t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
90.38,0.943056817134624,0.943056817190445,0.943056816938327,109.905229197038,109.905229197038,41.9361618039322,38.3743455622706,49.4253344972394,22.1055491375276,0,0.995005707323505,1.11010468781744,-0,0,0.260991808146528,37.1913326608802
90.39,0.942990076508101,0.942990076563899,0.942990076311579,109.784655417476,109.784655417476,41.8954876055039,38.2620915559541,49.4199633949753,22.1026004665464,0,0.995005707323505,1.10996765215934,-0,0,0.251229501828049,35.8002040104969
90.4,0.942916570470824,0.942916570526609,0.942916570274758,110.075840475616,110.075840475616,41.9900635744123,38.5623495541435,49.4141502041881,22.0993407172845,0,0.995005707323505,1.10982874255728,-0,0,0.254570110023089,36.2762406782902
90.41,0.94282673106559,0.942826731122266,0.94282673086965,110.634353855495,110.634353855495,42.1722778836837,39.1319178212733,49.4072064746289,22.0952295595931,0,0.995005707323505,1.10942798502485,-0,0,0.242803107272888,34.5994427863866
90.42,0.942745159010058,0.942745159066315,0.942745158814104,109.320180757889,109.320180757889,41.7390848580343,37.8277491124967,49.400817431332,22.0916142140602,0,0.995005707323505,1.11025714159612,-0,0,0.264023822661111,37.6233947292084
90.43,0.942644020782932,0.942644020839565,0.942644020587266,111.225653683854,111.225653683854,42.3638717525865,39.745605293217,49.3931255697625,22.0869228208745,0,0.995005707323505,1.10912602134288,-0,0,0.250226233400793,35.6572382596129
90.44,0.942539929052181,0.942539929108921,0.942539928856486,109.582398670775,109.582398670775,41.8222043853402,38.1150250527464,49.3851921380896,22.0821814799391,0,0.995005707323505,1.11005915720111,-0,0,0.273001112592926,38.902658544492
90.45,0.942419683834325,0.9424196838913,0.942419683638724,110.330888902915,110.330888902915,42.0664490833766,38.8781140759234,49.3761975646672,22.0765772623248,0,0.995005707323505,1.10952619941422,-0,0,0.248834127533715,35.4588631735544
90.46,0.942314417283333,0.942314417340586,0.942314417088173,109.71610444226,109.71610444226,41.862815797461,38.2760762499354,49.368225695772,22.0718024965526,0,0.995005707323505,1.11004248983452,-0,0,0.27855672785526,39.6943337193745
90.47,0.942179082268873,0.942179082326382,0.942179082073456,110.630083299747,110.630083299747,42.161251051231,39.2064023996049,49.358221582475,22.065459317667,0,0.995005707323505,1.10938498912242,-0,0,0.263828965584337,37.595627595768
90.48,0.942038727188693,0.942038727246053,0.942038726993349,112.353793906492,112.353793906492,42.7257612552485,40.9470901364285,49.3478690460077,22.0588347240556,0,0.995005707323505,1.10848718803752,-0,0,0.280650739847552,39.9927304282761
90.49,0.94188643130659,0.941886431364321,0.941886431111139,111.00376564827,111.00376564827,42.2797983917602,39.6155976375178,49.3365942097881,22.0515738009636,0,0.995005707323505,1.10895266597552,-0,0,0.262621737038321,37.4235975279607
90.5,0.941740387249183,0.941740387306897,0.941740387053885,120.502765059804,120.502765059804,45.3998997984528,49.1318413555288,49.3261482630573,22.0447754412184,0,0.995005707323505,1.10519615444618,-0,0,0.603716850868241,86.0296512487243
90.51,0.941201471064259,0.94120147112115,0.94120147086603,156.881943270187,156.881943270187,57.3494492939959,85.5778578389019,49.2879409927083,22.0161444385772,0,0.995005707323505,1.09035169300746,-0,0,0.580653652280744,82.743145450006
90.52,0.940557597102922,0.940557597158318,0.940557596900898,155.659837147936,155.659837147936,56.9383874778231,84.4367461256373,49.2413916379121,21.9816993843863,0,0.995005707323505,1.09046935542265,-0,0,0.586671476239436,83.6006853641196
90.53,0.939914209100971,0.939914209155307,0.939914208895506,155.716261005568,155.716261005568,56.9476664126684,84.5732574181021,49.1953900308662,21.9476135565992,0,0.995005707323505,1.09043434433806,-0,0,0.555904964835368,79.2164574890399
90.54,0.939333774274731,0.939333774327984,0.939333774066285,150.521819716519,150.521819716519,55.2320475780241,79.4503644989432,49.1542218568425,21.917233360733,0,0.995005707323505,1.09190562308526,-0,0,0.548585365556185,78.1734145917563
90.55,0.938782702096144,0.938782702148214,0.938782701885485,150.763214300031,150.763214300031,55.3036202295153,79.7588632364304,49.1156404230377,21.8887106405628,0,0.995005707323505,1.0917812370375,-0,0,0.544920338941645,77.6511482991845
90.56,0.938253015436103,0.938253015487764,0.938253015223423,149.60991867449,149.60991867449,54.9171247072281,78.6697060523768,49.0787724456343,21.8614401764784,0,0.995005707323505,1.09211977997486,-0,0,0.509722478389351,72.6354531704825
90.57,0.937787603300069,0.937787603350894,0.937787603086047,145.022511782079,145.022511782079,53.40285350856,74.1380530500973,49.0466611458121,21.8377975861692,0,0.995005707323505,1.09351756436242,-0,0,0.489927236781989,69.8146312414334
90.58,0.937366319034394,0.9373663190847,0.937366318818912,144.099182057071,144.099182057071,53.0935978702013,73.2645051854652,49.0179849860027,21.8166918856027,0,0.995005707323505,1.09379571553046,-0,0,0.497046089673391,70.8290677784583
90.59,0.937028139928404,0.937028139978905,0.937028139709883,144.312239320592,144.312239320592,53.1589794532629,73.5177109613435,48.9949179292726,21.7996104299755,0,0.995005707323505,1.0937143040146,-0,0,0.510820278280452,72.7918896549643
90.6,0.936711778922465,0.936711778972053,0.936711778703657,145.661866420473,145.661866420473,53.5982192163455,74.9050950603457,48.9732921742368,21.7834791858905,0,0.995005707323505,1.09326610150712,-0,0,0.491253425706768,70.0036131632145
90.61,0.936433358183718,0.936433358233454,0.936433357964503,143.811600905768,143.811600905768,52.9862388862815,73.0879553482355,48.9543106208212,21.7693349367111,0,0.995005707323505,1.09384691641251,-0,0,0.469141622700391,66.8526812348057
90.62,0.936205687346081,0.936205687394741,0.93620568712604,143.984403013978,143.984403013978,53.0399465615713,73.2875213970678,48.9389955266157,21.7578860902942,0,0.995005707323505,1.09379494401414,-0,0,0.505692390971656,72.061165713461
90.63,0.93598141894401,0.935981418992656,0.935981418722873,142.588501714455,142.588501714455,52.5780833974474,71.9180854498185,48.9238708500102,21.7465454146266,0,0.995005707323505,1.09423357806716,-0,0,0.489310012659422,69.7266768039676
90.64,0.935785544465151,0.935785544513045,0.935785544243487,144.32698627972,144.32698627972,53.1468547274347,73.6795261491481,48.9108037628796,21.7366563676919,0,0.995005707323505,1.09366336597565,-0,0,0.496557033613551,70.759377289931
90.65,0.93559985454925,0.935599854597116,0.935599854326257,143.470188048093,143.470188048093,52.8627329079248,72.8445117840996,48.8984057234952,21.7272705404982,0,0.995005707323505,1.0939319748105,-0,0,0.499120129630399,71.1246184723318
90.66,0.935434276456164,0.935434276504031,0.935434276232884,143.174597960952,143.174597960952,52.7633607529817,72.5682199860062,48.8874491606181,21.7189288143277,0,0.995005707323505,1.09402335831521,-0,0,0.502640750480035,71.626306943405
90.67,0.935275214010652,0.935275214058251,0.935275213786865,142.854844645063,142.854844645063,52.6561484087503,72.2668901190468,48.87700008031,21.710954445706,0,0.995005707323505,1.09412167452196,-0,0,0.499741576918092,71.2131747108281
90.68,0.93515480038708,0.935154800434567,0.93515480016248,140.292220005368,140.292220005368,51.8122712740699,69.7180788247894,48.8691827228773,21.704958457701,0,0.995005707323505,1.09497032665123,-0,0,0.485951485110854,69.2480866282967
90.69,0.935044138497605,0.935044138545148,0.935044138272837,141.368290580034,141.368290580034,52.1645290905612,70.8066763627417,48.8621403393783,21.6994738779145,0,0.995005707323505,1.09460309715774,-0,0,0.449191190621857,64.0097446636146
90.7,0.934970082851152,0.93497008289855,0.93497008262609,139.897353006024,139.897353006024,51.6801406844445,69.3437683031722,48.8576388629678,21.6959458398839,0,0.995005707323505,1.09511708302916,-0,0,0.461167094806305,65.7163110098985
90.71,0.934904921293068,0.934904921340337,0.934904921068005,138.510236579445,138.510236579445,51.223430852289,67.9635724874222,48.8537710185322,21.6928930734904,0,0.995005707323505,1.09559111353739,-0,0,0.453428348212248,64.6135396202454
90.72,0.93487589545873,0.934875895506519,0.934875895233825,135.097263399075,135.097263399075,50.1013568047297,64.5531309437962,48.8523844961552,21.6917479591232,0,0.995005707323505,1.0968054887695,-0,0,0.438440518132384,62.4777738338647
90.73,0.934871460575647,0.934871460623141,0.934871460351036,133.543322294627,133.543322294627,49.590682993421,62.998539683093,48.8528081208991,21.691974490635,0,0.995005707323505,1.09741849345614,-0,0,0.431504188406017,61.4893468478574
90.74,0.934886774547359,0.934886774594977,0.934886774323105,132.567141445325,132.567141445325,49.2701812923615,62.0193548129246,48.85457670562,21.69320992678,0,0.995005707323505,1.09781682023371,-0,0,0.42894964738866,61.125324752884
90.75,0.934915475299869,0.934915475347605,0.934915475076221,130.575493763704,130.575493763704,48.6160815278056,60.0232195506475,48.8571826665994,21.6950915464568,0,0.995005707323505,1.09854464385455,-0,0,0.387679250108308,55.2442931404339
90.76,0.934977625831318,0.934977625879404,0.934977625608099,129.989621085824,129.989621085824,48.4245189846261,59.4286661042079,48.862167105944,21.6987878756717,0,0.995005707323505,1.09890707898359,-0,0,0.409515707324059,58.3559882936785
90.77,0.935037939313355,0.935037939361776,0.935037939090755,130.423657076806,130.423657076806,48.568122111942,59.8546029503326,48.866856680289,21.7021974461843,0,0.995005707323505,1.09869588836114,-0,0,0.386297652720263,55.0474155126374
90.78,0.935123813735172,0.935123813783762,0.935123813513232,126.302281888849,126.302281888849,47.2147818834528,55.722019000043,48.8732422118056,21.7070206770003,0,0.995005707323505,1.10037183827662,-0,0,0.382041646975515,54.4409346940109
90.79,0.935220249899291,0.935220249948133,0.935220249677961,127.76263432978,127.76263432978,47.6962214721554,57.169880224624,48.8804112363801,21.7123428687764,0,0.995005707323505,1.09987495956236,-0,0,0.379067512679311,54.0171205568018
90.8,0.935316549792439,0.935316549841514,0.935316549571733,127.255592419887,127.255592419887,47.5309768464252,56.6506122920849,48.8874109754143,21.7175691523877,0,0.995005707323505,1.10007120956434,-0,0,0.376440808147881,53.6428151610731
90.81,0.93543496096809,0.935434961017409,0.935434960748011,124.977340432522,124.977340432522,46.7838468892715,54.3576525265314,48.8958065541064,21.7238813518846,0,0.995005707323505,1.10101527641392,-0,0,0.365403964201999,52.0700648987848
90.82,0.935559438888228,0.935559438937793,0.935559438669198,125.538014788283,125.538014788283,46.9699095836049,54.9029262614248,48.9046189456888,21.7304695811695,0,0.995005707323505,1.1008335092902,-0,0,0.348764625799053,49.6989591763651
90.83,0.935695308674145,0.935695308723805,0.935695308455356,124.75254631491,124.75254631491,46.7136545705156,54.1008350158463,48.9141079522369,21.737603346827,0,0.995005707323505,1.10120550424463,-0,0,0.3477197240821,49.5500606816993
90.84,0.935854022707498,0.935854022757503,0.935854022489353,123.956322375111,123.956322375111,46.4541585158697,53.2854413132159,48.9250550931331,21.7458259687618,0,0.995005707323505,1.10161640374309,-0,0,0.3614184415782,51.5021279248935
90.85,0.936001285016086,0.936001285066269,0.936001284798655,124.496803471569,124.496803471569,46.6338421155407,53.8082788236242,48.9351451587922,21.7533794891527,0,0.995005707323505,1.10137367859865,-0,0,0.354800422971337,50.5590602734155
90.86,0.936156737654736,0.93615673770511,0.936156737437573,124.876452185883,124.876452185883,46.7607491981882,54.1695417816383,48.9456664415832,21.7612439626613,0,0.995005707323505,1.10122265940917,-0,0,0.356396864379608,50.7865531740941
90.87,0.936515471956059,0.936515472005998,0.936515471741024,124.786001571394,124.786001571394,46.7357715272264,54.03815464022,48.9692872914319,21.7785596397417,0,0.995005707323505,1.10132466775381,-0,0,0.383584017561297,54.6607225024848
90.88,0.937186910683931,0.937186910730245,0.937186910469849,126.52471578794,126.52471578794,47.3160312847946,55.7015570352727,49.0129652653222,21.8101934873453,0,0.995005707323505,1.1005489915747,-0,0,0.375850735512041,53.5587298104658
90.89,0.937912648524018,0.937912648567037,0.937912648311999,126.761006926661,126.761006926661,47.4031578058293,55.8566216842533,49.0600772205085,21.8443080218994,0,0.995005707323505,1.10043353985056,-0,0,0.368308915458331,52.4840204528122
90.9,0.938661823720231,0.938661823760168,0.9386618235105,124.634324404087,124.634324404087,46.7139323842152,53.6459080732236,49.1087663054016,21.8796500254616,0,0.995005707323505,1.10134747437259,-0,0,0.358865379409959,51.1383165659191
90.91,0.939323744787439,0.939323744823553,0.939323744579751,124.129274627056,124.129274627056,46.5566070106034,53.0662801764537,49.1519452623907,21.9110491882111,0,0.995005707323505,1.10165331759342,-0,0,0.348146813572528,49.6109209340853
90.92,0.94001022574246,0.940010225777451,0.940010225537262,124.670508306532,124.670508306532,46.7435118442222,53.5300749945975,49.1967860354852,21.9436472764496,0,0.995005707323505,1.10152778208118,-0,0,0.355716670436543,50.6896255372074
90.93,0.940674623660459,0.940674623693243,0.940674623457064,124.542645821467,124.542645821467,46.7101992658106,53.327304668593,49.2401496888587,21.9751914640151,0,0.995005707323505,1.10163172333012,-0,0,0.372094387052989,53.023450155051
90.94,0.941335020998362,0.941335021028942,0.941335020797214,123.144497026334,123.144497026334,46.2592972214805,51.8548105917914,49.2831802415024,22.0065061930398,0,0.995005707323505,1.10217461034603,-0,0,0.346154029698734,49.3269492320696
90.95,0.94197556824471,0.941975568274053,0.941975568045363,124.1170748708,124.1170748708,46.5873815664351,52.7550425051321,49.3250452641481,22.0369871015201,0,0.995005707323505,1.10188521727978,-0,0,0.347210521804313,49.4774993571146
90.96,0.942605151161976,0.942605151189896,0.942605150964941,121.256415823543,121.256415823543,45.6553946308948,49.8232246984216,49.3661565661677,22.0670345589535,0,0.995005707323505,1.10314751980141,-0,0,0.336926527889784,48.0120302242942
90.97,0.943220264344633,0.943220264370803,0.943220264148929,120.637571781117,120.637571781117,45.4600960389268,49.1345847915801,49.4064645563193,22.0965224332175,0,0.995005707323505,1.10353490334833,-0,0,0.317889949433858,45.2993177943248
90.98,0.943845021952919,0.943845021978242,0.943845021758928,118.96851460215,118.96851460215,44.9197557583922,47.3944035897989,49.4474851610431,22.126625851308,0,0.995005707323505,1.10446970844695,-0,0,0.324218642658874,46.2011565788895
90.99,0.944436040179816,0.944436040204204,0.944436039987596,120.585199266861,120.585199266861,45.4589440947742,48.9438069793716,49.4863151031619,22.1550771843279,0,0.995005707323505,1.10384350593462,-0,0,0.334213831729462,47.6254710214483
91,0.945002327929529,0.945002327953106,0.945002327738729,118.587758474032,118.587758474032,44.8098734587923,46.8820689969013,49.5233726815106,22.1823167956198,0,0.995005707323505,1.10469569141222,-0,0,0.32128068770842,45.7824979984499
91.01,0.945575583938814,0.945575583961616,0.945575583749417,116.715764864817,116.715764864817,44.202153727486,44.9446986717483,49.5610041016329,22.2100620914356,0,0.995005707323505,1.10574295041454,-0,0,0.320386876429161,45.6551298911555
91.02,0.946136577481159,0.946136577503161,0.946136577293602,116.830288232945,116.830288232945,44.2472094724826,44.9952495508253,49.597840197714,22.2371984844058,0,0.995005707323505,1.10572725400078,-0,0,0.288505942464543,41.1120968011973
91.03,0.946687872994126,0.946687873015985,0.946687872807724,115.17192246357,115.17192246357,43.7094318670695,43.2737881143183,49.6340907621838,22.2640435870675,0,0.995005707323505,1.10674589235017,-0,0,0.295985789074361,42.1779749430964
91.04,0.947225642527106,0.947225642548657,0.94722564234296,115.44955659045,115.44955659045,43.8078111267811,43.4898454786716,49.6694715839266,22.2902395278521,0,0.995005707323505,1.10677069205262,-0,0,0.309200020660323,44.0610029440961
91.05,0.947736735830204,0.947736735851133,0.947736735646676,115.28996959395,115.28996959395,43.7621022078261,43.2719595090384,49.7029611079655,22.3150489769465,0,0.995005707323505,1.10678185723942,-0,0,0.292773540853486,41.7202295716217
91.06,0.948223209385578,0.948223209406207,0.948223209202959,117.044945915888,117.044945915888,44.3453518871116,44.9714671453562,49.7348223204716,22.3386564500601,0,0.995005707323505,1.10604892024513,-0,0,0.310852601756782,44.2964957503414
91.07,0.948672685976233,0.948672685996707,0.94867268579504,117.511120759175,117.511120759175,44.5044547139484,45.38682755243,49.7640119962819,22.360281210463,0,0.995005707323505,1.1056148386583,-0,0,0.283191828147788,40.3548355110598
91.08,0.949127860793162,0.949127860813087,0.949127860612718,116.6677491332,116.6677491332,44.2332164017118,44.4918318683065,49.7936121499205,22.3823051149725,0,0.995005707323505,1.10616905474716,-0,0,0.301989947862273,43.0335675703739
91.09,0.94955748962125,0.949557489641213,0.949557489441513,115.135926992347,115.135926992347,43.7353486834606,42.9113469175177,49.8214827027769,22.4030973720527,0,0.995005707323505,1.1068806267842,-0,0,0.28077614805722,40.0106010981538
91.1,0.949975773119094,0.949975773139385,0.949975772941075,115.867476772363,115.867476772363,43.9812909948922,43.5952850588654,49.8487306382807,22.4234610752167,0,0.995005707323505,1.1067886280788,-0,0,0.308608016879842,43.9766424053775
91.11,0.950355826940919,0.950355826960349,0.950355826762819,118.673406227372,118.673406227372,44.9085048093366,46.3583691617297,49.8732935242445,22.4417435413973,0,0.995005707323505,1.10535976599077,-0,0,0.324349159130251,46.2197551760608
91.12,0.950704281472462,0.950704281492264,0.950704281295137,117.016307352433,117.016307352433,44.3683277248256,44.6623749065662,49.8955341234898,22.4583983223772,0,0.995005707323505,1.1059102410907,-0,0,0.3009860949789,42.8905185344932
91.13,0.951071110053302,0.951071110072557,0.95107110987604,116.804313121218,116.804313121218,44.3034114888767,44.4090574679009,49.9191491767082,22.4761064766091,0,0.995005707323505,1.10623814426026,-0,0,0.325457611450525,46.3777096316999
91.14,0.951386966062017,0.951386966081049,0.951386965885063,119.366034463699,119.366034463699,45.1494667064036,46.9356118506891,49.9392811428269,22.491141470183,0,0.995005707323505,1.1048841740767,-0,0,0.304228582205085,43.3525729642246
91.15,0.951701185584544,0.951701185603688,0.95170118540845,115.783910491696,115.783910491696,43.9761071230399,43.3184522888178,49.9592285420581,22.5062296608196,0,0.995005707323505,1.10653571387488,-0,0,0.282949949474464,40.3203678001111
91.16,0.952019699734878,0.952019699753845,0.952019699558781,115.893102502488,115.893102502488,44.0161384141774,43.3916024217894,49.9797374561839,22.5217626245147,0,0.995005707323505,1.10686406746386,-0,0,0.317029120863994,45.1766497231191
91.17,0.952302512456733,0.95230251247527,0.952302512281075,117.445645248755,117.445645248755,44.5300633844129,44.9126035146239,49.9977174087896,22.5353243253419,0,0.995005707323505,1.1059078878106,-0,0,0.283682791351062,40.4247977675264
91.18,0.952556183304011,0.952556183322471,0.952556183128607,116.543744309751,116.543744309751,44.2368660717383,43.9823970712499,50.0137577691904,22.5475894693106,0,0.995005707323505,1.10636734515749,-0,0,0.275482987174332,39.2563256723423
91.19,0.952814426259218,0.952814426277932,0.95281442608442,115.400049659869,115.400049659869,43.864277234095,42.8096366888614,50.0301946727888,22.5602182982192,0,0.995005707323505,1.10714145521977,-0,0,0.301286679518689,42.9333518314133
91.2,0.953054763350303,0.953054763368785,0.953054763176114,116.619214635627,116.619214635627,44.2680713596583,44.0019660874667,50.0453974741563,22.571851074004,0,0.995005707323505,1.10649328862633,-0,0,0.294304489832743,41.9383898011658
91.21,0.952872735668137,0.95287273568862,0.952872735493088,113.945088212196,113.945088212196,43.3866130664632,41.3488379776491,50.0327154195655,22.563534814981,0,0.995005707323505,1.10780044921631,-0,0,0.289192457585432,41.209925205924
91.22,0.952497773965426,0.952497773989967,0.952497773788413,114.467239949743,114.467239949743,43.5531971052717,41.9136486953367,50.0074593377913,22.5461319166152,0,0.995005707323505,1.10765775783075,-0,0,0.287580474947937,40.980217680081
91.23,0.952067347369859,0.952067347397746,0.952067347191559,113.867408686338,113.867408686338,43.3502567842087,41.3628651024634,49.9784788630228,22.5260647208515,0,0.995005707323505,1.10791223062732,-0,0,0.276435007034586,39.3919885024285
91.24,0.951621456731858,0.951621456763201,0.95162145655199,112.632988266688,112.632988266688,42.9385374205244,40.1791687210452,49.9484929013123,22.5053266443303,0,0.995005707323505,1.10855957575106,-0,0,0.260748067245532,37.1565995824883
91.25,0.951185508147062,0.951185508181344,0.9511855079661,110.568200642436,110.568200642436,42.2540444833135,38.1636988966595,49.9192583336811,22.485243412095,0,0.995005707323505,1.10987639478592,-0,0,0.273180154227999,38.9281719774898
91.26,0.950741368323843,0.950741368361069,0.950741368141707,109.430921686064,109.430921686064,41.8743042839164,37.0766424877134,49.8895029236284,22.4647762747219,0,0.995005707323505,1.11050479148453,-0,0,0.248909855983937,35.469654477711
91.27,0.950295376508684,0.950295376548193,0.950295376325656,111.92630887297,111.92630887297,42.6885515206083,39.6224036083985,49.8596975317666,22.4442077328045,0,0.995005707323505,1.10938601136549,-0,0,0.273318474528651,38.9478826203327
91.28,0.949833608417965,0.949833608459791,0.949833608233458,110.613164590605,110.613164590605,42.2507305568962,38.3619011717929,49.8285726824623,22.4226907363498,0,0.995005707323505,1.10970580193119,-0,0,0.239182265115091,34.0834727789005
91.29,0.949388154956796,0.949388155000118,0.949388154770833,110.908752450304,110.908752450304,42.3419155929475,38.7080309541292,49.7986417400868,22.4020797560882,0,0.995005707323505,1.10975410787791,-0,0,0.253269332838248,36.0908799294503
91.3,0.948950693915491,0.948950693961005,0.948950693729106,111.615673760818,111.615673760818,42.5683846108921,39.4648039641105,49.7691448805634,22.3817249161444,0,0.995005707323505,1.10930099943764,-0,0,0.25635131841189,36.5300628736943
91.31,0.948506237322938,0.948506237369937,0.948506237135586,111.360413202689,111.360413202689,42.478490978945,39.2603243697844,49.7391037012519,22.3609851316531,0,0.995005707323505,1.10933067967182,-0,0,0.254256528598207,36.2315553252445
91.32,0.94807481929555,0.948074819343835,0.948074819107329,110.687253986027,110.687253986027,42.2514145434323,38.636433233028,49.7099222678102,22.3408984851886,0,0.995005707323505,1.10970819194208,-0,0,0.260027364494187,37.0538994404216
91.33,0.94764332507483,0.947643325124512,0.947643324885988,113.30125275896,113.30125275896,43.1047712925,41.2998074870901,49.6807431813374,22.3207020905321,0,0.995005707323505,1.10837344177596,-0,0,0.285877462104596,40.737538349905
91.34,0.947204662473301,0.947204662524051,0.947204662283446,112.895478601985,112.895478601985,42.9654341559919,40.9446459879239,49.6508563497431,22.2999762643177,0,0.995005707323505,1.10824935904611,-0,0,0.274350038371982,39.0948804680075
91.35,0.946777124103736,0.946777124155132,0.946777123912742,113.266211781805,113.266211781805,43.0814822986124,41.3646133145098,49.6217620231263,22.2798364441686,0,0.995005707323505,1.10809967761656,-0,0,0.290728540438257,41.4288170124516
91.36,0.946358741569262,0.946358741621843,0.946358741377845,112.957027931798,112.957027931798,42.9741618094456,41.1037381409156,49.5932146454742,22.2600751454082,0,0.995005707323505,1.1081455939416,-0,0,0.289456235233886,41.2475135208288
91.37,0.945948445552504,0.94594844560581,0.945948445360337,111.955788928499,111.955788928499,42.6394864739171,40.1498201480701,49.565222402093,22.2407463783356,0,0.995005707323505,1.10860928799693,-0,0,0.27676250241874,39.4386565946704
91.38,0.945555281658696,0.945555281712748,0.945555281465992,114.201678753041,114.201678753041,43.3723297870415,42.4410364420693,49.5384355902909,22.2222067206804,0,0.995005707323505,1.10752684984518,-0,0,0.283210396739762,40.3574815354161
91.39,0.945151643414519,0.945151643469341,0.945151643221202,114.158273594129,114.158273594129,43.3525544271103,42.4443643732529,49.5108316083513,22.2030776125251,0,0.995005707323505,1.10738058733142,-0,0,0.280769007465159,40.0095835637852
91.4,0.944767859747707,0.944767859802976,0.944767859553704,112.682763159451,112.682763159451,42.8623361833222,41.0132567646594,49.4845497572656,22.1849566375262,0,0.995005707323505,1.10805728366829,-0,0,0.266257383181683,37.9416771033898
91.41,0.944414235301543,0.94441423535734,0.944414235107271,111.279093619655,111.279093619655,42.3961548168553,39.6503131050281,49.4603696077208,22.1684109069057,0,0.995005707323505,1.10886441241149,-0,0,0.250237178882209,35.6587979907148
91.42,0.944078558543046,0.944078558599512,0.944078558348368,112.090295423525,112.090295423525,42.6582315662024,40.4999686175232,49.4375108583677,22.1528159476341,0,0.995005707323505,1.1087009645631,-0,0,0.27846430142928,39.6811629536725
91.43,0.943730452854825,0.943730452911057,0.943730452659042,112.363046883909,112.363046883909,42.7431359647094,40.8128700454452,49.4137051491829,22.1364716892809,0,0.995005707323505,1.10835748972098,-0,0,0.267109123417697,38.0630500870218
91.44,0.943411729065257,0.943411729122672,0.943411728869883,109.432024522192,109.432024522192,41.7754017144994,37.9185576079501,49.3918239618267,22.1216429524151,0,0.995005707323505,1.10983789940041,-0,0,0.242165552998524,34.5085913022897
91.45,0.943122264263035,0.943122264320908,0.943122264067947,107.64255270247,107.64255270247,41.1833088797248,36.1620273520744,49.3720781431773,22.1084472072185,0,0.995005707323505,1.11112908280256,-0,0,0.236886118096066,33.7562718286893
91.46,0.94284763621777,0.942847636276426,0.942847636023116,108.545399114548,108.545399114548,41.4763511499833,37.0960187779734,49.3534010948355,22.0959792417391,0,0.995005707323505,1.11087538545535,-0,0,0.250611915925149,35.7121980193337
91.47,0.942559811091168,0.942559811149933,0.942559810896331,108.442224358159,108.442224358159,41.438529099286,37.0257361737681,49.3337260650596,22.0827621193313,0,0.995005707323505,1.11075621213121,-0,0,0.23384922246013,33.3235142005686
91.48,0.942289365239481,0.942289365298831,0.942289365044765,107.453935599197,107.453935599197,41.110017174316,36.0682928618179,49.3151991540862,22.0704435832932,0,0.995005707323505,1.11138590275044,-0,0,0.235602051358148,33.5732923185361
91.49,0.942089225215726,0.942089225276292,0.94208922502087,106.191625312428,106.191625312428,40.6923617199753,34.8288856204068,49.3012673281861,22.061472363835,0,0.995005707323505,1.1121604840191,-0,0,0.226200893963063,32.2336273897365
91.5,0.941940258033475,0.941940258094234,0.941940257839157,105.872716100216,105.872716100216,40.5854720997807,34.5269754332403,49.2907424484453,22.0549982185307,0,0.995005707323505,1.11267581426838,-0,0,0.260201571179995,37.0787238931493
91.51,0.941765211716803,0.941765211776893,0.941765211521664,106.356616427836,106.356616427836,40.7420881433827,35.0310656298691,49.2784127178016,22.0471380801654,0,0.995005707323505,1.11225584263537,-0,0,0.258515404732969,36.838445174448
91.52,0.9416206074287,0.94162060748979,0.941620607233398,106.205021964323,106.205021964323,40.6902070912636,34.8964012134681,49.2679770976565,22.0406436531983,0,0.995005707323505,1.11219518581295,-0,0,0.240926099798573,34.3319692212967
91.53,0.941470652981024,0.941470653042489,0.941470652786011,108.988828525348,108.988828525348,41.6030739136076,37.6978132576698,49.2571994370362,22.0338158306415,0,0.995005707323505,1.11068945812528,-0,0,0.254885168020348,36.3211364428996
91.54,0.941319735330802,0.94131973539272,0.941319735135651,107.743347611433,107.743347611433,41.1915236885398,36.4703725742054,49.2461419795123,22.0268330577148,0,0.995005707323505,1.11111222204623,-0,0,0.249206284691866,35.5118955685909
91.55,0.941176538477,0.941176538539039,0.941176538281325,107.874291231696,107.874291231696,41.2324990641748,36.6183489893087,49.2356645966021,22.0202776457856,0,0.995005707323505,1.11115585064948,-0,0,0.264639139507364,37.7110773797993
91.56,0.941035555198998,0.941035555261241,0.941035555003189,107.999680255721,107.999680255721,41.2716636307323,36.7606680702455,49.2252680004073,22.0137441850684,0,0.995005707323505,1.11097759388147,-0,0,0.258960218707047,36.9018311657542
91.57,0.940903587171653,0.940903587234617,0.940903586976163,107.823447699411,107.823447699411,41.2118076027236,36.6003431105878,49.2154539432057,22.0076506456179,0,0.995005707323505,1.11108192376408,-0,0,0.261481495370628,37.2611130903145
91.58,0.940760637034464,0.940760637097222,0.940760636838428,109.537227316606,109.537227316606,41.7730163980724,38.3313962022585,49.204897471853,22.0009336424947,0,0.995005707323505,1.11005238058513,-0,0,0.253049885038183,36.0596086179411
91.59,0.940626008561113,0.9406260086242,0.940626008364924,108.667570466828,108.667570466828,41.4851856937781,37.4781567923111,49.1948030947157,21.9946105798007,0,0.995005707323505,1.11043458194736,-0,0,0.249727209807046,35.5861273975041
91.6,0.940490542972955,0.940490543035432,0.94049054277573,109.599796504723,109.599796504723,41.7896020364292,38.4268575947319,49.1847004993235,21.9882384106678,0,0.995005707323505,1.10994085166123,-0,0,0.246948126437789,35.1901080173849
91.61,0.940359424789815,0.940359424853114,0.940359424592798,109.995941290316,109.995941290316,41.9178684151084,38.8390330063528,49.1748531779854,21.9820551059775,0,0.995005707323505,1.10974116640744,-0,0,0.264019385924073,37.6227624941805
91.62,0.940240161333824,0.940240161397549,0.940240161137254,108.170247631184,108.170247631184,41.3159970509819,37.0280917455877,49.1657209817418,21.9764349038545,0,0.995005707323505,1.11061220550142,-0,0,0.254374858226743,36.2484172973109
91.63,0.940122181527711,0.940122181591091,0.940122181330578,109.421657239343,109.421657239343,41.7255620607928,38.2939270717575,49.1568031439288,21.9709270236565,0,0.995005707323505,1.11009086634469,-0,0,0.266072351556886,37.9153100968563
91.64,0.940008062076665,0.940008062140084,0.94000806187934,109.422621296281,109.422621296281,41.7241542527574,38.3090833949619,49.148032114365,21.9655057869546,0,0.995005707323505,1.10994176557715,-0,0,0.258753846790151,36.8724231675965
91.65,0.939896495248548,0.939896495312707,0.939896495051647,109.40455486567,109.40455486567,41.716529241961,38.3048753896344,49.1394467725722,21.9602327034629,0,0.995005707323505,1.1099535119175,-0,0,0.259217664226563,36.9385171522853
91.66,0.939807295988524,0.939807296052239,0.939807295790875,106.604392710163,106.604392710163,40.7947692392988,35.5159641809021,49.1323161700592,21.956112359202,0,0.995005707323505,1.11145103720361,-0,0,0.235215626160876,33.5182267279249
91.67,0.939734214715847,0.939734214779557,0.939734214518201,107.769629263042,107.769629263042,41.1766207109484,36.6903510711939,49.1264296104691,21.9528485813789,0,0.995005707323505,1.11104869308945,-0,0,0.2270550533586,32.3553451036005
91.68,0.939684570733575,0.939684570797727,0.939684570536378,105.723515833197,105.723515833197,40.503256607723,34.6506988100899,49.122037691791,21.9507793313165,0,0.995005707323505,1.11234324194055,-0,0,0.240005751302983,34.200819560675
91.69,0.939631977924175,0.939631977988199,0.939631977726686,107.298956135065,107.298956135065,41.02020705068,36.2329561431227,49.117504212022,21.9484957799202,0,0.995005707323505,1.11148228337622,-0,0,0.235277418911362,33.5270321948691
91.7,0.939586213562026,0.939586213625807,0.939586213364322,106.77257078395,106.77257078395,40.8463871897232,35.7127991336524,49.1132963932206,21.9464752570775,0,0.995005707323505,1.11162890693372,-0,0,0.218563615262402,31.1453151748923
91.71,0.939567168761988,0.939567168826257,0.939567168564855,105.442025839499,105.442025839499,40.4086208809011,34.3852535274796,49.1109046001268,21.9458677118928,0,0.995005707323505,1.11266015907823,-0,0,0.244702594086359,34.8701196573061
91.72,0.939555353515182,0.939555353579511,0.939555353318149,104.757870255549,104.757870255549,40.1834061999857,33.703307700942,49.1089843827117,21.9455781718955,0,0.995005707323505,1.11309890247067,-0,0,0.247453438051281,35.2621149223075
91.73,0.93954913122593,0.939549131290195,0.939549131028982,105.069267277831,105.069267277831,40.2854821065814,34.016353520334,49.1074116677965,21.9455020897006,0,0.995005707323505,1.11287090314605,-0,0,0.230871959543597,32.8992542349626
91.74,0.939545107703457,0.93954510776789,0.939545107506586,106.729488635772,106.729488635772,40.8309192984348,35.6780449086851,49.105967481091,21.9454762459959,0,0.995005707323505,1.11195820228283,-0,0,0.237252340756559,33.8084585578097
91.75,0.93954953168463,0.939549531748833,0.939549531487485,106.779498598576,106.779498598576,40.8471872140065,35.7288275891547,49.1049313265278,21.9457396828931,0,0.995005707323505,1.11174675205586,-0,0,0.231761706589724,33.0260431890357
91.76,0.939575335846763,0.93957533591159,0.939575335650149,104.730192547172,104.730192547172,40.1737248678917,33.6778092535566,49.1052806431809,21.9471026504342,0,0.995005707323505,1.11294780110581,-0,0,0.226083485877913,32.2168967376027
91.77,0.939608146021417,0.939608146085846,0.9396081458244,106.59083076758,106.59083076758,40.7855116381911,35.5358220313035,49.1062065141816,21.9488022220951,0,0.995005707323505,1.1120958759303,-0,0,0.24265445537715,34.5782598912439
91.78,0.939641317465848,0.939641317530132,0.939641317268924,106.965677068694,106.965677068694,40.9089167096585,35.9082758691694,49.1070091301711,21.9503920693536,0,0.995005707323505,1.11175447143296,-0,0,0.258053797240069,36.7726661067099
91.79,0.939671373562793,0.939671373627072,0.939671373365569,108.379762149073,108.379762149073,41.3738377698299,37.3205939126179,49.1075042916453,21.9516639448096,0,0.995005707323505,1.1106919014537,-0,0,0.238278254439371,33.9546512576104
91.8,0.939721364239714,0.939721364304005,0.939721364042747,107.534389907495,107.534389907495,41.0963712997725,36.4711571557903,49.1092797086374,21.9539530430675,0,0.995005707323505,1.11120179478505,-0,0,0.252816726959902,36.026383591786
91.81,0.939678237029104,0.939678237093221,0.939678236830398,107.399152984717,107.399152984717,41.0511094890547,36.3422201210996,49.1050453055952,21.9518875580223,0,0.995005707323505,1.11128079535506,-0,0,0.256619964202918,36.5683448989159
91.82,0.939661253234986,0.93966125329802,0.939661253036732,108.613468099566,108.613468099566,41.4497564740567,37.5600338966132,49.1024843292018,21.9509498737511,0,0.995005707323505,1.11045638961709,-0,0,0.232693895173177,33.1588800621777
91.83,0.939650666531033,0.939650666595196,0.939650666334381,109.104629246124,109.104629246124,41.6108032451035,38.0538977147099,49.1003584432774,21.9503730881366,0,0.995005707323505,1.110312278274,-0,0,0.260200457910349,37.0785652522247
91.84,0.939621744450277,0.939621744513865,0.939621744252862,110.244505159041,110.244505159041,41.9848109845389,39.1987822047529,49.0969465553907,21.9487763988973,0,0.995005707323505,1.10950981049201,-0,0,0.258921462629818,36.8963084247491
91.85,0.93960107788144,0.939601077944688,0.939601077683814,109.333862514173,109.333862514173,41.6849453677204,38.2922619633253,49.0940221147253,21.9475784361224,0,0.995005707323505,1.10987962808412,-0,0,0.251997317116008,35.9096176890312
91.86,0.939594107090675,0.939594107154253,0.939594106893186,108.113268044974,108.113268044974,41.2834043446614,37.0740240681178,49.0920880179753,21.9471559588813,0,0.995005707323505,1.11064688218762,-0,0,0.252891002960764,36.0369679219088
91.87,0.939592692069457,0.939592692133316,0.939592691872473,109.072096567122,109.072096567122,41.5982938957601,38.0344764213071,49.0906057693716,21.9470143764435,0,0.995005707323505,1.11025027025491,-0,0,0.264606128527744,37.7063733152035
91.88,0.939602383551325,0.93960238361479,0.939602383354305,106.96918518286,106.96918518286,40.9069655222178,35.9320614093642,49.0897491881995,21.9473745852964,0,0.995005707323505,1.1111906415073,-0,0,0.226892576648731,32.3321921724441
91.89,0.939631254009332,0.939631254072878,0.939631253812596,106.182495103262,106.182495103262,40.6485586958596,35.1432225579824,49.0903740537487,21.9488984915305,0,0.995005707323505,1.11204925618332,-0,0,0.242493159959851,34.5552752942787
91.9,0.939670409493129,0.939670409557116,0.939670409296728,106.554317246627,106.554317246627,40.7710684069223,35.5118022596692,49.0916685576249,21.9508464293325,0,0.995005707323505,1.11185819919294,-0,0,0.235692203664629,33.5861390222097
91.91,0.939712665844139,0.939712665907443,0.939712665647506,106.957529992235,106.957529992235,40.9039337214989,35.9114441889875,49.093152303032,21.9529335002156,0,0.995005707323505,1.11168677757912,-0,0,0.246213420325558,35.0854123963921
91.92,0.939755253322869,0.939755253386228,0.939755253126646,105.529356181725,105.529356181725,40.4348413048055,34.4797654332151,49.0945801589873,21.955010589523,0,0.995005707323505,1.11233879400525,-0,0,0.219837701969866,31.3268725307059
91.93,0.939826678502874,0.939826678567189,0.939826678307272,106.044944435659,106.044944435659,40.6050377879732,34.9883523902307,49.0980253174869,21.9585667279418,0,0.995005707323505,1.11235203394546,-0,0,0.238490942362592,33.9849592866694
91.94,0.939886296144365,0.939886296207514,0.939886295948086,105.844714529677,105.844714529677,40.5397785819393,34.7826750939458,49.1005922670962,21.9614471686353,0,0.995005707323505,1.11225821496898,-0,0,0.210698880372995,30.0245904531518
91.95,0.939972624175005,0.939972624238101,0.939972623979268,104.668536765983,104.668536765983,40.1541090952871,33.5978097281123,49.1049754709222,21.9657515669486,0,0.995005707323505,1.11322083294507,-0,0,0.230482004881769,32.843685695652
91.96,0.940059038763205,0.940059038827193,0.940059038568064,104.027436066483,104.027436066483,39.9443105934914,32.9480412503593,49.1093619781642,21.97003283796,0,0.995005707323505,1.11358730176626,-0,0,0.215585540444158,30.7209395132925
91.97,0.940163709785056,0.940163709848545,0.94016370959002,103.082879796715,103.082879796715,39.6350202328089,31.9926357496907,49.1149806109334,21.9752634360913,0,0.995005707323505,1.11432901753812,-0,0,0.213148995048788,30.3737317944523
91.98,0.940269638123708,0.940269638187051,0.940269637928732,103.60786911208,103.60786911208,39.8087669967021,32.5066186866286,49.1207097419926,21.9805406834588,0,0.995005707323505,1.11412443915166,-0,0,0.21060554635245,30.0112903552241
91.99,0.940372468021035,0.940372468084492,0.94037246782635,105.492017908256,105.492017908256,40.4291949250657,34.3802614391926,49.1261875964298,21.9855688726333,0,0.995005707323505,1.11302843017043,-0,0,0.227547606178217,32.425533880396
92,0.940463663997075,0.940463664060219,0.940463663802246,110.690004918826,110.690004918826,42.1386697918154,39.5691801283738,49.130892175787,21.989932614665,0,0.995005707323505,1.11051222865889,-0,0,0.417269342706993,59.4608813357465
92.01,0.940375891961664,0.940375892024185,0.940375891765335,128.17193632914,128.17193632914,47.8831177288384,57.0647305210837,49.122984144579,21.9842216634776,0,0.995005707323505,1.10080908660714,-0,0,0.411795339847639,58.6808359282886
92.02,0.94021966817295,0.940219668234878,0.940219667974356,130.887560534347,130.887560534347,48.7730359033114,59.8032350514344,49.1096880192135,21.9746374636991,0,0.995005707323505,1.0989490279266,-0,0,0.413330373038068,58.8995781579247
92.03,0.940062579123891,0.94006257918492,0.940062578923747,130.351501640237,130.351501640237,48.5941837550771,59.2899792121019,49.0964163811248,21.9651060470102,0,0.995005707323505,1.09896559531523,-0,0,0.408270827327653,58.1785928941905
92.04,0.939897991881302,0.939897991942556,0.939897991679756,132.399038709739,132.399038709739,49.2644730052869,61.3607541450137,49.0829296488884,21.9553549158366,0,0.995005707323505,1.09815629845331,-0,0,0.411915269391699,58.6979258883171
92.05,0.939741832480046,0.939741832540012,0.939741832276808,130.900025344849,130.900025344849,48.7692085465703,59.8837342258331,49.0701376083744,21.9461535106413,0,0.995005707323505,1.09867049727565,-0,0,0.402239904966873,57.3191864577794
92.06,0.939615169400306,0.939615169459382,0.939615169195149,129.337523064513,129.337523064513,48.2535372738652,58.3392162792338,49.0596320534712,21.9386747318076,0,0.995005707323505,1.09931454572197,-0,0,0.404215253700641,57.6006736523414
92.07,0.939680892571754,0.939680892631036,0.939680892366815,128.220527481578,128.220527481578,47.8868495437919,57.2182661727516,49.0618598218679,21.9404014869581,0,0.995005707323505,1.09975872965937,-0,0,0.382881112786364,54.5605585720569
92.08,0.94015814554565,0.940158145599756,0.94015814534115,127.810667272437,127.810667272437,47.7579963970653,56.7579357523856,49.091073434582,21.9616580854698,0,0.995005707323505,1.10003063069651,-0,0,0.392205799676354,55.8893264538804
92.09,0.940691412632607,0.940691412682175,0.94069141242888,126.676174966623,126.676174966623,47.3917278407419,55.5664373030048,49.1240748660705,21.9856627975477,0,0.995005707323505,1.10049350919017,-0,0,0.375980003827384,53.5771505454022
92.1,0.94124742064026,0.941247420685742,0.94124742043778,126.768313564679,126.768313564679,47.4289813154752,55.5985695805034,49.1588097314004,22.010934252775,0,0.995005707323505,1.10052388063855,-0,0,0.367030900710918,52.3019033513059
92.11,0.941823257572647,0.941823257615491,0.941823257371563,123.888064554601,123.888064554601,46.4895572792691,52.6556670538165,49.1950157846597,22.0373817161253,0,0.995005707323505,1.10175597046902,-0,0,0.347581424291042,49.5303529614734
92.12,0.942412685987597,0.942412686028209,0.94241268578868,122.833986486892,122.833986486892,46.1506118780992,51.5367870046141,49.2324350127375,22.0647644695405,0,0.995005707323505,1.10236091188732,-0,0,0.339969675324016,48.4456787336722
92.13,0.943002076651455,0.943002076689342,0.943002076454144,121.843114361236,121.843114361236,45.8324725483807,50.480819761595,49.2700044426149,22.092290157026,0,0.995005707323505,1.10286437369849,-0,0,0.322062130066253,45.8938535344411
92.14,0.943575772114538,0.943575772150408,0.943575771918681,120.470391354145,120.470391354145,45.3886610189332,49.0443511876412,49.3067411911347,22.1192989753689,0,0.995005707323505,1.10362305553782,-0,0,0.324122267591765,46.1874231318265
92.15,0.944140164911875,0.94414016494532,0.944140164717351,120.113686237542,120.113686237542,45.278701012476,48.6247291579317,49.3429905963828,22.145966483227,0,0.995005707323505,1.10390255131542,-0,0,0.330624527736858,47.1139952025023
92.16,0.944687203650997,0.944687203683448,0.944687203458395,117.71647833471,117.71647833471,44.4978392400106,46.1664573600279,49.3781264755886,22.1718944990936,0,0.995005707323505,1.104985316369,-0,0,0.301336574715133,42.9404618969065
92.17,0.945219249948231,0.945219249978985,0.945219249756783,116.958340359267,116.958340359267,44.2555694304384,45.3484390535046,49.4125286308316,22.1973726749306,0,0.995005707323505,1.10562017855258,-0,0,0.312379956363173,44.5141437817522
92.18,0.945729309320679,0.945729309349957,0.945729309130805,116.115889721197,116.115889721197,43.9852947506398,44.4486277423452,49.4454730771772,22.2217889016745,0,0.995005707323505,1.10601272927023,-0,0,0.2845829187732,40.553065925181
92.19,0.946224933969477,0.94622493399829,0.946224933781195,116.209596615511,116.209596615511,44.022551868895,44.4863923770661,49.4775714822175,22.2456327562271,0,0.995005707323505,1.10613321567346,-0,0,0.282350791442529,40.2349877805604
92.2,0.946699603557056,0.946699603585257,0.946699603370722,114.565073009578,114.565073009578,43.4882112603577,42.7881766811077,49.5083127454234,22.2685835830471,0,0.995005707323505,1.10709209103434,-0,0,0.299471933512481,42.6747505255286
92.21,0.94714143000056,0.947141430027523,0.94714142981522,113.945803483182,113.945803483182,43.2904212015998,42.118962751893,49.5368931299439,22.2899476013453,0,0.995005707323505,1.1073910195157,-0,0,0.277285226086679,39.5131447173518
92.22,0.947560054151556,0.947560054178165,0.947560053967404,115.237830471216,115.237830471216,43.7205508038941,43.3635666999586,49.5640125525564,22.3102512187008,0,0.995005707323505,1.10694200004822,-0,0,0.295461889947054,42.1033193174552
92.23,0.947943769634804,0.947943769660858,0.947943769452227,115.838332275063,115.838332275063,43.9228908349982,43.9209464351199,49.588666268446,22.3287195714975,0,0.995005707323505,1.10651478512791,-0,0,0.28571873017244,40.7149190495727
92.24,0.948285746445402,0.948285746471163,0.948285746263888,115.291188981163,115.291188981163,43.7474692961766,43.3353537286653,49.6105706357432,22.3452646167547,0,0.995005707323505,1.1068619312926,-0,0,0.304292101673611,43.3616244884896
92.25,0.948592176366047,0.94859217639173,0.948592176185654,114.879803554823,114.879803554823,43.6161919432497,42.8896306267418,49.630096882782,22.3600760452988,0,0.995005707323505,1.10703931570476,-0,0,0.301446487073158,42.956124407925
92.26,0.948889038553776,0.948889038578807,0.948889038373918,116.210184814258,116.210184814258,44.057270765772,44.1868753725824,49.6489617644522,22.3743476772229,0,0.995005707323505,1.10635514402254,-0,0,0.287150563827839,40.9189553454671
92.27,0.949155472933107,0.949155472957489,0.9491554727537,116.719839344472,116.719839344472,44.2281809366793,44.6668904897575,49.665783049378,22.3871658053365,0,0.995005707323505,1.10614835101612,-0,0,0.300149709587795,42.7713336162607
92.28,0.949384395113034,0.949384395137325,0.949384394934745,116.980811111273,116.980811111273,44.3168423797288,44.9026298938077,49.6800613749146,22.3981198425506,0,0.995005707323505,1.10595847057474,-0,0,0.299838390189712,42.726970602034
92.29,0.949588786239217,0.949588786263135,0.949588786061419,114.677767499176,114.677767499176,43.5624263182764,42.5771015890064,49.6926967059883,22.4079692041817,0,0.995005707323505,1.10701226050204,-0,0,0.273106318668529,38.9176504102654
92.3,0.949794456042923,0.949794456066603,0.94979445586541,113.480019521748,113.480019521748,43.1713611062569,41.3563141549446,49.7056057730532,22.4180995937502,0,0.995005707323505,1.1078601901122,-0,0,0.271367602337221,38.669883333054
92.31,0.949997150786573,0.949997150810609,0.949997150610559,112.430559652594,112.430559652594,42.8290081966878,40.2840255243038,49.7183706115725,22.4281635167174,0,0.995005707323505,1.1085548266305,-0,0,0.270564571770681,38.5554514773221
92.32,0.950175264591668,0.950175264615192,0.950175264416273,112.155044415892,112.155044415892,42.7407183491326,39.9884319662884,49.729537435821,22.4370750137822,0,0.995005707323505,1.10878930501963,-0,0,0.264923967381166,37.7516653518162
92.33,0.950345371732783,0.950345371756688,0.950345371558181,112.033460922057,112.033460922057,42.7029194351554,39.8476445141289,49.7401809341733,22.4456354737549,0,0.995005707323505,1.10900714451889,-0,0,0.283965143980372,40.465033017203
92.34,0.950484161779228,0.950484161803316,0.950484161605414,112.500392890111,112.500392890111,42.8581196002088,40.299168569243,49.7486570719866,22.4525672488813,0,0.995005707323505,1.10864897608918,-0,0,0.269769313933829,38.4421272355706
92.35,0.950620522401187,0.950620522425221,0.950620522228022,110.178855418315,110.178855418315,42.0967577653886,37.9624548329691,49.7569313137512,22.4594692715951,0,0.995005707323505,1.10987281226666,-0,0,0.250400735195723,35.6821047653905
92.36,0.950753504740617,0.950753504764464,0.950753504568032,110.026513570753,110.026513570753,42.0483573857289,37.7950831720384,49.7651092784909,22.466321120224,0,0.995005707323505,1.11019152134171,-0,0,0.244889081840086,34.8966941622123
92.37,0.950877088647938,0.950877088670864,0.950877088475955,109.895459483431,109.895459483431,42.0068278482766,37.6500687094975,49.7726546604195,22.4727361135143,0,0.995005707323505,1.11042384882211,-0,0,0.257874497581864,36.7471159054156
92.38,0.950992525000875,0.950992525024513,0.950992524829417,108.366145186503,108.366145186503,41.5055847567566,36.1078757551067,49.7795594900847,22.4787099413119,0,0.995005707323505,1.11114524269008,-0,0,0.226735655883559,32.3098309634071
92.39,0.95116668136006,0.951166681381372,0.95116668118862,107.969040902695,107.969040902695,41.3772764633446,35.6910112059561,49.7904229491707,22.4876067475681,0,0.995005707323505,1.1116811578355,-0,0,0.23365708144666,33.296134106149
