t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
92.4,0.951363963950893,0.951363963974005,0.951363963780995,106.51384771448,106.51384771448,40.9014831180866,34.2135186892742,49.8027367400657,22.4975922851404,0,0.995005707323505,1.11258641544548,-0,0,0.224528446337378,31.9953036030764
92.41,0.951168862894663,0.951168862920726,0.951168862723886,107.187247393326,107.187247393326,41.1201766289751,34.9088762063843,49.7893603331443,22.4890108537976,0,0.995005707323505,1.11242773998231,-0,0,0.241128157506065,34.3607624446143
92.42,0.950801391252307,0.950801391282359,0.950801391080035,107.194394500181,107.194394500181,41.1175907200149,34.9577109448141,49.7645450151774,22.4721385401891,0,0.995005707323505,1.11227971098521,-0,0,0.237181141839835,33.7983127121765
92.43,0.950413062898557,0.950413062931846,0.950413062724933,107.682391970845,107.682391970845,41.2727650592422,35.4898809664745,49.7382961230366,22.454214881334,0,0.995005707323505,1.11195643783685,-0,0,0.238274209098761,33.9540747965734
92.44,0.950007271997846,0.950007272034423,0.950007271822769,107.497010234176,107.497010234176,41.2063616937208,35.3508090052672,49.7108048118139,22.4353964170946,0,0.995005707323505,1.11195521391581,-0,0,0.231440780335474,32.980311197805
92.45,0.949605623722592,0.949605623761757,0.94960562354598,107.563469796951,107.563469796951,41.2227867333188,35.4631228375802,49.6835708871088,22.4167760722624,0,0.995005707323505,1.11196864521171,-0,0,0.241592834437456,34.4269789073375
92.46,0.949220602894969,0.949220602936313,0.949220602717115,105.801776412127,105.801776412127,40.6385303566283,33.7455059400511,49.657343522872,22.3989269492043,0,0.995005707323505,1.11285036729164,-0,0,0.219410473388981,31.2659924579299
92.47,0.948853601506432,0.948853601550057,0.948853601327485,105.724391876656,105.724391876656,40.6081394262309,33.7099468254716,49.6324079167131,22.3820371344714,0,0.995005707323505,1.11313846088475,-0,0,0.222984064165371,31.7752291435653
92.48,0.948496643613312,0.948496643659098,0.948496643433395,105.453757425274,105.453757425274,40.5143541257354,33.4800746819547,49.60808939662,22.3655933466997,0,0.995005707323505,1.11333692671277,-0,0,0.225348274933431,32.1121291780139
92.49,0.948146070247083,0.948146070294416,0.948146070066115,106.61627208993,106.61627208993,40.8916978226799,34.6827411322919,49.5841576267602,22.3493733308781,0,0.995005707323505,1.11266417339102,-0,0,0.235803542155643,33.6020047571791
92.5,0.947791105061839,0.947791105110524,0.947791104879548,105.861181437402,105.861181437402,40.6386698897125,33.9685265050866,49.5597970097135,22.3328579226017,0,0.995005707323505,1.11288264298527,-0,0,0.222407187355465,31.6930241981537
92.51,0.94742797142847,0.947427971478561,0.9474279712454,106.914356825722,106.914356825722,40.9798898511326,35.0634630906918,49.5349396462007,22.3159540888299,0,0.995005707323505,1.11232601054231,-0,0,0.226313112412839,32.2496185188295
92.52,0.947074330580301,0.947074330631746,0.94707433039619,106.004255957747,106.004255957747,40.6759211722135,34.194157545361,49.5106182370558,22.29948017533,0,0.995005707323505,1.11278477813847,-0,0,0.230311012326856,32.819319256577
92.53,0.946735533660109,0.94673553371303,0.946735533475501,106.529061319911,106.529061319911,40.8437784107185,34.7581123371707,49.4872774036697,22.2836715790704,0,0.995005707323505,1.11244762892443,-0,0,0.224934678092577,32.0531916281922
92.54,0.946418103395374,0.946418103448951,0.946418103209929,105.384559531976,105.384559531976,40.4632357407193,33.6503560342701,49.4652967207278,22.2689067769785,0,0.995005707323505,1.11310443272028,-0,0,0.222931544175979,31.767745045077
92.55,0.946122830008243,0.946122830062811,0.946122829822404,104.436964918545,104.436964918545,40.1477158383441,32.736881823653,49.4448188718261,22.2552642230664,0,0.995005707323505,1.11378836452447,-0,0,0.223934315585255,31.9106399708988
92.56,0.945849948944147,0.945849948999371,0.945849948757616,103.949556125595,103.949556125595,39.9837488094456,32.2810403897663,49.4258236663513,22.2426920694777,0,0.995005707323505,1.11411730367631,-0,0,0.21116589761049,30.0911404094948
92.57,0.94559523168551,0.945595231741126,0.945595231498569,104.759523456912,104.759523456912,40.2464513227319,33.1205045869039,49.408042954626,22.2309759153819,0,0.995005707323505,1.11374807297654,-0,0,0.216713639457461,30.8816936226882
92.58,0.945360754531757,0.945360754588204,0.945360754344147,103.730870052587,103.730870052587,39.9050756277606,32.1191992462732,49.3914894445913,22.2201813617225,0,0.995005707323505,1.11426272245105,-0,0,0.207684484467668,29.5950390366427
92.59,0.945150887841481,0.945150887898481,0.945150887653697,102.752805684092,102.752805684092,39.5806617364524,31.1655755781052,49.3765932761318,22.2106368298553,0,0.995005707323505,1.11501825733021,-0,0,0.209216709390939,29.8133810882087
92.6,0.944965337596229,0.94496533765409,0.944965337408263,102.682427797087,102.682427797087,39.5549131235866,31.1168659954878,49.3633114717383,22.2022503298611,0,0.995005707323505,1.11519671656788,-0,0,0.214273036874904,30.5339077546738
92.61,0.94479584234714,0.94479584240544,0.944795842158899,102.071044014148,102.071044014148,39.3515415726194,30.525457289501,49.3510135199231,22.1945732047241,0,0.995005707323505,1.11546202329149,-0,0,0.190329095339384,27.1218960858622
92.62,0.944649896407913,0.944649896466502,0.944649896219536,100.985600153189,100.985600153189,38.992674200683,29.4571780487543,49.3402985962903,22.1881235081444,0,0.995005707323505,1.11638307639792,-0,0,0.190354951636379,27.125580608184
92.63,0.944534408003977,0.944534408062656,0.944534407814995,100.580790377221,100.580790377221,38.8579253600711,29.0660443886399,49.3316032439908,22.1831427445908,0,0.995005707323505,1.11686376874398,-0,0,0.197868155842221,28.1962122075165
92.64,0.944435769720865,0.944435769780393,0.944435769532574,101.130385725865,101.130385725865,39.0370870644448,29.6275144888088,49.3239772017122,22.1788940353444,0,0.995005707323505,1.11656789896388,-0,0,0.206730699904035,29.459124736325
92.65,0.94434385010158,0.944343850161358,0.944343849912871,100.18254706528,100.18254706528,38.7241328124943,28.6909583040154,49.3166796554655,22.1749091057994,0,0.995005707323505,1.11703870646902,-0,0,0.194289114052364,27.6861987524618
92.66,0.944266448386436,0.944266448446154,0.944266448197282,100.58650281193,100.58650281193,38.8556869796812,29.1045276644752,49.3103582292251,22.1716169182294,0,0.995005707323505,1.11687092648107,-0,0,0.188623269569016,26.8788159135847
92.67,0.944214491143413,0.944214491203689,0.944214490954855,100.027713080396,100.027713080396,38.6711251039901,28.5525469471315,49.3056430103559,22.1695231229081,0,0.995005707323505,1.11728767193612,-0,0,0.189876825204586,27.0574475916535
92.68,0.944166903329415,0.944166903390199,0.944166903140594,100.719719686168,100.719719686168,38.8977342530439,29.2509250709523,49.3012054674505,22.1675891477652,0,0.995005707323505,1.11687669910086,-0,0,0.192531250966675,27.4357032627512
92.69,0.944129653350662,0.944129653411731,0.94412965316198,101.479900163161,101.479900163161,39.1468683648233,30.0164906150623,49.2973593986549,22.1660501494434,0,0.995005707323505,1.11629569699285,-0,0,0.197191444603431,28.099780855989
92.7,0.944092910861371,0.944092910922194,0.944092910672358,101.242099512011,101.242099512011,39.0679703767459,29.7841680014853,49.293453727681,22.1644777828447,0,0.995005707323505,1.11630038416351,-0,0,0.193331748922359,27.5497742214362
92.71,0.943968452983854,0.943968453045504,0.943968452795208,101.776340485661,101.776340485661,39.2416872879212,30.3337314286796,49.2838442091981,22.1587648477832,0,0.995005707323505,1.11596041330102,-0,0,0.196581647232009,28.0128847305613
92.72,0.943878799656683,0.943878799717371,0.943878799467359,102.329290439971,102.329290439971,39.4219986091614,30.8981879615463,49.2764600758076,22.1546424026172,0,0.995005707323505,1.11558052547675,-0,0,0.209683307545479,29.8798713252308
92.73,0.943790994228034,0.943790994289819,0.943790994039785,102.239295402416,102.239295402416,39.3909934222683,30.8196242419246,49.2691232449199,22.1505479155715,0,0.995005707323505,1.11551617408288,-0,0,0.215842615440388,30.7575727002554
92.74,0.943696578409518,0.943696578471232,0.943696578220779,101.393247744639,101.393247744639,39.1113933278467,29.9857905184276,49.2613211984257,22.1461360277853,0,0.995005707323505,1.11591567886558,-0,0,0.198482927499001,28.2838171686077
92.75,0.9436163286056,0.943616328667479,0.943616328417218,100.596007763459,100.596007763459,38.8480364952601,29.1989998381253,49.2545128308145,22.1424950945191,0,0.995005707323505,1.11657913907545,-0,0,0.190168077529941,27.0989510480165
92.76,0.94354696912469,0.943546969186878,0.943546968936086,100.783234437602,100.783234437602,38.9084165940197,29.3953057597622,49.2484931854866,22.1394354923534,0,0.995005707323505,1.11676985118728,-0,0,0.215527178279864,30.7126229048807
92.77,0.943471109804299,0.943471109866577,0.943471109616223,100.965170754298,100.965170754298,38.9669524351852,29.5872744049591,49.2419591786592,22.1359371706802,0,0.995005707323505,1.11639513857086,-0,0,0.194930117496548,27.777541743258
92.78,0.943411059536464,0.943411059598308,0.943411059348336,100.521241652816,100.521241652816,38.8199867639272,29.1515258204534,49.2364653561602,22.1332504762028,0,0.995005707323505,1.11677578724515,-0,0,0.197077178622013,28.0834979536369
92.79,0.943347019382571,0.943347019444618,0.943347019194314,101.366503152994,101.366503152994,39.0967063744416,30.0054418965553,49.2307246707634,22.130336585675,0,0.995005707323505,1.11625863555596,-0,0,0.19989218165391,28.4846358856822
92.8,0.943286786844225,0.943286786906664,0.943286786656265,100.998087311311,100.998087311311,38.9745444915723,29.6453707885297,49.2251559290006,22.1275605937804,0,0.995005707323505,1.11635775855817,-0,0,0.191285236810916,27.2581462455556
92.81,0.94323694598553,0.943236946047929,0.943236945797641,100.83297799311,100.83297799311,38.9193495266764,29.4873557174364,49.2202979760471,22.1253242996265,0,0.995005707323505,1.11658152639447,-0,0,0.199831572437438,28.4759990723349
92.82,0.943200822322048,0.943200822384747,0.943200822133962,99.3353364604596,99.3353364604596,38.4263464263928,27.9952831477133,49.2163015826672,22.1237517300791,0,0.995005707323505,1.11748487006492,-0,0,0.179047164386805,25.5142209251198
92.83,0.943184593164548,0.943184593227421,0.943184592977052,99.2576401334316,99.2576401334316,38.4003404911387,27.9206983313821,49.2137180330921,22.1232237689575,0,0.995005707323505,1.11784619304075,-0,0,0.180855999255357,25.7719798938884
92.84,0.943166043686238,0.943166043749206,0.94316604349885,99.6436212257837,99.6436212257837,38.5267061766255,28.3100801546153,49.2109799120622,22.1225611591062,0,0.995005707323505,1.11769062256445,-0,0,0.189095167897496,26.9460614253932
92.85,0.943157361500192,0.943157361562759,0.943157361312866,97.6155906397642,97.6155906397642,37.8597399629739,26.2844062888481,49.2088043720267,22.1223799788894,0,0.995005707323505,1.11894787236492,-0,0,0.167656302294837,23.8910230770143
92.86,0.943178306584952,0.943178306648072,0.943178306397987,97.295686893086,97.295686893086,37.7546255776508,25.9632342507599,49.2087069993954,22.1237456429308,0,0.995005707323505,1.11968531151386,-0,0,0.186910621545454,26.6347635702272
92.87,0.943183193541971,0.943183193605089,0.943183193355106,98.8760698953772,98.8760698953772,38.273886009588,27.5443172284722,49.2075363453216,22.1242163215833,0,0.995005707323505,1.11854831111018,-0,0,0.190336181288891,27.122905833667
92.88,0.943185253375971,0.943185253438954,0.943185253189122,98.3052455770355,98.3052455770355,38.0860128659265,26.9747392647579,49.2060308838616,22.124475428416,0,0.995005707323505,1.11866500828435,-0,0,0.177516088702182,25.296042640061
92.89,0.943205447364842,0.943205447428192,0.943205447178764,97.2082929301234,97.2082929301234,37.7254532752992,25.8768871430365,49.2057289842146,22.1256768028724,0,0.995005707323505,1.11956176179297,-0,0,0.175054537495908,24.9452715931669
92.9,0.943230807174169,0.943230807237829,0.943230806987956,98.2596497021177,98.2596497021177,38.0710864779426,26.9267147585026,49.205825206865,22.1271097367502,0,0.995005707323505,1.11902522723439,-0,0,0.185099935346433,26.3767407868668
92.91,0.943246077138702,0.943246077202412,0.94324607695275,98.3924028475297,98.3924028475297,38.1146325341262,27.0593077253024,49.2051439005101,22.1279512217172,0,0.995005707323505,1.11865165310464,-0,0,0.165563749926966,23.5928343645927
92.92,0.943267645236595,0.943267645300201,0.943267645050922,97.8995936735428,97.8995936735428,37.9526529519809,26.5655436414331,49.2048833134407,22.129166718669,0,0.995005707323505,1.1191646143768,-0,0,0.178667303659282,25.4600907714477
92.93,0.943290326937278,0.94329032700137,0.94329032675137,98.017140311356,98.017140311356,37.9912981960439,26.6820700073187,49.2046824433021,22.1303878607352,0,0.995005707323505,1.11904206602539,-0,0,0.173240831621472,24.6868185060597
92.94,0.94331043299094,0.943310433055451,0.943310432805668,98.0797822916773,98.0797822916773,38.0118615909606,26.7439902694083,49.204302036948,22.1314899853211,0,0.995005707323505,1.11905071129921,-0,0,0.179000522959811,25.5075745217731
92.95,0.943326648176123,0.943326648240235,0.943326647990667,97.7669561300821,97.7669561300821,37.9089594210887,26.430908205319,49.2036438243973,22.1324041003657,0,0.995005707323505,1.11929454884637,-0,0,0.187118150502256,26.6643364465714
92.96,0.943339803804223,0.943339803868301,0.94333980361915,97.7450955767529,97.7450955767529,37.9016487768569,26.4091872613488,49.2027685275749,22.1331397878292,0,0.995005707323505,1.11923216169641,-0,0,0.177851026264962,25.3437712427571
92.97,0.943348342030664,0.943348342095268,0.94334834184546,99.6294039219551,99.6294039219551,38.5208063711816,28.2941924938019,49.2016102827075,22.1336011454457,0,0.995005707323505,1.1179939672078,-0,0,0.191749906578081,27.3243616873766
92.98,0.943334042784841,0.943334042849328,0.943334042599479,100.605332170092,100.605332170092,38.8410662463833,29.2736680337197,49.1988232188321,22.1328409175397,0,0.995005707323505,1.11705974412411,-0,0,0.201805317009856,28.7572576739045
92.99,0.943310319773991,0.943310319838642,0.943310319588521,100.386556393795,100.386556393795,38.7685057265557,29.0596415310129,49.1953345226536,22.1315803401284,0,0.995005707323505,1.1169386408126,-0,0,0.19776607225782,28.1816652967394
93,0.943291744202152,0.943291744266757,0.943291744016712,99.6958319572881,99.6958319572881,38.5408979497914,28.3729915218281,49.1922110258019,22.1306294096582,0,0.995005707323505,1.11743000407757,-0,0,0.201641862017929,28.7339653375549
93.01,0.943266384062155,0.943266384126964,0.943266383876802,99.2608992623266,99.2608992623266,38.3972848768993,27.9428214815434,49.1886877797235,22.1293900010596,0,0.995005707323505,1.11773057811236,-0,0,0.191625628301012,27.3066520328942
93.02,0.943236727460168,0.943236727524774,0.943236727274743,99.4562511866616,99.4562511866616,38.4607919462125,28.1433181009443,49.1849425704886,22.1279905152288,0,0.995005707323505,1.1177164335017,-0,0,0.191950301935437,27.3529180257998
93.03,0.943202392325622,0.943202392390445,0.943202392140154,98.0185270916359,98.0185270916359,37.9874705161645,26.7112360911526,49.1808751406929,22.1264158597904,0,0.995005707323505,1.11865504867301,-0,0,0.175242370743226,24.9720378309097
93.04,0.943175376897938,0.943175376963118,0.943175376712163,98.7577573459124,98.7577573459124,38.2298004201564,27.4550775696125,49.1774153586925,22.1252644176074,0,0.995005707323505,1.11848045265051,-0,0,0.188811561052372,26.905647449963
93.05,0.943141970573826,0.943141970639188,0.943141970388659,97.6937788153987,97.6937788153987,37.8793476235703,26.3965208192836,49.1734669333759,22.1237910627392,0,0.995005707323505,1.11913189611091,-0,0,0.185529430211114,26.4379438050838
93.06,0.943111435879618,0.943111435945054,0.943111435694664,97.1822823389135,97.1822823389135,37.7105366381131,25.890004071636,49.1697632863476,22.1225149809299,0,0.995005707323505,1.11963378445944,-0,0,0.184192060789463,26.2473686624985
93.07,0.943067255549864,0.943067255615357,0.943067255365013,97.7080255472053,97.7080255472053,37.8824724219803,26.4222899323291,49.1651822160159,22.1205533988604,0,0.995005707323505,1.11920015434948,-0,0,0.161484765630206,23.0115791023044
93.08,0.943039221679803,0.943039221745614,0.94303922149519,95.7684902218954,95.7684902218954,37.2443230152598,24.4873702219904,49.1616384254678,22.1194815744372,0,0.995005707323505,1.12078155067599,-0,0,0.161723003060602,23.0455279361358
93.09,0.943002888050193,0.943002888116067,0.943002887865945,96.1358042818311,96.1358042818311,37.3643116011367,24.8600748332913,49.1576685290571,22.1180609194826,0,0.995005707323505,1.12082721829978,-0,0,0.167611391211969,23.8846232477056
93.1,0.942959417841925,0.942959417907951,0.94295941765782,95.2005254611822,95.2005254611822,37.0560538193872,23.9310702319341,49.1531698631418,22.1162853661063,0,0.995005707323505,1.12145582687118,-0,0,0.154354211276202,21.9954751068588
93.11,0.942917625106061,0.942917625172242,0.942917624922457,95.9117176462385,95.9117176462385,37.2890012985153,24.6482290274232,49.1488545618033,22.1146340570119,0,0.995005707323505,1.12129050847036,-0,0,0.181786879935387,25.9046303907927
93.12,0.942851495884965,0.94285149595142,0.942851495701161,96.0461016165607,96.0461016165607,37.3320193931807,24.7915573683685,49.1428407881668,22.1117034600253,0,0.995005707323505,1.12091307738944,-0,0,0.17684663602819,25.200645634017
93.13,0.942782445661604,0.942782445728123,0.942782445478387,96.2697298312164,96.2697298312164,37.4043253508475,25.0245216742307,49.1366007562968,22.1086074006888,0,0.995005707323505,1.1206570740423,-0,0,0.172849928950045,24.6311148753814
93.14,0.942706739969579,0.942706740036222,0.942706739786476,95.6741592378107,95.6741592378107,37.2072822697348,24.4390478413194,49.1298965400437,22.1052148564476,0,0.995005707323505,1.12109244123779,-0,0,0.172456548031079,24.5750580944287
93.15,0.942622776737948,0.942622776804924,0.942622776554522,96.4457659527446,96.4457659527446,37.4595028041249,25.2217016666213,49.1226733400169,22.1013909461064,0,0.995005707323505,1.12048864760609,-0,0,0.161221992992401,22.9741340014172
93.16,0.942535234400171,0.94253523446729,0.942535234217374,97.2460311231153,97.2460311231153,37.7210882467506,26.0334943417601,49.1151790687837,22.0973577125715,0,0.995005707323505,1.11988377456435,-0,0,0.166593847880723,23.739623323003
93.17,0.942444004864332,0.942444004931538,0.942444004681612,96.5789158071208,96.5789158071208,37.5003087763635,25.3783989588714,49.1073761107262,22.0931407375232,0,0.995005707323505,1.1202791199475,-0,0,0.173620259896824,24.7408870352974
93.18,0.942347102570441,0.94234710263778,0.942347102387616,96.6620581246134,96.6620581246134,37.5260570430855,25.4741782706326,49.0992264717451,22.0886533822357,0,0.995005707323505,1.12022750384129,-0,0,0.176129435366054,25.0984445396628
93.19,0.942241059807807,0.942241059875299,0.942241059625254,96.9613103491688,96.9613103491688,37.6227129919153,25.7871570994392,49.0904608202079,22.0836924295216,0,0.995005707323505,1.11989065724497,-0,0,0.16532569186463,23.5589110907097
93.2,0.942129383435254,0.942129383502755,0.942129383252778,97.2175931283098,97.2175931283098,37.7051766490587,26.0577422488218,49.0813454843274,22.0785053951607,0,0.995005707323505,1.11988253484728,-0,0,0.193122994236033,27.5200266786347
93.21,0.941998535912126,0.941998535979729,0.941998535728775,98.8226498626643,98.8226498626643,38.2306953531092,27.6794741088551,49.0709252718571,22.0722504819521,0,0.995005707323505,1.11847225862997,-0,0,0.193392975643223,27.5584990291592
93.22,0.941866110114988,0.941866110182664,0.941866109932441,97.5822724064681,97.5822724064681,37.8209235996027,26.4560811362122,49.0602845098767,22.0659067603792,0,0.995005707323505,1.11901212067124,-0,0,0.177840350424071,25.3422499354301
93.23,0.941732270967466,0.94173227103514,0.941732270784815,98.7325973910017,98.7325973910017,38.1969423860983,27.6233757042066,49.0496731024031,22.059548584392,0,0.995005707323505,1.11840376546522,-0,0,0.187674621224906,26.7436335245492
93.24,0.94159686101122,0.941596861079121,0.941596860828476,97.9014791428079,97.9014791428079,37.92165678576,26.8095153407235,49.0388790699519,22.0530847321325,0,0.995005707323505,1.11877709055704,-0,0,0.177893420762678,25.3498124586816
93.25,0.941470737295296,0.941470737363231,0.941470737112761,96.7847567986668,96.7847567986668,37.5526360447459,25.7088138043701,49.0287642423012,22.0471787519955,0,0.995005707323505,1.11973209292279,-0,0,0.179205233569156,25.5367457836047
93.26,0.941336093580362,0.941336093648409,0.941336093398131,98.1906180578407,98.1906180578407,38.0126517705536,27.131589721371,49.0181819280998,22.0408464083699,0,0.995005707323505,1.11885472853981,-0,0,0.181645095071736,25.8844260477224
93.27,0.941354034224046,0.941354034291475,0.941354034041695,96.8352826336608,96.8352826336608,37.567065884568,25.7762315412304,49.0173824355245,22.0416686569058,0,0.995005707323505,1.11963873999621,-0,0,0.170951780544494,24.3606287275904
93.28,0.941775350954136,0.94177535101852,0.941775350773679,97.286509990177,97.286509990177,37.7205139220673,26.182231662962,49.0428028880332,22.0614754391818,0,0.995005707323505,1.11961689354405,-0,0,0.182919534832822,26.0660337136771
93.29,0.942301074893314,0.942301074954953,0.942301074721065,96.571109030953,96.571109030953,37.4918538675438,25.4100122642239,49.0749418360248,22.0861549307044,0,0.995005707323505,1.1199811289323,-0,0,0.160680950788899,22.8970354874181
93.3,0.942900686877163,0.94290068693513,0.942900686700171,96.5744157440108,96.5744157440108,37.5004040694176,25.3479975123058,49.1119848005689,22.1144334311361,0,0.995005707323505,1.12038333520551,-0,0,0.179779112582615,25.6185235430226
93.31,0.943481022514303,0.94348102256944,0.943481022339265,95.4412241189465,95.4412241189465,37.1351518852303,24.1516552952509,49.1477599757259,22.1418088479698,0,0.995005707323505,1.12113551195416,-0,0,0.161107342836905,22.9577963542589
93.32,0.944078775985823,0.944078776037606,0.944078775812977,95.7603116891128,95.7603116891128,37.2474944068246,24.4053923978401,49.184801975712,22.1701173155607,0,0.995005707323505,1.12131485387515,-0,0,0.175532727861894,25.0134137203198
93.33,0.944664740429793,0.944664740479768,0.944664740257962,96.6900043525426,96.6900043525426,37.5603739928122,25.2711505040151,49.22106274316,22.1977911053674,0,0.995005707323505,1.12057257550169,-0,0,0.174961248584709,24.9319779233211
93.34,0.94522403102325,0.945224031071171,0.945224030852777,96.2153005743325,96.2153005743325,37.4112939418643,24.7355589886199,49.2555346097877,22.2242069759249,0,0.995005707323505,1.12081657759115,-0,0,0.169405531844571,24.1402882878513
93.35,0.945775796113654,0.945775796159343,0.945775795944727,96.1113941956368,96.1113941956368,37.3840002716773,24.5715210971877,49.2895624372639,22.2503106611852,0,0.995005707323505,1.12097081357731,-0,0,0.161553425998511,23.0213632047878
93.36,0.946312044125846,0.94631204417058,0.946312043957788,96.2970113860839,96.2970113860839,37.4516727734716,24.6986896364562,49.3226138570414,22.2757078925864,0,0.995005707323505,1.12094099284369,-0,0,0.15770201336058,22.4725369038826
93.37,0.9468294535967,0.946829453639672,0.946829453430563,96.8728964932682,96.8728964932682,37.647376889528,25.2182300634533,49.3544533641238,22.3002130656911,0,0.995005707323505,1.1206189744748,-0,0,0.165605734199358,23.5988171234086
93.38,0.947323727264796,0.947323727306631,0.947323727099048,96.4615685435456,96.4615685435456,37.5182915585957,24.7531943968846,49.3847491910811,22.3236249555799,0,0.995005707323505,1.12091686642678,-0,0,0.173801684804618,24.766740084658
93.39,0.947809161558026,0.947809161598655,0.94780916139335,96.5265306310469,96.5265306310469,37.5456437559465,24.7654146925132,49.4144913966627,22.346624541871,0,0.995005707323505,1.12092448857906,-0,0,0.179384085684142,25.5622322099903
93.4,0.94826428879473,0.948264288833952,0.948264288631045,97.5713056689555,97.5713056689555,37.8946472623947,25.7609138198245,49.4422571554126,22.3681346937184,0,0.995005707323505,1.12012308073397,-0,0,0.181307560524262,25.8363273747073
93.41,0.948697793876011,0.948697793914625,0.948697793712756,97.715366857771,97.715366857771,37.9473063313617,25.8582265369887,49.4685522591453,22.3885880616369,0,0.995005707323505,1.11991222925335,-0,0,0.185271141646854,26.4011376846767
93.42,0.949090477928828,0.949090477966639,0.949090477766324,98.6040508315839,98.6040508315839,38.244172302344,26.704845960359,49.4921650223497,22.4070398488752,0,0.995005707323505,1.11908236185358,-0,0,0.167200730002309,23.826104025329
93.43,0.949478336533662,0.949478336570548,0.949478336372235,97.245941631177,97.245941631177,37.8024903753834,25.305132535781,49.5154459887718,22.4253631066242,0,0.995005707323505,1.1201073811544,-0,0,0.165228612336101,23.5450772578944
93.44,0.949865999065297,0.949865999101524,0.949865998903881,98.4377486217141,98.4377486217141,38.1989467308815,26.4551855376069,49.5388439645352,22.4437191195721,0,0.995005707323505,1.11959429668188,-0,0,0.190581898160455,27.1579204878649
93.45,0.950216349584835,0.950216349620397,0.950216349423918,97.9279719718254,97.9279719718254,38.0356080542961,25.9080746048777,49.5596879914665,22.4602093754813,0,0.995005707323505,1.11962623776567,-0,0,0.172655536454647,24.6034139447872
93.46,0.950563122383193,0.950563122418051,0.95056312222285,98.1482137198482,98.1482137198482,38.1121807317,26.0912652725144,49.5803603656286,22.4765880817051,0,0.995005707323505,1.11955503017799,-0,0,0.164272065394649,23.4087693187375
93.47,0.950903984501256,0.950903984535636,0.950903984341168,97.5280952743653,97.5280952743653,37.9124687306096,25.4346743256154,49.6006663642351,22.4927545845149,0,0.995005707323505,1.12015857529398,-0,0,0.171017061437478,24.3699312548406
93.48,0.95122951359356,0.951229513627546,0.951229513433942,97.3633790402695,97.3633790402695,37.8622475174285,25.2351500959071,49.6200110643763,22.5082178799861,0,0.995005707323505,1.12038948231593,-0,0,0.173259953222865,24.6895433342582
93.49,0.951548395002568,0.951548395035978,0.951548394843442,97.3455679990289,97.3455679990289,37.8602265910356,25.1832673892738,49.6389321111892,22.5233684985659,0,0.995005707323505,1.12044060526016,-0,0,0.170352750814138,24.2752669910147
93.5,0.951858438516106,0.951858438549283,0.951858438357128,96.994462904624,96.994462904624,37.7485413872726,24.7990780521684,49.6572725833471,22.5381122691085,0,0.995005707323505,1.1206804437709,-0,0,0.156261640165421,22.2672837235725
93.51,0.952176837400503,0.952176837433067,0.952176837242064,97.2849700446152,97.2849700446152,37.8478639916072,25.0554569719901,49.676212759046,22.5533003135791,0,0.995005707323505,1.12068202046701,-0,0,0.162960514206872,23.2218732744793
93.52,0.952490843292391,0.952490843324675,0.952490843134225,96.5601572201986,96.5601572201986,37.6134061380063,24.2970130864914,49.6948428305562,22.568301303151,0,0.995005707323505,1.12130205284803,-0,0,0.172726247918772,24.613490328425
93.53,0.952792761571372,0.952792761603457,0.952792761413408,96.9016176420898,96.9016176420898,37.7292585605802,24.6062295376193,49.7126985616011,22.5826895428695,0,0.995005707323505,1.12098688839469,-0,0,0.156875757427702,22.3547954334475
93.54,0.953094874474165,0.953094874506162,0.953094874317034,95.708568676712,95.708568676712,37.3407462971858,23.3808319730704,49.7305599037853,22.5971767998563,0,0.995005707323505,1.12203745389662,-0,0,0.157189026172241,22.3994362295444
93.55,0.953390845485633,0.953390845517253,0.953390845328155,96.1253326724144,96.1253326724144,37.4812876844853,23.7658431699971,49.7480969093989,22.6113925930184,0,0.995005707323505,1.12193642157313,-0,0,0.158487260118876,22.5844345669399
93.56,0.953683779182479,0.953683779213927,0.953683779025322,96.8200668423458,96.8200668423458,37.7131464620178,24.4292526516428,49.7654056844165,22.6254085062865,0,0.995005707323505,1.12140309733969,-0,0,0.16050725625942,22.8722840169673
93.57,0.953972393465572,0.953972393496836,0.953972393308612,97.1290405919956,97.1290405919956,37.8181441964377,24.7074877768433,49.7823774682884,22.6391753468639,0,0.995005707323505,1.12110026737217,-0,0,0.165570641151831,23.593816364136
93.58,0.954270810661869,0.954270810692794,0.954270810504952,96.999391911911,96.999391911911,37.7790959039707,24.5460358307342,49.7999591459067,22.6533969352701,0,0.995005707323505,1.12116980897296,-0,0,0.172762351844786,24.618635137882
93.59,0.954570495679694,0.954570495710377,0.954570495522901,96.2004537473802,96.2004537473802,37.5200758693742,23.7151635244313,49.81760323071,22.6676869922389,0,0.995005707323505,1.12168142933409,-0,0,0.158440618395339,22.5777881213358
93.6,0.954868323240973,0.95486832327109,0.954868323084071,97.4391926559866,97.4391926559866,37.9308009587471,24.9220529949466,49.8352197709487,22.6819198900913,0,0.995005707323505,1.12104612756233,-0,0,0.176053545831669,25.0876302810128
93.61,0.954642990608236,0.954642990640151,0.954642990451798,97.2188879389556,97.2188879389556,37.8550773303483,24.7293141232847,49.8184097903855,22.6711640252854,0,0.995005707323505,1.12083515467394,-0,0,0.157707205502368,22.4732767840874
93.62,0.954280701744225,0.954280701779867,0.954280701583583,96.9361693532635,96.9361693532635,37.7570585074826,24.4894920425659,49.7926841026623,22.6539932080353,0,0.995005707323505,1.12118732923686,-0,0,0.169178928387267,24.1079972951855
93.63,0.953886635050687,0.953886635089342,0.953886634890908,96.7209302856929,96.7209302856929,37.6808025881935,24.3207542804115,49.7648759186421,22.6353000866394,0,0.995005707323505,1.12133567513011,-0,0,0.174365479090429,24.8470807703862
93.64,0.953466474019348,0.953466474060886,0.953466473857452,97.695535687006,97.695535687006,37.9952858183455,25.3448797718799,49.7353587129948,22.6152972021312,0,0.995005707323505,1.12048185926378,-0,0,0.168746517929456,24.0463788049474
93.65,0.953050833950526,0.953050833994991,0.953050833785224,96.9478822003286,96.9478822003286,37.7437391996314,24.6462845304106,49.7060774356185,22.5955202342995,0,0.995005707323505,1.12089457545327,-0,0,0.166027792560357,23.6589604398509
93.66,0.952630683825657,0.952630683871905,0.95263068366094,98.4541128809847,98.4541128809847,38.2329628565183,26.2020194715992,49.6765786822341,22.5755147271514,0,0.995005707323505,1.11990780734063,-0,0,0.185449707792976,26.4265833604991
93.67,0.952209920543988,0.952209920592258,0.952209920377149,98.580910018025,98.580910018025,38.2687535579162,26.3786523542252,49.6469096643592,22.5553479994405,0,0.995005707323505,1.11934978014432,-0,0,0.168144526925517,23.9605950868862
93.68,0.951784197787416,0.951784197837531,0.951784197617577,98.8929603741388,98.8929603741388,38.3653780978868,26.7410078390986,49.6169557986883,22.5349967363518,0,0.995005707323505,1.11914140413942,-0,0,0.176868850594127,25.2038112096632
93.69,0.951378637607458,0.951378637659052,0.951378637437986,99.2486062605571,99.2486062605571,38.4765938251362,27.1447198908955,49.5883163517212,22.5155700179404,0,0.995005707323505,1.11876935558757,-0,0,0.181037748753236,25.7978791973361
93.7,0.950984451561824,0.95098445161486,0.950984451390596,97.8878985656676,97.8878985656676,38.0238217774306,25.8307329256217,49.5604158297859,22.4967498102601,0,0.995005707323505,1.11968281477023,-0,0,0.187281035127944,26.687547505732
93.71,0.950618090456942,0.950618090511365,0.950618090283325,96.8971056725806,96.8971056725806,37.6930136311216,24.8833905454461,49.534408245141,22.4793068819934,0,0.995005707323505,1.12033218584256,-0,0,0.158951634222975,22.650607876774
93.72,0.950282717642587,0.95028271769809,0.950282717469304,96.8074423339851,96.8074423339851,37.6588265917222,24.8334033016335,49.5105642608519,22.4634747714997,0,0.995005707323505,1.12078992875453,-0,0,0.169533045621824,24.1584590011099
93.73,0.94997368574223,0.949973685798793,0.949973685567761,96.4478517851258,96.4478517851258,37.5362634306396,24.5105222566064,49.4884450776946,22.4488844508249,0,0.995005707323505,1.12106213378822,-0,0,0.168117482573802,23.9567412667668
93.74,0.94968541135079,0.949685411408189,0.949685411174714,95.6933298113338,95.6933298113338,37.2841685521712,23.7903079041551,49.4677002529491,22.4353216542297,0,0.995005707323505,1.12165863488706,-0,0,0.162170017290555,23.1092274639041
93.75,0.94941622760771,0.949416227665945,0.94941622743152,96.2792851097991,96.2792851097991,37.4729262575492,24.408365760621,49.4482575130403,22.4226618361378,0,0.995005707323505,1.12126892184117,-0,0,0.153081288683961,21.8140836374644
93.76,0.949173202428519,0.949173202487502,0.949173202250825,95.624454944686,95.624454944686,37.2541955253933,23.7826834716261,49.4304956418343,22.4112758312256,0,0.995005707323505,1.12180971965701,-0,0,0.157294692938685,22.4144937437626
93.77,0.948946384777315,0.948946384836943,0.948946384600111,96.2570252896358,96.2570252896358,37.4588310614809,24.4425498810907,49.4138321017099,22.4006433068351,0,0.995005707323505,1.12141865087953,-0,0,0.167507346626633,23.8697968942952
93.78,0.948728538593454,0.948728538653559,0.948728538415336,96.1599765530881,96.1599765530881,37.4237551149291,24.3719210237167,49.3976840623121,22.3903714670593,0,0.995005707323505,1.12126300842851,-0,0,0.158214031947114,22.5454995524638
93.79,0.948533776997765,0.948533777058899,0.948533776819005,95.7002246087527,95.7002246087527,37.2697691251055,23.9359301888585,49.3830528195133,22.3812416003809,0,0.995005707323505,1.12166541389492,-0,0,0.16139145001491,22.9982816271247
93.8,0.948348144922842,0.94834814498406,0.948348144743865,95.460523944811,95.460523944811,37.1882350885891,23.7189124204003,49.3690434750902,22.3725680493206,0,0.995005707323505,1.12194303057353,-0,0,0.168962247454312,24.0771202622395
93.81,0.948171911894053,0.948171911955695,0.948171911714411,95.9410265472339,95.9410265472339,37.3435387610786,24.2211172536126,49.3556356427305,22.3642736508908,0,0.995005707323505,1.12140794886884,-0,0,0.150234984019016,21.4084852227097
93.82,0.948013982296291,0.948013982358128,0.948013982115416,95.7603477731576,95.7603477731576,37.2817644653413,24.0600109732644,49.343426736407,22.3569100634862,0,0.995005707323505,1.12174197769547,-0,0,0.173343082954344,24.701389320994
93.83,0.947852684324981,0.947852684387451,0.947852684144774,96.2839135839791,96.2839135839791,37.4514092001925,24.6036864239969,49.3309576503204,22.3492695096618,0,0.995005707323505,1.12101883106702,-0,0,0.147809757990345,21.0628905136242
93.84,0.947708342177039,0.94770834223981,0.947708341996136,96.3131436365134,96.3131436365134,37.4587977045677,24.6510545077517,49.3195999111026,22.3424892176591,0,0.995005707323505,1.12110887932741,-0,0,0.157978559325226,22.5119447038447
93.85,0.947574813252445,0.947574813315739,0.947574813071119,95.6481947033667,95.6481947033667,37.2381586159934,24.003039241844,49.3089289249846,22.3362265365382,0,0.995005707323505,1.12158318105297,-0,0,0.160845412408201,22.9204712681686
93.86,0.947448209216268,0.947448209279676,0.947448209034986,95.5057654739733,95.5057654739733,37.1893604708133,23.8767106310138,49.2987440261305,22.330310816829,0,0.995005707323505,1.12174133843206,-0,0,0.160190126625873,22.8270930441868
93.87,0.947328961061274,0.947328961124868,0.947328960879243,95.7456908705112,95.7456908705112,37.2663348938077,24.1318922287483,49.2890543013002,22.3247443404628,0,0.995005707323505,1.1216295417525,-0,0,0.168086732177532,23.9523593352983
93.88,0.947197997912109,0.947197997976057,0.947197997730235,95.7805654219043,95.7805654219043,37.2757523248045,24.1834200652394,49.2785669552202,22.3185784014447,0,0.995005707323505,1.12144413536211,-0,0,0.158702267570784,22.6150731288367
93.89,0.947076751907076,0.947076751971253,0.947076751724884,96.0885492767153,96.0885492767153,37.3750692355455,24.506897770808,49.2687403990009,22.3129111069064,0,0.995005707323505,1.12139931915744,-0,0,0.185449411355828,26.4265411182054
93.9,0.946941511103987,0.946941511168209,0.946941510921024,96.8613092412958,96.8613092412958,37.6269537954637,25.2969110761266,49.2579429573723,22.3064552077968,0,0.995005707323505,1.12053788772413,-0,0,0.181481826808799,25.8611603202539
93.91,0.94680006695592,0.946800067020567,0.946800066773093,97.4514316181202,97.4514316181202,37.8187185732762,25.9050708201837,49.246698310139,22.2996624877974,0,0.995005707323505,1.1199315781951,-0,0,0.181527510415344,25.8676702341865
93.92,0.946656269803224,0.946656269868053,0.946656269620161,97.4261791855447,97.4261791855447,37.8081839026598,25.8981550089526,49.2352733376362,22.2927508389559,0,0.995005707323505,1.11983909492562,-0,0,0.184896655077527,26.3477733485475
93.93,0.946501921628545,0.946501921693415,0.946501921444916,97.2751858932202,97.2751858932202,37.7561806457587,25.7667163215505,49.2231524361376,22.2853171355321,0,0.995005707323505,1.11971904854909,-0,0,0.158564377022007,22.595423725636
93.94,0.946372075321287,0.946372075386483,0.94637207513788,96.5416098110953,96.5416098110953,37.5130268970718,25.0497436308943,49.2126944496697,22.2791717305313,0,0.995005707323505,1.12046917672312,-0,0,0.162338657354169,23.133258672969
93.95,0.946237425779696,0.946237425845028,0.946237425596143,95.9878506170242,95.9878506170242,37.3289279178075,24.5129909055172,49.201991429999,22.272868281508,0,0.995005707323505,1.12110302397421,-0,0,0.176288971173197,25.1211783921806
93.96,0.946099930724398,0.946099930789771,0.946099930540411,96.8502383201833,96.8502383201833,37.6102582631611,25.3927516221769,49.1911241655665,22.2663625324398,0,0.995005707323505,1.12038664581684,-0,0,0.169043913711868,24.0887577039412
93.97,0.945953544364209,0.945953544429995,0.945953544180783,96.5649143385146,96.5649143385146,37.5142315304205,25.1258355551821,49.1796373916406,22.259441391692,0,0.995005707323505,1.12051791774304,-0,0,0.168654466450036,24.0332614691302
93.98,0.945801384495959,0.94580138456178,0.945801384312293,96.1686288174477,96.1686288174477,37.3816615227723,24.7485743623238,49.1677883445634,22.2522661105605,0,0.995005707323505,1.1207548630281,-0,0,0.156861465518681,22.3527588364121
93.99,0.9456515451308,0.945651545196814,0.945651544946897,96.0198256051567,96.0198256051567,37.3304769340883,24.6184170993816,49.1561443238698,22.2452641819053,0,0.995005707323505,1.12103810963334,-0,0,0.163347760254451,23.2770558362593
94,0.945501303974679,0.945501304040926,0.945501303791091,101.616371991751,101.616371991751,39.1677254974532,30.2334682260152,49.1446657415038,22.2382380242322,0,0.995005707323505,1.11811493693524,-0,0,0.388639335104711,55.3811052524213
94.01,0.94515179492452,0.945151794989803,0.945151794738714,121.798273592634,121.798273592634,45.7961464609151,50.4589068568392,49.1193709243551,22.2199958114399,0,0.995005707323505,1.10463621795323,-0,0,0.383016070117335,54.5797899917202
94.02,0.944716113034131,0.944716113099284,0.944716112846791,125.048512753152,125.048512753152,46.8580413049195,53.7643816778029,49.0872716301317,22.1968594452177,0,0.995005707323505,1.1017865470047,-0,0,0.380456010649832,54.214981517601
94.03,0.944253056902129,0.944253056966473,0.944253056712329,126.056042953156,126.056042953156,47.1824503336021,54.8301117452788,49.0534552756536,22.1724759322235,0,0.995005707323505,1.10099909163915,-0,0,0.379999067134796,54.1498670667084
94.04,0.943811343354541,0.943811343418272,0.94381134316241,125.361294662363,125.361294662363,46.947677046173,54.1906943896374,49.0212826333838,22.1493176393422,0,0.995005707323505,1.10117242324612,-0,0,0.374704751468687,53.3954270842879
94.05,0.943361632280258,0.943361632343435,0.943361632086685,126.256947567305,126.256947567305,47.2356040208254,55.142044155595,48.9889195553847,22.1259838563254,0,0.995005707323505,1.10076431962812,-0,0,0.365038240408262,52.0179492581773
94.06,0.942935802337917,0.942935802400452,0.942935802142445,124.014711831161,124.014711831161,46.4925249633364,52.9522600285067,48.9583816922443,22.1040701104104,0,0.995005707323505,1.10165864531819,-0,0,0.350108235805309,49.8904236022565
94.07,0.942536145953439,0.942536146015232,0.94253614575604,125.932084817634,125.932084817634,47.1170620539888,54.9184958791626,48.9299479403027,22.0836409981689,0,0.995005707323505,1.10096225982739,-0,0,0.372062949729839,53.018970336502
94.08,0.942128949359126,0.942128949420776,0.942128949160809,126.139816418702,126.139816418702,47.1795778598283,55.1758928391145,48.9010747470031,22.0628488325847,0,0.995005707323505,1.10076350838251,-0,0,0.369672492479367,52.6783301783098
94.09,0.941737226095871,0.941737226157014,0.941737225896235,125.152375158273,125.152375158273,46.84950452373,54.2359709934922,48.8734212600866,22.0429829046939,0,0.995005707323505,1.10113481951311,-0,0,0.365992985886413,52.1540004888139
94.1,0.941354459111611,0.941354459172178,0.941354458910675,125.881721148179,125.881721148179,47.0838776266815,55.0114202036816,48.8466013565357,22.0236995879622,0,0.995005707323505,1.10085020526663,-0,0,0.371983446364458,53.0076411069353
94.11,0.94098086646268,0.940980866523166,0.940980866260927,124.554138296506,124.554138296506,46.6423141476438,53.7286827253806,48.820492761599,22.0049628095269,0,0.995005707323505,1.10132984603863,-0,0,0.355911738377947,50.7174227188575
94.12,0.94063453339387,0.940634533453381,0.940634533190548,124.247030533075,124.247030533075,46.5365761330994,53.462837220966,48.7964364033506,21.9877569087585,0,0.995005707323505,1.10152915985519,-0,0,0.364467773569624,51.9366577336715
94.13,0.940291279874877,0.940291279935061,0.940291279671873,124.034762472422,124.034762472422,46.4620709098604,53.291324382042,48.7726866512285,21.9707514391511,0,0.995005707323505,1.10156717086409,-0,0,0.348854606543544,49.711781432455
94.14,0.939975494278697,0.939975494338556,0.939975494074943,122.05150696074,122.05150696074,45.8058687419654,51.3453123006638,48.750912806736,21.9552818533403,0,0.995005707323505,1.10245018491755,-0,0,0.345539128003123,49.2393257404451
94.15,0.939681896109339,0.939681896169028,0.939681895904875,121.465535064039,121.465535064039,45.6092612283356,50.7937233499679,48.7307860299363,21.9410256841346,0,0.995005707323505,1.10276862233391,-0,0,0.343461350877685,48.9432425000702
94.16,0.939404343942397,0.939404344002268,0.939404343738154,119.352174347532,119.352174347532,44.9108587981897,48.712679598559,48.7118147656172,21.9276799833561,0,0.995005707323505,1.10371049713643,-0,0,0.327640531919279,46.6887757984972
94.17,0.939143927294001,0.93914392735379,0.939143927089523,119.694218512611,119.694218512611,45.019770450077,49.0847814781982,48.6941522965464,21.9152847378665,0,0.995005707323505,1.10366187099673,-0,0,0.325413744179114,46.3714585455237
94.18,0.93889771194502,0.938897712005373,0.938897711740749,117.84630240034,117.84630240034,44.4090680493179,47.2652285465045,48.6774342170875,21.903639636748,0,0.995005707323505,1.10447960271558,-0,0,0.308692164699575,43.9886334696894
94.19,0.938734155643714,0.938734155704532,0.938734155441542,116.378278878696,116.378278878696,43.924328803474,45.8160302970019,48.6662019073703,21.8960466743241,0,0.995005707323505,1.1052569840543,-0,0,0.29367801280029,41.8491168240413
94.2,0.938633547106718,0.93863354716648,0.938633546902353,115.019639519093,115.019639519093,43.4763844632224,44.4688820984554,48.6591687419565,21.8915886786815,0,0.995005707323505,1.10612072664368,-0,0,0.311083118218162,44.3293443460881
94.21,0.938534953392394,0.938534953451727,0.938534953187393,114.243974604363,114.243974604363,43.2200811496867,43.7044902903321,48.652271664046,21.8872126499848,0,0.995005707323505,1.10649658444941,-0,0,0.298829457598124,42.5831977077327
94.22,0.938469409194339,0.93846940925457,0.938469408989802,112.876148698722,112.876148698722,42.769580120287,42.3441280318477,48.6475469427028,21.8844737241716,0,0.995005707323505,1.10721657917414,-0,0,0.280725792984223,40.0034255002518
94.23,0.93841706084702,0.938417060907369,0.938417060642542,113.016110614974,113.016110614974,42.8148533761591,42.4899156027145,48.6437624360691,21.8824325761903,0,0.995005707323505,1.10730447164689,-0,0,0.281592022261752,40.1268631722996
94.24,0.938385879052222,0.938385879113093,0.938385878848569,111.088462438164,111.088462438164,42.1808043525715,40.5657231616076,48.641306943532,21.8814323330248,0,0.995005707323505,1.10832456475258,-0,0,0.277657928341996,39.5662547887345
94.25,0.938368149016037,0.938368149076869,0.938368148812159,110.714694204025,110.714694204025,42.0576786041679,40.1937822125994,48.6397887947043,21.8811231967214,0,0.995005707323505,1.10866175875665,-0,0,0.278077701954761,39.6260725285534
94.26,0.93835757164584,0.938357571706348,0.938357571442142,110.4945318223,110.4945318223,41.9851241352386,39.9747276769278,48.6386890355822,21.88111510979,0,0.995005707323505,1.10879652466123,-0,0,0.26957311248076,38.4141685285083
94.27,0.938351443798619,0.9383514438599,0.938351443595495,110.533737828098,110.533737828098,41.9978751153957,40.0145531543575,48.637862414639,21.8813222591013,0,0.995005707323505,1.10887245489564,-0,0,0.279051915691017,39.7648979859699
94.28,0.938362583144847,0.938362583206344,0.938362582942001,109.006918926239,109.006918926239,41.4961026559934,38.4865686799835,48.6380514845939,21.8822987616612,0,0.995005707323505,1.10958255311086,-0,0,0.254798466046253,36.308781411591
94.29,0.938380117766122,0.938380117827561,0.938380117563778,109.729013025184,109.729013025184,41.7336167057533,39.206581508279,48.6387607284454,21.88367078846,0,0.995005707323505,1.10948742831273,-0,0,0.280026157618446,39.9037274606285
94.3,0.938382487858518,0.938382487920306,0.93838248765627,110.595015535266,110.595015535266,42.0181938350584,40.0726211318159,48.6383001180776,21.8840942853725,0,0.995005707323505,1.10878950074301,-0,0,0.253286269636637,36.0932934232207
94.31,0.938396085134754,0.938396085196806,0.938396084932801,110.245234839778,110.245234839778,41.9033084089805,39.7215573545651,48.6385551184317,21.8851223667807,0,0.995005707323505,1.10910590815539,-0,0,0.27628966662715,39.3712774943688
94.32,0.938404644381454,0.938404644443277,0.938404644179624,109.797409652893,109.797409652893,41.7561159961422,39.2731674463475,48.6384072528832,21.8858349536621,0,0.995005707323505,1.10927853650296,-0,0,0.274730674286789,39.1491210858674
94.33,0.938420080474763,0.938420080536908,0.938420080272963,110.099065903799,110.099065903799,41.8553456055174,39.5735920453288,48.6386620351845,21.8868118232861,0,0.995005707323505,1.10904799254729,-0,0,0.253700471974503,36.1523172563667
94.34,0.9384427769216,0.938442776983983,0.938442776720106,111.160821050185,111.160821050185,42.2045047816072,40.6332690700373,48.6394013411317,21.8881506390156,0,0.995005707323505,1.10864765404696,-0,0,0.279181091168547,39.7833054915179
94.35,0.938456077329513,0.938456077391915,0.938456077128193,109.889565463396,109.889565463396,41.7866875587225,39.3612531293946,48.639374561217,21.8889377727842,0,0.995005707323505,1.10910959642792,-0,0,0.261158340468603,37.2150635167759
94.36,0.938484659346892,0.938484659409423,0.938484659145663,108.974693444594,108.974693444594,41.4862238430183,38.4437135335575,48.640417592777,21.8905623182599,0,0.995005707323505,1.10971730462573,-0,0,0.255184487018115,36.3637894000815
94.37,0.938532004176673,0.938532004239218,0.938532003975638,108.218517631477,108.218517631477,41.2381703260157,37.6826952786344,48.6427032960311,21.8931190568116,0,0.995005707323505,1.11022964361697,-0,0,0.247432133282893,35.2590789928123
94.38,0.938591582125238,0.938591582188058,0.938591581924671,107.759744784599,107.759744784599,41.0880358098697,37.2176078607396,48.6458202889639,21.8963166348953,0,0.995005707323505,1.11067458738725,-0,0,0.261567035769903,37.2733025972111
94.39,0.938642275848245,0.938642275911115,0.938642275647766,109.586412951406,109.586412951406,41.6889592650151,39.039159505305,48.6483054028856,21.8989480432156,0,0.995005707323505,1.10965019691836,-0,0,0.264162809468465,37.6432003492563
94.4,0.938693452493439,0.938693452556377,0.938693452292952,108.749149345733,108.749149345733,41.4142635651827,38.1969963099517,48.6506501513656,21.9015028844161,0,0.995005707323505,1.10986615191413,-0,0,0.237351321084693,33.8225632545687
