t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
94.41,0.93877560882407,0.938775608887045,0.938775608623906,106.237261994877,106.237261994877,40.5895689457949,35.6764452158105,48.6550861247756,21.9057306542903,0,0.995005707323505,1.11146299303405,-0,0,0.236746763284765,33.736413768079
94.42,0.938866957779079,0.938866957842174,0.938866957579161,106.838875490459,106.838875490459,40.7883710286213,36.268228127558,48.6602237123987,21.9104236505019,0,0.995005707323505,1.11135868376872,-0,0,0.239608703957854,34.1442403139943
94.43,0.938972931256271,0.938972931319408,0.938972931056522,105.241248354372,105.241248354372,40.2644918864742,34.6592212151551,48.666222313892,21.9158048253251,0,0.995005707323505,1.11227098518231,-0,0,0.231369764620923,32.9701914584816
94.44,0.939090547168025,0.93909054723149,0.939090546968951,105.438369592603,105.438369592603,40.3306799195746,34.8435659782374,48.6730327776845,21.9217708366809,0,0.995005707323505,1.11234377840093,-0,0,0.233967186231546,33.3403240379953
94.45,0.939212826800475,0.939212826863879,0.939212826601465,105.7182364708,105.7182364708,40.4241120752954,35.1102595562513,48.6800811197292,21.9278957948197,0,0.995005707323505,1.1122196247661,-0,0,0.239326559981213,34.1040347973229
94.46,0.939345249695852,0.939345249759442,0.939345249496942,104.280632043069,104.280632043069,39.9531505484396,33.6584891856663,48.6876829741309,21.9344598832716,0,0.995005707323505,1.11290784233692,-0,0,0.208967372762101,29.7778506185994
94.47,0.939639780217066,0.939639780279966,0.939639780018667,102.817821531123,102.817821531123,39.476014567196,32.1631876523026,48.7058311560349,21.9488027227855,0,0.995005707323505,1.11414181071165,-0,0,0.213092512122964,30.3656829775223
94.48,0.940381745865815,0.940381745924878,0.940381745669141,103.053776683907,103.053776683907,39.5629960638179,32.3168541108762,48.7528242909745,21.984098282056,0,0.995005707323505,1.11431502218239,-0,0,0.229677833551358,32.7290912810685
94.49,0.94117576598042,0.941175766037761,0.94117576578875,102.148951672739,102.148951672739,39.2756767510242,31.3240623594066,48.8030995882043,22.0217897251283,0,0.995005707323505,1.11482452548068,-0,0,0.215954116396249,30.7734615864654
94.5,0.94200908896596,0.942009089017814,0.942009088774049,102.857021522324,102.857021522324,39.5190119572816,31.9396586642389,48.8559904954287,22.0613723626565,0,0.995005707323505,1.11459664638513,-0,0,0.218744538134822,31.1710966842122
94.51,0.942721403235877,0.942721403288661,0.942721403050374,102.407329247895,102.407329247895,39.380240765114,31.4110381321508,48.9010265785702,22.0952645371739,0,0.995005707323505,1.11487049130973,-0,0,0.212916190144949,30.3405570956553
94.52,0.943480259438711,0.943480259484972,0.943480259251456,101.62638807374,101.62638807374,39.1332006317372,30.5458850980694,48.9490980058484,22.1314049698218,0,0.995005707323505,1.11546211064778,-0,0,0.202933935850534,28.9180858587011
94.53,0.944218828218267,0.944218828262893,0.944218828034081,103.097311694591,103.097311694591,39.6260595307415,31.9348216668212,48.9959138228087,22.1665762049613,0,0.995005707323505,1.11472014113513,-0,0,0.205095528800638,29.226112854091
94.54,0.944922224677575,0.944922224721765,0.944922224496755,102.852866855322,102.852866855322,39.5546330298914,31.6124362182926,49.040366525442,22.2000641115878,0,0.995005707323505,1.11489832503059,-0,0,0.220163073412607,31.3732379612965
94.55,0.945604094693004,0.945604094733537,0.945604094512519,103.008774915027,103.008774915027,39.6145118178833,31.6928755729796,49.0834011024988,22.232498239549,0,0.995005707323505,1.11480092741014,-0,0,0.226289464931721,32.2462487527702
94.56,0.946245945385984,0.946245945425218,0.946245945207519,104.806643706573,104.806643706573,40.2135491047556,33.4198980093558,49.1238088097337,22.2629368874839,0,0.995005707323505,1.11365062528472,-0,0,0.229377120433286,32.6862396617433
94.57,0.946858820586577,0.946858820625112,0.946858820410177,104.267290298179,104.267290298179,40.0439806438229,32.8131119310302,49.162218694865,22.2919596722841,0,0.995005707323505,1.11380997464352,-0,0,0.223343731662926,31.826481761967
94.58,0.947466235614966,0.947466235650958,0.947466235438638,104.445805995587,104.445805995587,40.1103045873667,32.9247019527629,49.2003288964472,22.3207751463767,0,0.995005707323505,1.1138225305817,-0,0,0.231204975026817,32.9467089413214
94.59,0.948036622252897,0.948036622288221,0.948036622078255,104.3231002754,104.3231002754,40.0771361274078,32.7392763296797,49.2360099341238,22.347814011597,0,0.995005707323505,1.11384713319453,-0,0,0.221169038134285,31.5165879341356
94.6,0.948594183676604,0.948594183711397,0.948594183503666,104.428403811104,104.428403811104,40.118750882469,32.7832316882302,49.2708899970216,22.374282125852,0,0.995005707323505,1.11385753330431,-0,0,0.216832044768099,30.8985663794541
94.61,0.949124038077128,0.949124038110338,0.949124037904535,104.942693523143,104.942693523143,40.294437945275,33.2392432445638,49.3039943029608,22.3994559756183,0,0.995005707323505,1.11367672116923,-0,0,0.231210015971308,32.9474272759114
94.62,0.949646007972728,0.949646008006495,0.949646007801923,104.10163092387,104.10163092387,40.0245291052434,32.3408663070508,49.3365301344737,22.4242344823451,0,0.995005707323505,1.11409885571566,-0,0,0.223812299676385,31.8932527038849
94.63,0.950142231757106,0.950142231788759,0.950142231586467,103.964241133807,103.964241133807,39.9855815654816,32.1489692330254,49.3674406989365,22.4478312018452,0,0.995005707323505,1.11420632676087,-0,0,0.202187518077631,28.8117213260624
94.64,0.950622325668608,0.950622325699733,0.950622325499002,103.709232167364,103.709232167364,39.9077806719629,31.8410880949144,49.3973723772142,22.4707716952352,0,0.995005707323505,1.11461883999711,-0,0,0.212488514202069,30.2796132737948
94.65,0.951098205822185,0.95109820585331,0.951098205653622,102.375564952906,102.375564952906,39.4753888752901,30.4549727758819,49.4270314674741,22.4935607095499,0,0.995005707323505,1.11555305764321,-0,0,0.214079923845335,30.5063891479602
94.66,0.951549373753611,0.951549373783554,0.951549373585484,103.241860084747,103.241860084747,39.7657794497083,31.271540871857,49.4551470810992,22.5151721317912,0,0.995005707323505,1.11514376639197,-0,0,0.213176297844137,30.3776224427895
94.67,0.951977739271925,0.951977739301607,0.951977739104759,102.774107405509,102.774107405509,39.6173806865523,30.7567142343655,49.4817116890089,22.5356814821346,0,0.995005707323505,1.11539202880691,-0,0,0.204742417100749,29.1757944368567
94.68,0.952390858165588,0.952390858194467,0.952390857998956,102.326546675157,102.326546675157,39.475427353355,30.2637101327757,49.5073136015067,22.5555229408747,0,0.995005707323505,1.11579300682509,-0,0,0.201486100699855,28.7117693497293
94.69,0.952812312670542,0.952812312699273,0.95281231250458,100.030085093617,100.030085093617,38.7258825775366,27.9207552572495,49.5334650736997,22.5758647626673,0,0.995005707323505,1.11738143725788,-0,0,0.180879418707955,25.7753171658836
94.7,0.953214471653837,0.953214471682531,0.953214471488937,100.632585398492,100.632585398492,38.9289602067896,28.4786807218327,49.5585178061634,22.5953868704957,0,0.995005707323505,1.11739347342621,-0,0,0.179008553498672,25.5087188735607
94.71,0.953611988615174,0.953611988644262,0.953611988451225,101.271297353314,101.271297353314,39.1438721863972,29.0734108268508,49.583233701136,22.614652825327,0,0.995005707323505,1.11715656679305,-0,0,0.20138709812008,28.6976614821114
94.72,0.953969362197451,0.953969362225742,0.953969362033919,99.8818171359454,99.8818171359454,38.6916015693622,27.6446681651577,49.6052006492941,22.6319483214937,0,0.995005707323505,1.11788000348178,-0,0,0.185336030390882,26.4103843307007
94.73,0.954313379360961,0.954313379389254,0.954313379198114,99.6291472101961,99.6291472101961,38.6128275992457,27.3540440130588,49.6263861700861,22.6487170270512,0,0.995005707323505,1.11840186039384,-0,0,0.200339033362486,28.5483122541543
94.74,0.954644807212507,0.954644807240534,0.954644807050188,100.28663032184,100.28663032184,38.8330328255036,27.9751181147231,49.6467132287602,22.6647989783566,0,0.995005707323505,1.11795576374633,-0,0,0.200877934377941,28.6251056488566
94.75,0.954949223857603,0.954949223885627,0.954949223695716,100.382856310906,100.382856310906,38.8683928047754,28.0381275201132,49.6651934067253,22.6795353840679,0,0.995005707323505,1.11779105762594,-0,0,0.194204585021331,27.6741533655397
94.76,0.955238102143738,0.955238102172433,0.955238101982505,101.139499478186,101.139499478186,39.1206127828713,28.7633755660705,49.6826333936895,22.6934905184264,0,0.995005707323505,1.11727797751818,-0,0,0.192213824284589,27.390469960554
94.77,0.955497506529517,0.955497506557063,0.955497506368253,101.576857097294,101.576857097294,39.267490654763,29.1727872837702,49.6980817869633,22.7059880265605,0,0.995005707323505,1.11692800801794,-0,0,0.193402498225403,27.5598559971199
94.78,0.955744548310043,0.955744548337677,0.955744548149198,100.72381886685,100.72381886685,38.9900660309887,28.2932390572086,49.712672228302,22.7179075813397,0,0.995005707323505,1.1174565604988,-0,0,0.190690468192615,27.1733917174477
94.79,0.955963941232818,0.95596394125983,0.955963941072129,100.974262981482,100.974262981482,39.0749854719701,28.5202369756793,49.725497021272,22.7285289845303,0,0.995005707323505,1.11740568720597,-0,0,0.192039765215057,27.3656665431456
94.8,0.95617387478584,0.956173874813229,0.956173874625372,101.625375753537,101.625375753537,39.2914677861944,29.1490558855282,49.7376738248784,22.7386460431302,0,0.995005707323505,1.11695600318205,-0,0,0.192149045367625,27.3812389648866
94.81,0.955976902435873,0.955976902465676,0.955976902275045,101.8785026332,101.8785026332,39.3718126073234,29.425989612944,49.7231726003162,22.7293404199395,0,0.995005707323505,1.11670043565536,-0,0,0.194155134592659,27.667106679454
94.82,0.955606289951414,0.955606289982542,0.955606289787308,102.366264650488,102.366264650488,39.5270058954949,29.9572489145716,49.6972921109575,22.7117236249593,0,0.995005707323505,1.11625609314255,-0,0,0.19096697562304,27.2127940262832
94.83,0.955174111951927,0.955174111988951,0.955174111788321,101.119631748003,101.119631748003,39.1113226093531,28.7610665030408,49.6673494327431,22.6912158122188,0,0.995005707323505,1.1169935589422,-0,0,0.185435694665818,26.424586489879
94.84,0.954719487571887,0.954719487611281,0.954719487406125,101.555991594346,101.555991594346,39.248539182981,29.2502531019077,49.6360397792013,22.6696987132376,0,0.995005707323505,1.1169149518282,-0,0,0.203650474835638,29.0201926640784
94.85,0.954249362066068,0.954249362106236,0.954249361897261,101.705413216699,101.705413216699,39.2912295361172,29.4543834194187,49.6036618723372,22.6473679249436,0,0.995005707323505,1.11667488541442,-0,0,0.20800863268634,29.6412301578035
94.86,0.953768235681563,0.953768235726466,0.953768235513219,101.340377882153,101.340377882153,39.1646766752501,29.1453520073971,49.570534307204,22.6244915675519,0,0.995005707323505,1.11672670056986,-0,0,0.193597242124288,27.5876070027111
94.87,0.953295030689553,0.953295030734941,0.953295030518364,100.411510041556,100.411510041556,38.8529174546406,28.2714368648328,49.5379781117044,22.6020950650192,0,0.995005707323505,1.11743872795726,-0,0,0.193572018250848,27.5840126007458
94.88,0.952821502277524,0.952821502325878,0.952821502106279,99.7345722546773,99.7345722546773,38.623973193915,27.6493586758528,49.5054655396707,22.5797480391538,0,0.995005707323505,1.11800343618689,-0,0,0.192286297649267,27.4007974150205
94.89,0.952356413712565,0.952356413762253,0.952356413539977,98.4864842991099,98.4864842991099,38.2074174622234,26.4551003479336,49.4735298442719,22.5578541069043,0,0.995005707323505,1.11883522566824,-0,0,0.16715041813387,23.8189345840765
94.9,0.951911693779933,0.951911693829949,0.951911693605475,97.3858234042322,97.3858234042322,37.8396089327476,25.4057046098218,49.4430344509184,22.537084343492,0,0.995005707323505,1.11994793206663,-0,0,0.164087247656697,23.3824327910793
94.91,0.951471506516398,0.951471506569284,0.951471506342314,98.6179332584236,98.6179332584236,38.2386179646095,26.6885029746801,49.4129153644644,22.5165149192792,0,0.995005707323505,1.11930578457113,-0,0,0.17610517866456,25.0949879596998
94.92,0.951034497415768,0.951034497469597,0.951034497240801,97.7779694590033,97.7779694590033,37.9565864923483,25.8990658301906,49.3828774131595,22.4960262156531,0,0.995005707323505,1.11964480160661,-0,0,0.165264739178501,23.5502253329365
94.93,0.950607709544008,0.950607709597908,0.95060770936759,96.8555490901312,96.8555490901312,37.6475995800378,25.0258551518605,49.3535617065483,22.4761322317224,0,0.995005707323505,1.12055493124768,-0,0,0.182837464015089,26.0543386221503
94.94,0.950186398332159,0.950186398388512,0.950186398156087,98.0562660269208,98.0562660269208,38.0365250115961,26.2752492428235,49.3246186703434,22.4563981137538,0,0.995005707323505,1.11960943388018,-0,0,0.178165165349776,25.3885360623431
94.95,0.949776159239319,0.949776159296282,0.94977615906249,97.4119740580426,97.4119740580426,37.8191528851573,25.6784956036621,49.29630475475,22.4371736996305,0,0.995005707323505,1.11993939238853,-0,0,0.179604192525872,25.5935974349367
94.96,0.949366998307794,0.949366998364332,0.949366998129804,96.8703306815367,96.8703306815367,37.6355347603102,25.1842614629385,49.2680647908123,22.418004427786,0,0.995005707323505,1.12021678376917,-0,0,0.158291886970318,22.5565938932703
94.97,0.948978619032348,0.94897861909098,0.948978618854479,97.7742195310582,97.7742195310582,37.9273243567183,26.1331080914816,49.2412499448213,22.3998614947553,0,0.995005707323505,1.11981537736243,-0,0,0.174901613612663,24.9234799398045
94.98,0.948586811987174,0.948586812046443,0.948586811808869,97.7398802356823,97.7398802356823,37.910668459231,26.1443092447306,49.2141139128385,22.3814570781132,0,0.995005707323505,1.11957627124428,-0,0,0.167163054162,23.8207352180851
94.99,0.948205237805492,0.94820523786478,0.948205237626301,98.1344394056433,98.1344394056433,38.0351181106715,26.5832590637758,49.1876463905715,22.363533951296,0,0.995005707323505,1.11927118354359,-0,0,0.170791692803024,24.337816224431
95,0.947827619015839,0.947827619076307,0.947827618836673,98.0068755189264,98.0068755189264,37.9879976103513,26.4997131290083,49.161395567574,22.3457668223441,0,0.995005707323505,1.11922100268991,-0,0,0.165838115870237,23.6319315115088
95.01,0.947434702098068,0.947434702159054,0.947434701918163,98.0833219693754,98.0833219693754,38.0077372642834,26.6218660543182,49.134167363631,22.3272885514263,0,0.995005707323505,1.11915229310078,-0,0,0.166001446912428,23.6552061850209
95.02,0.947044226332873,0.94704422639471,0.947044226153456,98.3486340978007,98.3486340978007,38.0895892441364,26.932581062394,49.1071141267121,22.3089389086946,0,0.995005707323505,1.11906112372398,-0,0,0.190010097280683,27.0764388624974
95.03,0.946648374692329,0.946648374754238,0.946648374512632,98.2617862645129,98.2617862645129,38.0556098475743,26.8918731798792,49.0796550313885,22.2902580532452,0,0.995005707323505,1.11888429134577,-0,0,0.18789543354322,26.7750992799089
95.04,0.9462720035388,0.946272003600356,0.946272003358174,98.0099204052026,98.0099204052026,37.9676454292847,26.683941896262,49.053464379635,22.2725141293055,0,0.995005707323505,1.11898363081379,-0,0,0.184056762872082,26.2280887092717
95.05,0.945899344060217,0.945899344122837,0.945899343879959,98.1090216236049,98.1090216236049,37.9950898754861,26.8265429701369,49.0275335898533,22.2549450636147,0,0.995005707323505,1.11883793962365,-0,0,0.170591271063434,24.3092561265393
95.06,0.945535910165167,0.945535910227948,0.945535909984727,98.4462933086215,98.4462933086215,38.1009466151615,27.2061811357655,49.0022470362933,22.2378651365627,0,0.995005707323505,1.11878821484735,-0,0,0.195133610752117,27.8065395321766
95.07,0.945170542136767,0.945170542199679,0.945170541955782,97.3784172881371,97.3784172881371,37.7449135269393,26.1810241054016,48.9767592358882,22.2206339468474,0,0.995005707323505,1.11920405294904,-0,0,0.16955668920232,24.1618282113306
95.08,0.944818689381165,0.944818689444643,0.944818689200377,98.2110749435937,98.2110749435937,38.0137571733783,27.0546533973318,48.9522795493324,22.2041419969295,0,0.995005707323505,1.11895443709307,-0,0,0.19352134321166,27.5767914076615
95.09,0.944538472795521,0.944538472858724,0.944538472613724,97.4797698539264,97.4797698539264,37.7694538132806,26.3565128336121,48.9323258809094,22.1909311394049,0,0.995005707323505,1.11912319979297,-0,0,0.169882486441644,24.2082543179343
95.1,0.944302058799156,0.944302058862412,0.944302058618212,96.6851473409778,96.6851473409778,37.5049206774975,25.5899652970314,48.9152736241569,22.1799084197895,0,0.995005707323505,1.11990799983007,-0,0,0.17245551021231,24.5749102052542
95.11,0.944076627520254,0.944076627583929,0.944076627338343,95.9022362571089,95.9022362571089,37.2443871498444,24.8338191945619,48.8989713264503,22.1694457360968,0,0.995005707323505,1.12055615915818,-0,0,0.161530208402277,23.0180546973245
95.12,0.943877934407381,0.943877934471996,0.943877934225515,96.0734376403541,96.0734376403541,37.297816951456,25.0286437611981,48.8844791368852,22.1603147422707,0,0.995005707323505,1.12078178438047,-0,0,0.186315683882789,26.5499849532974
95.13,0.943671687225239,0.943671687289829,0.943671687043191,97.3345167746773,97.3345167746773,37.7093586821386,26.3144119065868,48.8694375919491,22.1506672761415,0,0.995005707323505,1.11959637875652,-0,0,0.175963683673489,25.0748249234721
95.14,0.943479527501122,0.943479527565805,0.943479527318784,97.2532077654152,97.2532077654152,37.6798463563954,26.2563139148633,48.855228677182,22.1416651733699,0,0.995005707323505,1.1195191926382,-0,0,0.17934657548751,25.5568870069702
95.15,0.94329839133786,0.943298391402766,0.943298391155492,96.425176684626,96.425176684626,37.4050396886407,25.4502439291606,48.8417209840591,22.1332117714063,0,0.995005707323505,1.12008172184139,-0,0,0.179819206270516,25.6242368935486
95.16,0.943131832677894,0.943131832743309,0.943131832495377,96.364733243316,96.364733243316,37.3827203703096,25.4101013406908,48.8291865813971,22.1254453212281,0,0.995005707323505,1.1200808230569,-0,0,0.160445404254483,22.8634701062638
95.17,0.942976296477621,0.942976296543025,0.942976296294954,95.8739387407916,95.8739387407916,37.2191027027436,24.9382582395399,48.8173994494811,22.1182810517706,0,0.995005707323505,1.12065055674407,-0,0,0.167945031865725,23.9321670408658
95.18,0.942829805640115,0.942829805705498,0.942829805457326,96.4810061227148,96.4810061227148,37.4164544066196,25.5632737905163,48.8062197658434,22.111512566355,0,0.995005707323505,1.12028660045811,-0,0,0.177495740583554,25.2931430331564
95.19,0.942686355671944,0.942686355737727,0.942686355489044,94.9692182193531,94.9692182193531,36.9173953816943,24.0691970776358,48.7951475171494,22.104873624568,0,0.995005707323505,1.12115914937616,-0,0,0.154190425011194,21.9721355640951
95.2,0.942563796887122,0.942563796953134,0.942563796704249,95.2641888104856,95.2641888104856,37.0124846622053,24.3793075690489,48.7855533600281,22.0993278814085,0,0.995005707323505,1.12135555139823,-0,0,0.169827092555539,24.2003606891643
95.21,0.94244281108527,0.942442811151305,0.942442810902379,96.602002008507,96.602002008507,37.4503484243911,25.7322521528227,48.7760193034622,22.0937305522221,0,0.995005707323505,1.1202676101972,-0,0,0.174547024332864,24.8729509674331
95.22,0.942321127321855,0.94232112738852,0.942321127138975,96.1563584965074,96.1563584965074,37.3019857245121,25.302007032229,48.7663174356297,22.0880340286486,0,0.995005707323505,1.1202851509599,-0,0,0.16297604730491,23.2240867409497
95.23,0.942206275801471,0.942206275867955,0.942206275618379,95.8840152703197,95.8840152703197,37.2106789285021,25.0442211946613,48.757085752623,22.0827083230354,0,0.995005707323505,1.12053646146435,-0,0,0.159656702019018,22.7510800377101
95.24,0.942104416731983,0.94210441679868,0.942104416548889,95.1571324138976,95.1571324138976,36.9701448142168,24.3303703249821,48.7487115965064,22.0780504924091,0,0.995005707323505,1.12122045381959,-0,0,0.166713155634035,23.75662467785
95.25,0.942011798621158,0.942011798687849,0.942011798437929,95.870553808247,95.870553808247,37.2031412284023,25.0557713755803,48.7409746379475,22.0738077947193,0,0.995005707323505,1.12082161837428,-0,0,0.181088184981817,25.8050663599089
95.26,0.941918652092083,0.94191865215907,0.941918651908654,97.1668669706367,97.1668669706367,37.627700661623,26.3643311498821,48.7331303152664,22.0694055054881,0,0.995005707323505,1.11965870084248,-0,0,0.18391153760747,26.2073941090644
95.27,0.941820662734204,0.941820662801003,0.941820662550678,97.5008120858169,97.5008120858169,37.7358605092252,26.7112657212082,48.724864586616,22.0646817779927,0,0.995005707323505,1.11907202233424,-0,0,0.169981740767704,24.2223980593978
95.28,0.941736639445769,0.941736639512576,0.941736639261982,97.4635406503779,97.4635406503779,37.7221899468155,26.6853750261053,48.717507104934,22.0606585193386,0,0.995005707323505,1.11913001252605,-0,0,0.17898311406918,25.5050937548581
95.29,0.94165674982404,0.941656749891084,0.941656749640206,96.7730779733362,96.7730779733362,37.4938767743058,26.0058429368687,48.7104026808286,22.0568323556389,0,0.995005707323505,1.11951624757963,-0,0,0.168890897681214,24.0669529195729
95.3,0.941598735318191,0.94159873538515,0.941598735134221,97.0189960579797,97.0189960579797,37.5736341399196,26.2601114487249,48.7047861050171,22.0540985042377,0,0.995005707323505,1.11956309188159,-0,0,0.184233203267325,26.2532314655938
95.31,0.941548637859084,0.941548637925926,0.94154863767485,96.9948102459302,96.9948102459302,37.5647068190207,26.2434764258396,48.6996457541783,22.0516880659123,0,0.995005707323505,1.11947756423121,-0,0,0.183852642458748,26.1990015503715
95.32,0.941505606879515,0.941505606946476,0.941505606695338,96.3064221297508,96.3064221297508,37.3375553110127,25.5618568485992,48.694945469333,22.0496198118185,0,0.995005707323505,1.11983784331042,-0,0,0.162738209436572,23.1901948447115
95.33,0.94147607937109,0.941476079437766,0.941476079186659,96.8977674321473,96.8977674321473,37.531222393389,26.1583212002213,48.6912011471486,22.0482450847774,0,0.995005707323505,1.11962188729523,-0,0,0.164675698373453,23.4662870182171
95.34,0.941458321968049,0.941458322034835,0.941458321783526,96.8234224137977,96.8234224137977,37.5062350838751,26.0878065405874,48.6881933072099,22.0474225660004,0,0.995005707323505,1.1197455547349,-0,0,0.181160090312268,25.8153128694981
95.35,0.941452304575882,0.941452304642713,0.941452304391255,96.8871144476669,96.8871144476669,37.5267616566776,26.1541109798639,48.6859102161746,22.0470932516283,0,0.995005707323505,1.11954303176918,-0,0,0.173678692012261,24.7492136117472
95.36,0.941456247632178,0.941456247699113,0.941456247447614,95.5121016349772,95.5121016349772,37.0745359907226,24.7805604513375,48.6842526475291,22.0472885361106,0,0.995005707323505,1.12045442680457,-0,0,0.150810340043504,21.4904734561993
95.37,0.941485461490429,0.941485461557289,0.941485461305839,95.1270734172218,95.1270734172218,36.9480554013816,24.3938989784726,48.6843554273967,22.0488190113524,0,0.995005707323505,1.12120684983443,-0,0,0.16597705818794,23.6517307917815
95.38,0.941531693228154,0.941531693295269,0.941531693043745,94.2813507378087,94.2813507378087,36.670369804097,23.5446470100018,48.6855496376864,22.0511540901205,0,0.995005707323505,1.12192278244947,-0,0,0.164698644111287,23.4695567858584
95.39,0.94159382059796,0.941593820664896,0.941593820413507,94.4251288297337,94.4251288297337,36.7181292736629,23.6830687515242,48.6878093002948,22.0542507779147,0,0.995005707323505,1.1219732046809,-0,0,0.166630500412354,23.7448463087604
95.4,0.9416682041465,0.941668204213401,0.941668203962023,94.1021453096335,94.1021453096335,36.6126239263793,23.3533968953765,48.6908301752428,22.0579182390142,0,0.995005707323505,1.12226505627731,-0,0,0.16962044957608,24.1709140645914
95.41,0.941646107653556,0.941646107721101,0.941646107469636,95.0395520951981,95.0395520951981,36.9201503507322,24.2948986455976,48.687651474681,22.0570019749195,0,0.995005707323505,1.1215197415785,-0,0,0.167082315174543,23.8092299123724
95.42,0.941657624966319,0.941657625033635,0.941657624782545,95.2810393962937,95.2810393962937,36.9993569622807,24.5368552669347,48.6865678046415,22.0576163247175,0,0.995005707323505,1.12121260704809,-0,0,0.167273914441246,23.8365328078775
95.43,0.941669059215464,0.941669059282108,0.94166905903176,94.7429546700786,94.7429546700786,36.8223213842518,23.9993024591023,48.6854332583603,22.058218952616,0,0.995005707323505,1.12150188095466,-0,0,0.156909861380735,22.3596552467547
95.44,0.941684769067132,0.941684769134224,0.941684768883692,95.3172371667023,95.3172371667023,37.0109663459053,24.5735802549976,48.6846180520367,22.0590388596681,0,0.995005707323505,1.12121323729429,-0,0,0.162344475444475,23.1340877508378
95.45,0.941709218155417,0.941709218222488,0.941709217972123,94.6656933996408,94.6656933996408,36.7968015881363,23.9211500477373,48.6842999697737,22.0602433821298,0,0.995005707323505,1.1215681856734,-0,0,0.151066070049725,21.5269149820858
95.46,0.941738179123175,0.94173817919021,0.941738178939708,94.5218889161328,94.5218889161328,36.7495940816841,23.7758149436976,48.6843338871652,22.06174008527,0,0.995005707323505,1.12198769319696,-0,0,0.173466393330528,24.7189610496002
95.47,0.941759148131176,0.941759148198229,0.941759147948242,96.2652741339436,96.2652741339436,37.3225649195291,25.5187200932789,48.6838342379578,22.0627198027069,0,0.995005707323505,1.12055537579441,-0,0,0.178996801142627,25.5070441628244
95.48,0.941783430606044,0.941783430672955,0.941783430423072,95.5189761318564,95.5189761318564,37.0772312239057,24.7717832528267,48.6834009221902,22.0637919568396,0,0.995005707323505,1.12074293403273,-0,0,0.166439651838898,23.717650387043
95.49,0.941815296437567,0.941815296504058,0.941815296254557,96.5267901411485,96.5267901411485,37.4085548732793,25.7780415679832,48.6835188852956,22.0652296878697,0,0.995005707323505,1.12006387987513,-0,0,0.16490487179495,23.4989442307804
95.5,0.941852453255634,0.94185245332229,0.941852453072509,97.174369683665,97.174369683665,37.621535354944,26.4235481479316,48.6839400093768,22.0668815263566,0,0.995005707323505,1.11959231624581,-0,0,0.183522719754183,26.1519875649711
95.51,0.941885216519908,0.941885216586548,0.941885216336355,96.9756020004363,96.9756020004363,37.5562607588414,26.2233693778576,48.6839937553426,22.0682388672361,0,0.995005707323505,1.1193696136605,-0,0,0.161173876215648,22.9672773607299
95.52,0.941938761380105,0.941938761446733,0.941938761196966,95.845632937811,95.845632937811,37.1851973489122,25.0894686254046,48.6854452454539,22.0707190669525,0,0.995005707323505,1.12039982803875,-0,0,0.169791326876732,24.1952640799343
95.53,0.941999909251018,0.941999909317418,0.941999909067751,96.6762639285687,96.6762639285687,37.4586627362581,25.9152552246621,48.6874645335812,22.0735441703254,0,0.995005707323505,1.11991680193922,-0,0,0.172906762026,24.639213588705
95.54,0.942056025217308,0.942056025283559,0.942056025034127,96.8465669866404,96.8465669866404,37.5150153661271,26.0813532747268,48.6891160963591,22.0760976155545,0,0.995005707323505,1.11971658780818,-0,0,0.176857670945902,25.2022181097911
95.55,0.942130442709726,0.942130442776061,0.942130442526428,96.0558052175602,96.0558052175602,37.2557139755489,25.2843414922135,48.6919286258686,22.0795350994781,0,0.995005707323505,1.12023064447208,-0,0,0.173810833880399,24.7680438279568
95.56,0.942205003419617,0.942205003485775,0.942205003236242,96.4488452796281,96.4488452796281,37.3855239954836,25.6710175938676,48.6948176800897,22.0830100056707,0,0.995005707323505,1.12008492652762,-0,0,0.179912731613779,25.6375642549635
95.57,0.942271757238827,0.942271757305124,0.942271757055031,96.8694990697681,96.8694990697681,37.5243039048732,26.0862505624838,48.6971790457094,22.086069461575,0,0.995005707323505,1.11969170360509,-0,0,0.17771529371185,25.3244293539386
95.58,0.942347872398047,0.942347872464053,0.942347872214634,96.3434949646062,96.3434949646062,37.3520458768378,25.5538265733461,48.7001061992474,22.0895621920127,0,0.995005707323505,1.11989224842652,-0,0,0.155305608706167,22.1310492406288
95.59,0.942435674071001,0.942435674136855,0.942435673887557,95.9147667135308,95.9147667135308,37.2119281664547,25.117188487521,48.7038631904736,22.0937150355362,0,0.995005707323505,1.12044047874817,-0,0,0.156746776147413,22.3364156010064
95.6,0.942525285724091,0.942525285789946,0.942525285540888,95.2191834219824,95.2191834219824,36.984132118087,24.4133871315745,48.7077782227003,22.0980180677076,0,0.995005707323505,1.12117928898655,-0,0,0.169220006972219,24.1138509935412
95.61,0.942616504331096,0.942616504397072,0.942616504147853,95.4968934088557,95.4968934088557,37.0762644763605,24.6827211854461,48.7118150845214,22.1023571388882,0,0.995005707323505,1.12093763125834,-0,0,0.157860165718481,22.4950736148835
95.62,0.942716058013119,0.942716058079043,0.942716057830052,94.1893677495108,94.1893677495108,36.6474636726069,23.3658106430442,48.716380382905,22.1071767235616,0,0.995005707323505,1.12207711648397,-0,0,0.163818908386065,23.3441944450143
95.63,0.942816272930226,0.942816272996025,0.942816272747238,94.4261662318854,94.4261662318854,36.7262792516483,23.5930616236978,48.7210606562279,22.1120439519597,0,0.995005707323505,1.12208803930419,-0,0,0.167371092639323,23.8503807011036
95.64,0.942915237885061,0.942915237951003,0.94291523770222,94.076589847815,94.076589847815,36.6123414524851,23.2341102435932,48.7256315614537,22.1168480427682,0,0.995005707323505,1.12239723618822,-0,0,0.172144899537883,24.5306481841483
95.65,0.943002756718278,0.943002756784131,0.943002756535502,95.2224336665134,95.2224336665134,36.9897731972178,24.371952998559,48.7294590560762,22.1210216118782,0,0.995005707323505,1.12135943364396,-0,0,0.151679645736931,21.6143495175127
95.66,0.943091825992947,0.943091826059163,0.943091825810289,94.4945393169248,94.4945393169248,36.7513477152591,23.6359056652615,48.7333259707472,22.1253076809161,0,0.995005707323505,1.12190526804607,-0,0,0.149440398738238,21.2952568201989
95.67,0.943328161454493,0.94332816152007,0.94332816127212,94.6531135035512,94.6531135035512,36.8061893063148,23.7698444579271,48.7467209817521,22.1365480638719,0,0.995005707323505,1.12199589844132,-0,0,0.161146819150398,22.9634217289317
95.68,0.9439551649814,0.943955165043672,0.943955164800946,94.6037148640561,94.6037148640561,36.7976763281921,23.652390494984,48.7852193130158,22.1661050560562,0,0.995005707323505,1.12198339600875,-0,0,0.155599722099427,22.1729603991684
95.69,0.944629864632204,0.944629864690499,0.944629864454076,94.6794068905724,94.6794068905724,36.8308984049322,23.6546322239678,48.8268261396396,22.197948526965,0,0.995005707323505,1.12207150082439,-0,0,0.163303672584018,23.2707733432226
95.7,0.945324256125327,0.945324256180647,0.945324255949198,95.1223505782027,95.1223505782027,36.9850879360438,24.0218996844514,48.8697315012241,22.2307193925273,0,0.995005707323505,1.12181534372273,-0,0,0.175769497591891,25.0471534068444
95.71,0.945985880184906,0.945985880237788,0.945985880010194,96.2787461325481,96.2787461325481,37.373348041276,25.1064052439374,48.9104973658225,22.2618435227882,0,0.995005707323505,1.12067422874543,-0,0,0.155750884817627,22.1945010865118
95.72,0.946627899484485,0.946627899534244,0.946627899311973,96.1231122815945,96.1231122815945,37.3301133880864,24.8810132091344,48.9499910757709,22.2921079966893,0,0.995005707323505,1.12085265097144,-0,0,0.165602990854317,23.5984261967401
95.73,0.947261758111371,0.947261758158978,0.947261757940512,96.1807295518309,96.1807295518309,37.3568736557536,24.8697164666361,48.988998908049,22.3220141771458,0,0.995005707323505,1.12090882394987,-0,0,0.18027777189591,25.6895824951672
95.74,0.947865231562249,0.947865231607934,0.947865231392868,97.0339782453467,97.0339782453467,37.6447541335357,25.6574862390691,49.0260557612649,22.3504362450127,0,0.995005707323505,1.12021390739183,-0,0,0.183801098409622,26.1916565233711
95.75,0.948416244276845,0.948416244320593,0.948416244108722,97.631355119465,97.631355119465,37.8478497066864,26.19533701604,49.0596867855741,22.3763313178509,0,0.995005707323505,1.11960837236931,-0,0,0.177822736916158,25.3397400105525
95.76,0.948951706587923,0.948951706630392,0.948951706421074,97.6902485928781,97.6902485928781,37.873754462292,26.196423756016,49.0923131063259,22.4015117305361,0,0.995005707323505,1.11952135812113,-0,0,0.175920754187206,25.0687074716769
95.77,0.949458311924985,0.949458311965696,0.949458311759283,96.6918695136824,96.6918695136824,37.5517853526478,25.1433645480625,49.1230985311012,22.4254064345187,0,0.995005707323505,1.1202971483103,-0,0,0.173067232871802,24.6620806842318
95.78,0.94993348221795,0.94993348225784,0.949933482053302,97.2421083707222,97.2421083707222,37.7384342530764,25.6423190257915,49.1519446216636,22.4478447232671,0,0.995005707323505,1.12001314702881,-0,0,0.163192747738095,23.2549665526785
95.79,0.950395172896847,0.950395172935994,0.950395172732965,97.4245021204835,97.4245021204835,37.8040091715979,25.7748779365162,49.1799393027744,22.4696848811929,0,0.995005707323505,1.12004217698747,-0,0,0.17755212999679,25.3011785245425
95.8,0.950824628816337,0.950824628854312,0.950824628653763,96.307022383495,96.307022383495,37.4419164410634,24.6111816025256,49.205822097369,22.4900186836004,0,0.995005707323505,1.12080243245408,-0,0,0.172149059457076,24.5312409726333
95.81,0.951216101309159,0.951216101346588,0.95121610114746,96.6790730746897,96.6790730746897,37.5689344274464,24.9411519785073,49.2293307497693,22.5085903464132,0,0.995005707323505,1.12064945458963,-0,0,0.161454475684026,23.0072627849737
95.82,0.951588754750667,0.951588754787572,0.951588754589968,96.1515568867316,96.1515568867316,37.4000362656842,24.3736349521869,49.2516156405681,22.5263062939767,0,0.995005707323505,1.12106971313148,-0,0,0.147501771620707,21.0190024559508
95.83,0.951946717281226,0.951946717317272,0.951946717121322,96.1775394250565,96.1775394250565,37.4128881231736,24.3611328774149,49.2730144624379,22.5433920852036,0,0.995005707323505,1.12128830753121,-0,0,0.149715209912358,21.3344174125111
95.84,0.952269299757161,0.952269299792832,0.952269299598146,95.5099601132898,95.5099601132898,37.197320692032,23.6590078226889,49.2921175427736,22.5588347478273,0,0.995005707323505,1.12191693586116,-0,0,0.153850834187283,21.9237438716878
95.85,0.952580432307257,0.952580432342636,0.952580432148826,94.7864816815304,94.7864816815304,36.9632401296697,22.902173015492,49.310513425897,22.5737952401413,0,0.995005707323505,1.12270395933122,-0,0,0.165552838652903,23.5912795080387
95.86,0.952848626063079,0.952848626097874,0.952848625905604,95.5351778608096,95.5351778608096,37.2124857181988,23.6223805641285,49.3261412902738,22.5866560064073,0,0.995005707323505,1.12210003447227,-0,0,0.154752448873778,22.0522239645134
95.87,0.953081665469953,0.953081665504808,0.953081665313576,95.3869465233016,95.3869465233016,37.1664617419482,23.4496640858526,49.3394370831275,22.5978453543215,0,0.995005707323505,1.12219538195675,-0,0,0.151420949348431,21.5774852821515
95.88,0.953296733094233,0.953296733128877,0.9532967329379,96.0849010351392,96.0849010351392,37.3983351173184,24.1251519813033,49.351580787686,22.6081682661498,0,0.995005707323505,1.12176681086163,-0,0,0.162434873948665,23.1469695376848
95.89,0.953496182717198,0.953496182751713,0.953496182561466,94.8524459740462,94.8524459740462,36.9954949794517,22.8720926847454,49.3626200874929,22.617733201808,0,0.995005707323505,1.12252649610403,-0,0,0.149267147095909,21.270568461167
95.9,0.953690182475453,0.953690182509564,0.953690182320245,96.2385542481323,96.2385542481323,37.4532849653087,24.2380657006394,49.3734170112808,22.6270715362121,0,0.995005707323505,1.12180615816664,-0,0,0.171474636071569,24.4351356401987
95.91,0.953837582719566,0.95383758275334,0.953837582564738,96.1322942940121,96.1322942940121,37.4199282684042,24.1171423131469,49.381059471173,22.6340925096922,0,0.995005707323505,1.12163885913928,-0,0,0.176401951827423,25.1372781354077
95.92,0.953968548793515,0.953968548827119,0.95396854863897,97.1188615429885,97.1188615429885,37.7455477006639,25.0909936977644,49.3876148523839,22.6402529928401,0,0.995005707323505,1.12068600143942,-0,0,0.162424183467614,23.1454461441349
95.93,0.954081515390764,0.954081515424352,0.954081515236747,95.9028166217295,95.9028166217295,37.346961878438,23.8642634384301,49.3929421970871,22.6456109862124,0,0.995005707323505,1.1215174111738,-0,0,0.152999105224347,21.8023724944695
95.94,0.954191035300367,0.954191035333593,0.954191035146458,96.7257438214124,96.7257438214124,37.6185284576887,24.6767526363693,49.3981490692207,22.6508421158224,0,0.995005707323505,1.12112909843717,-0,0,0.157786714098714,22.4846067590667
95.95,0.954261388577952,0.954261388611226,0.954261388424254,97.4744042540829,97.4744042540829,37.8651674979679,25.4194937787232,49.4007655771178,22.6541448982419,0,0.995005707323505,1.12051467482249,-0,0,0.166568362866206,23.7359917084344
95.96,0.954330286558297,0.95433028659135,0.954330286404347,97.5660433174254,97.5660433174254,37.8958239934739,25.5054742241334,49.4032313244705,22.6573377688216,0,0.995005707323505,1.12032931790389,-0,0,0.176811335318539,25.1956152828918
95.97,0.954382451812817,0.954382451845565,0.954382451659443,97.8367372441706,97.8367372441706,37.9851111551884,25.7724553763066,49.4045879604903,22.6596939073738,0,0.995005707323505,1.11999739739679,-0,0,0.17657285354431,25.1616316300642
95.98,0.954423673718151,0.954423673750847,0.954423673564903,97.2198355673141,97.2198355673141,37.7825171492078,25.1530503956895,49.4052222420608,22.6615629295638,0,0.995005707323505,1.12042352835322,-0,0,0.179493198223042,25.5777807467834
95.99,0.954494115956728,0.954494115989026,0.95449411579832,97.9961926037287,97.9961926037287,38.038248770458,25.9236172296036,49.4077931206416,22.6647822534835,0,0.995005707323505,1.11976223746779,-0,0,0.160649839973712,22.892602196254
96,0.95460918405364,0.954609184086184,0.954609183900703,98.1275328376787,98.1275328376787,38.0825512367201,26.044120345279,49.4132578485648,22.6701546438349,0,0.995005707323505,1.11973988701441,-0,0,0.166842791857142,23.7750978396428
96.01,0.954257328167684,0.954257328202824,0.954257328014331,96.4283402353545,96.4283402353545,37.5191383519594,24.3866025976992,49.3883474264051,22.6533902112502,0,0.995005707323505,1.12093161276407,-0,0,0.161212960447243,22.9728468637321
96.02,0.953768429105708,0.953768429142801,0.953768428949244,97.0564884501187,97.0564884501187,37.7189424899149,25.0716049583683,49.3546926983879,22.6301907933625,0,0.995005707323505,1.12072318494309,-0,0,0.171272342037639,24.4063087403636
96.03,0.953241183041704,0.953241183082428,0.953241182883023,97.2217559789645,97.2217559789645,37.7660977755822,25.2981668214519,49.3184959860319,22.6050931714807,0,0.995005707323505,1.1203438854232,-0,0,0.154986373469093,22.0855582193458
96.04,0.952724792484674,0.952724792528644,0.952724792324123,96.6562612248782,96.6562612248782,37.5732126134251,24.7926192597591,49.2830367974261,22.580605167693,0,0.995005707323505,1.12091589200719,-0,0,0.174486676552646,24.8643514087521
96.05,0.952201797564824,0.952201797610678,0.952201797402604,96.4575080416456,96.4575080416456,37.500782995351,24.6546052045015,49.2471497856406,22.5557530515035,0,0.995005707323505,1.12082210498328,-0,0,0.150709351036293,21.4760825226717
96.06,0.951688234666468,0.951688234714791,0.951688234502566,95.9195964938156,95.9195964938156,37.3170119460495,24.1762262964744,49.2119275190449,22.5314426782962,0,0.995005707323505,1.12132129868716,-0,0,0.144074704663598,20.5306454145627
96.07,0.951199007001654,0.951199007052396,0.951199006836932,95.5136462649192,95.5136462649192,37.1769445012138,23.8269179937712,49.1783549051245,22.5083733660235,0,0.995005707323505,1.12191208941645,-0,0,0.166275601970039,23.6942732807305
96.08,0.950722535575724,0.950722535627551,0.950722535409142,95.0847212401434,95.0847212401434,37.0294858494494,23.4532744261233,49.1455922829336,22.4858545310865,0,0.995005707323505,1.12200210646726,-0,0,0.14361000069613,20.4644250991986
96.09,0.950266911868464,0.950266911922078,0.950266911700555,94.9159723494349,94.9159723494349,36.9678287292988,23.3372871860232,49.1142541901865,22.4644309732252,0,0.995005707323505,1.12244996847902,-0,0,0.166143541215591,23.6754546232218
96.1,0.949822547589524,0.949822547644735,0.949822547420466,94.3797727314665,94.3797727314665,36.7855355019877,22.8526592583942,49.0836170919857,22.4434963810866,0,0.995005707323505,1.12269746584263,-0,0,0.156770203651977,22.3397540204067
96.11,0.94940112352348,0.949401123579647,0.94940112335349,94.3813454286073,94.3813454286073,36.7803037344387,22.9031581583375,49.0545056405244,22.4236816297454,0,0.995005707323505,1.1227604544652,-0,0,0.154708084474289,22.0459020375862
96.12,0.949002453538075,0.949002453595578,0.949002453367491,94.392720760321,94.392720760321,36.7785882124926,22.9609031085333,49.0268704284823,22.4049472233053,0,0.995005707323505,1.12278762574465,-0,0,0.160129526181119,22.8184574808094
96.13,0.948613942316021,0.948613942374201,0.948613942144155,95.1501475416585,95.1501475416585,37.0222166781089,23.7636173452509,48.9998886756458,22.3866415207618,0,0.995005707323505,1.12213549588884,-0,0,0.166488137527048,23.7245595976044
96.14,0.948243997227961,0.948243997287187,0.94824399705506,94.5895522161593,94.5895522161593,36.8328571097158,23.2463422015462,48.9740316669803,22.3691783476328,0,0.995005707323505,1.12230583484657,-0,0,0.155962206282347,22.2246143952345
96.15,0.947900862451762,0.947900862511785,0.947900862277547,94.8349940434071,94.8349940434071,36.9087852216469,23.5320086550055,48.9499612676359,22.3530241207657,0,0.995005707323505,1.12222882713407,-0,0,0.163338405767509,23.27572282187
96.16,0.94756371499753,0.947563715058194,0.947563714823028,96.0419032413826,96.0419032413826,37.300803542881,24.7785822350757,48.9262607369462,22.3370602693608,0,0.995005707323505,1.12114655416812,-0,0,0.160934186604756,22.9331215911777
96.17,0.94724881597788,0.947248816039207,0.947248815802473,95.3929642112697,95.3929642112697,37.0831091057291,24.1668727571249,48.903929772431,22.3221616817137,0,0.995005707323505,1.12154388974785,-0,0,0.175713224679633,25.0391345168477
96.18,0.946945400903713,0.946945400965673,0.946945400727768,95.7977222872388,95.7977222872388,37.2118971688842,24.6076093746805,48.8823564884412,22.307756424117,0,0.995005707323505,1.12105762349874,-0,0,0.163781809697168,23.3389078818464
96.19,0.946668577919217,0.946668577981354,0.946668577742464,95.3360988837465,95.3360988837465,37.056263291619,24.1789396985644,48.8625006267881,22.294658558394,0,0.995005707323505,1.12142927795215,-0,0,0.168551176659207,24.018542673937
96.2,0.946412310879716,0.946412310942332,0.946412310702192,95.8828816026405,95.8828816026405,37.2323489347048,24.7563313033039,48.8440177750746,22.282532524262,0,0.995005707323505,1.12110954727231,-0,0,0.184600444252732,26.3055633060143
96.21,0.946159519974539,0.946159520037613,0.946159519796631,96.8907708106798,96.8907708106798,37.5600245275974,25.7946130754389,48.8257064913125,22.2704512439284,0,0.995005707323505,1.12006888648242,-0,0,0.176046579380158,25.0866375616725
96.22,0.945934566493981,0.945934566557042,0.945934566315246,96.0683131865266,96.0683131865266,37.286444378799,24.9994550082168,48.8091413073126,22.2597168709973,0,0.995005707323505,1.12053435462546,-0,0,0.174417033544777,24.8544272801307
96.23,0.94573145239642,0.945731452459725,0.945731452216972,96.5066135950195,96.5066135950195,37.4275487205449,25.4625255029951,48.7940538702624,22.250034221762,0,0.995005707323505,1.12026128805633,-0,0,0.173897874709816,24.7804471461487
96.24,0.945539161389354,0.945539161452805,0.945539161208685,96.7618456310473,96.7618456310473,37.508618892212,25.7413385132452,48.7796577810998,22.2408493367023,0,0.995005707323505,1.12003180839115,-0,0,0.177321832937594,25.2683611936071
96.25,0.945367514273491,0.945367514337339,0.945367514093047,95.7375572743302,95.7375572743302,37.1693932108071,24.7383221640216,48.7665706307317,22.2326644795769,0,0.995005707323505,1.12066111693494,-0,0,0.16616587070035,23.6786365747999
96.26,0.945221982800803,0.945221982864872,0.945221982619885,94.7734627090513,94.7734627090513,36.8503044490766,23.7924054566474,48.7552440870412,22.2258131653628,0,0.995005707323505,1.12150037381964,-0,0,0.15030114306662,21.4179128869934
96.27,0.945092144594018,0.945092144658336,0.945092144412774,95.705922534661,95.705922534661,37.1548078686284,24.7411036663212,48.7450505919658,22.219768276374,0,0.995005707323505,1.12121621856687,-0,0,0.175737477714748,25.0425905743516
96.28,0.944972357941147,0.944972358005477,0.944972357759647,95.5157626587055,95.5157626587055,37.0904316202976,24.566271055406,48.735402942082,22.2140886612175,0,0.995005707323505,1.12104562886127,-0,0,0.164149343183881,23.3912814037031
96.29,0.94487406322858,0.944874063293194,0.944874063046933,95.1337484296064,95.1337484296064,36.9632766697597,24.1971144258822,48.7271584508099,22.2094755529142,0,0.995005707323505,1.12137702321716,-0,0,0.163655212406612,23.3208677679422
96.3,0.944797412619814,0.944797412684391,0.94479741243787,94.6270196841102,94.6270196841102,36.7954116130484,23.7007839454229,48.7203254715029,22.2059102671844,0,0.995005707323505,1.12178181788327,-0,0,0.154603157558533,22.030949952091
96.31,0.944629787211819,0.94462978727675,0.944629787030254,94.5089764297476,94.5089764297476,36.7541466338597,23.6031798137138,48.7076911637145,22.1981054523192,0,0.995005707323505,1.12198270187866,-0,0,0.149826975438918,21.3503440000459
96.32,0.944522299479965,0.944522299545089,0.944522299298007,93.0375636935069,93.0375636935069,36.2688243994672,22.1454207222075,48.6989298615529,22.1932131097465,0,0.995005707323505,1.1232299768372,-0,0,0.143438342928638,20.439963867331
96.33,0.944413367224366,0.944413367289336,0.944413367043119,93.9457521090742,93.9457521090742,36.5656391920107,23.0673057964719,48.6901782495234,22.1882680630789,0,0.995005707323505,1.12278645632134,-0,0,0.146915359279158,20.93543869728
96.34,0.944302366024144,0.944302366089186,0.944302365842923,94.4153208203316,94.4153208203316,36.7182471481327,23.5509261240762,48.6812304299638,22.1831642662915,0,0.995005707323505,1.12239839071005,-0,0,0.161734729727073,23.0471989861079
96.35,0.944197700706605,0.944197700771565,0.944197700524174,93.7182316272079,93.7182316272079,36.4874565812675,22.8673322691562,48.6725993891374,22.1782999689144,0,0.995005707323505,1.12262825764576,-0,0,0.143237880087742,20.4113979125033
96.36,0.944099900266273,0.944099900331711,0.944099900085176,94.1880920607288,94.1880920607288,36.6403235402115,23.3498210761468,48.6644691032108,22.1738018813712,0,0.995005707323505,1.12243464319645,-0,0,0.14641965485525,20.8648008168732
96.37,0.94400046744762,0.944000467512938,0.944000467266186,94.5898975960186,94.5898975960186,36.7707956566224,23.7644925197187,48.6562085524119,22.169196523888,0,0.995005707323505,1.12217087446993,-0,0,0.164548257837308,23.4481267418164
96.38,0.94390513451094,0.943905134576566,0.943905134329855,94.8175992777109,94.8175992777109,36.8440794990463,24.0047710788431,48.6481407794147,22.164687419453,0,0.995005707323505,1.12169063227945,-0,0,0.151992164323631,21.6588834161175
96.39,0.943824415143694,0.943824415209217,0.94382441496264,95.1356665067831,95.1356665067831,36.9472530679978,24.3337682338006,48.6410144449322,22.1608838280502,0,0.995005707323505,1.12149098183237,-0,0,0.161914442614921,23.0728080726262
96.4,0.943743288570542,0.943743288636264,0.943743288389058,96.083757085328,96.083757085328,37.2574952552227,25.2929098952865,48.6338455978618,22.1570015921797,0,0.995005707323505,1.12075396962814,-0,0,0.182268474263622,25.9732575825661
96.41,0.94365628309575,0.943656283161398,0.943656282914471,96.2064846848026,96.2064846848026,37.2963550893832,25.4275792512965,48.6261886100555,22.1527168234505,0,0.995005707323505,1.12017967298037,-0,0,0.156223457238522,22.2618426564893
96.42,0.943590781843993,0.94359078190955,0.943590781662599,96.0074079800637,96.0074079800637,37.2297280195987,25.2379213465052,48.6199530533035,22.1495335802549,0,0.995005707323505,1.12041826863152,-0,0,0.159028795474659,22.661603355139
