t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
96.43,0.943534041003609,0.943534041069064,0.943534040821552,95.9315405737592,95.9315405737592,37.2037177756782,25.1704241383941,48.6143182773038,22.1467981580613,0,0.995005707323505,1.12061135386263,-0,0,0.17619760069542,25.1081580990973
96.44,0.943481039093881,0.943481039159537,0.943481038912308,96.4118624806897,96.4118624806897,37.3605626313346,25.6587669975345,48.6089162846869,22.1441791984683,0,0.995005707323505,1.12014302274111,-0,0,0.176699756810928,25.1797153455572
96.45,0.94343834391122,0.943438343976739,0.943438343729472,96.6522154537745,96.6522154537745,37.4386598495665,25.9060490037641,48.6041507207451,22.1420157292652,0,0.995005707323505,1.11982177733519,-0,0,0.170760353318007,24.3333503478159
96.46,0.943394551038654,0.943394551103898,0.943394550855836,96.5455335974574,96.5455335974574,37.4026785515734,25.806407934121,48.5993144101315,22.139811253205,0,0.995005707323505,1.11980706688038,-0,0,0.159781624006735,22.7688814209597
96.47,0.943362670465811,0.943362670531362,0.943362670284074,95.5982759290727,95.5982759290727,37.0905782990511,24.8647005495704,48.5952932816875,22.1382820978147,0,0.995005707323505,1.12072111021453,-0,0,0.176515250583764,25.1534232081864
96.48,0.943336066107582,0.943336066173101,0.943336065925617,96.5087755300542,96.5087755300542,37.3891671604082,25.7801728311043,48.5916589706755,22.1369437282743,0,0.995005707323505,1.12001463397222,-0,0,0.169708518479172,24.183463883282
96.49,0.943323109113681,0.943323109178921,0.943323108930917,95.0491676398528,95.0491676398528,36.9089093489322,24.3239870691252,48.5888612685731,22.1363193021546,0,0.995005707323505,1.12110588993031,-0,0,0.175110616602911,24.9532628659148
96.5,0.943323541299115,0.943323541364701,0.943323541117219,94.2050297981252,94.2050297981252,36.6311320113489,23.4816553740208,48.5869935523766,22.1363808717278,0,0.995005707323505,1.12179256203833,-0,0,0.15425744424615,21.9816858050764
96.51,0.943327344922674,0.943327344987945,0.943327344739861,94.5057603066508,94.5057603066508,36.7297164676145,23.783652594452,48.5854357769749,22.1366719352238,0,0.995005707323505,1.12185586583613,-0,0,0.153555395283898,21.8816438279554
96.52,0.943330958318403,0.943330958384148,0.943330958136677,95.115272601067,95.115272601067,36.9297892814991,24.3944758623342,48.5838652092347,22.1369315294981,0,0.995005707323505,1.12151638200123,-0,0,0.16981999595266,24.199349423254
96.53,0.94333867177493,0.943338671840616,0.943338671593312,94.1577484784969,94.1577484784969,36.6148384755045,23.4379290283664,48.5824730464721,22.1373464036584,0,0.995005707323505,1.12202267271476,-0,0,0.159494876034712,22.7280198349464
96.54,0.943351045452778,0.943351045518851,0.943351045271332,93.5370008537046,93.5370008537046,36.4106524786032,22.8175093304546,48.5814352602509,22.1380562629991,0,0.995005707323505,1.12264093705605,-0,0,0.151365451023564,21.5695767708578
96.55,0.943366450680245,0.943366450746224,0.943366450498743,94.2535866631869,94.2535866631869,36.646073909962,23.5340420899073,48.580641987958,22.1389025853215,0,0.995005707323505,1.12220438230087,-0,0,0.144785738970617,20.6319678033129
96.56,0.943384386941336,0.943384387007336,0.943384386760112,93.9217765637909,93.9217765637909,36.5369307839047,23.2019164803556,48.5799742826469,22.1398858007884,0,0.995005707323505,1.12256771109498,-0,0,0.160135963265801,22.8193747653766
96.57,0.943393463688405,0.943393463754575,0.943393463507107,93.7997333419893,93.7997333419893,36.4966154892728,23.0806189025865,48.5787132775858,22.1404011618169,0,0.995005707323505,1.12250402603169,-0,0,0.145093745430791,20.6758587238877
96.58,0.943414847900594,0.943414847966792,0.943414847719681,93.7093574682912,93.7093574682912,36.4668712762093,22.9895491870664,48.5782631752404,22.1415451059844,0,0.995005707323505,1.12274732296345,-0,0,0.153764270236511,21.9114085087028
96.59,0.943424432773281,0.943424432839586,0.943424432592507,93.4934407811051,93.4934407811051,36.3957101588785,22.7742782553021,48.5770414896851,22.1421210361179,0,0.995005707323505,1.12293607951433,-0,0,0.157818817140798,22.4891814425636
96.6,0.943432900309613,0.943432900375805,0.943432900128498,94.0493710790929,94.0493710790929,36.5782276864635,23.3310125200309,48.5757498639832,22.1426086950788,0,0.995005707323505,1.1224993296777,-0,0,0.1610921709779,22.9556343643508
96.61,0.943432576221608,0.943432576288025,0.943432576041083,94.1252891470436,94.1252891470436,36.6028485823349,23.4088233112435,48.5738355214628,22.1426303143373,0,0.995005707323505,1.12225736872296,-0,0,0.151219652768271,21.5488005194787
96.62,0.943428433893995,0.943428433959975,0.943428433712791,94.6528378121414,94.6528378121414,36.7758671055062,23.9386666495357,48.5716890867778,22.1424820758279,0,0.995005707323505,1.12194921520054,-0,0,0.165166818788013,23.5362716772918
96.63,0.943410730698738,0.943410730765316,0.94341073051802,94.2154600040127,94.2154600040127,36.6315427855205,23.5052116231392,48.5686037183211,22.1416446625524,0,0.995005707323505,1.12205400117364,-0,0,0.153965634011276,21.9401028466069
96.64,0.943399339869499,0.943399339936137,0.94339933968893,94.9968341660661,94.9968341660661,36.8878959770033,24.2897010866273,48.5659871131725,22.1411459662663,0,0.995005707323505,1.12172021153561,-0,0,0.183750227211144,26.1844073775881
96.65,0.94335880108546,0.943358801152252,0.943358800904774,95.1860101673024,95.1860101673024,36.9492064723453,24.4854957452932,48.561389241523,22.1391251804863,0,0.995005707323505,1.12109108525736,-0,0,0.156575402083521,22.3119947969017
96.66,0.943323440669166,0.94332344073588,0.943323440488902,95.215576133195,95.215576133195,36.9581303178179,24.5209908593076,48.5571566575545,22.137428616333,0,0.995005707323505,1.12120744254087,-0,0,0.166501716023673,23.7264945333735
96.67,0.943280043639354,0.943280043706052,0.943280043458733,95.7767895494071,95.7767895494071,37.141692305444,25.0890928096857,48.5524004955099,22.1352962442115,0,0.995005707323505,1.12066817295736,-0,0,0.160009063535776,22.8012915538481
96.68,0.943228030394636,0.943228030461197,0.943228030213556,95.752390216875,95.752390216875,37.1326599113374,25.0725505152021,48.5470738571026,22.1327658445703,0,0.995005707323505,1.12064225796371,-0,0,0.161876767808119,23.0674394126569
96.69,0.94317027442328,0.943170274490091,0.943170274242573,96.34267131667,96.34267131667,37.3255931188623,25.6713168516409,48.5413990295763,22.1299554354528,0,0.995005707323505,1.12023677164339,-0,0,0.174067516396258,24.8046210864668
96.7,0.943107813504812,0.943107813571725,0.943107813323997,95.2148762861292,95.2148762861292,36.9537506119946,24.5526053593103,48.5353592530212,22.1269116737976,0,0.995005707323505,1.12082465012623,-0,0,0.157448062037169,22.4363488402966
96.71,0.943040181865117,0.943040181932024,0.943040181684039,95.6742125620398,95.6742125620398,37.1035304886285,25.0213952052973,48.5291058742138,22.1237114825287,0,0.995005707323505,1.1207645726868,-0,0,0.169571385501857,24.1639224340146
96.72,0.942969994427559,0.942969994494592,0.942969994246591,95.228926434743,95.228926434743,36.955934308151,24.5859234234953,48.5226466150908,22.120356396157,0,0.995005707323505,1.12094111761516,-0,0,0.158181233542701,22.5408257798349
96.73,0.942900033022374,0.942900033089633,0.942900032841577,94.2953679781082,94.2953679781082,36.6478629307024,23.6620353590269,48.5162388328092,22.1170937862721,0,0.995005707323505,1.12171470702106,-0,0,0.146787200495671,20.9171760706331
96.74,0.942836134891772,0.942836134958991,0.942836134711073,94.5922029082789,94.5922029082789,36.7442998426079,23.9676889315613,48.5103206162638,22.1141933604539,0,0.995005707323505,1.12186203877973,-0,0,0.168268763797464,23.9782988411386
96.75,0.942751978721965,0.942751978789271,0.942751978541392,94.6341112382702,94.6341112382702,36.7566737356746,24.0208308392866,48.5030408042204,22.1102395947632,0,0.995005707323505,1.12154132049316,-0,0,0.146097489824581,20.8188923000029
96.76,0.942669261948407,0.942669262016236,0.942669261768194,93.5050360395198,93.5050360395198,36.384188760227,22.9027052842766,48.4958686770858,22.1064620781574,0,0.995005707323505,1.12255305305736,-0,0,0.145271480910005,20.7011860296758
96.77,0.942592164288169,0.942592164355693,0.942592164107922,93.9177238093584,93.9177238093584,36.5185420705696,23.3256273428467,48.4891319120138,22.1029645544979,0,0.995005707323505,1.12241096746467,-0,0,0.144865714813187,20.6433643608792
96.78,0.942510379770202,0.94251037983793,0.942510379590099,93.6925061105934,93.6925061105934,36.4431617159791,23.1111900378446,48.4820682320495,22.0992478406994,0,0.995005707323505,1.1226494979864,-0,0,0.155052783997257,22.0950217196092
96.79,0.942421548206112,0.942421548273798,0.9424215480259,93.597372832374,93.597372832374,36.4104442831374,23.0276682587764,48.4745362828361,22.0951682907615,0,0.995005707323505,1.12263551880561,-0,0,0.148870213618958,21.2140054407016
96.8,0.942341012120809,0.94234101218879,0.942341011941217,93.1570459317469,93.1570459317469,36.2643753789628,22.5979827113641,48.467541133369,22.0915220870139,0,0.995005707323505,1.12310825370816,-0,0,0.158967143152258,22.6528178991968
96.81,0.94225365408141,0.942253654149437,0.942253653901774,93.321376103,93.321376103,36.3169618892615,22.7737212828904,48.4601193418272,22.0875354782824,0,0.995005707323505,1.12302081046148,-0,0,0.166194035933109,23.682650120468
96.82,0.942148903323079,0.942148903391392,0.942148903143453,94.4186986270655,94.4186986270655,36.6759767759971,23.884526131465,48.4515479880296,22.0826245075709,0,0.995005707323505,1.12192975360992,-0,0,0.151152836050514,21.5392791371982
96.83,0.942037984217993,0.942037984286246,0.942037984038438,95.0239352751862,95.0239352751862,36.8731653886578,24.5039738722371,48.4425424937651,22.077418909184,0,0.995005707323505,1.1215081849833,-0,0,0.175420710140075,24.9974511949607
96.84,0.941928037957705,0.941928038026025,0.941928037778094,94.5347549782601,94.5347549782601,36.7106308019053,24.0290632409063,48.4335097396582,22.0721819976956,0,0.995005707323505,1.12154066535808,-0,0,0.165518485114752,23.5863841288521
96.85,0.941811200620679,0.941811200689062,0.941811200440991,94.3429157621309,94.3429157621309,36.6457470709377,23.852185161974,48.4240697347464,22.0666608654105,0,0.995005707323505,1.12166132510273,-0,0,0.152843086523921,21.7801398296588
96.86,0.941698463740859,0.941698463809311,0.941698463561516,95.3753469021423,95.3753469021423,36.9833233858126,24.8990610480573,48.4149457602877,22.0613400937974,0,0.995005707323505,1.12103369179273,-0,0,0.164070296539638,23.3800172568983
96.87,0.941784939256931,0.941784939324784,0.941784939077992,94.6035640736415,94.6035640736415,36.7304031506152,24.1197295573427,48.4184850727255,22.0653494435733,0,0.995005707323505,1.12149910955442,-0,0,0.170697124360897,24.3243402214279
96.88,0.94221733122751,0.942217331291576,0.942217331048352,95.4225561912126,95.4225561912126,37.0047474892593,24.8928423613703,48.4441707501586,22.0855430796838,0,0.995005707323505,1.12082682650798,-0,0,0.158511379676727,22.5878716039336
96.89,0.942776706872062,0.942776706932492,0.942776706695557,94.8474762079429,94.8474762079429,36.8224996295916,24.2577351570018,48.4779774375133,22.1117636134278,0,0.995005707323505,1.12133861487685,-0,0,0.164098989775529,23.3841060430129
96.9,0.943366581331761,0.943366581391238,0.943366581159988,95.6919132016392,95.6919132016392,37.1072239985307,25.038694805542,48.5138037666987,22.1394146293985,0,0.995005707323505,1.12080862418773,-0,0,0.169516796908998,24.1561435595322
96.91,0.943963502766868,0.943963502821875,0.94396350259282,95.813645049242,95.813645049242,37.1544923685901,25.0961987471163,48.5500625919573,22.1673837101685,0,0.995005707323505,1.12064286949089,-0,0,0.171669958301906,24.4629690580217
96.92,0.944574584310789,0.944574584363545,0.944574584138736,95.348607044855,95.348607044855,37.0090864897083,24.5652679721623,48.5872607014213,22.1960783712715,0,0.995005707323505,1.1210550193571,-0,0,0.180045127849218,25.6564307185135
96.93,0.945154121076429,0.945154121128124,0.945154120908417,96.7885466363306,96.7885466363306,37.4894235042189,25.9428005496708,48.6224995264067,22.2232465602531,0,0.995005707323505,1.11999895193194,-0,0,0.180626933718981,25.7393380549548
96.94,0.945717768649925,0.945717768698507,0.945717768480272,96.3947110658921,96.3947110658921,37.3668102450827,25.4884370894699,48.656642541917,22.2496314345051,0,0.995005707323505,1.11997971272651,-0,0,0.153969298265593,21.940625002847
96.95,0.946284517673086,0.94628451772009,0.946284517504932,95.5155277650784,95.5155277650784,37.0847369021829,24.5480710522009,48.6911008714561,22.2763558414214,0,0.995005707323505,1.12103213158709,-0,0,0.174573982602979,24.8767925209245
96.96,0.946827634644578,0.946827634691127,0.946827634479582,95.8676329364099,95.8676329364099,37.2070731270331,24.8416236345171,48.724088996354,22.3019203055389,0,0.995005707323505,1.12068094010007,-0,0,0.149237875343011,21.2663972363791
96.97,0.94737432586524,0.947374325909303,0.947374325699263,94.4933464246883,94.4933464246883,36.7620324709804,23.4081537934538,48.7573602267805,22.327832404454,0,0.995005707323505,1.12212344183258,-0,0,0.173362517122575,24.7041586899669
96.98,0.947887528195253,0.947887528238192,0.947887528030485,95.2503969605235,95.2503969605235,37.0171091044745,24.1097554524742,48.7885432134999,22.3520982945495,0,0.995005707323505,1.12148343935511,-0,0,0.149306986831705,21.276245623518
96.99,0.948387584924279,0.948387584966592,0.948387584761722,95.4302776823212,95.4302776823212,37.0823159412047,24.2355686698124,48.8188974193862,22.3758115931226,0,0.995005707323505,1.12160288378534,-0,0,0.170039001631212,24.2305577324477
97,0.948858337626248,0.948858337667153,0.948858337463517,94.5070584070511,94.5070584070511,36.7845656263454,23.2616411123604,48.8473127797625,22.3981045149282,0,0.995005707323505,1.12208185090003,-0,0,0.145668856439319,20.757812042603
97.01,0.949316041083225,0.949316041124342,0.949316040922761,94.3799706716817,94.3799706716817,36.7483472112714,23.0850600524288,48.8749972893101,22.4199133299428,0,0.995005707323505,1.12262050772795,-0,0,0.161993815765002,23.0841187465128
97.02,0.949765698706065,0.949765698745195,0.949765698544718,94.6117961091015,94.6117961091015,36.8299929054423,23.2683352645971,48.9021623559353,22.4412984885692,0,0.995005707323505,1.12246019617237,-0,0,0.162313985145361,23.129742883214
97.03,0.950197749645778,0.950197749684253,0.950197749485358,94.7947366486538,94.7947366486538,36.8953415354759,23.4047271188467,48.928175876285,22.461833653522,0,0.995005707323505,1.12230886159313,-0,0,0.161564621799545,23.0229586064351
97.04,0.950597459456225,0.950597459494402,0.950597459297129,95.3113074733617,95.3113074733617,37.0699292773232,23.8784331212218,48.9520843912757,22.4807899608642,0,0.995005707323505,1.12178589924922,-0,0,0.145079891087047,20.6738844799042
97.05,0.950980458306314,0.950980458343589,0.950980458147031,95.3933320701388,95.3933320701388,37.1014770234155,23.9194015968172,48.9749221497112,22.4990083236104,0,0.995005707323505,1.12193454207661,-0,0,0.166889238741273,23.7817165206314
97.06,0.951350437270092,0.951350437306759,0.951350437111338,96.2795988646393,96.2795988646393,37.397192270008,24.7661819697701,48.9968971734583,22.5165197214109,0,0.995005707323505,1.12116596695218,-0,0,0.174738361073855,24.9002164530244
97.07,0.951700612163419,0.951700612200037,0.951700612005761,96.2005373508259,96.2005373508259,37.3753510650729,24.649968753616,49.0175222871524,22.5330463100575,0,0.995005707323505,1.12102528035458,-0,0,0.172127553642864,24.5281763941082
97.08,0.952048512612449,0.952048512648004,0.952048512454292,96.1139998304518,96.1139998304518,37.351027275987,24.5264853496361,49.0380179218386,22.549496558977,0,0.995005707323505,1.12113623314791,-0,0,0.177557306086099,25.3019161172691
97.09,0.952377223198692,0.952377223233839,0.952377223040917,96.2189436933391,96.2189436933391,37.389392393416,24.596664159956,49.057271499108,22.565008034275,0,0.995005707323505,1.12093364723619,-0,0,0.1588896806359,22.6417794906158
97.1,0.952701158640689,0.952701158676001,0.952701158483769,95.9287225559567,95.9287225559567,37.2978216709003,24.2720815868139,49.076257933371,22.5803830357718,0,0.995005707323505,1.12138647553814,-0,0,0.172040059751494,24.5157085145879
97.11,0.953010844024475,0.953010844058776,0.953010843867143,97.2203432970897,97.2203432970897,37.7259940707607,25.5310089644057,49.0943399393259,22.594994393358,0,0.995005707323505,1.12033993919886,-0,0,0.164493446045797,23.440316061526
97.12,0.953320496141078,0.953320496175162,0.953320495984076,96.4921587643161,96.4921587643161,37.4902801450874,24.7701425950594,49.1123669307134,22.6096492385433,0,0.995005707323505,1.12092292767402,-0,0,0.18361309944898,26.1648666714796
97.13,0.953602921130421,0.953602921164229,0.953602920973375,96.7732019304531,96.7732019304531,37.5859358032887,25.0215748192424,49.1286555570266,22.6229715541841,0,0.995005707323505,1.12062342903667,-0,0,0.175813915505881,25.053482959588
97.14,0.953875557494695,0.953875557528327,0.953875557337753,97.3670292328682,97.3670292328682,37.7842737780271,25.5868887369097,49.1443189693172,22.6358215266413,0,0.995005707323505,1.12018497274895,-0,0,0.174975224284696,24.9339694605692
97.15,0.954166598055387,0.954166598088662,0.954166597898606,97.8010407251988,97.8010407251988,37.9303160636714,25.990356468554,49.1611577459209,22.649526510724,0,0.995005707323505,1.11983944905818,-0,0,0.180232902693768,25.6831886338619
97.16,0.954434316213321,0.954434316246463,0.954434316056575,96.6338758667251,96.6338758667251,37.5497703686078,24.7952892134064,49.1764466047147,22.662140048604,0,0.995005707323505,1.12051986491308,-0,0,0.160550089927114,22.8783878146138
97.17,0.954724333584321,0.954724333617096,0.954724333427576,96.4241959805784,96.4241959805784,37.4842494660699,24.5549250839121,49.193311924937,22.6759589717293,0,0.995005707323505,1.12110032285326,-0,0,0.178915745216257,25.4954936933166
97.18,0.954998687462527,0.954998687495584,0.954998687306148,96.2874975506481,96.2874975506481,37.4425132230887,24.3893389292208,49.2091613304368,22.6889972909905,0,0.995005707323505,1.12116089881551,-0,0,0.170888944243075,24.3516745546381
97.19,0.955283179558715,0.955283179591037,0.955283179402223,96.7036193329721,96.7036193329721,37.58261419535,24.7754157650886,49.2256886240454,22.7025149438382,0,0.995005707323505,1.12084528407045,-0,0,0.157900262301402,22.5007873779498
97.2,0.955558310793487,0.955558310825546,0.955558310637061,95.9072566659637,95.9072566659637,37.3240736955247,23.9499703597716,49.2416149000372,22.7156714061548,0,0.995005707323505,1.12164250690236,-0,0,0.171945724777363,24.5022657807743
97.21,0.955328510524229,0.955328510555033,0.955328510362516,95.9910876626725,95.9910876626725,37.3483408190802,24.0614656285014,49.2248570477133,22.7047649864578,0,0.995005707323505,1.12150539240844,-0,0,0.158789403306865,22.6274899712282
97.22,0.954988335140017,0.954988335178836,0.954988334983554,95.9964640047523,95.9964640047523,37.3454078513003,24.10682777589,49.2009846691605,22.6886515597017,0,0.995005707323505,1.12157199884304,-0,0,0.16173563230326,23.0473276032146
97.23,0.954626901870811,0.954626901911557,0.954626901711866,95.4847086327817,95.4847086327817,37.1722260100587,23.6374544926898,49.1757201770882,22.6715339630038,0,0.995005707323505,1.12194889715084,-0,0,0.162506146978382,23.1571259444194
97.24,0.954249224528635,0.954249224568982,0.9542492243642,95.5948126646915,95.5948126646915,37.2032316105741,23.7917794536807,49.1494137290089,22.6536194820019,0,0.995005707323505,1.12176325116374,-0,0,0.144220776926707,20.5514607120557
97.25,0.953855049626814,0.953855049672342,0.953855049464393,95.7820309863649,95.7820309863649,37.259378002049,24.0249925883029,49.1220677358501,22.6349706622118,0,0.995005707323505,1.12181933779718,-0,0,0.162768689396613,23.1945382390173
97.26,0.953473501403792,0.953473501449788,0.953473501237687,94.7719418381457,94.7719418381457,36.9221401595373,23.0595669726788,49.0954818503619,22.616893015105,0,0.995005707323505,1.1223859103862,-0,0,0.150371119606241,21.4278845438893
97.27,0.953095385409982,0.953095385459809,0.953095385245605,94.9056383987593,94.9056383987593,36.9609080839162,23.2373849444407,49.0692032397134,22.5990502146052,0,0.995005707323505,1.12253941101133,-0,0,0.164719973434671,23.4725962144407
97.28,0.952710481750017,0.952710481801111,0.9527104815839,94.9592193087998,94.9592193087998,36.9732483417853,23.3359467313839,49.0424522199399,22.580820357476,0,0.995005707323505,1.12230987825892,-0,0,0.153980907098719,21.9422792615675
97.29,0.95233971555436,0.95233971560532,0.952339715384838,95.4404531832568,95.4404531832568,37.1263368735365,23.8605433829825,49.0166336204532,22.5632761798211,0,0.995005707323505,1.12202113240541,-0,0,0.16852713965408,24.0151174007064
97.3,0.951967996665596,0.951967996719755,0.951967996497245,96.5218455415154,96.5218455415154,37.4766642804156,24.9855648877071,48.9907076582775,22.5455729955307,0,0.995005707323505,1.12095118879362,-0,0,0.167638120482593,23.8884321687694
97.31,0.951608100109045,0.951608100164061,0.951608099939156,96.1836274402657,96.1836274402657,37.360524726997,24.6897709874506,48.9654636861347,22.5283927666804,0,0.995005707323505,1.12087897703314,-0,0,0.152298427074064,21.7025258580541
97.32,0.951285891936498,0.951285891991716,0.95128589176426,95.4719299297744,95.4719299297744,37.1221254950113,24.0161094343805,48.9427087305773,22.5131117648167,0,0.995005707323505,1.12159377725163,-0,0,0.165458196454373,23.5777929947482
97.33,0.950960572547467,0.950960572604662,0.950960572375825,96.2513362923319,96.2513362923319,37.3737948857017,24.8339038378104,48.9197971253136,22.4976353292079,0,0.995005707323505,1.12095100664413,-0,0,0.160949134361898,22.9352516465704
97.34,0.950666173723949,0.950666173781753,0.950666173551101,95.8416129685259,95.8416129685259,37.2350088959484,24.4591089165667,48.8988531113921,22.4836509405671,0,0.995005707323505,1.12125548861303,-0,0,0.174403708066044,24.8525283994113
97.35,0.950382453173621,0.950382453231067,0.950382452998718,97.2935171452788,97.2935171452788,37.7082497991409,25.9447949019371,48.878626262888,22.4700959804538,0,0.995005707323505,1.12010561018033,-0,0,0.183717097316498,26.179686367601
97.36,0.950105390725145,0.950105390784369,0.950105390550568,97.6645436156908,97.6645436156908,37.8262869263093,26.3490700136703,48.8587230410995,22.4567505609209,0,0.995005707323505,1.1194325047303,-0,0,0.169914181006413,24.2127707934138
97.37,0.949852995178557,0.949852995237635,0.949852995002715,96.9771501340952,96.9771501340952,37.5967609282972,25.6920531330189,48.8404304160086,22.4446665850677,0,0.995005707323505,1.11998902210059,-0,0,0.185115484101351,26.3789564844425
97.38,0.949607454023687,0.949607454083919,0.949607453847511,96.70583784097,96.70583784097,37.504087746935,25.4503227030545,48.8226125966811,22.4329025412344,0,0.995005707323505,1.1200752115934,-0,0,0.172661776106527,24.6043030951801
97.39,0.949387996273496,0.949387996334001,0.949387996096586,95.49518557983,95.49518557983,37.1030120614325,24.2662060789061,48.806512766406,22.4224667345179,0,0.995005707323505,1.12097934598812,-0,0,0.153627408100295,21.891905654292
97.4,0.949188859847733,0.949188859907112,0.949188859669092,96.0196937852691,96.0196937852691,37.272544596691,24.8147313202754,48.7918646312617,22.4130978337319,0,0.995005707323505,1.12101615103637,-0,0,0.174814498451503,24.9110660293392
97.41,0.948987021561618,0.948987021622951,0.948987021383712,96.3112227969307,96.3112227969307,37.3654509057026,25.1307619963032,48.7769773410335,22.403483459594,0,0.995005707323505,1.12047538490337,-0,0,0.150666981902012,21.4700449210368
97.42,0.948813044769391,0.948813044831054,0.948813044591153,94.668492400695,94.668492400695,36.822958891698,23.5092807549878,48.763890402344,22.3953212433632,0,0.995005707323505,1.12180918774284,-0,0,0.146534589006045,20.8811789333614
97.43,0.948654103749594,0.948654103810676,0.948654103570209,94.0621041715794,94.0621041715794,36.6213144124173,22.9222130529058,48.7518966891607,22.3879944295129,0,0.995005707323505,1.12272817993867,-0,0,0.167501991236752,23.8690337512372
97.44,0.948500431082379,0.948500431145051,0.948500430903927,94.1010116511805,94.1010116511805,36.6318352570247,22.9798977725383,48.7402483230529,22.3808655555893,0,0.995005707323505,1.12265863352549,-0,0,0.160786649218426,22.9120975136257
97.45,0.948346810961492,0.948346811024292,0.948346810782662,94.4375324057378,94.4375324057378,36.740175466162,23.3352197741452,48.728595063552,22.3737175680405,0,0.995005707323505,1.12235477705797,-0,0,0.152655521887634,21.7534118689878
97.46,0.948201693725743,0.948201693787941,0.9482016935459,93.7681749956045,93.7681749956045,36.518005593491,22.683698367168,48.717466248468,22.3670103799685,0,0.995005707323505,1.12293711511828,-0,0,0.157381144213605,22.4268130504387
97.47,0.948063612538553,0.948063612602015,0.948063612359451,93.3891446757228,93.3891446757228,36.3913552915162,22.3216880017103,48.7068088239847,22.3606478500278,0,0.995005707323505,1.12326899242073,-0,0,0.151010691261215,21.5190235047231
97.48,0.947932227366118,0.947932227429819,0.947932227186924,93.0365065044749,93.0365065044749,36.2734689660254,21.9852782967709,48.6965976720467,22.3546305356574,0,0.995005707323505,1.12363438096768,-0,0,0.144924898725214,20.651798068343
97.49,0.947795615072837,0.947795615136561,0.947795614893236,93.8263667636016,93.8263667636016,36.5310436473135,22.791913985639,48.6860887218279,22.3483640561346,0,0.995005707323505,1.1232094171364,-0,0,0.162645414377162,23.1769715487456
97.5,0.94765634452172,0.947656344585842,0.947656344342328,93.4516802920816,93.4516802920816,36.4057962477676,22.434481935259,48.6753084716489,22.3418898851736,0,0.995005707323505,1.12321487315776,-0,0,0.152475046934655,21.7276941881884
97.51,0.947491587125564,0.947491587189267,0.947491586945634,93.5697453745578,93.5697453745578,36.4421886877605,22.5725865022498,48.6629159595346,22.3342429127734,0,0.995005707323505,1.12322579460081,-0,0,0.160525960278601,22.8749493397007
97.52,0.947315831618172,0.94731583168281,0.94731583143889,94.2453869805712,94.2453869805712,36.6617037081828,23.2695557232282,48.6498050724818,22.3260261848612,0,0.995005707323505,1.12268049710642,-0,0,0.174372712201569,24.8481114887236
97.53,0.947125706587983,0.947125706652891,0.947125706408769,94.9084574439991,94.9084574439991,36.8768883587958,23.9557228724305,48.6357026864814,22.3170318850872,0,0.995005707323505,1.12191139089629,-0,0,0.176151300031582,25.1015602545005
97.54,0.946936733934801,0.946936733998692,0.946936733754743,95.6139222872806,95.6139222872806,37.1060089888985,24.6843003657517,48.6216146828886,22.3080072386403,0,0.995005707323505,1.12105641855487,-0,0,0.160889255064833,22.9267188467388
97.55,0.946734947377677,0.946734947442815,0.946734947198243,96.4137796623166,96.4137796623166,37.3659911038782,25.5086998972422,48.6067006082097,22.2983791568647,0,0.995005707323505,1.12046913035146,-0,0,0.176861185394073,25.2027189186554
97.56,0.946530546399796,0.946530546464977,0.946530546220248,96.757372584385,96.757372584385,37.475960138686,25.877263821677,48.5915589460306,22.2885498166774,0,0.995005707323505,1.11996085424831,-0,0,0.177900280139708,25.3507899199084
97.57,0.94631896195992,0.946318962025351,0.946318961779904,97.0758919410008,97.0758919410008,37.5775922998583,26.221605032028,48.5759388488465,22.2783480601263,0,0.995005707323505,1.11950887213951,-0,0,0.16612440270595,23.6727273855979
97.58,0.946114152507912,0.946114152573237,0.946114152328043,96.7732945824367,96.7732945824367,37.4751660505817,25.9439892185364,48.56077813413,22.2685272297704,0,0.995005707323505,1.11975274486526,-0,0,0.171518816396889,24.4414313365567
97.59,0.945910565940524,0.945910566005978,0.945910565760514,95.8916105070065,95.8916105070065,37.1824241605132,25.0870892555884,48.5457187701443,22.2588024812738,0,0.995005707323505,1.12031826714049,-0,0,0.157333382845857,22.4200070555346
97.6,0.945709897078625,0.945709897144107,0.945709896898354,94.6823150628121,94.6823150628121,36.7820599700094,23.9020160092734,48.5309401518191,22.2493589017195,0,0.995005707323505,1.12146143911273,-0,0,0.156948222637393,22.3651217258285
97.61,0.945521959188352,0.945521959254015,0.945521959008393,94.5343651180934,94.5343651180934,36.7307237380452,23.7767210394898,48.5170723353353,22.2405717432683,0,0.995005707323505,1.12178559385712,-0,0,0.155168163535117,22.1114633037542
97.62,0.945332916746948,0.945332916812966,0.945332916567147,95.8312493663708,95.8312493663708,37.1542739679895,25.0963697562726,48.5031758018635,22.2317038082347,0,0.995005707323505,1.12096696335911,-0,0,0.175718074789656,25.039825657526
97.63,0.945124869360842,0.945124869426877,0.945124869181034,95.4240315921957,95.4240315921957,37.0174473391571,24.7142413538414,48.4879419523069,22.2218482860473,0,0.995005707323505,1.1209171470014,-0,0,0.168940529292246,24.0740254241451
97.64,0.944925447021654,0.94492544708789,0.944925446841878,94.9042566550114,94.9042566550114,36.8437402855464,24.2185275189365,48.4732831540745,22.2124459820003,0,0.995005707323505,1.12126113564348,-0,0,0.158715704803563,22.6169879345078
97.65,0.94472873990832,0.944728739974463,0.944728739728495,94.5121923751716,94.5121923751716,36.7120580256735,23.850075952602,48.4588607539449,22.2032556686247,0,0.995005707323505,1.12178844385909,-0,0,0.17137814899456,24.4213862317248
97.66,0.944523270303146,0.944523270369504,0.944523270123398,95.6927117674178,95.6927117674178,37.097148981068,25.0552359359488,48.4438990555557,22.1935767759133,0,0.995005707323505,1.12085361242287,-0,0,0.173236147497505,24.6861510183945
97.67,0.944314232610786,0.944314232677446,0.944314232431159,94.3764298844775,94.3764298844775,36.6615206016131,23.7640701321467,48.4286196517546,22.1837401005762,0,0.995005707323505,1.12165356503074,-0,0,0.168222376653936,23.9716886731858
97.68,0.944110902813961,0.94411090288075,0.944110902634496,94.4150724966638,94.4150724966638,36.6713207961268,23.8270943387049,48.4137795812743,22.1741985766846,0,0.995005707323505,1.12160388905486,-0,0,0.14234340878073,20.283935751254
97.69,0.943921654288946,0.943921654356049,0.943921654109879,93.8075618767684,93.8075618767684,36.4689336100007,23.2422169776295,48.3998954043293,22.1654494948096,0,0.995005707323505,1.12247508651959,-0,0,0.168971474614289,24.0784351325361
97.7,0.943726198092912,0.943726198160049,0.943726197913866,93.5748134202646,93.5748134202646,36.3896414928732,23.0328728200993,48.3856011528068,22.1563394473585,0,0.995005707323505,1.12246641390197,-0,0,0.148220624381914,21.1214389744227
97.71,0.943533539741958,0.943533539808617,0.943533539562929,93.9464743782452,93.9464743782452,36.5090536694416,23.4275407098503,48.3715283762027,22.1474052921922,0,0.995005707323505,1.12235258159533,-0,0,0.15447217175753,22.012284475448
97.72,0.94334572625755,0.94334572632489,0.943345726078714,93.7576359175468,93.7576359175468,36.4442945039769,23.2612141706766,48.3577348499125,22.1386868969575,0,0.995005707323505,1.12252192470355,-0,0,0.168273660827981,23.9789966679872
97.73,0.943149244034556,0.94314924410223,0.943149243855867,93.8832769604282,93.8832769604282,36.4827856108093,23.4103873616715,48.3433710344384,22.1295185643183,0,0.995005707323505,1.1223292977404,-0,0,0.170706293664648,24.3256468472123
97.74,0.942954202555274,0.942954202623017,0.942954202376813,94.0778393611655,94.0778393611655,36.5439422287093,23.6283917426283,48.3290714793961,22.1203761391411,0,0.995005707323505,1.12201235308932,-0,0,0.159413804309213,22.7164671140629
97.75,0.942760129686317,0.942760129754433,0.942760129507943,93.2168809842833,93.2168809842833,36.2581782574296,22.7907247016443,48.3148228105191,22.1113334721199,0,0.995005707323505,1.12268697395689,-0,0,0.153901421566143,21.9309525731753
97.76,0.94257118927658,0.942571189344727,0.942571189098285,93.3893195565237,93.3893195565237,36.3121519538754,22.9857995478378,48.3009620275126,22.1025579811733,0,0.995005707323505,1.12266662751911,-0,0,0.148610264782851,21.1769627315563
97.77,0.942385535200672,0.942385535269125,0.942385535022653,94.0478544000516,94.0478544000516,36.5259430780564,23.6665811487797,48.2873302489599,22.093943002312,0,0.995005707323505,1.12236892354139,-0,0,0.179130509666541,25.5260976274821
97.78,0.942184633539419,0.942184633607904,0.942184633361346,95.55067068395,95.55067068395,37.0170209511642,25.1936165799182,48.2726360827981,22.0844180212337,0,0.995005707323505,1.12080523314185,-0,0,0.171940873027255,24.5015744063838
97.79,0.942031465897335,0.942031465960452,0.942031465718778,95.6587604232143,95.6587604232143,37.0502576623088,25.3208143595974,48.2608763781896,22.0770696854273,0,0.995005707323505,1.12034196231309,-0,0,0.154449755449409,22.0090901515408
97.8,0.941931099794729,0.941931099863245,0.941931099616173,94.7659516239132,94.7659516239132,36.7551909511929,24.4411375691597,48.2525054374766,22.0723086172769,0,0.995005707323505,1.12116400411011,-0,0,0.169925642503047,24.2144040566842
97.81,0.941833930756562,0.941833930824872,0.941833930577531,95.6974272268366,95.6974272268366,37.0597877313693,25.3853594013792,48.2443998158658,22.0676680095915,0,0.995005707323505,1.1205590814842,-0,0,0.185366835979956,26.4147741271438
97.82,0.941737586805545,0.941737586874031,0.941737586626644,95.3743866886894,95.3743866886894,36.9520384589844,25.0751290076482,48.2362625014211,22.0629951796201,0,0.995005707323505,1.12047567202594,-0,0,0.17053287025958,24.3009340119901
97.83,0.941650383552828,0.94165038362134,0.941650383373308,95.3767739300633,95.3767739300633,36.9513768086736,25.0892272641787,48.2287507221934,22.0587959436912,0,0.995005707323505,1.12045825790592,-0,0,0.15685133762445,22.3513156114842
97.84,0.941583087017565,0.941583087085947,0.941583086837602,95.0127018006197,95.0127018006197,36.8305283133092,24.7345371256926,48.2225529671296,22.0556117077974,0,0.995005707323505,1.12092121902719,-0,0,0.168331775516087,23.9872780110424
97.85,0.94151850342174,0.941518503490516,0.941518503242136,94.9042078993914,94.9042078993914,36.7937193451356,24.6351405414172,48.2165366102485,22.0525307477257,0,0.995005707323505,1.12091052907029,-0,0,0.154407526581016,22.0030725377948
97.86,0.941465194616993,0.941465194685713,0.941465194436982,95.4822177421287,95.4822177421287,36.9827053973007,25.2209168058329,48.211286395311,22.0500145409848,0,0.995005707323505,1.12065809760169,-0,0,0.169080251820382,24.0939358844044
97.87,0.941408831464068,0.941408831533149,0.941408831283802,95.3100584693158,95.3100584693158,36.9250711466694,25.0569897102478,48.2057792518173,22.0472895072507,0,0.995005707323505,1.12054925796724,-0,0,0.156291322743959,22.2715134910142
97.88,0.94135636446509,0.94135636453401,0.941356364284757,95.2536236567798,95.2536236567798,36.905530926776,25.0082675667944,48.2005556590393,22.0448004309461,0,0.995005707323505,1.12068693396097,-0,0,0.161049275652509,22.9495217804825
97.89,0.94130672990801,0.941306729976757,0.941306729727317,94.8841413651493,94.8841413651493,36.7831331676602,24.646176815956,48.1955130626949,22.0424514864984,0,0.995005707323505,1.12094209663692,-0,0,0.157831448677735,22.4909814365773
97.9,0.941275533704193,0.941275533773495,0.94127553352366,93.6029268337694,93.6029268337694,36.3613048449706,23.3701910417844,48.1916734799552,22.0410623120298,0,0.995005707323505,1.12207684283531,-0,0,0.164337097727755,23.418036426205
97.91,0.941256533279247,0.941256533348496,0.941256533098732,92.9925468023824,92.9925468023824,36.1601337112898,22.763607512675,48.1886644975174,22.04027479219,0,0.995005707323505,1.12260305514257,-0,0,0.144162274101483,20.5431240594613
97.92,0.941241135089024,0.941241135158148,0.941241134908324,93.4990394742729,93.4990394742729,36.326121564094,23.2733644479085,48.1859608131795,22.0397142131849,0,0.995005707323505,1.12255433870948,-0,0,0.157181765574405,22.3984015943526
97.93,0.941237196132441,0.941237196201812,0.9412371959519,92.9967445481491,92.9967445481491,36.1606689044087,22.773177175822,48.1839211992965,22.0396461730306,0,0.995005707323505,1.12283043448617,-0,0,0.151457318712547,21.5826679165379
97.94,0.941236562383652,0.941236562453113,0.941236562203067,93.2295477866437,93.2295477866437,36.2368757134908,23.0077120803163,48.1821081900738,22.0397275162536,0,0.995005707323505,1.12264745807046,-0,0,0.139816687681787,19.9238779946546
97.95,0.941247764474566,0.941247764543902,0.941247764293872,93.4052930844443,93.4052930844443,36.2944780366701,23.1838684767491,48.1810457253256,22.0403788823696,0,0.995005707323505,1.12263907351894,-0,0,0.149747921247698,21.3390787777969
97.96,0.941267905154951,0.941267905224244,0.94126790497437,92.7722870474043,92.7722870474043,36.0863639483747,22.5503132491649,48.1805187107946,22.0414550874448,0,0.995005707323505,1.12318510588177,-0,0,0.164016107101156,23.3722952619147
97.97,0.941298296141977,0.941298296211572,0.941298295961391,93.3494788131577,93.3494788131577,36.2761525564799,23.1258583925375,48.1806558594939,22.0429645611263,0,0.995005707323505,1.12273116439522,-0,0,0.170628907999366,24.3146193899097
97.98,0.941326084870295,0.941326084939699,0.941326084689481,94.4571728045813,94.4571728045813,36.6402628948247,24.2323514577368,48.180572398026,22.0442489488185,0,0.995005707323505,1.12168655635172,-0,0,0.170179411720809,24.2505661702153
97.99,0.94135519551883,0.941355195587613,0.941355195337918,94.5232582825865,94.5232582825865,36.6620145409841,24.2972108561281,48.1804934838892,22.0455539425692,0,0.995005707323505,1.12146093689767,-0,0,0.174339620661697,24.8433959442918
98,0.941384753810117,0.941384753879449,0.941384753628915,100.428382446824,100.428382446824,38.6030021278903,30.2008874609248,48.1806239292547,22.046871056645,0,0.995005707323505,1.11823279098863,-0,0,0.410474583803273,58.4926281919664
98.01,0.941190714692611,0.941190714760289,0.941190714509202,124.972826877733,124.972826877733,46.6673824815298,54.7715870399318,48.1655918526278,22.0356479851731,0,0.995005707323505,1.10264928070396,-0,0,0.418858538082591,59.6873416767692
98.02,0.940911326888009,0.940911326955489,0.940911326701794,129.627318366685,129.627318366685,48.192869804493,59.4644369389809,48.1436014850116,22.0192799426923,0,0.995005707323505,1.09923397901627,-0,0,0.399244062574187,56.8922789168216
98.03,0.940639828405791,0.940639828472093,0.940639828216615,129.051962824867,129.051962824867,47.9995193399622,58.9262295427987,48.1222471935872,22.003486088481,0,0.995005707323505,1.0991676333119,-0,0,0.40853688615401,58.2165062769464
98.04,0.94038939204793,0.940389392113373,0.940389391856281,129.308186413062,129.308186413062,48.0798311372051,59.2166817315558,48.1025868039974,21.9889178775092,0,0.995005707323505,1.0990022944675,-0,0,0.41027214511273,58.4637806785641
98.05,0.940157588609497,0.940157588673774,0.940157588415212,128.233315599726,128.233315599726,47.722929557394,58.1734335755638,48.0844154480687,21.9754665760934,0,0.995005707323505,1.09935689468677,-0,0,0.384647313757044,54.8122422103788
98.06,0.93997266510532,0.939972665168759,0.939972664909029,126.429960348224,126.429960348224,47.1272783183473,56.3955666465221,48.0697085699452,21.964685131757,0,0.995005707323505,1.10014935893896,-0,0,0.391212528873844,55.7477853645227
98.07,0.940005860888591,0.940005860950418,0.940005860691797,126.41735547129,126.41735547129,47.1230295569533,56.3838680198281,48.0691711279747,21.9643163234873,0,0.995005707323505,1.10016350197652,-0,0,0.376379197040642,53.6340355782915
98.08,0.940441423286536,0.940441423343442,0.940441423088785,124.403535611951,124.403535611951,46.4661458607113,54.3259646832131,48.0944762170083,21.9830947117301,0,0.995005707323505,1.10104314544006,-0,0,0.370248235430897,52.7603735489028
98.09,0.940972783700412,0.940972783753705,0.940972783503786,124.296379174439,124.296379174439,46.4372253860046,54.1635821214758,48.1261967275394,22.0066003254234,0,0.995005707323505,1.10115727342008,-0,0,0.357832056725351,50.9910680833625
98.1,0.941540307969184,0.941540308020226,0.941540307773938,120.715161221616,120.715161221616,45.2669507406946,50.5225302779525,48.1604851601656,22.0321457834976,0,0.995005707323505,1.10272809081209,-0,0,0.333647631232101,47.5447874505743
98.11,0.942047602316274,0.942047602362023,0.942047602121314,121.207786835936,121.207786835936,45.4350111528692,50.9611957601677,48.1913823746852,22.0552087010836,0,0.995005707323505,1.10274707642945,-0,0,0.344756506021513,49.1278021080656
98.12,0.94259378384932,0.942593783893603,0.94259378365634,119.143964511893,119.143964511893,44.7633194527078,48.8388957200897,48.2248486868018,22.0802201050012,0,0.995005707323505,1.10366128416386,-0,0,0.330332660897745,47.0724041779287
98.13,0.943144458599537,0.943144458640786,0.943144458407699,118.286518173504,118.286518173504,44.4882523135887,47.9219947413767,48.2588517703998,22.105671661728,0,0.995005707323505,1.10417239491774,-0,0,0.319091178686257,45.4704929627917
98.14,0.943706159414705,0.943706159454178,0.943706159224644,117.219167389947,117.219167389947,44.1443661588769,46.7936357912908,48.2937194756429,22.1318121230129,0,0.995005707323505,1.10476709658954,-0,0,0.308410226131068,43.9484572236772
98.15,0.944280468524546,0.944280468561963,0.94428046833638,117.292923528221,117.292923528221,44.175735770832,46.8046900333756,48.3295525790956,22.1586809157501,0,0.995005707323505,1.10488579793352,-0,0,0.316239211548907,45.0640876457192
98.16,0.944837608492077,0.944837608527305,0.944837608304472,116.111824316891,116.111824316891,43.794441923984,45.5627290756647,48.3643114866518,22.1847837545743,0,0.995005707323505,1.10543322687245,-0,0,0.301469355279242,42.959383127292
98.17,0.945394855581882,0.94539485561614,0.945394855395982,114.181423283454,114.181423283454,43.1668985893596,43.5711001131318,48.3992272333659,22.2110959369561,0,0.995005707323505,1.10648212535437,-0,0,0.288335697763686,41.0878369313253
98.18,0.945944934991956,0.945944935025058,0.945944934807453,114.074932369025,114.074932369025,43.1387884627089,43.4038665798089,48.4338531662403,22.2372126229755,0,0.995005707323505,1.10674115791779,-0,0,0.289997996069585,41.3247144399159
98.19,0.946487315520466,0.946487315551934,0.946487315336889,113.89027481428,113.89027481428,43.0848948863533,43.1592541043309,48.4680172765644,22.2630034333846,0,0.995005707323505,1.10695143712252,-0,0,0.303449020295903,43.2414853921662
98.2,0.946997149288228,0.946997149319049,0.946997149105907,114.871069253973,114.871069253973,43.4136389067464,44.0838976141933,48.5000395005198,22.2871321392594,0,0.995005707323505,1.1063676746276,-0,0,0.27933688561284,39.8055061998297
98.21,0.947507990848405,0.947507990878906,0.947507990667066,113.976171212443,113.976171212443,43.1258955163015,43.132577602903,48.5321616529308,22.3114319566092,0,0.995005707323505,1.10692158457506,-0,0,0.290225989523913,41.3572035071576
98.22,0.94800305980369,0.948003059832471,0.948003059623288,113.889356652769,113.889356652769,43.1035641796364,42.9910262511332,48.5633173516677,22.3350130499682,0,0.995005707323505,1.10706655856729,-0,0,0.305558050777752,43.5420222358297
98.23,0.948484806631252,0.948484806659712,0.948484806451938,114.028114857638,114.028114857638,43.155193523806,43.0766654920352,48.5935660250636,22.3578833405393,0,0.995005707323505,1.10692337196013,-0,0,0.29058005378328,41.4076576641174
98.24,0.948950860993914,0.948950861021285,0.948950860815698,114.005519657666,114.005519657666,43.1535984049161,43.0025875826454,48.6228508953866,22.3800811796336,0,0.995005707323505,1.10703494491783,-0,0,0.299588508566736,42.6913624707598
98.25,0.949410835041955,0.94941083506935,0.949410834864317,113.890452972071,113.890452972071,43.1215274341078,42.8367618391771,48.6517251290048,22.4019660038893,0,0.995005707323505,1.10709228228478,-0,0,0.297593061884657,42.4070113185636
98.26,0.949851744177141,0.949851744203727,0.94985174400014,113.530789330489,113.530789330489,43.008820181712,42.4284378974852,48.6793823039728,22.4229691290309,0,0.995005707323505,1.10728806437801,-0,0,0.290058280154878,41.3333049220701
98.27,0.950271961775675,0.950271961801998,0.950271961599364,112.883924990262,112.883924990262,42.8014595935737,41.7351186506111,48.7057491239028,22.4430572157479,0,0.995005707323505,1.10767887186502,-0,0,0.283459808310179,40.3930226842005
98.28,0.950690216619128,0.950690216645134,0.950690216443595,113.037217623085,113.037217623085,42.8570813280333,41.8421008066208,48.7320332088487,22.4630836076161,0,0.995005707323505,1.10768629863774,-0,0,0.279942545903418,39.8918127912371
98.29,0.951097027366004,0.951097027391534,0.951097027191055,111.471603435971,111.471603435971,42.3475798371312,40.2314039572025,48.75757209937,22.482627379398,0,0.995005707323505,1.10851355119723,-0,0,0.266449654306894,37.9690757387324
98.3,0.951501137308559,0.951501137333923,0.951501137134278,111.639583040504,111.639583040504,42.4078711086041,40.3543947685123,48.7830491699936,22.5021391019986,0,0.995005707323505,1.10863741701918,-0,0,0.274242512153218,39.0795579818335
98.31,0.951879173162681,0.951879173187831,0.951879172989041,112.504210893587,112.504210893587,42.6967931571979,41.1771058755289,48.806790059506,22.5203149585525,0,0.995005707323505,1.10816718041607,-0,0,0.268258811998329,38.2268807097619
98.32,0.952246409165527,0.952246409190573,0.952246408992286,110.878219250902,110.878219250902,42.1669405969369,39.5104325518197,48.8297755904123,22.5380111086697,0,0.995005707323505,1.10896780509238,-0,0,0.250898760508844,35.7530733725102
98.33,0.952618608903551,0.952618608928299,0.952618608731193,109.683011808082,109.683011808082,41.7787737567422,38.2736550794435,48.8532199182323,22.5561368104058,0,0.995005707323505,1.10991446699848,-0,0,0.271155704303747,38.639687863284
98.34,0.952953701402241,0.952953701426953,0.95295370123047,109.3030559659,109.3030559659,41.6580853606315,37.8563800428763,48.8742443843055,22.5724315387179,0,0.995005707323505,1.11007553376611,-0,0,0.245739261263441,35.0178447300404
98.35,0.953285718706576,0.953285718731061,0.953285718535665,108.846115277943,108.846115277943,41.5120653800301,37.3623167103654,48.895118736274,22.5886798313037,0,0.995005707323505,1.11051592537089,-0,0,0.247700142291839,35.297270276587
98.36,0.953602057172191,0.953602057196658,0.953602057001621,108.015205913457,108.015205913457,41.2429249666574,36.4960398530021,48.9149670088733,22.6041990515815,0,0.995005707323505,1.11105997708499,-0,0,0.243757622947018,34.73546126995
98.37,0.95391048850079,0.95391048852544,0.953910488331058,108.065711980342,108.065711980342,41.2633917112733,36.512056776116,48.9343121841262,22.6193430200996,0,0.995005707323505,1.11113148721663,-0,0,0.240089687920227,34.2127805286324
98.38,0.9541950399048,0.954195039929356,0.954195039735502,107.088655759364,107.088655759364,40.9458005234318,35.5032359330056,48.9520666710207,22.6333531553379,0,0.995005707323505,1.11168672922993,-0,0,0.223823273813469,31.8948165184193
98.39,0.954463461979023,0.954463462003868,0.954463461810367,106.997054145517,106.997054145517,40.9190485925394,35.381559484039,48.968831290333,22.6466633711454,0,0.995005707323505,1.11195796201426,-0,0,0.230424506653579,32.835492198135
98.4,0.954724831059091,0.954724831084052,0.954724830890861,106.889730815191,106.889730815191,40.8870297112248,35.2450308122672,48.9850950437317,22.6596049591921,0,0.995005707323505,1.11211362137645,-0,0,0.242382641025449,34.5395263461265
98.41,0.954534847224988,0.954534847252696,0.954534847056332,106.049788638714,106.049788638714,40.6084188306674,34.426596269176,48.972170013471,22.6510223560673,0,0.995005707323505,1.11245639848954,-0,0,0.220165788514661,31.3736248633392
98.42,0.954182907346341,0.954182907377107,0.954182907176142,106.663810039701,106.663810039701,40.8056464571917,35.0801193697041,48.9488792827213,22.6348113872756,0,0.995005707323505,1.11232652875745,-0,0,0.240393823120342,34.2561197946488
98.43,0.953774898454788,0.953774898488543,0.953774898283157,105.355414415837,105.355414415837,40.3702634543939,33.8177144887939,48.9218413178887,22.6158586091542,0,0.995005707323505,1.11294752879466,-0,0,0.2337541842136,33.309971250438
98.44,0.953343502269438,0.953343502306734,0.953343502096198,104.745808062355,104.745808062355,40.1642679058989,33.2566568065193,48.8933205618316,22.5958306940044,0,0.995005707323505,1.11334767007808,-0,0,0.220990782111751,31.4911864509245
