t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
98.45,0.952910157747225,0.952910157787291,0.952910157572674,105.21310116893,105.21310116893,40.3122099571725,33.7727011468803,48.8646889231162,22.5757110989337,0,0.995005707323505,1.11318093053112,-0,0,0.223361995109322,31.8290843030784
98.46,0.952464077770521,0.952464077812752,0.952464077594938,104.769001288796,104.769001288796,40.1604158442181,33.3788789446037,48.835167340685,22.5549550035068,0,0.995005707323505,1.11343142931101,-0,0,0.229286862650822,32.6733779277422
98.47,0.951997793599169,0.95199779364455,0.951997793422242,105.574420187732,105.574420187732,40.4190565355124,34.2369032024302,48.8043301556154,22.5331868296859,0,0.995005707323505,1.11298265233822,-0,0,0.246432995650158,35.1167018801475
98.48,0.9515227916024,0.951522791649443,0.951522791424217,105.064840123027,105.064840123027,40.2453406263643,33.7811430368106,48.7728020312411,22.5108950549756,0,0.995005707323505,1.113017220508,-0,0,0.229544385516066,32.7100749360394
98.49,0.951057443175709,0.951057443224572,0.951057442996053,105.466675606269,105.466675606269,40.3713254357777,34.2356257147816,48.7419406086958,22.4891092827916,0,0.995005707323505,1.11288572593281,-0,0,0.241846382079156,34.4631094462798
98.5,0.950587853727384,0.950587853777763,0.950587853546963,105.775070391175,105.775070391175,40.4665273815161,34.5973174530404,48.7107304751662,22.4670224629685,0,0.995005707323505,1.11253816775486,-0,0,0.23259653439976,33.1450061519658
98.51,0.950097081123776,0.950097081175789,0.950097080941943,105.720030768928,105.720030768928,40.4420006612044,34.597963717207,48.6781387275264,22.4439283241948,0,0.995005707323505,1.11248938762453,-0,0,0.223465848777123,31.84388345074
98.52,0.949624998372421,0.949624998425985,0.949624998190382,104.240561342781,104.240561342781,39.9495327786704,33.1719628848824,48.6467734621622,22.4218249957365,0,0.995005707323505,1.1134441240443,-0,0,0.229150918730373,32.6540059190781
98.53,0.949155172502928,0.949155172557367,0.949155172320171,104.673530551867,104.673530551867,40.0856899107657,33.6581226207063,48.6156024588556,22.3998054723045,0,0.995005707323505,1.11316847765665,-0,0,0.213059516469506,30.3609810969045
98.54,0.948700045276232,0.94870004533136,0.948700045093079,105.030359460766,105.030359460766,40.1970114064979,34.0664597384867,48.5853870493654,22.3785126729139,0,0.995005707323505,1.11306750798775,-0,0,0.230483761103265,32.8439359572153
98.55,0.948253475624189,0.948253475680596,0.948253475440279,103.26986370979,103.26986370979,39.6124965944906,32.3566158489906,48.555641266866,22.3576065939333,0,0.995005707323505,1.11394170928604,-0,0,0.21335494420633,30.403079549402
98.56,0.947828786552111,0.947828786609261,0.947828786367709,103.928685586011,103.928685586011,39.8234770790069,33.063435078644,48.5274287409903,22.3378217663765,0,0.995005707323505,1.11378093252764,-0,0,0.22589485217673,32.190016435184
98.57,0.947416866390602,0.947416866448455,0.947416866206456,102.085348153835,102.085348153835,39.2121873990242,31.2667384342419,48.4999601407394,22.318649578854,0,0.995005707323505,1.11483680691187,-0,0,0.222473757019895,31.7025103753351
98.58,0.947018971438987,0.94701897149797,0.94701897125401,101.62983067951,101.62983067951,39.0572465578893,30.856159670524,48.4734709176304,22.3002000913559,0,0.995005707323505,1.11521672658604,-0,0,0.210089030758191,29.9376868830423
98.59,0.946634903602608,0.946634903662155,0.946634903417419,101.409411495072,101.409411495072,38.9797577136759,30.6791093436406,48.4478818259475,22.2824203254842,0,0.995005707323505,1.1153818256351,-0,0,0.190910940970986,27.2048090883655
98.6,0.946274857102967,0.946274857163138,0.946274856917459,101.253196076222,101.253196076222,38.9236843776727,30.5634958264202,48.423861835838,22.2658384139637,0,0.995005707323505,1.11568799015454,-0,0,0.202665144259221,28.8797830569389
98.61,0.94591564603105,0.945915646091978,0.945915645845674,100.195537921254,100.195537921254,38.5713255571357,29.5463816126006,48.3998584631092,22.2492978455438,0,0.995005707323505,1.11639083417414,-0,0,0.207696685752933,29.596777719793
98.62,0.94557333399815,0.945573334059805,0.945573333812535,99.2235002525995,99.2235002525995,38.2473259474796,28.6129723130769,48.3769452901865,22.233582649336,0,0.995005707323505,1.11706788129041,-0,0,0.199528713361016,28.4328416539447
98.63,0.94522982002509,0.945229820087264,0.945229819839703,99.6970220283107,99.6970220283107,38.3984483561328,29.125239032696,48.3539844662781,22.2177985293366,0,0.995005707323505,1.1168162872054,-0,0,0.187716058647868,26.7495383573212
98.64,0.94491198121675,0.944911981279491,0.944911981031346,98.184265192905,98.184265192905,37.8970315148557,27.6483695448167,48.3326157682369,22.2032798798513,0,0.995005707323505,1.11788366459156,-0,0,0.183105911057686,26.0925923257202
98.65,0.944600843052422,0.944600843115812,0.944600842867456,98.8657330503382,98.8657330503382,38.1169187157278,28.3649019824222,48.3117431299547,22.1890879379613,0,0.995005707323505,1.11764856267171,-0,0,0.192911068728368,27.4898272937924
98.66,0.944289070323587,0.944289070387379,0.944289070138375,99.4950591187297,99.4950591187297,38.3196377898939,29.0295937355489,48.2907274714412,22.1747379117396,0,0.995005707323505,1.11704764453097,-0,0,0.185893397250107,26.4898091081403
98.67,0.943994730186731,0.943994730251016,0.94399473000152,98.1887902656761,98.1887902656761,37.8863676047031,27.7567910190958,48.2707557126682,22.1612435339121,0,0.995005707323505,1.11790588715057,-0,0,0.188799767537033,26.9039668740272
98.68,0.943692231673934,0.943692231738815,0.943692231488625,99.6816692905413,99.6816692905413,38.3730342607527,29.2840709489605,48.2503026128343,22.1472957287464,0,0.995005707323505,1.11692078040553,-0,0,0.184721470458046,26.3228095402715
98.69,0.943467900606131,0.943467900669244,0.943467900421371,100.274108968687,100.274108968687,38.5647093134306,29.9024245391901,48.2347312872077,22.1369531422895,0,0.995005707323505,1.11647391908953,-0,0,0.202716975425112,28.8871689980784
98.7,0.943259007085232,0.943259007149862,0.9432590068993,100.366781691866,100.366781691866,38.5922889428403,30.0195485310689,48.2200229131864,22.127210247611,0,0.995005707323505,1.11611556181065,-0,0,0.189497329219379,27.0033694137614
98.71,0.943071354075153,0.943071354140867,0.943071353888234,99.090455978187,99.090455978187,38.1701729655387,28.7652216242547,48.206671943048,22.1185624108842,0,0.995005707323505,1.11703080462091,-0,0,0.196014511783259,27.9320679291144
98.72,0.942892880030819,0.942892880096895,0.942892879844691,100.59884693723,100.59884693723,38.6634766755659,30.2945543281163,48.1939779831793,22.1103146259347,0,0.995005707323505,1.11619875286539,-0,0,0.216125578929372,30.7978949974355
98.73,0.942712297029004,0.942712297095231,0.942712296842412,101.157214187002,101.157214187002,38.8444646581353,30.8744132422108,48.1810006142295,22.1018003305617,0,0.995005707323505,1.11548645485065,-0,0,0.204227912406847,29.1024775179757
98.74,0.94254748189312,0.942547481959575,0.942547481706043,100.30664894842,100.30664894842,38.5625567754205,30.0435552227184,48.1690082520475,22.0940854736545,0,0.995005707323505,1.1160042334217,-0,0,0.207153006183532,29.5193033811533
98.75,0.942383038221645,0.942383038288305,0.942383038034526,100.125090006502,100.125090006502,38.5005520995221,29.8816129988864,48.1570755514287,22.0864014561872,0,0.995005707323505,1.11610739744333,-0,0,0.195512971542483,27.8605984448038
98.76,0.942235467490458,0.942235467557282,0.942235467303093,100.260341691473,100.260341691473,38.5429008325606,30.0345153821929,48.1462624820023,22.0795638272776,0,0.995005707323505,1.11619038964168,-0,0,0.210944675719983,30.0596162900976
98.77,0.942089216864634,0.942089216931825,0.942089216677148,99.3501536593857,99.3501536593857,38.2416343189168,29.1419444097598,48.1354706413852,22.0727386082406,0,0.995005707323505,1.11656032939138,-0,0,0.183058316240063,26.085810064209
98.78,0.941967613907711,0.941967613975129,0.941967613720187,97.8468765653636,97.8468765653636,37.7457617975626,27.6532903664703,48.1263390472996,22.0672471515937,0,0.995005707323505,1.11781867218892,-0,0,0.177528014290265,25.2977420363628
98.79,0.941860004642384,0.941860004710062,0.941860004454978,98.3463588430822,98.3463588430822,37.9083606811951,28.1656963077474,48.1182014331465,22.0624611021882,0,0.995005707323505,1.11780177854931,-0,0,0.190006890082429,27.0759818367462
98.8,0.941753521368093,0.941753521435995,0.941753521180572,98.5625649157375,98.5625649157375,37.977851110285,28.3948479870351,48.1100681916468,22.0576487370556,0,0.995005707323505,1.11759036285184,-0,0,0.19336866510647,27.555034777672
98.81,0.941645826642303,0.941645826710433,0.941645826454782,98.5441149380137,98.5441149380137,37.9701900089681,28.3895526696544,48.1018145540568,22.0527477143025,0,0.995005707323505,1.11754643176166,-0,0,0.196228106554467,27.9625051840115
98.82,0.941546623471322,0.941546623539525,0.941546623284001,97.3030377829452,97.3030377829452,37.5607686240216,27.1607486882055,48.0940482014335,22.0482408933062,0,0.995005707323505,1.11820337015429,-0,0,0.165024443218616,23.5159831586527
98.83,0.941464556423148,0.941464556491808,0.941464556235642,96.5705248232377,96.5705248232377,37.3187453759265,26.4383394601766,48.0874844454693,22.0447009175919,0,0.995005707323505,1.11910820280255,-0,0,0.170845071932721,24.3454227504128
98.84,0.941399966220811,0.941399966289607,0.941399966033587,95.4143892647791,95.4143892647791,36.9377078368169,25.2903237123496,48.0820431946338,22.0420223577957,0,0.995005707323505,1.12009819213908,-0,0,0.16754161783534,23.874680541536
98.85,0.941346433123249,0.941346433192185,0.941346432936497,95.3040284712291,95.3040284712291,36.9005489334892,25.1867770773367,48.0773539267385,22.0398974671539,0,0.995005707323505,1.12043261836752,-0,0,0.173419497565701,24.7122784031124
98.86,0.94129608649606,0.941296086565043,0.9412960863092,96.2374076040959,96.2374076040959,37.2064808362025,26.1267561617024,48.0728280299084,22.0378234124851,0,0.995005707323505,1.11970106164813,-0,0,0.166584236899043,23.7382537581136
98.87,0.94124862491443,0.941248624983485,0.941248624727314,96.4485417135839,96.4485417135839,37.2750428654198,26.3442993929997,48.0684033065298,22.0358390140544,0,0.995005707323505,1.11950520666423,-0,0,0.173598748975703,24.7378217290377
98.88,0.941206057459997,0.941206057529179,0.941206057273333,96.2247575539244,96.2247575539244,37.2007038783646,26.1264867496616,48.0642286675573,22.0340421367056,0,0.995005707323505,1.11956824405511,-0,0,0.172521671708005,24.5843382183907
98.89,0.941172710667863,0.941172710737286,0.941172710481221,96.3619067224305,96.3619067224305,37.2451111056357,26.2686197488452,48.0606257038057,22.0326612697796,0,0.995005707323505,1.11947780489299,-0,0,0.173317052524104,24.6976799846848
98.9,0.941145595819614,0.941145595889177,0.941145595633398,96.3039279616142,96.3039279616142,37.2254536756879,26.215006035534,48.0573801206392,22.031541805441,0,0.995005707323505,1.11945385341602,-0,0,0.166647078499807,23.7472086862225
98.91,0.94113016219064,0.941130162260223,0.94113016200405,95.6836466754031,95.6836466754031,37.0211237071546,25.5977656981041,48.0548700336196,22.0310109436794,0,0.995005707323505,1.11999151024602,-0,0,0.170739927452355,24.3304396619606
98.92,0.941121908349544,0.941121908419309,0.941121908162992,96.5115702745091,96.5115702745091,37.2928891327484,26.4279462572253,48.0528398288007,22.0307841884831,0,0.995005707323505,1.11949800403058,-0,0,0.181137067869672,25.8120321714282
98.93,0.9411233735952,0.941123373665059,0.94112337340889,96.1220679532312,96.1220679532312,37.1646105038746,26.0397777307249,48.0513350061116,22.0309552163948,0,0.995005707323505,1.11961336759192,-0,0,0.178607052233876,25.4515049433273
98.94,0.941124437124992,0.941124437194873,0.941124436938264,97.5190643576505,97.5190643576505,37.6235235051239,27.4381664247278,48.0498291523569,22.0310687805658,0,0.995005707323505,1.11870631409998,-0,0,0.195584896401538,27.8708477372191
98.95,0.941135370554366,0.941135370624272,0.941135370367567,97.889775873717,97.889775873717,37.7452106030944,27.8094375702821,48.0488213355572,22.0315169678777,0,0.995005707323505,1.11814026091788,-0,0,0.192366210334803,27.4121849727094
98.96,0.941148232476197,0.941148232545987,0.941148232289215,98.3320529795834,98.3320529795834,37.8904371280915,28.2521356347551,48.0479014684698,22.0320158763586,0,0.995005707323505,1.11767699853248,-0,0,0.183816267805629,26.1938181623021
98.97,0.941169872375793,0.94116987244549,0.941169872188552,98.3513621206911,98.3513621206911,37.8967516756712,28.2708758311591,48.0475366687134,22.0329496208186,0,0.995005707323505,1.11768117753768,-0,0,0.190895341948332,27.2025862276373
98.98,0.941211913948144,0.941211914017954,0.941211913760784,97.5378543849727,97.5378543849727,37.6295871753748,27.4545498458205,48.0484524120104,22.0348521271418,0,0.995005707323505,1.11815302872091,-0,0,0.180616592842627,25.7378644800744
98.99,0.941270836612796,0.941270836682349,0.941270836425011,96.6526560800764,96.6526560800764,37.3390880373173,26.5644856295451,48.0505134472568,22.0376570032745,0,0.995005707323505,1.11897037983067,-0,0,0.182948248039108,26.0701253455728
99,0.941343451655352,0.941343451725032,0.941343451467899,103.378620701012,103.378620701012,39.550475067951,33.2837996038718,48.0537039418734,22.0411171552664,0,0.995005707323505,1.11564996515946,-0,0,0.425162045926937,60.5855915445885
99.01,0.941096189625291,0.941096189693857,0.941096189437277,126.858697994874,126.858697994874,47.2643882858727,56.7957500274013,48.0355089441988,22.0274390232741,0,0.995005707323505,1.10140678224458,-0,0,0.404592129369337,57.6543784351305
99.02,0.940810787059348,0.940810787127247,0.940810786867644,129.103934038879,129.103934038879,47.998019067468,59.0791583329763,48.0136239177039,22.0111517881989,0,0.995005707323505,1.09931977566403,-0,0,0.40284198008801,57.4049821625415
99.03,0.940523050352786,0.940523050419752,0.940523050158993,127.085408987948,127.085408987948,47.3302261498882,57.0986797009539,47.9917574046001,21.9949718823944,0,0.995005707323505,1.09984819090394,-0,0,0.383632473126863,54.6676274205781
99.04,0.940262572740294,0.940262572806618,0.940262572544583,126.888384648575,126.888384648575,47.2615716616319,56.9358123686417,47.9721037744646,21.9804685054685,0,0.995005707323505,1.09996191861564,-0,0,0.389191818667412,55.4598341601062
99.05,0.940020690213228,0.940020690278299,0.940020690015803,125.225184144194,125.225184144194,46.7112949751532,55.3042335119205,47.9538905871689,21.9670600451041,0,0.995005707323505,1.10057692326524,-0,0,0.360956978062802,51.4363693739493
99.06,0.939827085823488,0.939827085887942,0.939827085624687,123.363121830209,123.363121830209,46.0963586037936,53.4675378983045,47.9392020981983,21.9563818337057,0,0.995005707323505,1.10147807787001,-0,0,0.373990299688324,53.2936177055862
99.07,0.939642114677268,0.939642114741328,0.939642114477303,123.736132619097,123.736132619097,46.2162049463017,53.8646516107075,47.9252806367148,21.9462003716741,0,0.995005707323505,1.10128423789382,-0,0,0.346177314636666,49.3302673357249
99.08,0.939501729115643,0.939501729178968,0.939501728914608,121.373848314863,121.373848314863,45.4376261533736,51.5209009131018,47.9144753143417,21.9384720874191,0,0.995005707323505,1.10238400759532,-0,0,0.356258964104865,50.7669023849433
99.09,0.939381258533869,0.93938125859669,0.939381258332056,120.741006644209,120.741006644209,45.2277826319603,50.9040172476728,47.9051605684762,21.9318288280597,0,0.995005707323505,1.1026770414043,-0,0,0.340919587700337,48.581041247298
99.1,0.939288958027083,0.939288958089689,0.939288957824446,120.757809404478,120.757809404478,45.2318605659304,50.9333118063822,47.8978281677481,21.9266694303481,0,0.995005707323505,1.10272793872296,-0,0,0.338418900071015,48.2246932601196
99.11,0.939211028814982,0.93921102887695,0.939211028611827,121.030029050649,121.030029050649,45.3200937620835,51.2162381486097,47.8915242460731,21.9222666559661,0,0.995005707323505,1.1026377229762,-0,0,0.345395553890607,49.2188664294115
99.12,0.939156881616229,0.93915688167801,0.939156881412837,118.918691251331,118.918691251331,44.6252015910122,49.1128297335166,47.8867847182801,21.9190767995341,0,0.995005707323505,1.10350440378265,-0,0,0.323595182095435,46.1123134485995
99.13,0.939131990003908,0.939131990065243,0.939131989799947,118.713347740441,118.713347740441,44.5572021170512,48.9116749690857,47.8841690965002,21.9175036748556,0,0.995005707323505,1.1037699996858,-0,0,0.338045599632451,48.1714979476243
99.14,0.93912366550628,0.939123665567451,0.939123665301943,118.652521542646,118.652521542646,44.5369162053679,48.853188701124,47.8826327735699,21.9167000679519,0,0.995005707323505,1.10378145519511,-0,0,0.335759884533138,47.8457835459722
99.15,0.939113276150175,0.939113276211089,0.939113275945573,119.29226619883,119.29226619883,44.7468805235241,49.4954321646023,47.8810182736446,21.9158157605828,0,0.995005707323505,1.10349134246452,-0,0,0.335318749977639,47.7829218718135
99.16,0.939126420065246,0.939126420125975,0.93912641986014,118.568139626611,118.568139626611,44.5088625072486,48.7711480856688,47.880914314521,21.9160772264211,0,0.995005707323505,1.10378991680704,-0,0,0.330521885321154,47.0993686582645
99.17,0.939146979010615,0.939146979071126,0.939146978805336,120.187821541927,120.187821541927,45.041325090899,50.3897636182366,47.881364570646,21.9166933530443,0,0.995005707323505,1.1031069969475,-0,0,0.338386580482155,48.220087718707
99.18,0.93916685617337,0.939166856233791,0.939166855967962,119.464080138925,119.464080138925,44.8035183012004,49.6651546773967,47.8816954005015,21.9172300610264,0,0.995005707323505,1.10331214877107,-0,0,0.319952531186591,45.5932356940892
99.19,0.939217751214896,0.939217751275006,0.939217751009166,117.485862776754,117.485862776754,44.1538125972461,47.6822366259943,47.8841616925054,21.9194644582547,0,0.995005707323505,1.10432686491932,-0,0,0.330703091421483,47.1251905275613
99.2,0.939268459826822,0.939268459886822,0.939268459620971,118.746445973586,118.746445973586,44.5686603501373,48.9380808444379,47.8866991011161,21.9216660280319,0,0.995005707323505,1.10378328542112,-0,0,0.325223053837849,46.3442851718935
99.21,0.939328754842389,0.939328754902314,0.939328754636565,116.141798485543,116.141798485543,43.7131904737092,46.3275417225521,47.889833765927,21.9244229970644,0,0.995005707323505,1.10495711219221,-0,0,0.31367501488217,44.6986896207092
99.22,0.939413249011756,0.939413249071713,0.939413248805811,116.288669701626,116.288669701626,43.7624428705496,46.4655175527049,47.8946914746977,21.9284606742229,0,0.995005707323505,1.10505902147148,-0,0,0.321697580108121,45.8419051654073
99.23,0.939487786695926,0.939487786755807,0.939487786490157,116.035345116087,116.035345116087,43.6800200702735,46.2045195472855,47.8988616789989,21.9319638898025,0,0.995005707323505,1.10509241886443,-0,0,0.293524901476813,41.8272984604458
99.24,0.939585434633216,0.939585434693352,0.939585434428223,113.471904821432,113.471904821432,42.8386172398378,43.6305040172286,47.9046109403494,21.9367898638543,0,0.995005707323505,1.10646722152469,-0,0,0.29343577308552,41.8145976646866
99.25,0.939681705688871,0.939681705748742,0.939681705483581,113.567276683702,113.567276683702,42.8711260328521,43.7153021427791,47.910377450048,21.9415970908745,0,0.995005707323505,1.1065215761606,-0,0,0.278503177783466,39.6867028341439
99.26,0.939796080298416,0.939796080358399,0.939796080093504,111.236327841115,111.236327841115,42.1063760350612,41.3716437679647,47.9173063200148,21.9473777531358,0,0.995005707323505,1.10776449338328,-0,0,0.265919746445422,37.8935638684727
99.27,0.940064747008031,0.940064747067758,0.94006474680392,110.633463746759,110.633463746759,41.9115836237796,40.7388188929123,47.9341351531852,21.9605097006616,0,0.995005707323505,1.1083134062758,-0,0,0.269068983217724,38.3423301085257
99.28,0.940729848999871,0.940729849056613,0.940729848797776,109.879399963597,109.879399963597,41.6720655036331,39.9111711491364,47.9760405633378,21.9921882511227,0,0.995005707323505,1.10878624020561,-0,0,0.258530298439132,36.8405675275763
99.29,0.941488094300087,0.941488094352794,0.941488094101545,109.355589211501,109.355589211501,41.509412070959,39.3033537452437,48.0239132893694,22.0283221768877,0,0.995005707323505,1.1092654966088,-0,0,0.26706199174111,38.0563338231082
99.3,0.942250840709828,0.942250840760044,0.942250840512696,109.911218386196,109.911218386196,41.701607728087,39.7745273837016,48.0720685190458,22.0646224834487,0,0.995005707323505,1.1090239041274,-0,0,0.264499129183762,37.6911259086861
99.31,0.943008074241185,0.94300807428848,0.943008074046841,108.91630909139,108.91630909139,41.3840940958948,38.6957505775779,48.1198523168239,22.1007061969884,0,0.995005707323505,1.1096134312739,-0,0,0.266611448348489,37.9921313896597
99.32,0.943811525464484,0.943811525508313,0.94381152527352,107.126841190979,107.126841190979,40.8060118471685,36.8171945083688,48.1706052600973,22.1390414225131,0,0.995005707323505,1.11063452023915,-0,0,0.243223520753565,34.659351707383
99.33,0.944621436760462,0.944621436802146,0.944621436570721,106.916335185459,106.916335185459,40.747021762535,36.5165811094889,48.2219202133096,22.1778338626606,0,0.995005707323505,1.11107802153095,-0,0,0.245916905159013,35.0431589851593
99.34,0.945388598240107,0.945388598279327,0.945388598053462,106.797606235915,106.797606235915,40.7176605993556,36.3124422355813,48.2705266626109,22.2146373377229,0,0.995005707323505,1.11134697118156,-0,0,0.263683928875608,37.5749598647741
99.35,0.946110456917811,0.946110456954947,0.946110456734678,108.216775612693,108.216775612693,41.1931869763623,37.6515033210463,48.3161504139552,22.2491218776915,0,0.995005707323505,1.11039295588732,-0,0,0.235544877632374,33.5651450626132
99.36,0.946793260264526,0.946793260299749,0.94679326008202,107.55704445455,107.55704445455,40.9849138636641,36.9159624331837,48.3592476790291,22.2818343423374,0,0.995005707323505,1.11084187258152,-0,0,0.23794851349009,33.9076631723378
99.37,0.947455708384445,0.94745570841782,0.947455708203996,108.53346532038,108.53346532038,41.3141633692001,37.8188321867298,48.4010681061546,22.3135650274953,0,0.995005707323505,1.11043806251287,-0,0,0.253169923681003,36.076714124543
99.38,0.948070493165231,0.94807049319719,0.948070492986215,107.720772015623,107.720772015623,41.0547349663573,36.9380523803105,48.4397358181036,22.3429838172085,0,0.995005707323505,1.11079933693656,-0,0,0.248812923661084,35.4558416217044
99.39,0.948644658364958,0.948644658395686,0.94864465818801,107.867174809718,107.867174809718,41.1100406411868,37.0207961054738,48.4758523185987,22.3705263856455,0,0.995005707323505,1.11086113228593,-0,0,0.260422103114373,37.1101496937982
99.4,0.949164058478383,0.94916405850751,0.94916405830295,109.037327079485,109.037327079485,41.5011281386018,38.1335536041795,48.5084070475425,22.3953664277631,0,0.995005707323505,1.110177658588,-0,0,0.260415301154616,37.1091804145328
99.41,0.949660825995956,0.949660826024324,0.949660825821765,108.93541834264,108.93541834264,41.4738040126417,37.976921403916,48.539420236332,22.4190767023916,0,0.995005707323505,1.11013315871941,-0,0,0.250597293611531,35.7101143396431
99.42,0.950107594782698,0.950107594809978,0.950107594609848,108.961107047229,108.961107047229,41.4877886718748,37.9534032840909,48.5672500321913,22.4404537309464,0,0.995005707323505,1.11018498727375,-0,0,0.251407730460323,35.825601590596
99.43,0.950522593901045,0.950522593927598,0.950522593729587,107.632020139437,107.632020139437,41.0560798797209,36.5785702334356,48.5930501044729,22.4603998015286,0,0.995005707323505,1.11102459100297,-0,0,0.261206872574772,37.221979341905
99.44,0.950894767151761,0.950894767177816,0.950894766980934,107.22913237804,107.22913237804,40.9282598090116,36.1346665666123,48.6161371222509,22.4783286891764,0,0.995005707323505,1.11130895546885,-0,0,0.253530008621543,36.1280262285698
99.45,0.951229340179942,0.9512293402055,0.951229340010431,106.942772579241,106.942772579241,40.8382644035298,35.8114601372272,48.6368200156041,22.4944924264095,0,0.995005707323505,1.11151192667234,-0,0,0.237923752274352,33.9041346990952
99.46,0.951564955613763,0.951564955638761,0.951564955445416,106.638256805356,106.638256805356,40.7423226755126,35.469877759334,48.6576037755434,22.5107752704788,0,0.995005707323505,1.11186862443361,-0,0,0.245080345954281,34.923949298485
99.47,0.951867505500987,0.951867505525684,0.951867505333562,106.008790197947,106.008790197947,40.5391504860271,34.8070553459452,48.6762447754985,22.5254900765036,0,0.995005707323505,1.112296365599,-0,0,0.246843663164559,35.1752220009496
99.48,0.952152926209665,0.952152926233971,0.952152926043218,105.165825581585,105.165825581585,40.2655838510586,33.9326619164648,48.6937684421974,22.5393952229225,0,0.995005707323505,1.11277547825996,-0,0,0.225198013231964,32.0907168855548
99.49,0.95242273446801,0.95242273449171,0.952422734302647,104.897058399093,104.897058399093,40.1805592187145,33.6340851104869,48.7103406346909,22.5526326539153,0,0.995005707323505,1.11311060934491,-0,0,0.215961773500846,30.7745527238705
99.5,0.952661302434012,0.952661302457657,0.952661302269638,104.800498966152,104.800498966152,40.1517403833704,33.5111781033567,48.7249114077623,22.5644094550325,0,0.995005707323505,1.11333136047707,-0,0,0.220652727103476,31.4430136122454
99.51,0.952850903062395,0.952850903086318,0.952850902898773,104.357440428203,104.357440428203,40.0084024523248,33.0472939260816,48.736299811049,22.5738466910722,0,0.995005707323505,1.11365146233964,-0,0,0.223295055617002,31.8195454254229
99.52,0.953050341083905,0.953050341107536,0.953050340920977,103.006948205989,103.006948205989,39.5669228316468,31.6749174053794,48.7482747582263,22.5837560423834,0,0.995005707323505,1.11442757216336,-0,0,0.198267019958628,28.2530503441045
99.53,0.953237216515981,0.953237216539567,0.953237216353996,102.785096271218,102.785096271218,39.4962662079053,31.4324078861632,48.7595217740977,22.5931666109572,0,0.995005707323505,1.11485100119435,-0,0,0.196443993476158,27.9932690703526
99.54,0.953419383778233,0.953419383801578,0.953419383616634,101.010216650692,101.010216650692,38.9150901296219,29.6373706289183,48.7704336966629,22.602412325111,0,0.995005707323505,1.11613821224727,-0,0,0.194198568420092,27.6732959998632
99.55,0.953559941379335,0.953559941403334,0.953559941219195,101.011154898477,101.011154898477,38.9170762462549,29.6227361055582,48.7787201522236,22.6096986406954,0,0.995005707323505,1.11635729557886,-0,0,0.190379045913837,27.1290140427218
99.56,0.95369372712895,0.953693727153031,0.953693726969537,101.14037401687,101.14037401687,38.9611336129651,29.7371841596242,48.7865372119091,22.6166526453363,0,0.995005707323505,1.11649922902275,-0,0,0.21488245266124,30.6207495042266
99.57,0.953793350252618,0.953793350276277,0.953793350092956,102.589272499331,102.589272499331,39.4384868076655,31.1754472308184,48.7920415695599,22.6217836989529,0,0.995005707323505,1.1153935752854,-0,0,0.214687894091353,30.5930249080178
99.58,0.953863249913292,0.953863249937557,0.953863249754983,102.666143396256,102.666143396256,39.4644674186766,31.2452664645036,48.7954812773438,22.6253956544086,0,0.995005707323505,1.11512283623514,-0,0,0.207045417182045,29.5039719484414
99.59,0.953982884631199,0.953982884655926,0.953982884472952,102.984810894395,102.984810894395,39.5705511121646,31.5513561399403,48.8020904361992,22.6313643182553,0,0.995005707323505,1.11498771586604,-0,0,0.220984264993418,31.4902577615621
99.6,0.954123218190955,0.954123218214911,0.954123218033356,102.210144217162,102.210144217162,39.3175183371363,30.7619490647382,48.8099346378798,22.638260514544,0,0.995005707323505,1.11536377917051,-0,0,0.214777003518204,30.605723001344
99.61,0.953789720468741,0.953789720495548,0.953789720310703,102.451970209052,102.451970209052,39.3925630711486,31.0419623233646,48.7873617119517,22.6226461737355,0,0.995005707323505,1.11523385484024,-0,0,0.208699185684046,29.7396339599766
99.62,0.953289612541987,0.953289612571753,0.95328961238033,102.050361003511,102.050361003511,39.2540026937977,30.6971141788414,48.754092539219,22.5991542854508,0,0.995005707323505,1.11553790804716,-0,0,0.217562458583051,31.0026503480848
99.63,0.952760693207779,0.952760693242276,0.952760693045998,103.255538272043,103.255538272043,39.643194107216,31.9623980773177,48.7189517161188,22.5741884786067,0,0.995005707323505,1.11464813612123,-0,0,0.208401208874105,29.69717226456
99.64,0.952232047647229,0.952232047684732,0.952232047482561,102.969187028457,102.969187028457,39.542136779155,31.7361841222639,48.6837672176854,22.5492356885076,0,0.995005707323505,1.11477409442943,-0,0,0.219129026100493,31.2258862193202
99.65,0.951692895226382,0.951692895266037,0.951692895057926,102.566791078709,102.566791078709,39.4028017425475,31.3951201010137,48.6478971785715,22.5237737991233,0,0.995005707323505,1.11495126793362,-0,0,0.220790658087943,31.4626687775319
99.66,0.951148614015326,0.951148614058496,0.951148613847475,102.384446878692,102.384446878692,39.3357305710042,31.2746754062842,48.6117061368414,22.4980653355667,0,0.995005707323505,1.1149830399396,-0,0,0.209717852658995,29.8847940039069
99.67,0.950640806886925,0.950640806932316,0.950640806716942,101.484604006478,101.484604006478,39.0332996235031,30.4325621261523,48.5778807053279,22.4741611749979,0,0.995005707323505,1.11559936453936,-0,0,0.206305124462521,29.3984802359093
99.68,0.950136899912359,0.95013689995955,0.95013689973982,101.38624913875,101.38624913875,38.994365160594,30.3914163546042,48.544358695464,22.4504740886819,0,0.995005707323505,1.11572538758595,-0,0,0.201205496159427,28.6717832027183
99.69,0.949658640636302,0.949658640685638,0.949658640464024,102.012090738865,102.012090738865,39.1937904886244,31.0716070050885,48.5124945334469,22.4279892003293,0,0.995005707323505,1.11537367646688,-0,0,0.208092729094778,29.6532138960059
99.7,0.949189954038307,0.949189954089162,0.949189953864282,100.330860040925,100.330860040925,38.6350285583777,29.4437073127669,48.4811777528059,22.4059749753519,0,0.995005707323505,1.11632006549943,-0,0,0.198299288819851,28.2576486568288
99.71,0.948754178551554,0.948754178603542,0.948754178375581,100.208683607219,100.208683607219,38.589139788294,29.3710302040928,48.452065152498,22.385588250628,0,0.995005707323505,1.11652599159,-0,0,0.18875085858518,26.8969973483882
99.72,0.948345479053586,0.9483454791073,0.948345478878007,99.3945004551208,99.3945004551208,38.3161481607869,28.6032471930465,48.4247033914709,22.3665498706033,0,0.995005707323505,1.11721430547408,-0,0,0.195189333755775,27.814480060198
99.73,0.94795382639014,0.947953826444848,0.947953826213195,99.8422287692384,99.8422287692384,38.4581452625762,29.0954933560317,48.3984512282481,22.3482841849585,0,0.995005707323505,1.11694126699161,-0,0,0.193729602653895,27.60646837818
99.74,0.947590541103077,0.947590541158399,0.94759054092444,98.5373969360383,98.5373969360383,38.0244543295018,27.8320558038214,48.3739577980249,22.3313833341919,0,0.995005707323505,1.1177636827215,-0,0,0.187177035560794,26.6727275674132
99.75,0.947255515068884,0.947255515125703,0.947255514890374,98.2910775056835,98.2910775056835,37.9390518342952,27.6238537499344,48.351340389157,22.3158833665921,0,0.995005707323505,1.11814071665027,-0,0,0.194466871973084,27.7115292561645
99.76,0.946931218186137,0.946931218243781,0.946931218006438,98.9468725008101,98.9468725008101,38.1502899882121,28.3166661150685,48.3293872586476,22.300819127094,0,0.995005707323505,1.11766112696167,-0,0,0.192759964827799,27.4682949879613
99.77,0.946644753515016,0.946644753573387,0.946644753335285,97.3790816173586,97.3790816173586,37.6311373253704,26.7817363051898,48.3097748073037,22.2875705048652,0,0.995005707323505,1.11867246819982,-0,0,0.188162641393308,26.8131763985464
99.78,0.946384367851172,0.946384367910221,0.946384367671001,97.5228048589973,97.5228048589973,37.6748773741956,26.9552997979779,48.2919066429376,22.2755984180818,0,0.995005707323505,1.11877998248444,-0,0,0.19326500645198,27.5402634194071
99.79,0.94613466319838,0.946134663257834,0.946134663017348,97.3025918807412,97.3025918807412,37.5991222501577,26.7638374933313,48.2746696193932,22.2640847680166,0,0.995005707323505,1.11886134059798,-0,0,0.184091371421429,26.2330204275536
99.8,0.945891185876681,0.945891185937066,0.94589118569593,97.03037956494,97.03037956494,37.5063523574327,26.5196955548314,48.2578166317564,22.2528673783521,0,0.995005707323505,1.11902251038143,-0,0,0.168040034686798,23.9457049428688
99.81,0.945688893183835,0.945688893244568,0.945688893002528,96.8973457467528,96.8973457467528,37.4598560450381,26.4100646884028,48.2436204158428,22.2436606425072,0,0.995005707323505,1.11940878039465,-0,0,0.192037449529489,27.3653365579522
99.82,0.945490954917085,0.945490954978253,0.945490954735058,97.5553738909158,97.5553738909158,37.6734105682401,27.0911905706182,48.2296453463924,22.2345379739051,0,0.995005707323505,1.11880281251219,-0,0,0.191727762156301,27.3212061072729
99.83,0.945312803895124,0.945312803956554,0.945312803713006,97.5925891595709,97.5925891595709,37.6831476076917,27.1494502172215,48.2168503512238,22.2262885911256,0,0.995005707323505,1.11859728290607,-0,0,0.18325772895151,26.1142263755902
99.84,0.945141940703129,0.94514194076499,0.945141940520709,97.773348371097,97.773348371097,37.7401574379651,27.3504341472165,48.2045178581195,22.218396365761,0,0.995005707323505,1.11854356541437,-0,0,0.19566347535698,27.8820452383697
99.85,0.944982784602042,0.944982784664404,0.944982784419199,99.3564452298849,99.3564452298849,38.2582297412423,28.9526279686613,48.1928893555514,22.2109279056722,0,0.995005707323505,1.11732315885481,-0,0,0.199670062405932,28.4529838928454
99.86,0.944848175078104,0.944848175140291,0.94484817489481,98.0490421688619,98.0490421688619,37.826524955907,27.6617796917805,48.1826854894877,22.2045769875937,0,0.995005707323505,1.11788610543652,-0,0,0.180805461608073,25.7647782791504
99.87,0.94473381050353,0.944733810565459,0.944733810319808,97.8715579373244,97.8715579373244,37.766482889592,27.4984024146775,48.1738719414283,22.1992835812185,0,0.995005707323505,1.11820461520833,-0,0,0.179166436931866,25.5312172627909
99.88,0.944616140570392,0.944616140633115,0.944616140386752,98.3299627550356,98.3299627550356,37.9154084478524,27.9712773933039,48.1648657861416,22.1938195755902,0,0.995005707323505,1.11794691458494,-0,0,0.179085873844136,25.5197370227893
99.89,0.944519926602776,0.944519926665719,0.944519926418727,98.248425822717,98.248425822717,37.8871298740753,27.9018599343969,48.1572001620049,22.1893657263152,0,0.995005707323505,1.11804864988966,-0,0,0.193551233865394,27.5810508258187
99.9,0.944432260709192,0.944432260772017,0.944432260524434,99.3561060747077,99.3561060747077,38.2498277049219,29.0208421446085,48.1500504279538,22.1852135021455,0,0.995005707323505,1.11716860273424,-0,0,0.193809235685795,27.6178160852259
99.91,0.944265767963485,0.944265768026493,0.94426576777695,98.7350538765052,98.7350538765052,38.0433136570968,28.4198950014074,48.137819558166,22.1773393169317,0,0.995005707323505,1.11741098251144,-0,0,0.18949183472607,27.0025864484649
99.92,0.944129079114231,0.944129079178376,0.94412907893217,98.8278269705731,98.8278269705731,38.0718058431058,28.529414621048,48.1275250470559,22.1708873024691,0,0.995005707323505,1.11732108852136,-0,0,0.177664042394329,25.3171260411919
99.93,0.944017644899147,0.944017644962032,0.944017644715316,97.0723096640855,97.0723096640855,37.4931193267424,26.787708847236,48.1188527570635,22.165748059786,0,0.995005707323505,1.11867904745667,-0,0,0.182913343955919,26.0651515137184
99.94,0.943914678624173,0.943914678687589,0.943914678441477,96.694454440607,96.694454440607,37.3673750458438,26.4225549914968,48.1108199067446,22.1610795423656,0,0.995005707323505,1.1192184381329,-0,0,0.19322129216046,27.5340341328655
99.95,0.943805532748382,0.943805532812126,0.943805532564892,96.8283341545604,96.8283341545604,37.409749093493,26.5698756409595,48.1023853833999,22.156073130201,0,0.995005707323505,1.11908274164137,-0,0,0.183340049040769,26.1259569883096
99.96,0.943713791538039,0.943713791601582,0.943713791354469,96.340359779435,96.340359779435,37.2479463191418,26.0934138292609,48.0950394454012,22.1519065047729,0,0.995005707323505,1.11942911920913,-0,0,0.173531729414199,24.7282714415234
99.97,0.943649403110865,0.943649403174504,0.943649402928422,95.6299676774533,95.6299676774533,37.0133894538009,25.3914161923613,48.0894585271325,22.1490929579595,0,0.995005707323505,1.12010521225482,-0,0,0.174139298495738,24.8148500356427
99.98,0.943576132013821,0.943576132077269,0.943576131830389,96.6867933065968,96.6867933065968,37.3595823605639,26.4576197027639,48.0833497384699,22.145823865363,0,0.995005707323505,1.11945652685431,-0,0,0.179127515790339,25.5256710001232
99.99,0.943504422647555,0.943504422710271,0.943504422464785,95.5924615508381,95.5924615508381,36.9987223645789,25.3726528782989,48.0772259421256,22.1425827304137,0,0.995005707323505,1.1199709804058,-0,0,0.153966162901288,21.9401782134335
100,0.943462512469515,0.943462512534079,0.943462512287755,95.3711903463862,95.3711903463862,36.9252203335451,25.1572155760906,48.0730959916049,22.1408787786908,0,0.995005707323505,1.12057694040378,-0,0,0.17920611264286,25.5368710516076
100.01,0.943413045673723,0.943413045737855,0.943413045491512,94.9011010210933,94.9011010210933,36.7698274223431,24.6939435857036,48.0684261031884,22.1387313322014,0,0.995005707323505,1.12070549075292,-0,0,0.153894302236603,21.9299380687159
100.02,0.943386412316786,0.943386412380455,0.943386412134114,93.9226179044719,93.9226179044719,36.4476320352897,23.7195874530338,48.0652480493759,22.1377824020622,0,0.995005707323505,1.12174465573113,-0,0,0.161094737204714,22.9560000516717
100.03,0.943354654708137,0.943354654772308,0.94335465452572,95.0788711010397,95.0788711010397,36.8270311391106,24.8805545666249,48.0617848354316,22.1365316989833,0,0.995005707323505,1.12097911649989,-0,0,0.161776107130471,23.0530952660922
100.04,0.943323482630647,0.943323482694368,0.943323482448684,95.5897680316732,95.5897680316732,36.9943010617092,25.3962665306762,48.0582681550771,22.1352333459199,0,0.995005707323505,1.12052311883583,-0,0,0.174027557719106,24.7989269749726
100.05,0.943293417484897,0.94329341754902,0.943293417301955,96.5197486959065,96.5197486959065,37.2993146092867,26.3311265531422,48.0547482452857,22.1338738974787,0,0.995005707323505,1.11963368114279,-0,0,0.175775182148991,25.0479634562312
100.06,0.943282429796186,0.943282429859661,0.943282429612846,96.3752882577046,96.3752882577046,37.2514011186194,26.1895551870038,48.0523594588188,22.133373611882,0,0.995005707323505,1.11957321826469,-0,0,0.178670311460324,25.4605193830962
100.07,0.943274056111863,0.943274056175659,0.943274055930115,96.9604429385533,96.9604429385533,37.4433310166401,26.7773561664489,48.0501304965292,22.1329562755752,0,0.995005707323505,1.11907040743752,-0,0,0.176040877475244,25.0858250402223
100.08,0.943289123461231,0.943289123525491,0.943289123279475,96.3044158736628,96.3044158736628,37.2275911025876,26.1214267224368,48.0493444699482,22.1336446812778,0,0.995005707323505,1.11941199748527,-0,0,0.164242958290805,23.4046215564397
100.09,0.943299113250326,0.943299113314191,0.943299113067733,96.3669171872376,96.3669171872376,37.2479691031068,26.1844652137785,48.0482992799425,22.1341526935166,0,0.995005707323505,1.11952578668657,-0,0,0.166998908965515,23.7973445275858
100.1,0.943310495560732,0.9433104956247,0.943310495378859,96.5230095780906,96.5230095780906,37.2991277474548,26.3409328912932,48.0473494772001,22.1347272095973,0,0.995005707323505,1.11950917105667,-0,0,0.181090429858956,25.8053862549013
100.11,0.943317071228677,0.943317071293055,0.943317071046915,96.732796161636,96.732796161636,37.3678649521381,26.551737567545,48.0460533851113,22.1350052089798,0,0.995005707323505,1.11917931287136,-0,0,0.170782329426914,24.3364819433353
100.12,0.943320623851777,0.943320623916108,0.943320623669239,97.4592349382566,97.4592349382566,37.6063837262639,27.2794909286414,48.0445864676484,22.1351575419669,0,0.995005707323505,1.11879486875274,-0,0,0.193794609722743,27.6157318854908
100.13,0.943326418388823,0.943326418453691,0.943326418207875,96.6212545880051,96.6212545880051,37.3307145612473,26.4427137254957,48.0431771269326,22.1353637355767,0,0.995005707323505,1.11915402306169,-0,0,0.190034221625578,27.0798765816449
100.14,0.943336439969406,0.943336440033898,0.9433364397873,96.5172409513487,96.5172409513487,37.2963535770171,26.3393255578548,48.0420946417947,22.1358207516992,0,0.995005707323505,1.11932043533327,-0,0,0.192701859191578,27.4600149347998
100.15,0.943342660463468,0.943342660527301,0.943342660281357,96.0391295626808,96.0391295626808,37.1389846259924,25.8622567940454,48.0407687231212,22.1361040455141,0,0.995005707323505,1.11960077678837,-0,0,0.177831213156891,25.340947874857
100.16,0.943372145942851,0.94337214600722,0.943372145760118,96.0478522544482,96.0478522544482,37.1419358255545,25.8693179765201,48.0409821628044,22.1375521151237,0,0.995005707323505,1.11981363314087,-0,0,0.1862643015859,26.5426629759908
100.17,0.943395177907744,0.943395177971836,0.943395177725377,96.4564249424843,96.4564249424843,37.2762245573567,26.2770285396426,48.040765494857,22.1386309079847,0,0.995005707323505,1.11939011115566,-0,0,0.16988544742597,24.2086762582008
100.18,0.943438085210381,0.943438085275218,0.943438085028725,95.5584722802836,95.5584722802836,36.9813303159696,25.3759490138848,48.0418046876146,22.1407185787842,0,0.995005707323505,1.1201169496116,-0,0,0.169404387858636,24.1401252698557
100.19,0.943461545512286,0.943461545577237,0.943461545331087,95.4508132015714,95.4508132015714,36.9459568113786,25.2672532998041,48.041653802272,22.1419060994952,0,0.995005707323505,1.12022705724758,-0,0,0.152251147557183,21.6957885268985
100.2,0.943489772312675,0.94348977237681,0.943489772130429,94.6269767229496,94.6269767229496,36.6752554249206,24.4417288947358,48.0418360567384,22.1434117714754,0,0.995005707323505,1.12106893096997,-0,0,0.157421107969354,22.432507885633
100.21,0.943517507003789,0.943517507069096,0.943517506822206,94.4905776083469,94.4905776083469,36.6305049747667,24.3036385252805,48.0420261702171,22.1449129128493,0,0.995005707323505,1.12134361664941,-0,0,0.162962180247115,23.2221106852139
100.22,0.943541109353114,0.943541109418381,0.943541109172731,94.331747018207,94.331747018207,36.5783274260891,24.1435945165904,48.0419426479831,22.1462098536336,0,0.995005707323505,1.12151741884489,-0,0,0.167470386966322,23.8645301427009
100.23,0.94356073543388,0.94356073549852,0.943560735252577,93.429298888005,93.429298888005,36.2816784823116,23.2404088455594,48.0415715851671,22.1473184572784,0,0.995005707323505,1.12211115697656,-0,0,0.148320005923565,21.135600844108
100.24,0.943579149942338,0.943579150007996,0.943579149761462,94.1455608731107,94.1455608731107,36.5170721267247,23.9559625244233,48.0411953174291,22.1484030312582,0,0.995005707323505,1.12180041614409,-0,0,0.148478078384642,21.1581261698114
100.25,0.943600536259729,0.943600536325408,0.94360053607998,93.4054081604557,93.4054081604557,36.2737929218698,23.214821709718,48.0409494919986,22.149636958739,0,0.995005707323505,1.12244301553247,-0,0,0.160242928091728,22.8346172530712
100.26,0.943602756084077,0.943602756149737,0.9436027559034,93.2317535371673,93.2317535371673,36.2164730429902,23.0422974905428,48.0394957744208,22.1499602722038,0,0.995005707323505,1.12263625925051,-0,0,0.164523925220162,23.444659343873
100.27,0.943597847692863,0.943597847758652,0.943597847512732,94.4782287855683,94.4782287855683,36.6258316771081,24.2908065014821,48.0375733205294,22.1498489635569,0,0.995005707323505,1.12154135173672,-0,0,0.152168383204366,21.6839946066221
100.28,0.94360209152154,0.94360209158574,0.943602091340422,93.348643047523,93.348643047523,36.2543172363146,23.1623006110478,48.0361419948182,22.150200441657,0,0.995005707323505,1.12236344937207,-0,0,0.154456172733198,22.0100046144807
100.29,0.943581278943173,0.943581279008775,0.943581278763283,93.8405233308909,93.8405233308909,36.4154492567537,23.6579586257354,48.0331825577037,22.1493821474518,0,0.995005707323505,1.1221497988321,-0,0,0.163357063574063,23.2783815593039
100.3,0.943544225886241,0.943544225952551,0.943544225707074,94.5887843414574,94.5887843414574,36.6606336435148,24.4119343023642,48.0291407190789,22.1477093200144,0,0.995005707323505,1.1214348770398,-0,0,0.162507385874339,23.1573024870933
100.31,0.943500898646694,0.943500898713156,0.943500898467536,94.3536380911817,94.3536380911817,36.5824962509872,24.1832917589325,48.0246331518825,22.1457131803667,0,0.995005707323505,1.12145540857903,-0,0,0.158384913602907,22.5698501884143
100.32,0.943442692901954,0.943442692968338,0.943442692721952,96.1501903954182,96.1501903954182,37.1719652760539,25.987985581076,48.0192240099316,22.1429808044105,0,0.995005707323505,1.12026570011739,-0,0,0.188184128098609,26.8162382540518
100.33,0.943365307629613,0.943365307695482,0.943365307448888,96.7807532060079,96.7807532060079,37.377915486638,26.6291742934992,48.0124285922421,22.1391503202666,0,0.995005707323505,1.11925625797474,-0,0,0.174117626352644,24.8117617552517
100.34,0.943285445475753,0.943285445542123,0.943285445295917,96.6950979145567,96.6950979145567,37.3484230637223,26.5544049966937,48.0054582978836,22.1352346199795,0,0.995005707323505,1.11922372297252,-0,0,0.176886466967995,25.2063215429393
100.35,0.943192784778129,0.943192784844353,0.943192784597898,96.9963214777946,96.9963214777946,37.4459360173185,26.8678910123988,47.9977034301036,22.1307270352922,0,0.995005707323505,1.11903735049134,-0,0,0.18978861675507,27.0448778875974
100.36,0.943095654505673,0.943095654571386,0.943095654324085,96.8552277227784,96.8552277227784,37.3980035948363,26.7396254313217,47.9896345550263,22.1259677364305,0,0.995005707323505,1.11893240036198,-0,0,0.178573858547066,25.4467748429569
100.37,0.943016160350177,0.943016160415586,0.943016160169257,96.8782342384702,96.8782342384702,37.4042394341824,26.7734128684113,47.9827300802142,22.1220912898448,0,0.995005707323505,1.11898057200867,-0,0,0.181539491546391,25.8693775453607
100.38,0.942923468683223,0.942923468749319,0.942923468502643,95.4515064136342,95.4515064136342,36.9338055282269,25.3588830922972,47.9749827013992,22.1176406199377,0,0.995005707323505,1.11988948333749,-0,0,0.159075955967787,22.6683237254096
100.39,0.942847774724138,0.942847774790332,0.942847774544391,95.6405557507591,95.6405557507591,36.9946966347018,25.5579595250891,47.9684678151371,22.1141284105329,0,0.995005707323505,1.12020419863357,-0,0,0.179257597010728,25.5442075740288
100.4,0.942745349271748,0.942745349338145,0.942745349091337,95.0150598404865,95.0150598404865,36.7875159608682,24.9455270562376,47.9602183584711,22.1093144257778,0,0.995005707323505,1.12051358256199,-0,0,0.165360863338999,23.5639230258073
100.41,0.942655395716666,0.942655395783006,0.942655395536789,94.7396922538553,94.7396922538553,36.695584646343,24.6817298468479,47.9528123720941,22.1051500349133,0,0.995005707323505,1.12082733804092,-0,0,0.157552041246354,22.4511658776054
100.42,0.942563383593712,0.942563383660567,0.942563383414409,93.8113545366533,93.8113545366533,36.3890130736803,23.765096335557,47.9452998158734,22.1009583852229,0,0.995005707323505,1.12165905735504,-0,0,0.153497186175359,21.8733490299887
100.43,0.942482742968754,0.942482743035081,0.94248274278886,93.7281718701659,93.7281718701659,36.3603860402425,23.692248042176,47.9385725445134,22.0973512834765,0,0.995005707323505,1.1219761272528,-0,0,0.162058923801706,23.093396641743
100.44,0.942402004752115,0.942402004818123,0.942402004572056,93.2494079621909,93.2494079621909,36.2017316874304,23.2238717659617,47.9318143632586,22.0937218329706,0,0.995005707323505,1.12230930605436,-0,0,0.15439345369073,22.0010671509291
100.45,0.942315688500541,0.942315688566854,0.942315688321263,92.7743939203115,92.7743939203115,36.0442467288421,22.7597737764751,47.9247305423042,22.0898896015322,0,0.995005707323505,1.1228921599278,-0,0,0.165003782098407,23.513038949023
