t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
100.46,0.942214180680573,0.942214180747494,0.942214180501501,92.3878654554399,92.3878654554399,35.9156526383463,22.3858710449336,47.9166738893866,22.0853205211198,0,0.995005707323505,1.12314694728047,-0,0,0.152108817112907,21.6755064385893
100.47,0.942321717512743,0.942321717580733,0.942321717337682,93.1943842822389,93.1943842822389,36.1818155839009,23.1819641175239,47.9218711584854,22.0905490062297,0,0.995005707323505,1.1225955237268,-0,0,0.145131943689212,20.6813019757127
100.48,0.942829396875227,0.942829396939567,0.942829396700368,92.9780324366081,92.9780324366081,36.1167772265847,22.9111330818122,47.952331827706,22.11456752709,0,0.995005707323505,1.12290799911261,-0,0,0.163116593921716,23.2441146338445
100.49,0.943475637861989,0.94347563792135,0.943475637696004,93.6071046214485,93.6071046214485,36.3313510106527,23.4704907339615,47.9915706753352,22.1450432121518,0,0.995005707323505,1.12239916792707,-0,0,0.169704917426296,24.1829507332472
100.5,0.944167920283271,0.944167920336904,0.944167920110192,93.9402115641162,93.9402115641162,36.4492155607373,23.7288705184249,48.0336932616333,22.177647784058,0,0.995005707323505,1.12205392505381,-0,0,0.173082287095041,24.6642259110434
100.51,0.94483114624242,0.944831146297834,0.944831146075436,94.1221887749627,94.1221887749627,36.5170372485109,23.8393803168904,48.0739564999317,22.2088519581406,0,0.995005707323505,1.12169822159922,-0,0,0.149115826513259,21.2490052781394
100.52,0.945480048779348,0.94548004882939,0.945480048612774,93.9583420426393,93.9583420426393,36.4710254812247,23.6054864042022,48.113369642929,22.2394859955081,0,0.995005707323505,1.12204226263914,-0,0,0.154345209885454,21.9941924086771
100.53,0.946105980855718,0.946105980902751,0.946105980689928,94.8616348745608,94.8616348745608,36.7754867798986,24.4412134428557,48.1513824542717,22.2690389774334,0,0.995005707323505,1.12153797637521,-0,0,0.174594149331853,24.8796662797891
100.54,0.946708022870243,0.946708022915271,0.946708022705585,94.9692482150559,94.9692482150559,36.818104947656,24.4840649585146,48.1878056651406,22.2973775914007,0,0.995005707323505,1.12114321916757,-0,0,0.158406662461829,22.5729494008106
100.55,0.947280575987483,0.947280576029792,0.94728057582366,96.4006408956716,96.4006408956716,37.29546873874,25.8538755007916,48.2224163120017,22.3243490828783,0,0.995005707323505,1.12026581330772,-0,0,0.181779688486024,25.9036056092585
100.56,0.947815466357566,0.947815466397791,0.947815466195091,97.1423530602176,97.1423530602176,37.5456513169487,26.5383941995541,48.2545390749087,22.3494197857548,0,0.995005707323505,1.11942513139352,-0,0,0.183288533230648,26.1186159853674
100.57,0.948337753119566,0.948337753158584,0.948337752958722,97.5270038221306,97.5270038221306,37.6783102011973,26.8672885365805,48.2858381230759,22.3738771624742,0,0.995005707323505,1.11900664102966,-0,0,0.184921450435814,26.3513066871035
100.58,0.9488417240665,0.948841724103721,0.948841723906199,96.3345418433137,96.3345418433137,37.292365207455,25.6210719351311,48.3159573679693,22.3975125402133,0,0.995005707323505,1.11968750805596,-0,0,0.161145087861636,22.9631750202831
100.59,0.94933234316436,0.949332343201885,0.949332343006112,96.6655903485372,96.6655903485372,37.4070380821503,25.8995423017192,48.3453876856904,22.4206603611277,0,0.995005707323505,1.11986111881457,-0,0,0.17505582844612,24.9454555535721
100.6,0.949797963015236,0.949797963050583,0.94979796285683,96.1153308253023,96.1153308253023,37.2317217600021,25.2994936656565,48.3732149446941,22.4426222149517,0,0.995005707323505,1.12023108643186,-0,0,0.169334270743712,24.130133580979
100.61,0.950229124207758,0.95022912424141,0.950229124049541,96.6102133404323,96.6102133404323,37.3995068815396,25.7482933294098,48.3989213267336,22.4629986842889,0,0.995005707323505,1.1200640098257,-0,0,0.18006946549963,25.6598988336972
100.62,0.950665265080001,0.950665265112892,0.950665264923186,96.0885217984769,96.0885217984769,37.2332149263966,25.1800326963166,48.4249045890698,22.4835845130904,0,0.995005707323505,1.1202802591566,-0,0,0.162274729929912,23.1241490150125
100.63,0.951086921740961,0.951086921773399,0.95108692158524,95.6966201895637,95.6966201895637,37.1094155395658,24.7429988923547,48.4500357697627,22.5035855274463,0,0.995005707323505,1.1207777439711,-0,0,0.160533864186932,22.8760756466379
100.64,0.951485546636658,0.951485546669743,0.951485546482254,94.7570123131861,94.7570123131861,36.8053104940543,23.7607228855324,48.4737296142981,22.5225598133557,0,0.995005707323505,1.12159981902463,-0,0,0.149461418980217,21.2982522046809
100.65,0.951895070701042,0.951895070732144,0.951895070546398,94.8412692325313,94.8412692325313,36.837888980259,23.8009363170437,48.4982096452953,22.5421232701924,0,0.995005707323505,1.12185272071849,-0,0,0.154072743413515,21.9553659364258
100.66,0.952287124556323,0.95228712458662,0.952287124402688,93.5237836249698,93.5237836249698,36.4095133694946,22.4413322531689,48.5215514260138,22.5608999457871,0,0.995005707323505,1.12293802726119,-0,0,0.145634369380401,20.7528976367072
100.67,0.952667564967435,0.952667564997743,0.95266756481458,95.126058254397,95.126058254397,36.9406912179967,24.0026437523709,48.5442719355576,22.5791425664685,0,0.995005707323505,1.12209912590844,-0,0,0.169574373752923,24.1643482597916
100.68,0.953005476041413,0.953005476070558,0.953005475889063,94.7781035922574,94.7781035922574,36.8302901917152,23.6187523269991,48.5641164909299,22.5952347743283,0,0.995005707323505,1.12194973335356,-0,0,0.150891917509443,21.5020982450956
100.69,0.953333659731565,0.953333659759493,0.953333659578309,94.8302314789222,94.8302314789222,36.8512740822055,23.6359393800988,48.5833714351936,22.6109206636298,0,0.995005707323505,1.12203091641242,-0,0,0.150378366257315,21.4289171916674
100.7,0.953665558066784,0.953665558095364,0.953665557914814,94.6841895081898,94.6841895081898,36.807167777335,23.4545543875461,48.6028546120029,22.6267805086408,0,0.995005707323505,1.12215570696415,-0,0,0.143329832840995,20.4245011798417
100.71,0.953982623849278,0.95398262387729,0.953982623698115,94.7543817499408,94.7543817499408,36.833950445269,23.4910128684304,48.6214078538192,22.6419610276913,0,0.995005707323505,1.12224428259862,-0,0,0.148462326423625,21.1558815153666
100.72,0.954289446082595,0.954289446109986,0.954289445930727,94.4671246073206,94.4671246073206,36.7431153912172,23.1711441693047,48.6393017112594,22.6566787267565,0,0.995005707323505,1.12264736702908,-0,0,0.171799088241459,24.481370074408
100.73,0.954585425118013,0.954585425145973,0.95458542496697,96.0186203750745,96.0186203750745,37.2565058292243,24.6913833132518,48.6564906915997,22.670746370223,0,0.995005707323505,1.12128472047634,-0,0,0.168988504409715,24.0808618783845
100.74,0.95487986418047,0.954879864207909,0.954879864029627,95.36126506657,95.36126506657,37.043840931286,24.0030904631134,48.673464168029,22.6847104354276,0,0.995005707323505,1.12151576683434,-0,0,0.157535794586043,22.4488507285111
100.75,0.955171564853609,0.955171564879519,0.955171564702312,95.6045492354391,95.6045492354391,37.12718178086,24.2155993747238,48.6903338803496,22.6986159803657,0,0.995005707323505,1.12159292504529,-0,0,0.176943002443464,25.2143778481937
100.76,0.955446331788521,0.955446331815637,0.955446331638611,96.073034968755,96.073034968755,37.2843172990954,24.6553473851829,48.7060746351035,22.7116129484686,0,0.995005707323505,1.12097605352332,-0,0,0.15641990639847,22.289836661782
100.77,0.955733443498137,0.955733443524999,0.955733443347678,96.8827753574019,96.8827753574019,37.5537786061463,25.4349212904072,48.7226271858907,22.7252268811041,0,0.995005707323505,1.12052522632457,-0,0,0.174468482987588,24.8617588257313
100.78,0.955998744174128,0.955998744200801,0.95599874402354,96.5410361037293,96.5410361037293,37.4444747816932,25.065594751426,48.7377048788053,22.7377364734981,0,0.995005707323505,1.12051339833811,-0,0,0.162433451828963,23.1467668856273
100.79,0.956275981581909,0.956275981608208,0.956275981431271,96.1011945640993,96.1011945640993,37.303088290706,24.5967012440913,48.7535952748598,22.7508980451482,0,0.995005707323505,1.1209761642486,-0,0,0.165702502954149,23.6126066709663
100.8,0.95655189598024,0.956551896006468,0.956551895829874,95.7771467571918,95.7771467571918,37.1997531009383,24.2436633469137,48.7694427669606,22.7640406433175,0,0.995005707323505,1.12136860896438,-0,0,0.172886382257805,24.6363094717373
100.81,0.956264593017603,0.956264593054005,0.956264592870503,95.8337925013251,95.8337925013251,37.2144043374324,24.3342792358551,48.7491799701655,22.7503332953045,0,0.995005707323505,1.12127612479987,-0,0,0.166576701355632,23.7371799431776
100.82,0.955841354656614,0.955841354689694,0.95584135450229,95.6377226624473,95.6377226624473,37.1442744631406,24.1873085025854,48.7202285435912,22.7301856162708,0,0.995005707323505,1.12139404813196,-0,0,0.161466915082109,23.0090353992005
100.83,0.955383110297115,0.955383110332811,0.955383110141798,95.4816597508846,95.4816597508846,37.0868556002164,24.0842030312753,48.6890556685557,22.7084010510536,0,0.995005707323505,1.12157449216309,-0,0,0.166230646162988,23.6878670782258
100.84,0.954919211788746,0.954919211827359,0.954919211631069,95.1123774253203,95.1123774253203,36.9592827182365,23.7685177174774,48.6575166301873,22.6863430776555,0,0.995005707323505,1.12177070652112,-0,0,0.157674306179753,22.4685886306147
100.85,0.954464562023534,0.954464562064997,0.95446456186451,94.3753684481552,94.3753684481552,36.7109680939551,23.0839818997848,48.6265977486485,22.6647887997219,0,0.995005707323505,1.12240759867362,-0,0,0.153800451289063,21.9165643086915
100.86,0.954011012946086,0.954011012990397,0.954011012785738,95.5361308704065,95.5361308704065,37.0864457904948,24.2970546237078,48.5958154843917,22.643260762307,0,0.995005707323505,1.12157423971732,-0,0,0.152194960853543,21.6877819216299
100.87,0.953579370999437,0.953579371045318,0.953579370837361,94.9430135827964,94.9430135827964,36.885718014088,23.7538544340245,48.5663731375854,22.6227860111865,0,0.995005707323505,1.12200682392042,-0,0,0.170910524157505,24.3547496924445
100.88,0.953137006357518,0.953137006406435,0.953137006194774,94.8678431602201,94.8678431602201,36.8550927149978,23.7298643950265,48.5362378641815,22.6017409010121,0,0.995005707323505,1.12176537350462,-0,0,0.144383143624045,20.5745979664264
100.89,0.952728982241194,0.952728982292307,0.952728982076756,93.3121102963942,93.3121102963942,36.3382749507631,22.2212985250043,48.5083320375867,22.5824797338032,0,0.995005707323505,1.1231783843108,-0,0,0.145329989801964,20.7095235467798
100.9,0.952344778151296,0.952344778202686,0.952344777984723,94.6110411518415,94.6110411518415,36.7600631678085,23.5646156447963,48.48207484838,22.5643506586652,0,0.995005707323505,1.12242784260657,-0,0,0.157772880275942,22.4826354393218
100.91,0.951974526595398,0.951974526648276,0.951974526428569,93.1179229420273,93.1179229420273,36.2643044170099,22.1144699485868,48.4565915470067,22.5468614464338,0,0.995005707323505,1.12333657933332,-0,0,0.148126326015585,21.1080014572209
100.92,0.951628982091214,0.951628982144064,0.951628981922745,93.7737406727761,93.7737406727761,36.475200758119,22.8103400804788,48.432801348238,22.5305992440593,0,0.995005707323505,1.12308064785244,-0,0,0.160470045631283,22.8669815024578
100.93,0.951304523719394,0.951304523774415,0.951304523550719,93.1057306842488,93.1057306842488,36.2512277640313,22.1801584426987,48.4102825639542,22.5152896775959,0,0.995005707323505,1.1233709406697,-0,0,0.146048745448857,20.8119462264622
100.94,0.951005691716658,0.9510056917736,0.951005691547758,93.7513544695745,93.7513544695745,36.4593599101644,22.8606788908769,48.3894588875934,22.5012166911043,0,0.995005707323505,1.12296254633748,-0,0,0.145304953191674,20.7059558298135
100.95,0.950732244603487,0.950732244661073,0.950732244433303,93.4377633335205,93.4377633335205,36.3525276737823,22.5791899391064,48.3702191172954,22.4883542771186,0,0.995005707323505,1.12324684565865,-0,0,0.161004813695099,22.9431859515516
100.96,0.950479578364742,0.950479578422224,0.95047957819363,93.9878072362193,93.9878072362193,36.5298180720652,23.1590946986965,48.3523010117399,22.4764115257829,0,0.995005707323505,1.12267203888758,-0,0,0.159478351672944,22.7256651133946
100.97,0.950233921553593,0.950233921611828,0.950233921382012,94.5199377149807,94.5199377149807,36.7012994658015,23.7204146144501,48.3347858728757,22.4647372276549,0,0.995005707323505,1.12201207203203,-0,0,0.145299121017076,20.7051247449333
100.98,0.949993552521513,0.949993552580635,0.949993552349028,94.6371558640134,94.6371558640134,36.7364725412734,23.8662106197855,48.3176027199329,22.453342524295,0,0.995005707323505,1.12196374452922,-0,0,0.157897661629641,22.5004167822238
100.99,0.949756340757394,0.949756340816308,0.949756340583524,94.2185544750526,94.2185544750526,36.5955653170681,23.4758793401699,48.3005963265831,22.4420788082996,0,0.995005707323505,1.12214244036946,-0,0,0.154257643911055,21.9817142573253
101,0.949531013790528,0.949531013850237,0.949531013616356,95.6099474135228,95.6099474135228,37.0497353342976,24.8941653436532,48.2844117382488,22.4313703316208,0,0.995005707323505,1.12123645218745,-0,0,0.180542622113697,25.7273236512019
101.01,0.949321972966545,0.949321973026239,0.949321972791832,96.187166285967,96.187166285967,37.2364781078906,25.4967488227707,48.2691413905139,22.4212760726824,0,0.995005707323505,1.12033791196516,-0,0,0.171135167644591,24.3867613893543
101.02,0.949109959674051,0.949109959734428,0.949109959498649,95.8836394852483,95.8836394852483,37.1336938967607,25.2189085844474,48.2536621446348,22.4110687561661,0,0.995005707323505,1.12041884008791,-0,0,0.168684752979192,24.0375772995348
101.03,0.94890590994148,0.948905910003783,0.948905909765701,95.4257288637062,95.4257288637062,36.9802750593097,24.7857078321738,48.2387294360345,22.4012915954979,0,0.995005707323505,1.12076727572395,-0,0,0.166699212806756,23.7546378249628
101.04,0.948706831319002,0.948706831380158,0.948706831142411,96.3319429958634,96.3319429958634,37.2752953451817,25.716027713437,48.2241737901104,22.3917414923159,0,0.995005707323505,1.12012953459097,-0,0,0.166750211849099,23.7619051884966
101.05,0.948529341488984,0.948529341549221,0.94852934131098,94.8335802672622,94.8335802672622,36.7802337397123,24.2393795468884,48.2109417214747,22.3832589988991,0,0.995005707323505,1.1211263633394,-0,0,0.160586505726332,22.8835770660023
101.06,0.948359864866869,0.948359864928404,0.94835986468927,94.9791882442725,94.9791882442725,36.8256460618361,24.405585289567,48.1983514553455,22.37525149936,0,0.995005707323505,1.12134055562648,-0,0,0.178517845267497,25.4387929506183
101.07,0.948198027228508,0.948198027290356,0.948198027050487,95.988074902646,95.988074902646,37.1548949999237,25.4343352393629,48.1862331052508,22.3675065580323,0,0.995005707323505,1.12044377489499,-0,0,0.177364714099928,25.2744717592397
101.08,0.948039292007731,0.948039292069846,0.948039291829356,95.7606322714225,95.7606322714225,37.0778082921994,25.2265150851753,48.174244213706,22.3598729725412,0,0.995005707323505,1.12034513000254,-0,0,0.162095976677929,23.0986766766049
101.09,0.947885569415317,0.947885569476872,0.947885569236692,94.6281669779747,94.6281669779747,36.7033278022703,24.1129733735613,48.1626107024264,22.352582901987,0,0.995005707323505,1.12125682094571,-0,0,0.154878041216452,22.0701208733445
101.1,0.947730212670988,0.947730212733462,0.947730212492358,94.8255475413849,94.8255475413849,36.7659439812916,24.3293170402901,48.1509675286831,22.3452629724117,0,0.995005707323505,1.12126546292533,-0,0,0.146895418010529,20.9325970665003
101.11,0.947570647803358,0.947570647866387,0.947570647624554,94.4936041918574,94.4936041918574,36.654531158263,24.0167418555841,48.1390724025756,22.3377899336977,0,0.995005707323505,1.12166196622167,-0,0,0.156276377911013,22.2693838523194
101.12,0.947427610815326,0.947427610877612,0.947427610636486,93.4743957020009,93.4743957020009,36.3174320218783,23.015061669194,48.1282198178384,22.3311142149685,0,0.995005707323505,1.12237600076036,-0,0,0.141313637043438,20.13719327869
101.13,0.947297905119172,0.947297905183329,0.947297904940768,93.5929190881188,93.5929190881188,36.3544722027883,23.149477961315,48.1183016215489,22.3251395052549,0,0.995005707323505,1.12255923184637,-0,0,0.146066022538636,20.8144082117556
101.14,0.947171353201635,0.947171353265666,0.94717135302306,93.074801852609,93.074801852609,36.1822939527971,22.646935555904,48.1085595563996,22.3193067403054,0,0.995005707323505,1.12294342979654,-0,0,0.139403415304312,19.8649866808644
101.15,0.947044438386254,0.947044438449502,0.947044438207473,92.2890371317626,92.2890371317626,35.9221457454004,21.8766999409334,48.0988176359509,22.3135195548782,0,0.995005707323505,1.12372003258836,-0,0,0.138690083593828,19.7633369121205
101.16,0.946907463623097,0.946907463686436,0.946907463444265,93.2951605604221,93.2951605604221,36.2508456067456,22.8994335915618,48.0884931508114,22.307233818049,0,0.995005707323505,1.12307354211532,-0,0,0.145883029156747,20.7883316548364
101.17,0.946765462389979,0.946765462454682,0.94676546221153,93.6001543243123,93.6001543243123,36.3490151896691,23.2217576586361,48.0777656656179,22.3006310000583,0,0.995005707323505,1.12265106219324,-0,0,0.148436256235902,21.1521665136161
101.18,0.946614707188766,0.946614707252589,0.946614707010156,93.2576203163975,93.2576203163975,36.2342340289416,22.8975893491016,48.0664346097372,22.2935963575587,0,0.995005707323505,1.12276872836749,-0,0,0.143373411208599,20.4307110972253
101.19,0.946471525038724,0.946471525102201,0.946471524859839,93.4810559997742,93.4810559997742,36.3055808565733,23.1384751979776,48.055620989051,22.2869598127456,0,0.995005707323505,1.12282266638744,-0,0,0.171868526010127,24.491264956443
101.2,0.946315620452813,0.946315620517849,0.946315620274375,93.5189455023165,93.5189455023165,36.3157660579501,23.1954100583649,48.0439284581821,22.2796069857695,0,0.995005707323505,1.1224152331304,-0,0,0.151790039601931,21.6300806432751
101.21,0.946139949488129,0.946139949552667,0.946139949308811,93.8306841624593,93.8306841624593,36.4157178454135,23.52832831722,48.0310013413335,22.2713545039058,0,0.995005707323505,1.12222022629903,-0,0,0.152609322441073,21.7468284478528
101.22,0.945986448148328,0.945986448213664,0.945986447970101,94.2272167713945,94.2272167713945,36.5438160426555,23.9436137994465,48.0194722446945,22.2641307272535,0,0.995005707323505,1.12194056995061,-0,0,0.166625299054569,23.744105115276
101.23,0.94580400225635,0.945804002322346,0.945804002077866,94.9211017878351,94.9211017878351,36.7692761120943,24.6595894600793,48.0060638650976,22.2554484626582,0,0.995005707323505,1.12116167191116,-0,0,0.16070448079651,22.9003885135026
101.24,0.945624774666396,0.945624774731793,0.945624774488148,94.7175182079931,94.7175182079931,36.6997856504704,24.4777870076357,47.992818720145,22.2469124802123,0,0.995005707323505,1.12114091238363,-0,0,0.152515170493847,21.7334117953732
101.25,0.945455080168598,0.945455080233463,0.945455079990021,95.0355703903445,95.0355703903445,36.8018765550679,24.8164889381238,47.9802202363102,22.2388612159105,0,0.995005707323505,1.12101085309439,-0,0,0.165040119004543,23.5182169581474
101.26,0.94525787384433,0.945257873910505,0.945257873665497,94.4813978247914,94.4813978247914,36.6169334899414,24.2860203449047,47.9658590228905,22.2295184569962,0,0.995005707323505,1.12139164212961,-0,0,0.177236290158022,25.2561713475182
101.27,0.945059831311594,0.945059831377236,0.945059831132685,94.986377337148,94.986377337148,36.7801070950815,24.8148410317317,47.9514587409037,22.2200775645126,0,0.995005707323505,1.12080182118346,-0,0,0.156338434253204,22.2782268810815
101.28,0.944867933715552,0.94486793378198,0.944867933536879,94.9635598940932,94.9635598940932,36.76988395749,24.81511047101,47.9374641101557,22.2109853129275,0,0.995005707323505,1.12091331829842,-0,0,0.165037259465976,23.5178094739015
101.29,0.944683252500247,0.94468325256635,0.944683252320986,94.6007743429489,94.6007743429489,36.6480107015016,24.4745932377286,47.923932938612,22.2022481666084,0,0.995005707323505,1.12120572559426,-0,0,0.175315508932512,24.9824600228829
101.3,0.944476516968601,0.944476517034888,0.944476516789778,95.1954075281263,95.1954075281263,36.8405486435372,25.0939944866306,47.9090101858703,22.1924028556254,0,0.995005707323505,1.12052903765498,-0,0,0.150894586879308,21.5024786303014
101.31,0.944274066295152,0.944274066361516,0.94427406611646,94.523492040866,94.523492040866,36.616852057275,24.4462522757623,47.8943751305986,22.182864634505,0,0.995005707323505,1.12120164870916,-0,0,0.165849104124476,23.6334973377378
101.32,0.94407191381352,0.94407191388042,0.944071913635486,94.5220400707523,94.5220400707523,36.6135323780043,24.468955948641,47.8797789503359,22.1733051717755,0,0.995005707323505,1.12106669290639,-0,0,0.1467233825086,20.9080820074755
101.33,0.943886323200549,0.943886323266159,0.943886323021526,93.3992828899506,93.3992828899506,36.2418728188005,23.3683897121545,47.8662577314876,22.1646354463085,0,0.995005707323505,1.12207561082919,-0,0,0.146547572429517,20.8830290712062
101.34,0.943717365721523,0.943717365788046,0.943717365543342,92.6570760555916,92.6570760555916,35.9955184815129,22.6463712493231,47.8538667134279,22.1568380928406,0,0.995005707323505,1.12295528163403,-0,0,0.158098747989531,22.5290715885082
101.35,0.943529387602608,0.943529387669563,0.943529387424382,93.4198418310995,93.4198418310995,36.2435911705539,23.4314487263049,47.8403064369137,22.1480866678809,0,0.995005707323505,1.12232892305336,-0,0,0.148528043815079,21.1652462436488
101.36,0.943347824725446,0.943347824792028,0.943347824546883,92.7666848379788,92.7666848379788,36.0263458215153,22.7999119311399,47.8271063709012,22.1396665359376,0,0.995005707323505,1.12286367138038,-0,0,0.155531218356175,22.163198615755
101.37,0.94316321128517,0.943163211351735,0.943163211107504,92.957830864798,92.957830864798,36.0865756915938,23.0129987284297,47.8137396745071,22.1310924618612,0,0.995005707323505,1.12274550176718,-0,0,0.157943075136425,22.5068882069406
101.38,0.942983574673718,0.942983574740891,0.942983574495454,93.5486152601503,93.5486152601503,36.2782171990068,23.625249822954,47.8006663559197,22.1226990812766,0,0.995005707323505,1.12219188065832,-0,0,0.156314862043988,22.2748678412683
101.39,0.942851674224669,0.942851674304041,0.942851674049131,93.8695072266377,93.8695072266377,36.3817366088718,23.9624265866318,47.7905661435303,22.1165144964757,0,0.995005707323505,1.12185377122296,-0,0,0.160639609532069,22.8911443583198
101.4,0.942759094856404,0.942759094923045,0.942759094674127,92.8273442785483,92.8273442785483,36.0377219084388,22.9322734953797,47.7828899533399,22.1121808298286,0,0.995005707323505,1.12250544401227,-0,0,0.149071126073265,21.2426354654402
101.41,0.942678767306384,0.942678767375336,0.942678767129754,92.8019857479066,92.8019857479066,36.0280839215378,22.9174223945531,47.7760685915727,22.1084947617808,0,0.995005707323505,1.12276670343738,-0,0,0.154242023586178,21.9794883610304
101.42,0.942620975501826,0.942620975568735,0.942620975323377,92.2205358468016,92.2205358468016,35.8359477319239,22.3439913278508,47.7706622753096,22.1058822436412,0,0.995005707323505,1.12328170288537,-0,0,0.156296658287874,22.2722738060221
101.43,0.942560429025098,0.942560429093242,0.94256042884583,93.4088909957965,93.4088909957965,36.225491420164,23.5406519970887,47.7651305011947,22.103108497513,0,0.995005707323505,1.12246794784045,-0,0,0.170248327991377,24.2603867387712
101.44,0.942502849729834,0.942502849799732,0.942502849554505,93.5684017440095,93.5684017440095,36.2768852358092,23.7083537489908,47.7596779752761,22.1003700197425,0,0.995005707323505,1.12201078695949,-0,0,0.161727393680341,23.0461535994487
101.45,0.942453452346245,0.942453452413177,0.942453452167179,93.3504958426499,93.3504958426499,36.2043307326313,23.4977052714183,47.7547380679794,22.0980525032522,0,0.995005707323505,1.12220964536815,-0,0,0.171230352595735,24.4003252448923
101.46,0.942394534747701,0.942394534815801,0.942394534568908,94.6456935038813,94.6456935038813,36.6289871009919,24.8013137482054,47.7491957825316,22.0951839731443,0,0.995005707323505,1.12099792326614,-0,0,0.152369028721158,21.7125865927651
101.47,0.94233738637812,0.942337386444951,0.942337386198438,93.1748998072668,93.1748998072668,36.1445198814807,23.3387184112124,47.7437028021497,22.0924785939047,0,0.995005707323505,1.12208680857412,-0,0,0.152087959800888,21.6725342716265
101.48,0.942288793240263,0.942288793307542,0.942288793061192,93.5323853948083,93.5323853948083,36.2611063890555,23.7032967888674,47.7388590087914,22.0902295971495,0,0.995005707323505,1.12208501280158,-0,0,0.165320618928223,23.5581881972717
101.49,0.942245119820288,0.942245119888948,0.942245119640881,93.9502434712862,93.9502434712862,36.397589714553,24.1278087881708,47.7342923842674,22.088142298848,0,0.995005707323505,1.12164292210693,-0,0,0.164172000263529,23.3945100375529
101.5,0.942208124277044,0.942208124345423,0.942208124097806,94.9955420327764,94.9955420327764,36.7403789621969,25.1791266912947,47.7301201620452,22.0862951794365,0,0.995005707323505,1.12068126464951,-0,0,0.156341642466838,22.2786840515245
101.51,0.942143860209597,0.942143860278373,0.94214386002804,95.060214379633,95.060214379633,36.7605077107675,25.2528292922753,47.7241978690575,22.0831872183002,0,0.995005707323505,1.12067259098891,-0,0,0.181933371676717,25.9255054639321
101.52,0.942090495219076,0.942090495288397,0.942090495040901,95.561154813878,95.561154813878,36.9241551570606,25.7617592087495,47.7189177386477,22.0804778664809,0,0.995005707323505,1.11994819313941,-0,0,0.162640461871904,23.1762658167463
101.53,0.942057953141091,0.942057953210159,0.942057952960695,95.3224486457016,95.3224486457016,36.8449558408341,25.5286731997869,47.714961079383,22.0788143665318,0,0.995005707323505,1.12018512263266,-0,0,0.171388255252849,24.422826373531
101.54,0.942019881985114,0.942019882055492,0.942019881808307,93.5747819042315,93.5747819042315,36.2697178340436,23.7871761266755,47.7106530843529,22.0769526932031,0,0.995005707323505,1.1214113309294,-0,0,0.154834083261587,22.0638568647762
101.55,0.941992629800234,0.941992629867103,0.941992629618596,93.350602907961,93.350602907961,36.1953898967719,23.5677066059916,47.7071719177283,22.0757243842412,0,0.995005707323505,1.12195219234061,-0,0,0.154961689547605,22.0820407605337
101.56,0.94199236706057,0.941992367129345,0.941992366880268,92.9573139430447,92.9573139430447,36.0658180695758,23.1761195598604,47.7054106934352,22.0757836897491,0,0.995005707323505,1.12236046631183,-0,0,0.149148995922526,21.2537319189599
101.57,0.941995611755248,0.941995611824672,0.941995611576325,92.1416582790441,92.1416582790441,35.7974718013783,22.3616806297444,47.7038984006794,22.0760792486204,0,0.995005707323505,1.12321379767277,-0,0,0.155048182287463,22.0943659759635
101.58,0.942008910171786,0.942008910239189,0.942008909990163,93.4177639396432,93.4177639396432,36.2167864154955,23.6379003617831,47.7030702478965,22.0767933299637,0,0.995005707323505,1.12230769915916,-0,0,0.158731768729738,22.6192770439877
101.59,0.942024946597763,0.94202494666569,0.942024946417556,92.7243918063155,92.7243918063155,35.9887804696628,22.9444691646175,47.7023124110866,22.0776102306114,0,0.995005707323505,1.12271723394317,-0,0,0.163767081670937,23.3368091381085
101.6,0.94206539712778,0.942065397197733,0.942065396951029,92.0365935435868,92.0365935435868,35.7629116671418,22.253907762937,47.7030979913406,22.0795877893093,0,0.995005707323505,1.1231838619556,-0,0,0.145073050893221,20.672909752284
101.61,0.942096654580798,0.942096654650895,0.942096654402894,92.830216021206,92.830216021206,36.0238609808417,23.0456783122262,47.7033740743389,22.0811636346408,0,0.995005707323505,1.12279209762783,-0,0,0.147935009193749,21.0807388101092
101.62,0.942147286683462,0.942147286752523,0.942147286502963,92.0287661196465,92.0287661196465,35.760767560666,22.2402809491656,47.7048165329304,22.0836686375505,0,0.995005707323505,1.1235179603557,-0,0,0.167168371443425,23.821492930688
101.63,0.94220174265304,0.942201742720274,0.942201742472508,92.8370571879927,92.8370571879927,36.0268172525141,23.0442765591684,47.7065112680574,22.0862693607669,0,0.995005707323505,1.12274719405333,-0,0,0.157001006104642,22.3726433699114
101.64,0.942268396280389,0.942268396348234,0.94226839610013,91.9279049023215,91.9279049023215,35.7285124231317,22.1295216860832,47.7089123817225,22.0894708345158,0,0.995005707323505,1.12340818809503,-0,0,0.151707092104246,21.618260624855
101.65,0.942339344522177,0.942339344589096,0.942339344340409,92.2639730436811,92.2639730436811,35.839557134038,22.4594213807861,47.7116475935479,22.0929040693471,0,0.995005707323505,1.12333670699984,-0,0,0.157064189566141,22.3816470131751
101.66,0.942414129254262,0.942414129320798,0.942414129072396,93.9048362616811,93.9048362616811,36.3795102054319,24.0937975108045,47.7146143576542,22.0964243932223,0,0.995005707323505,1.12205107763172,-0,0,0.173123095446292,24.6700411010967
101.67,0.942667426614976,0.942667426686753,0.942667426434718,93.6801173802035,93.6801173802035,36.3084673221513,23.8432233765148,47.7286799785155,22.1082140251732,0,0.995005707323505,1.12176111794363,-0,0,0.155787755354028,22.199755137949
101.68,0.94335168450336,0.943351684566318,0.943351684325169,94.5563806310212,94.5563806310212,36.6046707304475,24.6461547609459,47.7699506602531,22.1402752098221,0,0.995005707323505,1.12124106255048,-0,0,0.165142230607451,23.5327678615618
101.69,0.944115415225374,0.944115415283844,0.944115415048238,94.5965417345776,94.5965417345776,36.6270440209995,24.6042947107579,47.816205573289,22.1760414505306,0,0.995005707323505,1.1210358232228,-0,0,0.154336615463456,21.9929677035424
101.7,0.944893154912802,0.944893154967499,0.944893154738663,94.9646694992804,94.9646694992804,36.7574043228331,24.8887141153885,47.8634211447664,22.2125342391255,0,0.995005707323505,1.12087559136152,-0,0,0.15856491285972,22.5955000825101
101.71,0.945588521434129,0.945588521486898,0.945588521260152,95.968863070239,95.968863070239,37.095811691455,25.8182180458417,47.9054897673404,22.2451552570569,0,0.995005707323505,1.12023075282141,-0,0,0.17915730659954,25.5299161904344
101.72,0.946283754942319,0.946283754991972,0.946283754773076,96.3768100412988,96.3768100412988,37.2382303522444,26.1516100512431,47.9475068088829,22.2776931811728,0,0.995005707323505,1.11962846501629,-0,0,0.167900950581987,23.9258854579332
101.73,0.946957748156617,0.946957748204352,0.946957747987909,95.8227397028338,95.8227397028338,37.0641951439141,25.5251739481198,47.9882270559377,22.3093386987764,0,0.995005707323505,1.12015381891066,-0,0,0.182331177488571,25.9821927921213
101.74,0.947598447345693,0.947598447391919,0.947598447182708,96.2985467806242,96.2985467806242,37.228256482848,25.9322634648058,48.026893250401,22.3393900654174,0,0.995005707323505,1.11971283171003,-0,0,0.164798353421113,23.4837653625087
101.75,0.948241136050366,0.948241136093179,0.948241135885023,95.9751582732447,95.9751582732447,37.1296702658753,25.539800569902,48.065731226119,22.3696264772237,0,0.995005707323505,1.12006750808675,-0,0,0.165219480422872,23.5437759602592
101.76,0.948874790035398,0.948874790078703,0.948874789877165,95.4546774071683,95.4546774071683,36.9662010247709,24.9511308467581,48.1040521069672,22.399494453443,0,0.995005707323505,1.12050046515162,-0,0,0.152147532173481,21.681023334721
101.77,0.9494800707652,0.949480070801157,0.949480070601153,94.8989969151978,94.8989969151978,36.7908293402734,24.3301552310032,48.1406785914597,22.4281630927349,0,0.995005707323505,1.12130958533306,-0,0,0.172278381758629,24.5496694006047
101.78,0.950063656337717,0.950063656374805,0.950063656177025,94.4963668910802,94.4963668910802,36.6654943655217,23.8646266178394,48.175951564404,22.4557887088368,0,0.995005707323505,1.12153544880166,-0,0,0.150021634363323,21.3780828967735
101.79,0.95063693284051,0.950636932878821,0.95063693268526,94.1567257597449,94.1567257597449,36.5607503257776,23.4630398498704,48.2106480543638,22.4830378555107,0,0.995005707323505,1.1220760119984,-0,0,0.149065676526603,21.2418589050409
101.8,0.951198284305984,0.951198284340548,0.951198284147778,94.811604093872,94.811604093872,36.7827515913562,24.0572013286528,48.2446532995586,22.5097494656607,0,0.995005707323505,1.12187565616525,-0,0,0.171615151095534,24.4551590311137
101.81,0.951735463071202,0.95173546310429,0.951735462913959,93.6427600530489,93.6427600530489,36.4050040717471,22.8304575984465,48.2770353599612,22.5352670946413,0,0.995005707323505,1.12246093482804,-0,0,0.142566243427563,20.3156896884278
101.82,0.952258804251068,0.952258804283493,0.952258804095794,94.1209120090084,94.1209120090084,36.5684515373908,23.2519832000562,48.3086733042013,22.5602555047509,0,0.995005707323505,1.12256356508151,-0,0,0.158747328730723,22.621494344128
101.83,0.952750114532553,0.952750114563226,0.95275011437568,94.6642444744294,94.6642444744294,36.7529130884323,23.7423463123741,48.3382443741557,22.5836537878996,0,0.995005707323505,1.12211073488589,-0,0,0.164187686746838,23.3967453614244
101.84,0.953217456216809,0.953217456248162,0.953217456062219,93.8672921747422,93.8672921747422,36.4965319353016,22.8951599102285,48.3662289245478,22.6059033399659,0,0.995005707323505,1.12254045613557,-0,0,0.146103544235596,20.8197550535724
101.85,0.953676712895747,0.953676712924247,0.953676712740385,94.7628009088027,94.7628009088027,36.7963527980048,23.7411760373574,48.393796080876,22.6278287905693,0,0.995005707323505,1.12217891395913,-0,0,0.162143462322877,23.1054433810099
101.86,0.954112131862598,0.954112131890851,0.954112131707963,95.0472779260883,95.0472779260883,36.8950219189505,23.9789751654905,48.419772489528,22.6485302710697,0,0.995005707323505,1.12174426714333,-0,0,0.153433317116815,21.8642476891462
101.87,0.954545126506517,0.954545126535446,0.954545126354194,93.6796483806314,93.6796483806314,36.4506383991371,22.5648702190038,48.4455759198392,22.6692022417884,0,0.995005707323505,1.12285796348682,-0,0,0.151117334281848,21.5342201351634
101.88,0.954956542037178,0.95495654206534,0.954956541884879,94.1508966757687,94.1508966757687,36.6104120546687,22.9919054492463,48.4701057820211,22.6888854445013,0,0.995005707323505,1.1227234210652,-0,0,0.149305954739732,21.2760985504118
101.89,0.955350531761589,0.955350531789331,0.955350531610462,93.8810885226223,93.8810885226223,36.5263915620277,22.6798057934685,48.4935130953722,22.7077696337817,0,0.995005707323505,1.12312944785453,-0,0,0.169636338440109,24.1731782277156
101.9,0.955723108732857,0.955723108760549,0.955723108582772,93.8702728578951,93.8702728578951,36.5272226506383,22.6291638711955,48.5155340619139,22.7255749247858,0,0.995005707323505,1.12297417323928,-0,0,0.154473635486962,22.0124930568922
101.91,0.956075561972573,0.956075561997807,0.956075561820885,94.1330603691018,94.1330603691018,36.6177324483773,22.8543304201793,48.5362863705279,22.7424435783945,0,0.995005707323505,1.12283675478428,-0,0,0.148617060226932,21.1779310823378
101.92,0.956412102248321,0.956412102274884,0.956412102099046,95.4470933234048,95.4470933234048,37.053570451349,24.1325422134779,48.5560362136612,22.7585148962657,0,0.995005707323505,1.12191049070682,-0,0,0.161921441055017,23.07380535034
101.93,0.956707573970712,0.956707574002353,0.956707573826742,96.7656697721699,96.7656697721699,37.4903656697588,25.420086295074,48.5730793012413,22.7725041758545,0,0.995005707323505,1.12071517462039,-0,0,0.176895888730295,25.207664144067
101.94,0.956968975046311,0.956968975070375,0.956968974895738,97.1530989900174,97.1530989900174,37.620655606083,25.7804991834043,48.5878363908764,22.7847634157368,0,0.995005707323505,1.12005301989105,-0,0,0.171809211544291,24.4828126450615
101.95,0.957237500500307,0.957237500526221,0.957237500351562,96.0919802906348,96.0919802906348,37.2749175501295,24.6915452024422,48.6030235429335,22.7974115452592,0,0.995005707323505,1.12068578519758,-0,0,0.156617849643723,22.3180435742305
101.96,0.95749232630729,0.957492326333868,0.95749232615898,95.9543382704043,95.9543382704043,37.2325607732437,24.5273848106729,48.6174439411169,22.8095095186144,0,0.995005707323505,1.12102822679766,-0,0,0.15447944021918,22.0133202312331
101.97,0.957735124155234,0.957735124180443,0.957735124006094,96.6684136917638,96.6684136917638,37.4700066693117,25.2162328323231,48.6311434464656,22.8210374129751,0,0.995005707323505,1.12065537671599,-0,0,0.164807152615795,23.4850192477508
101.98,0.957949179259953,0.95794917928587,0.957949179110971,95.7904013877737,95.7904013877737,37.1837889360765,24.3162253579237,48.6429627876854,22.8312132421646,0,0.995005707323505,1.12131283848856,-0,0,0.178932725220494,25.4979133439205
101.99,0.95814790652447,0.958147906548937,0.958147906374767,95.4486029083801,95.4486029083801,37.0736257738686,23.9541396919943,48.6538225383888,22.840640677997,0,0.995005707323505,1.1214152290517,-0,0,0.151326923115205,21.5640865439167
102,0.958336408478016,0.958336408503399,0.95833640832962,100.94817692293,100.94817692293,38.8833513662108,29.4341695184952,48.6643009607635,22.8497064436716,0,0.995005707323505,1.1188696219903,-0,0,0.395365154272933,56.339534483893
102.01,0.957827078666481,0.957827078688554,0.957827078508328,123.941252662608,123.941252662608,46.4339060348139,52.4884385332545,48.6293327223852,22.823481406968,0,0.995005707323505,1.10378892352522,-0,0,0.402292193658213,57.3266375962953
102.02,0.957044326453855,0.957044326484431,0.957044326297649,128.292391035383,128.292391035383,47.8534283414926,56.9337216903327,48.5754926518373,22.7831766932126,0,0.995005707323505,1.10037409383613,-0,0,0.395139011940124,56.3073092014677
102.03,0.956188000058686,0.956188000091404,0.956187999898009,128.304216587859,128.304216587859,47.8457722118035,57.0477585136933,48.5170079620401,22.7394501121257,0,0.995005707323505,1.09995827660671,-0,0,0.381867601967091,54.4161332803105
102.04,0.955350542593863,0.955350542625319,0.955350542425977,125.347010581662,125.347010581662,46.8625687052467,54.1897730065783,48.4601553689056,22.6970822061785,0,0.995005707323505,1.10109252578931,-0,0,0.374539240207568,53.3718417295785
102.05,0.954525985489562,0.954525985523001,0.95452598531768,125.327305233371,125.327305233371,46.845133755228,54.2670056742235,48.4046155919156,22.6556839672316,0,0.995005707323505,1.10111702313998,-0,0,0.363389394447373,51.7829887087506
102.06,0.953717237381247,0.953717237420347,0.953717237210074,122.967267552226,122.967267552226,46.0587371144393,52.001459362639,48.3504211879738,22.6153870016129,0,0.995005707323505,1.10208758931445,-0,0,0.345651900213329,49.2553957803993
102.07,0.952943165591929,0.952943165638869,0.952943165422614,122.813853474529,122.813853474529,45.998146131733,51.9378827958577,48.298875508685,22.5770951699866,0,0.995005707323505,1.10224923106347,-0,0,0.352500756344256,50.2313577790565
102.08,0.952186786302327,0.952186786342096,0.952186786124045,121.801708462022,121.801708462022,45.6555649215921,51.0132622627576,48.2486513325896,22.5397948666748,0,0.995005707323505,1.10260943836025,-0,0,0.330773964723604,47.1352899731136
102.09,0.951452138332326,0.951452138376065,0.951452138153522,120.214988427625,120.214988427625,45.1244694041221,49.5109960418711,48.2001327888583,22.5038595968953,0,0.995005707323505,1.10336118808987,-0,0,0.325749962667623,46.4193696801362
102.1,0.950765017525945,0.950765017565461,0.950765017339139,119.058545948941,119.058545948941,44.7354519824834,48.4331973101675,48.1549144418156,22.4704341969577,0,0.995005707323505,1.10395308273433,-0,0,0.329336700717195,46.9304798522002
102.11,0.950092306155203,0.950092306199392,0.950092305969374,120.214171892143,120.214171892143,45.1065887192136,49.6656211217669,48.1107900748795,22.4377606954966,0,0.995005707323505,1.10343635154746,-0,0,0.331387831928036,47.2227660497451
102.12,0.949445453254764,0.949445453302491,0.949445453069101,119.877242608044,119.877242608044,44.9874844165273,49.4024857762093,48.0683764554754,22.4063803763594,0,0.995005707323505,1.10352921041226,-0,0,0.337202751334553,48.0513920651738
102.13,0.948807980020617,0.948807980071089,0.948807979835365,118.328112872577,118.328112872577,44.470089252454,47.9258853402907,48.0266675335516,22.3755599987345,0,0.995005707323505,1.10413841481211,-0,0,0.316376465097225,45.0836462763546
102.14,0.948204164103569,0.948204164152888,0.948204163914511,118.928860604401,118.928860604401,44.6597926927697,48.5950193011548,47.9873299057582,22.3465113974876,0,0.995005707323505,1.1039478127386,-0,0,0.3183721310012,45.368028667671
102.15,0.947626091005504,0.947626091052599,0.947626090813189,119.58762367445,119.58762367445,44.8688979081771,49.3192382956147,47.9496832996151,22.3187020792202,0,0.995005707323505,1.10364001707364,-0,0,0.331606153416795,47.2538768618933
102.16,0.947061687028458,0.947061687080995,0.947061686838242,118.762688473783,118.762688473783,44.5905085300945,48.5582199485364,47.9129143488121,22.2915541764345,0,0.995005707323505,1.10390418851834,-0,0,0.324605387443528,46.2562677107027
102.17,0.946547716440211,0.946547716491126,0.946547716247405,118.263949887188,118.263949887188,44.4199960876211,48.1175200189314,47.8794907945522,22.2669390737048,0,0.995005707323505,1.10417825420518,-0,0,0.335331845320246,47.784787958135
102.18,0.946034617702564,0.946034617748487,0.946034617505013,117.995265560993,117.995265560993,44.3251194909646,47.9067085982005,47.8461751940169,22.2423817687755,0,0.995005707323505,1.10423490462298,-0,0,0.323252529028244,46.0634853865247
102.19,0.945533695694497,0.945533695750376,0.945533695501551,118.409872002298,118.409872002298,44.4550021228437,48.3776624699455,47.8137330215201,22.2184765108324,0,0.995005707323505,1.10405810387183,-0,0,0.323315176276406,46.0724126193878
102.2,0.945073816287762,0.94507381633993,0.94507381609269,115.605605733613,115.605605733613,43.5274134806443,45.62506105315,47.7839153985469,22.1966292819157,0,0.995005707323505,1.10528617095232,-0,0,0.300135648175462,42.7693298650033
102.21,0.944659576245228,0.944659576297321,0.94465957604983,114.787213346645,114.787213346645,43.2531733103293,44.8527682009442,47.7572454040954,22.1771997416053,0,0.995005707323505,1.10590340807847,-0,0,0.312819930249476,44.5768400605503
102.22,0.944242926610353,0.944242926665627,0.944242926416332,114.388764147191,114.388764147191,43.1169330567676,44.50069664665,47.73043443898,22.1576330615608,0,0.995005707323505,1.10604110699211,-0,0,0.291759052414506,41.5756649690671
102.23,0.943846964087493,0.943846964141402,0.943846963892151,112.620229673781,112.620229673781,42.5306492425799,42.7759664442902,47.7050329146116,22.1392303148791,0,0.995005707323505,1.1070292714993,-0,0,0.296617827238686,42.2680403815128
102.24,0.943475899888241,0.943475899942828,0.943475899692777,112.340312068099,112.340312068099,42.4339743556336,42.5369936006784,47.6812762120282,22.1220422553925,0,0.995005707323505,1.10723738221853,-0,0,0.293969393365934,41.8906385546456
102.25,0.943113234440047,0.943113234495391,0.943113234244877,110.795048718501,110.795048718501,41.9215043215829,41.0317232083159,47.6580382853545,22.1052872248308,0,0.995005707323505,1.10796650765124,-0,0,0.267160505493777,38.0703720328633
102.26,0.942786267140802,0.942786267193719,0.942786266943287,109.640747696888,109.640747696888,41.53801159456,39.9131538569419,47.6371888763488,22.0904049635971,0,0.995005707323505,1.10879835659571,-0,0,0.274120582985772,39.0621830754725
102.27,0.94247455788925,0.942474557943605,0.942474557693466,110.033027501,110.033027501,41.6630426617357,40.3395465074169,47.6172965343985,22.0761844591846,0,0.995005707323505,1.10860429215505,-0,0,0.262101322697695,37.3494384844216
102.28,0.942184277139497,0.942184277196081,0.942184276944753,107.894966476197,107.894966476197,40.9566584720367,38.2331430429462,47.5987402366166,22.0630831966342,0,0.995005707323505,1.10983830535439,-0,0,0.270274130503686,38.5140635967752
102.29,0.941937733153478,0.941937733259207,0.941937732991822,107.469220023853,107.469220023853,40.813632900647,37.8342240186608,47.5829656358956,22.0520303692969,0,0.995005707323505,1.11009355528744,-0,0,0.250405798215291,35.6828262456789
102.3,0.941767414368809,0.941767414434104,0.941767414179051,106.852352903649,106.852352903649,40.6087401987999,37.2357191895376,47.5720014097173,22.0446323043939,0,0.995005707323505,1.11062991306912,-0,0,0.262356647698744,37.385822297071
102.31,0.941615630872299,0.941615630930054,0.941615630676567,105.952469307381,105.952469307381,40.3110445404167,36.3522441629036,47.5621508983342,22.0380742461437,0,0.995005707323505,1.11114066650174,-0,0,0.257514541661959,36.6958221868292
102.32,0.941482729855085,0.94148272991525,0.941482729660986,105.533244726572,105.533244726572,40.1715653990196,35.9473751842771,47.5534728646412,22.0323966776541,0,0.995005707323505,1.11139084536553,-0,0,0.239774150018252,34.1678163776009
102.33,0.941363539335027,0.941363539397949,0.9413635391423,104.620775864382,104.620775864382,39.8701379103846,35.0476822871428,47.545662046482,22.0274315307571,0,0.995005707323505,1.11205618312308,-0,0,0.238281217542333,33.9550734997825
102.34,0.941235605949723,0.941235606008591,0.94123560575476,106.629079642722,106.629079642722,40.5286103383276,37.0698160924777,47.5372999976371,22.0219635526075,0,0.995005707323505,1.11103231253564,-0,0,0.25159279693862,35.8519735637534
102.35,0.941109449451499,0.941109449509834,0.941109449255777,107.192664895064,107.192664895064,40.7122083910909,37.6474160946079,47.5288496247358,22.01639917572,0,0.995005707323505,1.11053276569853,-0,0,0.25786112509507,36.7452103260475
102.36,0.940984731546625,0.940984731609428,0.940984731353768,105.918242452641,105.918242452641,40.2916784545234,36.3870201555468,47.5203728556574,22.0108494414366,0,0.995005707323505,1.11102584413849,-0,0,0.231577105325385,32.9997375088674
102.37,0.940889161346353,0.940889161406291,0.940889161152303,106.289396287504,106.289396287504,40.4124074405014,36.7687725098387,47.5138369227077,22.0067868549574,0,0.995005707323505,1.11110868421542,-0,0,0.256474404965221,36.547602707544
102.38,0.940784864581807,0.940784864642759,0.940784864387655,106.292685563053,106.292685563053,40.4120885105733,36.7839150193866,47.5066180356704,22.0021525079955,0,0.995005707323505,1.11089117888125,-0,0,0.233026520779008,33.2062792110087
102.39,0.940707558678809,0.940707558739411,0.940707558485156,106.310280503712,106.310280503712,40.4168156981382,36.8102727555781,47.5011330057283,21.9988747424053,0,0.995005707323505,1.11109016676494,-0,0,0.26145726938508,37.2576608873738
102.4,0.940617924121989,0.940617924181137,0.940617923926678,106.931726794716,106.931726794716,40.6198400230627,37.4421362134184,47.494754752752,21.9948358285459,0,0.995005707323505,1.11051963814437,-0,0,0.241056022110278,34.3504831507147
102.41,0.940553459953263,0.940553460014969,0.940553459759327,105.11971572079,105.11971572079,40.0233402092896,35.6376645470566,47.4899502606604,21.9921009130728,0,0.995005707323505,1.11161936436895,-0,0,0.247060373206876,35.2061031819799
102.42,0.940493689125628,0.940493689186627,0.940493688932321,104.575486497071,104.575486497071,39.8436081873153,35.1003790049725,47.4854920974513,21.9896153946473,0,0.995005707323505,1.11199972473049,-0,0,0.234685042140465,33.4426185050163
102.43,0.940448043588734,0.94044804365243,0.940448043396507,105.184129384918,105.184129384918,40.0429901808882,35.7143426407655,47.481962816118,21.9878239280349,0,0.995005707323505,1.11185638478506,-0,0,0.254182424737457,36.2209955250877
102.44,0.940389808106362,0.940389808169593,0.940389807913973,104.703748088747,104.703748088747,39.8842468472814,35.2408923967141,47.477521986196,21.9853337058365,0,0.995005707323505,1.11196523748896,-0,0,0.241397304342929,34.3991158688674
102.45,0.940350954418583,0.940350954480206,0.940350954225109,103.596779102232,103.596779102232,39.5197998682327,34.1386300439595,47.4743159635048,21.9838330947678,0,0.995005707323505,1.11268440740503,-0,0,0.23649780844989,33.7009377041093
102.46,0.940309405153461,0.940309405214982,0.940309404960271,104.379464393432,104.379464393432,39.7764215284805,34.9263313487584,47.4709628251452,21.9821702195287,0,0.995005707323505,1.11225943491382,-0,0,0.219903412642367,31.3362363015373
