t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
102.47,0.940281340347211,0.940281340410584,0.940281340154488,102.210574634932,102.210574634932,39.0630734779433,32.7608858147488,47.4684287088923,21.981260111291,0,0.995005707323505,1.11368978727706,-0,0,0.22894410662266,32.624535193729
102.48,0.940273404652445,0.940273404714737,0.940273404459154,101.148426675965,101.148426675965,38.7137519912918,31.6998986800184,47.4672036154156,21.9813243805306,0,0.995005707323505,1.11439694151704,-0,0,0.203767879457859,29.0369228227449
102.49,0.940303907078517,0.940303907142802,0.940303906887488,100.960720008312,100.960720008312,38.6523390007007,31.5089440946627,47.4684718854281,21.9833040282215,0,0.995005707323505,1.11490647318574,-0,0,0.223629692572108,31.8672311915254
102.5,0.940310912027453,0.940310912090386,0.940310911836085,101.564599368499,101.564599368499,38.8507994981375,32.1123552314437,47.4681888353806,21.9840553016749,0,0.995005707323505,1.11448868173953,-0,0,0.22304143164334,31.783404009176
102.51,0.940307661784601,0.940307661846625,0.940307661592173,99.8604290937182,99.8604290937182,38.2904966867098,30.4089375670591,47.4671629409414,21.9843285857177,0,0.995005707323505,1.11545002805225,-0,0,0.20595021943136,29.3479062689688
102.52,0.940360628173391,0.940360628237752,0.940360627982053,99.4893543808159,99.4893543808159,38.169075675735,30.0322602660575,47.4697529920997,21.9873411226586,0,0.995005707323505,1.11601114401801,-0,0,0.215192157930883,30.6648825051508
102.53,0.940418196663879,0.940418196726891,0.940418196471785,99.7422882487509,99.7422882487509,38.2528025051865,30.2792105295749,47.4725833886049,21.9904943305711,0,0.995005707323505,1.115876591464,-0,0,0.211946474171436,30.2023725694296
102.54,0.940463626317536,0.940463626381547,0.940463626127896,100.762033728196,100.762033728196,38.5884039472111,31.294456474142,47.4745884213561,21.9929888326978,0,0.995005707323505,1.11521003418567,-0,0,0.213258346254896,30.3893143413226
102.55,0.940518570076718,0.940518570138151,0.94051856988669,100.079380664033,100.079380664033,38.3645477292905,30.6064544000976,47.4770641164678,21.9958621474672,0,0.995005707323505,1.1154545926333,-0,0,0.195367596211796,27.8398824601809
102.56,0.940578902059063,0.940578902122674,0.940578901869019,99.4850046631905,99.4850046631905,38.1697848016133,30.0059876887741,47.4799241612375,21.9990928131789,0,0.995005707323505,1.11611701198495,-0,0,0.215678930643072,30.7342476166378
102.57,0.940617085084771,0.940617085150131,0.940617084895904,98.8966308637993,98.8966308637993,37.9767089516844,29.4140733727683,47.4813399840084,22.0012175070227,0,0.995005707323505,1.11639724903418,-0,0,0.196844565763783,28.0503506213391
102.58,0.940697864353132,0.940697864415973,0.940697864163104,99.0466337757285,99.0466337757285,38.026858423477,29.5558057621375,47.4854537221182,22.0053742914727,0,0.995005707323505,1.11646157497307,-0,0,0.19533300422479,27.8349531020325
102.59,0.940786283826137,0.940786283890067,0.940786283636527,98.4918871759244,98.4918871759244,37.8454554882192,28.9919891976092,47.4900062996121,22.009891678703,0,0.995005707323505,1.11691598455606,-0,0,0.200525233485278,28.5748457716521
102.6,0.940871014348261,0.940871014411329,0.940871014159166,99.3255569076356,99.3255569076356,38.1203518200508,29.8170827597867,47.4943092480538,22.0141648997951,0,0.995005707323505,1.11637778691568,-0,0,0.198655034559399,28.3083424247143
102.61,0.940844823683135,0.940844823752625,0.940844823502478,99.3704638009389,99.3704638009389,38.1346066366586,29.8656986979086,47.4915746513357,22.0131904516947,0,0.995005707323505,1.11627961021013,-0,0,0.199710782449819,28.4587864990993
102.62,0.940872672831497,0.940872672896731,0.940872672643522,100.12094665147,100.12094665147,38.3814378669257,30.6140178158004,47.4922145527729,22.0147142828967,0,0.995005707323505,1.11585168628634,-0,0,0.218910310919738,31.1947193060626
102.63,0.940885995611992,0.940885995674269,0.940885995423125,100.234859773382,100.234859773382,38.4188363175083,30.7275791292386,47.4918323308995,22.0154483132437,0,0.995005707323505,1.11560102696398,-0,0,0.222758395058623,31.7430712958538
102.64,0.940883849624555,0.94088384968897,0.940883849436019,99.5454830263064,99.5454830263064,38.1920039935974,30.0396287803751,47.4904222217502,22.0154320241811,0,0.995005707323505,1.11587344743995,-0,0,0.203240402406745,28.9617573429611
102.65,0.94089923476732,0.940899234833936,0.940899234581759,99.4031244207733,99.4031244207733,38.1451998737749,29.8966097564905,47.4901816934682,22.0163329708145,0,0.995005707323505,1.11620423819902,-0,0,0.215353847976788,30.6879233366923
102.66,0.940908933953917,0.940908934015392,0.940908933766628,99.8181162130908,99.8181162130908,38.2815113709845,30.311651085938,47.489559829161,22.0169052979918,0,0.995005707323505,1.11592122445093,-0,0,0.217299483758589,30.9651764355989
102.67,0.940914208795328,0.940914208860044,0.94091420860921,99.2807705390091,99.2807705390091,38.1047402352997,29.7749097184707,47.4886075899629,22.0172532305755,0,0.995005707323505,1.11618702826767,-0,0,0.21033013133109,29.9720437146804
102.68,0.94091589525559,0.940915895321914,0.940915895070426,99.6312522724875,99.6312522724875,38.2197445476802,30.1263524071184,47.487457919651,22.0174419457181,0,0.995005707323505,1.11602180785627,-0,0,0.208301247515155,29.6829277709096
102.69,0.940939084163771,0.940939084225553,0.940939083976408,98.489484387619,98.489484387619,37.8445299873083,28.9832056368918,47.4876175928814,22.0186611578457,0,0.995005707323505,1.11672414734333,-0,0,0.195327983911685,27.8342377074152
102.7,0.940972998839188,0.940972998904121,0.940972998653527,97.8478038481628,97.8478038481628,37.6338363762138,28.3387810428113,47.4885312446005,22.020491560751,0,0.995005707323505,1.11741999571311,-0,0,0.202289595343681,28.8262673364745
102.71,0.941005934507936,0.941005934577699,0.941005934324134,98.7456886403717,98.7456886403717,37.9291604796134,29.2340886492498,47.4893910900227,22.0222089010993,0,0.995005707323505,1.11683702989596,-0,0,0.195224605057601,27.8195062207081
102.72,0.94103672572035,0.941036725784213,0.941036725534853,98.871039845019,98.871039845019,37.9705273128238,29.357185596037,47.4900569640064,22.0237972849756,0,0.995005707323505,1.11673399587804,-0,0,0.199136952649427,28.3770157525433
102.73,0.941085929553535,0.941085929618545,0.94108592936799,96.5898853736215,96.5898853736215,37.2211326339091,27.0717753273941,47.4918174823734,22.0262925638539,0,0.995005707323505,1.11812311950388,-0,0,0.169564812665223,24.1629858047942
102.74,0.941166016428764,0.941166016494544,0.941166016244375,96.0915079253911,96.0915079253911,37.0581246731239,26.5654169442787,47.4956809405029,22.0304100406095,0,0.995005707323505,1.11893846463914,-0,0,0.168662809142937,24.0344503028685
102.75,0.941240027693068,0.94124002775813,0.941240027508556,96.5299751262275,96.5299751262275,37.2029712904989,26.9965553440004,47.4991871756659,22.0342326065611,0,0.995005707323505,1.11886951138915,-0,0,0.178838214936592,25.4844456284644
102.76,0.941319115074634,0.941319115139779,0.941319114890618,96.2654206508616,96.2654206508616,37.1167950831628,26.7242316617517,47.5029424174935,22.0382465716164,0,0.995005707323505,1.11905168132909,-0,0,0.187442800447416,26.7105990637568
102.77,0.941388951859599,0.941388951924843,0.94138895167447,96.2891667750716,96.2891667750716,37.1252532194464,26.741343017129,47.5060665598311,22.0417571981114,0,0.995005707323505,1.11887782442757,-0,0,0.167760501735638,23.9058714973285
102.78,0.941463423083355,0.941463423148147,0.94146342289878,96.5912334353655,96.5912334353655,37.2252508444435,27.0362242684021,47.5094907236772,22.0455184432862,0,0.995005707323505,1.11884375262432,-0,0,0.179371108909305,25.560383019576
102.79,0.941548192887044,0.941548192951467,0.941548192703372,96.3150879392832,96.3150879392832,37.1353128855892,26.7518926006324,47.5134923881702,22.0497029504806,0,0.995005707323505,1.1189270718132,-0,0,0.172418751241376,24.5696720518961
102.8,0.94162679494924,0.941626795014099,0.941626794765395,97.1596361417401,97.1596361417401,37.4136546813736,27.5889311234277,47.517120453067,22.0535845652454,0,0.995005707323505,1.11845261715954,-0,0,0.18555730841818,26.4419164495907
102.81,0.941717953305047,0.941717953369661,0.941717953120609,97.6498961907737,97.6498961907737,37.5756842361951,28.0704947765911,47.521447248099,22.0579541660836,0,0.995005707323505,1.11796127225532,-0,0,0.190175980693485,27.1000772488216
102.82,0.941793923975742,0.941793924046646,0.941793923793415,96.7909495001868,96.7909495001868,37.2940501861391,27.2046053557124,47.5247501521807,22.0615939922937,0,0.995005707323505,1.1183744339878,-0,0,0.17692235846167,25.2114360807879
102.83,0.941866891533167,0.941866891598939,0.941866891349948,97.6985286624277,97.6985286624277,37.5930214299906,28.1054681033333,47.5279368807628,22.0651236783316,0,0.995005707323505,1.1179449803392,-0,0,0.187759262244283,26.7556948698103
102.84,0.941922627626063,0.941922627690658,0.941922627441795,98.3265542578946,98.3265542578946,37.7998797075015,28.7288241886198,47.5299720714605,22.0677579978143,0,0.995005707323505,1.11742692497128,-0,0,0.198142113727372,28.2352512061505
102.85,0.941967529271388,0.941967529337607,0.941967529087943,98.3683251176459,98.3683251176459,37.8138967364301,28.7672539506083,47.5312559372315,22.0698152298061,0,0.995005707323505,1.1171848016207,-0,0,0.190384244022796,27.1297547732484
102.86,0.942023100737876,0.942023100804776,0.942023100552766,98.315586689236,98.315586689236,37.796986280496,28.7099464240284,47.5332263393924,22.0724139258152,0,0.995005707323505,1.11729253196064,-0,0,0.201891243040337,28.7695021332481
102.87,0.942280081312513,0.942280081373729,0.942280081124095,98.5500036705753,98.5500036705753,37.8769458052677,28.9177834990988,47.5478166851255,22.0844034863509,0,0.995005707323505,1.11698154817591,-0,0,0.184164516092978,26.2434435432494
102.88,0.942945814120501,0.94294581417815,0.942945813939699,97.3898993756687,97.3898993756687,37.5036151253768,27.6861130252639,47.5880934864402,22.1156928639646,0,0.995005707323505,1.11792230361141,-0,0,0.184690246891366,26.3183601820197
102.89,0.943692488053769,0.94369248810974,0.943692487875394,97.2798787561409,97.2798787561409,37.476455532367,27.4954349897668,47.633572863449,22.1508709029251,0,0.995005707323505,1.11824324907982,-0,0,0.188039335353462,26.7956052878684
102.9,0.944423323017747,0.944423323068925,0.944423322841024,97.0626757441629,97.0626757441629,37.4138778152616,27.1992492034574,47.6780960315878,22.1853305091178,0,0.995005707323505,1.11842152466864,-0,0,0.174739423318289,24.9003678228561
102.91,0.945142682620925,0.945142682670694,0.945142682447231,96.9533823898391,96.9533823898391,37.3866449820276,27.0120301053408,47.7219884323382,22.2193638521602,0,0.995005707323505,1.11881764535107,-0,0,0.195374491314731,27.8408650123492
102.92,0.945835904728025,0.945835904774545,0.945835904556492,97.5251421967828,97.5251421967828,37.5829346324997,27.5088343481997,47.7642266909428,22.2520811576402,0,0.995005707323505,1.11824850021014,-0,0,0.173266118812972,24.6904219308484
102.93,0.946512673193791,0.946512673240834,0.94651267302386,96.8999162507472,96.8999162507472,37.3855981436861,26.8103224119262,47.8054588629409,22.2841349758801,0,0.995005707323505,1.11887312101762,-0,0,0.182497523938024,26.0058971611685
102.94,0.947156259667096,0.947156259707926,0.947156259501161,97.0088474994854,97.0088474994854,37.4291604542693,26.8496012709113,47.8446339541728,22.3146122744014,0,0.995005707323505,1.11877643893636,-0,0,0.164353538946371,23.4203792998578
102.95,0.947770516057482,0.947770516098396,0.947770515892229,95.556788672562,95.556788672562,36.959295504729,25.3309497649933,47.8819944514791,22.3438444560896,0,0.995005707323505,1.12003871041797,-0,0,0.16451924314077,23.4439921475597
102.96,0.948358446307898,0.948358446344577,0.948358446142986,95.5507301235422,95.5507301235422,36.9644008388598,25.261025554427,47.9178006176688,22.3719039514465,0,0.995005707323505,1.12037024456517,-0,0,0.170660065327786,24.3190593092095
102.97,0.948924565679792,0.948924565715579,0.948924565517699,94.9196259120986,94.9196259120986,36.763790150576,24.5684636137288,47.952218209134,22.3989440892357,0,0.995005707323505,1.12090219500597,-0,0,0.164957700091464,23.5064722630337
102.98,0.949457394519491,0.94945739455573,0.949457394357959,94.8075535552097,94.8075535552097,36.7333718959032,24.3985092053459,47.9845793911694,22.4244649586944,0,0.995005707323505,1.12124811496718,-0,0,0.175008336549533,24.9386879583085
102.99,0.949960619008821,0.949960619039682,0.94996061884834,95.0917699759489,95.0917699759489,36.8328321286523,24.6282020396067,48.0150445017383,22.4485234346039,0,0.995005707323505,1.12095960406102,-0,0,0.159558105768506,22.7370300720121
103,0.950440685592584,0.950440685626202,0.950440685434256,94.9869506489249,94.9869506489249,36.8041335672421,24.4713875751377,48.0440386882348,22.4715243855525,0,0.995005707323505,1.12119028180999,-0,0,0.165424779643902,23.573031099256
103.01,0.95088233476152,0.950882334794029,0.950882334603764,94.2172858761858,94.2172858761858,36.5564269881767,23.6539981365249,48.0705754076803,22.4927123319806,0,0.995005707323505,1.12176996023891,-0,0,0.1546621337521,22.0393540596743
103.02,0.951291245250206,0.951291245282081,0.951291245094139,94.7220130609469,94.7220130609469,36.7271960843285,24.1145202602386,48.0951013279278,22.5123914727804,0,0.995005707323505,1.12170616494369,-0,0,0.171008018526109,24.3686426399706
103.03,0.951660039223002,0.951660039255289,0.951660039068838,94.9041673702118,94.9041673702118,36.7914239367275,24.2570765456261,48.1170123236184,22.5300785009672,0,0.995005707323505,1.12142040004422,-0,0,0.164651395482925,23.4628238563168
103.04,0.952004834385546,0.952004834415503,0.952004834230967,95.9512750476119,95.9512750476119,37.1396431616453,25.2673206654594,48.1373826741284,22.5465717080241,0,0.995005707323505,1.1205963150004,-0,0,0.162002520150097,23.0853591213888
103.05,0.952313644230199,0.952313644261628,0.952313644075601,96.637308170106,96.637308170106,37.3687212929864,25.9205844369683,48.155411940059,22.5613117930786,0,0.995005707323505,1.12009014103356,-0,0,0.181506859049044,25.8647274144887
103.06,0.952578534473378,0.952578534503262,0.952578534320303,97.001396626268,97.001396626268,37.4914152822806,26.2569497815448,48.1705752361956,22.5738716085276,0,0.995005707323505,1.11960361483393,-0,0,0.18422008394067,26.2513619615455
103.07,0.95282778221758,0.952827782246006,0.952827782064469,97.3296375321118,97.3296375321118,37.6021216172734,26.5593029287192,48.1847016957739,22.5856329076188,0,0.995005707323505,1.11915377688512,-0,0,0.168699144147615,24.0396280410351
103.08,0.953065740844476,0.953065740873848,0.953065740692077,97.1280116843188,97.1280116843188,37.5385342344367,26.3329388541485,48.1981348835754,22.596937946595,0,0.995005707323505,1.11949647738522,-0,0,0.192012620115144,27.361798366408
103.09,0.953265850077046,0.9532658501056,0.953265849925647,96.9470587613404,96.9470587613404,37.4812608193335,26.1315457999899,48.2091350985681,22.6063778627824,0,0.995005707323505,1.11941681491127,-0,0,0.173139996380181,24.6724494841758
103.1,0.953437176280513,0.953437176312168,0.953437176128146,97.6060166966208,97.6060166966208,37.6997028636611,26.7731650940662,48.2183600611796,22.614491541375,0,0.995005707323505,1.11909368518921,-0,0,0.178988138044048,25.5058096712769
103.11,0.953577123613692,0.953577123642819,0.953577123463322,97.9203070274613,97.9203070274613,37.8044559923097,27.0737016896794,48.2255483249504,22.6210570128315,0,0.995005707323505,1.11874660466217,-0,0,0.173365703092316,24.704612690655
103.12,0.953712112573325,0.953712112601223,0.953712112422736,98.0165417590219,98.0165417590219,37.8374776484496,27.156697269982,48.2324286610482,22.6274158279917,0,0.995005707323505,1.11876495168885,-0,0,0.190290537233719,27.1164015558049
103.13,0.953823321050511,0.953823321079506,0.953823320899537,97.105546251181,97.105546251181,37.5391320407242,26.2351797788527,48.2377523700944,22.6326141022338,0,0.995005707323505,1.11917548418245,-0,0,0.166656272522226,23.7485188344171
103.14,0.953940359117404,0.953940359144586,0.953940358967243,97.294196299848,97.294196299848,37.602316078956,26.4124596281689,48.2435481482942,22.6381885233849,0,0.995005707323505,1.11929162076467,-0,0,0.168124922398604,23.957801441801
103.15,0.954054701289657,0.954054701318168,0.954054701139131,96.2100027788326,96.2100027788326,37.2471041910727,25.3171375915115,48.2491704131498,22.6436947741713,0,0.995005707323505,1.12021484452986,-0,0,0.178184994673382,25.391361740957
103.16,0.954131392961054,0.954131392988792,0.954131392812398,96.4101483208143,96.4101483208143,37.3135697313019,25.5103130882484,48.2524437399151,22.6473914926509,0,0.995005707323505,1.12006626624869,-0,0,0.163788804527618,23.3399046451856
103.17,0.954201933379794,0.954201933406917,0.954201933230785,96.822363105921,96.822363105921,37.4496651571893,25.9162070422341,48.2553410037483,22.6508150599386,0,0.995005707323505,1.11989676240143,-0,0,0.171429087265058,24.4286449352708
103.18,0.954250352401941,0.954250352427065,0.95425035225315,96.3012942869553,96.3012942869553,37.2787203573708,25.3913269916599,48.2567901552257,22.6531771400698,0,0.995005707323505,1.12024440837134,-0,0,0.175831420236104,25.0559773836448
103.19,0.954373251999291,0.954373252011518,0.954373251868312,96.0043299538733,96.0043299538733,37.1823684113508,25.0822749982551,48.2629768680323,22.6590780875859,0,0.995005707323505,1.12040871163774,-0,0,0.161049622392265,22.9495711908977
103.2,0.954525385078609,0.954525385109339,0.954525384933401,95.1116064804953,95.1116064804953,36.8905721354271,24.1741062920742,48.2710425225902,22.6664576658309,0,0.995005707323505,1.1212878719794,-0,0,0.164164415781742,23.3934292488983
103.21,0.954194668636284,0.954194668653265,0.954194668488396,94.7404421774255,94.7404421774255,36.7641704540317,23.8410336810233,48.2484854859064,22.6509230104958,0,0.995005707323505,1.1217642392454,-0,0,0.173119556133769,24.6695367490621
103.22,0.953700790842293,0.953700790875461,0.953700790688675,94.8713426015837,94.8713426015837,36.8007490764867,24.0281705349779,48.215578904919,22.6275931616868,0,0.995005707323505,1.12151424452264,-0,0,0.154048802436453,21.9519543471945
103.23,0.953181182498186,0.953181182535533,0.953181182344552,94.0917444736643,94.0917444736643,36.5377422572617,23.3075891721825,48.1810412213336,22.6031140801482,0,0.995005707323505,1.12221034998384,-0,0,0.154888382575416,22.0715945169968
103.24,0.952661767535709,0.952661767575568,0.952661767379004,93.8815424614269,93.8815424614269,36.4618986144602,23.1563021162409,48.1465615163918,22.5786788287942,0,0.995005707323505,1.12253375417136,-0,0,0.164480343876737,23.438449002435
103.25,0.952143062714882,0.952143062758639,0.952143062556882,94.2996266808,94.2996266808,36.59256986126,23.6332747182776,48.1121237587759,22.5542282037465,0,0.995005707323505,1.12215760580746,-0,0,0.167680600135464,23.8944855193036
103.26,0.9516343190887,0.951634319132908,0.951634318928681,94.1618218353551,94.1618218353551,36.5406449673305,23.5533315218309,48.0782717868373,22.5302185266869,0,0.995005707323505,1.12211296043035,-0,0,0.166066717991157,23.6645073137399
103.27,0.951127966307579,0.951127966355648,0.951127966146759,94.624653526234,94.624653526234,36.6861687397568,24.0737964494399,48.0445708384792,22.5062862383149,0,0.995005707323505,1.1216168517289,-0,0,0.155181825984857,22.1134102028422
103.28,0.950628864358976,0.95062886441055,0.950628864196064,94.3876941892966,94.3876941892966,36.6017705119576,23.8936665483742,48.011311438285,22.4827162026374,0,0.995005707323505,1.12174831055238,-0,0,0.154104817387672,21.9599364777433
103.29,0.950170011287947,0.95017001134092,0.950170011122136,93.9069127105386,93.9069127105386,36.4377384461645,23.4651991191916,47.9806180716716,22.4610955196755,0,0.995005707323505,1.12218971481775,-0,0,0.163164760554176,23.25097837897
103.3,0.949716741286785,0.949716741341935,0.949716741119942,95.6594372749483,95.6594372749483,37.0078315410803,25.2694810230439,47.9503118234886,22.4396444284158,0,0.995005707323505,1.1207775813661,-0,0,0.165255725344906,23.548940861649
103.31,0.949269345985926,0.949269346041852,0.949269345818224,95.8084133999043,95.8084133999043,37.0509168194801,25.4697346233487,47.9202715751525,22.418407201403,0,0.995005707323505,1.12041345638295,-0,0,0.17484965150274,24.9160753391405
103.32,0.948851187487552,0.948851187545717,0.948851187317098,95.5649524832124,95.5649524832124,36.9653726679881,25.2743760591766,47.8920503052732,22.3985261187626,0,0.995005707323505,1.12034317557456,-0,0,0.165578712408285,23.5949665181806
103.33,0.948465151386795,0.948465151445583,0.948465151216872,95.141589273067,95.141589273067,36.8211066264649,24.8954564275607,47.8658989595812,22.3802338859251,0,0.995005707323505,1.1207176089572,-0,0,0.170704113414333,24.3253361615425
103.34,0.948100900804343,0.948100900863872,0.948100900633149,94.8287734118813,94.8287734118813,36.7134534002666,24.6246216302724,47.8411562250453,22.3629955565637,0,0.995005707323505,1.12096077240876,-0,0,0.170507153340474,24.2972693510176
103.35,0.947746108281553,0.947746108340382,0.94774610810922,95.6322047720387,95.6322047720387,36.9728152848322,25.4689917613732,47.8170426500546,22.3461703606109,0,0.995005707323505,1.12029119916523,-0,0,0.161017394713577,22.9449787466847
103.36,0.947427010770931,0.947427010831164,0.947427010598656,95.9342830127895,95.9342830127895,37.0678317285816,25.808080547939,47.7951664252738,22.3310360395767,0,0.995005707323505,1.12007079818928,-0,0,0.173820821724956,24.7694670958063
103.37,0.947111081719282,0.947111081781498,0.94711108154528,95.318960714066,95.318960714066,36.861348372672,25.229442270086,47.7734646804279,22.3160537635521,0,0.995005707323505,1.12043599691526,-0,0,0.183479812076952,26.1458732209656
103.38,0.946801861744103,0.946801861806748,0.946801861566613,95.0547566189587,95.0547566189587,36.7703569727377,25.0011917680577,47.7521982646114,22.3013665862897,0,0.995005707323505,1.12040580356409,-0,0,0.154729283730038,22.0489229315305
103.39,0.946558832301111,0.946558832363279,0.946558832124512,93.6913972689818,93.6913972689818,36.3189275323734,23.6662744679676,47.7351621640079,22.2899606370062,0,0.995005707323505,1.12164951383416,-0,0,0.150628530865042,21.4645656482685
103.4,0.94635061764418,0.946350617706692,0.946350617468029,93.3993347944538,93.3993347944538,36.2200716679842,23.3985996075108,47.7204343793533,22.2803008075897,0,0.995005707323505,1.12231648782461,-0,0,0.17468759249708,24.8929819308339
103.41,0.946130695919573,0.946130695982938,0.946130695742494,94.3655183809285,94.3655183809285,36.5346298642902,24.3906009066616,47.7049549738903,22.2699625003766,0,0.995005707323505,1.12136481099971,-0,0,0.15912697767788,22.6755943190979
103.42,0.945946555349862,0.945946555414048,0.945946555172318,93.3425028234599,93.3425028234599,36.1958062970548,23.3894569872368,47.6916753942885,22.2613704419345,0,0.995005707323505,1.1221610014814,-0,0,0.16630353170618,23.6982532681307
103.43,0.945788293245211,0.945788293310719,0.945788293066506,93.4347555311836,93.4347555311836,36.2238832541364,23.5006767550503,47.6800730814962,22.2540056946372,0,0.995005707323505,1.12217179574555,-0,0,0.168253502237795,23.9761240688858
103.44,0.945641711829905,0.945641711894303,0.945641711653502,94.1460059055808,94.1460059055808,36.4555552805327,24.2296856207569,47.6691909203975,22.2471293644263,0,0.995005707323505,1.12151815793666,-0,0,0.159512115833173,22.7304765062271
103.45,0.945519577524629,0.945519577589643,0.945519577345717,93.5506665158676,93.5506665158676,36.2580667870335,23.6494516706101,47.6597974472282,22.2414173980294,0,0.995005707323505,1.12188071456995,-0,0,0.152159210261243,21.6826874622271
103.46,0.945407651697188,0.945407651762896,0.945407651517167,92.4530520449085,92.4530520449085,35.8956222356172,22.5657132365243,47.6510740563976,22.2362647519866,0,0.995005707323505,1.12282439055283,-0,0,0.142254536202296,20.2712714088272
103.47,0.945332269923545,0.945332269988386,0.945332269745193,91.9307012600083,91.9307012600083,35.7227279008857,22.0530355570887,47.6447319596438,22.2329337432757,0,0.995005707323505,1.12363051218966,-0,0,0.156205721380587,22.2593152967337
103.48,0.945256404493565,0.945256404559627,0.945256404314483,92.2503549967589,92.2503549967589,35.8265830460264,22.3824319590842,47.6383762923916,22.2295467452831,0,0.995005707323505,1.12349011801611,-0,0,0.167696285535783,23.8967206888491
103.49,0.945176965733674,0.945176965800856,0.945176965552297,93.7966699455561,93.7966699455561,36.3335667156346,23.9390589773722,47.6317545489213,22.2258564192626,0,0.995005707323505,1.12206712298387,-0,0,0.165286031220308,23.5532594488938
103.5,0.945114317528437,0.945114317593924,0.945114317348335,94.1610820841967,94.1610820841967,36.4522635586558,24.3121268581315,47.6260750091668,22.2228802168985,0,0.995005707323505,1.12152775928247,-0,0,0.167592382169018,23.8819144590851
103.51,0.944934048904581,0.944934048971315,0.944934048717584,93.7039822203827,93.7039822203827,36.2994818521876,23.8766325226955,47.6129731585424,22.2143765391448,0,0.995005707323505,1.12177565096693,-0,0,0.173329280947357,24.6994225349984
103.52,0.944813473619346,0.944813473686291,0.944813473435806,94.8042466448411,94.8042466448411,36.6593250837047,24.9919463691068,47.6036602391705,22.2086400365638,0,0.995005707323505,1.12089574138802,-0,0,0.175488695322455,25.0071390834499
103.53,0.94467960041545,0.944679600480524,0.94467960023379,94.3793068006716,94.3793068006716,36.5176801081156,24.5836104385513,47.5934386557406,22.2022577063796,0,0.995005707323505,1.12105977334149,-0,0,0.179116219078606,25.5240612187014
103.54,0.944562676447424,0.944562676516406,0.944562676266379,95.4779194153188,95.4779194153188,36.8770147396538,25.6969964417511,47.5843052710521,22.1966177025156,0,0.995005707323505,1.1201390547043,-0,0,0.172111405919983,24.5258753435975
103.55,0.944430612861948,0.944430612927855,0.944430612682369,94.6092879015409,94.6092879015409,36.5895492092168,24.8448581283495,47.5741556524832,22.1902741207082,0,0.995005707323505,1.12057624905884,-0,0,0.155869934955452,22.211465731152
103.56,0.944314860273147,0.944314860338657,0.944314860091201,95.6333625090353,95.6333625090353,36.924408221443,25.883471435728,47.5651375950043,22.184753478303,0,0.995005707323505,1.1200825843707,-0,0,0.172727780147285,24.6137086709881
103.57,0.944191337483679,0.94419133755256,0.944191337301952,95.2894108823511,95.2894108823511,36.8095089908023,25.5550312850221,47.555561173426,22.178818423903,0,0.995005707323505,1.12017877637598,-0,0,0.180071861208891,25.660240222267
103.58,0.944072840583562,0.94407284064944,0.944072840404299,95.428357112644,95.428357112644,36.8533954614429,25.7089288082024,47.5463170606755,22.1731112437661,0,0.995005707323505,1.12000152992206,-0,0,0.179217213533924,25.5384529285842
103.59,0.94394859640311,0.943948596469847,0.94394859622166,95.0978469828195,95.0978469828195,36.7429064987686,25.3940104186222,47.5367029045735,22.1671336596238,0,0.995005707323505,1.1200978137989,-0,0,0.161386012133962,22.9975067290895
103.6,0.943849985432157,0.943849985500843,0.943849985250872,94.2212260525615,94.2212260525615,36.4532488508948,24.530008065173,47.5287503158685,22.16246767152,0,0.995005707323505,1.12087302211537,-0,0,0.154111427630099,21.9608784372892
103.61,0.943779002540751,0.943779002607399,0.943779002361804,93.0260279291618,93.0260279291618,36.0592372002143,23.3442101046972,47.5226024013277,22.1592154231369,0,0.995005707323505,1.12202202813798,-0,0,0.152283581502456,21.7004103640999
103.62,0.943720838008405,0.943720838075471,0.943720837827329,93.041590258595,93.041590258595,36.063357538894,23.3676386479452,47.51734245603,22.1566091546198,0,0.995005707323505,1.12224291402936,-0,0,0.150692364449121,21.4736619339998
103.63,0.943662033657118,0.943662033724168,0.943662033482305,92.8317644025046,92.8317644025046,35.9933898655002,23.1657256876101,47.5120469313927,22.1539917835017,0,0.995005707323505,1.12254660376561,-0,0,0.159979558080016,22.7970870264022
103.64,0.943617344532405,0.943617344599319,0.943617344350882,93.0784539598726,93.0784539598726,36.0736443879969,23.4188127023246,47.5076334087823,22.1520078487657,0,0.995005707323505,1.12237886699321,-0,0,0.167737413863237,23.9025814755112
103.65,0.943573702743487,0.94357370281346,0.943573702558013,93.0484547015932,93.0484547015932,36.0629586351356,23.3951972601777,47.5032373292628,22.1500201121527,0,0.995005707323505,1.12222057636385,-0,0,0.155912210342977,22.2174899738742
103.66,0.943542500600255,0.943542500668233,0.943542500421727,93.2046535397136,93.2046535397136,36.1136280193942,23.5563988664357,47.4996260976705,22.1486285756074,0,0.995005707323505,1.12211706002497,-0,0,0.151280146086513,21.5574208173281
103.67,0.943524891413728,0.943524891481002,0.943524891233179,91.850466370986,91.850466370986,35.6680238086967,22.2056762707575,47.4968464271688,22.1479436730597,0,0.995005707323505,1.12325547506782,-0,0,0.151231804304078,21.5505321133311
103.68,0.943511653996569,0.943511654065306,0.943511653815711,91.9908132602057,91.9908132602057,35.7137196358379,22.3488755484734,47.494427514909,22.1475101968233,0,0.995005707323505,1.12343435051923,-0,0,0.161944452833716,23.0770845288046
103.69,0.943496145237748,0.943496145305018,0.943496145057876,92.7019482992161,92.7019482992161,35.9469890588808,23.0632228011488,47.4918384296182,22.1468870684491,0,0.995005707323505,1.12277923464565,-0,0,0.15935243931083,22.7077226017933
103.7,0.943479845401019,0.943479845468122,0.943479845220944,93.2953044420857,93.2953044420857,36.1415250819138,23.6599957830081,47.4891440258959,22.1461646331817,0,0.995005707323505,1.12216775618373,-0,0,0.157143478048712,22.3929456219414
103.71,0.943458879966611,0.943458880034934,0.943458879786733,92.1636548112288,92.1636548112288,35.7690116585674,22.5323112203491,47.4860958586729,22.1452477322069,0,0.995005707323505,1.12294136477769,-0,0,0.150343124689037,21.4238952681878
103.72,0.943446405463081,0.943446405530806,0.943446405285177,93.1020370049643,93.1020370049643,36.0770063486892,23.4736101549758,47.4836719641409,22.1447548858477,0,0.995005707323505,1.12245952062259,-0,0,0.16464272812038,23.4615887571541
103.73,0.943448089700753,0.943448089767663,0.94344808952058,92.8797570486092,92.8797570486092,36.0036689563879,23.2528300565263,47.4820558082505,22.1448711838324,0,0.995005707323505,1.12249642779405,-0,0,0.172331619671364,24.5572558031694
103.74,0.943434210048316,0.94343421011515,0.943434209873141,93.1626879040116,93.1626879040116,36.0961922941005,23.5390054044157,47.4794581945884,22.1442243050076,0,0.995005707323505,1.12219360105186,-0,0,0.172627259321868,24.5993844533662
103.75,0.943413118686593,0.943413118752973,0.943413118506755,93.8989535584795,93.8989535584795,36.33762321965,24.2794101292324,47.4763791522662,22.1431642769809,0,0.995005707323505,1.12139221740191,-0,0,0.151622614470173,21.6062225619996
103.76,0.943389934726945,0.943389934795879,0.943389934543506,93.8563662135401,93.8563662135401,36.3230325237228,24.2411410568402,47.4731636922597,22.1420614644403,0,0.995005707323505,1.12155133446986,-0,0,0.168576790773006,24.0221926851534
103.77,0.94334129291677,0.943341292985139,0.943341292735867,94.9884254597522,94.9884254597522,36.6942105001655,25.3804220731795,47.4683420116199,22.1396613749528,0,0.995005707323505,1.12052899928738,-0,0,0.165143297008301,23.5329198236829
103.78,0.943315214413324,0.943315214480193,0.943315214233143,93.96211726,93.96211726,36.3562364206201,24.3588821109299,47.4648736458565,22.1383615032137,0,0.995005707323505,1.12123250339827,-0,0,0.176148192870108,25.1011174839903
103.79,0.943283916462684,0.943283916530539,0.943283916283127,94.4565851235317,94.4565851235317,36.5180635514107,24.8586321347867,47.4611400845416,22.1368129042033,0,0.995005707323505,1.12090971670107,-0,0,0.182244025345165,25.9697736116861
103.8,0.943244164373152,0.943244164440877,0.943244164192926,94.6495251322823,94.6495251322823,36.5806695239461,25.0578896661667,47.456833654905,22.1348018112106,0,0.995005707323505,1.12049972208846,-0,0,0.15916832305684,22.6814860355996
103.81,0.943210562560742,0.943210562628173,0.943210562380934,95.1329145460999,95.1329145460999,36.7388285746489,25.5467995928158,47.4529639041153,22.1331510491688,0,0.995005707323505,1.12036648133193,-0,0,0.181749631204838,25.8993224466894
103.82,0.943159064982364,0.94315906505293,0.943159064806303,95.4566387282461,95.4566387282461,36.844276294757,25.8781444858711,47.4479239332255,22.1305703091496,0,0.995005707323505,1.11990886988204,-0,0,0.179472890824302,25.5748869424631
103.83,0.943085010709656,0.94308501077741,0.943085010530736,95.1452256083201,95.1452256083201,36.7406833759237,25.5768404276152,47.4414531561266,22.1269320245784,0,0.995005707323505,1.11996317296992,-0,0,0.164522719204542,23.4444874866472
103.84,0.943023702253744,0.943023702321785,0.943023702074097,94.1547136691307,94.1547136691307,36.4140511257839,24.5948755127822,47.4358326830517,22.1240054732968,0,0.995005707323505,1.12083398207198,-0,0,0.163431850269022,23.2890386633357
103.85,0.942962916359063,0.942962916426897,0.942962916180155,93.953971492979,93.953971492979,36.347026045068,24.4024818337186,47.4303259450457,22.1211637142146,0,0.995005707323505,1.12118314103686,-0,0,0.166174202529643,23.6798238604741
103.86,0.942893639911981,0.942893639980618,0.942893639733823,93.2037462789445,93.2037462789445,36.0992916475115,23.6615066490613,47.424292712991,22.1179469168922,0,0.995005707323505,1.1217461545046,-0,0,0.153599098792925,21.8878715779918
103.87,0.942825474129863,0.942825474198698,0.942825473950611,93.2888337864215,93.2888337864215,36.126140500216,23.7555743910167,47.4184056757928,22.114853719612,0,0.995005707323505,1.12197168887764,-0,0,0.166621588754978,23.7435763975843
103.88,0.942748888912712,0.942748888981448,0.942748888734807,93.0609784139366,93.0609784139366,36.0500195791603,23.5376957608697,47.4119604012116,22.1113222518553,0,0.995005707323505,1.12203918854663,-0,0,0.15762889646309,22.4621177459903
103.89,0.94268482801325,0.942684828082704,0.942684827834523,91.9992008066216,91.9992008066216,35.6999587185668,22.4844519797965,47.4063029299971,22.108445896828,0,0.995005707323505,1.12292786365322,-0,0,0.148991396192089,21.2312739573727
103.9,0.942608351437801,0.942608351506357,0.942608351256884,93.0412481141622,93.0412481141622,36.041254887934,23.5362878072059,47.399958367257,22.1050019396993,0,0.995005707323505,1.12239032716466,-0,0,0.160862086433801,22.9228473168166
103.91,0.942524969013836,0.942524969082395,0.942524968833493,93.4021905911658,93.4021905911658,36.1585797640827,23.9079566222394,47.3930950567092,22.1011389122172,0,0.995005707323505,1.12191675713678,-0,0,0.162281181593421,23.1250683770624
103.92,0.942438196832884,0.942438196901667,0.942438196654264,92.5079547042636,92.5079547042636,35.863297630632,23.0248522761971,47.3859700506261,22.0971323774404,0,0.995005707323505,1.12250632206225,-0,0,0.160271142651433,22.8386378278292
103.93,0.942344113549882,0.942344113618601,0.94234411337369,93.084323091213,93.084323091213,36.0512996614818,23.6130927850935,47.3784438076463,22.0927864984732,0,0.995005707323505,1.12215474929897,-0,0,0.161599637703185,23.0279483727039
103.94,0.942250712129178,0.942250712198297,0.942250711951102,92.5456730229815,92.5456730229815,35.8728113177684,23.0863128824387,47.3709060869001,22.0884540536427,0,0.995005707323505,1.12242809087302,-0,0,0.148933468268845,21.2230192283104
103.95,0.942151655879585,0.942151655948704,0.942151655701294,92.6444119751305,92.6444119751305,35.9037620903642,23.1974555370938,47.3630593982505,22.0838970397861,0,0.995005707323505,1.12248214731196,-0,0,0.148082778367268,21.1017959173357
103.96,0.942045544355258,0.942045544423868,0.942045544174787,93.2583475740729,93.2583475740729,36.1039619685148,23.8246002584428,47.3547710818493,22.0789762337808,0,0.995005707323505,1.12202693046141,-0,0,0.152279283793116,21.699797940519
103.97,0.941936783382037,0.941936783450449,0.941936783200347,92.1858621209724,92.1858621209724,35.7498184540095,22.7656729395191,47.3462524386091,22.0739367428442,0,0.995005707323505,1.12273075409807,-0,0,0.145900212218024,20.7907802410684
103.98,0.941841450474513,0.941841450543836,0.941841450296854,92.3718417245599,92.3718417245599,35.8094951281531,22.9635796400182,47.3386608537948,22.0696012307469,0,0.995005707323505,1.12294278903216,-0,0,0.174251207533409,24.8307970735107
103.99,0.941706366748324,0.941706366817434,0.941706366569071,94.1078069448745,94.1078069448745,36.3781253864783,24.7160458641808,47.3285405105319,22.0632205701618,0,0.995005707323505,1.12130592604007,-0,0,0.168860566983572,24.0626307951591
104,0.941563774851796,0.941563774921707,0.941563774673496,101.081212021351,101.081212021351,38.668141131297,31.7067524942017,47.3180480666978,22.0564114604519,0,0.995005707323505,1.11724426962399,-0,0,0.42013461687902,59.8691829052604
104.01,0.941150684326599,0.941150684394301,0.941150684145076,125.469146349179,125.469146349179,46.6784673450833,56.1447465076994,47.2896374967806,22.0347623446985,0,0.995005707323505,1.10191325105173,-0,0,0.418966705970053,59.7027556007325
104.02,0.940685848149144,0.940685848215268,0.940685847961403,127.729694150145,127.729694150145,47.4149702845499,58.4633149309803,47.2566219711531,22.0097572480115,0,0.995005707323505,1.09960675946973,-0,0,0.41545672262775,59.2025829744543
104.03,0.940220239982342,0.940220240049214,0.940220239796989,127.789881576851,127.789881576851,47.4282777541463,58.5812528986629,47.2237445769631,21.9848841012252,0,0.995005707323505,1.09928607211443,-0,0,0.40726869806093,58.0357894736825
104.04,0.939753969969064,0.939753970035237,0.939753969778354,125.933998174591,125.933998174591,46.8118702384253,56.7824734778925,47.1911971683062,21.9603275283926,0,0.995005707323505,1.09992807117792,-0,0,0.378773649329815,53.9752450294986
104.05,0.939312579858733,0.939312579922515,0.939312579664373,126.634273989763,126.634273989763,47.0360399594884,57.5362017583327,47.1607210499703,21.9373511814603,0,0.995005707323505,1.09972972025799,-0,0,0.390930679930569,55.7076218901061
104.06,0.938879809866547,0.93887980993134,0.938879809674865,123.836822697148,123.836822697148,46.1107153061967,54.7907925793441,47.1310112462267,21.9150188715776,0,0.995005707323505,1.10078263940512,-0,0,0.365253042603816,52.0485585710438
104.07,0.93871003048318,0.938710030545055,0.938710030277756,123.781819296915,123.781819296915,46.0901091814448,54.7582671875018,47.1181648898892,21.905387219524,0,0.995005707323505,1.1009263797336,-0,0,0.372359262087223,53.0611948474293
104.08,0.938980917755235,0.938980917815939,0.938980917566894,121.145190800041,121.145190800041,45.2264047538273,52.0956491536295,47.1329562884964,21.9165853579146,0,0.995005707323505,1.10204995222452,-0,0,0.362118335066632,51.6018627469951
104.09,0.939399821028236,0.939399821070993,0.939399820833584,121.051591821706,121.051591821706,45.200434291757,51.9593286971125,47.1573051395687,21.9349579850247,0,0.995005707323505,1.10217691996586,-0,0,0.347058201628839,49.4557937321096
104.1,0.939867653732621,0.939867653783287,0.939867653549588,119.717349482021,119.717349482021,44.7673265709544,50.576601938734,47.1849091009248,21.9558384423617,0,0.995005707323505,1.1027976295326,-0,0,0.326269198580763,46.4933607977587
104.11,0.94035968296546,0.940359683009854,0.940359682772467,117.762450428408,117.762450428408,44.130575964994,48.56996638679,47.2143117717345,21.9781722698835,0,0.995005707323505,1.1037919538755,-0,0,0.314369332217433,44.7976298409842
104.12,0.940890163868966,0.940890163912657,0.940890163682352,115.433976155156,115.433976155156,43.3715665220957,46.1849705176114,47.2463889826373,22.0026166549069,0,0.995005707323505,1.10502583300092,-0,0,0.305753535987058,43.5698788781557
104.13,0.941433210200001,0.941433210240396,0.941433210011894,115.524648558452,115.524648558452,43.407894628188,46.2173161000222,47.2794950587858,22.0278373996435,0,0.995005707323505,1.10518785625011,-0,0,0.312412587451071,44.5187937117777
104.14,0.941971829161149,0.941971829200525,0.941971828977475,114.032576940385,114.032576940385,42.9239553532266,44.6672854536093,47.3123689187246,22.0529225680508,0,0.995005707323505,1.1058981057512,-0,0,0.295255118400214,42.0738543720305
104.15,0.942523557429898,0.942523557467168,0.942523557252681,114.166645040148,114.166645040148,42.9747022902371,44.7415927310133,47.3462546176235,22.0787976915113,0,0.995005707323505,1.10604800014743,-0,0,0.310969512470195,44.3131555270028
104.16,0.943062329823584,0.94306232985829,0.943062329642623,113.424617610969,113.424617610969,42.7373316453542,43.9412136319309,47.3793323818691,22.1040715971689,0,0.995005707323505,1.10641582819351,-0,0,0.310695910530641,44.2741672506163
104.17,0.943572919036111,0.943572919070868,0.943572918856575,113.733009166579,113.733009166579,42.8448766315168,44.1943058665193,47.4106858599323,22.1280174401276,0,0.995005707323505,1.1062387571592,-0,0,0.286266237309186,40.7929388165591
104.18,0.944061379402183,0.944061379433115,0.944061379222635,112.938422434977,112.938422434977,42.5896347033844,43.3466364005462,47.4407294692778,22.1510565651529,0,0.995005707323505,1.10672830462338,-0,0,0.281095094688881,40.0560509931656
104.19,0.94452907783817,0.944529077866975,0.944529077657076,113.70047827808,113.70047827808,42.8457975720699,44.0577434555317,47.4695614786613,22.1731733438865,0,0.995005707323505,1.10651634883055,-0,0,0.300704704501639,42.8504203914836
104.2,0.94497310234937,0.944973102379036,0.944973102172727,113.958393159786,113.958393159786,42.9359470267016,44.2675015568302,47.4968235826957,22.1940680202602,0,0.995005707323505,1.10630385460583,-0,0,0.29621228349903,42.2102503986118
104.21,0.945396411923303,0.945396411952918,0.945396411751865,113.346614124737,113.346614124737,42.7399914602114,43.6097606694149,47.5228062599573,22.2140471953649,0,0.995005707323505,1.10664465926516,-0,0,0.302609360113578,43.1218338161849
104.22,0.945814131093004,0.945814131120076,0.945814130917544,114.00507384615,114.00507384615,42.9614760444518,44.222887995991,47.548454955803,22.2337308943555,0,0.995005707323505,1.10632752566745,-0,0,0.298088745049495,42.477646169553
104.23,0.946215951720728,0.946215951748106,0.946215951546126,114.382203335515,114.382203335515,43.0902942897026,44.5564395371609,47.5730993008639,22.2526644974903,0,0.995005707323505,1.10617489198129,-0,0,0.306273048644631,43.6439094318599
104.24,0.946611037282694,0.946611037307964,0.946611037107899,114.561795163267,114.561795163267,43.1540932619212,44.6932874527132,47.5972812218612,22.2712264886925,0,0.995005707323505,1.10602914366135,-0,0,0.297522391065515,42.3969407268359
104.25,0.946991643449824,0.946991643475177,0.946991643276595,114.186656091741,114.186656091741,43.035389147431,44.2769065048625,47.6205845011015,22.2891650857772,0,0.995005707323505,1.10625365505691,-0,0,0.298188718337353,42.4918923630729
104.26,0.947350734022648,0.94735073404604,0.947350733848064,114.192113919343,114.192113919343,43.0415204659532,44.2434460368798,47.6425638497103,22.3061040327533,0,0.995005707323505,1.10627557819573,-0,0,0.293369296563313,41.805124760272
104.27,0.94771647504334,0.947716475064748,0.947716474867659,111.425062915832,111.425062915832,42.1364612955952,41.4366001306807,47.6649793440375,22.3234834411135,0,0.995005707323505,1.10764910994694,-0,0,0.269207601946116,38.3620832773216
104.28,0.948077754825861,0.948077754848491,0.94807775465439,109.9557788155,109.9557788155,41.6579478049213,39.9275381233782,47.6873321563928,22.3409085357286,0,0.995005707323505,1.10871147925742,-0,0,0.269192149928602,38.3598813648258
104.29,0.948440569893217,0.948440569916125,0.948440569721809,111.409425746312,111.409425746312,42.1401847614142,41.3411962996196,47.709845917206,22.3583835294863,0,0.995005707323505,1.10813670028337,-0,0,0.278212954288445,39.6453459861034
104.3,0.948795364323925,0.948795364347673,0.948795364154842,108.753432036497,108.753432036497,41.2715254841097,38.6462345334175,47.7317223510495,22.3754751520305,0,0.995005707323505,1.10941038930322,-0,0,0.254698384258962,36.2945197569021
104.31,0.949156692153893,0.949156692176338,0.949156691984113,109.165328982916,109.165328982916,41.4113454715252,39.0181599024503,47.7541699136609,22.3929991668048,0,0.995005707323505,1.10943915740235,-0,0,0.249906713339163,35.6117066508308
104.32,0.949531626687834,0.949531626709763,0.949531626518358,107.32599589238,107.32599589238,40.8113896367166,37.1372844647431,47.7774548903778,22.4112565372589,0,0.995005707323505,1.11061427239836,-0,0,0.263950721216845,37.6129777734004
104.33,0.949883659590765,0.949883659612936,0.949883659422515,107.612422492148,107.612422492148,40.9098516815481,37.3847606274165,47.7992994550025,22.4283624097286,0,0.995005707323505,1.11044560154146,-0,0,0.238997077375459,34.057083526003
104.34,0.950256773135809,0.950256773157387,0.950256772968211,106.440904759808,106.440904759808,40.5293765272809,36.171844832088,47.8224803101674,22.4465796175526,0,0.995005707323505,1.11130558725149,-0,0,0.24840477777459,35.3976808328791
104.35,0.950640247581226,0.950640247602387,0.950640247412949,104.746015865736,104.746015865736,39.9770038307512,34.4344056924741,47.8462980304118,22.4653121428502,0,0.995005707323505,1.11230831860148,-0,0,0.225579704614433,32.1451079075566
104.36,0.951028732707743,0.951028732726994,0.951028732538503,106.198758679173,106.198758679173,40.4592899670725,35.8438840481028,47.8705387934605,22.4843358376098,0,0.995005707323505,1.11183388737032,-0,0,0.246802462242651,35.1693508695777
104.37,0.951407330904074,0.951407330924427,0.951407330738867,105.374270916451,105.374270916451,40.1929283310591,34.9775352808283,47.8939748771247,22.5027607584977,0,0.995005707323505,1.11215674457875,-0,0,0.238669734671923,34.0104371907491
104.38,0.951779614605566,0.951779614628454,0.951779614442261,105.839082227579,105.839082227579,40.3502598171515,35.4011991785267,47.9170123966636,22.520870652389,0,0.995005707323505,1.11194083982794,-0,0,0.231288044968306,32.9585464079836
104.39,0.952155752639805,0.952155752660377,0.95215575247526,104.965814369011,104.965814369011,40.0678266307065,34.486372236738,47.9402478744927,22.5391942577801,0,0.995005707323505,1.11254807750217,-0,0,0.238975548919088,34.05401572097
104.4,0.952519923098046,0.952519923121095,0.95251992293827,104.951832234784,104.951832234784,40.0676756576705,34.4321898290128,47.9627172217986,22.5569251839725,0,0.995005707323505,1.11262834683458,-0,0,0.23988025595737,34.1829364739252
104.41,0.952320439532472,0.952320439541737,0.952320439364962,105.467034525894,105.467034525894,40.2344456859507,34.9696434159153,47.9495394486068,22.5478516613714,0,0.995005707323505,1.11227535574849,-0,0,0.232504877249209,33.1319450080123
104.42,0.951957585456168,0.951957585482763,0.951957585287279,104.332863914649,104.332863914649,39.8570574717034,33.8757956506806,47.9260040291095,22.531064234859,0,0.995005707323505,1.11290943015337,-0,0,0.227202092927672,32.3762982421932
104.43,0.951570275359909,0.951570275393778,0.951570275188658,103.356749395147,103.356749395147,39.53131955108,32.9426516236318,47.9009366104254,22.5131611610898,0,0.995005707323505,1.11355208320636,-0,0,0.215560711352048,30.7174013676668
104.44,0.95116992249474,0.951169922530262,0.951169922325386,105.12835162494,105.12835162494,40.1085563694659,34.7586630445594,47.8750844884058,22.4946040919747,0,0.995005707323505,1.11269340691427,-0,0,0.234857906045028,33.4672516114165
104.45,0.950752087459085,0.950752087496097,0.95075208728918,104.663593311439,104.663593311439,39.9504840345361,34.3405666171634,47.8479454389539,22.4750812553219,0,0.995005707323505,1.11274441317279,-0,0,0.237232937996225,33.8056936644621
104.46,0.950328832456055,0.950328832499124,0.950328832281436,104.623389205599,104.623389205599,39.931882887718,34.3476834560437,47.8204359008869,22.4552698486681,0,0.995005707323505,1.11267939287852,-0,0,0.230174938225237,32.7999286970963
104.47,0.949919675343387,0.949919675387065,0.949919675169655,104.932846202167,104.932846202167,40.0283796284605,34.702961028176,47.7937911156169,22.4360940583739,0,0.995005707323505,1.11243857335076,-0,0,0.219530197794679,31.2830531857418
