t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
104.48,0.949530931700167,0.94953093174479,0.949530931524311,105.293838026656,105.293838026656,40.1420670926489,35.1075225996013,47.7684253286805,22.4178900983742,0,0.995005707323505,1.11228908306869,-0,0,0.233148513018459,33.2236631051304
104.49,0.949150499108548,0.949150499156726,0.949150498930332,103.567626486959,103.567626486959,39.5698156627197,33.4240243665997,47.7435166038922,22.4000855164673,0,0.995005707323505,1.11320367410071,-0,0,0.22854961067323,32.5683195209352
104.5,0.94879843556169,0.948798435610667,0.94879843538371,103.555985320731,103.555985320731,39.5614846318642,33.4518231951683,47.7204809554735,22.383681170089,0,0.995005707323505,1.11333855075358,-0,0,0.22887085223654,32.614096443707
104.51,0.948463417561458,0.94846341761328,0.948463417381346,102.944643468193,102.944643468193,39.3562465956263,32.878089848553,47.6984859046173,22.3680677150223,0,0.995005707323505,1.11363581321814,-0,0,0.210447098162194,29.9887114881126
104.52,0.948158852303047,0.948158852354703,0.948158852122641,103.328747951618,103.328747951618,39.4785836928062,33.2963450903367,47.6784602112454,22.353942650036,0,0.995005707323505,1.11355989138736,-0,0,0.216470542070325,30.8470522450214
104.53,0.947877907607388,0.947877907659947,0.94787790742779,102.404718659895,102.404718659895,39.1712408669905,32.4039242337291,47.6598669668526,22.340927459313,0,0.995005707323505,1.11409686100022,-0,0,0.217196885303922,30.9505561558088
104.54,0.947626289955784,0.947626290008971,0.947626289774827,101.900750386962,101.900750386962,39.0023315663299,31.9283012215194,47.6431339030178,22.3293152624245,0,0.995005707323505,1.11441994496209,-0,0,0.206656789448995,29.4485924964819
104.55,0.947398097529324,0.947398097584218,0.94739809734604,100.488687189533,100.488687189533,38.5352421448794,30.5418894492208,47.627894935973,22.3189028043391,0,0.995005707323505,1.11543277386169,-0,0,0.203309684676108,28.9716300663454
104.56,0.947181172532351,0.947181172587987,0.947181172350723,100.645949839964,100.645949839964,38.5841137065281,30.7235025151347,47.6134148384502,22.3090324863791,0,0.995005707323505,1.11544632142961,-0,0,0.193137328629539,27.5220693297093
104.57,0.946985203346176,0.946985203403682,0.94698520316243,100.40419378208,100.40419378208,38.5020891121129,30.5038096466124,47.6002269340417,22.3001572014258,0,0.995005707323505,1.11567034047089,-0,0,0.191909399899805,27.3470894857223
104.58,0.946812194476392,0.946812194533287,0.946812194292888,99.851197361198,99.851197361198,38.318047961525,29.9703281379855,47.5884730072245,22.292396215988,0,0.995005707323505,1.11617394552366,-0,0,0.208185528157861,29.6664377624952
104.59,0.946658665415687,0.946658665473059,0.946658665232795,99.9837864710847,99.9837864710847,38.3595785457354,30.1204148045979,47.5778989621328,22.285472704354,0,0.995005707323505,1.11599746923527,-0,0,0.199047177563233,28.3642228027607
104.6,0.946516871886048,0.946516871943306,0.946516871702847,97.6543100638312,97.6543100638312,37.5920059340646,27.8071146720574,47.5680113835007,22.2791840082731,0,0.995005707323505,1.11751365817573,-0,0,0.179325123847251,25.5538301482333
104.61,0.946408938423853,0.946408938485431,0.946408938240783,97.3037229122546,97.3037229122546,37.4753092221982,27.4687054248167,47.5603888471747,22.2746286402632,0,0.995005707323505,1.11820487177652,-0,0,0.18754985692477,26.7258546117797
104.62,0.946318412302392,0.946318412362073,0.946318412119866,97.4279961204468,97.4279961204468,37.5149015157466,27.6033045363526,47.5538372127153,22.270854371379,0,0.995005707323505,1.11827336470209,-0,0,0.199818238117046,28.4740989316791
104.63,0.946220721802654,0.946220721864463,0.946220721619931,97.7832800719826,97.7832800719826,37.6303162629806,27.9699058917351,47.5467484404903,22.2666257397572,0,0.995005707323505,1.1178583230636,-0,0,0.18619805886157,26.5332233877737
104.64,0.946128915690813,0.946128915750923,0.946128915506721,98.8594376390981,98.8594376390981,37.9827352231991,29.0568226691114,47.5399908094191,22.2626241605676,0,0.995005707323505,1.11716039601522,-0,0,0.194906253694815,27.7741411515111
104.65,0.946042053501639,0.946042053561769,0.946042053317042,98.8720510301321,98.8720510301321,37.985623805154,29.07983812644,47.533433974808,22.2587789288841,0,0.995005707323505,1.11704674901247,-0,0,0.2080854716546,29.6521797107805
104.66,0.945935893372856,0.945935893435997,0.945935893189757,99.9432724791386,99.9432724791386,38.3362083418285,30.1637583711998,47.5256083831546,22.2539057247842,0,0.995005707323505,1.11617019913367,-0,0,0.206765769502504,29.4641221541068
104.67,0.945825345370568,0.945825345431664,0.945825345185419,100.021900757723,100.021900757723,38.3604726338428,30.2557076487497,47.5174217944108,22.2487713145621,0,0.995005707323505,1.11596161161188,-0,0,0.205975190628439,29.3514646645526
104.68,0.945709076562561,0.945709076623546,0.945709076377153,99.562452195383,99.562452195383,38.2078057440097,29.8102203803967,47.5088555472591,22.2433762677272,0,0.995005707323505,1.11620668954545,-0,0,0.202994031508888,28.9266494900166
104.69,0.945607758838203,0.945607758901195,0.94560775865286,98.3628838713889,98.3628838713889,37.8120612125854,28.6229024771248,47.5012372179262,22.2387441763379,0,0.995005707323505,1.11700262227629,-0,0,0.189370415923247,26.9852842690626
104.7,0.945508639422791,0.945508639485677,0.945508639239523,98.7144418632379,98.7144418632379,37.9261941623031,28.9862910750657,47.4938567742869,22.2342940138854,0,0.995005707323505,1.11707589100939,-0,0,0.205871578767886,29.3366999744237
104.71,0.945401765663142,0.945401765724831,0.945401765478456,100.244277865712,100.244277865712,38.4274983521487,30.5290157348506,47.485932728325,22.2293294025359,0,0.995005707323505,1.11593988675698,-0,0,0.206592626259692,29.4394492420061
104.72,0.945301857635198,0.945301857699528,0.945301857449973,98.9405318575552,98.9405318575552,37.9975122632195,29.2375486152128,47.4783193279775,22.2246639143649,0,0.995005707323505,1.11651358421667,-0,0,0.186925258428693,26.6368493260888
104.73,0.945195814577356,0.945195814640478,0.945195814392357,98.9896541298649,98.9896541298649,38.012136687884,29.2994351481809,47.4704195187091,22.2197994629749,0,0.995005707323505,1.11665297574941,-0,0,0.182172968703675,25.9596480402736
104.74,0.945087676739261,0.945087676801542,0.945087676554005,99.5831849081168,99.5831849081168,38.2056783634075,29.9059244425604,47.4624128926923,22.2148475728641,0,0.995005707323505,1.11645421152792,-0,0,0.20734209859633,29.546249049977
104.75,0.944981579020035,0.944981579083364,0.944981578833945,98.1270582396685,98.1270582396685,37.7255370677239,28.4626736547474,47.4544363151077,22.2099482698134,0,0.995005707323505,1.11721290338261,-0,0,0.199592650082523,28.4419526367595
104.76,0.944871908693092,0.944871908756839,0.944871908505838,97.3845959123378,97.3845959123378,37.479936824077,27.7333263529425,47.4463074214862,22.2049621379091,0,0.995005707323505,1.11780723091764,-0,0,0.184947691735228,26.35504607227
104.77,0.944757739032819,0.944757739095009,0.944757738847475,97.6514269174791,97.6514269174791,37.5660317267406,28.0136633371643,47.4379574540178,22.199806126297,0,0.995005707323505,1.11781100719962,-0,0,0.182545345188779,26.012711689401
104.78,0.944653690822308,0.944653690885568,0.944653690635494,97.0190275033607,97.0190275033607,37.356683331676,27.3936837069576,47.4302100732354,22.1951337231677,0,0.995005707323505,1.11826397276448,-0,0,0.177781213243993,25.333822887269
104.79,0.944546898379403,0.944546898443306,0.944546898193415,97.4699962936426,97.4699962936426,37.5033925721715,27.8573398827606,47.4223218354373,22.1903345754447,0,0.995005707323505,1.11807123105606,-0,0,0.182292989173126,25.9767509571705
104.8,0.944434176328014,0.944434176391626,0.944434176143894,95.6859879409334,95.6859879409334,36.9154150882967,26.0867247326704,47.4139883842487,22.1852748240143,0,0.995005707323505,1.11920299249797,-0,0,0.164915222600285,23.5004192205406
104.81,0.944329108003538,0.944329108067403,0.944329107818117,95.9110382691192,95.9110382691192,36.9878996403248,26.3241336894715,47.4062470083627,22.1806575712851,0,0.995005707323505,1.11935824988229,-0,0,0.16612617871143,23.6729804663788
104.82,0.944206068226274,0.944206068290823,0.944206068042183,95.6532976989654,95.6532976989654,36.9014693356721,26.0807927955933,47.3973395126609,22.1751653907112,0,0.995005707323505,1.1195463660783,-0,0,0.160162239097687,22.8231190714204
104.83,0.944086056683202,0.944086056750353,0.944086056500294,94.6144737249639,94.6144737249639,36.5583486598257,25.0559657663955,47.3886207302936,22.1698872282747,0,0.995005707323505,1.12051279120089,-0,0,0.175742998298154,25.0433772574869
104.84,0.943956671720018,0.943956671785958,0.943956671537751,95.2833070204927,95.2833070204927,36.7763929493474,25.7398756026967,47.3793291951044,22.1641022226916,0,0.995005707323505,1.12005452231705,-0,0,0.176741394445782,25.1856487085239
104.85,0.943812580779962,0.94381258084577,0.943812580597211,94.5649913541441,94.5649913541441,36.5383063785848,25.0383677383192,47.3690297861622,22.1575938296627,0,0.995005707323505,1.1204404032575,-0,0,0.166516108735195,23.7285454947653
104.86,0.943681489877651,0.94368148994534,0.943681489695167,95.3469359437953,95.3469359437953,36.7934967385048,25.8356732375133,47.3595757243906,22.1516869818914,0,0.995005707323505,1.11996580908681,-0,0,0.165930404087145,23.6450825824181
104.87,0.943548286569955,0.943548286636605,0.943548286387602,95.1508928657662,95.1508928657662,36.7271998012469,25.6553147530481,47.3499227365743,22.1456553761438,0,0.995005707323505,1.12010123904508,-0,0,0.176483006173917,25.1488283797832
104.88,0.943386011110414,0.943386011177761,0.943386010928557,95.335210658519,95.335210658519,36.785555099704,25.8586128339425,47.3384122813829,22.1381855431936,0,0.995005707323505,1.11978508075375,-0,0,0.161131885804727,22.9612937271736
104.89,0.943230544377662,0.943230544444457,0.94323054419487,94.8603888069347,94.8603888069347,36.6273470513321,25.401963656204,47.3273257731808,22.1310993775499,0,0.995005707323505,1.12029404299505,-0,0,0.177319826739314,25.2680753103523
104.9,0.943061670069259,0.943061670136267,0.943061669885123,95.0642667422575,95.0642667422575,36.6920473046393,25.6255635224896,47.3153843827449,22.1233188370231,0,0.995005707323505,1.12004640893863,-0,0,0.16988018154488,24.2079258701454
104.91,0.942890384923707,0.942890384991861,0.942890384742493,94.9928203511503,94.9928203511503,36.6662216931755,25.574096715273,47.3032798502432,22.1154437856341,0,0.995005707323505,1.12018657953326,-0,0,0.183968893989807,26.2155673935475
104.92,0.942709115583367,0.942709115651612,0.942709115402575,96.5408038994076,96.5408038994076,37.1725472616832,27.1432913205227,47.290530844263,22.1069817346219,0,0.995005707323505,1.11896758434014,-0,0,0.19068423135524,27.1725029681218
104.93,0.942524790413871,0.942524790481898,0.942524790232432,96.2281611150431,96.2281611150431,37.0672527484857,26.8523974010152,47.2774642403874,22.0982994736405,0,0.995005707323505,1.11887399115632,-0,0,0.184136956125629,26.2395162479022
104.94,0.942345449838928,0.942345449906378,0.942345449657145,95.897117759706,95.897117759706,36.9559757266093,26.5425019407163,47.2647263880996,22.0898894308901,0,0.995005707323505,1.11908624329089,-0,0,0.17964736821999,25.5997499713486
104.95,0.942162966185153,0.942162966253611,0.942162966004243,96.5723893927239,96.5723893927239,37.1754263050807,27.2392295630736,47.2518289969918,22.0813308326585,0,0.995005707323505,1.11868429471634,-0,0,0.18615177162872,26.5266274570926
104.96,0.941960521790798,0.941960521859096,0.941960521609643,96.7384347258583,96.7384347258583,37.2272484986759,27.4290023911141,47.2376417689221,22.0717905658221,0,0.995005707323505,1.11846040561403,-0,0,0.190300579577988,27.1178325898633
104.97,0.941782153732801,0.941782153803036,0.941782153551309,95.9233101504524,95.9233101504524,36.9568684268802,26.634968894168,47.2249371504816,22.0634041058028,0,0.995005707323505,1.11896670850291,-0,0,0.190610584213535,27.1620082504288
104.98,0.941597149044438,0.941597149112967,0.941597148862625,96.2567139005447,96.2567139005447,37.0639151176303,26.9901792980118,47.2118516836887,22.0546829188442,0,0.995005707323505,1.11861579715877,-0,0,0.163326900923891,23.2740833816544
104.99,0.941472530988347,0.941472531060119,0.941472530782018,95.5413247120327,95.5413247120327,36.8269919171654,26.2898243602362,47.2025747588536,22.0489255929429,0,0.995005707323505,1.11940766658458,-0,0,0.183351109365725,26.1275330846158
105,0.941366917687197,0.941366917751199,0.941366917494841,96.2284787973682,96.2284787973682,37.0512935440865,26.9900150522166,47.1944869037828,22.0439768413688,0,0.995005707323505,1.11885020040296,-0,0,0.176977848007304,25.2193433410409
105.01,0.941224717340101,0.941224717412268,0.941224717166205,95.657752214716,95.657752214716,36.8616940724462,26.4363628620815,47.1840746829994,22.0373146696351,0,0.995005707323505,1.11911442298933,-0,0,0.161880772791949,23.0680101228527
105.02,0.941146127819312,0.941146127887256,0.941146127635882,94.3931586222072,94.3931586222072,36.4448266840972,25.1816862371691,47.1776930781311,22.033779306907,0,0.995005707323505,1.12029563744313,-0,0,0.173494349371137,24.7229447853871
105.03,0.941091277407153,0.941091277474503,0.941091277221131,93.300097459534,93.300097459534,36.0846371703682,24.0958831133342,47.1728262723573,22.0313880738425,0,0.995005707323505,1.12113674409868,-0,0,0.151666152228195,21.6124266925179
105.04,0.941036854470742,0.941036854543256,0.941036854290427,94.0396309491863,94.0396309491863,36.3268186846139,24.8424439240927,47.168093869314,22.0290931557796,0,0.995005707323505,1.12103705875385,-0,0,0.174014332506894,24.7970423822324
105.05,0.940977202898019,0.940977202967616,0.940977202716055,93.4100720909342,93.4100720909342,36.1189160076175,24.2206810148113,47.1629289931087,22.0264620830143,0,0.995005707323505,1.12126676817473,-0,0,0.160401178481863,22.8571679336655
105.06,0.940906582513892,0.940906582582745,0.940906582329565,93.4676854261563,93.4676854261563,36.1367466709814,24.28723945194,47.1571056152151,22.0233403590011,0,0.995005707323505,1.12127578315565,-0,0,0.149147196481531,21.2534754986181
105.07,0.940840250475858,0.940840250548152,0.940840250296483,93.6936759273684,93.6936759273684,36.2099758753259,24.5216639304556,47.1515619292005,22.0204500677123,0,0.995005707323505,1.12135017076612,-0,0,0.172855786879427,24.6319496303183
105.08,0.940768333011921,0.940768333082737,0.940768332830494,93.9015241280315,93.9015241280315,36.2771595229653,24.7387157454524,47.1456056874564,22.0172026951227,0,0.995005707323505,1.12103761650161,-0,0,0.176845712827531,25.2005140779231
105.09,0.940703455701896,0.940703455772113,0.940703455519502,93.1501792508472,93.1501792508472,36.0291463081572,23.995891960885,47.1400255025752,22.014261787387,0,0.995005707323505,1.1213821728326,-0,0,0.155890398442332,22.2143817780324
105.1,0.940635132485855,0.940635132558576,0.940635132303617,93.1423175798868,93.1423175798868,36.025475093811,23.996791184874,47.1342926984208,22.0112336965921,0,0.995005707323505,1.12162041406098,-0,0,0.158003671423157,22.5155231777999
105.11,0.940581938196985,0.940581938270061,0.940581938016762,92.6594101504206,92.6594101504206,35.865847251961,23.5209931878821,47.1294892798621,22.0089276826764,0,0.995005707323505,1.12209284185647,-0,0,0.164581373235868,23.4528456861111
105.12,0.940525081065587,0.940525081136654,0.940525080884443,94.1157698117109,94.1157698117109,36.3435820971647,24.9849175600994,47.1244781792791,22.0063740723324,0,0.995005707323505,1.12102158016592,-0,0,0.17342548630137,24.7131317979453
105.13,0.940457590960573,0.940457591029649,0.940457590778872,93.9367514167334,93.9367514167334,36.2836410581546,24.8148169472877,47.1186850244401,22.0032494450056,0,0.995005707323505,1.12093466941345,-0,0,0.180091069924028,25.662977464174
105.14,0.940380809620982,0.940380809691746,0.940380809438879,95.0747018786883,95.0747018786883,36.6564482582722,25.9627959194094,47.1123001931085,21.9996057661705,0,0.995005707323505,1.11992497649738,-0,0,0.174437976736666,24.8574116849749
105.15,0.940314002878824,0.940314002951205,0.940314002698043,94.8822806901325,94.8822806901325,36.59209309822,25.7793998865181,47.106467717508,21.9964130861064,0,0.995005707323505,1.11992826325571,-0,0,0.175662947108588,25.0319699629737
105.16,0.940249661717214,0.940249661789219,0.940249661535762,95.6285666964518,95.6285666964518,36.8363076883749,26.5344589684604,47.1008023359622,21.9933053920291,0,0.995005707323505,1.1193454867218,-0,0,0.176657487543484,25.1736919749465
105.17,0.94019102375914,0.940191023830723,0.940191023578094,94.3779978433899,94.3779978433899,36.4242485652111,25.2920762277025,47.0954361418766,21.9904854738107,0,0.995005707323505,1.12008310654625,-0,0,0.162756405930946,23.1927878451597
105.18,0.940152226557943,0.940152226629686,0.940152226378568,94.5831529411404,94.5831529411404,36.4909289239666,25.5030331531489,47.0914221439972,21.9886976439943,0,0.995005707323505,1.12028518126856,-0,0,0.183110200651402,26.0932035928248
105.19,0.940100950867148,0.940100950938429,0.940100950683911,95.6055830696848,95.6055830696848,36.8260731440915,26.5327723824188,47.0866007297915,21.9862099574745,0,0.995005707323505,1.11938645729399,-0,0,0.180386826114586,25.7051227213285
105.2,0.940058535837224,0.940058535907118,0.940058535652998,94.1112288365264,94.1112288365264,36.334085282683,25.0448209464263,47.0822495313326,21.9841583587675,0,0.995005707323505,1.12023901936599,-0,0,0.160427948737038,22.8609826950279
105.21,0.940036534986544,0.940036535057921,0.940036534806403,93.8093742157293,93.8093742157293,36.234329541861,24.746873456019,47.0792988924316,21.9832018672787,0,0.995005707323505,1.12083073795842,-0,0,0.169627989163257,24.1719884557641
105.22,0.940031957899967,0.940031957970131,0.940031957716519,93.8605242907038,93.8605242907038,36.2508163369881,24.8000254407988,47.0774487654282,21.9830500844768,0,0.995005707323505,1.12088307682962,-0,0,0.174742912648491,24.90086505241
105.23,0.940033256717721,0.940033256788749,0.940033256535611,92.9352989998878,92.9352989998878,35.9464506399522,23.8761862603283,47.0759327585615,21.983179980998,0,0.995005707323505,1.12149029731931,-0,0,0.16026092888561,22.8371823661994
105.24,0.940043169011091,0.94004316908253,0.940043168827817,92.7008637450221,92.7008637450221,35.8692548457016,23.6420697006065,47.0750156133079,21.9837784311078,0,0.995005707323505,1.12184218571141,-0,0,0.150609623831359,21.4618713959687
105.25,0.940076084457914,0.940076084528757,0.940076084275064,93.6210481294081,93.6210481294081,36.1718531490596,24.5600132882718,47.0755734335412,21.9854614075951,0,0.995005707323505,1.12141414877723,-0,0,0.17225884492371,24.5468854016286
105.26,0.940104556156701,0.940104556227422,0.94010455597447,94.0275646019633,94.0275646019633,36.3055419343642,24.9649932407952,47.0757568821558,21.9868144790123,0,0.995005707323505,1.12085842403951,-0,0,0.17259042044469,24.5941349133684
105.27,0.940326602446255,0.940326602512518,0.940326602260354,93.2255977757331,93.2255977757331,36.0443755183554,24.1404598261968,47.087917475593,21.9972204739434,0,0.995005707323505,1.12120808749264,-0,0,0.146331561819689,20.8522475593057
105.28,0.941006749646208,0.941006749712655,0.941006749465565,93.0729992984298,93.0729992984298,36.0022650096274,23.9151104474934,47.1286702243664,22.02921862657,0,0.995005707323505,1.12177010419923,-0,0,0.163443972448458,23.2907660739052
105.29,0.941764117919455,0.94176411798415,0.941764117748068,93.8088678540651,93.8088678540651,36.2531271384535,24.5698190826729,47.1742593506293,22.064789420763,0,0.995005707323505,1.12123706674675,-0,0,0.163716084815321,23.3295420861833
105.3,0.942549869378146,0.942549869439074,0.942549869205515,92.9450259378204,92.9450259378204,35.9785344959775,23.6217001707954,47.2215967575807,22.1017290094444,0,0.995005707323505,1.12180047042127,-0,0,0.150414880314322,21.4341204447908
105.31,0.943235106674023,0.943235106732773,0.943235106499306,92.4556093663794,92.4556093663794,35.8258039393063,23.0587175532437,47.2627901759158,22.1341016372199,0,0.995005707323505,1.12260424962146,-0,0,0.170552051789861,24.3036673800552
105.32,0.943938884916419,0.943938884964537,0.943938884748485,92.0689666985628,92.0689666985628,35.7070847528097,22.5964661067346,47.3051675924569,22.1673329993713,0,0.995005707323505,1.12283652906344,-0,0,0.148583204888933,21.1731066966729
105.33,0.944628547771263,0.944628547823195,0.944628547604697,92.3296387454626,92.3296387454626,35.8009707595095,22.7829071490402,47.3467445412083,22.1999870552141,0,0.995005707323505,1.12295417476384,-0,0,0.154809701118222,22.0603824093466
105.34,0.945291823097199,0.945291823149133,0.94529182293595,93.0197980841283,93.0197980841283,36.0356972684409,23.4017673407003,47.3866750034642,22.2313557399637,0,0.995005707323505,1.12242567669179,-0,0,0.154229232472107,21.9776656272752
105.35,0.945928027513064,0.945928027554961,0.945928027348272,93.1818781145536,93.1818781145536,36.0965135779892,23.4955652187466,47.424880860447,22.26143203536,0,0.995005707323505,1.12225432463821,-0,0,0.154548039431676,22.0230956190139
105.36,0.946553332156424,0.946553332201476,0.946553331995117,92.9761231210165,92.9761231210165,36.0362951501955,23.2226970829319,47.4624068504135,22.2910191876712,0,0.995005707323505,1.12246272714272,-0,0,0.158564128325974,22.5953882864513
105.37,0.947135374185523,0.94713537423049,0.947135374028303,94.5786936435382,94.5786936435382,36.5699179658218,24.762913501587,47.4972659182734,22.3185142236779,0,0.995005707323505,1.1213080906382,-0,0,0.170970702586849,24.3633251186259
105.38,0.947691770522495,0.947691770564127,0.947691770364331,93.864455213669,93.864455213669,36.3417054982358,23.9892955915136,47.5304045846659,22.3447550374895,0,0.995005707323505,1.12158804208036,-0,0,0.167657147389899,23.8911435030606
105.39,0.948239241409177,0.948239241449909,0.948239241252982,94.8774775162288,94.8774775162288,36.6811197598636,24.9438262827948,47.563059738948,22.370591494486,0,0.995005707323505,1.1209631973627,-0,0,0.179046029869555,25.5140592564116
105.4,0.948747758363478,0.948747758397169,0.948747758199031,95.2172130464585,95.2172130464585,36.7987419654781,25.2294949639074,47.5932087800049,22.3945093025462,0,0.995005707323505,1.12046407358379,-0,0,0.167115325874366,23.8139339370972
105.41,0.949234220384447,0.949234220422728,0.949234220229686,95.6913976788388,95.6913976788388,36.9602898527348,25.6519666273733,47.6220038821526,22.417427169313,0,0.995005707323505,1.120245694566,-0,0,0.185632718617248,26.4526624029578
105.42,0.949691346650281,0.949691346685184,0.949691346493547,95.441085906596,95.441085906596,36.8833343374499,25.3532900981723,47.6489054499979,22.4388903584259,0,0.995005707323505,1.12012009842008,-0,0,0.159015609782838,22.6597243940544
105.43,0.95015755942686,0.95015755945946,0.950157559271095,94.6362282946769,94.6362282946769,36.6242391018397,24.498824327444,47.6764589693298,22.460944997903,0,0.995005707323505,1.12102369680451,-0,0,0.169643026051197,24.1741312122956
105.44,0.950613592868129,0.950613592901454,0.95061359271359,95.5255274643636,95.5255274643636,36.921873900617,25.3395670687685,47.7034513978335,22.4825089977616,0,0.995005707323505,1.12053488701875,-0,0,0.180459985086545,25.7155478748326
105.45,0.951037633734024,0.951037633768819,0.951037633582481,95.6070123837268,95.6070123837268,36.9535848185654,25.3761547453123,47.7283699366138,22.5024877018007,0,0.995005707323505,1.12023498351071,-0,0,0.164001285824171,23.3701832299444
105.46,0.951451616158413,0.951451616188973,0.951451616004942,95.2461439359056,95.2461439359056,36.8397862038358,24.9713673242214,47.752694926243,22.5220816854413,0,0.995005707323505,1.12067850912967,-0,0,0.174703750940746,24.8952845090563
105.47,0.951843474772823,0.95184347480679,0.951843474619957,94.5105948241151,94.5105948241151,36.6025641041763,24.1943230732177,47.7756360939669,22.5406356569305,0,0.995005707323505,1.12114347180081,-0,0,0.152629811576643,21.7497481496716
105.48,0.952227205589822,0.952227205624507,0.95222720544153,94.8690327392708,94.8690327392708,36.7248374858284,24.5119740971251,47.7981655899313,22.5588930522144,0,0.995005707323505,1.12118620655353,-0,0,0.157364380860742,22.4244242726558
105.49,0.952612732523254,0.952612732550699,0.952612732366075,93.8125691002207,93.8125691002207,36.3820746172585,23.4145082499353,47.820787244272,22.5772736060134,0,0.995005707323505,1.1220607836793,-0,0,0.158223618762155,22.546865673607
105.5,0.952978153461148,0.952978153492031,0.952978153310124,99.8416145073414,99.8416145073414,38.3680014498908,29.4045154260246,47.8423950407004,22.5947040406164,0,0.995005707323505,1.11882892594197,-0,0,0.367301393873355,52.3404486269531
105.51,0.953082287123086,0.953082287145554,0.953082286964468,119.627666586153,119.627666586153,44.8722240781928,49.1829003467322,47.8467888210131,22.597977418408,0,0.995005707323505,1.10539899739409,-0,0,0.371886254403024,52.9937912524309
105.52,0.953106501327275,0.953106501358994,0.953106501172741,123.756230880589,123.756230880589,46.2288479853905,53.314801210067,47.8449139317356,22.596515738786,0,0.995005707323505,1.10202352180366,-0,0,0.353357351129248,50.3534225359179
105.53,0.95310059190685,0.953100591937057,0.953100591755527,122.630641981819,122.630641981819,45.858154053691,52.1956833781615,47.841182611298,22.5937759923592,0,0.995005707323505,1.10215063188716,-0,0,0.346464740129246,49.3712254684175
105.54,0.953107478471232,0.953107478489057,0.953107478305806,123.401566026173,123.401566026173,46.1110407017482,52.9710592979356,47.8386081288397,22.5918985993975,0,0.995005707323505,1.10182850573014,-0,0,0.358109317245394,51.0305777074686
105.55,0.953098175339343,0.953098175365704,0.953098175180862,122.444190472696,122.444190472696,45.7957040300284,52.0195312945185,47.8352213716742,22.5894378065031,0,0.995005707323505,1.10220958358837,-0,0,0.366679762716215,52.2518661870607
105.56,0.95308215099742,0.953082151023889,0.953082150840616,123.317008451811,123.317008451811,46.0818848339735,52.8985853291196,47.8316500873614,22.58677303533,0,0.995005707323505,1.10179719673874,-0,0,0.355300341473933,50.6302986600354
105.57,0.953078573873622,0.953078573892694,0.953078573709405,122.632154022197,122.632154022197,45.8562830190719,52.2181422223327,47.8290867735619,22.5849250263019,0,0.995005707323505,1.10210657324411,-0,0,0.360748080138147,51.4066014196859
105.58,0.953064924059337,0.953064924082295,0.953064923895792,122.614018100176,122.614018100176,45.8497360591274,52.2051930770237,47.8260942682434,22.5827307549094,0,0.995005707323505,1.10208907201198,-0,0,0.348054457714147,49.597760224266
105.59,0.953073753216094,0.953073753238479,0.953073753053917,120.787213986371,120.787213986371,45.2490338787139,50.3806028616348,47.8247450969556,22.5818660277809,0,0.995005707323505,1.10290530180404,-0,0,0.337837755747459,48.1418801940129
105.6,0.95309007397188,0.953090073989965,0.953090073805856,122.425493860545,122.425493860545,45.7873942531239,52.0198455484474,47.824139344216,22.581508967882,0,0.995005707323505,1.10229023523719,-0,0,0.346427574972861,49.3659294336328
105.61,0.952642454951678,0.952642454974949,0.952642454785209,120.644742218436,120.644742218436,45.1962485577256,50.2911355531723,47.7943742815504,22.5592323837131,0,0.995005707323505,1.10298042013576,-0,0,0.338354164540709,48.2154684470511
105.62,0.952026436062794,0.952026436091945,0.952026435897673,119.937371843914,119.937371843914,44.9558800674427,49.6538749824714,47.7542866916012,22.5292101698409,0,0.995005707323505,1.10333812821855,-0,0,0.338003647320745,48.1655197432062
105.63,0.951373179855481,0.951373179882154,0.951373179679969,120.909666062057,120.909666062057,45.2671576525132,50.7001811946194,47.7120008560069,22.4974840114311,0,0.995005707323505,1.10290402311419,-0,0,0.339067917795676,48.3171782858838
105.64,0.95072176077761,0.950721760811346,0.950721760605009,119.667506530107,119.667506530107,44.8506183211883,49.5316449580709,47.669904365745,22.4659572062907,0,0.995005707323505,1.10341749342632,-0,0,0.345167749839053,49.186404352065
105.65,0.950073934618365,0.950073934651085,0.950073934440132,119.577603373409,119.577603373409,44.8128727343764,49.5148094186744,47.6281459926479,22.4346479620867,0,0.995005707323505,1.10337040357997,-0,0,0.318088609380343,45.3276268366989
105.66,0.949462567292255,0.949462567327515,0.949462567109939,119.339930518849,119.339930518849,44.7270467721361,49.3457850469665,47.5888683287523,22.4052771431298,0,0.995005707323505,1.10357596781165,-0,0,0.335086536814092,47.7498314960081
105.67,0.948872871425934,0.948872871468191,0.948872871247749,116.74842431469,116.74842431469,43.8678327793089,46.8203833600059,47.5510045923943,22.3770363622902,0,0.995005707323505,1.10469224940127,-0,0,0.322111167942734,45.9008414318396
105.68,0.948298422981561,0.948298423019571,0.948298422794362,116.544968121997,116.544968121997,43.7937613907973,46.6809919681594,47.5143042636383,22.3496718901997,0,0.995005707323505,1.10483352246203,-0,0,0.30137159241168,42.9454519186644
105.69,0.947760444638834,0.94776044468278,0.947760444453769,113.789226115494,113.789226115494,42.8812701669458,43.9849643631921,47.4800071087458,22.3242546435562,0,0.995005707323505,1.10619496372713,-0,0,0.283715821898172,40.4295046204895
105.7,0.947265688680966,0.947265688729401,0.947265688499031,112.145071127512,112.145071127512,42.3347212924653,42.3952646207147,47.4486562877981,22.3011502189995,0,0.995005707323505,1.10726078668995,-0,0,0.294855588569168,42.0169213711065
105.71,0.946792312054411,0.946792312099292,0.94679231186654,112.594481897736,112.594481897736,42.4765670322679,42.8967360083885,47.4187024989613,22.2790433903864,0,0.995005707323505,1.10709671528225,-0,0,0.296266613135375,42.217992371791
105.72,0.946330140252054,0.946330140299529,0.946330140065485,110.526038864131,110.526038864131,41.7909656980902,40.879126749308,47.3894067863193,22.2575053285038,0,0.995005707323505,1.10806332806447,-0,0,0.276889957706398,39.4568189731617
105.73,0.945906958272511,0.945906958323077,0.945906958086209,111.383827534023,111.383827534023,42.0676758125336,41.7832473757864,47.3626878543276,22.2378923039095,0,0.995005707323505,1.10778979580263,-0,0,0.280843787447388,40.0202397112528
105.74,0.94550819192563,0.945508191975049,0.945508191735068,109.253280708683,109.253280708683,41.3624575056957,39.6963793728972,47.3374319470846,22.2194693887016,0,0.995005707323505,1.1088707861034,-0,0,0.279395517276803,39.8138612119445
105.75,0.945118690543124,0.945118690596317,0.945118690355764,109.358497338282,109.358497338282,41.3922259580348,39.8441663025446,47.3128263179819,22.201504717755,0,0.995005707323505,1.1088517399677,-0,0,0.262648362469653,37.4273916519256
105.76,0.944765045590569,0.944765045643531,0.944765045402075,107.386896427264,107.386896427264,40.7398217998134,37.9110870709207,47.2904661972986,22.1853431590451,0,0.995005707323505,1.10998669316418,-0,0,0.257006016031152,36.6233572844392
105.77,0.944423864143255,0.944423864197558,0.944423863954464,108.788354746208,108.788354746208,41.1962563921136,39.3496154001413,47.2689695784674,22.169769767599,0,0.995005707323505,1.10941210804728,-0,0,0.2697278298268,38.436215750319
105.78,0.944098547248891,0.944098547305448,0.944098547061071,108.455751164928,108.455751164928,41.0828959101882,39.0526299605979,47.2483068183406,22.1548143859899,0,0.995005707323505,1.10941708757332,-0,0,0.259073331344915,36.9179497166504
105.79,0.94378791700043,0.943787917054521,0.943787916807922,108.07445237453,108.07445237453,40.9537077680445,38.7053481096698,47.2285454270243,22.140558837836,0,0.995005707323505,1.10957921775339,-0,0,0.24262057201899,34.573431512706
105.8,0.943500475150818,0.943500475207678,0.943500474961159,107.97447415144,107.97447415144,40.9172765657246,38.6367603672009,47.2102621684279,22.1274516158108,0,0.995005707323505,1.10975670617266,-0,0,0.251011362976403,35.7691192241374
105.81,0.943211952924712,0.943211952983899,0.943211952736139,107.938256417891,107.938256417891,40.9017829768931,38.6321110856816,47.1918802283391,22.11426510387,0,0.995005707323505,1.1098183455041,-0,0,0.266815939081851,38.0212713191638
105.82,0.942926240904947,0.942926240961058,0.942926240712053,108.348171890406,108.348171890406,41.0329406273593,39.0735141536734,47.1735806633188,22.1010770734141,0,0.995005707323505,1.10941725165762,-0,0,0.246876964752071,35.1799674771701
105.83,0.942653922750012,0.942653922808695,0.942653922559701,108.148795228779,108.148795228779,40.963998911566,38.9041119944907,47.1561146312049,22.088568603083,0,0.995005707323505,1.10957888463157,-0,0,0.253384928076989,36.107352250971
105.84,0.942381414454605,0.942381414510985,0.94238141426209,108.183183343412,108.183183343412,40.9718852345089,38.9685431706199,47.1386156064032,22.0760245663886,0,0.995005707323505,1.10956753111311,-0,0,0.260848314331229,37.1708847922002
105.85,0.942128228990502,0.942128229050003,0.942128228800398,107.960061267043,107.960061267043,40.895359960747,38.7734321414911,47.122277616189,22.0643515093631,0,0.995005707323505,1.10963530091655,-0,0,0.26010720482409,37.0652766874329
105.86,0.941877555303765,0.941877555362212,0.941877555112981,107.683594566113,107.683594566113,40.8013269067503,38.5247490729413,47.1060708576583,22.0527746355136,0,0.995005707323505,1.10970503071367,-0,0,0.242074205083307,34.4955742243712
105.87,0.941638085070167,0.941638085127961,0.941638084877682,106.920835562326,106.920835562326,40.547604042842,37.7884178644773,47.0906015091353,22.0418161887138,0,0.995005707323505,1.11021852081658,-0,0,0.242169613461913,34.5091699183226
105.88,0.94141828868504,0.941418288744685,0.941418288494287,105.749966123316,105.749966123316,40.1599906472945,36.6417155608543,47.0763913671074,22.031859195354,0,0.995005707323505,1.11099274132455,-0,0,0.250919307683782,35.756001344939
105.89,0.941281710603822,0.941281710674794,0.941281710409858,104.886087178851,104.886087178851,39.8742975284568,35.7929127630537,47.0673618955252,22.0258125202719,0,0.995005707323505,1.11149626106744,-0,0,0.238411563019121,33.9736477302247
105.9,0.941167441210018,0.941167441271002,0.941167441018637,104.350116818087,104.350116818087,39.6966656344946,35.2694548940667,47.05976520444,22.0208967195804,0,0.995005707323505,1.11202705235748,-0,0,0.254820407192992,36.3119080250013
105.91,0.94108454864798,0.941084548708571,0.941084548454262,103.955316976746,103.955316976746,39.5658061049012,34.8838644989568,47.0540662563294,22.0173862214601,0,0.995005707323505,1.11220189338557,-0,0,0.243642984371167,34.7191252728913
105.92,0.941006995600167,0.94100699566712,0.941006995411311,103.707955568061,103.707955568061,39.4834685444324,34.6451606505164,47.0486784578252,22.0141164597199,0,0.995005707323505,1.11230381558089,-0,0,0.217151564633456,30.9440979602674
105.93,0.940937721512469,0.94093772157465,0.940937721320805,102.411152960867,102.411152960867,39.0563085243076,33.3559351761009,47.0438453139048,22.011372470861,0,0.995005707323505,1.11330073864945,-0,0,0.223409264786179,31.8358202320305
105.94,0.940898720950883,0.940898721013417,0.940898720759188,101.799022588412,101.799022588412,38.85456361587,32.7480333573079,47.0409170496354,22.0100721814684,0,0.995005707323505,1.11382940474604,-0,0,0.227628616258211,32.4370778167951
105.95,0.940870349547316,0.940870349614822,0.940870349358711,101.827188179906,101.827188179906,38.8633986886241,32.7793224680817,47.0386270204877,22.0092386913361,0,0.995005707323505,1.11388855210772,-0,0,0.230559646226795,32.8547495873182
105.96,0.940828108848021,0.940828108913124,0.940828108657714,102.142538719354,102.142538719354,38.9664415587571,33.0994777723231,47.0353983371492,22.0076626098816,0,0.995005707323505,1.11359674756309,-0,0,0.213888204408303,30.4790691281832
105.97,0.940794540845922,0.940794540908868,0.940794540653821,101.444206184954,101.444206184954,38.736402753895,32.4050146179028,47.0326689263635,22.0065226406883,0,0.995005707323505,1.11406179399017,-0,0,0.207932501580066,29.6303814751594
105.98,0.940770157538514,0.940770157605875,0.940770157348753,100.279194158541,100.279194158541,38.3530904969597,31.2427808896033,47.0305234885081,22.0058897804298,0,0.995005707323505,1.11497742099464,-0,0,0.217547303641335,31.0004907688902
105.99,0.940752420487089,0.940752420553332,0.940752420297314,100.90152508889,100.90152508889,38.5573277254073,31.8672369925547,47.0287864624999,22.0055016338358,0,0.995005707323505,1.11463834624796,-0,0,0.213656581841718,30.4460629124448
106,0.940736333234658,0.940736333294609,0.940736333041563,105.747709242355,105.747709242355,40.1499145331698,36.7152740305585,47.0272443895007,22.0051908222961,0,0.995005707323505,1.11252557658144,-0,0,0.420202318133444,59.8788303340157
106.01,0.94050143771587,0.940501437776095,0.940501437525227,128.869681525211,128.869681525211,47.7465735219409,59.8658391816885,47.0111833483184,21.9926589952045,0,0.995005707323505,1.09986733297677,-0,0,0.436466707060185,62.1965057560764
106.02,0.940199822757787,0.940199822822446,0.940199822565497,130.504141645893,130.504141645893,48.2795575769292,61.5384311941098,46.9896591166219,21.9760513351618,0,0.995005707323505,1.09822638494707,-0,0,0.426252012430518,60.7409117713488
106.03,0.939893795198418,0.939893795256033,0.939893794998706,130.692016212615,130.692016212615,48.3370483237945,61.7646346646333,46.9680118852582,21.9593696627236,0,0.995005707323505,1.09795460990214,-0,0,0.408987054084399,58.2806552070269
106.04,0.939601918259259,0.939601918321372,0.939601918060155,130.956098881342,130.956098881342,48.4198204674763,62.0649481848759,46.9475484184243,21.9436022780422,0,0.995005707323505,1.09783161204839,-0,0,0.406411316607116,57.9136126165141
106.05,0.939331629802933,0.939331629868936,0.939331629605562,130.287551461025,130.287551461025,48.1963659084967,61.4298042715407,46.9286798993558,21.9290672901288,0,0.995005707323505,1.09806880088054,-0,0,0.405045217088539,57.7189434351168
106.06,0.939089738721194,0.939089738779172,0.939089738518555,129.19712664365,129.19712664365,47.834650052204,60.3691475971523,46.9118576253717,21.9161214211262,0,0.995005707323505,1.09849415432023,-0,0,0.40984036938501,58.4022526373639
106.07,0.938853392701847,0.938853392756811,0.938853392497768,129.06753541075,129.06753541075,47.7888594511859,60.2683054361646,46.8956198414991,21.9036101330862,0,0.995005707323505,1.09854851999837,-0,0,0.412157992529697,58.7325139354818
106.08,0.938627696723995,0.938627696786734,0.938627696521137,128.125269223372,128.125269223372,47.4761203801521,59.3532977541704,46.8802182627369,21.8917532064647,0,0.995005707323505,1.09889055317655,-0,0,0.402364653920654,57.3369631836932
106.09,0.938422099261825,0.938422099320281,0.938422099056136,128.859809676492,128.859809676492,47.7148077910174,60.1125460694853,46.8662802280449,21.8809833789616,0,0.995005707323505,1.09862182121584,-0,0,0.39982369658252,56.9748767630091
106.1,0.938240449966757,0.938240450023504,0.938240449758688,129.34050288086,129.34050288086,47.8703739708995,60.6151415492718,46.8539440236159,21.8714173079725,0,0.995005707323505,1.09843845925553,-0,0,0.410259078979865,58.4619187546307
106.11,0.938076823004596,0.938076823066495,0.938076822798058,126.943644759647,126.943644759647,47.0803704473404,58.2380387411869,46.8427994301348,21.8628065883252,0,0.995005707323505,1.09930494605503,-0,0,0.385380275049059,54.9166891944909
106.12,0.937938428679104,0.937938428738306,0.937938428471754,125.787952540317,125.787952540317,46.6986879240401,57.0987476367959,46.833525451972,21.8556794515495,0,0.995005707323505,1.09982246687175,-0,0,0.373004387598144,53.1531252327355
106.13,0.937852528190892,0.937852528249771,0.937852527982032,122.937520523718,122.937520523718,45.7606523571537,54.2585458571269,46.8277012918456,21.8512733747455,0,0.995005707323505,1.10103057639364,-0,0,0.359086126111431,51.169772970879
106.14,0.937809999411008,0.937809999472294,0.937809999201801,121.682996525585,121.682996525585,45.3477457745445,53.0090278459817,46.8248178534734,21.8491508261295,0,0.995005707323505,1.10168494967195,-0,0,0.362265013032081,51.6227643570715
106.15,0.937770313761396,0.937770313820501,0.937770313553889,122.393474864859,122.393474864859,45.5807500615669,53.7241357941383,46.822175119887,21.8471639508338,0,0.995005707323505,1.10141493088744,-0,0,0.357332755629637,50.9199176772232
106.16,0.937764292615464,0.93776429267313,0.937764292406266,118.944606540841,118.944606540841,44.4470576505321,50.276099673878,46.8216226735392,21.8468841934239,0,0.995005707323505,1.10285773264247,-0,0,0.33048973637301,47.0947874331539
106.17,0.937805381380023,0.937805381439477,0.937805381170195,117.233482197938,117.233482197938,43.885161306867,48.5601322560175,46.8242496033055,21.8491003386154,0,0.995005707323505,1.10380626395808,-0,0,0.323909579162955,46.1571150307211
106.18,0.937868885923501,0.937868885982361,0.937868885716688,117.52870819117,117.52870819117,43.9830073541507,48.8479633963589,46.8283406449635,21.8524041498476,0,0.995005707323505,1.10377695231116,-0,0,0.318853759045384,45.4366606639673
106.19,0.937958462842083,0.937958462900481,0.937958462634239,115.003721383006,115.003721383006,43.154213059891,46.3126507655197,46.8340374176882,21.8570331997981,0,0.995005707323505,1.10499736457935,-0,0,0.318046071803086,45.3215652319398
106.2,0.938059301702568,0.93805930176039,0.938059301493758,114.52283849016,114.52283849016,42.9974332937944,45.8201068788967,46.8404998769355,21.8622317343282,0,0.995005707323505,1.1052855143139,-0,0,0.297421310552143,42.3825367536804
106.21,0.93805932949138,0.938059329546106,0.938059329289634,114.487312164607,114.487312164607,42.9858167650197,45.7837839698526,46.8407515881728,21.8627766065811,0,0.995005707323505,1.10540565071747,-0,0,0.294458462984115,41.9603309752364
106.22,0.938109390527853,0.938109390582685,0.93810939032073,113.7049347081,113.7049347081,42.7293235694011,44.9952137660045,46.8440619488464,21.8656589932495,0,0.995005707323505,1.10580328108579,-0,0,0.287537579912803,40.9741051375744
106.23,0.938176155042132,0.938176155095453,0.938176154832843,111.644445182184,111.644445182184,42.0529439614423,42.9265965160453,46.8484202264629,21.8694284396756,0,0.995005707323505,1.10691450009936,-0,0,0.288006061603433,41.0408637784892
106.24,0.93824760820338,0.938247608263314,0.938247607998644,112.086617180512,112.086617180512,42.1992145410132,43.3600760546735,46.8531140781837,21.8734270476546,0,0.995005707323505,1.10685778767715,-0,0,0.30043201053126,42.8115615007046
106.25,0.938293906448279,0.938293906516112,0.938293906248565,113.046850497328,113.046850497328,42.5154249089449,44.3146990467758,46.8560946508444,21.8760567997075,0,0.995005707323505,1.10626849469151,-0,0,0.282862165440968,40.3078585753379
106.26,0.938349123590903,0.938349123646128,0.93834912338788,112.54868517916,112.54868517916,42.3523847394842,43.8099590808316,46.8595827524433,21.8791433458855,0,0.995005707323505,1.10659468328502,-0,0,0.302114087275908,43.0512574368169
106.27,0.938413458819011,0.938413458876713,0.938413458614173,111.653045271623,111.653045271623,42.0587945448475,42.9069142836479,46.8635487392505,21.882582248725,0,0.995005707323505,1.10696304407867,-0,0,0.288373750907467,41.0932595043141
106.28,0.938475296271192,0.938475296338755,0.938475296072314,111.656072689134,111.656072689134,42.0605566501065,42.902751563984,46.8673830287525,21.8859380963974,0,0.995005707323505,1.10704096216606,-0,0,0.284556753491923,40.5493373725991
106.29,0.938534430802625,0.938534430862474,0.938534430601858,113.299602519536,113.299602519536,42.6014847852638,44.5394948120256,46.8710163586421,21.889091348868,0,0.995005707323505,1.10631021205465,-0,0,0.303976904975763,43.3167089590463
106.3,0.938586612159714,0.938586612213651,0.938586611955039,112.51111609518,112.51111609518,42.3429254125461,43.7453169508579,46.874026419717,21.8917727246049,0,0.995005707323505,1.10650978708757,-0,0,0.288750864000544,41.1469981200775
106.31,0.938654348448959,0.938654348514074,0.938654348248238,111.693925821073,111.693925821073,42.0751349449796,42.9205674234419,46.8780618236143,21.8952965740171,0,0.995005707323505,1.10703440501748,-0,0,0.299544018859463,42.6850226874735
106.32,0.938726079438593,0.9387260794993,0.938726079240217,111.043774869873,111.043774869873,41.8622908089785,42.2624758939737,46.8823181418165,21.8989808340827,0,0.995005707323505,1.10734474349893,-0,0,0.286451680165139,40.8193644235323
106.33,0.938797218918028,0.938797218971797,0.938797218715292,111.536514016398,111.536514016398,42.0250950255051,42.7472868687056,46.8865670169799,21.9026601307128,0,0.995005707323505,1.10719998297036,-0,0,0.290910434886742,41.4547369713608
106.34,0.938879494105802,0.938879494167841,0.938879493904985,111.746325166926,111.746325166926,42.0950226281596,42.9481395225194,46.8914175538183,21.9067680905881,0,0.995005707323505,1.10702478930415,-0,0,0.278022312466226,39.6181795264371
106.35,0.938977799271439,0.938977799334798,0.938977799073617,109.05600772357,109.05600772357,41.2119223553358,40.2469935923542,46.8972572303737,21.9117569008419,0,0.995005707323505,1.10843106975647,-0,0,0.266393091582788,37.9610155505473
106.36,0.939093967543208,0.939093967600928,0.939093967343432,108.133301187472,108.133301187472,40.9100552957515,39.311210154613,46.9043507399814,21.9177402928777,0,0.995005707323505,1.10918146861564,-0,0,0.272178057740853,38.7853732280715
106.37,0.939220443046624,0.939220443104839,0.939220442845796,107.655771528095,107.655771528095,40.7546332202135,38.8195117582752,46.9120685972885,21.9241911725313,0,0.995005707323505,1.10950928471465,-0,0,0.265271327785779,37.8011642094736
106.38,0.939337924640922,0.939337924705927,0.939337924443166,108.43247098702,108.43247098702,41.0113410246564,39.5830962395129,46.9192043818984,21.9301703656086,0,0.995005707323505,1.1091422577127,-0,0,0.258985364247649,36.90541440529
106.39,0.939455081397641,0.939455081456391,0.939455081199595,106.99790319361,106.99790319361,40.5412212619009,38.1355341968017,46.9262318818116,21.9361371149962,0,0.995005707323505,1.10987820526529,-0,0,0.24463932092965,34.8611032324752
106.4,0.939583167488446,0.939583167545554,0.939583167289988,106.670418655598,106.670418655598,40.4351273234011,37.7937369032554,46.9339945516651,21.9426872006774,0,0.995005707323505,1.11022609850404,-0,0,0.243096708006835,34.641280890974
106.41,0.939705743940477,0.939705744004956,0.939705743743421,105.729252152727,105.729252152727,40.1272524949459,36.8388889463201,46.9413784117467,21.9489847946603,0,0.995005707323505,1.1107964314873,-0,0,0.233214225739975,33.2330271679464
106.42,0.939822972848496,0.939822972909948,0.939822972652019,105.136620989112,105.136620989112,39.9338753152522,36.2330886452831,46.9484491306693,21.9550832131595,0,0.995005707323505,1.11128559344541,-0,0,0.234023330752151,33.3483246321815
106.43,0.939969845354091,0.939969845412539,0.939969845156437,103.621892388408,103.621892388408,39.4377786456457,34.7019304771185,46.9573399894166,21.9626219218726,0,0.995005707323505,1.11229611020688,-0,0,0.239027733770373,34.0614520622781
106.44,0.940116639885338,0.940116639949281,0.94011663968943,102.166956003574,102.166956003574,38.9613323363989,33.2305645926326,46.9662145200379,21.9701768909034,0,0.995005707323505,1.11319625164382,-0,0,0.214400137963309,30.5520196597716
106.45,0.94026966853592,0.940269668601634,0.940269668343115,102.077047993667,102.077047993667,38.9336416848724,33.1233665732516,46.9755537284821,21.9781276919335,0,0.995005707323505,1.11363621700761,-0,0,0.23145971236702,32.9830090123003
106.46,0.940404893017512,0.940404893077053,0.940404892822918,103.006814413956,103.006814413956,39.2408630474371,34.0380320378024,46.9836886026603,21.9850937734935,0,0.995005707323505,1.11307286571996,-0,0,0.235387530008801,33.5427230262542
106.47,0.940717185221444,0.940717185293225,0.940717185027918,101.774016972685,101.774016972685,38.8394140860903,32.7710580984056,47.002668249313,22.0002906249662,0,0.995005707323505,1.11366841925324,-0,0,0.217730172806242,31.0265496248895
106.48,0.941464671298064,0.941464671361215,0.941464671108932,102.109594344027,102.109594344027,38.9587763234821,33.0249764139864,47.0487077097083,22.0359102203322,0,0.995005707323505,1.11367539564074,-0,0,0.214822309276994,30.6121790719716
