t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
106.49,0.94227853038147,0.94227853043391,0.942278530194339,102.35338357827,102.35338357827,39.0487762075975,33.1798840529799,47.098858466117,22.0746410591726,0,0.995005707323505,1.1136889432956,-0,0,0.229748156999857,32.7391123724797
106.5,0.943075037980921,0.943075038029438,0.943075037794147,103.950965023083,103.950965023083,39.583522948865,34.6906419241636,47.1478876454356,22.1124354534842,0,0.995005707323505,1.11269963444057,-0,0,0.23637081909446,33.6828417209606
106.51,0.943821210950703,0.943821211000058,0.943821210768732,102.823198772693,102.823198772693,39.2218535290449,33.4817152927078,47.1936619518254,22.1478215281593,0,0.995005707323505,1.11315914788119,-0,0,0.216549343027838,30.8582813814669
106.52,0.944549320250096,0.944549320293389,0.944549320070335,103.01648940306,103.01648940306,39.2941986387201,33.5955658244227,47.238433845631,22.1824897330062,0,0.995005707323505,1.11335366393215,-0,0,0.236397513136856,33.6866456220019
106.53,0.945243008930925,0.945243008970601,0.945243008751969,104.801098846448,104.801098846448,39.8891505639082,35.3047014641436,47.2810111519318,22.2153862303724,0,0.995005707323505,1.11223461943767,-0,0,0.236990421247562,33.7711350277776
106.54,0.945926432161097,0.945926432203978,0.945926431983133,103.835410399576,103.835410399576,39.5799798537431,34.2647709778227,47.3228489891714,22.2477904325822,0,0.995005707323505,1.11269746910905,-0,0,0.236336096705977,33.6778937806018
106.55,0.946563744010943,0.946563744047795,0.946563743836911,104.30288771251,104.30288771251,39.7413139216934,34.6629732361143,47.3618683306067,22.2780461457892,0,0.995005707323505,1.11251069527859,-0,0,0.23682781634391,33.7479638290072
106.56,0.94716853317425,0.94716853320712,0.94716853300073,104.132907791122,104.132907791122,39.6927194219852,34.42735339087,47.398818034449,22.3067363658029,0,0.995005707323505,1.11251957085944,-0,0,0.214342773733643,30.5438452570442
106.57,0.947746034872004,0.947746034907136,0.947746034700638,102.349801123788,102.349801123788,39.1135966904353,32.5813646114502,47.4341243283402,22.3343121839979,0,0.995005707323505,1.11378217604465,-0,0,0.211734527182954,30.172170123571
106.58,0.948296048769985,0.948296048804106,0.948296048601003,103.245848777223,103.245848777223,39.4147512588134,33.4174127700694,47.4678185961942,22.3606174109593,0,0.995005707323505,1.11346774889393,-0,0,0.211636253164255,30.1581660759063
106.59,0.948811348086929,0.948811348115499,0.948811347917953,101.964360745715,101.964360745715,38.9997519417934,32.0797281233456,47.4992977969676,22.3853348254023,0,0.995005707323505,1.11438065812298,-0,0,0.228590729311617,32.5741789269055
106.6,0.949279811886202,0.949279811917353,0.949279811717755,103.000891027618,103.000891027618,39.3460716038973,33.065291066035,47.5278533334763,22.4077466281064,0,0.995005707323505,1.11370851521826,-0,0,0.214250498422883,30.5306960252608
106.61,0.949732476351501,0.949732476383055,0.949732476186319,102.762457116537,102.762457116537,39.2731281275563,32.7776644778186,47.5553699974319,22.4294226412862,0,0.995005707323505,1.11388244908181,-0,0,0.214653499407499,30.5881236655687
106.62,0.950143783269553,0.950143783298088,0.950143783106708,102.254401645606,102.254401645606,39.1110548885827,32.2249531623246,47.5802883390082,22.4491601442728,0,0.995005707323505,1.11424115405065,-0,0,0.211421024804617,30.1274960346579
106.63,0.950528550395476,0.950528550423102,0.950528550232118,101.413290282102,101.413290282102,38.8391890096283,31.3420366530127,47.6035583017842,22.4676953273049,0,0.995005707323505,1.11487043751704,-0,0,0.207802548497462,29.6118631608884
106.64,0.950908228882218,0.950908228914133,0.950908228721203,99.440232174021,99.440232174021,38.195215055913,29.3275970156656,47.6265348258798,22.4861003324756,0,0.995005707323505,1.11629112502361,-0,0,0.198123754572043,28.2326350265161
106.65,0.951280693319782,0.951280693349348,0.95128069315949,99.1760881273197,99.1760881273197,38.1128661366332,29.0226685081777,47.6491648598315,22.5042547593105,0,0.995005707323505,1.11681336423166,-0,0,0.198968043030443,28.3529461318382
106.66,0.951601137062509,0.951601137086794,0.951601136903869,100.165023333461,100.165023333461,38.4417398823296,29.9766213907485,47.6685185856269,22.5198833570852,0,0.995005707323505,1.1163070892156,-0,0,0.206859245415685,29.4774424717351
106.67,0.951891487044652,0.951891487074003,0.951891486886402,99.8032835969796,99.8032835969796,38.3262713923642,29.5834484575675,47.6858509221257,22.5339842172864,0,0.995005707323505,1.11632548566146,-0,0,0.18526920194728,26.4008612774874
106.68,0.952162505174004,0.95216250520397,0.952162505016185,98.1480981927,98.1480981927,37.7854338178823,27.898834699403,47.7019746682934,22.5472888250036,0,0.995005707323505,1.11758878548498,-0,0,0.176944536453892,25.2145964446797
106.69,0.952416374740156,0.95241637476439,0.952416374584642,98.7179268890805,98.7179268890805,37.9757300665739,28.4409710496597,47.7171179739593,22.5598378654614,0,0.995005707323505,1.11763338879263,-0,0,0.201503671733254,28.7142732219888
106.7,0.952644449616075,0.952644449642796,0.952644449459284,97.8910058433143,97.8910058433143,37.7065927318492,27.589441521657,47.7305093807279,22.5710549409295,0,0.995005707323505,1.11799506535087,-0,0,0.184335069809113,26.2677474477986
106.71,0.952848490584712,0.952848490614634,0.952848490429982,98.179265227543,98.179265227543,37.803706777989,27.8556846628787,47.7424185578194,22.5811620068449,0,0.995005707323505,1.1179778444654,-0,0,0.184713313575334,26.3216471844851
106.72,0.953030433416297,0.953030433441399,0.953030433263677,98.2452664042655,98.2452664042655,37.8274862461245,27.9021841825036,47.7528908767289,22.590191345033,0,0.995005707323505,1.11803180668379,-0,0,0.197898731503173,28.2005692392022
106.73,0.953208324975876,0.953208325001075,0.953208324822009,99.3397984725481,99.3397984725481,38.1892637180315,28.9778386256704,47.7630489171243,22.5989109297534,0,0.995005707323505,1.11722272197715,-0,0,0.204368254136774,29.1224762144903
106.74,0.953369572957351,0.953369572986932,0.95336957280314,99.3872444695728,99.3872444695728,38.2066520434013,29.0084512443374,47.7720423451477,22.6067508800877,0,0.995005707323505,1.11700342666315,-0,0,0.202233451815171,28.8182668836618
106.75,0.953508502771509,0.953508502796171,0.953508502620709,99.6685844103813,99.6685844103813,38.3006367015508,29.2754718716822,47.7796049656516,22.6135075730475,0,0.995005707323505,1.11680231207045,-0,0,0.205894481829174,29.3399636606573
106.76,0.953623224569571,0.953623224592676,0.953623224417478,101.113464264168,101.113464264168,38.7767502525098,30.7088435209949,47.785607404045,22.6190133391281,0,0.995005707323505,1.11578396451776,-0,0,0.209370408561061,29.8352832199512
106.77,0.953713192166771,0.953713192194802,0.953713192014112,100.184721354183,100.184721354183,38.4723644130802,29.7714830187685,47.7899349873184,22.6233033480964,0,0.995005707323505,1.11616182957118,-0,0,0.197711359148195,28.1738686786178
106.78,0.953791258356513,0.953791258382913,0.9537912582058,100.32048307636,100.32048307636,38.517728999893,29.8998361140269,47.7935727977154,22.6270741646175,0,0.995005707323505,1.11615337921813,-0,0,0.190146374915247,27.0958584254228
106.79,0.953935846971833,0.953935846989238,0.953935846850041,99.9514418167064,99.9514418167064,38.3979986600839,29.5159643040234,47.8014133465076,22.6340641661753,0,0.995005707323505,1.11657860579171,-0,0,0.207992575086229,29.6389419497876
106.8,0.954091941885337,0.954091941901964,0.954091941735654,100.356082225508,100.356082225508,38.5326996880004,29.904616714733,47.8099483284147,22.6415171823606,0,0.995005707323505,1.11622099456748,-0,0,0.199870873719145,28.4815995049782
106.81,0.953790648888223,0.953790648919668,0.953790648734088,99.7679986020519,99.7679986020519,38.335458784738,29.3510485594913,47.7896824276446,22.627267614916,0,0.995005707323505,1.11658717123506,-0,0,0.198788825479602,28.3274076308434
106.82,0.953325608268649,0.953325608300819,0.953325608114527,98.6496362080297,98.6496362080297,37.961914183879,28.2851412791852,47.7591660256881,22.6053289031563,0,0.995005707323505,1.11740694391737,-0,0,0.200402628134695,28.5573745091941
106.83,0.952839428121567,0.952839428154464,0.9528394279642,99.0864305187807,99.0864305187807,38.0992729302795,28.7766859445719,47.7273717386422,22.5823728355666,0,0.995005707323505,1.11711950572672,-0,0,0.187878647417014,26.7727072569244
106.84,0.952363967166485,0.952363967206766,0.952363967005193,97.9699037378589,97.9699037378589,37.7262085986539,27.7137089139208,47.6962240270455,22.5599707968926,0,0.995005707323505,1.11783093959425,-0,0,0.172715912868484,24.612017583759
106.85,0.951892191721629,0.951892191764898,0.951892191558186,97.5967331996694,97.5967331996694,37.5975365824324,27.3935040103117,47.6653916903532,22.5378374990046,0,0.995005707323505,1.11831497375698,-0,0,0.175824116175208,25.0549365549671
106.86,0.951428637932941,0.951428637973853,0.951428637770576,97.6845881031248,97.6845881031248,37.6204993766236,27.5334201234352,47.6350866713343,22.5160813083553,0,0.995005707323505,1.11830496178633,-0,0,0.177683370594751,25.319880309752
106.87,0.950998497850331,0.950998497896758,0.950998497684027,95.9900097137689,95.9900097137689,37.0580110323008,25.8872105308396,47.6068408530918,22.4959583298374,0,0.995005707323505,1.11947058603604,-0,0,0.171233558073511,24.4007820254753
106.88,0.950584699960968,0.950584700011351,0.950584699795335,95.0743500047274,95.0743500047274,36.7517595377907,25.017939881426,47.5797038288851,22.4767062944164,0,0.995005707323505,1.1203584226131,-0,0,0.166286242358974,23.6957895361538
106.89,0.950189371880916,0.950189371931723,0.950189371715328,95.5805068456521,95.5805068456521,36.9130743259315,25.5683811722922,47.5537819655421,22.4583437078178,0,0.995005707323505,1.1202455191002,-0,0,0.18032277849538,25.6959959355916
106.9,0.949801281149667,0.949801281200872,0.949801280980552,95.8759921913189,95.8759921913189,37.0052155060265,25.9075578734865,47.528227245556,22.4402070722765,0,0.995005707323505,1.11978749281178,-0,0,0.166690918149466,23.7534558362989
106.91,0.949432782978168,0.949432783032438,0.949432782809012,95.436533591475,95.436533591475,36.856029468118,25.5096300191206,47.503872997576,22.4230305747784,0,0.995005707323505,1.12013946819421,-0,0,0.172303533503553,24.5532535242563
106.92,0.949080817045708,0.949080817101268,0.949080816875597,96.0497405782242,96.0497405782242,37.0530413325213,26.1625804766789,47.4805611897988,22.4065989117465,0,0.995005707323505,1.11973331824658,-0,0,0.183237815139762,26.1113886574161
106.93,0.948746438653676,0.948746438709043,0.948746438484564,96.1893327859431,96.1893327859431,37.0945818584854,26.3401676654211,47.4582643254982,22.3909007950238,0,0.995005707323505,1.11935060381146,-0,0,0.168183167136701,23.9661013169798
106.94,0.948437723583653,0.948437723640301,0.948437723411852,95.8010344353371,95.8010344353371,36.9629297809614,25.9869899041132,47.437572699194,22.3764718320299,0,0.995005707323505,1.11971990750569,-0,0,0.179318115587068,25.5528314711572
106.95,0.948143273199676,0.948143273258587,0.948143273026595,96.4006519241244,96.4006519241244,37.156160887392,26.6202516438616,47.4177620397899,22.3626382404729,0,0.995005707323505,1.11913306174866,-0,0,0.164267872877325,23.4081718850188
106.96,0.947872031428648,0.947872031486988,0.947872031255161,95.7053121316101,95.7053121316101,36.924042614307,25.9559735685798,47.3993800888136,22.3499584742166,0,0.995005707323505,1.11969771969843,-0,0,0.173539603734431,24.7293935321564
106.97,0.947604904495361,0.94760490455459,0.947604904320304,96.3596951067136,96.3596951067136,37.1356097019309,26.6409926493321,47.3812765900244,22.337425867357,0,0.995005707323505,1.11919735876887,-0,0,0.170831183393607,24.343443633589
106.98,0.947368542633397,0.947368542693564,0.947368542457043,96.3209142748922,96.3209142748922,37.1197173724574,26.6294924261587,47.3650672455276,22.3263546032059,0,0.995005707323505,1.11929058448345,-0,0,0.194772053784234,27.7550176642534
106.99,0.947131736653127,0.947131736713777,0.947131736478029,97.1165440811065,97.1165440811065,37.3780663244087,27.4526138068807,47.3487872902614,22.3151429839644,0,0.995005707323505,1.11848460430078,-0,0,0.189218022466173,26.9635682014296
107,0.94692679583299,0.946926795893675,0.946926795655703,97.5248607392812,97.5248607392812,37.5094934577409,27.8850049605426,47.3344537096134,22.3054020691252,0,0.995005707323505,1.11807184682571,-0,0,0.191004914507831,27.2182003173659
107.01,0.946690575571724,0.946690575633345,0.946690575396496,97.5637450858223,97.5637450858223,37.5191036836889,27.9514701273824,47.3181314657181,22.2941434927218,0,0.995005707323505,1.11781720193846,-0,0,0.171992076645959,24.5088709220492
107.02,0.946494349928449,0.946494349990542,0.946494349750874,95.8413279831124,95.8413279831124,36.9503015702238,26.2520734214791,47.3043373319209,22.2849172297124,0,0.995005707323505,1.11913378718975,-0,0,0.170516187044703,24.2985566538702
107.03,0.946318724957849,0.946318725019947,0.946318724778489,96.7845671450588,96.7845671450588,37.2579356109798,27.2158901635974,47.2919643346782,22.2767126467832,0,0.995005707323505,1.11881698145544,-0,0,0.194030878900431,27.6494002433114
107.04,0.946137718945104,0.946137719008323,0.946137718767344,96.7542176317872,96.7542176317872,37.2454779989972,27.2069493426916,47.2791470314337,22.2681212576619,0,0.995005707323505,1.11847294128291,-0,0,0.170702946434057,24.3251698668531
107.05,0.945991529709333,0.945991529772343,0.945991529529759,95.7305852675789,95.7305852675789,36.9069791238428,26.2007588037142,47.2685329296565,22.2612935342082,0,0.995005707323505,1.1193365049837,-0,0,0.174728788882071,24.8988524156951
107.06,0.945857652386716,0.94585765245117,0.945857652208066,95.290244798202,95.290244798202,36.7603626844757,25.776386570518,47.2587511858542,22.2551070418298,0,0.995005707323505,1.11987251217943,-0,0,0.188068019864428,26.799692830681
107.07,0.945735953888198,0.945735953952013,0.945735953709468,95.4191248377888,95.4191248377888,36.8009878207814,25.9199426539027,47.2497291137223,22.2494530701638,0,0.995005707323505,1.1197390180313,-0,0,0.183319834330348,26.1230763920746
107.08,0.945643483464738,0.945643483529128,0.945643483284354,94.8947598084211,94.8947598084211,36.6272572566121,25.4070442633913,47.2425146032676,22.2452009417622,0,0.995005707323505,1.12013527348501,-0,0,0.182288010957447,25.9760415614362
107.09,0.945567523557263,0.945567523620752,0.945567523376811,94.9226506975939,94.9226506975939,36.6352473413028,25.4446035676052,47.2363381462417,22.241708983747,0,0.995005707323505,1.12004421746881,-0,0,0.160117850097259,22.8167936388594
107.1,0.945507946891361,0.945507946955322,0.945507946710281,94.2183017585271,94.2183017585271,36.4027669323681,24.7480366497338,47.2311973493675,22.2390677594259,0,0.995005707323505,1.12070310183246,-0,0,0.154067419148762,21.9546072286987
107.11,0.945343767059448,0.94534376712549,0.945343766886935,93.1007519491144,93.1007519491144,36.0332046298575,23.6495945690014,47.2195754935423,22.2315818865707,0,0.995005707323505,1.12172431707017,-0,0,0.149374110143055,21.2858106953853
107.12,0.945235751609227,0.94523575167581,0.94523575143046,93.3976840485968,93.3976840485968,36.1292614514121,23.9593683142852,47.2115327830497,22.2267829512618,0,0.995005707323505,1.12180531330624,-0,0,0.161967268518937,23.0803357639485
107.13,0.945119675628607,0.94511967569647,0.945119675445917,93.5654590798917,93.5654590798917,36.1827565524845,24.140989808319,47.2029337750173,22.2215354965554,0,0.995005707323505,1.12162771962164,-0,0,0.167438211352205,23.8599451176891
107.14,0.945007006841176,0.945007006903287,0.945007006665521,93.7871869430226,93.7871869430226,36.2540173978237,24.3762868593176,47.1945015304161,22.2163985532889,0,0.995005707323505,1.12138558487335,-0,0,0.171659879812995,24.4615328733517
107.15,0.944884696685213,0.944884696749154,0.944884696510812,93.6295130797751,93.6295130797751,36.2004485356439,24.2333094331465,47.1854234198429,22.2107802267857,0,0.995005707323505,1.12142973956144,-0,0,0.174138911094627,24.8147948309844
107.16,0.944771282979018,0.944771283046642,0.944771282797437,93.4222022865826,93.4222022865826,36.1306706793795,24.03974243927,47.1768839482249,22.2055758990877,0,0.995005707323505,1.12157349569495,-0,0,0.175433307139498,24.9992462673784
107.17,0.944665458575615,0.944665458640446,0.944665458399244,93.6532252791998,93.6532252791998,36.2050540279644,24.2837504513512,47.1687977767933,22.2006770510553,0,0.995005707323505,1.12123005335586,-0,0,0.150900113378198,21.5032661563932
107.18,0.944570751000235,0.944570751064429,0.944570750826717,93.9552857044914,93.9552857044914,36.3029256603876,24.5975252465897,47.1614178044545,22.1963426534472,0,0.995005707323505,1.12116158295646,-0,0,0.157995044596583,22.5142938550131
107.19,0.944482216277408,0.944482216345282,0.94448221609507,94.0339258057476,94.0339258057476,36.3274303333846,24.6872851404427,47.1543854942591,22.1922551710457,0,0.995005707323505,1.12102984672284,-0,0,0.157707980747471,22.4733872565146
107.2,0.944419805659897,0.944419805726796,0.944419805482934,93.9647626319105,93.9647626319105,36.3036711141071,24.626397188584,47.1489664751067,22.1893989682199,0,0.995005707323505,1.12110118114971,-0,0,0.165183530931315,23.5386531577124
107.21,0.944369982170216,0.944369982234414,0.944369981997218,93.5390696434929,93.5390696434929,36.1628770434655,24.2076187766393,47.1443145888094,22.1871362780443,0,0.995005707323505,1.1214131376037,-0,0,0.169501476417372,24.1539603894755
107.22,0.944298350624493,0.944298350690404,0.944298350443462,95.0257896167737,95.0257896167737,36.6503974028384,25.7037021540101,47.1383238817478,22.1837635810158,0,0.995005707323505,1.12022610600673,-0,0,0.163797684957038,23.3411701063779
107.23,0.944244933372434,0.944244933438805,0.944244933192177,93.9728054789112,93.9728054789112,36.3033627806677,24.6581816442727,47.1333684681407,22.1812553664977,0,0.995005707323505,1.12084503592992,-0,0,0.160495091281091,22.8705505075554
107.24,0.944203301717603,0.94420330178372,0.944203301547519,95.1610958690085,95.1610958690085,36.6931594303398,25.8525401129485,47.1292362542378,22.1793195018223,0,0.995005707323505,1.12020674045678,-0,0,0.185180752658474,26.3882572538326
107.25,0.944140664101862,0.94414066416732,0.944140663922085,94.7100725263496,94.7100725263496,36.5438621637901,25.4100729991105,47.1236886043935,22.1763109228455,0,0.995005707323505,1.12026916193758,-0,0,0.188133866526553,26.8090759800338
107.26,0.944097311498488,0.944097311564954,0.944097311316026,94.5962284701821,94.5962284701821,36.5056278794025,25.3026614758711,47.1193530125699,22.1742139817411,0,0.995005707323505,1.12026508492595,-0,0,0.179898626845193,25.63555432544
107.27,0.944050943317052,0.944050943382352,0.944050943140802,94.803887767516,94.803887767516,36.5730345878147,25.5170419424446,47.1148541017777,22.1719917232937,0,0.995005707323505,1.12013743398411,-0,0,0.176097671232161,25.0939181505829
107.28,0.944024587300115,0.944024587364601,0.944024587120667,95.4449011653256,95.4449011653256,36.7831231092518,26.1625968771401,47.1116092612401,22.1706950269454,0,0.995005707323505,1.11969385129185,-0,0,0.181708436508816,25.8934522025063
107.29,0.943994334212596,0.943994334280784,0.943994334038229,94.5298664918977,94.5298664918977,36.4817042695211,25.2526118601323,47.1080586103017,22.1691960214636,0,0.995005707323505,1.12011538233629,-0,0,0.158529295809139,22.5904246528023
107.3,0.943985451742322,0.943985451810017,0.94398545156263,92.9482139185999,92.9482139185999,35.9614585958745,23.6734198046412,47.1059190654058,22.1688750485529,0,0.995005707323505,1.12155746755205,-0,0,0.15192088895213,21.6487266756785
107.31,0.943977495458357,0.943977495525121,0.943977495283471,94.4092331310525,94.4092331310525,36.4413277488643,25.1366254065409,47.10397960145,22.1686281230617,0,0.995005707323505,1.12089280360518,-0,0,0.174762797444581,24.9036986358528
107.32,0.943955456928439,0.943955456994777,0.943955456752532,94.7704988570616,94.7704988570616,36.559528498971,25.5018757414927,47.1010424494791,22.1675806660898,0,0.995005707323505,1.12033149746365,-0,0,0.174125621980773,24.8129011322602
107.33,0.943934386791139,0.94393438685839,0.943934386611155,93.702900401685,93.702900401685,36.2080897403368,24.4381637237745,47.0981230007604,22.16661367715,0,0.995005707323505,1.12102648093478,-0,0,0.17210952253116,24.5256069606903
107.34,0.943931448403977,0.943931448470123,0.943931448227598,93.4997866879348,93.4997866879348,36.1410252369263,24.236863740883,47.0963872780457,22.1665356690061,0,0.995005707323505,1.12123724645213,-0,0,0.159510973524717,22.7303137272722
107.35,0.943911828506559,0.943911828572378,0.943911828329711,93.6767293233536,93.6767293233536,36.1986831834056,24.4173700332869,47.093650161315,22.1657091287517,0,0.995005707323505,1.12127893382209,-0,0,0.16473806744302,23.4751746106303
107.36,0.943901111875223,0.943901111942073,0.943901111694963,92.5073169008153,92.5073169008153,35.8139175450699,23.2505765400759,47.0914266322434,22.165313728496,0,0.995005707323505,1.12208294296318,-0,0,0.148798408377093,21.2037731937358
107.37,0.943900469235612,0.943900469302663,0.943900469059138,91.8685704325317,91.8685704325317,35.6037155016776,22.6131313720084,47.0899193358118,22.1655197247115,0,0.995005707323505,1.1230075810598,-0,0,0.165576492233421,23.5946501432625
107.38,0.94388610548318,0.943886105548321,0.943886105304783,92.1503486430692,92.1503486430692,35.6959068697885,22.8977720871666,47.0875632587521,22.1650132971505,0,0.995005707323505,1.12271976768056,-0,0,0.149679758181261,21.3293655408297
107.39,0.943871846520377,0.94387184658575,0.943871846345562,92.2853677733598,92.2853677733598,35.7398606626745,23.0356376207817,47.0852025369606,22.1645276156175,0,0.995005707323505,1.12272266097965,-0,0,0.154848023876691,22.0658434024285
107.4,0.943836082227157,0.943836082292657,0.943836082045602,93.1046414180442,93.1046414180442,36.008450211865,23.8601955425135,47.0814828950125,22.1629629805182,0,0.995005707323505,1.12204550196824,-0,0,0.159879164652626,22.7827809629992
107.41,0.943803516575884,0.943803516643764,0.943803516397916,92.3407749416048,92.3407749416048,35.7567116320651,23.1013539885989,47.0778826580312,22.1615382949747,0,0.995005707323505,1.12252707857183,-0,0,0.165090656691784,23.5254185785792
107.42,0.943770373698036,0.943770373763894,0.943770373523115,92.710306748296,92.710306748296,35.8774987294671,23.4759835196467,47.0742671000003,22.160056128649,0,0.995005707323505,1.12217141711254,-0,0,0.152660440334782,21.7541127477064
107.43,0.943732567740592,0.943732567807663,0.943732567563356,93.9552058342209,93.9552058342209,36.2859494267837,24.726499079173,47.0703710854673,22.1583356695806,0,0.995005707323505,1.12136955026826,-0,0,0.177396256289176,25.2789665212076
107.44,0.943677704344833,0.943677704413032,0.943677704165837,94.705253304835,94.705253304835,36.531518698961,25.4842853367078,47.0653028344463,22.1556651336808,0,0.995005707323505,1.12046285754571,-0,0,0.181250985601756,25.8282654482502
107.45,0.943612863279536,0.943612863347764,0.943612863105486,95.1316521176382,95.1316521176382,36.6705747267016,25.9196501256753,47.0595485030529,22.15245348891,0,0.995005707323505,1.11984245433886,-0,0,0.170474305175832,24.2925884875561
107.46,0.943546889615585,0.943546889680179,0.943546889434695,94.0016506335165,94.0016506335165,36.2980547117192,24.798652756078,47.053718714928,22.1492791625105,0,0.995005707323505,1.12071520463632,-0,0,0.179342573094081,25.5563166659065
107.47,0.943494126025409,0.943494126092596,0.943494125844962,94.4812658287161,94.4812658287161,36.4547628709929,25.2857668642557,47.0487789300822,22.1467200343783,0,0.995005707323505,1.12038869791955,-0,0,0.173715238600005,24.7544215005006
107.48,0.943418764313848,0.943418764381549,0.943418764137589,94.526114815535,94.526114815535,36.4682920529854,25.3406080980237,47.0424190610854,22.1430876564259,0,0.995005707323505,1.12026501524164,-0,0,0.162506926655113,23.1572370483535
107.49,0.943332375757726,0.943332375825227,0.943332375582516,93.8042666750646,93.8042666750646,36.2296905311705,24.6298751868377,47.035390175802,22.1390013124249,0,0.995005707323505,1.12083740945083,-0,0,0.155938214181082,22.2211955208042
107.5,0.943247740542349,0.943247740610497,0.943247740361811,93.279773203604,93.279773203604,36.0559927238378,24.1161423886287,47.0285408370615,22.1350899779137,0,0.995005707323505,1.12150061709974,-0,0,0.169899696085413,24.2107066921714
107.51,0.943163553466712,0.943163553534422,0.943163553287297,93.7138630121517,93.7138630121517,36.1973738552095,24.560966030582,47.0217400533326,22.1311569282372,0,0.995005707323505,1.12116474099656,-0,0,0.168675671489201,24.0362831872112
107.52,0.943070249800764,0.943070249868335,0.943070249623685,93.671414644081,93.671414644081,36.1820055706044,24.5303223081921,47.0143332689478,22.1267590669411,0,0.995005707323505,1.12101292694261,-0,0,0.149865289197494,21.3558037106429
107.53,0.942977445425481,0.942977445491644,0.942977445245781,93.4207280037874,93.4207280037874,36.0982060395543,24.2912848257713,47.0069871493335,22.1224560286826,0,0.995005707323505,1.12136220074111,-0,0,0.156182094524894,22.2559484697974
107.54,0.942880297053777,0.942880297124124,0.942880296877945,93.7660135457729,93.7660135457729,36.210243456767,24.6486840896217,46.9993913594965,22.1179380966548,0,0.995005707323505,1.12119004185791,-0,0,0.169189539224215,24.1095093394506
107.55,0.942775965152678,0.94277596522113,0.942775964981556,92.7362079743751,92.7362079743751,35.870213781133,23.6318304486894,46.991297293417,22.1130802322687,0,0.995005707323505,1.12185705337435,-0,0,0.167843835650976,23.9177465802641
107.56,0.942658737080707,0.942658737147098,0.942658736902879,93.242699109231,93.242699109231,36.0349957195443,24.1525978858704,46.982469896294,22.1076313270666,0,0.995005707323505,1.12158023508806,-0,0,0.170025762478805,24.2286711532296
107.57,0.942536817842326,0.942536817909813,0.942536817661161,92.5879902502024,92.5879902502024,35.8180420939352,23.512759550042,46.9732947987441,22.1019359014163,0,0.995005707323505,1.12186937084151,-0,0,0.145842565120521,20.7825655296742
107.58,0.94244530062615,0.942445300695427,0.942445300448669,91.4227730792527,91.4227730792527,35.4336759583883,22.3589061369401,46.9660624004936,22.0978045418191,0,0.995005707323505,1.12303900420057,-0,0,0.141745927659489,20.1987946914772
107.59,0.942352170180878,0.942352170248883,0.94235217000631,92.4941566558031,92.4941566558031,35.7844436168593,23.4417078217562,46.9588315534904,22.0936172805565,0,0.995005707323505,1.1225900600719,-0,0,0.166342318332861,23.7037803624327
107.6,0.942252132505384,0.942252132572339,0.942252132325054,91.8162749317016,91.8162749317016,35.5601474772552,22.7762156344048,46.9510490951245,22.0890102021723,0,0.995005707323505,1.12279421499143,-0,0,0.155549654210509,22.1658257249975
107.61,0.942153910547917,0.942153910617008,0.942153910373407,91.9379929829571,91.9379929829571,35.5986967754265,22.9100525863562,46.9434169977591,22.0845233988418,0,0.995005707323505,1.12279809942846,-0,0,0.156349658971876,22.2798264034923
107.62,0.94205381072522,0.942053810793875,0.942053810551032,91.1519460917549,91.1519460917549,35.3388503814272,22.1363488160901,46.9356376638472,22.0799596118176,0,0.995005707323505,1.12338345567443,-0,0,0.147385021128432,21.0023655108016
107.63,0.94196752815005,0.941967528218738,0.941967527975128,92.2580746562148,92.2580746562148,35.7011121345423,23.2532399786952,46.9287846101498,22.0760500673699,0,0.995005707323505,1.12275650017725,-0,0,0.164242279117593,23.4045247742569
107.64,0.941875094346097,0.941875094414447,0.941875094169284,91.5031715439632,91.5031715439632,35.4515852595592,22.5099583437473,46.9214332273596,22.0717799728563,0,0.995005707323505,1.12304535557265,-0,0,0.15271467101615,21.7618406198013
107.65,0.941786393346737,0.941786393414427,0.941786393170349,91.6273987469844,91.6273987469844,35.4910694789928,22.645309798176,46.9143609774276,22.0677279713807,0,0.995005707323505,1.1230795071306,-0,0,0.154486263053144,22.014292485073
107.66,0.941682274857974,0.941682274926694,0.941682274680418,92.2538844525277,92.2538844525277,35.6954475394566,23.2846600655969,46.9063221836844,22.0629022032464,0,0.995005707323505,1.12253689959811,-0,0,0.152504434134428,21.731881864156
107.67,0.941772995676033,0.941772995740243,0.941772995496993,92.5536252287783,92.5536252287783,35.7947894555097,23.5760892755844,46.9103257897454,22.0672101634484,0,0.995005707323505,1.12237281362381,-0,0,0.176154489334487,25.1020147301645
107.68,0.942260937612567,0.942260937674839,0.942260937438009,93.7422974312085,93.7422974312085,36.1911149894345,24.7134117976009,46.9388761106218,22.0900095229857,0,0.995005707323505,1.12118490408422,-0,0,0.169187556410943,24.1092267885594
107.69,0.942876101664538,0.942876101719913,0.942876101468285,94.1740431881159,94.1740431881159,36.3401847288008,25.080045872946,46.9752573244131,22.1187399907567,0,0.995005707323505,1.12061137803608,-0,0,0.153067587373933,21.8121312007855
107.7,0.943541295945692,0.943541296005963,0.94354129577396,94.2093151084075,94.2093151084075,36.3595575089026,25.0446229048664,47.0147851611249,22.1499070424162,0,0.995005707323505,1.12077320143835,-0,0,0.172149966727373,24.5313702586507
107.71,0.944207564299399,0.944207564350875,0.944207564129882,93.3762021804798,93.3762021804798,36.0935213039369,24.1406648865551,47.0543908916021,22.1811464023226,0,0.995005707323505,1.12130972715862,-0,0,0.163892294508137,23.3546519674095
107.72,0.944857920863566,0.944857920913784,0.944857920699856,93.9174068211741,93.9174068211741,36.2790298194215,24.6125740035241,47.0931248167426,22.2117080009075,0,0.995005707323505,1.12111096358552,-0,0,0.166491401749165,23.7250247492561
107.73,0.945496879541987,0.94549687958892,0.945496879370146,93.898861968114,93.898861968114,36.280418897903,24.5259785311789,47.1311531965297,22.2417302404055,0,0.995005707323505,1.1210462568086,-0,0,0.153344970163024,21.8516582482309
107.74,0.946126199764069,0.946126199810717,0.946126199600464,94.3443970548351,94.3443970548351,36.4342398563338,24.9043832896488,47.1686515674751,22.2713621977112,0,0.995005707323505,1.12091244734857,-0,0,0.164540915781905,23.4470804989215
107.75,0.946731614788158,0.946731614832232,0.946731614632944,93.7832680300162,93.7832680300162,36.2568932982078,24.2787345389733,47.2046526202441,22.2998808707988,0,0.995005707323505,1.12130048022561,-0,0,0.164666136090624,23.4649243929139
107.76,0.947336567655452,0.947336567695397,0.947336567491105,93.1258618759756,93.1258618759756,36.0479075047007,23.5567343516541,47.2406792092941,22.3284483150274,0,0.995005707323505,1.12188522442775,-0,0,0.156276510318917,22.2694027204456
107.77,0.947923788734402,0.947923788775702,0.947923788572248,93.1415737813286,93.1415737813286,36.0599647061257,23.5096403225225,47.27568421708,22.356249241726,0,0.995005707323505,1.1221076531692,-0,0,0.15625732918162,22.2666694083809
107.78,0.948488061738781,0.948488061780224,0.948488061586541,93.0315654873041,93.0315654873041,36.0304250855693,23.3392774369858,47.3092870566709,22.3830009936474,0,0.995005707323505,1.12235863278031,-0,0,0.164431635430413,23.4315080488338
107.79,0.949024562129947,0.949024562164785,0.949024561969494,93.0109059319829,93.0109059319829,36.0299149184893,23.2613038607671,47.3411673603081,22.4084347109078,0,0.995005707323505,1.12238830858685,-0,0,0.161714691247014,23.0443435026994
107.8,0.949534786244035,0.94953478628053,0.949534786082441,93.1241125080871,93.1241125080871,36.0730830780611,23.3200894206732,47.3714107349942,22.4326123524197,0,0.995005707323505,1.12220976712857,-0,0,0.139011521140458,19.8091417625153
107.81,0.950050612194901,0.950050612233832,0.950050612043837,91.5009799155973,91.5009799155973,35.5456199050133,21.6417507177145,47.4020228830368,22.4572063148459,0,0.995005707323505,1.12378592454002,-0,0,0.141474624960146,20.1601340568208
107.82,0.950561178793805,0.950561178828526,0.950561178641005,92.8093378479398,92.8093378479398,35.9816510255803,22.8953250699523,47.4324443438985,22.481568434089,0,0.995005707323505,1.12315542590769,-0,0,0.159970526322147,22.7958000009059
107.83,0.951027899516674,0.951027899551041,0.951027899360538,92.0909454298323,92.0909454298323,35.7509637152789,22.1271318262738,47.460015331689,22.5037982718694,0,0.995005707323505,1.12355071445188,-0,0,0.161036358236281,22.9476810486701
107.84,0.951495601374044,0.951495601409284,0.951495601221671,91.8529570304434,91.8529570304434,35.6781945874384,21.8391859603752,47.4876741944605,22.5260968756077,0,0.995005707323505,1.12376574035815,-0,0,0.14985006256588,21.353633915638
107.85,0.951956174981467,0.95195617501751,0.951956174834365,92.063834134735,92.063834134735,35.7528800954764,22.0008170667916,47.5149229299632,22.5480941379802,0,0.995005707323505,1.12381039471799,-0,0,0.155597692329091,22.1726711568954
107.86,0.952378291206247,0.952378291239177,0.952378291056729,92.7160497804594,92.7160497804594,35.9721514712581,22.6080805354226,47.5397529572163,22.5682162878205,0,0.995005707323505,1.12328121945689,-0,0,0.157848628397322,22.4934295466183
107.87,0.952798275185092,0.952798275216298,0.952798275033038,93.3327850570615,93.3327850570615,36.1797266134786,23.1801863596365,47.56441138016,22.588187317265,0,0.995005707323505,1.12272449670335,-0,0,0.164081303000755,23.3815856776076
107.88,0.953177002369359,0.953177002402096,0.953177002222639,93.8331405214515,93.8331405214515,36.3485335754448,23.6405603986049,47.5864395615375,22.6061405613091,0,0.995005707323505,1.12218364081911,-0,0,0.164496999028798,23.4408223616038
107.89,0.953548244384348,0.953548244414008,0.953548244231664,94.473005712008,94.473005712008,36.5630954051025,24.2413647006593,47.6079641520114,22.6236768593373,0,0.995005707323505,1.12148172550377,-0,0,0.149664696190137,21.3272192070945
107.9,0.953910198155671,0.953910198187273,0.953910198004945,94.9068063672635,94.9068063672635,36.7098148350482,24.6370870600449,47.6289121807673,22.6408071264513,0,0.995005707323505,1.12129381807673,-0,0,0.171549027878377,24.4457364726688
107.91,0.954251383052284,0.954251383084071,0.954251382905646,94.8313415084264,94.8313415084264,36.6888800863149,24.5259643223532,47.6485042755186,22.6568729105546,0,0.995005707323505,1.12105863445497,-0,0,0.154570419992525,22.0262848489348
107.92,0.954616340878067,0.954616340906876,0.954616340728098,94.094891794486,94.094891794486,36.4509921065213,23.751081516563,47.6696280593401,22.6741822185828,0,0.995005707323505,1.1218121099515,-0,0,0.163504916364845,23.2994505819904
107.93,0.954961480163363,0.954961480193009,0.954961480012437,94.4590509397802,94.4590509397802,36.5746235934521,24.0789312649792,47.6895678240704,22.6905518507306,0,0.995005707323505,1.12164059975818,-0,0,0.165855141067149,23.6343576020687
107.94,0.955307871094825,0.955307871126124,0.955307870950578,93.9530295443768,93.9530295443768,36.4122517455641,23.5364830478088,47.7095627937766,22.7069837027914,0,0.995005707323505,1.12194425593694,-0,0,0.152956417612891,21.796289509837
107.95,0.95564993344509,0.955649933473125,0.955649933297456,94.4996968510979,94.4996968510979,36.5958420062139,24.0470876731901,47.7293559920109,22.723253185897,0,0.995005707323505,1.12172049152305,-0,0,0.157165762993491,22.3961212265725
107.96,0.955989414406754,0.955989414435248,0.955989414256674,94.9601372707641,94.9601372707641,36.7510539368632,24.4718167857886,47.7489652916479,22.7393551933276,0,0.995005707323505,1.12130242277607,-0,0,0.154850048186721,22.0661318666078
107.97,0.956308842352625,0.956308842382189,0.956308842206047,95.5195609433051,95.5195609433051,36.9385524794804,24.9977556783752,47.7673117692683,22.7544934956616,0,0.995005707323505,1.12092014314464,-0,0,0.169135265925931,24.1017753944452
107.98,0.956619478194942,0.956619478224805,0.956619478049305,94.8422314786502,94.8422314786502,36.7194292156059,24.2880188422615,47.7850417071183,22.7691709292704,0,0.995005707323505,1.12113595371116,-0,0,0.145981074474873,20.8023031126694
107.99,0.956940538271004,0.956940538299589,0.956940538122251,93.3258095273137,93.3258095273137,36.2246548325053,22.7377916891436,47.8034980815218,22.7845197566484,0,0.995005707323505,1.12258796007805,-0,0,0.143996378812254,20.5194839807462
108,0.957267729694405,0.957267729722903,0.95726772954545,93.7839156446243,93.7839156446243,36.3789776767546,23.1612019537311,47.8224758490565,22.8002378418367,0,0.995005707323505,1.12272456268941,-0,0,0.168974575692076,24.0788770361209
108.01,0.957034421777514,0.957034421812201,0.957034421632048,92.931112448573,92.931112448573,36.0955082602863,22.3358277736171,47.806128368818,22.7891563061379,0,0.995005707323505,1.12307753152047,-0,0,0.144088266622874,20.5325779937596
108.02,0.956673800753239,0.956673800787976,0.9566738006046,93.0641281175878,93.0641281175878,36.1345140100635,22.5101590707608,47.7818724830326,22.7720965637944,0,0.995005707323505,1.12317174521028,-0,0,0.140322655313689,19.9959783822008
108.03,0.956278405468335,0.956278405506067,0.95627840531746,92.8623596851957,92.8623596851957,36.0630547801744,22.3535186093891,47.7554320817341,22.7534089940724,0,0.995005707323505,1.12353905079058,-0,0,0.163857340389725,23.3496710055358
108.04,0.955852003938587,0.955852003981701,0.955852003788509,92.880026778209,92.880026778209,36.0633289495277,22.4198835463728,47.7269996755969,22.7331435562393,0,0.995005707323505,1.12318515986325,-0,0,0.139106703807101,19.8227052925118
108.05,0.955441295841498,0.955441295881266,0.955441295680152,92.0703313679025,92.0703313679025,35.7918596795507,21.6570443655612,47.6995623085566,22.7137246937847,0,0.995005707323505,1.12401235243189,-0,0,0.145610427252547,20.7494858834879
108.06,0.955019471774093,0.955019471821085,0.955019471618084,91.6960133519168,91.6960133519168,35.663362905305,21.3307480434056,47.6714648473376,22.6938004611737,0,0.995005707323505,1.12443496933799,-0,0,0.148829004732824,21.2081331744274
108.07,0.954601666935546,0.954601666980773,0.954601666777029,92.2721417341387,92.2721417341387,35.8473140329642,21.9544845274595,47.6436361211847,22.6740210854945,0,0.995005707323505,1.12388597007861,-0,0,0.138578363859367,19.7474168499598
108.08,0.95422146939623,0.954221469441693,0.954221469231369,91.8893469326282,91.8893469326282,35.7165392809279,21.6151578431505,47.6181334510473,22.6560556384304,0,0.995005707323505,1.12422708711411,-0,0,0.147588447026684,21.0313537013025
108.09,0.95384406096781,0.953844061017565,0.953844060805198,93.195594938924,93.195594938924,36.1409632858626,22.9646121203755,47.5928325980301,22.6381502205184,0,0.995005707323505,1.12312460494105,-0,0,0.155671530285097,22.1831930656263
108.1,0.953473763651475,0.953473763708458,0.95347376349499,92.6784017435589,92.6784017435589,35.9661189526818,22.4899919008466,47.567872404978,22.6205374377343,0,0.995005707323505,1.12325769988729,-0,0,0.158170877314025,22.5393500172486
108.11,0.953108342849203,0.953108342900403,0.953108342682858,93.5409037106096,93.5409037106096,36.2448226133035,23.3945416682176,47.5432476369044,22.6031144054876,0,0.995005707323505,1.12243256809416,-0,0,0.149741033465168,21.3380972687865
108.12,0.952770867555849,0.952770867608595,0.95277086738783,93.8635230250233,93.8635230250233,36.3464141439633,23.7561534615692,47.5203496001139,22.5870199633402,0,0.995005707323505,1.12217094355818,-0,0,0.167523702514058,23.8721276082532
108.13,0.952437892077743,0.95243789213377,0.952437891912312,93.3258406990887,93.3258406990887,36.1652857090911,23.2570359227147,47.4976929240789,22.571111852295,0,0.995005707323505,1.12236541948951,-0,0,0.166047606130318,23.6617838735703
108.14,0.95212398535074,0.952123985406128,0.952123985181412,94.7761003623385,94.7761003623385,36.6378054533417,24.7437401378526,47.4762895518948,22.5560706725911,0,0.995005707323505,1.12121181495712,-0,0,0.167123762314015,23.8151361297472
108.15,0.951821799590177,0.95182179964682,0.951821799419872,95.0125363994676,95.0125363994676,36.711490374879,25.0154546653649,47.4555476389612,22.5415340951414,0,0.995005707323505,1.12079461379852,-0,0,0.16919565620824,24.1103810096742
108.16,0.951529685545004,0.951529685604155,0.951529685377329,94.3713673258127,94.3713673258127,36.4968412577473,24.4084620643417,47.4354188615826,22.5274863998884,0,0.995005707323505,1.12104795902253,-0,0,0.152163454590022,21.6832922790782
108.17,0.951258760147698,0.951258760204985,0.951258759977221,94.4554880814546,94.4554880814546,36.5208605973746,24.5242586686088,47.416703495592,22.5145259172538,0,0.995005707323505,1.12112717058887,-0,0,0.151705736069689,21.6180673899307
108.18,0.951009382119052,0.951009382177965,0.951009381946215,94.7350208291471,94.7350208291471,36.6093784795218,24.833053114952,47.3993668985456,22.5026008156495,0,0.995005707323505,1.12099048901726,-0,0,0.162827919804024,23.2029785720734
108.19,0.950783286588371,0.950783286647851,0.950783286416218,94.4498960391263,94.4498960391263,36.5125858364317,24.5746372527828,47.3834763528702,22.4917824334733,0,0.995005707323505,1.12117896311623,-0,0,0.177179047841995,25.2480143174843
108.2,0.950558319655237,0.950558319715671,0.950558319484687,94.7646814538752,94.7646814538752,36.6129894351768,24.9160293212098,47.367669667521,22.4809824651445,0,0.995005707323505,1.1208180003568,-0,0,0.176187020928531,25.1066504823157
108.21,0.950346601036856,0.950346601094352,0.950346600860501,93.8122454044074,93.8122454044074,36.2970387144967,23.9887099652448,47.3526783573354,22.4708570818273,0,0.995005707323505,1.12146283630835,-0,0,0.173087144551733,24.664918098622
108.22,0.950152337460118,0.950152337519721,0.95015233728499,94.3059507498293,94.3059507498293,36.4566373606523,24.5055450626779,47.338846936309,22.4615587508424,0,0.995005707323505,1.12103852023726,-0,0,0.149817354150394,21.3489729664311
108.23,0.949983230376602,0.949983230439642,0.94998323020562,92.5367731822504,92.5367731822504,35.8727742686867,22.7565898683995,47.326589041544,22.453594272307,0,0.995005707323505,1.12256711591605,-0,0,0.149927036651444,21.3646027228307
108.24,0.949825554541145,0.949825554595558,0.94982555436203,93.1466612254848,93.1466612254848,36.0710345123742,23.3852948342111,47.3151695451714,22.4461968461022,0,0.995005707323505,1.12229218293107,-0,0,0.141302837226986,20.1356543048455
108.25,0.949680489344108,0.949680489404566,0.949680489168859,91.8740292611936,91.8740292611936,35.6506903451441,22.1300673062696,47.3045038558342,22.4394580990899,0,0.995005707323505,1.12336945440405,-0,0,0.140342703033315,19.9988351822473
108.26,0.94955352855551,0.949553528622195,0.949553528385744,90.9478636452119,90.9478636452119,35.3444587401028,21.2191746290754,47.295031883439,22.4336571326976,0,0.995005707323505,1.12434141809602,-0,0,0.135760345933757,19.3458492955604
108.27,0.9494140026046,0.949414002666149,0.949414002430428,91.9307573208178,91.9307573208178,35.6655662825887,22.2186245046007,47.2848603287682,22.427272487449,0,0.995005707323505,1.12388542398909,-0,0,0.157709224949562,22.4735645553125
108.28,0.949268505359464,0.949268505420828,0.94926850518353,91.2811624858963,91.2811624858963,35.4500044483893,21.586456011086,47.274196731421,22.4205097433893,0,0.995005707323505,1.12403249631776,-0,0,0.139076055645163,19.8183379294357
108.29,0.949130425468084,0.949130425528969,0.949130425293694,91.3957081195433,91.3957081195433,35.4857029250513,21.7175206504258,47.2640384944842,22.4141489746333,0,0.995005707323505,1.12409316551572,-0,0,0.139396020018588,19.8639328526488
108.3,0.948984245980096,0.948984246039309,0.948984245802287,92.4293886584774,92.4293886584774,35.8234081645736,22.7686397167605,47.2533843939339,22.407364547783,0,0.995005707323505,1.12337006781878,-0,0,0.16080190396057,22.9142713143812
108.31,0.948829991856271,0.948829991918572,0.948829991679156,91.6851112554184,91.6851112554184,35.5766051349082,22.0428855352207,47.2421057991304,22.4001199210673,0,0.995005707323505,1.12359785499137,-0,0,0.151700512483279,21.6173230288673
108.32,0.948675492098865,0.948675492159466,0.948675491923399,93.0193190719838,93.0193190719838,36.0129759285246,23.3955792236189,47.2308792494189,22.392860598946,0,0.995005707323505,1.12267856663662,-0,0,0.168210023660416,23.9699283716093
108.33,0.948513738988205,0.94851373904892,0.948513738811644,93.5887115662982,93.5887115662982,36.1978531919799,23.9844926860638,47.2190927007651,22.3851261794693,0,0.995005707323505,1.12184138631156,-0,0,0.160166213940562,22.8236854865301
108.34,0.948350742617385,0.948350742678537,0.948350742439973,93.5055697879557,93.5055697879557,36.168230949447,23.9210522970089,47.2071908487859,22.3773266421609,0,0.995005707323505,1.12171041332835,-0,0,0.15021021780701,21.404956037499
108.35,0.94819076317515,0.948190763241022,0.94819076300159,93.8177574587287,93.8177574587287,36.268593156292,24.2525169971359,47.1955210803324,22.3697193812604,0,0.995005707323505,1.12164412226864,-0,0,0.172753278626701,24.6173422043049
108.36,0.948012771762707,0.948012771827414,0.948012771589272,94.3969696135819,94.3969696135819,36.4564942019666,24.8531070285643,47.1826961597113,22.3611664253064,0,0.995005707323505,1.12096997124003,-0,0,0.171254839184436,24.4038145837821
108.37,0.947835770070553,0.947835770132211,0.947835769892114,93.6665534543652,93.6665534543652,36.2139477986048,24.1439745116404,47.1698975125152,22.3526814302096,0,0.995005707323505,1.12136381859177,-0,0,0.16540269704414,23.56988432879
108.38,0.947646752822384,0.94764675288608,0.947646752646193,94.0459160585829,94.0459160585829,36.3360367026968,24.5458117410358,47.1564290084225,22.3436753091247,0,0.995005707323505,1.12121899257312,-0,0,0.174858267017051,24.9173030499297
108.39,0.947444034833927,0.947444034899027,0.947444034658621,94.5466768214506,94.5466768214506,36.4978569024336,25.0706106204,47.1420953191585,22.3339708818921,0,0.995005707323505,1.12072212399496,-0,0,0.175983008947001,25.0775787749476
108.4,0.947241112648108,0.94724111271269,0.947241112471661,94.8149190247374,94.8149190247374,36.583245883132,25.3629537265971,47.1277315383469,22.3242337597935,0,0.995005707323505,1.12039098079252,-0,0,0.1761414971305,25.1001633410962
108.41,0.947055500495169,0.9470555005589,0.947055500318238,93.9898397043588,93.9898397043588,36.3094861348445,24.5600703140199,47.1144281406476,22.3153412496913,0,0.995005707323505,1.12086611168709,-0,0,0.164069613803011,23.3799199669291
108.42,0.946867986264884,0.946867986330528,0.946867986090362,93.8600795774834,93.8600795774834,36.2642613646208,24.4525413409887,47.1010940504781,22.3064441860166,0,0.995005707323505,1.12114810390169,-0,0,0.166908294628431,23.7844319845514
108.43,0.946680947865016,0.946680947930196,0.946680947689014,92.9063409136744,92.9063409136744,35.9482154405317,23.5209479920392,47.0877940962913,22.2975988253439,0,0.995005707323505,1.12179995201874,-0,0,0.146937566221158,20.938603186515
108.44,0.946488789261437,0.946488789325327,0.946488789084082,93.0349383314718,93.0349383314718,35.987875745596,23.6720392242227,47.0742839170013,22.2886151902478,0,0.995005707323505,1.12206332580996,-0,0,0.160915668678733,22.9304827867195
108.45,0.946300170526161,0.946300170592472,0.946300170351149,92.1535111297953,92.1535111297953,35.6955950803531,22.8127519632079,47.0609654228754,22.279793743712,0,0.995005707323505,1.12268742846416,-0,0,0.155628726007076,22.1770934560084
108.46,0.946105223049093,0.946105223113157,0.946105222872734,92.3425757267143,92.3425757267143,35.7551015621785,23.0245721366483,47.0473097953345,22.2706937947315,0,0.995005707323505,1.12260591284654,-0,0,0.145888357250358,20.789090908176
108.47,0.945922929596923,0.945922929659487,0.945922929418202,92.7430650484738,92.7430650484738,35.8842571984975,23.4463985107354,47.0344561242245,22.2622104135139,0,0.995005707323505,1.12248565764709,-0,0,0.167604856870434,23.8836921040368
108.48,0.945723500798077,0.945723500864368,0.945723500623379,92.51420406212,92.51420406212,35.8063321761227,23.2409084625305,47.0204659437662,22.2528296558233,0,0.995005707323505,1.1223360875981,-0,0,0.149927445775373,21.3646610229907
108.49,0.945537319550775,0.945537319612037,0.945537319373935,91.150611165867,91.150611165867,35.3556055768662,21.899108818585,47.0073124842839,22.2441898629982,0,0.995005707323505,1.12355597317024,-0,0,0.149680781308864,21.3295113365132
