t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
108.5,0.945328263178531,0.945328263243774,0.945328263002408,91.2112276859351,91.2112276859351,35.3727322384904,21.9838958781875,46.992824918345,22.2345068894026,0,0.995005707323505,1.12370096221375,-0,0,0.145039249702719,20.6680930826375
108.51,0.945084173186428,0.945084173254622,0.945084173011283,91.0317998281512,91.0317998281512,35.3105356773781,21.8324471894585,46.9761651666322,22.2231874720605,0,0.995005707323505,1.12393898157882,-0,0,0.148212115409884,21.1202264459085
108.52,0.944849210664823,0.944849210732151,0.94484921049151,90.8004493965823,90.8004493965823,35.2313825655017,21.6280920419022,46.9600649724627,22.2122923822174,0,0.995005707323505,1.1241188619265,-0,0,0.145279787705259,20.7023697479994
108.53,0.944619577407214,0.944619577474368,0.944619577234968,90.1780409626507,90.1780409626507,35.023758858137,21.0320833257777,46.9442868978544,22.2016707390185,0,0.995005707323505,1.12464229661842,-0,0,0.137387687882735,19.5777455232897
108.54,0.94439368473205,0.944393684794939,0.944393684556837,90.8118865094423,90.8118865094423,35.2291008458399,21.6918528101541,46.9287926779099,22.1912410213784,0,0.995005707323505,1.12437056365196,-0,0,0.154825309273467,22.0626065714691
108.55,0.944153398428482,0.944153398492301,0.944153398251928,91.0661717339176,91.0661717339176,35.3094986043339,21.9737870907057,46.9123377905643,22.1800468526476,0,0.995005707323505,1.12397926516203,-0,0,0.161152904148703,22.9642888411902
108.56,0.943905310255796,0.943905310324331,0.943905310083014,91.4640743552608,91.4640743552608,35.4369974370919,22.400295584067,46.8953567104942,22.1684220606995,0,0.995005707323505,1.12344249653542,-0,0,0.156953081306616,22.3658140861927
108.57,0.943639428650141,0.943639428713433,0.943639428475999,92.8568277044858,92.8568277044858,35.8912673589329,23.8236880972673,46.8772569985068,22.1558826087117,0,0.995005707323505,1.12219209416521,-0,0,0.158004590757137,22.515654182892
108.58,0.943375106563847,0.943375106628503,0.943375106388014,92.371579980592,92.371579980592,35.728268142031,23.3690539729253,46.8591511056978,22.1433749019689,0,0.995005707323505,1.12224546005837,-0,0,0.148346365147994,21.1393570335892
108.59,0.943196206367166,0.943196206447549,0.943196206187962,91.8431401015481,91.8431401015481,35.552117996567,22.8617781301143,46.8463818075814,22.1349801638524,0,0.995005707323505,1.12287538342501,-0,0,0.168805967955755,24.0548504336951
108.6,0.943052260952601,0.943052261023278,0.943052260782482,93.6565329407875,93.6565329407875,36.1461141791849,24.6926344918142,46.8357961426224,22.1281023063509,0,0.995005707323505,1.12136438071052,-0,0,0.171375166437137,24.420961217292
108.61,0.942906498063981,0.942906498131198,0.942906497887934,92.5252184814287,92.5252184814287,35.7721871324614,23.5791297701472,46.8249701073854,22.1211186038961,0,0.995005707323505,1.1219038497885,-0,0,0.164580851805461,23.4527713822782
108.62,0.942756494954267,0.942756495021458,0.942756494779682,92.3261019909394,92.3261019909394,35.7046237526622,23.3981343366906,46.8139639783274,22.1140036759214,0,0.995005707323505,1.12212559320723,-0,0,0.15576300592488,22.1962283442954
108.63,0.942641659945923,0.9426416600136,0.942641659772256,91.8814843493904,91.8814843493904,35.5568015151269,22.9677149566273,46.8051691116709,22.1086002810922,0,0.995005707323505,1.12258840699566,-0,0,0.153561645066135,21.8825344219242
108.64,0.942526591270013,0.942526591336915,0.94252659109497,91.7780651780831,91.7780651780831,35.5211314726966,22.8784421985097,46.7964027348078,22.1032202447655,0,0.995005707323505,1.12279762992531,-0,0,0.156169623910078,22.2541714071861
108.65,0.942424235101706,0.942424235170184,0.942424234928136,91.7458714692231,91.7458714692231,35.5090280838475,22.8589942684869,46.7884340273765,22.0984431733597,0,0.995005707323505,1.12287789561375,-0,0,0.161437107552859,23.0047878262824
108.66,0.94233612267708,0.942336122744744,0.942336122500907,92.468235868197,92.468235868197,35.7451070473498,23.5926023055763,46.7813472142239,22.0942863483968,0,0.995005707323505,1.12225774132913,-0,0,0.162756880259889,23.1928554370341
108.67,0.942241740311693,0.942241740379509,0.94224174013672,92.4532653188272,92.4532653188272,35.7387484323694,23.5896649214191,46.7738144855951,22.089785911813,0,0.995005707323505,1.12201678016226,-0,0,0.146184786203514,20.8313320340007
108.68,0.942162583097814,0.942162583166849,0.942162582923986,91.6846458152687,91.6846458152687,35.4848691852363,22.8312893198398,46.7672496121273,22.0861068833016,0,0.995005707323505,1.12284599093794,-0,0,0.164445067259243,23.4334220844422
108.69,0.942081997322492,0.942081997390326,0.942081997147062,92.4700015231466,92.4700015231466,35.7417409639102,23.627110844407,46.7606186126219,22.0822720661176,0,0.995005707323505,1.12203833122087,-0,0,0.140131025190682,19.9686710896723
108.7,0.942014940326904,0.942014940394969,0.942014940151397,90.8171789362595,90.8171789362595,35.1973848076476,21.9831805293879,46.7547963260455,22.0792020808261,0,0.995005707323505,1.12351831314909,-0,0,0.149942435597416,21.3667970726318
108.71,0.941951054160481,0.941951054229551,0.941951053986246,90.7912698134588,90.7912698134588,35.1878232708101,21.9657122804648,46.7492569573886,22.0763005756054,0,0.995005707323505,1.12367463863579,-0,0,0.140143780194088,19.9704886776575
108.72,0.941899079013486,0.941899079081562,0.941899078838461,91.5903123157764,91.5903123157764,35.4495579242734,22.7718890934411,46.744477201475,22.0739460208602,0,0.995005707323505,1.12316633465642,-0,0,0.146443704726111,20.8682279234709
108.73,0.941843404890649,0.941843404959261,0.941843404714417,91.6827082385061,91.6827082385061,35.4789712014825,22.8719467000574,46.7394025729601,22.0713589654886,0,0.995005707323505,1.12293317290246,-0,0,0.145369243872122,20.7151172517774
108.74,0.941793133182811,0.941793133251655,0.941793133008097,91.4823049425014,91.4823049425014,35.4122076888351,22.6786396561607,46.7346409878319,22.0690242985088,0,0.995005707323505,1.1230281689511,-0,0,0.142598489769522,20.3202847921569
108.75,0.941764466938013,0.94176446700592,0.941764466762673,91.3774148173382,91.3774148173382,35.3771004637879,22.5784773303987,46.7312213842341,22.0677161027054,0,0.995005707323505,1.12313350687284,-0,0,0.140324666277638,19.9962649445635
108.76,0.941751057170378,0.941751057237997,0.941751056995273,91.3750262727566,91.3750262727566,35.3758706002015,22.5791295868964,46.7287553391383,22.0671413467219,0,0.995005707323505,1.12324329093013,-0,0,0.149990202722807,21.3736038880001
108.77,0.94174981243436,0.941749812502646,0.941749812259722,91.743714253181,91.743714253181,35.4967494623559,22.9496160555561,46.7270210112845,22.0670771863405,0,0.995005707323505,1.12280403266302,-0,0,0.139752188942103,19.9146869242496
108.78,0.941743578759333,0.941743578826593,0.941743578584458,91.1821942874966,91.1821942874966,35.3118208139937,22.3904205907851,46.7249566989012,22.0668169978104,0,0.995005707323505,1.12327254080464,-0,0,0.140427625577209,20.0109366447523
108.79,0.941757285088299,0.941757285156688,0.941757284913305,92.037598041721,92.037598041721,35.5928614613498,23.2459415583614,46.7241725788598,22.0674839044997,0,0.995005707323505,1.12274601256309,-0,0,0.155121430386888,22.1048038301315
108.8,0.941779952091391,0.94177995215954,0.941779951916267,90.9634531066109,90.9634531066109,35.2397814722268,22.1710613653595,46.7238497229979,22.0685420182535,0,0.995005707323505,1.12336414874439,-0,0,0.146481620419841,20.8736309098274
108.81,0.941806919703115,0.941806919771035,0.941806919527141,92.0325063228893,92.0325063228893,35.5912040610889,23.2388107182198,46.72387932429,22.0698162803794,0,0.995005707323505,1.12269666751317,-0,0,0.153300222406887,21.8452816929814
108.82,0.941843344896092,0.941843344960837,0.941843344719502,92.4017188550947,92.4017188550947,35.7126991559205,23.6058452324354,46.7244188722358,22.0714547504235,0,0.995005707323505,1.12219679814804,-0,0,0.149244525312211,21.2673448569901
108.83,0.941897440929,0.941897440996204,0.941897440751722,91.8607248911998,91.8607248911998,35.5352340270079,23.0607430251139,46.7260260632522,22.0739558028337,0,0.995005707323505,1.1226144920422,-0,0,0.155731490501285,22.1917373964331
108.84,0.94193381184758,0.9419338119149,0.941933811671628,93.2469529235788,93.2469529235788,35.9910080672862,24.4448037876492,46.7265826108242,22.0755665251055,0,0.995005707323505,1.12153213386747,-0,0,0.158638869036615,22.6060388377177
108.85,0.941988647084932,0.941988647152917,0.941988646908601,93.4257059823611,93.4257059823611,36.0501102422116,24.6195336284947,46.7281924739451,22.0779798799213,0,0.995005707323505,1.12115206055037,-0,0,0.155716080083753,22.1895414119348
108.86,0.942052028506002,0.942052028573395,0.942052028329593,93.3338204490911,93.3338204490911,36.0203617768153,24.5226727971336,46.7303311153527,22.0808165366049,0,0.995005707323505,1.12120105697815,-0,0,0.16101034431241,22.9439740645184
108.87,0.942375964543642,0.942375964611022,0.942375964360674,93.0122673553048,93.0122673553048,35.9182733734049,24.1677797737511,46.7485693957551,22.0959181857986,0,0.995005707323505,1.12151843606676,-0,0,0.17192378222698,24.4991389673447
108.88,0.943071831254817,0.943071831322213,0.94307183108346,93.954710582033,93.954710582033,36.2361322749817,25.0364822060881,46.7897940817135,22.1284342942314,0,0.995005707323505,1.12079125569122,-0,0,0.170140905948968,24.245079097728
108.89,0.943836183764706,0.943836183821567,0.94383618358688,92.4590434478598,92.4590434478598,35.7534482939004,23.4595689387298,46.8352278861692,22.1642466229608,0,0.995005707323505,1.12183830920918,-0,0,0.15816736134434,22.5388489915684
108.9,0.944630651089982,0.94463065114075,0.944630650927298,92.5951596226862,92.5951596226862,35.8075055238484,23.5108232555259,46.8827076664758,22.2016287006846,0,0.995005707323505,1.12218983490603,-0,0,0.173741086675084,24.7581048511994
108.91,0.945326934636606,0.945326934691883,0.945326934468236,92.1409476472367,92.1409476472367,35.6663469302682,22.9824218042677,46.9241331348512,22.2343927081178,0,0.995005707323505,1.12245870320507,-0,0,0.155685339868052,22.1851609311974
108.92,0.946056653845649,0.946056653892855,0.946056653676566,92.9330420511592,92.9330420511592,35.9352555218306,23.6964945024898,46.967741616502,22.2688059321674,0,0.995005707323505,1.12210288470545,-0,0,0.159968027639017,22.79544393856
108.93,0.946749009559561,0.94674900960415,0.946749009399525,92.6661779849007,92.6661779849007,35.8556431820046,23.3557272335737,47.0090076969127,22.3014430544142,0,0.995005707323505,1.1221684316821,-0,0,0.142055847438953,20.2429582600508
108.94,0.947438990640318,0.947438990686764,0.947438990479296,90.9477298187155,90.9477298187155,35.2989032338758,21.5634095037367,47.05018048112,22.3341398338588,0,0.995005707323505,1.12381406826034,-0,0,0.141141292406083,20.1126341678668
108.95,0.948140582105438,0.948140582147063,0.948140581941515,91.428910586776,91.428910586776,35.4653170679286,21.96920608342,47.092233477699,22.3674710256569,0,0.995005707323505,1.12393332172823,-0,0,0.158093956334747,22.5283887777015
108.96,0.948815720423878,0.948815720462823,0.948815720268073,91.5190067016549,91.5190067016549,35.5028604478269,21.9868833472263,47.1326188914791,22.3995044629496,0,0.995005707323505,1.12380934146667,-0,0,0.156628502291759,22.3195615765756
108.97,0.949449162552274,0.949449162592967,0.949449162396787,92.1412547344233,92.1412547344233,35.7148087362731,22.5412778143091,47.1704264306605,22.4295504894537,0,0.995005707323505,1.12331451953821,-0,0,0.155746353900996,22.1938554308919
108.98,0.950067954126575,0.950067954162873,0.95006795396923,92.2635036102752,92.2635036102752,35.762231288809,22.5973259963445,47.2072942734662,22.4588833404645,0,0.995005707323505,1.12311802374236,-0,0,0.147326074733279,20.9939656494923
108.99,0.95067404057457,0.950674040608441,0.950674040421197,92.4111333439774,92.4111333439774,35.8178449686193,22.6801056907244,47.2433889450652,22.4876387081878,0,0.995005707323505,1.12305056739616,-0,0,0.143950255357063,20.5129113883814
109,0.951272273005717,0.951272273040451,0.951272272850938,91.2030483364773,91.2030483364773,35.4277621477358,21.4079619819883,47.2789906860125,22.5160956684765,0,0.995005707323505,1.12410096152024,-0,0,0.137448853437753,19.5864616148798
109.01,0.95180288969904,0.951802889731711,0.951802889547857,92.3506737106062,92.3506737106062,35.8111634611687,22.4987837318591,47.3105073889294,22.5413825898178,0,0.995005707323505,1.12351086814742,-0,0,0.1484499018652,21.154111015791
109.02,0.952347957735999,0.95234795776876,0.9523479575831,92.7625728105455,92.7625728105455,35.9529082172819,22.8523996312332,47.3428712251465,22.5673019541657,0,0.995005707323505,1.12315274520045,-0,0,0.166794362954538,23.7681967210217
109.03,0.952855166272603,0.952855166305239,0.952855166121366,93.1413432625527,93.1413432625527,36.0832904682885,23.1771905678084,47.3728200440949,22.5913326506495,0,0.995005707323505,1.12253500772876,-0,0,0.150494056890207,21.4454031068545
109.04,0.953335083421079,0.953335083452275,0.953335083271196,93.3390697460612,93.3390697460612,36.1538350068103,23.3238992485809,47.4010704333182,22.6141000641621,0,0.995005707323505,1.12241378336806,-0,0,0.150412329784948,21.433756994355
109.05,0.953796715552835,0.953796715585438,0.953796715405926,93.4200872026577,93.4200872026577,36.1857974874693,23.3558894173479,47.4281871685805,22.6360106167294,0,0.995005707323505,1.12240259918401,-0,0,0.155816752432873,22.2038872216844
109.06,0.954231075333665,0.954231075363722,0.954231075182295,92.7810726881158,92.7810726881158,35.9807629057023,22.6708347146703,47.453592610198,22.6566453632476,0,0.995005707323505,1.12286709308412,-0,0,0.148303874561482,21.1333021250112
109.07,0.954651547903283,0.954651547931771,0.954651547754195,94.2927885977863,94.2927885977863,36.4824853269025,24.1379454063175,47.4782204625268,22.676622728942,0,0.995005707323505,1.12192663647791,-0,0,0.164895468272843,23.4976042288801
109.08,0.955023546670464,0.955023546700615,0.955023546523545,94.9701935053088,94.9701935053088,36.7093703390212,24.7762996105564,47.4997207884166,22.6941731063358,0,0.995005707323505,1.12110708565888,-0,0,0.162820993389733,23.2019915580369
109.09,0.955391035929727,0.955391035958677,0.955391035780505,94.3147190395851,94.3147190395851,36.4980978882232,24.082280580643,47.5209013038362,22.711537155106,0,0.995005707323505,1.1214916959468,-0,0,0.161540387284722,23.0195051880729
109.1,0.955730045590741,0.955730045620639,0.955730045443121,95.1178541815866,95.1178541815866,36.7659105365261,24.8499406113529,47.5403662300131,22.7275473402205,0,0.995005707323505,1.1209354242435,-0,0,0.158681135258301,22.6120617743079
109.11,0.956057295825161,0.956057295853891,0.956057295679133,94.21262672352,94.21262672352,36.4720639269265,23.9105134776901,47.5590673963218,22.7430458495081,0,0.995005707323505,1.12162785164594,-0,0,0.162040711613638,23.0908014049435
109.12,0.956370289161738,0.956370289189423,0.95637028901344,93.9997877292473,93.9997877292473,36.4056333630985,23.6649252588078,47.5769454563189,22.7579170141206,0,0.995005707323505,1.12193027126799,-0,0,0.163044009469454,23.2337713493972
109.13,0.956662283431555,0.956662283458251,0.956662283283758,93.7154756593545,93.7154756593545,36.3154589845123,23.350124212338,47.593534815292,22.7718166317246,0,0.995005707323505,1.12222305901891,-0,0,0.160178473964666,22.8254325399649
109.14,0.956942414094607,0.956942414122154,0.956942413947481,93.0079975415995,93.0079975415995,36.0860572597123,22.6133818675512,47.6094064798055,22.7852091942428,0,0.995005707323505,1.12288634837806,-0,0,0.156218533108298,22.2611409679325
109.15,0.957202724215185,0.957202724241205,0.95720272406792,92.9492129895944,92.9492129895944,36.0696399786343,22.5274096599046,47.6240972608863,22.7977060688035,0,0.995005707323505,1.12315382697239,-0,0,0.160121193709916,22.817270103663
109.16,0.957451585846065,0.957451585870953,0.957451585697062,92.8947271930468,92.8947271930468,36.0544954936408,22.4470047838433,47.6380727219194,22.8096496872841,0,0.995005707323505,1.1232283415787,-0,0,0.156649334646986,22.3225301871955
109.17,0.957688454049121,0.957688454076396,0.957688453901271,93.3024854137505,93.3024854137505,36.1911356367214,22.830197739274,47.6512974023814,22.8209902720951,0,0.995005707323505,1.12283175483919,-0,0,0.139237449600885,19.8413365681261
109.18,0.957909025186806,0.957909025212702,0.957909025040617,93.0560452853096,93.0560452853096,36.1125511457592,22.5609562334661,47.6634925768011,22.8315964750424,0,0.995005707323505,1.12312907656382,-0,0,0.139311318638784,19.8518629060267
109.19,0.958111440239879,0.958111440265275,0.958111440093553,92.6224627114843,92.6224627114843,35.9722357656948,22.106540080071,47.6745591006215,22.8413635307918,0,0.995005707323505,1.12356419756755,-0,0,0.137817706136155,19.6390231244021
109.2,0.958297782568726,0.958297782595407,0.958297782423416,91.6053930218433,91.6053930218433,35.6399446631372,21.0703284269036,47.6846319842463,22.8504326106935,0,0.995005707323505,1.12458350556983,-0,0,0.140957814901858,20.0864886235148
109.21,0.958023352232953,0.958023352261291,0.958023352066927,92.3752113192949,92.3752113192949,35.8893438923063,21.8718165367461,47.6658921011735,22.8375026813753,0,0.995005707323505,1.12418959016572,-0,0,0.157591582636249,22.4568005256654
109.22,0.95756377486189,0.957563774890935,0.957563774717417,92.8131726377657,92.8131726377657,36.0273853825287,22.3620660923091,47.6354820145748,22.8156245308818,0,0.995005707323505,1.12345817101111,-0,0,0.142862025548664,20.3578386406847
109.23,0.957054572517622,0.957054572557543,0.957054572375329,93.3835717550919,93.3835717550919,36.2083472434237,22.9902514483243,47.601949198606,22.7913711081616,0,0.995005707323505,1.12294700621994,-0,0,0.149715608203402,21.3344741689847
109.24,0.956535539287665,0.956535539322229,0.956535539119277,92.2957761645227,92.2957761645227,35.8441567032453,21.9613764235242,47.5677418263636,22.766657914635,0,0.995005707323505,1.12363322794454,-0,0,0.146959554060882,20.9417364536757
109.25,0.955988950975264,0.955988951017893,0.955988950825287,92.944736084477,92.944736084477,36.0504902444418,22.6721748078678,47.5319013426235,22.7406599339857,0,0.995005707323505,1.12326352171211,-0,0,0.159053582228651,22.6651354675827
109.26,0.955451365753657,0.95545136579501,0.955451365585026,93.2013055696189,93.2013055696189,36.1279528205746,22.9896951914913,47.4965834621705,22.7150269159572,0,0.995005707323505,1.12283679774396,-0,0,0.159205555881578,22.6867917131248
109.27,0.954912371232519,0.954912371274481,0.954912371074622,93.1833394106032,93.1833394106032,36.1151618072028,23.0328399255606,47.4611706549899,22.6893288300528,0,0.995005707323505,1.12274223744873,-0,0,0.164461158840153,23.4357151347219
109.28,0.954370082688689,0.954370082739709,0.954370082534095,94.0813870583948,94.0813870583948,36.4034110755237,23.9924059857333,47.4255667699206,22.6634143027409,0,0.995005707323505,1.12181975556479,-0,0,0.153995749268738,21.9443942707951
109.29,0.953823445152128,0.953823445201193,0.953823444981794,94.5569353159261,94.5569353159261,36.5527357549133,24.5299754994291,47.3896757540855,22.6372840624115,0,0.995005707323505,1.12132510428352,-0,0,0.158100189174517,22.5292769573686
109.3,0.953286085834809,0.953286085881707,0.953286085671142,94.2644146912496,94.2644146912496,36.4497187242987,24.2984784726417,47.3543471834109,22.611589035197,0,0.995005707323505,1.12132100995697,-0,0,0.149697504204208,21.3318943490997
109.31,0.952765301343403,0.952765301398709,0.952765301184578,94.8562680930635,94.8562680930635,36.6375984580073,24.9494060767994,47.3201294819838,22.5867325342803,0,0.995005707323505,1.12100652726126,-0,0,0.171088491356166,24.3801100182536
109.32,0.952246634132922,0.952246634185147,0.952246633961969,93.5722805663992,93.5722805663992,36.208935801048,23.7243223876586,47.2859921060684,22.5619660726722,0,0.995005707323505,1.12167171827208,-0,0,0.1587166823924,22.617127240917
109.33,0.951760038087687,0.951760038138627,0.951760037920491,92.9453989845107,92.9453989845107,35.9966668905643,23.1525918635073,47.2539652673252,22.5388418536782,0,0.995005707323505,1.12229676135639,-0,0,0.151662840953212,21.6119548358327
109.34,0.951276296078115,0.951276296136232,0.951276295915969,93.7449521334027,93.7449521334027,36.2532963353073,24.006864740012,47.2222092170683,22.5158781763224,0,0.995005707323505,1.12183801104638,-0,0,0.157812634674199,22.4883004410733
109.35,0.950800286200763,0.950800286256204,0.950800286028174,92.8038690402985,92.8038690402985,35.9378945550633,23.119668853508,47.1908966903063,22.4933034964842,0,0.995005707323505,1.12248222764704,-0,0,0.164470711930258,23.4370764500617
109.36,0.950341964987435,0.950341965043142,0.950341964819695,93.1286175866493,93.1286175866493,36.038779952933,23.4962750616515,47.1607575064229,22.4715850185749,0,0.995005707323505,1.12228406975102,-0,0,0.171909486274393,24.497101794101
109.37,0.949900430120356,0.949900430180531,0.949900429956046,92.7720680266987,92.7720680266987,35.9159321266174,23.1897970164151,47.1316346424197,22.4506363678639,0,0.995005707323505,1.12233549456992,-0,0,0.156582847681538,22.3130557946191
109.38,0.949467765899986,0.949467765957982,0.949467765731255,92.0825166596092,92.0825166596092,35.6837500576036,22.5492134309724,47.1031082897739,22.4301949388629,0,0.995005707323505,1.12294719488597,-0,0,0.149718611137447,21.3349020870862
109.39,0.949066319444313,0.949066319504524,0.949066319275464,92.9332455085026,92.9332455085026,35.9582283221067,23.4453836109565,47.0766073326941,22.4112545648519,0,0.995005707323505,1.12248744017041,-0,0,0.163680021026005,23.3244029962058
109.4,0.948669522326411,0.948669522385409,0.948669522153013,91.8314690368917,91.8314690368917,35.5909923455844,22.3886292370863,47.0503209198424,22.3925188799631,0,0.995005707323505,1.12314314820508,-0,0,0.159650759835544,22.750233276565
109.41,0.948278413201343,0.948278413263769,0.948278413034294,92.4837634765041,92.4837634765041,35.800374948207,23.0852359823927,47.0244675809216,22.3740599131898,0,0.995005707323505,1.12264003182505,-0,0,0.149487183605104,21.3019236637273
109.42,0.947891614623956,0.947891614685322,0.947891614454643,91.9875173482351,91.9875173482351,35.6322980865313,22.6328463980071,46.9988515145028,22.3558194357252,0,0.995005707323505,1.12292427398856,-0,0,0.136852197861014,19.5014381951944
109.43,0.947542040787433,0.947542040849974,0.94754204061387,90.710621991504,90.710621991504,35.2080949563027,21.3955899255556,46.9755816151846,22.3394504507638,0,0.995005707323505,1.12412735310343,-0,0,0.135541137098956,19.3146120366012
109.44,0.947191022159996,0.947191022222348,0.947191021990381,90.1550478050113,90.1550478050113,35.0209784233767,20.8796475224088,46.9523077001954,22.3230925824071,0,0.995005707323505,1.12488554708479,-0,0,0.141419553987837,20.1522864432668
109.45,0.946850411184067,0.946850411246749,0.946850411013131,91.3656085916345,91.3656085916345,35.4144947514891,22.1287206812429,46.9297241407295,22.3071637696621,0,0.995005707323505,1.12392085080827,-0,0,0.142053981518973,20.2426923664536
109.46,0.946516852519012,0.946516852581591,0.946516852345563,90.3729743088958,90.3729743088958,35.0839243713014,21.1739260674852,46.9074798541856,22.291568387225,0,0.995005707323505,1.12461039098172,-0,0,0.149218132864026,21.2635839331237
109.47,0.946200308183986,0.946200308245432,0.946200308011745,91.4283793231498,91.4283793231498,35.4267287105165,22.2652714801245,46.8863547535549,22.2767530894704,0,0.995005707323505,1.12385690136962,-0,0,0.16735109506668,23.847531047002
109.48,0.945891067223354,0.945891067287457,0.945891067052711,91.2322960417691,91.2322960417691,35.3582551271489,22.1045458518279,46.8655715263562,22.262178663585,0,0.995005707323505,1.12357558777006,-0,0,0.150410867064676,21.4335485567163
109.49,0.945632323490099,0.945632323538449,0.945632323328457,92.5052321790288,92.5052321790288,35.7732416707799,23.4073053172123,46.8479513488655,22.249975512951,0,0.995005707323505,1.12259300534843,-0,0,0.155967380783247,22.2253517616127
109.5,0.945414417561851,0.945414417627591,0.945414417393056,92.3481948115675,92.3481948115675,35.7186960134632,23.2757640390839,46.832770910531,22.2396598619526,0,0.995005707323505,1.12259263034522,-0,0,0.17347845351415,24.7206796257664
109.51,0.945147470832331,0.945147470897874,0.945147470657254,91.8990682924207,91.8990682924207,35.5675472940547,22.8575461177732,46.8145306471832,22.2269915274642,0,0.995005707323505,1.12262217175842,-0,0,0.151279639537441,21.5573486340853
109.52,0.944917347864914,0.944917347930383,0.944917347693942,93.4981826110679,93.4981826110679,36.0900854287095,24.483425028891,46.7986644152077,22.2160931669691,0,0.995005707323505,1.12164018026087,-0,0,0.175183443946271,24.9636407623436
109.53,0.944678227733769,0.944678227798159,0.944678227561091,92.8889703058748,92.8889703058748,35.8866463622623,23.9022051776101,46.7821055970213,22.2046595312434,0,0.995005707323505,1.12158815748168,-0,0,0.152210515518622,21.6899984614036
109.54,0.944462060035562,0.94446206010118,0.944462059858928,92.6441089002592,92.6441089002592,35.8032595672457,23.6826169608748,46.7670521008442,22.1944398385402,0,0.995005707323505,1.12206520475444,-0,0,0.174515124014797,24.8684051721085
109.55,0.944234447593035,0.944234447655969,0.944234447418491,92.4663546353083,92.4663546353083,35.7417903870531,23.5314278240902,46.7512901941039,22.1836366171142,0,0.995005707323505,1.12203328326753,-0,0,0.163540324664836,23.3044962647392
109.56,0.944028751610739,0.944028751676124,0.944028751437295,93.6245531388892,93.6245531388892,36.1197001153592,24.7137671480782,46.7369294802016,22.1738565106093,0,0.995005707323505,1.12119706936677,-0,0,0.16829081815611,23.9814415872457
109.57,0.943821672769213,0.943821672833304,0.943821672594288,93.6509516961988,93.6509516961988,36.125576790219,24.7645586241633,46.7224218369633,22.1639712350722,0,0.995005707323505,1.12100790293721,-0,0,0.173791768457543,24.7653270051999
109.58,0.943631875197577,0.943631875263322,0.943631875024265,93.379852944509,93.379852944509,36.0338759999709,24.5160083108546,46.7089656447204,22.154878988934,0,0.995005707323505,1.12096553496535,-0,0,0.151874594800849,21.6421297591209
109.59,0.94344489126695,0.943444891332276,0.943444891093595,93.2694177128293,93.2694177128293,35.9950303168303,24.4276628902936,46.6957467733735,22.1460080491621,0,0.995005707323505,1.12120583096235,-0,0,0.153614139211373,21.8900148376207
109.6,0.943272300953047,0.943272301018974,0.943272300776561,92.2780158531779,92.2780158531779,35.6668044077399,23.4566904363098,46.6834388474742,22.1378865693939,0,0.995005707323505,1.12210478906165,-0,0,0.164965790856956,23.5076251971162
109.61,0.94310350750709,0.943103507574323,0.943103507334167,92.1745004767526,92.1745004767526,35.6304690560268,23.3731162004038,46.6714230601097,22.1299612162391,0,0.995005707323505,1.12226951376741,-0,0,0.167211052679138,23.8275750067771
109.62,0.942954898512493,0.942954898578281,0.94295489833858,91.9923196911536,91.9923196911536,35.5685203107547,23.2086914031787,46.6606506269306,22.1229776610443,0,0.995005707323505,1.12234820051972,-0,0,0.156283042256128,22.2703335214982
109.63,0.942817129500299,0.94281712956574,0.942817129325613,91.8066350381229,91.8066350381229,35.5055553873049,23.0395252283644,46.6505688181603,22.1165409915983,0,0.995005707323505,1.12255903809941,-0,0,0.151239900646412,21.5516858421137
109.64,0.942688273354481,0.942688273420417,0.942688273179779,91.9126310141,91.9126310141,35.5385718330047,23.1610480122521,46.6410541845748,22.1105288172731,0,0.995005707323505,1.12251110644198,-0,0,0.145850396844415,20.7836815503292
109.65,0.942567830466384,0.942567830532325,0.942567830290826,90.654181087909,90.654181087909,35.1232179848412,21.9171488766435,46.63204665583,22.1049855554355,0,0.995005707323505,1.12362399124584,-0,0,0.150222670914136,21.4067306052644
109.66,0.942454147624586,0.94245414769216,0.942454147451488,91.5049518418464,91.5049518418464,35.4012258581605,22.7816761311256,46.6235334795361,22.0997422311847,0,0.995005707323505,1.12306455292111,-0,0,0.148277872258748,21.1295967968716
109.67,0.942361748711488,0.942361748777695,0.942361748536963,91.4809057232764,91.4809057232764,35.3919417795737,22.7691454247537,46.6162791233874,22.0954811751354,0,0.995005707323505,1.12309146375825,-0,0,0.161965599537678,23.0800979341191
109.68,0.942264095845658,0.942264095911758,0.942264095668589,90.652028716438,90.652028716438,35.1180498020366,21.9524360722652,46.6086507247365,22.0909419194362,0,0.995005707323505,1.12349527295485,-0,0,0.138429365257185,19.7261845491489
109.69,0.942198641094442,0.942198641161573,0.94219864092098,91.4367480930607,91.4367480930607,35.3749248462706,22.745687761689,46.6030905750051,22.0879697563666,0,0.995005707323505,1.12315375020574,-0,0,0.146558449005029,20.8845789832167
109.7,0.9421352121475,0.942135212213028,0.942135211972047,91.3653924639383,91.3653924639383,35.350432950805,22.6827681956307,46.597589255226,22.0850350130817,0,0.995005707323505,1.12306366720477,-0,0,0.142707951449096,20.3358830814961
109.71,0.942082787564029,0.942082787630225,0.942082787385909,91.6033729815648,91.6033729815648,35.4277477769792,22.9279872511749,46.5927686013464,22.0826171290435,0,0.995005707323505,1.12290417043901,-0,0,0.148227563744147,21.1224278335409
109.72,0.942048082488456,0.942048082552299,0.942048082312619,92.5288015608023,92.5288015608023,35.7312258458845,23.8587918544523,46.5890299746666,22.0809797316833,0,0.995005707323505,1.12218405257933,-0,0,0.165783028964878,23.6240816274951
109.73,0.942005540436949,0.942005540503252,0.942005540261748,91.8563471011415,91.8563471011415,35.5093939453121,23.1926980733247,46.5847177330185,22.0789312947983,0,0.995005707323505,1.12247548723855,-0,0,0.170847815346535,24.3458136868813
109.74,0.941974171377203,0.941974171442481,0.941974171201853,92.5974147561798,92.5974147561798,35.752304337748,23.9389004709753,46.5811302302182,22.0773840549863,0,0.995005707323505,1.12187647175134,-0,0,0.172993734536048,24.6516071713868
109.75,0.941942600299585,0.941942600365474,0.941942600124314,93.4418669852516,93.4418669852516,36.0291843031906,24.7886208437311,46.577490860618,22.0757552809025,0,0.995005707323505,1.12105991218981,-0,0,0.171239302677537,24.4016006315491
109.76,0.941927644130453,0.941927644195753,0.941927643952567,93.2684040207061,93.2684040207061,35.9716819221757,24.6186941714169,46.5748229761862,22.0748868731031,0,0.995005707323505,1.12099201955306,-0,0,0.162820505298246,23.201922005
109.77,0.941920570025423,0.941920570093382,0.941920569851523,93.3773258322772,93.3773258322772,36.0070949876134,24.730248973951,46.5726676912699,22.0744091670562,0,0.995005707323505,1.12087228961232,-0,0,0.151562956045518,21.5977212364864
109.78,0.941926154879742,0.941926154945606,0.941926154703985,92.0332495214368,92.0332495214368,35.5650886354586,23.387307641928,46.5713078216528,22.0746340578559,0,0.995005707323505,1.12203338630745,-0,0,0.154377014415557,21.9987245542169
109.79,0.941950317388116,0.941950317453698,0.941950317209019,92.0096361882094,92.0096361882094,35.5573407646138,23.3626374587803,46.5711954242558,22.0758033051733,0,0.995005707323505,1.12238921027514,-0,0,0.173666700463565,24.7475048160581
109.8,0.942000865748859,0.94200086581579,0.942000865573679,93.5752313657457,93.5752313657457,36.0722535283422,24.9244385522187,46.5727044526079,22.0780883609191,0,0.995005707323505,1.12107359457345,-0,0,0.17525830990136,24.9743091609438
109.81,0.941952532318873,0.941952532379891,0.941952532140074,93.3819006714465,93.3819006714465,36.007827021533,24.7382161033202,46.5680210582974,22.0756635098289,0,0.995005707323505,1.12084156181507,-0,0,0.157228151003517,22.4050115180012
109.82,0.941956985668159,0.941956985731987,0.941956985491077,92.2228352163487,92.2228352163487,35.6266226617047,23.5803726225221,46.5666222059288,22.0758403878977,0,0.995005707323505,1.12183012606899,-0,0,0.155468541618445,22.1542671806284
109.83,0.941969120220688,0.941969120285663,0.941969120045327,91.7188105498585,91.7188105498585,35.4608282335123,23.0765783481831,46.5657765890382,22.0764556126371,0,0.995005707323505,1.12246514535234,-0,0,0.157776356756993,22.4831308378715
109.84,0.941965207724342,0.941965207789428,0.941965207548718,91.8805747438347,91.8805747438347,35.5136814091482,23.240278004445,46.563978660404,22.0763180789857,0,0.995005707323505,1.12243408228357,-0,0,0.155575525056151,22.1695123205015
109.85,0.941965862125556,0.941965862188414,0.941965861949971,91.0341149885372,91.0341149885372,35.2351979931792,22.3952680094713,46.5624344037829,22.076412575283,0,0.995005707323505,1.12304062692524,-0,0,0.139278826254149,19.8472327412163
109.86,0.941993193670961,0.941993193737293,0.941993193497171,90.2393675523267,90.2393675523267,34.9740445905759,21.5989187777773,46.5625879361812,22.0778608383682,0,0.995005707323505,1.12395485566622,-0,0,0.136447665226349,19.4437922947548
109.87,0.942019595234093,0.942019595298286,0.942019595058196,91.1067280904446,91.1067280904446,35.2592002960597,22.4647098651726,46.56275220514,22.079266020132,0,0.995005707323505,1.1235419755383,-0,0,0.150885152957493,21.5011342964428
109.88,0.942031497649625,0.942031497713979,0.942031497474991,91.3213430390592,91.3213430390592,35.3296165178845,22.6795201025299,46.5619359867886,22.0798869497407,0,0.995005707323505,1.12310189505897,-0,0,0.140677539621397,20.0465493960491
109.89,0.942079990814365,0.942079990879468,0.942079990639699,90.5094518943745,90.5094518943745,35.063072784195,21.8638264233422,46.5633444525566,22.0822810184757,0,0.995005707323505,1.12382420843208,-0,0,0.147033711999343,20.9523039599064
109.9,0.942121123412278,0.942121123476662,0.942121123236128,91.3552373912129,91.3552373912129,35.341300873091,22.706576905674,46.5643508442177,22.0843096413212,0,0.995005707323505,1.12330352899986,-0,0,0.162345480509512,23.1342309726055
109.91,0.942172102819321,0.942172102883381,0.942172102644767,91.732672974341,91.732672974341,35.4656917044913,23.0800823724859,46.5658845752216,22.0867060266334,0,0.995005707323505,1.12277910906998,-0,0,0.163846238068539,23.3480889247668
109.92,0.942203662012182,0.942203662078351,0.942203661839181,92.0592662961579,92.0592662961579,35.5731296323327,23.4049447229835,46.5661817941312,22.0881397790432,0,0.995005707323505,1.12231542366377,-0,0,0.15401057611256,21.9465070960398
109.93,0.942257583301451,0.942257583364927,0.942257583127386,91.1088655657039,91.1088655657039,35.2611083342208,22.4503224417293,46.5678420374165,22.0907010865581,0,0.995005707323505,1.1231770588793,-0,0,0.167020179703031,23.8003756076819
109.94,0.942301788209498,0.94230178827733,0.942301788037063,91.0743743287029,91.0743743287029,35.2500209824033,22.4126440497725,46.5689400796825,22.0927901992479,0,0.995005707323505,1.12316429195762,-0,0,0.152587918419025,21.7437783747111
109.95,0.942362281523899,0.942362281589235,0.942362281350126,91.51972928091,91.51972928091,35.396851929453,22.8530021487081,46.5710660302097,22.0956611019922,0,0.995005707323505,1.12292310859308,-0,0,0.153051171242954,21.809791902121
109.96,0.942424926590695,0.942424926654973,0.942424926416284,92.0794795735789,92.0794795735789,35.5813040559251,23.40758249649,46.5733047252604,22.0985923518285,0,0.995005707323505,1.12244914303253,-0,0,0.156729956110196,22.334018745703
109.97,0.942514320518617,0.942514320586473,0.942514320345993,92.093766359218,92.093766359218,35.5867844402757,23.4138624784687,46.5771491005821,22.1027547801672,0,0.995005707323505,1.12234732909119,-0,0,0.160614500740555,22.8875663555291
109.98,0.942607676992175,0.942607677057142,0.942607676818318,92.1645899994395,92.1645899994395,35.6108951372335,23.4762483687145,46.5812372064725,22.1071044242526,0,0.995005707323505,1.12230884788823,-0,0,0.171312327156321,24.4120066197757
109.99,0.942690692210936,0.942690692274304,0.942690692034065,93.1942459778944,93.1942459778944,35.9500291967546,24.4987003026865,46.5846735012097,22.1108721739982,0,0.995005707323505,1.12128430294244,-0,0,0.155836175266304,22.2066549754484
110,0.942768516512325,0.942768516576823,0.942768516337801,99.0203128692355,99.0203128692355,37.8656342642423,30.317930289776,46.5879539691304,22.1144286103291,0,0.995005707323505,1.11821516133517,-0,0,0.400048854083127,57.0069617068457
110.01,0.942626007838669,0.942626007901495,0.942626007662949,120.894379875668,120.894379875668,45.0531173767774,52.2118682465256,46.5768480726601,22.1056635564823,0,0.995005707323505,1.10378767412103,-0,0,0.387394816060315,55.2037612885949
110.02,0.9423780213839,0.942378021445716,0.942378021204698,124.846144428903,124.846144428903,46.3483206348914,56.1970541682005,46.5580270132374,22.091063247465,0,0.995005707323505,1.10070382788096,-0,0,0.394484315565676,56.2140149681088
110.03,0.942113451205184,0.942113451266989,0.942113451024146,124.982414048328,124.982414048328,46.3892366697529,56.3684932713048,46.5382062227353,22.0757145542881,0,0.995005707323505,1.10026231851155,-0,0,0.384437057756035,54.7822807302349
110.04,0.941874749259617,0.941874749318736,0.941874749075825,124.064986451374,124.064986451374,46.0841965703254,55.4827875014971,46.5203125563187,22.061886393558,0,0.995005707323505,1.1005528997684,-0,0,0.3683774419827,52.4937854825347
110.05,0.941667744608261,0.941667744668422,0.941667744423059,122.544481530765,122.544481530765,45.5813987337777,53.9897427532276,46.504785044421,22.0499537331165,0,0.995005707323505,1.10122910790942,-0,0,0.369091182627002,52.5954935243477
110.06,0.941480549747354,0.941480549806497,0.941480549560503,121.416693466393,121.416693466393,45.2079838820965,52.8866574982654,46.4908080734881,22.0392278946392,0,0.995005707323505,1.10170783321554,-0,0,0.351045638267273,50.0240034530864
110.07,0.94155716687729,0.941557166934559,0.941557166685936,120.182267748138,120.182267748138,44.8027514568764,51.6476595693225,46.493385484067,22.0412226947486,0,0.995005707323505,1.10233467619521,-0,0,0.352154277606307,50.1819845588988
110.08,0.942013560762343,0.942013560817419,0.942013560570488,117.5459135254,117.5459135254,43.9413253943021,48.9651189715846,46.5195152883558,22.0612792654601,0,0.995005707323505,1.10350395350649,-0,0,0.318812574329245,45.4307918419174
110.09,0.942578481836923,0.94257848188707,0.94257848164536,116.608946591369,116.608946591369,43.6398464680757,47.9693766952503,46.5527330552466,22.0868368408716,0,0.995005707323505,1.10416550421078,-0,0,0.31869495886234,45.4140316378834
110.1,0.943153702635619,0.943153702681999,0.943153702447643,115.906265592952,115.906265592952,43.4155394080132,47.2064064677642,46.5867978824476,22.1130612427397,0,0.995005707323505,1.10458908553559,-0,0,0.31356936031216,44.6836338444828
110.11,0.943735544435141,0.94373554447827,0.943735544254357,115.299130466575,115.299130466575,43.2227570876157,46.5378637650076,46.6214738466432,22.1397928549237,0,0.995005707323505,1.10500302087052,-0,0,0.323502806485434,46.0991499241743
110.12,0.944332111655628,0.944332111690852,0.944332111487939,113.656291076374,113.656291076374,42.6897558523868,44.831774791856,46.6571728695521,22.1673434149655,0,0.995005707323505,1.10578689716636,-0,0,0.305805577292161,43.5772947641329
110.13,0.944923954430409,0.944923954455717,0.944923954281341,114.014070021459,114.014070021459,42.8143139384981,45.1264047560409,46.6928085241194,22.1948567412985,0,0.995005707323505,1.10579179303877,-0,0,0.30869671974969,43.9892825643308
110.14,0.945499126713842,0.945499126737306,0.945499126578803,112.45708700633,112.45708700633,42.3093302663919,43.5079514322464,46.7274641403716,22.2216714337122,0,0.995005707323505,1.1065368423694,-0,0,0.289090443512187,41.1953882004866
110.15,0.94605650596014,0.946056505983392,0.946056505816074,113.143630778101,113.143630778101,42.5415816034861,44.1346199891807,46.7612151427105,22.2477956462094,0,0.995005707323505,1.10638485097423,-0,0,0.292717212363951,41.712202761863
110.16,0.946583216208795,0.946583216223178,0.94658321603009,112.930280116296,112.930280116296,42.477684199883,43.8647139271203,46.7930812639089,22.2724849252671,0,0.995005707323505,1.10649659726902,-0,0,0.289952418531977,41.3182196408067
110.17,0.947106234445912,0.947106234485401,0.947106234188583,112.38398269122,112.38398269122,42.3043247479161,43.2620797583594,46.8247998230191,22.2971031098415,0,0.995005707323505,1.10687154576774,-0,0,0.3034788902328,43.245741858174
110.18,0.947593916280621,0.947593916268376,0.947593915875005,112.752560564515,112.752560564515,42.4312438380016,43.5782195265851,46.8543416320716,22.3199994058584,0,0.995005707323505,1.10661997457459,-0,0,0.281775016224507,40.1529398119923
110.19,0.948056955015533,0.948056955128062,0.948056954541808,111.979628176923,111.979628176923,42.1826892800753,42.7552849979262,46.8824493894525,22.3418937895448,0,0.995005707323505,1.10716827256919,-0,0,0.300536391256012,42.8264357539817
110.2,0.948485155984226,0.94848515605288,0.948485155501183,113.33444508558,113.33444508558,42.6330725938154,44.0639620734503,46.9084205250648,22.3620624870654,0,0.995005707323505,1.10650400692793,-0,0,0.305303934814797,43.5058107111086
110.21,0.948873855652089,0.948873855782358,0.948873855451113,113.721155001691,113.721155001691,42.7647594325754,44.409031340017,46.9318590108808,22.3802646507935,0,0.995005707323505,1.10616897040007,-0,0,0.283962438530313,40.4646474905696
110.22,0.949246632303328,0.949246632372173,0.949246632530134,113.83968939493,113.83968939493,42.8081257986174,44.4874682837497,46.9543909802234,22.3978301309573,0,0.995005707323505,1.10624126715525,-0,0,0.30466310303823,43.4144921829478
110.23,0.949581399089767,0.949581399033386,0.949581400096558,112.82296661037,112.82296661037,42.4778842826748,43.4348691689679,46.9745305830017,22.4135668584008,0,0.995005707323505,1.10665217023513,-0,0,0.290024160753892,41.3284429074296
110.24,0.949907719734188,0.949907720129551,0.949907721758971,112.522537576304,112.522537576304,42.3829994438705,43.0992326541506,46.9942663295583,22.4290385925951,0,0.995005707323505,1.10694768473741,-0,0,0.298543792115172,42.542490376412
110.25,0.950226677878573,0.950226677779523,0.950226680534991,111.192520839355,111.192520839355,41.9496186903552,41.7347666079671,47.0135528320492,22.4442013993392,0,0.995005707323505,1.10762010247514,-0,0,0.287556576119085,40.9768120969697
110.26,0.950534451354928,0.95053445087854,0.950534452449405,110.306157632683,110.306157632683,41.6619456574078,40.8149475087904,47.0322478759802,22.4589622479128,0,0.995005707323505,1.10821152882466,-0,0,0.283351337684244,40.3775656200047
110.27,0.950807086840718,0.950807086140626,0.950807085043399,109.952990852521,109.952990852521,41.5491090965957,40.4320867507301,47.0488066550072,22.4720974467834,0,0.995005707323505,1.10846098080268,-0,0,0.269650787320768,38.4252371932094
110.28,0.951070583864649,0.951070583852874,0.951070576142566,110.482743603267,110.482743603267,41.7263708352253,40.9330787684717,47.0648361498933,22.4848286849018,0,0.995005707323505,1.10830795666765,-0,0,0.273592900372832,38.9869883031285
110.29,0.951307213765861,0.951307209711,0.951307197378019,109.629563388212,109.629563388212,41.4487479210501,40.054159896223,47.0791373775831,22.4962661144054,0,0.995005707323505,1.10871060775417,-0,0,0.262304690757263,37.3784184329099
110.3,0.951522903497835,0.951522906445755,0.951522883239144,107.205923791702,107.205923791702,40.6546994709727,37.6068634028112,47.0921900398926,22.5068703489985,0,0.995005707323505,1.110118596808,-0,0,0.25172790648453,35.8712266740455
110.31,0.951743538952837,0.951743539005965,0.951743522393972,106.232941234838,106.232941234838,40.3375414317656,36.6094531634117,47.1056615402261,22.5178265312006,0,0.995005707323505,1.11085073607829,-0,0,0.234075426730001,33.3557483090252
110.32,0.951960099387369,0.951960108482549,0.951960107135444,104.796420145547,104.796420145547,39.8679895490914,35.148760724644,47.1189361850961,22.5287232358069,0,0.995005707323505,1.11193491846488,-0,0,0.236425063039663,33.690571483152
110.33,0.952160361710206,0.952160366548858,0.952160401696641,104.496828295313,104.496828295313,39.771932510621,34.826777147139,47.1312098852504,22.5388412629238,0,0.995005707323505,1.11222705550776,-0,0,0.224560161836529,31.9998230617053
110.34,0.952348450083133,0.952348456304709,0.952348541380989,104.264402848429,104.264402848429,39.6978000577045,34.5733163244087,47.14270219504,22.5483843289806,0,0.995005707323505,1.11246881019569,-0,0,0.21794235016579,31.0567848986251
110.35,0.952516999904525,0.952517035238981,0.952517139832894,104.262405247419,104.262405247419,39.6991618441404,34.5524798738997,47.152944429464,22.5569809440556,0,0.995005707323505,1.11256623446648,-0,0,0.218545201372539,31.1426911955868
110.36,0.952686077463535,0.952686058151071,0.952686218012524,104.305177666996,104.305177666996,39.7152340269154,34.5764541711423,47.1631619860693,22.5655615097846,0,0.995005707323505,1.11261097056088,-0,0,0.226985082154469,32.3453742070118
110.37,0.952824513425053,0.95282451269301,0.952824553076228,104.059636579141,104.059636579141,39.6361532335725,34.3156384591529,47.171387749172,22.5726103708165,0,0.995005707323505,1.11267967984031,-0,0,0.216907458851416,30.9093128863268
110.38,0.952939990969516,0.952939946069419,0.952939816377779,103.924997792442,103.924997792442,39.5932426975273,34.168249684063,47.1781669169776,22.5785811914015,0,0.995005707323505,1.11285658605211,-0,0,0.221578478944453,31.5749332495845
110.39,0.953132943789601,0.953132874358858,0.953132407848914,102.694810241692,102.694810241692,39.1911723343516,32.9168685003567,47.1897048935789,22.5882368477567,0,0.995005707323505,1.11362855756908,-0,0,0.219357298396915,31.2584150215603
110.4,0.953337946098081,0.953337630891426,0.953337000161788,102.955455433843,102.955455433843,39.2792625693673,33.1550005234502,47.2020023120192,22.5984525983736,0,0.995005707323505,1.11359935708958,-0,0,0.218291578846802,31.1065499856693
110.41,0.953052120685403,0.953052149797417,0.953051011817127,102.908505019917,102.908505019917,39.2602908744384,33.1394213242292,47.1837476743877,22.5853360212999,0,0.995005707323505,1.11366043975847,-0,0,0.225702281990867,32.1625751836986
110.42,0.952587494549315,0.952587423638808,0.952586850498079,104.096311945264,104.096311945264,39.6449884259327,34.3783297329254,47.1543486363277,22.5636335760108,0,0.995005707323505,1.11287638370504,-0,0,0.230054999494989,32.7828374280359
110.43,0.952094623470204,0.952095363738458,0.952095605839111,104.082310349858,104.082310349858,39.6343069214742,34.4187138679946,47.1230835685053,22.5405129133586,0,0.995005707323505,1.11274945495663,-0,0,0.237641169921933,33.8638667138755
110.44,0.951592575233429,0.951593134368941,0.95159561520905,104.30109013114,104.30109013114,39.7000120171123,34.6930417497477,47.0911827720393,22.5168656093533,0,0.995005707323505,1.11240809478341,-0,0,0.2172853105939,30.9631567596308
110.45,0.951101489845954,0.951102553601184,0.951107278023398,103.621030709948,103.621030709948,39.4704223080577,34.0672083605436,47.059984441575,22.4938379078294,0,0.995005707323505,1.11293869908394,-0,0,0.234672710253295,33.4408612110945
110.46,0.950625742641569,0.950628155992477,0.950633209011178,103.407665982244,103.407665982244,39.3944114758089,33.9064288241041,47.0297306660808,22.4715064920596,0,0.995005707323505,1.11304798296163,-0,0,0.240401230967018,34.2571754128001
110.47,0.95016208120958,0.95016171608673,0.950168705266821,103.020378415345,103.020378415345,39.2613754327849,33.5704622424726,47.0001970046836,22.4497191681892,0,0.995005707323505,1.11317070315066,-0,0,0.227014663665599,32.3495895723478
110.48,0.949699309113608,0.949698799651049,0.949698104430008,102.918474808323,102.918474808323,39.2221597496257,33.5196867189926,46.9707572811451,22.4280308081851,0,0.995005707323505,1.11332881382617,-0,0,0.23331078448544,33.2467867891752
110.49,0.94924720974551,0.949236881228886,0.949229245400504,102.233212042911,102.233212042911,38.9913264282879,32.8844357519529,46.9419480460358,22.406828244922,0,0.995005707323505,1.11363831724456,-0,0,0.216878347799726,30.9051645614609
110.5,0.948815473939699,0.948813142986351,0.948802436228556,108.895442600444,108.895442600444,41.1757901629775,39.5941219072619,46.9146552867083,22.3866654064738,0,0.995005707323505,1.11076637629761,-0,0,0.457534946171964,65.1987298295049
