t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
110.51,0.948166135764278,0.948164970403238,0.948156434513421,130.649386213863,130.649386213863,48.3177878629861,61.422490894865,46.8728174843179,22.3540778346797,0,0.995005707323505,1.0989911871688,-0,0,0.433858005596148,61.8247657974511
110.52,0.947490184609266,0.947494641424642,0.947493329642521,132.985995724496,132.985995724496,49.077090373585,63.8382294731583,46.8282739876132,22.3194922637244,0,0.995005707323505,1.09729018920689,-0,0,0.417560997036354,59.5024420776804
110.53,0.94686014175282,0.94685444754819,0.946859415056322,130.262201653995,130.262201653995,48.1737275147935,61.1879325887373,46.786829603598,22.2874394616596,0,0.995005707323505,1.09816832442929,-0,0,0.426294486159716,60.7469642777596
110.54,0.946267192338047,0.946261535917067,0.946258454183099,129.690295023318,129.690295023318,47.9781761959228,60.6848247606573,46.7480546825531,22.2574155801072,0,0.995005707323505,1.09835123207959,-0,0,0.41498119029013,59.1348196163435
110.55,0.945701692741088,0.945696471485815,0.945682096435621,127.855919078107,127.855919078107,47.3680626570053,58.9156572728947,46.7112772385384,22.228984566674,0,0.995005707323505,1.09901965174205,-0,0,0.385455303964968,54.927380815008
110.56,0.945189485066445,0.945185926587229,0.945176373387551,127.01190900132,127.01190900132,47.0841893310695,58.1302595122008,46.6781936548403,22.2034558342792,0,0.995005707323505,1.09941418087329,-0,0,0.385316474367172,54.9075975973219
110.57,0.944707494407491,0.944707032097208,0.94470065498655,124.638873514477,124.638873514477,46.2981569093492,55.8121029844078,46.6471885983503,22.1795819317192,0,0.995005707323505,1.10032981454436,-0,0,0.356615898866429,50.8177655884661
110.58,0.944281429011907,0.944286382146498,0.944287997144671,123.578427760681,123.578427760681,45.9442946192866,54.7997600414691,46.6199800485787,22.1586876706329,0,0.995005707323505,1.10085094489228,-0,0,0.349694732072652,49.8314993203529
110.59,0.94392591376758,0.943920594427884,0.943926639366947,121.425746977357,121.425746977357,45.2323227361422,52.6870571681219,46.5973242020821,22.1413656071534,0,0.995005707323505,1.10181439490441,-0,0,0.349920223522861,49.8636318520077
110.6,0.943606579123349,0.943600368967049,0.943598230085445,120.775927718563,120.775927718563,45.0147934017097,52.0728945261034,46.5771042364331,22.1259289560266,0,0.995005707323505,1.10218297543071,-0,0,0.36200212781688,51.5853032139054
110.61,0.943319915282665,0.943312892254288,0.943298797966714,120.636944878106,120.636944878106,44.965571575166,51.965932848064,46.5589565892554,22.1120554407867,0,0.995005707323505,1.10223642739189,-0,0,0.364086416496221,51.8823143507115
110.62,0.943024201187999,0.943024224141749,0.943020943135319,120.46271749026,120.46271749026,44.9046636697643,51.8246544390599,46.5402887851169,22.0977742660837,0,0.995005707323505,1.10226206826928,-0,0,0.349745149075619,49.8386837432758
110.63,0.942759815879661,0.942763936828247,0.942768304774896,120.773903553216,120.773903553216,45.0036987926706,52.1652033238212,46.5236454780466,22.0850547513481,0,0.995005707323505,1.10216368853746,-0,0,0.354583662639301,50.5281719261004
110.64,0.942524170304173,0.942534612667675,0.942552067224137,119.833204120611,119.833204120611,44.6916105174452,51.2506615905681,46.5087987017341,22.0737438283086,0,0.995005707323505,1.10256918567099,-0,0,0.361758056861653,51.5505231027856
110.65,0.942333812850694,0.942329753911768,0.94233024575965,119.905258620305,119.905258620305,44.7129459641761,51.3439521656973,46.496764872717,22.064541581891,0,0.995005707323505,1.10247517512805,-0,0,0.337335061906001,48.0702463216052
110.66,0.942160680977769,0.942153910413372,0.942144868767625,120.782001357845,120.782001357845,44.9989979793317,52.2398477731981,46.4858979948166,22.0562555898305,0,0.995005707323505,1.1021944360747,-0,0,0.359212307494788,51.1877538180073
110.67,0.941975648420123,0.94197962680545,0.941971649123861,120.378954979072,120.378954979072,44.8642403887931,51.8574589880783,46.4741996517127,22.0472963392809,0,0.995005707323505,1.10223702947826,-0,0,0.337484847082764,48.0915907092939
110.68,0.941838270804867,0.941844854381743,0.941845265641503,119.460953225205,119.460953225205,44.5608214205623,50.9546638645292,46.4655465123098,22.0407428483663,0,0.995005707323505,1.10269765406931,-0,0,0.340206807522077,48.479470071896
110.69,0.941717134250303,0.941726999131343,0.941740227476656,119.573862944667,119.573862944667,44.5964533432941,51.0809192311562,46.4579543642476,22.0349893492634,0,0.995005707323505,1.10268900683013,-0,0,0.345886749171186,49.2888617568941
110.7,0.941638895336373,0.941643957171306,0.941651500226989,117.725776584953,117.725776584953,43.988049020641,49.2415117822949,46.4529796774991,22.0312851251592,0,0.995005707323505,1.10344665475447,-0,0,0.323307283570054,46.0712879087327
110.71,0.941467916579271,0.941469040730406,0.941474774917693,118.430059043254,118.430059043254,44.2174920807072,49.9641916631174,46.4424890630166,22.0233783171197,0,0.995005707323505,1.10327883086958,-0,0,0.336286939689914,47.9208889058127
110.72,0.941331090293287,0.941324679013359,0.941323073842729,117.487087470626,117.487087470626,43.905905646788,49.0360216366465,46.4340304853876,22.0170353485915,0,0.995005707323505,1.10364365507691,-0,0,0.328517173832058,46.8136972710682
110.73,0.941223404363239,0.941218781945826,0.941211551093654,115.086669765429,115.086669765429,43.1156440636742,46.6470357637746,46.4274241991073,22.0122098025468,0,0.995005707323505,1.10477645837028,-0,0,0.31560314308842,44.9734478900998
110.74,0.941119125895764,0.941112422181862,0.9411064553708,113.785869592826,113.785869592826,42.6868751649083,45.3570355840057,46.4211485338536,22.0076854749667,0,0.995005707323505,1.10548371293027,-0,0,0.294495375838596,41.965591057
110.75,0.941049813678746,0.94104567957915,0.941039744512407,112.828024314511,112.828024314511,42.3712706077691,44.4059506612339,46.417120124228,22.0049535290486,0,0.995005707323505,1.10614135335753,-0,0,0.302263683200633,43.0725748560902
110.76,0.940976653617335,0.940991498796367,0.940990436785345,111.5619779375,111.5619779375,41.9543130307096,43.1471254391983,46.4128217450245,22.002030753277,0,0.995005707323505,1.10675197167905,-0,0,0.280294958069965,39.9420315249701
110.77,0.9409314153861,0.94093577921381,0.940943526656175,109.882781147054,109.882781147054,41.4019143221726,41.4718551525422,46.410325635398,22.0006003591142,0,0.995005707323505,1.10782702044836,-0,0,0.293314004050066,41.7972455771344
110.78,0.940901755701605,0.94090890429235,0.940916336313196,108.832935463523,108.832935463523,41.0565528066727,40.4243233122905,46.4087516686249,21.9998604826075,0,0.995005707323505,1.10834340082721,-0,0,0.26263544833878,37.4255513882762
110.79,0.940888330854825,0.940888638297511,0.940894192770122,108.561142252384,108.561142252384,40.9671301783341,40.1529470813845,46.4082230275534,21.9999721434463,0,0.995005707323505,1.10867038112063,-0,0,0.257034129794773,36.6273634957551
110.8,0.940904752995405,0.94089540170925,0.94089215421428,107.834704950941,107.834704950941,40.7286246225797,39.4237160373744,46.4094891626235,22.0014997509432,0,0.995005707323505,1.10919137050486,-0,0,0.266377287740243,37.9587635029846
110.81,0.940898249058714,0.940899406386358,0.940897784040516,106.264991250002,106.264991250002,40.2126607438655,37.853774176777,46.4092797387118,22.0019373345135,0,0.995005707323505,1.11003033242222,-0,0,0.251814903457805,35.8836237427372
110.82,0.940913524665114,0.940923438806123,0.940924258284688,106.282507692468,106.282507692468,40.2186599299147,37.8686555289058,46.4104320070477,22.0034201565142,0,0.995005707323505,1.11015886471489,-0,0,0.242372923902179,34.5381416560605
110.83,0.940927319228791,0.940941146194064,0.940954040865895,106.487489790785,106.487489790785,40.2862476828257,38.0712538135148,46.4114375462095,22.0047984310603,0,0.995005707323505,1.11014769783443,-0,0,0.247795893723457,35.3109148555927
110.84,0.940956889064397,0.940955983308312,0.940956098194924,106.45879077231,106.45879077231,40.2771970383547,38.0386484881991,46.4133098232306,22.0068324608806,0,0.995005707323505,1.11015355654704,-0,0,0.249773656187619,35.5927460067357
110.85,0.940991487065299,0.940978379587725,0.940977937214232,106.088538196009,106.088538196009,40.1559293585445,37.6640585849712,46.4154163969895,22.0090632140484,0,0.995005707323505,1.11037538212756,-0,0,0.254402044195534,36.2522912978636
110.86,0.941013867381364,0.941011754259831,0.941008121563643,105.304671647405,105.304671647405,39.8985546261748,36.87727661652,46.4167067197287,22.0106883111565,0,0.995005707323505,1.11078606722391,-0,0,0.244502845780148,34.8416555236711
110.87,0.941052084265531,0.941055298226182,0.941056788241901,106.224311708035,106.224311708035,40.2012852867666,37.7923010012934,46.4189736934746,22.0130370132668,0,0.995005707323505,1.11041591696071,-0,0,0.256116046175058,36.4965365799458
110.88,0.941067447349691,0.941079930551019,0.941088209419381,106.099767111494,106.099767111494,40.1605062364257,37.6658948748136,46.4196912532114,22.0141809834693,0,0.995005707323505,1.11032812043046,-0,0,0.241838681287019,34.4620120834002
110.89,0.941123508047882,0.941127124377682,0.941130067753332,106.32991259296,106.32991259296,40.2367936603035,37.8897709073244,46.4228946233157,22.0172470623199,0,0.995005707323505,1.11029182640219,-0,0,0.250797735710073,35.7386773386855
110.9,0.941161060083908,0.94115970260507,0.941161899884105,106.608496898859,106.608496898859,40.3287653213548,38.1642456681312,46.4248873082029,22.0193639225247,0,0.995005707323505,1.11011125159267,-0,0,0.25525493557161,36.3738283189544
110.91,0.941201489851889,0.941194245696411,0.941191621993978,106.148790671478,106.148790671478,40.1780951264156,37.7002127461579,46.4269928307712,22.0215850945493,0,0.995005707323505,1.11033193743058,-0,0,0.256676201656678,36.5763587360766
110.92,0.94123867783133,0.941220711505241,0.941210373326746,106.562610850516,106.562610850516,40.3144971282019,38.1101016808672,46.4288857795595,22.0236233900898,0,0.995005707323505,1.11013533169568,-0,0,0.261179374520473,37.2180608691675
110.93,0.941250279529354,0.941254366826733,0.941252370896621,106.106164878751,106.106164878751,40.1645375451102,37.6525989009465,46.4291415723383,22.0244244054657,0,0.995005707323505,1.11033646170412,-0,0,0.258129749315525,36.7834892774624
110.94,0.941293641900032,0.941304620755451,0.941309289962189,104.515989914977,104.515989914977,39.6423192905359,36.0578820936192,46.4313366494453,22.0267711719129,0,0.995005707323505,1.11121342922995,-0,0,0.240199862619311,34.2284804232517
110.95,0.941338584795693,0.94134666852398,0.941351497387557,104.950079925571,104.950079925571,39.7854798457175,36.4871199434121,46.4337130935184,22.0292468886401,0,0.995005707323505,1.1111333913038,-0,0,0.231012759218257,32.9193181886017
110.96,0.941392484243636,0.941398042704545,0.941401823006323,104.545258714582,104.545258714582,39.6530059328451,36.0764914612161,46.4366085121606,22.0321587412056,0,0.995005707323505,1.11146115344278,-0,0,0.236988646157937,33.7708820775061
110.97,0.941452769237325,0.941449844237905,0.941452990852566,103.687335577878,103.687335577878,39.3716767815884,35.2120879167465,46.4398701163069,22.0353775448249,0,0.995005707323505,1.11199649689874,-0,0,0.237614560441662,33.8600748629368
110.98,0.941507873418855,0.941505037577246,0.941499480148164,103.655561039419,103.655561039419,39.3618269815281,35.1744079029217,46.4428128212102,22.0383403152873,0,0.995005707323505,1.11205737735865,-0,0,0.230595144638512,32.859808110988
110.99,0.941549381784222,0.941553462812101,0.941554233002819,102.232556221657,102.232556221657,38.8945347488681,33.7469583615594,46.4448886736055,22.0407091864916,0,0.995005707323505,1.11291552113939,-0,0,0.217397718171101,30.979174839382
111,0.941607110483392,0.941610659373903,0.941612213403367,100.697901213996,100.697901213996,38.3907534143871,32.2059106097084,46.4480220685813,22.0439685357058,0,0.995005707323505,1.1140713580433,-0,0,0.213858241343929,30.4747993915099
111.01,0.941615665693761,0.941612857526642,0.941614873934348,100.550389967381,100.550389967381,38.3423269008788,32.0572265313478,46.4481950776487,22.0449683583847,0,0.995005707323505,1.11443512871681,-0,0,0.224166137850196,31.9436746436529
111.02,0.94163330944491,0.941624196350063,0.941621572234307,99.2984833357776,99.2984833357776,37.9309965306181,30.8032864882715,46.4488437207668,22.0463531267394,0,0.995005707323505,1.11514147938135,-0,0,0.201604022726303,28.7285732384981
111.03,0.941653688179661,0.941633843186991,0.941626774236022,99.2335789648032,99.2335789648032,37.9098600197822,30.7359115796561,46.4497179757252,22.0479494094218,0,0.995005707323505,1.1155090255263,-0,0,0.213901414006645,30.4809514959469
111.04,0.941626103116802,0.941629687703622,0.941627233237601,99.4072053935753,99.4072053935753,37.9665326805988,30.9124568007089,46.4475623539917,22.0471862388748,0,0.995005707323505,1.11533989608784,-0,0,0.204548917805993,29.148220787354
111.05,0.941616222724906,0.941628079184902,0.941630726100477,99.187629678831,99.187629678831,37.8941661270275,30.6939724657125,46.4464293542612,22.0472278588572,0,0.995005707323505,1.11548158171653,-0,0,0.197969807633876,28.2106975878274
111.06,0.941594550310502,0.941603551630353,0.941606920804267,97.8099614226133,97.8099614226133,37.4410057925721,29.3186740111757,46.4445314547859,22.0467559566517,0,0.995005707323505,1.11643127830091,-0,0,0.189520932995192,27.0067329518148
111.07,0.941564208386947,0.941570614653686,0.941573314664021,98.5004317280403,98.5004317280403,37.6675140567775,30.0124027662745,46.4421473460774,22.0458816156884,0,0.995005707323505,1.11621795236463,-0,0,0.197462888810307,28.1384616554688
111.08,0.941532698960591,0.941530315118454,0.941533647466164,97.7397259565668,97.7397259565668,37.4170090713845,29.2552489106004,46.4395810268373,22.0448960191291,0,0.995005707323505,1.11666853482743,-0,0,0.197707034993171,28.1732524865269
111.09,0.941507169294373,0.941485784448421,0.941480708178535,98.0609757942555,98.0609757942555,37.5221975644991,29.5794050890755,46.4373840985647,22.0441866066153,0,0.995005707323505,1.11663893807137,-0,0,0.220220127281925,31.3813681376743
111.1,0.941437663181481,0.941443288265448,0.941441099626457,97.8419098368649,97.8419098368649,37.4492401628111,29.3682798194338,46.4323593197327,22.0412706976984,0,0.995005707323505,1.11649431976293,-0,0,0.195989251568985,27.9284683485803
111.11,0.94136165265498,0.941374525264032,0.941377046381029,99.7304520952161,99.7304520952161,38.0689462990919,31.265458286054,46.4269613810802,22.038032428082,0,0.995005707323505,1.11546431866212,-0,0,0.218832543169552,31.1836374016612
111.12,0.941294792245878,0.941294638605019,0.94130155865184,100.799297199241,100.799297199241,38.4193028446607,32.3423445486863,46.4219422653255,22.0350103852296,0,0.995005707323505,1.11447875674386,-0,0,0.221647340901981,31.5847460785323
111.13,0.941220664892677,0.941216409785209,0.941217330636677,99.2365559947402,99.2365559947402,37.9045902422635,30.7885748557766,46.4163562526007,22.031624886363,0,0.995005707323505,1.11517131937756,-0,0,0.19795832488804,28.2090612965457
111.14,0.941157006040219,0.941139253420194,0.941136232253033,100.243747254737,100.243747254737,38.2347225828954,31.8034001210103,46.4115362239573,22.0288109097694,0,0.995005707323505,1.11479776804335,-0,0,0.207643419165253,29.5891872310486
111.15,0.941058008600178,0.941059826441405,0.941056736736865,99.8852077631276,99.8852077631276,38.1155206888383,31.456478437493,46.4044582239427,22.0242711016918,0,0.995005707323505,1.11489334848918,-0,0,0.201390193173349,28.6981025272022
111.16,0.940978742857607,0.940988185140024,0.940988496394162,98.8392886666987,98.8392886666987,37.770632212758,30.4199102646722,46.3986211532247,22.0207572488018,0,0.995005707323505,1.11573807387206,-0,0,0.221558974004867,31.5721537956936
111.17,0.940871928340478,0.940879555408042,0.940882624712615,99.8848400787312,99.8848400787312,38.1128420991239,31.4779324632416,46.3910845645312,22.0158230509584,0,0.995005707323505,1.11489095934715,-0,0,0.193761380424843,27.6109967105401
111.18,0.940768326432742,0.940777031983506,0.940777961632355,98.9213092675392,98.9213092675392,37.7947345042006,30.526471427966,46.3837171928881,22.0111206466852,0,0.995005707323505,1.11554892507239,-0,0,0.190584637487949,27.1583108420327
111.19,0.940677730975768,0.940679474806305,0.940683462513526,97.3653665857625,97.3653665857625,37.2820769940983,28.9810377738348,46.3771927185081,22.0071360934195,0,0.995005707323505,1.11672824717934,-0,0,0.190037923250784,27.0804040632368
111.2,0.940605071648499,0.940588191276361,0.940586817578864,97.1476795552002,97.1476795552002,37.2095105654258,28.7718066849219,46.371837477011,22.0040353932673,0,0.995005707323505,1.11705936704849,-0,0,0.185882658770614,26.4882788748125
111.21,0.940515089205415,0.94050431650574,0.940505639396346,97.4572563833574,97.4572563833574,37.3100381761234,29.091748805278,46.36541210315,22.0000954749293,0,0.995005707323505,1.11690392760244,-0,0,0.180308388344895,25.6939453391476
111.22,0.940448849357725,0.940438773868775,0.940434710262727,96.6115034060187,96.6115034060187,37.0311079658634,28.2537680691826,46.3604161827285,21.9973191541075,0,0.995005707323505,1.11763940734651,-0,0,0.201323754197932,28.6886349732053
111.23,0.940357977244381,0.940358164524442,0.940357712321089,95.9643672956706,95.9643672956706,36.8171590962653,27.6171462762368,46.3538805888495,21.9933404305843,0,0.995005707323505,1.117972589674,-0,0,0.184748894486827,26.3267174643728
111.24,0.940272488784942,0.940276006088984,0.940275911287362,96.7262721708626,96.7262721708626,37.0664118239211,28.3889213796496,46.3477170568651,21.9896337343479,0,0.995005707323505,1.11764753304201,-0,0,0.193773288145744,27.6126935607686
111.25,0.940189562795944,0.940200613654189,0.940201122190333,95.7981811844551,95.7981811844551,36.760200193551,27.4705910310011,46.341603775906,21.985986377548,0,0.995005707323505,1.11807150135352,-0,0,0.172666896303207,24.605032723207
111.26,0.940117828929979,0.940126378800657,0.940127346666656,94.9677314359013,94.9677314359013,36.4862303556561,26.6484944607915,46.3362408379078,21.982996137202,0,0.995005707323505,1.11899085885786,-0,0,0.189174590549248,26.9573791532678
111.27,0.940229612228863,0.940234897952438,0.940231974896138,94.4808478486565,94.4808478486565,36.3273708263461,26.1502028701152,46.3420927847586,21.9885521937827,0,0.995005707323505,1.11927732210813,-0,0,0.166787908713201,23.7672769916311
111.28,0.940770175286847,0.940767566521823,0.940767555621507,95.3119021745737,95.3119021745737,36.6068224327196,26.923441129595,46.3742368628158,22.0142241821629,0,0.995005707323505,1.11903477721075,-0,0,0.184548824700864,26.2982075198732
111.29,0.941439710856583,0.941428276101323,0.9414317401064,94.7945464544455,94.7945464544455,36.4445941609513,26.3345026748789,46.4141855600192,22.0458582195474,0,0.995005707323505,1.11918336737684,-0,0,0.163699351706232,23.327157618138
111.3,0.942183656408452,0.942166876113251,0.942165085720986,94.2771711587891,94.2771711587891,36.2832652134876,25.7372799169664,46.4587700782424,22.0811211635803,0,0.995005707323505,1.11994618452616,-0,0,0.186175443110568,26.5300006432559
111.31,0.942902699346813,0.942884157674413,0.942884268398644,94.1966630194924,94.1966630194924,36.2652291250368,25.5796582003236,46.5018322118156,22.1151726073533,0,0.995005707323505,1.11996861786634,-0,0,0.174259680327231,24.8320044466305
111.32,0.943613686245093,0.94360754053839,0.943607318084602,96.0909971479298,96.0909971479298,36.8962047761403,27.3977151833044,46.544455847569,22.1488261170563,0,0.995005707323505,1.11882059632275,-0,0,0.193631294527219,27.5924594701288
111.33,0.944282413647708,0.944279899489032,0.944279081154867,96.5065458438997,96.5065458438997,37.0405927197442,27.7418517717774,46.5843448659543,22.180349206168,0,0.995005707323505,1.11816571163214,-0,0,0.181788664877488,25.904884745042
111.34,0.944957171391016,0.944959005450219,0.944958757065952,96.1916478668033,96.1916478668033,36.944969417595,27.3548157640705,46.6246115611576,22.2122205415752,0,0.995005707323505,1.11844404478137,-0,0,0.190207239234172,27.1045315908695
111.35,0.945613906690809,0.945616193118425,0.945615615401144,96.2705023341777,96.2705023341777,36.9785520440409,27.3634921149402,46.6637848770813,22.2432253421562,0,0.995005707323505,1.11831349486983,-0,0,0.172797650649479,24.6236652175508
111.36,0.946257690102584,0.946260327408575,0.946260600366246,96.3020523634735,96.3020523634735,36.9964438292559,27.3261143329986,46.7022208753788,22.2737171550961,0,0.995005707323505,1.11858220823188,-0,0,0.195446322048313,27.8511008918846
111.37,0.946877154836958,0.946878283984089,0.946878254226708,96.3218795407902,96.3218795407902,37.0101835611792,27.2797558631778,46.7391316119533,22.3029920656592,0,0.995005707323505,1.11840232087532,-0,0,0.178431580812285,25.4265002657506
111.38,0.947462855342647,0.94746320157689,0.94746308348206,97.4952986951958,97.4952986951958,37.4026956262951,28.3905727062988,46.7740187695573,22.3307072193397,0,0.995005707323505,1.11780451227288,-0,0,0.198199432790894,28.2434191727024
111.39,0.948030461676202,0.948030471727996,0.948030410297052,96.9091900766836,96.9091900766836,37.2166411583985,27.7440152608434,46.8076881347969,22.3574866810434,0,0.995005707323505,1.11790329246251,-0,0,0.176716745368087,25.1821362149524
111.4,0.948569958628694,0.948569952995586,0.948569952254283,95.8754002407951,95.8754002407951,36.8831209393638,26.6525974770659,46.8397032990694,22.3830994646598,0,0.995005707323505,1.11889293952335,-0,0,0.183679139274876,26.1742773466698
111.41,0.949073400625153,0.949073403527614,0.949073400329549,96.6202897447501,96.6202897447501,37.1338013113953,27.3437420971937,46.8695590005765,22.4069886469799,0,0.995005707323505,1.11845785245503,-0,0,0.173617638586478,24.7405134985732
111.42,0.949567567287589,0.949567565009509,0.94956756635115,96.8994060079953,96.8994060079953,37.2312762259792,27.5701202725383,46.8988321355834,22.4304535998735,0,0.995005707323505,1.11838090701985,-0,0,0.186399423869504,26.5619179014043
111.43,0.950023858545018,0.950023859733389,0.950023859175032,96.55355408522,96.55355408522,37.1228690640824,27.1757442042027,46.9257216923976,22.4520881886197,0,0.995005707323505,1.11849061640524,-0,0,0.174573045131143,24.8766589311879
111.44,0.950488626309637,0.95048862586994,0.950488625647045,95.1880874478713,95.1880874478713,36.6794430511991,25.7606573044592,46.9531748821384,22.4742552612738,0,0.995005707323505,1.1196847658885,-0,0,0.181843948860595,25.9127627126347
111.45,0.950943049506489,0.95094304969098,0.950943049708232,94.8673104587717,94.8673104587717,36.5792781856867,25.3912827403464,46.980058110003,22.4959696084223,0,0.995005707323505,1.12007684376615,-0,0,0.173036411421244,24.6576886275273
111.46,0.951365477540953,0.951365477567906,0.951365477204263,94.7743818271667,94.7743818271667,36.5536223869751,25.2531998600789,47.0049861747215,22.5161957923663,0,0.995005707323505,1.12027540531182,-0,0,0.163860385954268,23.3501049984833
111.47,0.95177307987768,0.951773079839146,0.951773079780693,94.6932965885099,94.6932965885099,36.5316836327505,25.1285336378819,47.0290109938436,22.5357519567844,0,0.995005707323505,1.12051472611891,-0,0,0.167543333576294,23.8749250346219
111.48,0.952167765965591,0.952167766055926,0.952167765803692,94.8065349440663,94.8065349440663,36.573458339411,25.1996240775043,47.052229313225,22.554681553337,0,0.995005707323505,1.12051654333783,-0,0,0.172579263211797,24.5925450076811
111.49,0.952559023427949,0.952559023420991,0.952559023268379,94.7864388460427,94.7864388460427,36.5713613952332,25.1378022287471,47.0752088641282,22.5734277531674,0,0.995005707323505,1.12055240559017,-0,0,0.176496458939332,25.1507453988548
111.5,0.95293206855042,0.952932068602887,0.95293206841058,93.8848396928288,93.8848396928288,36.2793026648716,24.1964910084301,47.0970260137687,22.5913226706301,0,0.995005707323505,1.12119134920479,-0,0,0.165926286821011,23.6444958719941
111.51,0.953260201958438,0.953260201974882,0.953260201801759,95.1999471944984,95.1999471944984,36.7153108213292,25.4767231744059,47.1161351850058,22.6070888350867,0,0.995005707323505,1.12046170640361,-0,0,0.17696242860215,25.2171460758063
111.52,0.953589719689325,0.953589719720069,0.95358971954524,94.5992485976332,94.5992485976332,36.5216190434683,24.8411731654779,47.1352166131726,22.6228588189827,0,0.995005707323505,1.12071056258589,-0,0,0.170931844867304,24.3577878935908
111.53,0.953914944598057,0.953914944627105,0.953914944444051,93.8871303161712,93.8871303161712,36.2912568054164,24.0946137226213,47.1540447492746,22.6384718442753,0,0.995005707323505,1.12127381997965,-0,0,0.155824437333758,22.2049823200605
111.54,0.954225642036693,0.954225642063156,0.954225641888091,94.7196001345026,94.7196001345026,36.5684147120954,24.8941148403678,47.1720473567483,22.6534379373864,0,0.995005707323505,1.12100202738037,-0,0,0.175236765480838,24.9712390810194
111.55,0.954522207174236,0.954522207203651,0.95452220702367,94.7407988357731,94.7407988357731,36.5787306116074,24.8840911143282,47.1890795652223,22.6676281562227,0,0.995005707323505,1.12076310205895,-0,0,0.165974922719064,23.6514264874666
111.56,0.954820240307214,0.954820240334693,0.954820240157751,95.293107966274,95.293107966274,36.7636338387093,25.4049937420342,47.2062133116352,22.6819009126046,0,0.995005707323505,1.12048736783152,-0,0,0.183539376360512,26.154361131373
111.57,0.955104690338614,0.955104690366768,0.955104690189913,94.4830414574676,94.4830414574676,36.5005648388491,24.5651528214711,47.222417783099,22.6954708528976,0,0.995005707323505,1.12082406395304,-0,0,0.163771250806799,23.3374032399688
111.58,0.9553756119986,0.955375612026329,0.955375611848197,95.63566076457,95.63566076457,36.8824498956791,25.6893803207567,47.23786009084,22.7084203529733,0,0.995005707323505,1.12014368233033,-0,0,0.162083609879039,23.096914407763
111.59,0.955645692721671,0.955645692748841,0.955645692571822,94.6551297047181,94.6551297047181,36.5631813132857,24.6805841148788,47.2531847904833,22.7213607993561,0,0.995005707323505,1.12092218559769,-0,0,0.176140273169479,25.0999889266508
111.6,0.95591811244058,0.955918112466514,0.955918112289852,95.6281738964493,95.6281738964493,36.8860567750261,25.6251117060954,47.2687001982876,22.7343619920663,0,0.995005707323505,1.12022530375514,-0,0,0.177631539203592,25.3124943365118
111.61,0.955620741226809,0.955620741241957,0.955620741094301,96.1297484649544,96.1297484649544,37.0470511996785,26.160858784772,47.2487241279721,22.7201655522103,0,0.995005707323505,1.11968794915882,-0,0,0.178313233804254,25.4096358171062
111.62,0.955201474459664,0.955201474492362,0.955201474309159,94.8956025851742,94.8956025851742,36.6360607889873,24.9742610416179,47.2211384991724,22.700203044384,0,0.995005707323505,1.12038708905108,-0,0,0.163655001140115,23.3208376624664
111.63,0.95475341894646,0.954753418986348,0.954753418788914,94.5396756876213,94.5396756876213,36.5133968608809,24.6688554373595,47.1918541938512,22.6789660564107,0,0.995005707323505,1.12084521357312,-0,0,0.161586338094464,23.0260531784611
111.64,0.954294968937072,0.954294968976698,0.95429496878157,94.1611171408836,94.1611171408836,36.3831756043416,24.3418788373466,47.1619570115768,22.6572812919602,0,0.995005707323505,1.12130741341448,-0,0,0.174374726389591,24.8483985105167
111.65,0.953845811080916,0.953845811122802,0.953845810921562,94.3522724432941,94.3522724432941,36.4403237198081,24.5836190003925,47.1326460823717,22.6360073605298,0,0.995005707323505,1.1211534622975,-0,0,0.181013442634128,25.7944155753632
111.66,0.953392503095117,0.953392503141505,0.953392502934625,94.152210814128,94.152210814128,36.3688279990359,24.4346681066358,47.1030424589994,22.6145002484928,0,0.995005707323505,1.12112224414295,-0,0,0.170774598600879,24.3353803006253
111.67,0.95295518460752,0.952955184654674,0.952955184447187,94.3180693184604,94.3180693184604,36.4178016594243,24.6498534954457,47.0744504577491,22.5937653652655,0,0.995005707323505,1.12097314529975,-0,0,0.163263045605673,23.2649839988083
111.68,0.952522340602496,0.952522340651827,0.952522340438763,94.1005737633424,94.1005737633424,36.3408278180091,24.4811737064299,47.0461364704145,22.573263586498,0,0.995005707323505,1.12112918049822,-0,0,0.161145689055963,22.9632606904747
111.69,0.952122177247188,0.952122177299407,0.952122177081515,93.6062198270313,93.6062198270313,36.173251888076,24.0320277652658,47.0198562107502,22.5543358510153,0,0.995005707323505,1.12146603704304,-0,0,0.151038032926533,21.522919692031
111.7,0.951746659575051,0.951746659627917,0.951746659412029,93.2437613272882,93.2437613272882,36.0493351284559,23.7119709420102,46.9951479289417,22.5366424563362,0,0.995005707323505,1.12190308869324,-0,0,0.155688922181896,22.1856714109202
111.71,0.951384192750762,0.951384192802086,0.951384192585018,93.4606250529079,93.4606250529079,36.1159945768303,23.9697852165034,46.9712742475858,22.5195655888188,0,0.995005707323505,1.12182437944014,-0,0,0.166519176644463,23.728982671836
111.72,0.951032639825691,0.951032639880282,0.951032639660684,92.8650438403713,92.8650438403713,35.9157391134671,23.414040981709,46.9480298116511,22.5029730470111,0,0.995005707323505,1.12206953260286,-0,0,0.151149456772009,21.5387975900112
111.73,0.950725792328714,0.950725792385696,0.950725792163043,92.0382548486162,92.0382548486162,35.6400402019932,22.6220378335655,46.9276018760234,22.4886151390273,0,0.995005707323505,1.12300046328688,-0,0,0.167660870873972,23.891674099541
111.74,0.950417534244894,0.950417534302235,0.950417534077128,92.7778186511497,92.7778186511497,35.879164764724,23.3965621564559,46.9071241324511,22.4741323622428,0,0.995005707323505,1.12242172335597,-0,0,0.168774708091764,24.0503959030764
111.75,0.95014221391773,0.950142213976074,0.950142213747472,92.7619834995282,92.7619834995282,35.8703862704781,23.4122033249389,46.8886198231731,22.4611603514163,0,0.995005707323505,1.12223451587164,-0,0,0.160161884804328,22.8230685846167
111.76,0.94988075434459,0.949880754401793,0.949880754173964,92.7373012831198,92.7373012831198,35.8588664715681,23.4174816412165,46.8709687688777,22.4488508730256,0,0.995005707323505,1.122198562822,-0,0,0.151734189381668,21.6221219868877
111.77,0.949639128721749,0.949639128780635,0.949639128552918,92.3952690583424,92.3952690583424,35.7432823313408,23.1031672575659,46.8545610973573,22.4375407034193,0,0.995005707323505,1.12266441870303,-0,0,0.172816478308827,24.6263481590079
111.78,0.949402070968548,0.94940207102948,0.949402070798874,94.0165985815438,94.0165985815438,36.2730774909639,24.7518322711205,46.8384452561452,22.4263210542781,0,0.995005707323505,1.12126748114449,-0,0,0.174888266908009,24.9215780343913
111.79,0.949190539471337,0.949190539531702,0.949190539299749,93.6192540404586,93.6192540404586,36.1396499566845,24.3792334524391,46.8237798440374,22.4162407439822,0,0.995005707323505,1.12117789515294,-0,0,0.159293617241005,22.6993404568432
111.8,0.948974349446556,0.948974349507067,0.948974349274803,94.6299127037191,94.6299127037191,36.4689666947819,25.4150515166263,46.8088904799543,22.4059707071385,0,0.995005707323505,1.12056461839925,-0,0,0.176307376727191,25.1238011836247
111.81,0.948776135663911,0.948776135726754,0.948776135492774,94.2814130209472,94.2814130209472,36.3517500012398,25.0898990421582,46.7950294957241,22.3964844830649,0,0.995005707323505,1.12054105648993,-0,0,0.170480162182024,24.2934231109385
111.82,0.948577400619595,0.948577400681504,0.948577400447312,95.1361478802543,95.1361478802543,36.6300188407074,25.9679955654063,46.7811803118431,22.3869720030049,0,0.995005707323505,1.11991564745415,-0,0,0.174487093140718,24.8644107725523
111.83,0.948395141358549,0.948395141420588,0.948395141184181,94.0366905265055,94.0366905265055,36.2661631603871,24.8901643628552,46.7682861814003,22.3782399822501,0,0.995005707323505,1.12048735680688,-0,0,0.157068039767634,22.3821956668878
111.84,0.948236918860754,0.948236918923013,0.94823691868713,94.062869309093,94.062869309093,36.2725981277032,24.9351199821035,46.7569892783855,22.370760048604,0,0.995005707323505,1.12078773527127,-0,0,0.173036764286666,24.65773891085
111.85,0.948062120823562,0.948062120886151,0.948062120648075,94.8046470649613,94.8046470649613,36.5140386488832,25.6975466474624,46.7446723882102,22.3624280292887,0,0.995005707323505,1.12017206444911,-0,0,0.176923486777126,25.2115968657404
111.86,0.947899419513791,0.947899419576641,0.947899419338209,94.9505170507981,94.9505170507981,36.5597483393151,25.862858744212,46.7330483362055,22.3546099703806,0,0.995005707323505,1.11980747696973,-0,0,0.162238136927391,23.1189345121532
111.87,0.94775739070539,0.947757390769012,0.94775739053126,94.5215897192885,94.5215897192885,36.4167833905081,25.4510533955189,46.7227120841531,22.3478242396165,0,0.995005707323505,1.12010549728593,-0,0,0.154355066837965,21.99559702441
111.88,0.947628642540821,0.947628642603581,0.947628642365933,93.7007741405675,93.7007741405675,36.1451831187612,24.6457504669861,46.7132504335421,22.3417732400394,0,0.995005707323505,1.12095860761231,-0,0,0.170939672733442,24.3589033645155
111.89,0.947491707744254,0.947491707807545,0.947491707569339,92.9710937881036,92.9710937881036,35.90344407515,23.9324387247865,46.7033099246183,22.3353451386988,0,0.995005707323505,1.12148248384405,-0,0,0.159398123092805,22.7142325407247
111.9,0.947339017242684,0.947339017305689,0.947339017067254,93.3231686429167,93.3231686429167,36.0170847188744,24.3024887223533,46.6924667985035,22.3282131220599,0,0.995005707323505,1.1213825722286,-0,0,0.15954772470165,22.7355507699851
111.91,0.947212672354571,0.947212672418729,0.947212672177316,92.2432171119795,92.2432171119795,35.6603544756362,23.2376182856077,46.6832232674627,22.3223755589091,0,0.995005707323505,1.12230727339901,-0,0,0.1702998842259,24.2677335021907
111.92,0.947083217126902,0.947083217190518,0.947083216951424,93.2485647739716,93.2485647739716,35.9889987436557,24.2583958876191,46.6738377386558,22.3163311476967,0,0.995005707323505,1.12150241528163,-0,0,0.160165947961215,22.8236475844732
111.93,0.946946805759095,0.946946805822562,0.946946805583253,92.2605236445259,92.2605236445259,35.6623519048311,23.2866029427694,46.6639501916736,22.3099705100829,0,0.995005707323505,1.12209830169526,-0,0,0.142127120299531,20.2531146426832
111.94,0.946825656512103,0.946825656576699,0.946825656337747,91.1489674414028,91.1489674414028,35.2953070693104,22.1894191934288,46.6550743419857,22.3044739059883,0,0.995005707323505,1.12333842476425,-0,0,0.152372824779321,21.7131275310532
111.95,0.946698803582818,0.946698803648542,0.946698803407747,90.9359490338248,90.9359490338248,35.2235382664507,21.9913301459968,46.6458986262496,22.2987202615785,0,0.995005707323505,1.12367907157493,-0,0,0.152019557273897,21.6627869115303
111.96,0.946552112313182,0.94655211237902,0.946552112138546,91.4684573202159,91.4684573202159,35.3965760316996,22.5409346174375,46.6355139316336,22.2920087711449,0,0.995005707323505,1.12336466420051,-0,0,0.161840696661483,23.0622992742614
111.97,0.946419486506598,0.94641948657207,0.94641948633123,91.9839229099302,91.9839229099302,35.5641674224552,23.072122732369,46.6259324600731,22.2858677174881,0,0.995005707323505,1.12274588155958,-0,0,0.156435389845458,22.2920430529777
111.98,0.946288601059078,0.946288601124862,0.946288600883507,91.985380157156,91.985380157156,35.5628252847466,23.089170751832,46.6164137720087,22.2797956333153,0,0.995005707323505,1.12267722347699,-0,0,0.160692564161611,22.8986903930296
111.99,0.94615362283064,0.946153622895542,0.946153622654613,91.6260997992812,91.6260997992812,35.4428615788785,22.745950551397,46.6066214387759,22.2735278091082,0,0.995005707323505,1.12290776484163,-0,0,0.160977407926232,22.9392806294881
112,0.946007908388453,0.946007908454521,0.94600790821493,91.8623932077086,91.8623932077086,35.5185258741545,22.999483754933,46.5961771724128,22.2667322803628,0,0.995005707323505,1.12265945210583,-0,0,0.150041940330132,21.3809764970438
112.01,0.945830308803659,0.94583030887035,0.945830308628662,92.190581284389,92.190581284389,35.6240118057662,23.3483862605465,46.5837677338187,22.2584272900238,0,0.995005707323505,1.12239382235901,-0,0,0.146626701052709,20.894304900011
112.02,0.945654865806459,0.945654865872691,0.945654865631169,91.419732285515,91.419732285515,35.3682835926332,22.5980148232749,46.5714630894537,22.2502543727864,0,0.995005707323505,1.12299620869698,-0,0,0.146816172040992,20.9213045158414
112.03,0.945491952029713,0.945491952096092,0.945491951855215,91.3972930191248,91.3972930191248,35.3587050830065,22.5946098598795,46.5599764526598,22.2427067065855,0,0.995005707323505,1.1231938836055,-0,0,0.158366905647004,22.5672840546981
112.04,0.945315955089915,0.945315955157181,0.945315954915306,91.7184629168489,91.7184629168489,35.4619063389815,22.9362841843196,46.547676972258,22.2345017602712,0,0.995005707323505,1.12292808472167,-0,0,0.168502981306507,24.0116748361772
112.05,0.945132551668767,0.945132551735179,0.945132551493748,92.1244459169256,92.1244459169256,35.5928860607986,23.3636967090131,46.5348784159246,22.2258707919879,0,0.995005707323505,1.12237119884465,-0,0,0.158869156242451,22.6388547645493
112.06,0.944943289575436,0.944943289642067,0.94494328940141,92.6617754584677,92.6617754584677,35.7669664343146,23.923095423539,46.521714679723,22.2169653552057,0,0.995005707323505,1.12199657497543,-0,0,0.176025109769352,25.0835781421327
112.07,0.944728996865133,0.944728996933588,0.944728996691206,93.2989677957355,93.2989677957355,35.9735587095064,24.58523108743,46.5069597744983,22.2067769338071,0,0.995005707323505,1.12121410826806,-0,0,0.169528120587179,24.157757183673
112.08,0.944520214860732,0.944520214927526,0.944520214685121,94.1230789879248,94.1230789879248,36.2416497299723,25.4337435559442,46.4925229150307,22.1968125169499,0,0.995005707323505,1.12047600952919,-0,0,0.174409151716252,24.853304119566
112.09,0.944306858326621,0.944306858394044,0.944306858151739,93.5488186114062,93.5488186114062,36.0500545738683,24.884437072306,46.4777538019311,22.1866277371691,0,0.995005707323505,1.12072200671079,-0,0,0.17442205939538,24.8551434638416
112.1,0.944090259299297,0.944090259368048,0.944090259126459,94.1752432125765,94.1752432125765,36.2530759786823,25.536115045296,46.462838279466,22.1762898878145,0,0.995005707323505,1.12024093979168,-0,0,0.173085058542824,24.6646208423524
112.11,0.943879646075968,0.943879646143382,0.943879645899907,93.5850672217411,93.5850672217411,36.0562869376434,24.9705634880576,46.4482612264327,22.1662425072509,0,0.995005707323505,1.12052663233198,-0,0,0.161381631440339,22.9968824802482
112.12,0.943665464422566,0.943665464489869,0.94366546424773,92.8103773353003,92.8103773353003,35.7988206681385,24.2207416824386,46.4335211289309,22.1561145239308,0,0.995005707323505,1.1211657811745,-0,0,0.148372290550727,21.1430514034787
112.13,0.943461792198004,0.943461792266034,0.943461792023973,91.9598421714955,91.9598421714955,35.5165668128233,23.3937515128242,46.4195003084341,22.1465903502372,0,0.995005707323505,1.12204150329627,-0,0,0.145038317944375,20.6679603070734
112.14,0.943271002271393,0.943271002339095,0.943271002096628,92.1037419857837,92.1037419857837,35.561338356265,23.5596512677103,46.4063545227835,22.1377361952899,0,0.995005707323505,1.12229037544957,-0,0,0.170073810958254,24.2355180615512
112.15,0.943075380782507,0.943075380851035,0.943075380608592,91.2249028049045,91.2249028049045,35.2698816867705,22.7034607738689,46.3928499219484,22.1285921090873,0,0.995005707323505,1.12268055724949,-0,0,0.145535659238017,20.7388314414174
112.16,0.942881762019184,0.942881762088095,0.942881761847553,92.0515612519617,92.0515612519617,35.5390375885473,23.5523854551132,46.3795643366066,22.1196114602419,0,0.995005707323505,1.12236485667516,-0,0,0.162131229260283,23.1037001695903
112.17,0.942668237335701,0.942668237403885,0.942668237161104,92.1395057552944,92.1395057552944,35.5651364734265,23.6649259305811,46.364981394667,22.1095984300463,0,0.995005707323505,1.1220198372787,-0,0,0.150916207318135,21.5055595428343
112.18,0.942472375898712,0.942472375967487,0.942472375723448,91.1273333509237,91.1273333509237,35.2298535973648,22.6753980832879,46.3514624842645,22.1004727833712,0,0.995005707323505,1.12277468424527,-0,0,0.14096356453285,20.0873079459312
112.19,0.942344865287789,0.942344865353363,0.94234486509319,90.9963987793585,90.9963987793585,35.1850494734528,22.5595644236563,46.3422039966379,22.0946303590643,0,0.995005707323505,1.12315810001311,-0,0,0.148966694340966,21.2277539435877
112.2,0.942277699762451,0.942277699829129,0.942277699589387,90.9232542089048,90.9232542089048,35.1599566443985,22.4950231803885,46.3366279229494,22.0916031055669,0,0.995005707323505,1.12329342962814,-0,0,0.157201970388292,22.4012807803316
112.21,0.942197621742387,0.942197621813167,0.942197621568227,91.8554731031461,91.8554731031461,35.4651540009468,23.4373185682068,46.3302553682066,22.0878991667326,0,0.995005707323505,1.12250074222113,-0,0,0.161805912463199,23.0573425260058
112.22,0.942107685863962,0.942107685933445,0.94210768569133,90.9132965825487,90.9132965825487,35.154132141131,22.506415606589,46.3231821033245,22.0836988726352,0,0.995005707323505,1.12291934824801,-0,0,0.139279813273717,19.8473733915047
112.23,0.942062295241453,0.942062295309746,0.942062295065407,90.2478716401767,90.2478716401767,34.9346223123318,21.8472309732273,46.3189141679302,22.0817264990193,0,0.995005707323505,1.12382229264241,-0,0,0.151733503647199,21.6220242697258
112.24,0.94201413760219,0.942014137672933,0.942014137427411,91.6629637489949,91.6629637489949,35.3989192921039,23.2688804075413,46.314527096758,22.0795562446956,0,0.995005707323505,1.12281259747901,-0,0,0.165745030727716,23.6186668786996
112.25,0.941961673467753,0.941961673537395,0.94196167329398,90.7108823810255,90.7108823810255,35.0850865347706,22.3240342336583,46.3097373137264,22.0771108336408,0,0.995005707323505,1.1231578169883,-0,0,0.146270038292879,20.8434804567353
112.26,0.941921317020314,0.941921317091011,0.94192131684474,91.2887795730631,91.2887795730631,35.2742953720756,22.9076894916901,46.3057781967665,22.0753118846065,0,0.995005707323505,1.12303881564041,-0,0,0.169257740169066,24.1192279740918
112.27,0.941869177753826,0.941869177823561,0.941869177579906,92.1326599915391,92.1326599915391,35.5507718612813,23.7588269062754,46.3010273729116,22.0728057123522,0,0.995005707323505,1.12198676548214,-0,0,0.146779315516585,20.9160524611133
112.28,0.941838219233474,0.941838219302806,0.941838219057413,91.4503523960679,91.4503523960679,35.3258627697582,23.0814493797715,46.2975376032723,22.0713654130241,0,0.995005707323505,1.12257628163522,-0,0,0.156287876174462,22.2710223548608
112.29,0.941817518929521,0.94181751900064,0.941817518753733,91.9057459271855,91.9057459271855,35.4750270105581,23.5406325351489,46.2947166577815,22.0703967342551,0,0.995005707323505,1.12230982973344,-0,0,0.167618482805177,23.8856337997377
112.3,0.941793094040732,0.941793094109679,0.941793093863581,93.2019460761184,93.2019460761184,35.9004997036524,24.8411468645418,46.2916429134526,22.0691562981239,0,0.995005707323505,1.12119652267083,-0,0,0.177960861331806,25.3594227397823
112.31,0.941754138257865,0.941754138326006,0.941754138081401,93.597481229883,93.597481229883,36.0297449059202,25.2427713324887,46.2875801506856,22.0671297467087,0,0.995005707323505,1.12052217561242,-0,0,0.167901999787541,23.9260349697246
112.32,0.941729031128319,0.941729031198674,0.941729030951845,92.6696633148805,92.6696633148805,35.7241898556261,24.3194852501523,46.2843530772576,22.0658249874706,0,0.995005707323505,1.12119243840957,-0,0,0.170192786127035,24.2524720231026
112.33,0.941711422139843,0.941711422208699,0.941711421962012,93.6691564803135,93.6691564803135,36.0522139786592,25.322628391009,46.2816627852147,22.0648653040898,0,0.995005707323505,1.12053128418445,-0,0,0.173627886365313,24.7419738070572
112.34,0.941700026395327,0.941700026463316,0.94170002621799,92.7164646100898,92.7164646100898,35.7386485801146,24.3729805826302,46.2792875716704,22.0641964557892,0,0.995005707323505,1.12106339763325,-0,0,0.163136831092802,23.2469984307242
112.35,0.941695646178827,0.941695646248572,0.941695646001316,92.3559993385838,92.3559993385838,35.6198370829928,24.0146512696455,46.2774154380037,22.0639326309346,0,0.995005707323505,1.12144046788581,-0,0,0.151378146958637,21.5713859416058
112.36,0.941701825218576,0.941701825287797,0.941701825041316,91.1334150454102,91.1334150454102,35.2177955562159,22.7929238747478,46.276225635652,22.0642655350104,0,0.995005707323505,1.12254921764928,-0,0,0.142381146201026,20.2893133336463
112.37,0.941733400178943,0.941733400248735,0.941733400002094,91.0349380444259,91.0349380444259,35.1855540868574,22.6923467652506,46.2766970823372,22.065894196838,0,0.995005707323505,1.12311895008009,-0,0,0.168603599381898,24.0260129119205
112.38,0.941763779987395,0.941763780057559,0.941763779811574,91.3461455808926,91.3461455808926,35.2879462227012,23.0017269506867,46.2770610734773,22.0673575567286,0,0.995005707323505,1.12264559001675,-0,0,0.149971877562752,21.3709925526922
112.39,0.941815653787118,0.941815653857582,0.941815653610923,91.1931743932006,91.1931743932006,35.2380241283103,22.8445915043541,46.2787244005343,22.0698584883122,0,0.995005707323505,1.12278417020227,-0,0,0.142935276628027,20.3682769194938
112.4,0.941888755702989,0.941888755772538,0.941888755527026,91.1202516177119,91.1202516177119,35.2146700000915,22.7651473840085,46.2817065610449,22.0733976726585,0,0.995005707323505,1.12305841278916,-0,0,0.159860839081002,22.7801695690428
112.41,0.941972127667774,0.941972127737004,0.941972127491176,90.5658636895157,90.5658636895157,35.0331823994703,22.2031784641262,46.2852871908787,22.0773980345108,0,0.995005707323505,1.12344801810634,-0,0,0.160109180389174,22.8155582054573
112.42,0.942039705520614,0.942039705588828,0.942039705344175,90.2871939058785,90.2871939058785,34.9421319139033,21.9186334808591,46.2879080719783,22.080652353041,0,0.995005707323505,1.12358327983324,-0,0,0.135639341268133,19.3286061307089
112.43,0.942144843178862,0.942144843247361,0.94214484300156,89.944958399511,89.944958399511,34.830645285322,21.56632343946,46.2928681458035,22.0857668142475,0,0.995005707323505,1.12421108598594,-0,0,0.147257402805974,20.9841798998513
112.44,0.942250447559003,0.942250447627252,0.942250447380535,90.2169385355219,90.2169385355219,34.9210479464141,21.8281977270334,46.2978662754509,22.0908745330376,0,0.995005707323505,1.12410471818433,-0,0,0.158339512899952,22.5633805882432
112.45,0.942345207228704,0.942345207297254,0.942345207051969,90.4917725766664,90.4917725766664,35.012250887742,22.0941972747396,46.3021605301301,22.0954147717967,0,0.995005707323505,1.1237946969324,-0,0,0.162920278552913,23.2161396937902
112.46,0.942452743311181,0.942452743379794,0.94245274313532,91.8900293649954,91.8900293649954,35.4728491532102,23.4823737504667,46.3072075585247,22.1004480560039,0,0.995005707323505,1.12248698218712,-0,0,0.157152740508509,22.3942655224625
112.47,0.942756892814153,0.942756892876212,0.942756892624652,90.981886332846,90.981886332846,35.1776907936354,22.5430129137816,46.3241695482583,22.1147038708061,0,0.995005707323505,1.12293923034123,-0,0,0.14080051788421,20.0640737984999
112.48,0.943483880113466,0.94348388017891,0.943483879939427,91.8130516513755,91.8130516513755,35.4592666756013,23.2970680980504,46.3670933453821,22.148890207943,0,0.995005707323505,1.12266307246039,-0,0,0.161052306542934,22.9499536823681
112.49,0.944288503121186,0.944288503181107,0.94428850294782,91.2470914378852,91.2470914378852,35.2825463406402,22.6456575982796,46.4147292267534,22.1867046128521,0,0.995005707323505,1.1229671105123,-0,0,0.156885636895898,22.3562032576654
112.5,0.945118777437584,0.945118777493314,0.945118777265562,91.3187467382684,91.3187467382684,35.3157237408398,22.6289116425103,46.4640294011247,22.2258056946334,0,0.995005707323505,1.12308576872915,-0,0,0.160610887833395,22.8870515162589
112.51,0.945843418175263,0.945843418241801,0.945843418019369,92.9465408495783,92.9465408495783,35.859130086411,24.1797153308727,46.5069229038253,22.2599026148803,0,0.995005707323505,1.12190292771662,-0,0,0.174088653020438,24.8076330554124
