t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
112.52,0.946582808166464,0.946582808216383,0.946582807999859,93.4827779807913,93.4827779807913,36.0439209412887,24.6375064403723,46.5506538079035,22.2946177325154,0,0.995005707323505,1.12120431633977,-0,0,0.17323895408404,24.6865509569756
112.53,0.947292491816183,0.947292491864693,0.947292491651605,92.6468655291529,92.6468655291529,35.7773508427438,23.7263532981658,46.5925438843278,22.3279683466593,0,0.995005707323505,1.12162792228082,-0,0,0.150358487108732,21.4260844129944
112.54,0.948002183190105,0.948002183234275,0.948002183026548,92.3793927817994,92.3793927817994,35.697644970982,23.3833442944018,46.634567085485,22.3614814019126,0,0.995005707323505,1.1222422921057,-0,0,0.162275529574605,23.1242629643812
112.55,0.948690026028366,0.948690026070422,0.948690025865449,93.0436698688395,93.0436698688395,35.923938982231,23.9744120580094,46.6753072433523,22.3939505674778,0,0.995005707323505,1.12182752548368,-0,0,0.165999261845177,23.6548948129377
112.56,0.949351031875546,0.949351031917661,0.949351031716341,94.0300221921449,94.0300221921449,36.2557710098039,24.8905241597554,46.714395144259,22.4251028881305,0,0.995005707323505,1.12100276000534,-0,0,0.167067830208436,23.8071658047022
112.57,0.949989262243868,0.949989262282927,0.949989262084585,92.8031757878991,92.8031757878991,35.859881230812,23.595898154514,46.752041009646,22.4552366237391,0,0.995005707323505,1.12188004654399,-0,0,0.169646714615611,24.1746568327246
112.58,0.950611699587647,0.950611699624452,0.95061169942912,93.0143222846498,93.0143222846498,35.936465910559,23.7408423018442,46.7888141999234,22.4846657828822,0,0.995005707323505,1.1218097289853,-0,0,0.156907443033229,22.3593106322351
112.59,0.951216215718708,0.95121621575615,0.951216215562893,92.1949909035684,92.1949909035684,35.6741406787308,22.8571471427913,46.8245099609399,22.5133337998372,0,0.995005707323505,1.12257686926352,-0,0,0.149060239523927,21.2410841321595
112.6,0.95181271614876,0.951812716183916,0.951812715993758,92.4868476306436,92.4868476306436,35.7769673426203,23.0853535731193,46.859807699204,22.5416863583204,0,0.995005707323505,1.122634900253,-0,0,0.152753345731854,21.7673517667892
112.61,0.95240094387758,0.952400943909668,0.952400943720664,92.1559922381351,92.1559922381351,35.6750203762224,22.6917186845542,46.8945999240749,22.569673629506,0,0.995005707323505,1.12301349031558,-0,0,0.160758891384395,22.9081420222764
112.62,0.952963062701631,0.952963062735195,0.952963062549129,92.7221232290133,92.7221232290133,35.8675881888233,23.1979325624243,46.9278053211279,22.5963853454611,0,0.995005707323505,1.12251258590672,-0,0,0.148167541582575,21.1138746755169
112.63,0.953476083803386,0.953476083835425,0.953476083651002,92.7028246708065,92.7028246708065,35.8671446434114,23.1240471710464,46.9579742717589,22.6208032280011,0,0.995005707323505,1.12263150854039,-0,0,0.155275967417957,22.1268253570589
112.64,0.953978579989679,0.95397858002249,0.953978579839126,91.8121900997734,91.8121900997734,35.5801775266408,22.1799783938231,46.9874766343769,22.6447350715734,0,0.995005707323505,1.12322990473098,-0,0,0.133791843884109,19.0653377534855
112.65,0.954471219206642,0.954471219237587,0.954471219057176,91.1661576399973,91.1661576399973,35.3735097782705,21.4813284342309,47.016468355617,22.6683608501493,0,0.995005707323505,1.1243127391828,-0,0,0.159979241284837,22.7970418830893
112.66,0.954933576006352,0.954933576037559,0.954933575857016,92.3567904940777,92.3567904940777,35.7701647701182,22.6227107669926,47.0436266642421,22.690453062843,0,0.995005707323505,1.1233598490498,-0,0,0.16179404360667,23.0556512139504
112.67,0.955386870053273,0.955386870083395,0.955386869904478,92.2530719695615,92.2530719695615,35.7412598139907,22.4708904749777,47.0701311250253,22.7120503695585,0,0.995005707323505,1.12314446661684,-0,0,0.14142714705848,20.1533684558334
112.68,0.955821668990245,0.955821669018711,0.955821668839656,91.3782254876643,91.3782254876643,35.4586809542114,21.5498330214747,47.0955121855362,22.7328802806534,0,0.995005707323505,1.12408374302084,-0,0,0.147025391359955,20.9511182687935
112.69,0.956247515213663,0.956247515242012,0.956247515064151,91.5193789692981,91.5193789692981,35.50994687863,21.6456963270063,47.1203939967609,22.7532886455309,0,0.995005707323505,1.12407414700668,-0,0,0.136913618507804,19.510190637362
112.7,0.956680951536649,0.956680951565916,0.956680951388869,91.6696410475829,91.6696410475829,35.5643024018166,21.7497751347646,47.1457659210434,22.774099991775,0,0.995005707323505,1.12422886608691,-0,0,0.157647989733185,22.4648385369788
112.71,0.957065507883681,0.957065507912942,0.957065507736973,92.3868946772664,92.3868946772664,35.8044212183055,22.4263443715598,47.1680757277424,22.7924745779642,0,0.995005707323505,1.1234238353594,-0,0,0.145558468644361,20.7420817818214
112.72,0.957429472587074,0.957429472615677,0.957429472440491,92.0345142781554,92.0345142781554,35.6927128852044,22.0355567174789,47.1890661971511,22.8098913635254,0,0.995005707323505,1.12368246775047,-0,0,0.144348763835274,20.5696988465266
112.73,0.957785054942922,0.957785054970092,0.957785054796531,93.4708604627172,93.4708604627172,36.168837317861,23.4343986814185,47.2095872123905,22.8268745689083,0,0.995005707323505,1.12265932364111,-0,0,0.157712578972322,22.4740425035559
112.74,0.95813510266005,0.958135102685916,0.958135102513408,94.0970913808019,94.0970913808019,36.3786048747845,24.023915871124,47.2296759382651,22.8434995714127,0,0.995005707323505,1.12196793311836,-0,0,0.170659497415543,24.3189783817149
112.75,0.95844353559863,0.958443535627,0.958443535454051,94.1885824067089,94.1885824067089,36.4120950080745,24.0834146468769,47.2471111026838,22.8580566571482,0,0.995005707323505,1.1215080002342,-0,0,0.147507958241799,21.0198840494564
112.76,0.958739381900785,0.958739381927701,0.958739381755249,93.9518317766094,93.9518317766094,36.3375566561285,23.8158848886989,47.2638135923781,22.8721332955324,0,0.995005707323505,1.12198664863578,-0,0,0.174346186760908,24.8443316134294
112.77,0.958995098388981,0.95899509841602,0.958995098243294,94.2901553659041,94.2901553659041,36.4515496199593,24.1279075678307,47.2780242353591,22.8842235627143,0,0.995005707323505,1.12158925440573,-0,0,0.170465223500674,24.291294348846
112.78,0.959239210065233,0.959239210091623,0.959239209919812,94.7016621144152,94.7016621144152,36.5894566998766,24.5143898585648,47.29151609384,22.8957561620105,0,0.995005707323505,1.1212554016605,-0,0,0.174143810267381,24.8154929631017
112.79,0.959465155990005,0.95946515601561,0.959465155842425,94.5162695817142,94.5162695817142,36.5309499927503,24.3059848751743,47.3038629032835,22.9064218032564,0,0.995005707323505,1.12133279492517,-0,0,0.17523957736443,24.9716397744313
112.8,0.959682598601954,0.95968259862754,0.959682598455788,95.0109034906228,95.0109034906228,36.6958592701473,24.7785202299785,47.3157105960847,22.9166726645596,0,0.995005707323505,1.12094130003283,-0,0,0.172467234475935,24.5765809128208
112.81,0.959408884084019,0.959408884111891,0.959408883939674,94.6652435702207,94.6652435702207,36.5786355682764,24.4647835917326,47.2970020161749,22.9034579623132,0,0.995005707323505,1.12112810816425,-0,0,0.170982576156644,24.3650171023217
112.82,0.958954837919741,0.958954837952713,0.9589548377721,94.1604563300437,94.1604563300437,36.4069390600451,24.0116457211115,47.2671308417488,22.8816797671835,0,0.995005707323505,1.12148877467813,-0,0,0.164735087989737,23.4747500385375
112.83,0.958474378286422,0.95847437832296,0.958474378135905,93.684624539066,93.684624539066,36.2444513000669,23.5902519535311,47.2356694765372,22.8587031089977,0,0.995005707323505,1.12193218779086,-0,0,0.162269997418358,23.123474632116
112.84,0.957966671210575,0.957966671248546,0.957966671057671,92.9518847953565,92.9518847953565,35.9972019683119,22.9148378677039,47.2025573186525,22.8344896090001,0,0.995005707323505,1.12259120125534,-0,0,0.161423441760397,23.0028404508566
112.85,0.957443912925484,0.957443912966298,0.957443912770303,92.6409893692924,92.6409893692924,35.8884358804036,22.6628195677311,47.1685682580314,22.8096015435299,0,0.995005707323505,1.12291878498363,-0,0,0.157986593145532,22.5130895232383
112.86,0.956908889013241,0.956908889059122,0.95690888885795,93.4707885930943,93.4707885930943,36.1544583782991,23.5528096903018,47.1338664397186,22.7841124630739,0,0.995005707323505,1.1223007923848,-0,0,0.159958769298805,22.7941246250797
112.87,0.95639752577282,0.956397525819974,0.956397525615213,93.1723108212471,93.1723108212471,36.0499101527265,23.3120029831036,47.1005808586764,22.759726979467,0,0.995005707323505,1.12233217483088,-0,0,0.154322338586542,21.9909332485823
112.88,0.95589163347989,0.955891633528801,0.955891633320461,92.2587655392031,92.2587655392031,35.743270901008,22.4554331297671,47.0676567186688,22.7356756907673,0,0.995005707323505,1.12307966810394,-0,0,0.15381848818751,21.9191345667202
112.89,0.955391133525991,0.955391133575193,0.955391133365256,92.7987725378373,92.7987725378373,35.9144696850016,23.0517450300387,47.0351416684762,22.7118858393224,0,0.995005707323505,1.12269745129282,-0,0,0.148411505599757,21.1486395479654
112.9,0.954900370216197,0.954900370268144,0.954900370055111,92.2278683494958,92.2278683494958,35.72064355654,22.5360808858076,47.0032064476496,22.6885810160387,0,0.995005707323505,1.12307909107523,-0,0,0.144272641053437,20.5588513501147
112.91,0.954411352727406,0.954411352784335,0.954411352567761,92.7651954471233,92.7651954471233,35.8911079792609,23.1283763042029,46.9714409366265,22.6653782062939,0,0.995005707323505,1.12276328673976,-0,0,0.154376144142666,21.9986005403299
112.92,0.953924822135666,0.953924822189836,0.953924821971432,92.2821741788226,92.2821741788226,35.7262215179758,22.7001265995281,46.9397836227965,22.642263956498,0,0.995005707323505,1.12291923834194,-0,0,0.14554145556863,20.7396574185297
112.93,0.953463732372796,0.953463732427611,0.953463732206088,92.2044832140201,92.2044832140201,35.6948775896504,22.6743089573155,46.9097522362833,22.6204220204213,0,0.995005707323505,1.12312800281193,-0,0,0.158864731536569,22.6382242439611
112.94,0.953006562834133,0.953006562891979,0.953006562668605,92.9412306116099,92.9412306116099,35.9312737230192,23.4625581821518,46.879971079095,22.5987013503631,0,0.995005707323505,1.12241701326104,-0,0,0.159728647475743,22.7613322652933
112.95,0.952553934927193,0.952553934983642,0.952553934760312,92.601671924815,92.601671924815,35.8139513924658,23.1740652958184,46.8504237917275,22.5771828372691,0,0.995005707323505,1.12247388031966,-0,0,0.155024078477082,22.0909311829841
112.96,0.952136516948187,0.952136517005959,0.952136516779691,92.3942419861539,92.3942419861539,35.7404891358802,23.0137578553062,46.823091396683,22.5573927341647,0,0.995005707323505,1.12273303767973,-0,0,0.167847735323981,23.9183022836673
112.97,0.951715632600619,0.951715632661964,0.951715632434068,92.671374630552,92.671374630552,35.8262555698663,23.3384048622912,46.7955610069973,22.5374087612635,0,0.995005707323505,1.12243880807406,-0,0,0.171787239466563,24.4796816239853
112.98,0.951293272313909,0.951293272374426,0.951293272144703,92.7285133971767,92.7285133971767,35.8396919125331,23.4432714063125,46.7679209957159,22.5173209951483,0,0.995005707323505,1.12216539085348,-0,0,0.157668121611797,22.4677073296811
112.99,0.950886817339419,0.95088681740106,0.950886817168372,93.8616419425653,93.8616419425653,36.206987464134,24.6223486386525,46.7413051022871,22.4979882016257,0,0.995005707323505,1.12134804251405,-0,0,0.168472608403881,24.007346697553
113,0.950483913655509,0.950483913715209,0.950483913483739,92.8556355191457,92.8556355191457,35.8712111130043,23.6620083089567,46.7148257192922,22.4788014908967,0,0.995005707323505,1.12180752157507,-0,0,0.157607975115148,22.4591364539086
113.01,0.950088641886,0.950088641949474,0.950088641717065,92.6204545317348,92.6204545317348,35.7889042218154,23.4714561644952,46.6889140797889,22.4600842874508,0,0.995005707323505,1.12223133298607,-0,0,0.174053627188546,24.8026418743678
113.02,0.949703738179336,0.949703738245429,0.949703738011341,93.7106797064085,93.7106797064085,36.1423610189039,24.605274349806,46.6636530859158,22.4417522706867,0,0.995005707323505,1.12113936657228,-0,0,0.152979690913697,21.7996059552019
113.03,0.949343911991191,0.949343912054055,0.949343911818746,92.6122787889085,92.6122787889085,35.7767474571819,23.5476850493566,46.6399004018137,22.4246933377382,0,0.995005707323505,1.12197104715353,-0,0,0.15647450697093,22.2976172433576
113.04,0.948983869535979,0.948983869598977,0.948983869363322,91.8521428699529,91.8521428699529,35.5223264418606,22.8282616985832,46.6161980767216,22.407683094648,0,0.995005707323505,1.1225914820769,-0,0,0.142746297022586,20.3413473257185
113.05,0.948635732194155,0.94863573225777,0.948635732021867,91.6316880614429,91.6316880614429,35.4454499286541,22.6470427585126,46.5933134908862,22.391331812044,0,0.995005707323505,1.12307896611523,-0,0,0.155931565335484,22.2202480603065
113.06,0.948297688683077,0.948297688746723,0.948297688511431,91.936507983388,91.936507983388,35.5413443272297,22.9900339204838,46.5710596024983,22.3754144604059,0,0.995005707323505,1.12278914428507,-0,0,0.155039730707176,22.0931616257726
113.07,0.947956761758699,0.947956761822834,0.947956761585457,91.2201927981873,91.2201927981873,35.301568727492,22.3122183113556,46.5485985863739,22.3593759004578,0,0.995005707323505,1.12325262877571,-0,0,0.147386480847978,21.0025735208368
113.08,0.947627148057976,0.947627148123483,0.947627147885605,90.4576319895137,90.4576319895137,35.0467383419415,21.5867993095994,46.5268786394431,22.3439540404712,0,0.995005707323505,1.12403364393735,-0,0,0.148971258620212,21.2284043533802
113.09,0.947376426034343,0.947376426105989,0.947376425856403,91.0696409613825,91.0696409613825,35.2446571588885,22.2273475227409,46.5100526479903,22.3322407906513,0,0.995005707323505,1.12361516929591,-0,0,0.145866450956935,20.7859692613633
113.1,0.947162322243908,0.947162322308898,0.947162322069046,91.1466699755916,91.1466699755916,35.2671652032677,22.3290047185269,46.4954295007033,22.3222357563615,0,0.995005707323505,1.12356234591779,-0,0,0.156939771558009,22.3639174470163
113.11,0.946944124243609,0.946944124309612,0.946944124070132,91.3593302623495,91.3593302623495,35.3341986442658,22.5668132909968,46.4805297760758,22.3119871952768,0,0.995005707323505,1.12325335661806,-0,0,0.156870814179196,22.3540910205355
113.12,0.946748665736343,0.946748665801799,0.946748665561771,90.6457995123039,90.6457995123039,35.0970739916522,21.8759765150871,46.4669934001638,22.302829597053,0,0.995005707323505,1.12373930679826,-0,0,0.152614906608766,21.7476241917492
113.13,0.946573463495775,0.946573463563079,0.946573463322142,90.1119610841271,90.1119610841271,34.9192589693573,21.3625677395877,46.4547286493528,22.2946646951865,0,0.995005707323505,1.12418046242773,-0,0,0.134904915871911,19.2239505117473
113.14,0.946413129745881,0.946413129811297,0.946413129571209,90.0081658307573,90.0081658307573,34.8829816182372,21.2774557197363,46.4434333689364,22.2872767420847,0,0.995005707323505,1.12457835329327,-0,0,0.144845144861144,20.640433142713
113.15,0.946258716051484,0.946258716117964,0.946258715876457,90.166998256631,90.166998256631,34.9330962416222,21.4543477718384,46.4325030129693,22.2801474718234,0,0.995005707323505,1.12454599625353,-0,0,0.16052223639313,22.874418686021
113.16,0.946097515795084,0.946097515864054,0.946097515621824,90.519963379109,90.519963379109,35.0469285339304,21.8262410920153,46.4211131998961,22.2726090871975,0,0.995005707323505,1.12399316766546,-0,0,0.148106785864285,21.1052169856606
113.17,0.945956462538257,0.94595646260506,0.945956462363029,91.4549716182602,91.4549716182602,35.3523061617878,22.7780398094781,46.4109459780234,22.2659858307587,0,0.995005707323505,1.12318490945426,-0,0,0.149670729200473,21.3280789110675
113.18,0.945814342122344,0.945814342190632,0.945814341948019,91.697110608677,91.697110608677,35.4299241465668,23.0371924020221,46.4006520109961,22.2592661956587,0,0.995005707323505,1.12284653432579,-0,0,0.156413395104103,22.2889088023347
113.19,0.945685425101785,0.94568542517095,0.94568542492784,90.7667685561848,90.7667685561848,35.1223157129862,22.1224724119169,46.3911212872388,22.2531748570291,0,0.995005707323505,1.12340918518657,-0,0,0.146690716815004,20.9034271461381
113.2,0.945569697360842,0.945569697427425,0.945569697184899,90.5169779807588,90.5169779807588,35.0385641249072,21.8867389397791,46.3824645657023,22.2477744752775,0,0.995005707323505,1.12378429704915,-0,0,0.145393179786788,20.7185281196173
113.21,0.945447319404492,0.945447319471289,0.945447319227662,92.2048121161188,92.2048121161188,35.5916085023015,23.5893377135131,46.3734563750744,22.2420180275313,0,0.995005707323505,1.12262053064336,-0,0,0.169326620841599,24.1290434699279
113.22,0.945313224110279,0.945313224177857,0.94531322393459,92.3152982806737,92.3152982806737,35.6260345629439,23.7161591529934,46.3635829762079,22.2355561514724,0,0.995005707323505,1.1219807166668,-0,0,0.150702241411346,21.4750694011168
113.23,0.945207042758745,0.945207042826397,0.945207042581685,91.3029636530469,91.3029636530469,35.2917423390923,22.7170329678121,46.3554200429257,22.2305106423091,0,0.995005707323505,1.12281610708555,-0,0,0.152868765281603,21.7837990526284
113.24,0.94509852778581,0.945098527855179,0.945098527610819,92.9776442528724,92.9776442528724,35.8406173188983,24.4051105417875,46.3472090691084,22.2253246419765,0,0.995005707323505,1.12167151693231,-0,0,0.166054287632023,23.6627359875633
113.25,0.944977626082739,0.944977626152337,0.944977625907509,91.5536238794527,91.5536238794527,35.3708264574338,22.9960070151743,46.3381037944657,22.2195130698127,0,0.995005707323505,1.12237291124983,-0,0,0.147396877543241,21.0040550499119
113.26,0.944883158619002,0.944883158686735,0.944883158442701,91.2534146270975,91.2534146270975,35.2707540508937,22.7075837391635,46.3307390827459,22.2150918051881,0,0.995005707323505,1.12301631920321,-0,0,0.167287467403501,23.8384641049988
113.27,0.944788190211385,0.94478819027966,0.944788190034949,91.4828564266979,91.4828564266979,35.3447629149546,22.9489197196847,46.3233485374141,22.210588169599,0,0.995005707323505,1.12274282957521,-0,0,0.159912961920992,22.7875970737413
113.28,0.944718233384873,0.944718233452877,0.94471823320751,90.6738243003219,90.6738243003219,35.0777358018463,22.1490679901896,46.3174636491895,22.2072926609428,0,0.995005707323505,1.12330097895301,-0,0,0.143194259422423,20.4051819676953
113.29,0.944657795038516,0.944657795106708,0.944657794862261,90.0552484889339,90.0552484889339,34.8734353771584,21.5384820900071,46.312224292935,22.2045421059919,0,0.995005707323505,1.12404194385454,-0,0,0.138544985333866,19.742660410076
113.3,0.944596983189492,0.944596983259737,0.944596983014072,90.1263268264754,90.1263268264754,34.8958180750413,21.6175176140711,46.3070111576942,22.2017980547101,0,0.995005707323505,1.12416120446651,-0,0,0.136018306221051,19.3826086364997
113.31,0.944560043894042,0.944560043962518,0.944560043717288,90.7450146009594,90.7450146009594,35.0984770651255,22.2415733842746,46.3032710987841,22.2001701179007,0,0.995005707323505,1.12384789813546,-0,0,0.158807258895427,22.6300343925984
113.32,0.944521145848475,0.944521145915696,0.94452114567177,90.7326774713145,90.7326774713145,35.0936867330602,22.2350139778556,46.2993231857392,22.1983403077198,0,0.995005707323505,1.12348787655455,-0,0,0.142756196351437,20.3427579800797
113.33,0.944500935529568,0.944500935597107,0.944500935352245,90.3084149812398,90.3084149812398,34.9537257054215,21.8144613565945,46.2965138868714,22.197439737774,0,0.995005707323505,1.12386265096126,-0,0,0.138344723877877,19.7141231525975
113.34,0.944491746105606,0.944491746173835,0.944491745928982,90.0330743654549,90.0330743654549,34.8628509620801,21.5415531365346,46.2944114144623,22.197109814458,0,0.995005707323505,1.12431081240571,-0,0,0.151902246736034,21.6460701598848
113.35,0.944500037505614,0.944500037573288,0.944500037329268,89.4437639171258,89.4437639171258,34.6689834366189,20.9528189756303,46.2933600987423,22.1975848427532,0,0.995005707323505,1.12470466523184,-0,0,0.138379635941121,19.7190981216097
113.36,0.944530172339442,0.944530172407138,0.944530172162308,89.2275469001259,89.2275469001259,34.5980144940418,20.7347043929437,46.2936872952051,22.199155211977,0,0.995005707323505,1.12516121653369,-0,0,0.14745543809762,21.0123999289109
113.37,0.944555940404895,0.94455594047255,0.944555940228603,89.6708543207797,89.6708543207797,34.7437689028746,21.1766205109648,46.2937537400786,22.2004800697364,0,0.995005707323505,1.12483506094326,-0,0,0.15298055461649,21.7997290328498
113.38,0.944592380415956,0.944592380484215,0.944592380239226,90.9087354802699,90.9087354802699,35.150806788368,22.4120704619179,46.2944455277916,22.2022194905604,0,0.995005707323505,1.12373165215946,-0,0,0.163720740200207,23.3302054785295
113.39,0.944634541922858,0.944634541990658,0.944634541745165,90.5996366791668,90.5996366791668,35.0494227511583,22.1001123754636,46.2953712911098,22.2041530125934,0,0.995005707323505,1.12361570405394,-0,0,0.154360823409219,21.9964173358137
113.4,0.944701193339653,0.944701193407391,0.944701193162476,90.6743753855103,90.6743753855103,35.0744969401806,22.1692674658384,46.2978223821308,22.207285537541,0,0.995005707323505,1.12368702918349,-0,0,0.167998262596893,23.9397524200572
113.41,0.94465261405763,0.944652614146664,0.944652613893049,91.3249215659876,91.3249215659876,35.2874567579378,22.8268012151509,46.2932157733474,22.2049045774893,0,0.995005707323505,1.122893505973,-0,0,0.147692463282104,21.0461760176998
113.42,0.944642161728248,0.944642161798868,0.944642161552751,91.8561954737467,91.8561954737467,35.4616691435867,23.3608871322347,46.2909491603704,22.2043591811416,0,0.995005707323505,1.12262856853365,-0,0,0.171820597984078,24.4844352127311
113.43,0.94463661744243,0.944636617508586,0.944636617267059,91.8855649327242,91.8855649327242,35.4709578492044,23.3926969108927,46.2889164512498,22.2039515705817,0,0.995005707323505,1.12228439984121,-0,0,0.16166004420663,23.0365562994448
113.44,0.944633619162163,0.944633619228654,0.944633618984552,92.5603244774037,92.5603244774037,35.6924072396928,24.0696326943652,46.2870480576523,22.2036437253863,0,0.995005707323505,1.12164302856516,-0,0,0.147891883144337,21.0745933480681
113.45,0.944640476846722,0.944640476915364,0.94464047667075,91.7525982371105,91.7525982371105,35.4267034868016,23.2629581577796,46.2857673886474,22.2038726906836,0,0.995005707323505,1.12234330812165,-0,0,0.155989679980256,22.2285293971865
113.46,0.944646902365307,0.944646902431767,0.944646902188478,91.7014182338512,91.7014182338512,35.4096705286531,23.2127838089463,46.2845196350072,22.2041147898977,0,0.995005707323505,1.12253241880802,-0,0,0.167805612595903,23.9122997949162
113.47,0.9446565622242,0.94465656228899,0.94465656204623,91.8921842769528,91.8921842769528,35.4721998305921,23.4042269389129,46.2834736406191,22.2044836974207,0,0.995005707323505,1.12235406209969,-0,0,0.172935229834494,24.6432702514153
113.48,0.944669649022755,0.944669649090418,0.944669648845475,92.9365723723549,92.9365723723549,35.8153395181798,24.4489907343481,46.2826338468869,22.2049477911199,0,0.995005707323505,1.12143337874271,-0,0,0.172870681917223,24.6340721732043
113.49,0.944679488483915,0.944679488552002,0.944679488307657,91.8772233047774,91.8772233047774,35.4669605781938,23.3904668699406,46.2815108332262,22.2052456016106,0,0.995005707323505,1.12190373725166,-0,0,0.143246678668214,20.4126517102205
113.5,0.944713835975208,0.944713836041579,0.944713835797944,97.6760660551686,97.6760660551686,37.3731105868284,29.1870163033305,46.2822044827716,22.2068452690665,0,0.995005707323505,1.11917856837605,-0,0,0.390534482584242,55.6511637682545
113.51,0.944518760788932,0.944518760859649,0.944518760611606,118.44655999102,118.44655999102,44.1973036918678,49.9826595548244,46.2681418094338,22.1957586267616,0,0.995005707323505,1.10500651614929,-0,0,0.389388777843156,55.4879008426498
113.52,0.944296428048001,0.944296428116442,0.94429642786749,121.895013180559,121.895013180559,45.3274547673275,53.4613638588114,46.2511784604353,22.1824708613124,0,0.995005707323505,1.10191495942964,-0,0,0.368864329768615,52.5631669920276
113.53,0.944051844866892,0.944051844931214,0.94405184468388,121.004864626438,121.004864626438,45.0313361975902,52.6035701208091,46.2329633286746,22.1683311769547,0,0.995005707323505,1.10195627751081,-0,0,0.36293481683925,51.7182113995932
113.54,0.943826592297202,0.943826592361201,0.943826592113087,119.800483341318,119.800483341318,44.6322289183148,51.428826327943,46.2162591841902,22.1553978291848,0,0.995005707323505,1.10239291615199,-0,0,0.337795132687132,48.1358064079162
113.55,0.943629607192614,0.943629607256936,0.943629607005339,117.50588689702,117.50588689702,43.8752030218352,49.1599607357072,46.2016882426653,22.144237918647,0,0.995005707323505,1.10348622669013,-0,0,0.327985950268003,46.7379979131904
113.56,0.943461160400883,0.943461160463506,0.943461160212908,116.423668091666,116.423668091666,43.5170807603309,48.0996552768775,46.1892432999817,22.1347695148063,0,0.995005707323505,1.1041156087437,-0,0,0.331486887377189,47.2368814512495
113.57,0.943308375381307,0.943308375442732,0.943308375192374,117.016923740257,117.016923740257,43.7098844686754,48.712825981168,46.1779603097988,22.1261374492897,0,0.995005707323505,1.10382171736702,-0,0,0.309551122881949,44.1110350106777
113.58,0.943181814824274,0.943181814885467,0.943181814632981,115.219718792977,115.219718792977,43.1173389664599,46.9321835055703,46.1684987888619,22.1190364985451,0,0.995005707323505,1.10474230672478,-0,0,0.320125301017467,45.617855394989
113.59,0.943075265245503,0.943075265306632,0.943075265055033,115.038275245001,115.038275245001,43.0561468213799,46.7647800355602,46.1604723127,22.1130228967404,0,0.995005707323505,1.10488949989095,-0,0,0.325294348033221,46.354444594734
113.6,0.942963040681848,0.942963040741846,0.942963040489525,116.118717391356,116.118717391356,43.40966826994,47.8597485537924,46.1522062531561,22.106762584407,0,0.995005707323505,1.10435857281799,-0,0,0.321848673445845,45.8634359660329
113.61,0.942870896537366,0.942870896597309,0.942870896343995,113.702438694938,113.702438694938,42.6141256061596,45.4556208309185,46.1452264209823,22.1015914430369,0,0.995005707323505,1.10540107292598,-0,0,0.298432914326513,42.5266902915281
113.62,0.942800033259424,0.942800033319571,0.942800033065298,115.365694537579,115.365694537579,43.1597688727945,47.1282427930156,46.1398347358474,22.0976170087156,0,0.995005707323505,1.10483311665879,-0,0,0.319315150014437,45.5024088770573
113.63,0.942717146386981,0.942717146447508,0.942717146193108,114.80959672138,114.80959672138,42.9757941626546,46.5829007305687,46.1336632119481,22.0930327788635,0,0.995005707323505,1.10498361401827,-0,0,0.317982806109656,45.312549870626
113.64,0.942646375687435,0.942646375746716,0.942646375492267,114.547511381953,114.547511381953,42.8886201684315,46.3300766683805,46.1283325657769,22.0891021477956,0,0.995005707323505,1.10508603336964,-0,0,0.309608581806819,44.1192229074717
113.65,0.942589541419302,0.942589541477591,0.942589541223575,114.910769584813,114.910769584813,43.0071697227911,46.7009341671496,46.123945582868,22.0858898347951,0,0.995005707323505,1.10492268526741,-0,0,0.302034045561818,43.0398514925591
113.66,0.942530941903702,0.942530941962212,0.942530941708355,115.363891158726,115.363891158726,43.1552520061316,47.1616824258923,46.1195367884244,22.082671944409,0,0.995005707323505,1.10478035010367,-0,0,0.322126266753466,45.9029930123689
113.67,0.942659602607722,0.942659602660466,0.942659602406691,114.518332904195,114.518332904195,42.8786922063083,46.3035740031822,46.1265227632075,22.0882361378057,0,0.995005707323505,1.1050980603108,-0,0,0.317666380975966,45.2674592890752
113.68,0.943202192459413,0.943202192512109,0.943202192267818,114.188858502108,114.188858502108,42.7766735543494,45.9167615992841,46.1587993424393,22.1132975603844,0,0.995005707323505,1.10525777906954,-0,0,0.297583585073222,42.4056608729341
113.69,0.943842300249738,0.943842300298583,0.943842300057991,114.741406559356,114.741406559356,42.9657480706076,46.4011357527162,46.1971804759666,22.1430903306731,0,0.995005707323505,1.10516919895154,-0,0,0.314914549449709,44.8753232965836
113.7,0.944485984777901,0.944485984823197,0.944485984588334,113.615533100309,113.615533100309,42.6031954401413,45.2066870626074,46.2357839094486,22.1730621282533,0,0.995005707323505,1.10562970520477,-0,0,0.296043233808225,42.186160817672
113.71,0.945119441994014,0.945119442037105,0.945119441806243,112.576769006023,112.576769006023,42.2691919490035,44.1000372923688,46.2739531301539,22.2027785835002,0,0.995005707323505,1.10629282702013,-0,0,0.297586827581451,42.4061229303568
113.72,0.945759803043203,0.945759803082633,0.945759802857804,110.729678537454,110.729678537454,41.6696087580461,42.1840623984967,46.3126516361104,22.2329645028471,0,0.995005707323505,1.10728090102949,-0,0,0.28044804805598,39.9638468479772
113.73,0.946385235275403,0.946385235312298,0.946385235090975,110.259247015234,110.259247015234,41.5223669214285,41.6460424473412,46.3506027048483,22.2626018630449,0,0.995005707323505,1.10767707155108,-0,0,0.262305983537014,37.3786026540245
113.74,0.946996465134603,0.946996465170355,0.946996464953161,109.999863315146,109.999863315146,41.444346475785,41.3203687310036,46.3877925826965,22.2917020014464,0,0.995005707323505,1.10803135091582,-0,0,0.272930972711002,38.8926636113178
113.75,0.947586403178112,0.947586403209825,0.9475864029981,108.128993253553,108.128993253553,40.8364076223289,39.3854201319321,46.4236948000209,22.3198783216003,0,0.995005707323505,1.1090937587037,-0,0,0.275780728494098,39.2987538104089
113.76,0.948155294985785,0.948155295019469,0.948155294808522,106.697794747992,106.697794747992,40.3727447913776,37.892283604112,46.4583739863405,22.3471371575392,0,0.995005707323505,1.10989729607357,-0,0,0.242801215938502,34.5991732712365
113.77,0.948715564340112,0.948715564371517,0.948715564164366,106.717875993438,106.717875993438,40.3860228898942,37.8510324323422,46.4926769497774,22.3741666113179,0,0.995005707323505,1.1102632826832,-0,0,0.258576731303258,36.8471842107143
113.78,0.949217584850087,0.949217584879658,0.949217584676752,105.986012320225,105.986012320225,40.1514430444634,37.0642704062548,46.523348156998,22.3983937569726,0,0.995005707323505,1.11066575347894,-0,0,0.249387873325948,35.5377719489475
113.79,0.949709680861174,0.949709680889134,0.949709680688571,104.750605476008,104.750605476008,39.7512450579882,35.7749259396771,46.5534366647516,22.4222428715797,0,0.995005707323505,1.11150651781942,-0,0,0.247261687318076,35.2347904428258
113.8,0.950163723387219,0.950163723413594,0.95016372321587,105.412287981532,105.412287981532,39.9741400201614,36.3868093208304,46.5812140186184,22.4442646420828,0,0.995005707323505,1.11123251485755,-0,0,0.237286066936916,33.8132645385105
113.81,0.950587799934343,0.950587799961717,0.950587799765198,104.940529895755,104.940529895755,39.8241232957162,35.8685707585359,46.607092769211,22.4648663680077,0,0.995005707323505,1.11155435706624,-0,0,0.234848712901291,33.4659415884339
113.82,0.951006219801902,0.951006219827257,0.951006219633684,103.152219548668,103.152219548668,39.2413090059327,34.034329138025,46.6326119827286,22.4852784279146,0,0.995005707323505,1.11270431951784,-0,0,0.232042432327367,33.0660466066498
113.83,0.951386045405467,0.951386045432634,0.951386045238978,104.005166442023,104.005166442023,39.5261831142361,34.8454942187197,46.6558169271021,22.5038552962015,0,0.995005707323505,1.11239380017219,-0,0,0.232424515966077,33.120493525166
113.84,0.951732252015859,0.951732252041114,0.951732251851122,104.236427469478,104.236427469478,39.606301458683,35.0387750645352,46.6768720823242,22.5207803226183,0,0.995005707323505,1.11231710368634,-0,0,0.246879256993295,35.1802941215445
113.85,0.952037971810445,0.952037971833003,0.952037971644251,103.115035521449,103.115035521449,39.2413191801438,33.8839966965657,46.6953253033634,22.5357135215198,0,0.995005707323505,1.112803647633,-0,0,0.22196217256146,31.6296095900081
113.86,0.952336867759653,0.952336867784574,0.952336867596615,103.65844561811,103.65844561811,39.4234649519638,34.3946011701234,46.7134363740458,22.5504080739408,0,0.995005707323505,1.11278047082911,-0,0,0.239755048555429,34.1650944191486
113.87,0.952599407387702,0.952599407411388,0.952599407225425,104.05563829587,104.05563829587,39.5570948897744,34.7631884258379,46.7292036976333,22.5632461723985,0,0.995005707323505,1.11246220650757,-0,0,0.238407120048895,33.9730146069676
113.88,0.95282500566834,0.952825005693814,0.952825005507016,103.86246008119,103.86246008119,39.4962257577954,34.5455242774492,46.7426335612052,22.5743022425356,0,0.995005707323505,1.11255907560268,-0,0,0.240309789961007,34.2441450694435
113.89,0.953036816595643,0.953036816619008,0.953036816434248,104.260889641042,104.260889641042,39.6296350805298,34.921074962014,46.7551737528303,22.5846409261978,0,0.995005707323505,1.11227617180833,-0,0,0.229252346758473,32.6684594130825
113.9,0.953217804683088,0.953217804706592,0.953217804521649,104.226700454293,104.226700454293,39.6204756198356,34.8673938377177,46.7657855382089,22.5935210783666,0,0.995005707323505,1.11234590338698,-0,0,0.23225403183255,33.0961995361384
113.91,0.953360783364168,0.953360783388493,0.953360783204724,104.827737166789,104.827737166789,39.8196421243846,35.4531869206758,46.7740198551992,22.6005303909142,0,0.995005707323505,1.11196905133724,-0,0,0.22832743240104,32.5366591171482
113.92,0.953496663127716,0.953496663151349,0.953496662969646,104.35291288644,104.35291288644,39.6650963131319,34.9639456757602,46.7817660762907,22.6072011343893,0,0.995005707323505,1.11224111507867,-0,0,0.229950288227972,32.7679160724861
113.93,0.95363368645186,0.953633686474667,0.953633686293098,103.04451721512,103.04451721512,39.2365852108515,33.6409327277256,46.7895886642997,22.6139958230944,0,0.995005707323505,1.1131118653291,-0,0,0.23688737348366,33.7564507214216
113.94,0.953734157509125,0.953734157533856,0.953734157351395,104.060236977033,104.060236977033,39.5715417712861,34.6460316931796,46.7951952326301,22.6190100512237,0,0.995005707323505,1.11259380602103,-0,0,0.239564205449753,34.1378992765898
113.95,0.953810834356801,0.953810834379768,0.953810834199746,103.683800587579,103.683800587579,39.4486140601148,34.2617476297901,46.7992322341996,22.6228207235897,0,0.995005707323505,1.1126578446633,-0,0,0.221130616968565,31.5111129180205
113.96,0.953894970144223,0.953894970168237,0.953894969987335,101.617180131484,101.617180131484,38.7702464428586,32.1862977797409,46.803751512627,22.6271308391161,0,0.995005707323505,1.11401700462005,-0,0,0.212144351615832,30.230570105256
113.97,0.953988575981425,0.953988576005976,0.953988575824979,101.668985618246,101.668985618246,38.7883071233078,32.2280398083765,46.808968112822,22.6319776970478,0,0.995005707323505,1.1143008891964,-0,0,0.220184898621713,31.3763480535941
113.98,0.954054037053345,0.954054037077327,0.954054036898191,100.847356966627,100.847356966627,38.5189354094578,31.3995166476635,46.8123889371295,22.6354513818343,0,0.995005707323505,1.11477794242435,-0,0,0.205804607395034,29.3271565537923
113.99,0.954175645101083,0.954175645141425,0.954175644956507,100.900209511996,100.900209511996,38.5376723379666,31.4392495794276,46.8193117668418,22.6416481657264,0,0.995005707323505,1.11497074420088,-0,0,0.215684800504548,30.7350840718981
114,0.954331821312478,0.954331821341739,0.954331821154803,100.512070643727,100.512070643727,38.4118624662681,31.0343417562217,46.8282950568102,22.6494338306947,0,0.995005707323505,1.11521396040855,-0,0,0.214807969862226,30.6101357053672
114.01,0.954000013850704,0.954000013874562,0.954000013688675,99.5485901889251,99.5485901889251,38.0910990732722,30.1074143028993,46.8071607911493,22.6340150948766,0,0.995005707323505,1.11570111459209,-0,0,0.183985082535543,26.2178742613149
114.02,0.95349966994084,0.953499669973283,0.953499669783375,98.4695764143579,98.4695764143579,37.7303659459156,29.0830795012003,46.7757353728353,22.6107615403224,0,0.995005707323505,1.11672440570814,-0,0,0.190805768792677,27.1898220529565
114.03,0.952969670443133,0.952969670476591,0.952969670283428,98.3499415779317,98.3499415779317,37.6846138976248,29.021351392,46.7425018033049,22.5860883826268,0,0.995005707323505,1.11692576297165,-0,0,0.192929407356538,27.4924405483067
114.04,0.952434317348547,0.952434317386967,0.952434317185665,98.666317151442,98.666317151442,37.7821000680058,29.3963080672756,46.7089024954844,22.5611065886821,0,0.995005707323505,1.11671162987722,-0,0,0.195647254172344,27.879733719559
114.05,0.951918844031977,0.951918844074417,0.951918843868719,96.9130802613849,96.9130802613849,37.1995611859833,27.6995543397763,46.676444372311,22.5370815492976,0,0.995005707323505,1.11777349315141,-0,0,0.182594119127975,26.0196619757364
114.06,0.95141932158122,0.951419321624761,0.951419321418117,98.0814903825512,98.0814903825512,37.5775301028469,28.9225819570288,46.6450670995453,22.513841325977,0,0.995005707323505,1.11727016677189,-0,0,0.199065126024515,28.3667804584934
114.07,0.950923802908987,0.95092380295411,0.950923802742415,97.2681553175768,97.2681553175768,37.3041527486237,28.1636559028955,46.6137997517887,22.4906996628925,0,0.995005707323505,1.11759156568766,-0,0,0.192905227148859,27.4889948687124
114.08,0.950451236384435,0.95045123643396,0.950451236217092,98.6730049505503,98.6730049505503,37.760135507497,29.6204311104159,46.5839720546826,22.4686017854518,0,0.995005707323505,1.11669627168015,-0,0,0.200388480651466,28.5553584928339
114.09,0.949994852347142,0.9499948523962,0.949994852179,98.0661355463498,98.0661355463498,37.5550652871398,29.0639517245776,46.555001947078,22.4471818746942,0,0.995005707323505,1.11679757719578,-0,0,0.184477375015832,26.2880259397561
114.1,0.949568966161581,0.949568966212781,0.949568965991424,98.4486948904482,98.4486948904482,37.6755775503349,29.4934906474833,46.5279504303236,22.4272538126413,0,0.995005707323505,1.11668537469177,-0,0,0.197606940340533,28.158988998526
114.11,0.949154602291704,0.949154602345502,0.94915460212071,98.7015630195981,98.7015630195981,37.7535858269301,29.7922491349164,46.5015399406399,22.4077739440418,0,0.995005707323505,1.11631469673004,-0,0,0.185954081369264,26.4984565951201
114.12,0.948773006890131,0.948773006945011,0.948773006718672,98.958676268397,98.958676268397,37.8333817293106,30.0916530255702,46.4771456980199,22.3898775448069,0,0.995005707323505,1.11626041521905,-0,0,0.210418285623667,29.9846057013725
114.13,0.948400473526906,0.948400473583163,0.948400473353633,99.2212819578287,99.2212819578287,37.9150763120225,30.395743863963,46.4532395040301,22.3722985898356,0,0.995005707323505,1.11586115365287,-0,0,0.206214413664386,29.385553947175
114.14,0.948063051034693,0.94806305109038,0.948063050860278,98.4557723375292,98.4557723375292,37.6592589432425,29.667918618876,46.4314555307208,22.3563981879323,0,0.995005707323505,1.11623936678523,-0,0,0.194757791862746,27.7529853404413
114.15,0.947735471104399,0.947735471162535,0.947735470928698,97.7284718261203,97.7284718261203,37.4161298669185,28.9770851093453,46.4103321031546,22.3410546136204,0,0.995005707323505,1.11684087649988,-0,0,0.193294470427035,27.5444620358525
114.16,0.947444587478533,0.947444587537737,0.947444587302453,97.5463888686272,97.5463888686272,37.3526480361391,28.8274350252345,46.39149034166,22.3274635017327,0,0.995005707323505,1.11701382913737,-0,0,0.184379369894234,26.2740602099283
114.17,0.947171624875973,0.947171624934277,0.947171624699714,98.0804063652424,98.0804063652424,37.5247538587594,29.3919209142444,46.3737670157689,22.3147184352291,0,0.995005707323505,1.11673912134137,-0,0,0.187441942995418,26.7104768768471
114.18,0.946931507039991,0.946931507098461,0.94693150686309,96.7096077821643,96.7096077821643,37.0711596020317,28.0480431744453,46.3580046752855,22.3035599324335,0,0.995005707323505,1.11765968560356,-0,0,0.193398260077598,27.5592520610578
114.19,0.946701439474095,0.946701439534473,0.946701439296501,96.7428911604386,96.7428911604386,37.0791917079869,28.1071203841547,46.3429009497287,22.2928698265552,0,0.995005707323505,1.11763484245763,-0,0,0.178105450259004,25.380026661908
114.2,0.946494596495593,0.946494596555798,0.946494596316982,96.2766789070779,96.2766789070779,36.9233260186782,27.6641242521121,46.3292248096197,22.283329845346,0,0.995005707323505,1.11807566315266,-0,0,0.17980755171566,25.6225761194816
114.21,0.946318721707774,0.946318721767539,0.946318721528541,96.1064973684599,96.1064973684599,36.8651303400845,27.513788184016,46.3174511364426,22.2752580480013,0,0.995005707323505,1.11828194212906,-0,0,0.183845258610223,26.1979493519567
114.22,0.946152828380496,0.946152828441527,0.946152828201983,95.5598068359753,95.5598068359753,36.6832951619888,26.9859076728458,46.3062585005622,22.2676406625673,0,0.995005707323505,1.11858947285795,-0,0,0.169431096629964,24.1439312697699
114.23,0.946024154747192,0.94602415480849,0.946024154567026,94.5550164215573,94.5550164215573,36.3513372588987,25.9957944277555,46.2973616401779,22.2618603536239,0,0.995005707323505,1.11944118446552,-0,0,0.162590701288555,23.1691749336191
114.24,0.945925312448419,0.945925312511127,0.945925312268812,93.6469408166301,93.6469408166301,36.0515304805119,25.099054945443,46.2903261432671,22.25755972792,0,0.995005707323505,1.1203276926705,-0,0,0.160427288100425,22.8608885543106
114.25,0.945834825170933,0.945834825233651,0.945834824991389,93.3158752060504,93.3158752060504,35.9414839026069,24.7783466128802,46.2838357001125,22.2536928930577,0,0.995005707323505,1.12083973590384,-0,0,0.170560126639064,24.3048180460666
114.26,0.945765236136609,0.94576523620038,0.945765235957633,93.7723616456505,93.7723616456505,36.0905367456344,25.242999915652,46.278605480489,22.2507562495095,0,0.995005707323505,1.12058408621358,-0,0,0.182380380729242,25.989204253917
114.27,0.945704830132842,0.945704830195457,0.945704829953126,94.3870078586567,94.3870078586567,36.2916631942004,25.8650513120504,46.2738423596802,22.2481141869262,0,0.995005707323505,1.11983482616381,-0,0,0.161320222565801,22.9881317156266
114.28,0.9456643743811,0.945664374444514,0.945664374200466,93.8214294567853,93.8214294567853,36.1051004231627,25.304692813803,46.2702615268702,22.2464751161121,0,0.995005707323505,1.12039599720246,-0,0,0.179375090580736,25.5609504077549
114.29,0.94562978100213,0.945629781064883,0.945629780821739,93.9797102732451,93.9797102732451,36.1565246348227,25.4676237390125,46.2670260150592,22.2450605191734,0,0.995005707323505,1.12027435017363,-0,0,0.185768087017644,26.4719524000143
114.3,0.945618024186851,0.945618024249279,0.945618024007537,93.1616381770619,93.1616381770619,35.8872952914421,24.6518313670124,46.2651177837276,22.2446890263219,0,0.995005707323505,1.12068014903731,-0,0,0.162757465049044,23.1929387694888
114.31,0.945527874464484,0.945527874533729,0.945527874289063,93.4885021867692,93.4885021867692,35.9934742085946,24.9893019875387,46.2584976036919,22.2407025955385,0,0.995005707323505,1.12075719541186,-0,0,0.176619457484883,25.1682726915958
114.32,0.945453655077426,0.945453655140908,0.945453654897347,93.6922450773584,93.6922450773584,36.0593639894468,25.2020460805574,46.2528031130535,22.2373958837475,0,0.995005707323505,1.12052978457786,-0,0,0.17869884290947,25.4645851145995
114.33,0.945382594700694,0.94538259476298,0.94538259452248,93.5717250452246,93.5717250452246,36.0187011691909,25.090278664758,46.2472503054917,22.2341960749749,0,0.995005707323505,1.12047828618733,-0,0,0.167245988419845,23.8325533498279
114.34,0.945309974186249,0.945309974249933,0.94530997400564,94.6602547370467,94.6602547370467,36.3754168351697,26.1877433275064,46.241614833945,22.2308965755954,0,0.995005707323505,1.11975967221254,-0,0,0.174587257344407,24.878684171578
114.35,0.945247702914654,0.945247702980278,0.945247702736443,94.8003964360253,94.8003964360253,36.4205167497435,26.335875248858,46.236517881081,22.2280033060863,0,0.995005707323505,1.1194632586847,-0,0,0.173403786851484,24.7100396263365
114.36,0.945199683469206,0.945199683532112,0.945199683290482,94.0227522541722,94.0227522541722,36.1641194757428,25.5646830566182,46.2322615838054,22.2258076137486,0,0.995005707323505,1.11998302332731,-0,0,0.172466818807824,24.576521680115
114.37,0.945149035721974,0.945149035786906,0.945149035541956,95.8576329872439,95.8576329872439,36.7663968301804,27.4062752563714,46.2279101795469,22.2234475513257,0,0.995005707323505,1.1188263634711,-0,0,0.192797182886966,27.4735985613927
114.38,0.945097259590421,0.945097259654553,0.945097259411364,95.2652654474218,95.2652654474218,36.570834233725,26.8209907653815,46.2233400083192,22.2209346737211,0,0.995005707323505,1.11890396148182,-0,0,0.191093601758349,27.2308382505647
114.39,0.945052558488812,0.945052558553345,0.945052558308492,96.1140566688765,96.1140566688765,36.8490457359701,27.6760990650508,46.2192304505059,22.2187271533197,0,0.995005707323505,1.11822255981108,-0,0,0.18191972285597,25.9235605069757
114.4,0.945026135782705,0.945026135847717,0.945026135604002,94.1198287784405,94.1198287784405,36.1930119061008,25.6861791248475,46.2161859048483,22.2174637487447,0,0.995005707323505,1.11955386749523,-0,0,0.168249078679336,23.9754937118054
114.41,0.945006086269018,0.945006086332164,0.945006086090319,94.3877861192579,94.3877861192579,36.2806268360404,25.9574993003072,46.2136808447426,22.2166059742081,0,0.995005707323505,1.11971439819379,-0,0,0.172532844133988,24.5859302890933
114.42,0.944989727984913,0.94498972804953,0.944989727804418,95.2195980058011,95.2195980058011,36.5536137321139,26.792328022151,46.2113982642308,22.2158717194194,0,0.995005707323505,1.1191772144978,-0,0,0.182977689828396,26.0743208005464
114.43,0.9449793718481,0.944979371914403,0.94497937166936,93.8102298374684,93.8102298374684,36.0900178728273,25.3853984711539,46.2094027110673,22.2154286552472,0,0.995005707323505,1.12007241938377,-0,0,0.184202692006431,26.2488836109164
114.44,0.944962665836072,0.944962665899652,0.944962665657293,92.9261623685106,92.9261623685106,35.7990147795024,24.5043587418805,46.2070699096078,22.2147337170224,0,0.995005707323505,1.12068912800964,-0,0,0.153054494945994,21.8102655298041
114.45,0.944975312144945,0.944975312210832,0.944975311965523,93.4900070107996,93.4900070107996,35.9842867165019,25.0678431598547,46.2066375692639,22.2155262816811,0,0.995005707323505,1.12073131575522,-0,0,0.17009043859718,24.2378875000981
114.46,0.944990952070231,0.944990952134988,0.944990951892328,92.6350350160744,92.6350350160744,35.7032365806061,24.2123195519583,46.206309542391,22.2164059217252,0,0.995005707323505,1.12120288287141,-0,0,0.154780912355984,22.0562800107277
114.47,0.945023685112966,0.945023685176843,0.945023684935295,92.5751934719229,92.5751934719229,35.6837462480658,24.1499667960943,46.2070771081879,22.2181495676407,0,0.995005707323505,1.12143882560732,-0,0,0.152450803159056,21.7242394501654
114.48,0.945059112992027,0.945059113057618,0.945059112812459,93.1211335657323,93.1211335657323,35.8633998202026,24.6931083013092,46.2080180109983,22.2200072534248,0,0.995005707323505,1.12118827262456,-0,0,0.167803249185859,23.911963008985
114.49,0.945087862819493,0.945087862885783,0.945087862641557,93.1754322344691,93.1754322344691,35.8813660190413,24.7454690140444,46.208484083029,22.2214791373957,0,0.995005707323505,1.12101841699315,-0,0,0.172904314249355,24.6388647805331
114.5,0.945110400136497,0.945110400201119,0.945110399959036,98.652072263542,98.652072263542,37.6815210193787,30.2207237743019,46.2087185610968,22.2226299281433,0,0.995005707323505,1.11804332481556,-0,0,0.386901990958012,55.1335337115166
114.51,0.944956124101356,0.944956124167119,0.944956123920736,117.79695749286,117.79695749286,43.971944249746,49.3858408675682,46.1974306687258,22.2136859565657,0,0.995005707323505,1.10511514713344,-0,0,0.372346971738756,53.0594434727727
114.52,0.944724419724489,0.944724419788068,0.944724419542661,120.542567024657,120.542567024657,44.8710623179019,52.1618849518857,46.1803402456861,22.2003418270854,0,0.995005707323505,1.10252350899361,-0,0,0.36752274460903,52.3719911067868
