t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
114.53,0.944480388211944,0.944480388275875,0.944480388026775,121.434330563567,121.434330563567,45.1607140957369,53.0853298187887,46.1625459936189,22.1864547511593,0,0.995005707323505,1.10178402219607,-0,0,0.358393311550217,51.071046895906
114.54,0.944232434985684,0.944232435049157,0.944232434798652,123.17737596346,123.17737596346,45.7301674336812,54.8600954898886,46.1447501994229,22.1725302741489,0,0.995005707323505,1.10099347699374,-0,0,0.372121538774819,53.0273192754117
114.55,0.943996905791172,0.943996905853267,0.943996905602366,121.479150832655,121.479150832655,45.1687043661487,53.1919652027356,46.1278483522117,22.1593372777075,0,0.995005707323505,1.10158008609581,-0,0,0.357268951920813,50.9108256487159
114.56,0.943781537857593,0.943781537918449,0.943781537666395,121.243820446807,121.243820446807,45.0883858438532,52.9838278082401,46.1125607232045,22.1474319153621,0,0.995005707323505,1.10176380919725,-0,0,0.3700786582797,52.7362088048573
114.57,0.943557127135035,0.943557127195224,0.943557126942794,121.498433249444,121.498433249444,45.16903046778,53.2663384371538,46.0969010606855,22.135193751605,0,0.995005707323505,1.10160664225744,-0,0,0.360124080027771,51.3176814039574
114.58,0.943364110223478,0.943364110283034,0.943364110032314,120.401574826425,120.401574826425,44.8058808090082,52.1935654340505,46.0833614506742,22.1246479416999,0,0.995005707323505,1.10205631495237,-0,0,0.347989148522815,49.5884536645012
114.59,0.943176079087011,0.943176079147031,0.94317607889263,121.970637294775,121.970637294775,45.3190858075177,53.7857479687983,46.0703878318979,22.1145014940786,0,0.995005707323505,1.1014638054892,-0,0,0.362316239798617,51.6300641713029
114.6,0.943000388704089,0.94300038876552,0.943000388507804,120.131189997959,120.131189997959,44.7121248002118,51.967950450709,46.0582167040382,22.1050228432118,0,0.995005707323505,1.10215857970364,-0,0,0.352180722028555,50.185752889069
114.61,0.942837503354393,0.942837503414712,0.942837503155295,119.673936576091,119.673936576091,44.559670646698,51.5304863482122,46.047081733258,22.096368494621,0,0.995005707323505,1.10239976599943,-0,0,0.344391023916202,49.0757209080588
114.62,0.942690281263686,0.942690281322073,0.942690281066809,118.798983583425,118.798983583425,44.270144533824,50.6732880671734,46.0370708837924,22.0886246324592,0,0.995005707323505,1.10281188118883,-0,0,0.338022826710753,48.1682528062823
114.63,0.942562955237317,0.942562955295384,0.942562955041161,117.860147146422,117.860147146422,43.9598912536967,49.7497005682507,46.0284463520137,22.0820002261573,0,0.995005707323505,1.10329287288616,-0,0,0.341211166202634,48.6225911838754
114.64,0.942436889604116,0.942436889664214,0.942436889407789,116.225738943722,116.225738943722,43.4210570427642,48.1301112482045,46.0200329922476,22.0755947032697,0,0.995005707323505,1.10406529001597,-0,0,0.337872449566111,48.1468240631708
114.65,0.942316692180602,0.942316692238577,0.942316691983261,115.215621553811,115.215621553811,43.0875107864052,47.133951473724,46.0121000263082,22.0695700537792,0,0.995005707323505,1.10450231926013,-0,0,0.300394595206166,42.8062298168786
114.66,0.942223515020481,0.942223515078512,0.942223514823916,113.89493327501,113.89493327501,42.6522507725407,45.8237781363884,46.0060348775806,22.0651202610411,0,0.995005707323505,1.10536111972818,-0,0,0.317747336485502,45.278995449184
114.67,0.942125022374076,0.942125022433781,0.942125022176762,113.649402428955,113.649402428955,42.5703199507571,45.5893290787463,45.9996776749306,22.0603956752778,0,0.995005707323505,1.1054425197187,-0,0,0.296172750057176,42.2046168831475
114.68,0.94204539363565,0.942045393692856,0.942045393438623,111.455122349991,111.455122349991,41.8481063029465,43.4038499532423,45.9945417185363,22.0567306782125,0,0.995005707323505,1.10654659886128,-0,0,0.27505653672033,39.1955564826471
114.69,0.941979822107514,0.941979822166096,0.941979821911407,110.971147207283,110.971147207283,41.6882471069737,42.92676239585,45.9904506945165,22.0539341169165,0,0.995005707323505,1.10707482349228,-0,0,0.296555327121885,42.2591341148686
114.7,0.941908436750358,0.941908436809698,0.941908436553796,108.507912972699,108.507912972699,40.8777588770754,40.4710971659456,45.9859518674679,22.0508639392856,0,0.995005707323505,1.10823347781363,-0,0,0.26606904463754,37.9148388608495
114.71,0.941852782120508,0.94185278217788,0.941852781923214,107.527161752899,107.527161752899,40.5547618111512,39.4958165540779,45.9825880886538,22.0487571101674,0,0.995005707323505,1.10904617916919,-0,0,0.270925242232375,38.6068470181135
114.72,0.941793712669158,0.941793712728498,0.941793712474147,108.273787541316,108.273787541316,40.799483604233,40.2483460734093,45.9790132755053,22.0464281924012,0,0.995005707323505,1.1087190804699,-0,0,0.266891581130064,38.0320503110342
114.73,0.941719535434391,0.941719535493769,0.941719535238318,107.532221493826,107.532221493826,40.5548681738026,39.5144095179639,45.9744424054881,22.043369570374,0,0.995005707323505,1.10908515935988,-0,0,0.261281859653693,37.2326650006513
114.74,0.941648117399413,0.941648117457984,0.941648117202927,106.978957587826,106.978957587826,40.3721826206014,38.9683966093231,45.9700613232581,22.0404996552452,0,0.995005707323505,1.1095186104234,-0,0,0.276546165268887,39.4078285508165
114.75,0.941565715895539,0.941565715955977,0.941565715701298,107.433498323485,107.433498323485,40.5206026750713,39.4315509991511,45.9649482324678,22.0369990918665,0,0.995005707323505,1.10919112294282,-0,0,0.262705335669527,37.4355103329076
114.76,0.941473540692416,0.941473540752637,0.941473540498029,108.250540480689,108.250540480689,40.7880494569217,40.2583205474015,45.9592080560295,22.0330118772575,0,0.995005707323505,1.10880474472414,-0,0,0.272920522435521,38.8911744470617
114.77,0.941383943044075,0.941383943105118,0.941383942849498,107.246548182153,107.246548182153,40.4569605545491,39.2639525125817,45.9535130745824,22.0290825949884,0,0.995005707323505,1.1092055796846,-0,0,0.26041920170556,37.1097362430423
114.78,0.94130141572792,0.941301415790299,0.941301415535291,106.485515675301,106.485515675301,40.2058259151882,38.511608270865,45.9483104919475,22.0255969124889,0,0.995005707323505,1.10978294343421,-0,0,0.275062490023449,39.1964048283414
114.79,0.941202541237828,0.94120254129866,0.941202541044103,107.402499228929,107.402499228929,40.5060248659145,39.4392087989598,45.9420708749574,22.0212195550115,0,0.995005707323505,1.10920464041783,-0,0,0.25762917985386,36.7121581291751
114.8,0.941099377649086,0.941099377710422,0.94109937745559,106.432547454515,106.432547454515,40.185963034319,38.4803124177789,45.9355352011356,22.0166998356001,0,0.995005707323505,1.10977405092555,-0,0,0.263160337147812,37.5003480435632
114.81,0.940978624061772,0.940978624123261,0.940978623868756,107.751557927671,107.751557927671,40.6180382760258,39.8123418265656,45.9279359709443,22.0112801301608,0,0.995005707323505,1.10908363814316,-0,0,0.263973986915414,37.6162931354465
114.82,0.940863983415845,0.940863983475638,0.940863983222059,107.628592623068,107.628592623068,40.5762136557507,39.7018813044672,45.920615581814,22.0060957367871,0,0.995005707323505,1.10910009194409,-0,0,0.273183211901202,38.9286076959213
114.83,0.940744008897465,0.940744008959589,0.940744008705001,106.868744031737,106.868744031737,40.3249861676014,38.9551596337963,45.9129348564219,22.0006495415186,0,0.995005707323505,1.109448651637,-0,0,0.269846477920679,38.4531231036968
114.84,0.940634589852676,0.940634589914729,0.940634589660998,105.502860451285,105.502860451285,39.8746948802856,37.6011703562024,45.9059176095606,21.9957724855217,0,0.995005707323505,1.11021876923814,-0,0,0.259741044344324,37.0130988190661
114.85,0.940514625673901,0.940514625735454,0.940514625481068,106.32056554411,106.32056554411,40.1419993790785,38.4318560528937,45.8983133205812,21.9903961706348,0,0.995005707323505,1.1098301291681,-0,0,0.243270210690909,34.6660050234545
114.86,0.940390277498783,0.940390277561513,0.94039027730616,104.666175944319,104.666175944319,39.5967149351802,36.7908183325787,45.8904307522542,21.9849268594858,0,0.995005707323505,1.11088256550561,-0,0,0.258673534393773,36.8609786511127
114.87,0.940507344957387,0.940507345014033,0.940507344767205,103.542316892959,103.542316892959,39.2286483509817,35.6543651009938,45.8971911064169,21.9907606855486,0,0.995005707323505,1.11148942334783,-0,0,0.23251089220127,33.132802138681
114.88,0.941006026108444,0.941006026167696,0.94100602592178,104.237728992722,104.237728992722,39.4630506972628,36.2960355863727,45.9271612014321,22.0145322049177,0,0.995005707323505,1.11136608544564,-0,0,0.238494460936727,33.9854606834836
114.89,0.941650222169029,0.941650222210655,0.941650221974742,102.626260036852,102.626260036852,38.9409227823757,34.615192622504,45.965908887452,22.0451585268958,0,0.995005707323505,1.11235514585057,-0,0,0.241247257309751,34.3777341666396
114.9,0.942334489316267,0.942334489364655,0.942334489132671,103.410769167715,103.410769167715,39.2067984355109,35.3259467039458,46.0071573301743,22.0776651335952,0,0.995005707323505,1.11204688469424,-0,0,0.241530114518948,34.4180413189501
114.91,0.942983222783759,0.942983222832136,0.942983222600764,102.296081756869,102.296081756869,38.8480079334374,34.1414040280467,46.0461826295317,22.1084950992901,0,0.995005707323505,1.11260244951106,-0,0,0.21530078240616,30.6803614928778
114.92,0.94366616822916,0.943666168275052,0.9436661680521,100.869212488184,100.869212488184,38.3870360901868,32.6406839776324,46.087399277885,22.1411292326669,0,0.995005707323505,1.11376245325295,-0,0,0.215177017143069,30.6627249428873
114.93,0.944356693835166,0.944356693876756,0.944356693658064,100.203323440701,100.203323440701,38.1762928775561,31.89994628634,46.1291621905538,22.1742149638073,0,0.995005707323505,1.11449065580593,-0,0,0.226584527057687,32.2882951057204
114.94,0.945015224780552,0.945015224821329,0.945015224605808,99.5785903127276,99.5785903127276,37.9786946354314,31.203865280648,46.1689573473692,22.2057676847104,0,0.995005707323505,1.11487574289597,-0,0,0.20333046616508,28.9745914285239
114.95,0.945650578666521,0.945650578706049,0.945650578494145,99.526989831236,99.526989831236,37.9692138305516,31.0832746542792,46.2073962487758,22.2363189281811,0,0.995005707323505,1.11521215044683,-0,0,0.21173318134698,30.1719783419446
114.96,0.946265005287,0.946265005322794,0.946265005115147,98.6362696653101,98.6362696653101,37.6836692563752,30.1259129541263,46.2445021535709,22.2658545576128,0,0.995005707323505,1.1157557165245,-0,0,0.191806758346199,27.3324630643333
114.97,0.946864673572361,0.94686467360854,0.946864673402254,98.6354324161199,98.6354324161199,37.6904510723993,30.059905656816,46.2807597067383,22.2947670525656,0,0.995005707323505,1.11604275571752,-0,0,0.196111009804667,27.945818897165
114.98,0.94744647596891,0.947446476003954,0.94744647580203,98.3956459378371,98.3956459378371,37.6184773313342,29.7569124278939,46.3158986007305,22.3228349092127,0,0.995005707323505,1.11639387035186,-0,0,0.215328436022928,30.6843021332673
114.99,0.947991927067375,0.947991927100445,0.94799192690085,100.350174085485,100.350174085485,38.2672951513504,31.6523972498889,46.3487629542074,22.3490138813888,0,0.995005707323505,1.11506688737607,-0,0,0.217624028884167,31.0114241159938
115,0.948498566177495,0.948498566210237,0.948498566012693,100.040930198145,100.040930198145,38.1715577852758,31.2885487490977,46.3791008413851,22.3732806076622,0,0.995005707323505,1.11510430906017,-0,0,0.22212405833117,31.6526783121918
115.01,0.948981269647971,0.948981269677937,0.948981269482964,99.6212666940151,99.6212666940151,38.0392349239089,30.8169515196645,46.4079329392911,22.3963822350595,0,0.995005707323505,1.11523798146312,-0,0,0.19746605827304,28.1389133039082
115.02,0.949454155679724,0.949454155710807,0.949454155517918,99.4865731816957,99.4865731816957,38.0004714659487,30.6312470884772,46.4362140781762,22.4191120150422,0,0.995005707323505,1.11556805244701,-0,0,0.203051639211382,28.9348585876219
115.03,0.94989183219239,0.949891832222581,0.949891832030455,100.698648289917,100.698648289917,38.4039492405968,31.7961950717096,46.4623374225132,22.4401157956942,0,0.995005707323505,1.11493174875359,-0,0,0.222027714528262,31.6389493202774
115.04,0.950285724809949,0.95028572483837,0.950285724648625,100.324766157124,100.324766157124,38.285602324396,31.3801745208742,46.4856485956869,22.4589430405628,0,0.995005707323505,1.11496327718295,-0,0,0.217238836811465,30.9565342456337
115.05,0.95067404582156,0.950674045850917,0.950674045661783,101.281343958855,101.281343958855,38.6044902368751,32.2952490714369,46.5086242617374,22.4774706256803,0,0.995005707323505,1.11436372104096,-0,0,0.213260158210849,30.389572545046
115.06,0.951036773859041,0.951036773888296,0.951036773699445,101.045893597619,101.045893597619,38.5312636533275,32.0211337231836,46.5299783486467,22.4947815257884,0,0.995005707323505,1.11451695356955,-0,0,0.220895089802638,31.477550296876
115.07,0.951373371524152,0.951373371552955,0.951373371363505,101.167848877889,101.167848877889,38.5751935163762,32.1073495805962,46.5497029404668,22.5107963568257,0,0.995005707323505,1.11431005853307,-0,0,0.198062906683269,28.2239642023659
115.08,0.951723164344058,0.951723164371623,0.951723164182468,99.8550526821348,99.8550526821348,38.1477073496456,30.7572299871036,46.5702597517996,22.5275629432316,0,0.995005707323505,1.11528368997614,-0,0,0.194999822098967,27.7874746491028
115.09,0.952072444343605,0.952072444370566,0.952072444185124,100.503774035128,100.503774035128,38.3649514969041,31.3685501315135,46.5908755805765,22.5443483230379,0,0.995005707323505,1.11515746648926,-0,0,0.212477019658862,30.2779753013878
115.1,0.952418335728133,0.952418335754866,0.952418335569193,100.042156371021,100.042156371021,38.2171858685358,30.8700833111432,46.6111901588066,22.5608829010714,0,0.995005707323505,1.11525979505931,-0,0,0.192175146987133,27.3849584456664
115.11,0.952780492159028,0.952780492185392,0.952780492000608,97.894996888333,97.894996888333,37.5156137315257,28.6840934881268,46.6325405279377,22.5783628722685,0,0.995005707323505,1.11686130888139,-0,0,0.188527420792077,26.865157462871
115.12,0.953135638307302,0.953135638332745,0.953135638149852,98.7718001626176,98.7718001626176,37.8079086256639,29.5226761774283,46.6535826039866,22.5955413812026,0,0.995005707323505,1.11657986179224,-0,0,0.188364442991701,26.8419331263175
115.13,0.953473456276716,0.953473456303019,0.95347345612084,97.2888082520332,97.2888082520332,37.3243581415929,28.0033874018985,46.6734893444121,22.6119315057225,0,0.995005707323505,1.11765580508876,-0,0,0.193877926733552,27.6276045595311
115.14,0.953811325359891,0.95381132538565,0.953811325203948,96.5112030426324,96.5112030426324,37.0726634396239,27.1894245133853,46.6934295202809,22.6283490089662,0,0.995005707323505,1.11825232209206,-0,0,0.172467412261988,24.5766062473332
115.15,0.954166437175806,0.954166437201774,0.954166437019767,95.5766220249782,95.5766220249782,36.7695892149489,26.2164506479061,46.7144742179818,22.6456971590904,0,0.995005707323505,1.11922738440599,-0,0,0.170501994538636,24.2965342217556
115.16,0.954501229130231,0.954501229155878,0.954501228975292,95.4213108674902,95.4213108674902,36.7224108081822,26.0249237414472,46.7342944309669,22.6620926950762,0,0.995005707323505,1.11955282282486,-0,0,0.166133267732756,23.6739906519177
115.17,0.954838982293956,0.954838982319642,0.954838982139213,95.9512530961834,95.9512530961834,36.9004991453306,26.5183347949491,46.7542957617746,22.6786225394597,0,0.995005707323505,1.11944916130824,-0,0,0.191439304424394,27.2801008804762
115.18,0.955159491065239,0.955159491090891,0.955159490911836,97.0828173150827,97.0828173150827,37.2761028306211,27.6155306377357,46.7731331424248,22.6941535349222,0,0.995005707323505,1.11843771962495,-0,0,0.190788021394511,27.1872930487178
115.19,0.955500651519612,0.955500651545555,0.955500651367452,95.5751999506916,95.5751999506916,36.7844722198225,26.071439769821,46.7931091279765,22.7106510528941,0,0.995005707323505,1.11925604107337,-0,0,0.169679956769376,24.1793938396361
115.2,0.955838114815349,0.955838114840616,0.955838114662424,95.1743924224816,95.1743924224816,36.6566063439622,25.6343593684293,46.8129458537651,22.7270872002872,0,0.995005707323505,1.11987067754405,-0,0,0.169113784853053,24.09871434156
115.21,0.955645444993096,0.955645445003959,0.955645444819364,95.0815728043108,95.0815728043108,36.6236428462173,25.5631117817174,46.8001519724536,22.7183090501398,0,0.995005707323505,1.12020218546564,-0,0,0.190943420975732,27.2094374890418
115.22,0.955308401061033,0.955308401092591,0.955308400906362,95.6370449405914,95.6370449405914,36.8020267655514,26.1560975713134,46.7784186747825,22.7025286944954,0,0.995005707323505,1.1195248384614,-0,0,0.170434091972795,24.2868581061233
115.23,0.954950973738628,0.954950973770999,0.95495097358093,94.8813140704751,94.8813140704751,36.5491873032461,25.4401165903257,46.7553759316012,22.6858215485482,0,0.995005707323505,1.12011477718075,-0,0,0.173568519000274,24.733513957539
115.24,0.95456761252607,0.954567612564407,0.954567612365646,95.6586658208041,95.6586658208041,36.7999392782448,26.2600875571938,46.7307493553004,22.6678289083099,0,0.995005707323505,1.11958178052381,-0,0,0.174473911021537,24.862532320569
115.25,0.954187712055048,0.95418771209589,0.9541877118969,95.787230729364,95.787230729364,36.8374721373941,26.4310293279499,46.7062604105724,22.6499409908417,0,0.995005707323505,1.11937471038921,-0,0,0.177029656587336,25.2267260636953
115.26,0.953823455867263,0.953823455910946,0.95382345570583,95.8889306532199,95.8889306532199,36.8663532335504,26.5734870067514,46.6826918133672,22.6327518331013,0,0.995005707323505,1.11917748706558,-0,0,0.172622590720797,24.5987191777136
115.27,0.953465707580319,0.95346570762585,0.953465707420523,97.4255215058087,97.4255215058087,37.3669383032187,28.1501656274944,46.6595321561279,22.6158237221864,0,0.995005707323505,1.1181771229617,-0,0,0.198961492181696,28.3520126358916
115.28,0.953081044917185,0.953081044963471,0.953081044752677,96.9572742480489,96.9572742480489,37.2082138306004,27.7252316362933,46.6345633235024,22.5974792882531,0,0.995005707323505,1.11802511402554,-0,0,0.182559983170626,26.0147976018143
115.29,0.952718771557552,0.952718771607143,0.952718771392079,96.926111237796,96.926111237796,37.1934293949709,27.7348200862684,46.6110199428581,22.5802712086696,0,0.995005707323505,1.11811805647382,-0,0,0.188693646903637,26.8888446837682
115.3,0.952374735222061,0.952374735271566,0.952374735055545,97.6874208335322,97.6874208335322,37.4393350341785,28.5349413044631,46.5886012550782,22.5638782739909,0,0.995005707323505,1.11753186879956,-0,0,0.190020172705433,27.0778746105242
115.31,0.952055747342787,0.952055747392105,0.952055747174647,97.4838218115442,97.4838218115442,37.3683800559205,28.3674997451061,46.5676736006123,22.5486484658258,0,0.995005707323505,1.11750299918895,-0,0,0.183570296105256,26.158767194999
115.32,0.951741611137527,0.951741611189128,0.951741610968366,96.997792095141,96.997792095141,37.2046574135105,27.9170325766465,46.5470657977272,22.5336937207673,0,0.995005707323505,1.11780297628558,-0,0,0.174903949325895,24.92381277894
115.33,0.951468838980735,0.951468839034398,0.95146883881349,96.2228803195262,96.2228803195262,36.9464886834596,27.1730219812365,46.5290535726358,22.5208047656539,0,0.995005707323505,1.11853450282727,-0,0,0.187535436502726,26.7237997016385
115.34,0.951213826818977,0.951213826872406,0.951213826648322,96.5616722105679,96.5616722105679,37.0545924545676,27.5407889329126,46.5121612185015,22.5087220591538,0,0.995005707323505,1.11826263136293,-0,0,0.179517164850327,25.5811959911716
115.35,0.950976735483746,0.950976735538043,0.950976735311978,95.2075663459496,95.2075663459496,36.6064775628859,26.2136814396953,46.4963416145522,22.4975432917021,0,0.995005707323505,1.11914170854799,-0,0,0.161911361431421,23.0723690039775
115.36,0.950773087837809,0.950773087892576,0.950773087665972,94.3506715083005,94.3506715083005,36.3222067635092,25.3799091047599,46.4826733664578,22.4880890370827,0,0.995005707323505,1.1200726656839,-0,0,0.163555907105752,23.3067167625697
115.37,0.950584638367962,0.950584638423499,0.950584638195654,93.0095213793366,93.0095213793366,35.878956981088,24.0601250486475,46.4699683394864,22.4794279912027,0,0.995005707323505,1.12123240179788,-0,0,0.156117212382722,22.2467027645378
115.38,0.950419182735522,0.950419182792828,0.950419182564057,93.7870893090431,93.7870893090431,36.1323865843105,24.8564356365167,46.4587660247674,22.4718876477589,0,0.995005707323505,1.12099837909212,-0,0,0.171960646741997,24.5043921607345
115.39,0.95025481607339,0.950254816128858,0.950254815899514,94.0137921326213,94.0137921326213,36.2047501999151,25.1019635152059,46.4475408732339,22.4642877441814,0,0.995005707323505,1.12061815909396,-0,0,0.165499069322611,23.5836173784721
115.4,0.950112697303758,0.950112697360978,0.950112697130042,92.769842376069,92.769842376069,35.7939907037862,23.8744248095822,46.4376305576399,22.4577870088468,0,0.995005707323505,1.12152419660737,-0,0,0.161069205677895,22.9523618091
115.41,0.949995676507493,0.949995676567132,0.949995676337111,92.8748866312983,92.8748866312983,35.8269328099493,23.9930730234119,46.4293147922534,22.452498815633,0,0.995005707323505,1.12158614300334,-0,0,0.154250575096233,21.9807069512132
115.42,0.949885655345108,0.949885655403348,0.949885655170619,93.2090769960677,93.2090769960677,35.9352741179795,24.3401125829752,46.4214243075484,22.4475401055441,0,0.995005707323505,1.1214935036365,-0,0,0.169624638854175,24.17151103672
115.43,0.949774266972601,0.949774267031916,0.949774266798734,92.7667032060555,92.7667032060555,35.7883425305494,23.9108469649788,46.4133855527643,22.4424706883124,0,0.995005707323505,1.12172738947719,-0,0,0.173618885606282,24.7406911988952
115.44,0.949670462915694,0.949670462975968,0.949670462743621,94.1411375795622,94.1411375795622,36.2386568968965,25.2976333696483,46.4058215943684,22.4376826155454,0,0.995005707323505,1.12065407907372,-0,0,0.176689887140373,25.1783089175031
115.45,0.949561990421993,0.94956199048064,0.94956199024706,93.5507806304336,93.5507806304336,36.0430961339355,24.7203362180361,46.3978444199984,22.432599992399,0,0.995005707323505,1.12072075794457,-0,0,0.152093655508398,21.6733459099467
115.46,0.94946132105458,0.949461321113461,0.949461320878767,93.750987621079,93.750987621079,36.1074866120231,24.9326132400375,46.3904066834506,22.4279676975909,0,0.995005707323505,1.12079929991058,-0,0,0.160620471547347,22.8884171954969
115.47,0.949371280142533,0.949371280202375,0.949371279967717,92.8156507456877,92.8156507456877,35.7987622078091,24.0082168729056,46.3835846884885,22.4238491842936,0,0.995005707323505,1.12150164904007,-0,0,0.1622875527284,23.125976263797
115.48,0.949270538276368,0.949270538336167,0.949270538100992,92.5477438728714,92.5477438728714,35.7092916788812,23.7523507308794,46.3761454344302,22.4192477075618,0,0.995005707323505,1.12177665455804,-0,0,0.155569018495002,22.1685851355378
115.49,0.949171296274331,0.949171296335319,0.949171296098278,93.3813403551266,93.3813403551266,35.9818893457579,24.5978240379385,46.3688225148989,22.4146938022892,0,0.995005707323505,1.12122155950429,-0,0,0.156434440877589,22.2919078250564
115.5,0.949064701437797,0.949064701497913,0.949064701261443,93.4347703661534,93.4347703661534,35.9979605600773,24.6640202559059,46.360991700898,22.4097584093496,0,0.995005707323505,1.12113723564567,-0,0,0.166701417070367,23.7549519325274
115.51,0.948957925480588,0.948957925541161,0.948957925305769,94.6028688353088,94.6028688353088,36.3803984281507,25.8450087419794,46.3531332908669,22.4047268024624,0,0.995005707323505,1.12016354303302,-0,0,0.173899579197932,24.7806900357054
115.52,0.948843006493616,0.948843006556508,0.948843006320444,93.5493600809556,93.5493600809556,36.0325140619359,24.805401344941,46.34467293664,22.3992857993746,0,0.995005707323505,1.12067412163284,-0,0,0.165878494617858,23.6376854830447
115.53,0.948735411817074,0.948735411878379,0.948735411641561,94.6373880844502,94.6373880844502,36.3886225446932,25.9064119414437,46.3367525344688,22.3942236085377,0,0.995005707323505,1.12010374259942,-0,0,0.187782988111432,26.7590758058791
115.54,0.948620696277812,0.948620696339391,0.948620696101169,94.4266459637352,94.4266459637352,36.3177422282071,25.7096164195592,46.3282993401446,22.3887302040313,0,0.995005707323505,1.11996533538524,-0,0,0.183224882109466,26.109545700599
115.55,0.948482899629316,0.948482899690305,0.948482899452311,94.2824478233877,94.2824478233877,36.2684603532386,25.5818712833358,46.318435451618,22.3821410884339,0,0.995005707323505,1.11988042653935,-0,0,0.156428626784854,22.2910793168418
115.56,0.948364554930397,0.948364554992159,0.948364554753971,94.6090783944726,94.6090783944726,36.3741777203313,25.922678269555,46.309831573718,22.3765685511996,0,0.995005707323505,1.11994651775242,-0,0,0.177562733223914,25.3026894844077
115.57,0.948229891243864,0.948229891305136,0.948229891066592,94.8474566874469,94.8474566874469,36.4506859666157,26.1771226954841,46.300192062361,22.3701419296018,0,0.995005707323505,1.11959809180597,-0,0,0.174049530162465,24.8020580481513
115.58,0.948085025646921,0.948085025708347,0.948085025469651,94.0864242586847,94.0864242586847,36.1985805293683,25.433250826033,46.2899106788187,22.363262753833,0,0.995005707323505,1.12005036463633,-0,0,0.163752137443058,23.3346795856358
115.59,0.947961378214488,0.947961378275963,0.947961378038541,92.0790702218419,92.0790702218419,35.5370910441563,23.4405735986335,46.2809666646246,22.3575299585838,0,0.995005707323505,1.12169274726825,-0,0,0.151906943918874,21.6467395084396
115.6,0.947836600438864,0.947836600500611,0.947836600262262,91.3628971000958,91.3628971000958,35.30000559537,22.7389331033675,46.2720877745995,22.3518762221288,0,0.995005707323505,1.12267201987573,-0,0,0.149434200827477,21.2943736179154
115.61,0.947729835612016,0.947729835675179,0.947729835436849,91.2524984369974,91.2524984369974,35.2622503591057,22.6410449589908,46.2643539841942,22.3470994938125,0,0.995005707323505,1.12299709890155,-0,0,0.149653871934272,21.3256767506338
115.62,0.947602400317941,0.94760240038118,0.947602400142559,91.6577574265561,91.6577574265561,35.3937363180082,23.0611085551064,46.2553491918225,22.3412996796273,0,0.995005707323505,1.1226602810233,-0,0,0.140297013647474,19.992324444765
115.63,0.947481614251598,0.947481614314883,0.947481614076022,90.4388802948276,90.4388802948276,34.9914673902942,21.8562923151905,46.2467070152081,22.335880964429,0,0.995005707323505,1.12378915879382,-0,0,0.154179046166937,21.9705140787885
115.64,0.947350129289743,0.947350129353789,0.947350129115201,91.3878475118475,91.3878475118475,35.3016156314124,22.8204810492196,46.23746362695,22.329902835678,0,0.995005707323505,1.1231130688732,-0,0,0.159130730574673,22.6761291068909
115.65,0.947207013871099,0.947207013934314,0.947207013694558,91.4631970168567,91.4631970168567,35.3244648994985,22.9124715286323,46.2274221010421,22.3233033871822,0,0.995005707323505,1.12286275940081,-0,0,0.157872010891867,22.4967615520911
115.66,0.947046679894607,0.947046679956344,0.947046679716686,91.1724775954755,91.1724775954755,35.2267852803908,22.6402742923233,46.2163041144169,22.3158991887354,0,0.995005707323505,1.1230980243514,-0,0,0.166437678839648,23.7173692346499
115.67,0.946888983244334,0.946888983308911,0.946888983070362,91.7399508010997,91.7399508010997,35.4112090175442,23.2260467304288,46.2053429158226,22.3085611548483,0,0.995005707323505,1.12255104533043,-0,0,0.16190742477121,23.0718080298974
115.68,0.946744740749804,0.946744740814891,0.946744740576077,92.0892634584845,92.0892634584845,35.5240777896074,23.5922809566952,46.195160759547,22.3018217422423,0,0.995005707323505,1.12219002268264,-0,0,0.163024877983182,23.2310451126034
115.69,0.946579549905767,0.946579549969644,0.946579549730337,92.4890528427176,92.4890528427176,35.6532816153935,24.0113598068223,46.1836623390073,22.294030696888,0,0.995005707323505,1.12165977938772,-0,0,0.147059873049948,20.9560319096175
115.7,0.946417000905496,0.946417000970421,0.946417000731694,91.2166166181891,91.2166166181891,35.2328824044417,22.7578429211409,46.1723084885385,22.2864652085096,0,0.995005707323505,1.12277837725778,-0,0,0.157688749081698,22.470646744142
115.71,0.946250200493024,0.946250200556904,0.946250200318684,91.8760159480612,91.8760159480612,35.4474082586853,23.4365753031857,46.1607652505057,22.2786753943697,0,0.995005707323505,1.12232724664303,-0,0,0.154668096755479,22.0402037876558
115.72,0.94608547441781,0.946085474483876,0.946085474244698,92.9025884293273,92.9025884293273,35.782638733095,24.4823154912969,46.1493320057699,22.2709409322604,0,0.995005707323505,1.12159130529885,-0,0,0.178353922618844,25.4154339731853
115.73,0.945902273509025,0.945902273574699,0.94590227333519,92.7152892028247,92.7152892028247,35.7186486854696,24.3164035720577,46.1366623032995,22.2622233274675,0,0.995005707323505,1.12130628045808,-0,0,0.165255098960009,23.5488516018012
115.74,0.945721105259107,0.945721105323361,0.945721105085232,92.165528314561,92.165528314561,35.5355528285046,23.7877144343058,46.1241371259677,22.2536767542874,0,0.995005707323505,1.12178282628404,-0,0,0.169331783985153,24.1297792178843
115.75,0.945535505535061,0.945535505601553,0.94553550536229,93.9488460967238,93.9488460967238,36.1192590116443,25.5925908671349,46.1113996713349,22.244855558254,0,0.995005707323505,1.12046929127902,-0,0,0.176995811442594,25.2219031305696
115.76,0.945341126805851,0.945341126870543,0.94534112663205,92.7590805485771,92.7590805485771,35.7256340159754,24.4254824396832,46.0980024611457,22.2355956477483,0,0.995005707323505,1.12106876630025,-0,0,0.1747704521078,24.9047894253615
115.77,0.945141372385725,0.945141372449636,0.945141372209896,93.6768172282355,93.6768172282355,36.0246623731509,25.3663776884832,46.0843598854345,22.2260796543178,0,0.995005707323505,1.12037557589901,-0,0,0.164723584987986,23.473110860788
115.78,0.944962049195732,0.944962049261516,0.944962049022156,92.9685805285167,92.9685805285167,35.7894965254472,24.6790713728274,46.0719326453949,22.2175765102944,0,0.995005707323505,1.120930971834,-0,0,0.173988780169722,24.7934011741854
115.79,0.944839566203718,0.944839566273246,0.944839566020382,92.478639102331,92.478639102331,35.6267564931467,24.2038768923581,46.062992235378,22.2117699745949,0,0.995005707323505,1.12127926830286,-0,0,0.165995501315532,23.6543589374633
115.8,0.94475060173356,0.944750601788804,0.944750601550175,93.0554187029911,93.0554187029911,35.8150318729344,24.7917588272608,46.0561267837178,22.2075330920124,0,0.995005707323505,1.12085798726259,-0,0,0.152742641394248,21.7658263986804
115.81,0.944669470168104,0.944669470234265,0.944669469993847,91.6958671018468,91.6958671018468,35.3669569720528,23.4423970080437,46.0497172504488,22.2037528433542,0,0.995005707323505,1.1219745705727,-0,0,0.153430831416115,21.8638934767964
115.82,0.944593731658637,0.944593731724257,0.944593731484542,90.978399175903,90.978399175903,35.1300046504778,22.7343711366769,46.0437169703535,22.2003110688726,0,0.995005707323505,1.12277586347575,-0,0,0.154861555905295,22.0677717165045
115.83,0.944542312989724,0.944542313052774,0.944542312812028,90.3559177837986,90.3559177837986,34.9245658410372,22.1186402342775,46.0392269241958,22.1980506253254,0,0.995005707323505,1.12338675463495,-0,0,0.145769605652947,20.772168805545
115.84,0.944498887297987,0.944498887364095,0.944498887123347,89.8411321731094,89.8411321731094,34.7546268974851,21.6096468641149,46.0352588817051,22.1962264272894,0,0.995005707323505,1.12402590776561,-0,0,0.145096640803963,20.6762713145647
115.85,0.94445931839663,0.944459318461706,0.944459318222609,89.4907405241767,89.4907405241767,34.6387705615724,21.2645928146256,46.031542112416,22.1946055971351,0,0.995005707323505,1.12446829395908,-0,0,0.144470267488286,20.5870131170807
115.86,0.944426906805044,0.944426906871291,0.944426906630213,89.471747278693,89.471747278693,34.631923724165,21.2501764268694,46.0282610069023,22.1933098449212,0,0.995005707323505,1.12453320931388,-0,0,0.137360323719226,19.5738461299897
115.87,0.944396598414027,0.944396598481316,0.944396598239719,90.2545954140727,90.2545954140727,34.8886555821013,22.037376214688,46.0251174216721,22.1921017777126,0,0.995005707323505,1.12410736308237,-0,0,0.161755271011393,23.0501261191235
115.88,0.944343329798609,0.944343329864185,0.944343329623435,90.1021114015566,90.1021114015566,34.8376645309586,21.8919709798418,46.0204614122425,22.1896790094723,0,0.995005707323505,1.12374940082867,-0,0,0.134603226266197,19.1809597429331
115.89,0.944319640305665,0.944319640373348,0.944319640130943,89.5436519164432,89.5436519164432,34.6535892767152,21.3372817613751,46.0176177336339,22.1887524214343,0,0.995005707323505,1.12447329563765,-0,0,0.148767658073679,21.1993912754993
115.9,0.944294199425938,0.944294199493839,0.944294199252934,89.5815379884372,89.5815379884372,34.6655038490102,21.3791425294984,46.0146778826,22.1877175763388,0,0.995005707323505,1.12450245377488,-0,0,0.1536956341636,21.9016278683131
115.91,0.944257453801203,0.944257453868917,0.94425745362692,90.52604299218,90.52604299218,34.9752718774744,22.328936248853,46.0110356470598,22.1860710962672,0,0.995005707323505,1.1236222967439,-0,0,0.149750943548999,21.3395094557323
115.92,0.944228490573928,0.944228490640953,0.944228490398488,91.0826907962929,91.0826907962929,35.1576374771498,22.8901402245391,46.0078067704506,22.1847438013032,0,0.995005707323505,1.12310500735318,-0,0,0.16333374831395,23.2750591347379
115.93,0.94419199685106,0.944191996918742,0.944191996677497,91.6223738472483,91.6223738472483,35.334323607378,23.435370436691,46.0040513592083,22.1829520513491,0,0.995005707323505,1.12231372220562,-0,0,0.146219256878408,20.8362441051731
115.94,0.944179598301456,0.944179598369743,0.944179598127142,91.6377858955447,91.6377858955447,35.3389728928706,23.4536995610725,46.0017483065074,22.1823380279648,0,0.995005707323505,1.12238741565458,-0,0,0.162793892221351,23.1981296415425
115.95,0.944169969388726,0.944169969455588,0.944169969213431,92.5004518824363,92.5004518824363,35.6221297730502,24.3190769914201,45.9996031122986,22.1817717787176,0,0.995005707323505,1.12157828454245,-0,0,0.164760178423948,23.4783254254127
115.96,0.944158432995027,0.944158433060606,0.94415843281969,92.1779500807262,92.1779500807262,35.5157089791323,23.9995523133863,45.997288929675,22.1811088376648,0,0.995005707323505,1.12170368572522,-0,0,0.171571994153445,24.4490091668659
115.97,0.944159736326219,0.944159736393812,0.944159736151393,92.0434318751344,92.0434318751344,35.4712286419195,23.8666140896998,45.9957669400914,22.1810508453431,0,0.995005707323505,1.12172853943426,-0,0,0.166016104682156,23.6572949172072
115.98,0.944155325759079,0.944155325826751,0.944155325583423,92.7100473681614,92.7100473681614,35.6900055672158,24.5354103057737,45.9939260809546,22.180710981433,0,0.995005707323505,1.12119670557646,-0,0,0.159212328263706,22.6877567775781
115.99,0.94417124124367,0.944171241310463,0.944171241067123,92.5546823594445,92.5546823594445,35.6388473070104,24.3800313576306,45.9933030292656,22.1813479725483,0,0.995005707323505,1.12132345188042,-0,0,0.16581705041855,23.6289296846434
116,0.944188635640517,0.944188635706245,0.944188635464076,91.9993789204966,91.9993789204966,35.4562546895288,23.8245244427002,45.9927757930734,22.182078684723,0,0.995005707323505,1.12173793033268,-0,0,0.166296104851502,23.697194941339
116.01,0.944192647902088,0.944192647967366,0.944192647726233,91.6702596781075,91.6702596781075,35.3478544690177,23.4965808874875,45.9914699280209,22.1822088625991,0,0.995005707323505,1.12200413254587,-0,0,0.15586139816804,22.2102492389457
116.02,0.944209137766896,0.944209137834224,0.944209137591533,91.6441766346061,91.6441766346061,35.3392139534428,23.4702257728808,45.9909698722219,22.1829809895034,0,0.995005707323505,1.12220695515919,-0,0,0.161637151386983,23.0332940726451
116.03,0.944237486815522,0.944237486880864,0.944237486639425,91.7778471803943,91.7778471803943,35.3832216149964,23.6023583964024,45.9911936449565,22.1842951390354,0,0.995005707323505,1.12211559271896,-0,0,0.163683095751053,23.3248411445251
116.04,0.944279957334268,0.944279957401049,0.944279957158561,90.7394073360659,90.7394073360659,35.0421372643071,22.5608567755705,45.9922474949683,22.1863030655271,0,0.995005707323505,1.12286883355838,-0,0,0.153851967336117,21.9239053453967
116.05,0.944316338000408,0.94431633806688,0.944316337824482,92.0345227848576,92.0345227848576,35.4680013821675,23.8534526821869,45.9930303074858,22.1880397951849,0,0.995005707323505,1.12212288649136,-0,0,0.167249450437468,23.8330466873392
116.06,0.944369263458089,0.94436926352395,0.944369263281732,90.9956928002908,90.9956928002908,35.1269062638241,22.810509523548,45.9946951841758,22.190488092567,0,0.995005707323505,1.12254070089971,-0,0,0.138441827444697,19.7279604108693
116.07,0.944688541935734,0.944688542007031,0.944688541758912,90.4743926002844,90.4743926002844,34.9590694734076,22.256114277729,46.0126356273564,22.2056426951989,0,0.995005707323505,1.12348212564196,-0,0,0.163173015214802,23.2521546681093
116.08,0.945356584886946,0.945356584949698,0.945356584715202,90.911048563365,90.911048563365,35.1101972466971,22.6221709154175,46.0517563877107,22.2371212602368,0,0.995005707323505,1.12300246101866,-0,0,0.139248638809858,19.8429310304048
116.09,0.94610767177161,0.946107671828349,0.946107671600362,91.4208034441686,91.4208034441686,35.2863387044216,23.0522466944557,46.0959714368339,22.2725853128791,0,0.995005707323505,1.12288068258627,-0,0,0.157654259553364,22.4657319863544
116.1,0.946876810806945,0.94687681086068,0.946876810638549,90.5074712373093,90.5074712373093,34.9949422689349,22.0573009192573,46.1412596478815,22.3089106701705,0,0.995005707323505,1.12350837081633,-0,0,0.152664702260992,21.7547200721913
116.11,0.947542613228409,0.947542613261251,0.947542613046979,91.1585698317154,91.1585698317154,35.2165501002708,22.6378074634631,46.1803625686456,22.3403997996067,0,0.995005707323505,1.12311000350701,-0,0,0.143953358345026,20.5133535641662
116.12,0.948243740663461,0.948243740709121,0.948243740497551,90.569922449778,90.569922449778,35.0310909108033,21.9746921142502,46.221617225543,22.3736131099848,0,0.995005707323505,1.12363698760465,-0,0,0.138464154768369,19.7311420544925
116.13,0.948936496724748,0.948936496772509,0.948936496563148,90.1453765490687,90.1453765490687,34.899485918582,21.4764025135411,46.2624373037522,22.4065367317754,0,0.995005707323505,1.12436666505591,-0,0,0.159427979810546,22.7184871230029
116.14,0.949616982579904,0.949616982622336,0.949616982420362,90.3037399837369,90.3037399837369,34.9593330168291,21.5623502994886,46.3025377030547,22.4388519811936,0,0.995005707323505,1.12424863030242,-0,0,0.157168610415948,22.3965269842725
116.15,0.950272437002857,0.950272437044669,0.950272436843162,91.8015631013555,91.8015631013555,35.4591459082815,22.9905047011272,46.341134910054,22.4699234901743,0,0.995005707323505,1.12301601885081,-0,0,0.155071184474994,22.0976437876866
116.16,0.950886504777056,0.950886504817671,0.95088650462018,91.6524028481993,91.6524028481993,35.4171165816814,22.7762769946894,46.3771220090148,22.4990038444951,0,0.995005707323505,1.12292045918421,-0,0,0.147334272966883,20.9951338977808
116.17,0.951493741536846,0.951493741573489,0.951493741380828,92.7525472515958,92.7525472515958,35.7856429278062,23.8120263027443,46.4127483105482,22.5277726383032,0,0.995005707323505,1.12220270732691,-0,0,0.162506663879639,23.1571996028485
116.18,0.952076031280424,0.952076031317635,0.952076031124848,91.6836698185,91.6836698185,35.4409355651449,22.6815637193065,46.446765818167,22.5553402810265,0,0.995005707323505,1.12278980950842,-0,0,0.150727627515836,21.4786869210066
116.19,0.952637850613927,0.95263785065012,0.952637850460794,92.5730910151784,92.5730910151784,35.7396698661124,23.511432492863,46.4796516256383,22.5820068966771,0,0.995005707323505,1.12241684523749,-0,0,0.16801880713427,23.9426800166335
116.2,0.953177181634697,0.953177181668208,0.953177181482219,91.9389299175186,91.9389299175186,35.5373470628599,22.8202789068671,46.5110931614864,22.6075578491652,0,0.995005707323505,1.12264637649037,-0,0,0.147961443295077,21.0845056695484
116.21,0.953705752351486,0.953705752383642,0.953705752198355,93.3202658123129,93.3202658123129,35.9973785305284,24.1456309024514,46.5419843132043,22.6326505966571,0,0.995005707323505,1.1218931951189,-0,0,0.167490397282396,23.8673816127414
116.22,0.954200635012595,0.954200635046121,0.954200634862567,94.0221774635752,94.0221774635752,36.2336789413598,24.7954005139381,46.5707386438758,22.6560383057613,0,0.995005707323505,1.12114545457209,-0,0,0.175305682834397,24.9810598039016
116.23,0.954649607272156,0.954649607303373,0.954649607121049,93.5883981813013,93.5883981813013,36.0961389242808,24.3145785113718,46.5966173102603,22.6772023596692,0,0.995005707323505,1.12110806184285,-0,0,0.14596043983255,20.7993626761383
116.24,0.955106874234044,0.955106874265603,0.955106874083555,93.3967044985701,93.3967044985701,36.0382854117437,24.074719593566,46.6230927631792,22.6988921418248,0,0.995005707323505,1.12150628062937,-0,0,0.145584816095399,20.7458362935944
116.25,0.955546713167463,0.955546713198617,0.955546713018992,93.3595498417063,93.3595498417063,36.0310311046163,23.9911737864542,46.6485582533057,22.7198178019464,0,0.995005707323505,1.12183987259526,-0,0,0.170906155693684,24.3541271863499
116.26,0.955976462914309,0.95597646294464,0.955976462765479,92.8648801724155,92.8648801724155,35.8732749283624,23.4512635978057,46.6733869356243,22.7402296389855,0,0.995005707323505,1.12208784066752,-0,0,0.163090041928225,23.2403309747721
116.27,0.95637705323143,0.956377053262438,0.956377053084324,92.5325664064312,92.5325664064312,35.7685444366827,23.0767918627838,46.696467804548,22.7593067390994,0,0.995005707323505,1.12240284523169,-0,0,0.149656056185867,21.325988006486
116.28,0.956786366834659,0.956786366861859,0.956786366686749,91.9265107394319,91.9265107394319,35.5739527850928,22.4274968840889,46.7201297742494,22.7788840810936,0,0.995005707323505,1.12307634361465,-0,0,0.143250303375581,20.4131682310203
116.29,0.957187283756902,0.957187283783504,0.957187283608286,91.5381352915839,91.5381352915839,35.4508218119735,21.9966550711238,46.7433376918685,22.7981425285916,0,0.995005707323505,1.12371959480338,-0,0,0.154516802609537,22.018644371859
116.3,0.957554657787699,0.957554657814657,0.957554657641025,91.9403429566212,91.9403429566212,35.5871469218622,22.360068059488,46.7645072185931,22.8157676785401,0,0.995005707323505,1.12343948436704,-0,0,0.152232411686101,21.6931186652693
116.31,0.957902707173844,0.957902707200123,0.957902707027951,91.7609251230856,91.7609251230856,35.5320664754137,22.1439847324263,46.7844634561599,22.8324769344995,0,0.995005707323505,1.12361954769638,-0,0,0.156426065935965,22.290714395875
116.32,0.958230475903404,0.95823047592952,0.958230475756085,91.1328327582347,91.1328327582347,35.3292712489539,21.4814285667508,46.8031642902749,22.8482399012089,0,0.995005707323505,1.12415304085701,-0,0,0.152243339926995,21.6946759395968
116.33,0.958562439405333,0.958562439432576,0.958562439260409,92.1254437630426,92.1254437630426,35.6592355756614,22.4390653747394,46.8221826684849,22.8641957198183,0,0.995005707323505,1.12352782356779,-0,0,0.159624368399156,22.7464724968797
116.34,0.958873275490254,0.958873275515755,0.958873275345445,91.5354906306853,91.5354906306853,35.4687668983537,21.8165913699284,46.8398083689951,22.8790908917618,0,0.995005707323505,1.12373034567195,-0,0,0.138489407044561,19.73474050385
116.35,0.95917844687226,0.959178446896916,0.95917844672635,92.2968669589957,92.2968669589957,35.7224050139919,22.5459415979933,46.857157812603,22.8937675483994,0,0.995005707323505,1.12339405873238,-0,0,0.149112427586845,21.2485209311255
116.36,0.959448195608568,0.959448195632901,0.959448195463441,91.5070712498632,91.5070712498632,35.4657632120992,21.7280695755485,46.8722596640395,22.9067420102753,0,0.995005707323505,1.12398052385348,-0,0,0.153769791896583,21.912195345263
116.37,0.9597026387636,0.959702638789159,0.959702638619839,92.0877518750522,92.0877518750522,35.659400959769,22.2823084886663,46.8864674993259,22.9189758870599,0,0.995005707323505,1.12359649635664,-0,0,0.157165120445424,22.3960296634729
116.38,0.959943331690552,0.95994333171785,0.959943331547195,91.8491964167852,91.8491964167852,35.5835962700879,22.0188784765366,46.8997824306085,22.9305355096401,0,0.995005707323505,1.1237305966247,-0,0,0.158673471056233,22.6109696255132
116.39,0.960160745811488,0.960160745836754,0.960160745666893,91.8731487506203,91.8731487506203,35.5937968044298,22.0205017914767,46.9116683063662,22.9409786527774,0,0.995005707323505,1.12370243233839,-0,0,0.154025245377053,21.9485974662301
116.4,0.96037028451037,0.960370284536698,0.96037028436692,92.1625302092237,92.1625302092237,35.691148113448,22.288393153923,46.9230816961803,22.9510553591205,0,0.995005707323505,1.12358066906372,-0,0,0.164150589930555,23.391459065104
116.41,0.960075915566553,0.960075915581672,0.960075915416315,93.0260356960874,93.0260356960874,35.9711848239479,23.185695949987,46.9034033576807,22.9369363884197,0,0.995005707323505,1.12271512843469,-0,0,0.162890695941081,23.211924171604
116.42,0.959585016850062,0.959585016881767,0.959585016703244,93.4090015502142,93.4090015502142,36.0909220309252,23.6240752964486,46.8715670849219,22.9133591688437,0,0.995005707323505,1.12207667279417,-0,0,0.145757216924735,20.7704034117748
116.43,0.959063002931049,0.959063002967226,0.959063002781524,92.553886546756,92.553886546756,35.8033544154463,22.8276647245425,46.8378202578617,22.8884015643519,0,0.995005707323505,1.12289810004948,-0,0,0.168898299196808,24.0680076355451
116.44,0.958511457250541,0.958511457289219,0.95851145709893,93.4508067289635,93.4508067289635,36.0913072087981,23.7865586728049,46.8022998681098,22.8619481880488,0,0.995005707323505,1.12198666110163,-0,0,0.155424758932387,22.1480281478652
116.45,0.957941478389368,0.957941478431381,0.957941478236084,92.2015331096307,92.2015331096307,35.6736147133647,22.6012535503413,46.7656020154227,22.8346775438666,0,0.995005707323505,1.12282346618822,-0,0,0.145335939044973,20.7103713139086
116.46,0.957371250741609,0.957371250786048,0.957371250585836,91.845000437541,91.845000437541,35.5493710206413,22.3085010619835,46.7289988002403,22.8075005753172,0,0.995005707323505,1.12333832951085,-0,0,0.149074989892222,21.2431860596416
116.47,0.956801280907876,0.95680128095486,0.956801280750851,93.4666485520436,93.4666485520436,36.0753399290915,23.9938625823764,46.6924884245586,22.7802975451086,0,0.995005707323505,1.12218962830733,-0,0,0.172347859985692,24.5595700479612
116.48,0.956223614820009,0.956223614869054,0.956223614661045,93.0986594898198,93.0986594898198,35.9472326910313,23.6906371562684,46.6553877964748,22.7526345370766,0,0.995005707323505,1.12203038930747,-0,0,0.171548579635984,24.4456725981277
116.49,0.955663861652979,0.955663861705186,0.955663861494246,92.3236478382536,92.3236478382536,35.6855603293814,22.9783804922089,46.6194023445262,22.7258650015184,0,0.995005707323505,1.12240835426997,-0,0,0.149722139956835,21.335404943849
116.5,0.95513273475775,0.955132734813298,0.955132734596906,96.9483900995176,96.9483900995176,37.1990937139404,27.6623386503806,46.5854524465324,22.7005990026047,0,0.995005707323505,1.12025561312695,-0,0,0.368353127505907,52.4903206695917
116.51,0.954423969004633,0.954423969057402,0.95442396884013,117.351426573027,117.351426573027,43.8964559848772,48.146237524699,46.5400552947512,22.6651337535766,0,0.995005707323505,1.10602463126767,-0,0,0.357393471037145,50.9285696227931
116.52,0.953635595298007,0.953635595349155,0.953635595129144,120.287542338087,120.287542338087,44.8515512257231,51.1738694817517,46.4886148971221,22.6250579592132,0,0.995005707323505,1.10305573035016,-0,0,0.342540584338333,48.8120332682125
116.53,0.952874092139121,0.952874092194194,0.952874091968391,119.003420470032,119.003420470032,44.4198662144968,49.9780052367464,46.4389416357646,22.5864735975215,0,0.995005707323505,1.10323369223971,-0,0,0.336362735169519,47.9316897616565
