t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
116.54,0.952142104156467,0.952142104211181,0.952142103982758,120.076076943337,120.076076943337,44.7632356105715,51.1351042424932,46.3914368799489,22.5495358208952,0,0.995005707323505,1.10271113342593,-0,0,0.338334359523992,48.2126462321688
116.55,0.951423412267891,0.951423412321829,0.951423412090941,118.603616430427,118.603616430427,44.2702694251998,49.7451672913699,46.3449783896537,22.5134707494037,0,0.995005707323505,1.1032849954009,-0,0,0.336102523505395,47.8946095995188
116.56,0.950746780283642,0.95074678033944,0.950746780104538,117.211238098757,117.211238098757,43.804187070072,48.4301211566941,46.3014189112023,22.4796980308602,0,0.995005707323505,1.10389130951863,-0,0,0.320151079463562,45.6215288235575
116.57,0.950096907133255,0.950096907188759,0.950096906952406,116.885092051067,116.885092051067,43.6889404309659,48.1777769904371,46.2598299062382,22.4474851543919,0,0.995005707323505,1.10410713888055,-0,0,0.317707406283233,45.2733053953607
116.58,0.949481273235554,0.949481273291535,0.94948127305284,115.776263127525,115.776263127525,43.3168911015627,47.1385500536158,46.2205727311595,22.4171403427501,0,0.995005707323505,1.10467737825647,-0,0,0.331693607621202,47.2663390860213
116.59,0.94888467333332,0.948884673389587,0.948884673148024,115.65133181034,115.65133181034,43.2684908610873,47.0808891475,46.1826514594279,22.3877912034124,0,0.995005707323505,1.10467023248194,-0,0,0.318001915240681,45.3152729217971
116.6,0.948319426114208,0.948319426171549,0.948319425929306,114.479614264182,114.479614264182,42.8764349631172,45.9726666519679,46.1468220165859,22.360125595628,0,0.995005707323505,1.10519693811689,-0,0,0.301497221886377,42.9633541188088
116.61,0.947774530646693,0.947774530702975,0.94777453045957,115.66537854561,115.66537854561,43.2595328287813,47.2193052106253,46.1124771042685,22.3335962307163,0,0.995005707323505,1.10477123770846,-0,0,0.32178220275891,45.8539638931446
116.62,0.947240357029876,0.9472403570869,0.947240356841994,115.194744720589,115.194744720589,43.0983248472165,46.8084074227587,46.0787852110879,22.3075520867427,0,0.995005707323505,1.10484193946694,-0,0,0.31262578023805,44.5491736839221
116.63,0.946753521665402,0.946753521722445,0.946753521476436,114.839378949934,114.839378949934,42.9755922694752,46.5073502391111,46.0481303287843,22.2838983820384,0,0.995005707323505,1.10502759849537,-0,0,0.316931933069142,45.1628004623527
116.64,0.946287876302607,0.946287876360164,0.946287876111993,113.547902556085,113.547902556085,42.5454445773901,45.2676815404241,46.0188636165133,22.2613573991481,0,0.995005707323505,1.10559700428474,-0,0,0.305052632929084,43.4700001923945
116.65,0.945841151515063,0.945841151572363,0.945841151324416,113.468699856518,113.468699856518,42.5140079536852,45.2379294033959,45.9909179497937,22.2398525033283,0,0.995005707323505,1.10569006822547,-0,0,0.299106016138923,42.6226072997965
116.66,0.945404260054715,0.945404260111289,0.94540425986326,113.715138637908,113.715138637908,42.5897375692792,45.5325995111439,45.9636598909208,22.2188792358434,0,0.995005707323505,1.10559629582731,-0,0,0.302047793202649,43.0418105313775
116.67,0.944988041822885,0.944988041880444,0.944988041629814,113.092671633507,113.092671633507,42.3801229363659,44.9560434813862,45.9376975166121,22.1989306355088,0,0.995005707323505,1.10585522853891,-0,0,0.299042066052569,42.613494412491
116.68,0.944569548674555,0.944569548733959,0.944569548482906,113.411097665477,113.411097665477,42.4797547322811,45.3204863591099,45.9116845667181,22.1789267396493,0,0.995005707323505,1.1057021981593,-0,0,0.296608018771506,42.2666426749397
116.69,0.944259597382206,0.944259597466063,0.944259597193578,112.093523566892,112.093523566892,42.042943571173,44.0370903223624,45.8922984229449,22.1641348215848,0,0.995005707323505,1.10635716350361,-0,0,0.301827557652192,43.0104269654374
116.7,0.94398169974313,0.94398169979772,0.943981699545392,112.255456309563,112.255456309563,42.0928101735322,44.2296724912153,45.8749181866935,22.1508656316547,0,0.995005707323505,1.10627003190153,-0,0,0.291367532488493,41.5198733796103
116.71,0.943723967260745,0.943723967322495,0.943723967069754,109.309595004454,109.309595004454,41.1214425425682,41.3120786377067,45.8588029942596,22.1387133724875,0,0.995005707323505,1.10772886934656,-0,0,0.270857990340229,38.5972636234826
116.72,0.943513751396789,0.943513751455883,0.943513751202249,109.608335306442,109.608335306442,41.2171225488593,41.6335904521081,45.8457806097381,22.1289642445958,0,0.995005707323505,1.10780936848185,-0,0,0.270630909266119,38.564904570422
116.73,0.943318070955466,0.943318071014819,0.943318070760724,109.066063978505,109.066063978505,41.0365470186087,41.1124927038804,45.8336408863957,22.1199303882292,0,0.995005707323505,1.10816207170032,-0,0,0.281160211858137,40.0653301897846
116.74,0.943136518538964,0.943136518599717,0.943136518346854,107.104220277814,107.104220277814,40.3895437672773,39.1702887659597,45.8223377625777,22.1115937492765,0,0.995005707323505,1.10911374433547,-0,0,0.25769722905389,36.7218551401793
116.75,0.942987748642478,0.942987748702768,0.942987748447882,107.341799170581,107.341799170581,40.4658691012293,39.4236943159881,45.8131668766474,22.1049379779459,0,0.995005707323505,1.10924570606268,-0,0,0.269477496330289,38.4005432270662
116.76,0.942848995093725,0.94284899515383,0.942848994899781,105.389219863825,105.389219863825,39.8224265630417,37.4859711733164,45.8045191031226,22.0987295873864,0,0.995005707323505,1.11017103912103,-0,0,0.237286130133823,33.8132735440698
116.77,0.942747936492017,0.942747936551004,0.942747936297741,104.112446848947,104.112446848947,39.4015827670014,36.2196414136721,45.7982959072177,22.094509528057,0,0.995005707323505,1.11119510247483,-0,0,0.240875802551728,34.3248018636212
116.78,0.942663103232569,0.942663103292741,0.942663103038763,102.78777851459,102.78777851459,38.9651908486841,34.9036056747552,45.7930719290713,22.0911009107635,0,0.995005707323505,1.11208676164712,-0,0,0.233754981111525,33.3100848083923
116.79,0.942594536645992,0.942594536707403,0.94259453645325,101.858517529648,101.858517529648,38.658959188112,33.9811488447924,45.7888565508514,22.0885121340042,0,0.995005707323505,1.11278362624707,-0,0,0.225504027200299,32.1343238760426
116.8,0.942515287877161,0.942515287936563,0.942515287684021,102.736940952299,102.736940952299,38.9467628771296,34.8675153235466,45.7840154034826,22.0854102252702,0,0.995005707323505,1.11248721795083,-0,0,0.242714577530979,34.5868272981645
116.81,0.942425010935157,0.942425010997131,0.942425010741829,102.771510489061,102.771510489061,38.9570434534771,34.9115484854231,45.7783444639146,22.0816175397234,0,0.995005707323505,1.11222542344078,-0,0,0.220003133338012,31.3504465006667
116.82,0.942355175827459,0.942355175889057,0.942355175634656,103.212062175267,103.212062175267,39.1010037527843,35.3593333443539,45.7739077958323,22.0788210350813,0,0.995005707323505,1.11213889555873,-0,0,0.24174314850577,34.4483986620722
116.83,0.942304287711713,0.942304287773453,0.942304287519561,101.593974725405,101.593974725405,38.5685191375261,33.7466476444178,45.7704853658145,22.0768417151731,0,0.995005707323505,1.1129127932434,-0,0,0.225252237678626,32.0984438692042
116.84,0.942258435574045,0.942258435636562,0.942258435382146,103.155468255826,103.155468255826,39.081183904854,35.3129267418389,45.7674403003759,22.0751012136111,0,0.995005707323505,1.11218218732999,-0,0,0.23228817709452,33.1010652359691
116.85,0.942207933425326,0.942207933486786,0.942207933233048,101.999155706394,101.999155706394,38.7004711260272,34.1620660602417,45.7639842858595,22.0731053602926,0,0.995005707323505,1.11281834638054,-0,0,0.244726714512887,34.8735568180864
116.86,0.942163175636155,0.942163175699044,0.942163175444692,102.06247678788,102.06247678788,38.7206932135398,34.2303217708677,45.7608486189915,22.0713063980205,0,0.995005707323505,1.11266748668287,-0,0,0.221102371053593,31.5070878751369
116.87,0.942127726802664,0.942127726865417,0.942127726611294,102.954314941248,102.954314941248,39.0133466917612,35.1260709696564,45.7582856961361,22.0699582754556,0,0.995005707323505,1.11228696259612,-0,0,0.231636595739362,33.0082148928592
116.88,0.942088199515445,0.942088199578213,0.942088199324279,102.174566418062,102.174566418062,38.756512839512,34.3507853422023,45.7553901523699,22.0683909234898,0,0.995005707323505,1.11274152621362,-0,0,0.249016379229165,35.4848340401561
116.89,0.942061201791292,0.942061201854843,0.94206120160114,102.314485119306,102.314485119306,38.8020963058139,34.4939489879403,45.7532115612105,22.0673245701551,0,0.995005707323505,1.11252776055284,-0,0,0.232060302338711,33.0685930832663
116.9,0.942040574520366,0.942040574582781,0.942040574328838,101.564122664972,101.564122664972,38.5551319409831,33.7461108500242,45.7514044027312,22.0666074122168,0,0.995005707323505,1.11300163813312,-0,0,0.222443619499801,31.6982157787217
116.91,0.942021452193562,0.942021452256282,0.942021452002802,101.644114957689,101.644114957689,38.5811205917121,33.8283469877363,45.7497419842005,22.0660259857518,0,0.995005707323505,1.11319564031012,-0,0,0.245439827733836,34.9751754520717
116.92,0.942005684157939,0.942005684221343,0.942005683967001,101.614441843113,101.614441843113,38.5710830955303,33.8007879328985,45.7481863163758,22.065467593839,0,0.995005707323505,1.11299936285451,-0,0,0.22140899330505,31.5507815459696
116.93,0.942021446724861,0.942021446787184,0.942021446532879,100.809927321067,100.809927321067,38.3067444896802,32.994852709786,45.7485659013821,22.0665087098992,0,0.995005707323505,1.11368900993705,-0,0,0.237666858744327,33.8675273710666
116.94,0.942036104450827,0.942036104513327,0.942036104260646,101.062602516118,101.062602516118,38.3898657877778,33.2463604037997,45.7488436938403,22.0673984184785,0,0.995005707323505,1.11340460811294,-0,0,0.21013874255004,29.9447708133807
116.95,0.942088236102429,0.942088236166754,0.942088235912776,99.3060970169078,99.3060970169078,37.8130433050084,31.4845275096021,45.7513881317469,22.0701813755588,0,0.995005707323505,1.11461684370748,-0,0,0.203353732296666,28.977906852275
116.96,0.942155878857744,0.942155878921127,0.942155878666956,98.7403833318767,98.7403833318767,37.6278143323931,30.9116350377466,45.7549581225391,22.073790171591,0,0.995005707323505,1.11528438952614,-0,0,0.212650450606184,30.3026892113812
116.97,0.942221654339066,0.94222165440384,0.942221654149163,99.5016788745408,99.5016788745408,37.8787230662818,31.6660772596482,45.7583876900134,22.0772139248793,0,0.995005707323505,1.11477929802425,-0,0,0.199039861975041,28.3631803314433
116.98,0.94229803632772,0.942298036391332,0.942298036138047,99.0467147570435,99.0467147570435,37.729980550406,31.2031713913141,45.7623992106924,22.081144155037,0,0.995005707323505,1.11510554434533,-0,0,0.200698228923738,28.5994976216327
116.99,0.942401804424769,0.942401804488056,0.942401804234498,97.1015210457661,97.1015210457661,37.0917421368621,29.2470362166171,45.7680467069988,22.0864381221501,0,0.995005707323505,1.11646200826269,-0,0,0.200524493442615,28.5747403155727
117,0.94251939674838,0.942519396812733,0.942519396559506,96.3276780725678,96.3276780725678,36.838680651818,28.4606616784848,45.7745853799075,22.0924310141756,0,0.995005707323505,1.11713246018816,-0,0,0.183069276481892,26.0873718986696
117.01,0.942518300096195,0.942518300154819,0.942518299916021,96.961174754355,96.961174754355,37.0468088038912,29.0943142188778,45.7739908569401,22.092869678537,0,0.995005707323505,1.11696159897578,-0,0,0.186834653402781,26.6239381098962
117.02,0.942544736772177,0.942544736837054,0.942544736584829,95.9176405144814,95.9176405144814,36.7040300435986,28.0480827064909,45.7749738788812,22.0945839291093,0,0.995005707323505,1.11766353581083,-0,0,0.186725263094085,26.6083499909071
117.03,0.942585775655219,0.942585775720866,0.942585775469948,95.3961667780625,95.3961667780625,36.5330166836582,27.5223119498638,45.7768453012083,22.0970095269904,0,0.995005707323505,1.11818800868251,-0,0,0.191864431815478,27.3406815337056
117.04,0.942626684842577,0.942626684905689,0.942626684654937,95.7636224508104,95.7636224508104,36.6541740081517,27.8855501425963,45.7786881196573,22.0993841885568,0,0.995005707323505,1.11804854033059,-0,0,0.201961917761232,28.7795732809755
117.05,0.94267636457413,0.942676364640506,0.942676364388274,96.5004857909975,96.5004857909975,36.8968323779902,28.6174849187324,45.780966234514,22.1020346377512,0,0.995005707323505,1.11736965391893,-0,0,0.190620046611473,27.1633566421349
117.06,0.94272352912258,0.942723529187552,0.942723528938265,96.8330249555463,96.8330249555463,37.0065526265306,28.9454832387004,45.7830197067734,22.1045220100725,0,0.995005707323505,1.11709380910537,-0,0,0.190033356067681,27.0797532396446
117.07,0.942764513080491,0.942764513144839,0.9427645128957,95.7911788478197,95.7911788478197,36.6644508548378,27.899820240531,45.7846348719011,22.1067237353876,0,0.995005707323505,1.11774300518479,-0,0,0.182771443708788,26.0449307285022
117.08,0.942817000419632,0.942817000486768,0.942817000234383,95.1741137060047,95.1741137060047,36.4621104208005,27.2776012655356,45.7869825053955,22.1095299350736,0,0.995005707323505,1.11835281397491,-0,0,0.183361926245809,26.1290744900278
117.09,0.942877257530118,0.942877257595934,0.942877257347034,96.2844909803439,96.2844909803439,36.827647563602,28.3819949656488,45.7898267068811,22.112669307814,0,0.995005707323505,1.11780545979519,-0,0,0.205812707046869,29.3283107541788
117.1,0.942914218879851,0.942914218944121,0.942914218695967,97.4782257401984,97.4782257401984,37.2202817048692,29.572589129131,45.7911266241488,22.1145099869187,0,0.995005707323505,1.11666986417771,-0,0,0.195253473247902,27.8236199378261
117.11,0.942977356795751,0.942977356863209,0.942977356611013,96.612362571749,96.612362571749,36.9362489751254,28.7008614557798,45.7939169805656,22.1175841354036,0,0.995005707323505,1.11709671861684,-0,0,0.187529049649004,26.7228895749831
117.12,0.943043488903239,0.943043488967466,0.943043488718611,97.945504371768,97.945504371768,37.3750406703458,30.0277471625962,45.7969535313254,22.1208036778464,0,0.995005707323505,1.11641255678264,-0,0,0.20871332694514,29.7416490896824
117.13,0.94310466317311,0.943104663239357,0.943104662988614,98.3949782817335,98.3949782817335,37.5233007438072,30.471778996628,45.7995630157139,22.1236362693916,0,0.995005707323505,1.11581327031526,-0,0,0.198692801110728,28.3137241582787
117.14,0.943175353242751,0.943175353307811,0.943175353059877,96.4425460082622,96.4425460082622,36.8821998922281,28.5128261276521,45.8027126040801,22.1270072765299,0,0.995005707323505,1.11703129204565,-0,0,0.185812359901302,26.4782612859355
117.15,0.943265108035098,0.943265108100555,0.943265107851459,97.1169664125247,97.1169664125247,37.1047551116599,29.1784290238815,45.8071637206029,22.1313736680402,0,0.995005707323505,1.11697403974776,-0,0,0.20649130540523,29.4250110202453
117.16,0.943344643633383,0.943344643698859,0.943344643449529,96.7873730764647,96.7873730764647,36.9971681038444,28.8413229680925,45.8109021143643,22.1351479940079,0,0.995005707323505,1.11692058235937,-0,0,0.178956549553899,25.5013083114307
117.17,0.943447468925562,0.943447468991565,0.943447468743725,96.0967903590082,96.0967903590082,36.771216017192,28.1405235217864,45.8161088430312,22.1401579941906,0,0.995005707323505,1.11766925632741,-0,0,0.193029198361346,27.5066607664918
117.18,0.943558964888512,0.94355896495249,0.94355896470553,95.3678190429212,95.3678190429212,36.532748490977,27.4003957015159,45.8218445819453,22.14557875946,0,0.995005707323505,1.1182065229309,-0,0,0.187104254328593,26.6623562418245
117.19,0.943677860263905,0.943677860328495,0.943677860081364,94.4962682218701,94.4962682218701,36.247508839367,26.5168204801345,45.8280489814359,22.1513987602997,0,0.995005707323505,1.11888530849233,-0,0,0.169890663746931,24.2094195839376
117.2,0.943795664386613,0.943795664452607,0.94379566420494,94.2240884809592,94.2240884809592,36.1592746395264,26.2325672222566,45.8342568892601,22.1572643694425,0,0.995005707323505,1.11944394625512,-0,0,0.183846793397137,26.198168059092
117.21,0.943912996539792,0.943912996604577,0.94391299635702,95.4402235338476,95.4402235338476,36.5602154066043,27.4367969042784,45.8404232555775,22.1630033739918,0,0.995005707323505,1.11859374079172,-0,0,0.188088203055591,26.8025689354217
117.22,0.944024847636657,0.944024847702814,0.944024847453658,95.2458891511953,95.2458891511953,36.4974713740518,27.2313381337519,45.846144352685,22.1684066647585,0,0.995005707323505,1.11850793220349,-0,0,0.17847205446302,25.4322677609804
117.23,0.944125387669813,0.944125387733941,0.944125387487174,95.0614436441813,95.0614436441813,36.4378455198476,27.0369619065842,45.8511791767163,22.1733025608809,0,0.995005707323505,1.11867368558693,-0,0,0.175729274713406,25.0414216466603
117.24,0.944224978357125,0.944224978423775,0.94422497817464,94.0040435925064,94.0040435925064,36.0912811054341,25.9697033256563,45.8561439994263,22.1781962674238,0,0.995005707323505,1.11945891704355,-0,0,0.166381211993669,23.7093227090978
117.25,0.944342944365277,0.944342944432441,0.94434294418182,92.801371516567,92.801371516567,35.6971947448617,24.7550364556792,45.8622719874142,22.1840630734736,0,0.995005707323505,1.12060143591421,-0,0,0.166035424895782,23.6600480476489
117.26,0.944442284352379,0.94444228441561,0.944442284171534,93.7434413105739,93.7434413105739,36.0078433085978,25.6870723203551,45.8673356605761,22.1890333296427,0,0.995005707323505,1.12012398999036,-0,0,0.168200708447761,23.9686009538059
117.27,0.944720932049857,0.944720932120989,0.944720931863131,93.5505573920938,93.5505573920938,35.9475344830008,25.4649937230804,45.8831716186944,22.202392050319,0,0.995005707323505,1.12020594064857,-0,0,0.167853754059252,23.9191599534434
117.28,0.945426955131304,0.945426955193873,0.945426954954555,93.0116911657013,93.0116911657013,35.7785105392422,24.8509189949138,45.9248739695455,22.235898201242,0,0.995005707323505,1.12075012293346,-0,0,0.17691866394477,25.2109096121297
117.29,0.94619585182349,0.946195851879898,0.946195851647528,93.7405448109783,93.7405448109783,36.0269085778836,25.4977838656595,45.9704251743567,22.2723357709621,0,0.995005707323505,1.1202567511104,-0,0,0.173543523838774,24.7299521470253
117.3,0.946963572298461,0.946963572350477,0.946963572126581,93.7367119947813,93.7367119947813,36.0344689301562,25.4120796621927,46.0158956491686,22.30873668342,0,0.995005707323505,1.12031117533867,-0,0,0.181309806627906,25.8366474444766
117.31,0.947734751056639,0.947734751106625,0.947734750885021,94.1895587823133,94.1895587823133,36.1921763682826,25.7826722461524,46.0615976396082,22.3452888965526,0,0.995005707323505,1.11999637749268,-0,0,0.18504751180006,26.3692704315086
117.32,0.948470049595891,0.948470049642597,0.948470049425887,94.8634803673412,94.8634803673412,36.4221232825666,26.3782661841869,46.1051121850771,22.3801019980772,0,0.995005707323505,1.11940164394612,-0,0,0.176171882461669,25.1044932507879
117.33,0.949163203282777,0.949163203326227,0.949163203117086,95.1558917676999,95.1558917676999,36.5261779791903,26.5968943649376,46.1460625070445,22.4129348957178,0,0.995005707323505,1.11918661909027,-0,0,0.175164172951632,24.9608946456076
117.34,0.949842975499551,0.949842975542101,0.949842975333857,94.2790824031535,94.2790824031535,36.245773272944,25.6476778233842,46.1862047162926,22.4451998634767,0,0.995005707323505,1.11987277103303,-0,0,0.176185708188524,25.1064634168647
117.35,0.950478130835394,0.950478130875192,0.950478130672145,94.0624915544123,94.0624915544123,36.1818606883104,25.3633724644008,46.2237044940861,22.4754145959255,0,0.995005707323505,1.12019667146981,-0,0,0.175146620695986,24.9583934491779
117.36,0.951080710286817,0.951080710324878,0.9510807101262,94.5822305068076,94.5822305068076,36.359592638582,25.8188592530031,46.2592669405277,22.5041043132768,0,0.995005707323505,1.11999771183161,-0,0,0.186627758241827,26.5944555494604
117.37,0.951651622151478,0.951651622189132,0.95165162199054,95.7413461325125,95.7413461325125,36.74709740012,26.9172736263704,46.2928741082328,22.5311983979094,0,0.995005707323505,1.11905002822512,-0,0,0.185501685424233,26.4339901729531
117.38,0.952184549441847,0.952184549478018,0.952184549282367,95.3541361400595,95.3541361400595,36.6258892054939,26.4735622950845,46.3240976705451,22.5564761744299,0,0.995005707323505,1.1191613598073,-0,0,0.177206894425329,25.2519824556093
117.39,0.952691055009215,0.952691055043512,0.952691054850466,94.6479090989826,94.6479090989826,36.3995236344074,25.7135559024386,46.3537556860877,22.5805975104563,0,0.995005707323505,1.11984023572843,-0,0,0.183371434286093,26.1304293857682
117.4,0.953139716466098,0.953139716501129,0.953139716309173,94.7270726670585,94.7270726670585,36.4306276181943,25.7451761728271,46.3799236595923,22.6019728346392,0,0.995005707323505,1.11981401589913,-0,0,0.17032664501106,24.271546914076
117.41,0.953555079434247,0.953555079466699,0.95355507927872,94.7385904496836,94.7385904496836,36.4391103296066,25.7126837842906,46.4040866835551,22.6218199818379,0,0.995005707323505,1.11999528756874,-0,0,0.178893164993253,25.4922760115385
117.42,0.95393170600612,0.953931706038367,0.953931705850157,94.8221754562029,94.8221754562029,36.4708184237031,25.7565293737111,46.4258654476641,22.6397806348278,0,0.995005707323505,1.11982708784508,-0,0,0.161784424965871,23.0542805576367
117.43,0.954302438575988,0.954302438607072,0.954302438421135,93.6063046972501,93.6063046972501,36.0753505791276,24.5014372747161,46.4472939842656,22.6575734382683,0,0.995005707323505,1.12091442566644,-0,0,0.164707219077463,23.4707787185385
117.44,0.954640090806367,0.95464009083629,0.954640090655145,93.6865752270664,93.6865752270664,36.1055272399296,24.5459586888558,46.4667779335858,22.6738386046248,0,0.995005707323505,1.12114430189301,-0,0,0.17661257451347,25.1672918681695
117.45,0.954939363281272,0.954939363311352,0.954939363128495,92.9535588820721,92.9535588820721,35.8679265310468,23.7814450793938,46.483868341774,22.6882454609043,0,0.995005707323505,1.12156451694862,-0,0,0.154406719375479,22.0029575110058
117.46,0.955228046153315,0.955228046183299,0.955228046001003,92.5894807771232,92.5894807771232,35.7514785269974,23.3868416295333,46.5003755368605,22.7022636107294,0,0.995005707323505,1.12224953927063,-0,0,0.170565698559856,24.3056120447795
117.47,0.955483006566662,0.955483006595805,0.955483006416888,92.6219053631582,92.6219053631582,35.7649516051817,23.3924823589679,46.5148044264546,22.7146185777356,0,0.995005707323505,1.12218719330918,-0,0,0.159635583925729,22.7480707094164
117.48,0.955705084729923,0.955705084759315,0.955705084579626,92.9016249797787,92.9016249797787,35.8593161238444,23.6490050573519,46.527213910149,22.7254060122778,0,0.995005707323505,1.12205117318172,-0,0,0.158713319688279,22.6166480555798
117.49,0.955889178349172,0.955889178379639,0.955889178200298,93.1591175180824,93.1591175180824,35.9459185075824,23.8875061520508,46.5372645957697,22.7343467702619,0,0.995005707323505,1.12182844249892,-0,0,0.156217805068687,22.2610372222879
117.5,0.956077565125152,0.956077565154043,0.9560775649765,92.1080075769279,92.1080075769279,35.6024474718573,22.8169502681507,46.5475322490499,22.7435250597273,0,0.995005707323505,1.1226632884342,-0,0,0.154094555290139,21.9584741288448
117.51,0.956228301384021,0.956228301412935,0.956228301236262,92.8418342293057,92.8418342293057,35.8452203073803,23.5353880264969,46.5555497568439,22.7508964459649,0,0.995005707323505,1.12221432340292,-0,0,0.149133150587618,21.2514739587356
117.52,0.956384144816896,0.956384144845241,0.956384144670288,92.9498749250808,92.9498749250808,35.8823585580165,23.6275536608941,46.5638310131928,22.7584902509938,0,0.995005707323505,1.12217271945183,-0,0,0.158675760497115,22.6112958708389
117.53,0.956510580559812,0.956510580587983,0.956510580411603,93.6544320321366,93.6544320321366,36.1152085983991,24.319521327749,46.5702883064682,22.7646223979194,0,0.995005707323505,1.12162138595596,-0,0,0.17268915391133,24.6082044323646
117.54,0.956589234052338,0.956589234081834,0.956589233906265,94.2314540132672,94.2314540132672,36.3055562446185,24.8893675662072,46.5737340521624,22.7683523948976,0,0.995005707323505,1.12082974638646,-0,0,0.154578890855323,22.0274919468836
117.55,0.956656275737399,0.956656275765802,0.956656275589794,94.3451796880597,94.3451796880597,36.3434859158549,24.9971662955676,46.5764512565618,22.7715621359303,0,0.995005707323505,1.12080268716887,-0,0,0.166136556848375,23.6744593508934
117.56,0.956703140166948,0.956703140193457,0.956703140019028,93.9714177717557,93.9714177717557,36.2209427742069,24.6197066411998,46.5779083825208,22.7738027480352,0,0.995005707323505,1.12106289895815,-0,0,0.175492031952831,25.0076145532785
117.57,0.956733691120728,0.956733691148516,0.956733690974522,94.7995568918909,94.7995568918909,36.4932543351744,25.4459543534354,46.5783844950988,22.7752180433566,0,0.995005707323505,1.12041671297387,-0,0,0.180138437616823,25.6697273603973
117.58,0.956742778322987,0.956742778350263,0.956742778179447,95.1585626555317,95.1585626555317,36.6111016507713,25.8055532789939,46.5774801027784,22.7755292737594,0,0.995005707323505,1.11988070081897,-0,0,0.163687269744166,23.3254359385437
117.59,0.956825919418344,0.956825919457405,0.956825919282112,95.329536396629,95.329536396629,36.6680253678503,25.9690063033402,46.5811217734032,22.7794083198856,0,0.995005707323505,1.11980600911737,-0,0,0.168615981648189,24.027777384867
117.6,0.956931343641093,0.956931343671513,0.956931343495475,94.7197340431657,94.7197340431657,36.468581398433,25.3492572933816,46.5861101139758,22.7843666358083,0,0.995005707323505,1.12025600241537,-0,0,0.17262140969569,24.5985508816358
117.61,0.956574550996037,0.956574551023193,0.956574550856576,95.4821339200069,95.4821339200069,36.7146932712154,26.1520180343315,46.5628335733746,22.7672823123008,0,0.995005707323505,1.11975332665904,-0,0,0.18234783464741,25.9845664372559
117.62,0.956059316713473,0.95605931674628,0.956059316562044,94.6341978983115,94.6341978983115,36.4296279689058,25.3617741952541,46.529801714394,22.7426219886634,0,0.995005707323505,1.12002473735732,-0,0,0.156110346542708,22.245724382336
117.63,0.955522298767475,0.955522298804811,0.955522298616232,94.3926116483525,94.3926116483525,36.3436245000419,25.1800061801301,46.495543030505,22.7170624377174,0,0.995005707323505,1.12046900093655,-0,0,0.166056418578935,23.6630396474982
117.64,0.954994126574091,0.954994126613621,0.95499412641939,92.7240735910881,92.7240735910881,35.7887100152209,23.5702780599521,46.4618221036117,22.6919734275242,0,0.995005707323505,1.12164482954357,-0,0,0.148894291685408,21.2174365651707
117.65,0.954475764770999,0.95447576481432,0.954475764615365,93.0004856044613,93.0004856044613,35.873213181398,23.9041878146031,46.4288430003224,22.6674547895359,0,0.995005707323505,1.1217965041458,-0,0,0.1572620494291,22.4098420436468
117.66,0.953973354094091,0.953973354138899,0.95397335393743,92.4640834499847,92.4640834499847,35.6907433474805,23.4235592961453,46.3968233001627,22.6437008536767,0,0.995005707323505,1.12225405615702,-0,0,0.169095093187246,24.0960507791825
117.67,0.953464694867432,0.9534646949134,0.953464694706728,92.7229132068038,92.7229132068038,35.7695809029744,23.7388790546126,46.3644331610806,22.6196009911106,0,0.995005707323505,1.12189178950511,-0,0,0.155010058445721,22.0889333285152
117.68,0.952981650124955,0.952981650173913,0.952981649963432,92.9770513458553,92.9770513458553,35.847180514546,24.0467009928711,46.3336136330963,22.5967367198879,0,0.995005707323505,1.121725898933,-0,0,0.160418077506865,22.8595760447283
117.69,0.95251248203345,0.952512482084184,0.952512481873324,91.4359565227319,91.4359565227319,35.3348710993765,22.5578129198337,46.3035902305349,22.5745533723632,0,0.995005707323505,1.12271526319965,-0,0,0.138509144361811,19.7375530715581
117.7,0.952079089603994,0.952079089655655,0.952079089440043,91.5983709881613,91.5983709881613,35.382924148028,22.7683298607096,46.2758729344523,22.5541681929995,0,0.995005707323505,1.12290547554743,-0,0,0.138047208899822,19.6717272682247
117.71,0.951674184312607,0.951674184367074,0.95167418414812,91.4222826746419,91.4222826746419,35.3200538061059,22.6372291821355,46.249896282814,22.5351572096924,0,0.995005707323505,1.12323804483354,-0,0,0.160136906830737,22.81950922338
117.72,0.951269363338537,0.951269363393415,0.951269363174143,91.5319030314399,91.5319030314399,35.3510859693563,22.7919340433355,46.223897740396,22.5160712477084,0,0.995005707323505,1.12293154493403,-0,0,0.151497817560651,21.5884390023928
117.73,0.950890158520864,0.950890158576601,0.950890158353979,91.765231847381,91.765231847381,35.4230789828735,23.0675926200564,46.1994500064431,22.4981892208816,0,0.995005707323505,1.12266566211023,-0,0,0.145582940594604,20.745569034731
117.74,0.950548341807444,0.950548341864756,0.950548341639849,90.3885010489504,90.3885010489504,34.9663074242135,21.7291041687528,46.1772481285365,22.4821487516611,0,0.995005707323505,1.12380755709177,-0,0,0.148342752076689,21.1388421709282
117.75,0.950225132206944,0.950225132264743,0.95022513203914,90.3135291671042,90.3135291671042,34.9376365017177,21.6902486315325,46.1562546403725,22.4670258951992,0,0.995005707323505,1.12404366478052,-0,0,0.1484597325667,21.1555118907548
117.76,0.949924534493416,0.949924534551949,0.94992453432516,90.274797792627,90.274797792627,34.9211421636093,21.6852049512041,46.1366322014125,22.4529606400104,0,0.995005707323505,1.1240756132153,-0,0,0.143986332342955,20.5180523588711
117.77,0.949637265674512,0.949637265733779,0.949637265507287,91.1674250031963,91.1674250031963,35.2109300937521,22.610079959109,46.1178385036737,22.4395065404136,0,0.995005707323505,1.12347908321589,-0,0,0.164295536986156,23.4121140205273
117.78,0.949363880430238,0.949363880490156,0.949363880260331,91.3504195680979,91.3504195680979,35.2676154600338,22.8240525801953,46.0997871810059,22.4265798068967,0,0.995005707323505,1.12287727933626,-0,0,0.144370286706543,20.5727658556824
117.79,0.949121817704267,0.949121817763918,0.949121817534448,91.5930652782918,91.5930652782918,35.344278647457,23.0942244443001,46.08365173681,22.4151890971816,0,0.995005707323505,1.12284842809866,-0,0,0.168092046629988,23.9531166447733
117.8,0.948886975194537,0.948886975255217,0.948886975023444,91.7562506664533,91.7562506664533,35.394899463488,23.2842866821871,46.0679099081907,22.4040540760755,0,0.995005707323505,1.12247144170329,-0,0,0.165163742561173,23.5358333149671
117.81,0.948659321665011,0.948659321725392,0.948659321493582,92.9504430225261,92.9504430225261,35.7844779575385,24.5046525983258,46.0526003083822,22.393190115818,0,0.995005707323505,1.12137014105182,-0,0,0.157016312543281,22.3748245374175
117.82,0.948449079816844,0.948449079877582,0.94844907964488,93.1133738585147,93.1133738585147,35.835292234845,24.6919407725483,46.0382960773853,22.3831370085811,0,0.995005707323505,1.12114377148551,-0,0,0.166674904375094,23.7511738734508
117.83,0.948234057671088,0.948234057732687,0.948234057498087,92.1078429555089,92.1078429555089,35.50199121044,23.7112946340011,46.0236735123613,22.3728748091464,0,0.995005707323505,1.12174706853437,-0,0,0.159594176991315,22.7421702212624
117.84,0.948044490249107,0.948044490310402,0.948044490075476,91.5631739066579,91.5631739066579,35.3204813886276,23.1886075002441,46.0106681039521,22.3638983024617,0,0.995005707323505,1.12229473658909,-0,0,0.153924655169797,21.9342633616961
117.85,0.947879537407718,0.947879537469482,0.947879537232926,91.8448520859525,91.8448520859525,35.4108784035413,23.4895243413159,45.9992150521226,22.356112692514,0,0.995005707323505,1.12222423124312,-0,0,0.155562391449435,22.1676407815444
117.86,0.94772958876706,0.947729588829318,0.947729588590639,91.4804775138064,91.4804775138064,35.2891021017273,23.1427710004299,45.988659130788,22.3490473825884,0,0.995005707323505,1.12253128451183,-0,0,0.161032824525014,22.9471774948145
117.87,0.947592867860653,0.947592867922679,0.947592867685684,91.9211149893455,91.9211149893455,35.4320777420029,23.5996184172395,45.9789224814602,22.3425740906457,0,0.995005707323505,1.12212495582138,-0,0,0.154363605124471,21.9968137302371
117.88,0.947477493355859,0.947477493418576,0.947477493180639,91.5230215723022,91.5230215723022,35.2996222773115,23.2154394505445,45.970456279429,22.3371258423288,0,0.995005707323505,1.12238937655641,-0,0,0.150330734762444,21.4221297036483
117.89,0.947397704751575,0.947397704814721,0.947397704576856,91.2952940298224,91.2952940298224,35.2235880616406,22.9976962267427,45.9641843233071,22.3334134797726,0,0.995005707323505,1.12276596255982,-0,0,0.166950463485122,23.7904410466299
117.9,0.947315386602654,0.9473153866642,0.947315386426158,91.7933634383388,91.7933634383388,35.3860788681438,23.5061108571624,45.957751129472,22.3295014517044,0,0.995005707323505,1.12218885355024,-0,0,0.152325782645539,21.7064240269894
117.91,0.947154191559064,0.947154191625435,0.947154191403079,91.2830151481398,91.2830151481398,35.2161940139667,23.0145703861419,45.9465233866927,22.3219213753052,0,0.995005707323505,1.12264233625311,-0,0,0.158779289323743,22.6260487286334
117.92,0.947042479090757,0.947042479154384,0.947042478917003,89.7896348599454,89.7896348599454,34.7237830209144,21.5346121612658,45.9382952237531,22.3167274749266,0,0.995005707323505,1.12375469595073,-0,0,0.135642608034932,19.3290716449779
117.93,0.94695028502073,0.946950285080737,0.946950284843602,90.1269664266172,90.1269664266172,34.8333496866419,21.8830531832966,45.9313706226686,22.312542620652,0,0.995005707323505,1.12386374764805,-0,0,0.13365328007048,19.0455924100433
117.94,0.946854730049783,0.946854730113617,0.946854729874167,89.597634976199,89.597634976199,34.6580160788663,21.3651835810738,45.9242234294326,22.3082279656926,0,0.995005707323505,1.12450776629967,-0,0,0.151310208402581,21.5617046973678
117.95,0.946765560304814,0.946765560367803,0.946765560130651,89.4332542565533,89.4332542565533,34.6027095573124,21.2116082154997,45.9174601426007,22.3041858984529,0,0.995005707323505,1.12465336234481,-0,0,0.15597158620064,22.2259510335912
117.96,0.946676826523434,0.946676826584774,0.946676826347275,90.696755130231,90.696755130231,35.016727355506,22.4859673665987,45.910720615639,22.3000671479933,0,0.995005707323505,1.12345881459586,-0,0,0.144057219972722,20.5281538461128
117.97,0.946599699178881,0.946599699242683,0.946599699004216,89.6439071997822,89.6439071997822,34.6695174780864,21.4428018236216,45.904586273647,22.2965191025136,0,0.995005707323505,1.1242074832174,-0,0,0.142711677918767,20.3364141034243
117.98,0.946523866773743,0.946523866837525,0.946523866599441,90.4369251288401,90.4369251288401,34.9290411304934,22.2453008730689,45.8985974609476,22.2930267948236,0,0.995005707323505,1.1236769531607,-0,0,0.143933167816685,20.5104764138777
117.99,0.946454446947183,0.946454447009122,0.946454446771809,90.1422855128286,90.1422855128286,34.8311338030472,21.9595236414264,45.8929400694078,22.2898218019944,0,0.995005707323505,1.12387089634007,-0,0,0.151551195286779,21.5960453283659
118,0.946390977903917,0.946390977967669,0.94639097772818,90.6891291608786,90.6891291608786,35.0098799523854,22.5146022433056,45.8876562323164,22.2868706852566,0,0.995005707323505,1.12346073306904,-0,0,0.165255189307921,23.5488644763787
118.01,0.946293026095637,0.946293026158245,0.946293025921883,91.8933830733457,91.8933830733457,35.4042913195982,23.7309850397091,45.8802351018221,22.2821629318145,0,0.995005707323505,1.1221986062307,-0,0,0.156763908121229,22.3388569072751
118.02,0.946211977097342,0.94621197716065,0.946211976920752,90.5694296779726,90.5694296779726,34.9679037874082,22.4173981727191,45.8737462626383,22.2782852426151,0,0.995005707323505,1.12303025063021,-0,0,0.147242268256838,20.9820232265994
118.03,0.946146469455677,0.946146469519957,0.9461464692822,91.0873768825359,91.0873768825359,35.137121110845,22.9438773488833,45.8683029949739,22.2751965386786,0,0.995005707323505,1.12285539079135,-0,0,0.152401637638528,21.7172333634902
118.04,0.946066832137424,0.946066832201213,0.946066831962582,91.8759174899749,91.8759174899749,35.39510886922,23.7425464879595,45.8619890629698,22.2713819390456,0,0.995005707323505,1.1221824147046,-0,0,0.158625086046231,22.604074761588
118.05,0.945998809050962,0.945998809113392,0.945998808872847,92.123809211865,92.123809211865,35.4755182208781,23.9994380727871,45.8563208712595,22.2680502678184,0,0.995005707323505,1.1217312092395,-0,0,0.149508050364686,21.3048971769677
118.06,0.945933951999577,0.945933952063966,0.945933951825818,91.0647844239288,91.0647844239288,35.1264032710828,22.9489880960712,45.8508396234589,22.2649567043987,0,0.995005707323505,1.12264527079107,-0,0,0.161566182983245,23.0231810751125
118.07,0.945866394329455,0.945866394392877,0.945866394156066,91.2531374594737,91.2531374594737,35.1872615848088,23.1461333260803,45.8452599912265,22.2617441421668,0,0.995005707323505,1.12258854219387,-0,0,0.166155387872631,23.6771427718499
118.08,0.945813846362391,0.945813846425865,0.945813846186112,91.1891594118785,91.1891594118785,35.1653533571981,23.0893917231665,45.8405663463454,22.2592013423666,0,0.995005707323505,1.12244304434733,-0,0,0.144540437236684,20.5970123062274
118.09,0.945790791835694,0.945790791898984,0.945790791661362,90.690296190055,90.690296190055,35.0008594276959,22.5944412231577,45.8376959486655,22.2581590182317,0,0.995005707323505,1.12313339484512,-0,0,0.163297569971665,23.2699037209623
118.1,0.945759826953494,0.945759827015329,0.945759826778338,91.4311283267927,91.4311283267927,35.2437423361223,23.3401025052216,45.8343648578042,22.2566609637669,0,0.995005707323505,1.12240134625787,-0,0,0.148539568165757,21.1668884636204
118.11,0.945738001354821,0.945738001419346,0.945738001181219,91.6605788659132,91.6605788659132,35.3186451295481,23.5734150071654,45.8315631982023,22.2556006605455,0,0.995005707323505,1.12222147604514,-0,0,0.152757789101996,21.7679849470344
118.12,0.945714074945931,0.945714075010402,0.94571407477206,90.2349650817367,90.2349650817367,34.849525423268,22.1518724031771,45.8286008860715,22.2544917924881,0,0.995005707323505,1.12330709766296,-0,0,0.149763130169019,21.3412460490853
118.13,0.945704537318567,0.945704537382203,0.945704537144049,90.7441403272837,90.7441403272837,35.0165273095281,22.663424970535,45.8266125821463,22.2541027746024,0,0.995005707323505,1.12315059919829,-0,0,0.155598318433826,22.1727603768202
118.14,0.945704655857754,0.945704655923263,0.945704655684389,89.5157654789194,89.5157654789194,34.6125263470748,21.4364473626528,45.8251474789283,22.2541706373382,0,0.995005707323505,1.12398621194894,-0,0,0.13576242341837,19.3461453371177
118.15,0.945715682142615,0.94571568220731,0.945715681970638,89.6107289709442,89.6107289709442,34.6436326132063,21.5314425217534,45.8244413114147,22.2548451377761,0,0.995005707323505,1.1242796109645,-0,0,0.141495098599648,20.1630515504499
118.16,0.945731816014756,0.945731816078767,0.945731815840578,89.6099806738839,89.6099806738839,34.6433365716357,21.530217842307,45.8240306427729,22.255732188804,0,0.995005707323505,1.12429105589316,-0,0,0.138566739693349,19.7457604063022
118.17,0.945745841643666,0.945745841707713,0.945745841470479,89.2630977668833,89.2630977668833,34.5292472121833,21.1830520536514,45.8234888290598,22.256556884172,0,0.995005707323505,1.1247641070192,-0,0,0.158054166927222,22.5227187871291
118.18,0.945731141761004,0.945731141824697,0.945731141586941,90.0356282190597,90.0356282190597,34.7827534259433,21.9584788541085,45.8212087827044,22.2559405822468,0,0.995005707323505,1.12400417302856,-0,0,0.156296099395812,22.2721941639032
118.19,0.945721197703808,0.945721197768435,0.945721197530845,89.0724648212877,89.0724648212877,34.4658052430415,20.997791324354,45.819131323899,22.2555421730347,0,0.995005707323505,1.12457417528402,-0,0,0.139540686988336,19.8845478958378
118.2,0.94571811587082,0.945718115936453,0.945718115697783,89.5690874465238,89.5690874465238,34.6287611081344,21.4960146247384,45.8175496638486,22.2555231579367,0,0.995005707323505,1.12445221658593,-0,0,0.148072084554041,21.1002720489509
118.21,0.945706565338319,0.945706565403367,0.945706565165625,90.1213298594158,90.1213298594158,34.809889699753,22.0509017253241,45.8154125628231,22.2550155712686,0,0.995005707323505,1.12379757192473,-0,0,0.134967636837346,19.2328882493218
118.22,0.94569458766652,0.945694587732279,0.945694587495593,89.7194865917062,89.7194865917062,34.6774160828934,21.6517407484163,45.8132187879594,22.2545270553305,0,0.995005707323505,1.12419181654328,-0,0,0.145101540160161,20.676969472823
118.23,0.945665878874726,0.945665878939275,0.945665878701637,90.8473998308031,90.8473998308031,35.0475581334445,22.7841555646595,45.8100456157291,22.2531986504145,0,0.995005707323505,1.1233338410034,-0,0,0.161864976641854,23.0657591714642
118.24,0.945619389894522,0.945619389959254,0.945619389721335,90.4996777199714,90.4996777199714,34.9324536404719,22.4430444178559,45.8056886627944,22.250944639321,0,0.995005707323505,1.12320975590847,-0,0,0.147295961016862,20.9896744449028
118.25,0.945582747633656,0.945582747699571,0.945582747462287,90.3078742310974,90.3078742310974,34.8687201214833,22.25668333804,45.8019628608571,22.2492280322002,0,0.995005707323505,1.12352203220741,-0,0,0.15837865862206,22.5689588536435
118.26,0.945530853250958,0.945530853317028,0.945530853077672,91.718841397235,91.718841397235,35.3316170088639,23.6747787837194,45.797343625609,22.2467189879066,0,0.995005707323505,1.12240106213462,-0,0,0.17083205044436,24.3435671883213
118.27,0.945473583583779,0.94547358364787,0.945473583409038,90.9852036678386,90.9852036678386,35.0895304380687,22.9490431699672,45.7922764129696,22.2438840849018,0,0.995005707323505,1.12252079853112,-0,0,0.147898984753684,21.0756053274
118.28,0.945409887277358,0.945409887343165,0.945409887104452,91.9675922202496,91.9675922202496,35.4114182763957,23.9398559315967,45.7869189617901,22.2408173268628,0,0.995005707323505,1.12204610845837,-0,0,0.169113056509344,24.0986105525815
118.29,0.945328329151052,0.945328329218093,0.94532832897956,92.3541062653346,92.3541062653346,35.5372291215566,24.3368828509034,45.7804151041294,22.2368083103018,0,0.995005707323505,1.12148391720439,-0,0,0.169511823406559,24.1554348354347
118.3,0.945258974535541,0.945258974600056,0.945258974361254,93.0102664064227,93.0102664064227,35.751808194934,25.002287186713,45.7746384865717,22.233340733138,0,0.995005707323505,1.12085365387699,-0,0,0.172416481686744,24.569348640361
118.31,0.945177037974816,0.945177038038742,0.945177037801139,91.827481710017,91.827481710017,35.3618012223154,23.8301172676075,45.7680555099663,22.2293089324433,0,0.995005707323505,1.12156420007593,-0,0,0.162394366596546,23.1411972400078
118.32,0.945105994525999,0.945105994591085,0.945105994352001,91.714966678738,91.714966678738,35.3237228286491,23.7268419275021,45.7622366761677,22.2258880750682,0,0.995005707323505,1.12189217403392,-0,0,0.168476615726968,24.0079177410929
118.33,0.945023770067424,0.945023770132233,0.94502376989384,91.3989198599868,91.3989198599868,35.2186198091433,23.4212050542669,45.7557600835378,22.2219547221821,0,0.995005707323505,1.12216091995689,-0,0,0.167482838729152,23.8663045189041
118.34,0.94494585943071,0.944945859496347,0.944945859257975,90.7803509553115,90.7803509553115,35.0141379812112,22.8125138380471,45.7495666198581,22.2182704974062,0,0.995005707323505,1.12269200220698,-0,0,0.163182541075028,23.2535121031915
118.35,0.944862608235213,0.944862608302027,0.944862608062455,90.2929318055434,90.2929318055434,34.8527074785589,22.3354789967921,45.7430845693901,22.2143682393612,0,0.995005707323505,1.1230747515436,-0,0,0.140572625584242,20.0315991457544
118.36,0.944793390234437,0.944793390298672,0.944793390060366,89.8333696806451,89.8333696806451,34.7006111660601,21.884609177853,45.737516076519,22.2112444262731,0,0.995005707323505,1.12384090237785,-0,0,0.155569306513462,22.1686261781683
118.37,0.944695157921051,0.944695157985891,0.944695157747996,90.5226525493826,90.5226525493826,34.9257853741203,22.5857545816607,45.7302151178857,22.2066828498362,0,0.995005707323505,1.12322357674947,-0,0,0.14632766146133,20.8516917582395
118.38,0.944587951582721,0.944587951648197,0.944587951409928,89.9954772673643,89.9954772673643,34.751018329832,22.071413469952,45.7223319351884,22.2017318622239,0,0.995005707323505,1.12371211760076,-0,0,0.159508471145285,22.7299571382032
118.39,0.944489617588229,0.944489617653353,0.944489617414811,89.67736381857,89.67736381857,34.6450695034327,21.765201838745,45.7149841542379,22.1971778255871,0,0.995005707323505,1.12386671418382,-0,0,0.147331909976033,20.9947971715847
118.4,0.944392258419802,0.944392258486933,0.944392258248634,89.969814686561,89.969814686561,34.7398198198287,22.0694090465551,45.7077216595845,22.1926839804214,0,0.995005707323505,1.12370470217239,-0,0,0.142350170451319,20.2848992893129
118.41,0.94427754650709,0.944277546573938,0.944277546336536,89.8438633663761,89.8438633663761,34.6968443143027,21.9570724277887,45.6994007311059,22.1873902074815,0,0.995005707323505,1.12390953541323,-0,0,0.154839908357158,22.0646869408951
118.42,0.944180060222457,0.944180060287522,0.944180060050053,89.0372078625759,89.0372078625759,34.4303260239929,21.1622384286245,45.692082664043,22.1828867699084,0,0.995005707323505,1.12438412892124,-0,0,0.134814529387318,19.2110704376928
118.43,0.944068852989104,0.944068853055374,0.944068852817454,90.1007755432397,90.1007755432397,34.7783763536472,22.2389798139294,45.6840222847939,22.1777734445164,0,0.995005707323505,1.12381968332249,-0,0,0.148919759685086,21.2210657551248
118.44,0.943957836300312,0.943957836367504,0.943957836130106,89.5841480112241,89.5841480112241,34.6070267030843,21.7356487283899,45.675881788866,22.1726174939683,0,0.995005707323505,1.12406920961772,-0,0,0.153456817343368,21.8675964714299
118.45,0.9438483280627,0.943848328127824,0.943848327891188,89.271870070709,89.271870070709,34.5028614408445,21.4365048000734,45.6678342693851,22.1675310012505,0,0.995005707323505,1.12423180667189,-0,0,0.14093814826383,20.0836861275957
118.46,0.943732367397736,0.943732367464405,0.943732367226397,90.4600383678012,90.4600383678012,34.8918034703313,22.6384419972418,45.6594519129258,22.1621444576336,0,0.995005707323505,1.12349192197445,-0,0,0.161903707153159,23.0712782693251
118.47,0.943779607005106,0.943779607062673,0.94377960682306,91.0083740676786,91.0083740676786,35.0723204288217,23.1832776061455,45.6608039289076,22.1642925326255,0,0.995005707323505,1.12265442520847,-0,0,0.151299003321929,21.5601079733749
118.48,0.944248827016511,0.944248827079436,0.944248826846804,91.4017364125394,91.4017364125394,35.2068045597222,23.5278959078589,45.6875600420113,22.1862804626692,0,0.995005707323505,1.12233126182064,-0,0,0.159046013521003,22.6640569267429
118.49,0.94484458485407,0.944844584908134,0.944844584696253,91.5376511519142,91.5376511519142,35.2581389543654,23.6015320114252,45.7219308988802,22.2141882416089,0,0.995005707323505,1.12203068952624,-0,0,0.143211178939081,20.407592998819
118.5,0.945493535684728,0.945493535746031,0.945493535525888,91.1356661804495,91.1356661804495,35.1333049100611,23.1313929849184,45.7595609721082,22.2447122234229,0,0.995005707323505,1.12259947515087,-0,0,0.160697469349043,22.8993893822387
118.51,0.946088758877507,0.946088758930538,0.946088758713151,91.2855126300286,91.2855126300286,35.1892322250593,23.2187988049744,45.7940012382056,22.2727125868486,0,0.995005707323505,1.12254840368299,-0,0,0.168236327486785,23.9736766668668
118.52,0.94667618494853,0.946676184997747,0.946676184787126,91.8972517831344,91.8972517831344,35.396888302753,23.7689420146854,45.8279924177092,22.3003173507398,0,0.995005707323505,1.12198936421159,-0,0,0.162751658361021,23.1921113164455
118.53,0.947257350634422,0.947257350679286,0.94725735047297,91.9598145347152,91.9598145347152,35.4239643564156,23.770589144617,45.861598415021,22.3276269750773,0,0.995005707323505,1.12179895557265,-0,0,0.144685152989574,20.6176343010143
118.54,0.947824905479713,0.947824905525184,0.947824905321419,91.8621230420267,91.8621230420267,35.3982222328166,23.6132723830057,45.8944464531716,22.3544042058494,0,0.995005707323505,1.12217544964883,-0,0,0.165487044111176,23.5819037858426
