t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
118.55,0.948380833597592,0.94838083364138,0.948380833441923,90.8928849031524,90.8928849031524,35.0858792940372,22.5856698394909,45.9265840742432,22.3806309894182,0,0.995005707323505,1.12277289310624,-0,0,0.143085643840244,20.3897042472347
118.56,0.948937886306101,0.948937886345935,0.948937886149237,91.4729020112194,91.4729020112194,35.282790174976,23.1069593612294,45.9589198864607,22.4070227635293,0,0.995005707323505,1.12275930544793,-0,0,0.160626220098682,22.8892363640621
118.57,0.949441719207529,0.949441719247597,0.949441719052349,91.9050899629085,91.9050899629085,35.4304817999325,23.4862786498005,45.9879995531657,22.4308117599422,0,0.995005707323505,1.12221308665079,-0,0,0.144930335197483,20.6525727656413
118.58,0.9499358310147,0.949935831052677,0.949935830860779,90.4130194521373,90.4130194521373,34.9455868643252,21.9422841741763,46.0164776843253,22.4542575936356,0,0.995005707323505,1.12351132802617,-0,0,0.144712580679984,20.6215427468977
118.59,0.95042950033065,0.950429500365662,0.950429500176654,89.4996169477298,89.4996169477298,34.650904427609,20.9768060709297,46.0450233556048,22.4777875211954,0,0.995005707323505,1.12455100777392,-0,0,0.137329460891809,19.5694481770828
118.6,0.950901660116955,0.95090166015312,0.950901659964795,90.4800567545404,90.4800567545404,34.9784641311017,21.9073660410177,46.0723656053078,22.5003251082148,0,0.995005707323505,1.12412104623181,-0,0,0.149408255018044,21.2906763400712
118.61,0.951353379702686,0.951353379736568,0.951353379550642,90.3864286525604,90.3864286525604,34.9527396344374,21.7662206917967,46.098388588151,22.5218193726127,0,0.995005707323505,1.12397387079063,-0,0,0.135598125874606,19.3227329371313
118.62,0.951791887769271,0.95179188780163,0.951791887618719,88.9643949309935,88.9643949309935,34.4902350584121,20.2980043182196,46.1236003576957,22.5427902550783,0,0.995005707323505,1.12529224664051,-0,0,0.129108857921744,18.3980122538486
118.63,0.952228991843467,0.952228991875792,0.952228991693637,89.9581401322693,89.9581401322693,34.8217647954901,21.2455511888906,46.1488517600906,22.5637371832882,0,0.995005707323505,1.12492637671397,-0,0,0.14891755988826,21.220752284077
118.64,0.95263926586257,0.952639265894859,0.952639265713986,88.90581307748,88.90581307748,34.4804473459043,20.1501004944673,46.1723613413241,22.5833512416885,0,0.995005707323505,1.12552369105643,-0,0,0.128584684166107,18.3233174936703
118.65,0.953056015385466,0.953056015416991,0.953056015237032,88.526638127847,88.526638127847,34.3604749692706,19.7269219189636,46.1963357247051,22.6033804841782,0,0.995005707323505,1.12623202498955,-0,0,0.132779858609016,18.9211298517848
118.66,0.953443314980805,0.953443315013163,0.953443314834756,90.230585626993,90.230585626993,34.9248546546433,21.3900584467446,46.2185762782124,22.6219509020361,0,0.995005707323505,1.12501461331194,-0,0,0.153950065010061,21.9378842639337
118.67,0.953805499838201,0.953805499868007,0.953805499691213,89.4557336877148,89.4557336877148,34.6741654590695,20.5773923196051,46.2391211516432,22.6392202164666,0,0.995005707323505,1.12515565338105,-0,0,0.132694596197111,18.9089799580882
118.68,0.954163736205189,0.954163736236399,0.954163736059379,89.9134280062129,89.9134280062129,34.8285619643469,20.9975561479043,46.259495324418,22.6563765338906,0,0.995005707323505,1.12509289414786,-0,0,0.14932305706418,21.2785356316457
118.69,0.954519710506383,0.954519710534924,0.95451971035916,90.4274970170082,90.4274970170082,35.001451971685,21.4744715161986,46.2796907913958,22.6733347094137,0,0.995005707323505,1.12447890363398,-0,0,0.142663285402189,20.329518169812
118.7,0.954844460827792,0.954844460857154,0.954844460682446,91.3672127040106,91.3672127040106,35.3138740666932,22.380478945224,46.2979665060199,22.6887672527667,0,0.995005707323505,1.12367184888509,-0,0,0.149100198097041,21.2467782288284
118.71,0.955168385897776,0.95516838592653,0.955168385752378,91.2216835613397,91.2216835613397,35.2695714472437,22.2014256172705,46.3161265135513,22.7041314305179,0,0.995005707323505,1.12365916336038,-0,0,0.156496060595957,22.3006886349238
118.72,0.955484963562259,0.955484963591566,0.955484963417762,91.2318818665975,91.2318818665975,35.27636814187,22.1788954158073,46.3338432426519,22.7191432081383,0,0.995005707323505,1.12361484706985,-0,0,0.159013852161859,22.6594739330649
118.73,0.955790839323085,0.955790839351945,0.955790839178125,92.5120264340503,92.5120264340503,35.7004534270162,23.4274960828325,46.3509333786364,22.7335969725814,0,0.995005707323505,1.12259920520719,-0,0,0.168045731743277,23.946516773417
118.74,0.956082599419161,0.956082599447485,0.956082599273813,92.1094535861048,92.1094535861048,35.5712731451679,22.9950488503724,46.3670725491997,22.7473321865327,0,0.995005707323505,1.12263530649644,-0,0,0.160902085358204,22.9285471635441
118.75,0.956383212144651,0.956383212171403,0.956383211998853,92.6442615360467,92.6442615360467,35.7503067186498,23.4989747643873,46.3837946548673,22.7614921167921,0,0.995005707323505,1.12215307942123,-0,0,0.144096600838704,20.5337656195153
118.76,0.956694023832032,0.956694023858681,0.956694023686631,92.0055068938715,92.0055068938715,35.5437337917287,22.8281085623705,46.4011538766323,22.7762444548686,0,0.995005707323505,1.12292621322739,-0,0,0.168798016432173,24.0537173415846
118.77,0.956978879664106,0.956978879692172,0.95697887951991,93.6357544431459,93.6357544431459,36.0826464722943,24.429122498367,46.4169787435712,22.7896532012078,0,0.995005707323505,1.12157110323821,-0,0,0.168905154861267,24.0689845677305
118.78,0.957264400746149,0.95726440077306,0.957264400600409,92.5594297231162,92.5594297231162,35.7319391343075,23.3236270831238,46.4327306917035,22.803071948289,0,0.995005707323505,1.12202231880235,-0,0,0.142486934688401,20.3043881930971
118.79,0.957565168351801,0.95756516837774,0.957565168206523,92.2873218534639,92.2873218534639,35.6457683263289,23.0204239557791,46.4495299906694,22.8173679070154,0,0.995005707323505,1.12259787573589,-0,0,0.148685392709771,21.1876684611424
118.8,0.957850281193871,0.957850281220955,0.957850281049514,91.6952568591748,91.6952568591748,35.4542531250403,22.3989116944511,46.4653981016445,22.8309470630793,0,0.995005707323505,1.12314279189867,-0,0,0.141148569131421,20.1136711012275
118.81,0.957589379887007,0.957589379915502,0.957589379749574,91.4971215472738,91.4971215472738,35.3857913832511,22.2306303250495,46.4479643882375,22.8185268339868,0,0.995005707323505,1.12345680889099,-0,0,0.14058494965035,20.0333553251749
118.82,0.95719067659243,0.957190676623938,0.957190676443115,91.1114179434294,91.1114179434294,35.2540633914983,21.88967805057,46.4221539325973,22.799585960262,0,0.995005707323505,1.12390229083077,-0,0,0.1511935121223,21.5450754774278
118.83,0.956756972070975,0.956756972102765,0.956756971917567,91.9313682021162,91.9313682021162,35.5182051620292,22.7582233286318,46.3942286167312,22.7789162567532,0,0.995005707323505,1.12318146800163,-0,0,0.153009881413761,21.803908101461
118.84,0.956316517613631,0.956316517652836,0.956316517461911,90.9030899870733,90.9030899870733,35.1747704692175,21.779354103231,46.3658127678635,22.7579231159787,0,0.995005707323505,1.12379148112349,-0,0,0.144283235267438,20.56036102561
118.85,0.955877433893781,0.955877433934557,0.955877433740618,90.9442803978144,90.9442803978144,35.1828829111645,21.86968640689,46.3375511678981,22.7370428230262,0,0.995005707323505,1.12386044048468,-0,0,0.139051153608844,19.8147893892602
118.86,0.955434267291292,0.955434267335359,0.955434267135777,91.1107674981284,91.1107674981284,35.2321347173044,22.085717426831,46.3090617358679,22.7159883354295,0,0.995005707323505,1.12385696596267,-0,0,0.154469784025641,22.0119442236539
118.87,0.955001252577321,0.955001252624234,0.955001252420257,91.4531866424983,91.4531866424983,35.3393267582689,22.4766701936377,46.2811690555302,22.6953473933304,0,0.995005707323505,1.12336792364276,-0,0,0.150297420399195,21.4173824068853
118.88,0.954571067394115,0.954571067441873,0.954571067235666,91.6998468462574,91.6998468462574,35.4150757316993,22.7715756946598,46.2534379431797,22.6748332084179,0,0.995005707323505,1.12308675373619,-0,0,0.155333363263352,22.1350042650277
118.89,0.954150662163871,0.954150662214412,0.954150662004332,91.3943718520836,91.3943718520836,35.3094582157114,22.5133110606714,46.2262832675306,22.6547775238816,0,0.995005707323505,1.1231756194507,-0,0,0.151773758207945,21.6277605446322
118.9,0.953754406998953,0.953754407050005,0.953754406838926,91.5653103090816,91.5653103090816,35.3607215598326,22.728773963695,46.2006381875401,22.6358981578464,0,0.995005707323505,1.12309357624763,-0,0,0.160209417830814,22.829842040891
118.91,0.953386587432252,0.953386587485924,0.953386587270328,91.4822613601597,91.4822613601597,35.3288342438846,22.6872083846644,46.1767098431934,22.618343132302,0,0.995005707323505,1.12299138286434,-0,0,0.152674853328112,21.756166599256
118.92,0.953045760585807,0.953045760640019,0.953045760422847,90.9528969574185,90.9528969574185,35.1505701588574,22.1963460474863,46.1544356449977,22.6021152649345,0,0.995005707323505,1.1233783064523,-0,0,0.143861606286767,20.5002788958643
118.93,0.952734716494901,0.952734716550168,0.952734716332186,92.1159228345633,92.1159228345633,35.5289323679951,23.3945473702844,46.1340558965281,22.5873195677508,0,0.995005707323505,1.12267863443381,-0,0,0.165195800626828,23.5404015893229
118.94,0.952422981132826,0.952422981190836,0.952422980968534,91.7869265354488,91.7869265354488,35.4168644841294,23.1009768529397,46.1135411878528,22.5724084946563,0,0.995005707323505,1.12258525570663,-0,0,0.160002721989356,22.8003878834832
118.95,0.952139560736509,0.952139560794157,0.952139560570103,92.2235073892199,92.2235073892199,35.5567682889156,23.5698701841712,46.0947833270219,22.5588538780268,0,0.995005707323505,1.12221308831173,-0,0,0.161187240501418,22.9691817714521
118.96,0.951868492598546,0.951868492654732,0.951868492429741,92.4838492799221,92.4838492799221,35.6388876208746,23.8612199184142,46.0767649512019,22.545864410306,0,0.995005707323505,1.12190271827258,-0,0,0.161940818630017,23.0765666547775
118.97,0.951621502059808,0.95162150211462,0.951621501889419,92.4311541168279,92.4311541168279,35.6183985610268,23.8369248613043,46.0602067692921,22.5340224862315,0,0.995005707323505,1.12186449203777,-0,0,0.1637370096737,23.3325238785022
118.98,0.951397453887916,0.951397453946751,0.951397453719084,92.6247966585003,92.6247966585003,35.6791485694734,24.0564706730167,46.0450589272515,22.5232670582321,0,0.995005707323505,1.121658778168,-0,0,0.163303167477088,23.2707013654851
118.99,0.951187272282215,0.95118727234063,0.951187272111678,91.7668245253081,91.7668245253081,35.3944100921197,23.2228901729611,46.0307385071507,22.5131958451963,0,0.995005707323505,1.12217353727791,-0,0,0.145515355064926,20.7359380967519
119,0.950996248820645,0.950996248879173,0.95099624864986,96.9670636590614,96.9670636590614,37.1011860331867,28.445044286895,46.0178637095215,22.5041556626449,0,0.995005707323505,1.11972826290254,-0,0,0.382945241073589,54.5696968529864
119.01,0.950597434676434,0.950597434733054,0.950597434503245,118.692845260587,118.692845260587,44.2370615528762,50.2176939099906,45.9917568273074,22.4833945232887,0,0.995005707323505,1.10496876491093,-0,0,0.384759786906546,54.8282696341828
119.02,0.950135046431543,0.950135046491815,0.950135046256121,121.716393302911,121.716393302911,45.2248230219622,53.2971780087688,45.9605248302746,22.4586904638674,0,0.995005707323505,1.10201019154705,-0,0,0.371370143514266,52.920245450783
119.03,0.949666942718899,0.949666942776326,0.949666942541662,122.825633413444,122.825633413444,45.5833342560157,54.4627781729474,45.9290437638417,22.4338114766545,0,0.995005707323505,1.10117669001227,-0,0,0.370859512789371,52.8474805724854
119.04,0.949223665750863,0.949223665809431,0.949223665571449,119.990594626118,119.990594626118,44.6457636249022,51.6808711893125,45.899311845371,22.4104115914348,0,0.995005707323505,1.1022310287808,-0,0,0.346980563203839,49.4447302565471
119.05,0.948827853098907,0.948827853160591,0.948827852917341,118.853476587325,118.853476587325,44.2669209788132,50.5908403353995,45.8729334179057,22.3897028340195,0,0.995005707323505,1.10280790413221,-0,0,0.333898737473398,47.5805700899593
119.06,0.948455672484804,0.948455672541138,0.94845567230102,118.610685383936,118.610685383936,44.1823718954732,50.3919489858804,45.8483274478643,22.3704089501913,0,0.995005707323505,1.1030060126629,-0,0,0.33918149107439,48.3333624781005
119.07,0.948099067300337,0.948099067356698,0.948099067113905,116.85899572192,116.85899572192,43.6020930416135,48.6820821936035,45.8248629224756,22.3520506058406,0,0.995005707323505,1.10373502169271,-0,0,0.316929919996322,45.1625135994758
119.08,0.947781211383587,0.947781211441604,0.947781211196184,114.501153211338,114.501153211338,42.8231037418609,46.3611286386566,45.8040896726332,22.3359349000481,0,0.995005707323505,1.10497726470267,-0,0,0.322314247633326,45.9297802877489
119.09,0.947476639307901,0.947476639363966,0.947476639118768,113.35573556314,113.35573556314,42.4428211499961,45.2507272375766,45.7843620392523,22.3206462863107,0,0.995005707323505,1.10556941507922,-0,0,0.305111187469465,43.4783442143988
119.1,0.947181993358898,0.947181993415518,0.947181993169469,114.109468260944,114.109468260944,42.6869168547694,46.0380242998244,45.7654530752463,22.3059908858735,0,0.995005707323505,1.10533813699049,-0,0,0.312658616629413,44.5538528696914
119.11,0.946899816332867,0.946899816390691,0.946899816143117,113.589718541375,113.589718541375,42.5125916384957,45.550428938072,45.7473344923918,22.2919551109112,0,0.995005707323505,1.10550904953852,-0,0,0.303190954211294,43.2047109751094
119.12,0.946633041721578,0.946633041777055,0.94663304153132,112.55109547725,112.55109547725,42.1679310195935,44.5419687574629,45.7302965534939,22.2788301662935,0,0.995005707323505,1.10607823520457,-0,0,0.310478518063955,44.2431888241136
119.13,0.946387397434616,0.946387397489236,0.946387397243017,111.475327388273,111.475327388273,41.8113277332042,43.4938912654465,45.7146372410279,22.266798881799,0,0.995005707323505,1.10659297415501,-0,0,0.297471264583123,42.389655203095
119.14,0.94614488792655,0.946144887982636,0.946144887735231,111.499128981355,111.499128981355,41.8162013716269,43.5447619785421,45.6993170901501,22.2550499126629,0,0.995005707323505,1.10668830636524,-0,0,0.301547166730149,42.9704712590462
119.15,0.94591548310733,0.945915483164032,0.945915482915485,111.771598838813,111.771598838813,41.9029640858029,43.8428904046217,45.6848088909404,22.2438995432508,0,0.995005707323505,1.10648656557105,-0,0,0.285929571216406,40.7449638983379
119.16,0.945687038693053,0.945687038749454,0.945687038500375,112.303234687346,112.303234687346,42.0749365893768,44.3999319248031,45.6704336668796,22.2328690956638,0,0.995005707323505,1.10629474815465,-0,0,0.29960737379243,42.6940507654213
119.17,0.945438770880862,0.94543877093766,0.94543877068846,110.417557097001,110.417557097001,41.4521427063365,42.5417824988036,45.6548396742088,22.2209349239883,0,0.995005707323505,1.10711097890295,-0,0,0.283106676176491,40.34270135515
119.18,0.945220897005068,0.945220897062022,0.945220896812325,110.24937700838,110.24937700838,41.3942491713925,42.3975427237119,45.6412446950079,22.2105895896603,0,0.995005707323505,1.10733427751483,-0,0,0.283656052324129,40.4209874561883
119.19,0.944987988280572,0.944987988338921,0.944987988088211,111.440003178307,111.440003178307,41.7828042104507,43.61371650161,45.6267777706788,22.1995089060178,0,0.995005707323505,1.10677485030322,-0,0,0.291809797606261,41.5828961588921
119.2,0.944770636681464,0.944770636738238,0.94477063648735,111.426604242558,111.426604242558,41.7757848739813,43.6243030640787,45.6131903562363,22.1891108222428,0,0.995005707323505,1.10669583979105,-0,0,0.295674080056305,42.1335564080234
119.21,0.944544004355061,0.9445440044131,0.944544004161556,109.873400763602,109.873400763602,41.2625512841677,42.0960121169408,45.5990516803746,22.1783369662865,0,0.995005707323505,1.10740590002308,-0,0,0.283905596250208,40.4565474656547
119.22,0.944317607481401,0.944317607539806,0.9443176072887,108.846134739184,108.846134739184,40.922212524698,41.0933649591932,45.5850493500957,22.1677204298955,0,0.995005707323505,1.10802036374079,-0,0,0.27461969786755,39.1333069461258
119.23,0.944103603979814,0.944103604037476,0.944103603785551,109.525505617989,109.525505617989,41.1429761410223,41.7959181537916,45.5718694181829,22.1577180460145,0,0.995005707323505,1.10775410877481,-0,0,0.270310957346354,38.5193114218554
119.24,0.943895234612987,0.943895234671854,0.943895234420496,107.379105470239,107.379105470239,40.4350163161027,39.6720453027406,45.5590013218697,22.1480588456288,0,0.995005707323505,1.10884478603704,-0,0,0.258655215392647,36.8583681934522
119.25,0.943688179347573,0.943688179409191,0.9436881791562,107.434016589631,107.434016589631,40.450631429815,39.7491277671039,45.5463353480424,22.1385534744852,0,0.995005707323505,1.1089526617418,-0,0,0.250988975216881,35.7659289684055
119.26,0.943507748443634,0.943507748502581,0.943507748252238,106.589330465849,106.589330465849,40.1708766453452,38.9236712742875,45.5352866406538,22.1303725509073,0,0.995005707323505,1.1095310350737,-0,0,0.264295513603595,37.6621106885123
119.27,0.943318420617811,0.943318420679749,0.9433184204269,105.753102536815,105.753102536815,39.8937941078096,38.1076766164184,45.5236798763111,22.1217460440852,0,0.995005707323505,1.10991378134951,-0,0,0.244054468765752,34.7777617991196
119.28,0.943148331143766,0.943148331203017,0.943148330951605,105.055481238034,105.055481238034,39.6625058666511,37.4280556444543,45.513291280425,22.1141343131547,0,0.995005707323505,1.11045302370397,-0,0,0.245022195681006,34.9156628845434
119.29,0.942985302809458,0.942985302870089,0.942985302618978,104.034057385477,104.034057385477,39.324873694607,36.4238169453013,45.5033371064973,22.1069033336788,0,0.995005707323505,1.11113029555204,-0,0,0.248907768758505,35.469357048087
119.3,0.942815893067765,0.942815893130554,0.942815892878207,103.754375066403,103.754375066403,39.2309661650077,36.1620128766611,45.4930004983432,22.0993616913989,0,0.995005707323505,1.11131803607986,-0,0,0.239829044263224,34.1756388075094
119.31,0.942644178494545,0.942644178554066,0.942644178303713,102.473612719261,102.473612719261,38.8079907017064,34.8993478882497,45.4825063616207,22.0917584693908,0,0.995005707323505,1.11207915731455,-0,0,0.225159568072827,32.0852384503778
119.32,0.942492863199684,0.942492863260097,0.942492863010264,101.693291670548,101.693291670548,38.5497486149891,34.1348153600753,45.4732834264629,22.0851928840097,0,0.995005707323505,1.11269621377283,-0,0,0.216779193713521,30.8910351041768
119.33,0.942333635775507,0.942333635836966,0.942333635586706,101.682519825232,101.682519825232,38.5443588574197,34.1406146822148,45.4636106151656,22.0782945278516,0,0.995005707323505,1.11294216261964,-0,0,0.23605653649623,33.6380564507128
119.34,0.942153547557648,0.942153547618779,0.942153547369289,101.501684844829,101.501684844829,38.4828085330782,33.9788230212438,45.4525773261144,22.0702844974712,0,0.995005707323505,1.11286436415629,-0,0,0.213104521054235,30.3673942502285
119.35,0.941991309177107,0.941991309238634,0.941991308988772,101.617833142185,101.617833142185,38.5190813407671,34.1120455424627,45.4426242053908,22.0631633943311,0,0.995005707323505,1.11296879812641,-0,0,0.227404254271862,32.4051062337403
119.36,0.941811766625629,0.941811766688243,0.941811766438287,101.065340188253,101.065340188253,38.33536574469,33.5786316094778,45.4315479159347,22.0551606628407,0,0.995005707323505,1.11322050336316,-0,0,0.223203235210925,31.8064610175567
119.37,0.941646559330153,0.94164655939197,0.941646559143322,100.185529900668,100.185529900668,38.0442327491039,32.7163192078164,45.4213283254096,22.0478823674417,0,0.995005707323505,1.11387039075259,-0,0,0.233478893727353,33.2707423561478
119.38,0.941476935512422,0.941476935575443,0.941476935325277,101.706984389269,101.706984389269,38.5422984727323,34.2559040789033,45.4108180130389,22.0402622973271,0,0.995005707323505,1.11288336287582,-0,0,0.22102563600626,31.496153130892
119.39,0.941382261842983,0.941382261904434,0.941382261645348,101.328554405429,101.328554405429,38.4167532194378,33.887693094175,45.4047112486553,22.0361500625991,0,0.995005707323505,1.11312017918515,-0,0,0.236036304301424,33.6351733629529
119.4,0.941304048869511,0.94130404893193,0.941304048681782,101.900670329835,101.900670329835,38.6038131797223,34.468454968974,45.3995250111386,22.0326903497228,0,0.995005707323505,1.11264316478436,-0,0,0.223842989919003,31.897626063458
119.41,0.941240454251946,0.941240454315885,0.941240454066211,100.775512818211,100.775512818211,38.2331721280995,33.3503396267308,45.3951864310059,22.0299867604745,0,0.995005707323505,1.11339498117314,-0,0,0.236524759911899,33.7047782874456
119.42,0.941177980952893,0.941177981014723,0.941177980766585,101.604373824727,101.604373824727,38.5047956621482,34.1862237890926,45.3909101582422,22.0272398773918,0,0.995005707323505,1.11279901036375,-0,0,0.214235739211537,30.5285928376441
119.43,0.941113821849062,0.941113821912317,0.941113821661574,101.965114191928,101.965114191928,38.6225356437012,34.5541334888291,45.3865254148784,22.0244552882209,0,0.995005707323505,1.11273918803089,-0,0,0.238242672257737,33.9495807967276
119.44,0.941040676511284,0.941040676575058,0.941040676324984,100.65430773381,100.65430773381,38.1907409086166,33.2516362614894,45.3814976049174,22.0211738674036,0,0.995005707323505,1.11328522412466,-0,0,0.214906143261805,30.6241254148072
119.45,0.940985168654751,0.940985168717594,0.940985168468547,101.180434073391,101.180434073391,38.3629415830063,33.7839807272309,45.3776331129552,22.0188202332045,0,0.995005707323505,1.11323614315152,-0,0,0.230624095493421,32.8639336078125
119.46,0.940950185196983,0.940950185260635,0.940950185010321,99.6334043157667,99.6334043157667,37.853948317274,32.2411170223691,45.3749029836884,22.0173843097092,0,0.995005707323505,1.11400042549002,-0,0,0.206234891972854,29.3884721061317
119.47,0.940934217112121,0.940934217175993,0.940934216926025,98.5484626864511,98.5484626864511,37.4970771892084,31.1580496539325,45.3734125985093,22.0170004340094,0,0.995005707323505,1.11494258612066,-0,0,0.20324741192088,28.9627561987254
119.48,0.940918531241675,0.94091853130574,0.940918531056516,98.9970765801212,98.9970765801212,37.6442749287151,31.6084268303059,45.371994785144,22.0166549646713,0,0.995005707323505,1.11493809424664,-0,0,0.222261687918503,31.6722905283867
119.49,0.940908957464052,0.940908957526976,0.940908957277555,97.637000753316,97.637000753316,37.1970359699869,30.2496236932955,45.3708373218988,22.0165397381217,0,0.995005707323505,1.11565941876061,-0,0,0.208941163168545,29.7741157515177
119.5,0.940922106347504,0.940922106410533,0.940922106161905,97.1594116169281,97.1594116169281,37.040127798513,29.7707817620419,45.3710847305048,22.0175451243814,0,0.995005707323505,1.11607438699671,-0,0,0.191085500135077,27.2296837692485
119.51,0.940954179409704,0.940954179474658,0.940954179224298,95.5230142388777,95.5230142388777,36.5025605734269,28.1309939720928,45.3724745780482,22.0195456887367,0,0.995005707323505,1.11736722764283,-0,0,0.183081607143887,26.0891290180039
119.52,0.940975431013477,0.940975431079203,0.940975430828881,96.0528257469229,96.0528257469229,36.6768815219233,28.6584509403918,45.3732955261458,22.0210792803853,0,0.995005707323505,1.11739005601278,-0,0,0.200831412324904,28.6184762562989
119.53,0.940981054918588,0.940981054983023,0.940981054734023,96.2684975951178,96.2684975951178,36.747747580366,28.8736701144603,45.3730735374958,22.0217539431617,0,0.995005707323505,1.1171340053585,-0,0,0.199324045717311,28.4036765147168
119.54,0.940993031525023,0.940993031590795,0.940993031341301,96.7979069436635,96.7979069436635,36.9217949657446,29.4020804818811,45.3731694853736,22.0226569764089,0,0.995005707323505,1.11673255771721,-0,0,0.200409698584298,28.5583820482625
119.55,0.941015281128041,0.941015281195795,0.941015280944094,95.0670180267259,95.0670180267259,36.3530211403112,27.66917339618,45.3737878700341,22.0240567605117,0,0.995005707323505,1.11781201647128,-0,0,0.190279280641352,27.1147974913927
119.56,0.941045212157298,0.941045212222254,0.941045211972725,95.0637317998962,95.0637317998962,36.3521850619513,27.6629288254943,45.3749371383567,22.0258658360452,0,0.995005707323505,1.11801971817321,-0,0,0.18278634199068,26.0470537336719
119.57,0.941099300801083,0.941099300865803,0.941099300617231,94.6465423021615,94.6465423021615,36.2155795165009,27.2402279798334,45.3775039538519,22.0288103684762,0,0.995005707323505,1.11840918534472,-0,0,0.178623207878443,25.4538071226781
119.58,0.941138033195236,0.941138033262213,0.941138033011799,95.2050475100417,95.2050475100417,36.3994896690602,27.7949046414482,45.3791428810526,22.0309999875409,0,0.995005707323505,1.11811948288852,-0,0,0.179800203011929,25.6215289291999
119.59,0.941200216546067,0.941200216611817,0.94120021636317,94.4678480307076,94.4678480307076,36.1577777798944,27.0514870387033,45.3821024661155,22.0342585258888,0,0.995005707323505,1.11856140926158,-0,0,0.172088305735112,24.5225835672535
119.6,0.941278693968088,0.94127869403453,0.941278693785775,95.5934005968384,95.5934005968384,36.5285157510129,28.1690716529625,45.386068050858,22.0382608930178,0,0.995005707323505,1.11796812040653,-0,0,0.186713386994021,26.606657646648
119.61,0.941354650040313,0.941354650107803,0.941354649857172,95.4359137926606,95.4359137926606,36.4774843504631,28.0041332663596,45.3897517287363,22.0420287975647,0,0.995005707323505,1.11782990135121,-0,0,0.176530611539367,25.1556121443599
119.62,0.941432303164766,0.94143230323049,0.941432302981551,96.0014690752362,96.0014690752362,36.6641245345603,28.5620624068712,45.3935352866356,22.0458713817293,0,0.995005707323505,1.11751564028537,-0,0,0.184910859264152,26.3497974451417
119.63,0.941514936636135,0.941514936701564,0.941514936453253,96.0946966195916,96.0946966195916,36.6955613514546,28.6472762808034,45.3975454142274,22.0498749245608,0,0.995005707323505,1.11732393527444,-0,0,0.181047506126195,25.7992696229828
119.64,0.941625424118602,0.9416254241843,0.941625423934758,95.7436188696687,95.7436188696687,36.5812826755761,28.2851886855582,45.4032133367543,22.0552168473561,0,0.995005707323505,1.11765833981174,-0,0,0.196412523895046,27.9887846550441
119.65,0.941737766823706,0.941737766889519,0.941737766639858,95.3760688420761,95.3760688420761,36.4616069402515,27.9064771478164,45.4089713974622,22.0606202967974,0,0.995005707323505,1.11788051014265,-0,0,0.197252889797219,28.1085367961038
119.66,0.941849218373129,0.941849218438262,0.941849218189972,95.7342692057913,95.7342692057913,36.5804620843625,28.253649630218,45.4146729607512,22.0659466148221,0,0.995005707323505,1.11758648936263,-0,0,0.184800431451734,26.3340614818721
119.67,0.942165823127215,0.942165823186321,0.942165822940936,95.5395440713363,95.5395440713363,36.5199505597218,28.0259449295694,45.4326695522309,22.0809295895361,0,0.995005707323505,1.11779732320672,-0,0,0.186088235345102,26.517573536677
119.68,0.942895957015298,0.942895957075963,0.942895956838462,95.805234618966,95.805234618966,36.6155530791774,28.2144506818664,45.4754783454893,22.1153055916103,0,0.995005707323505,1.1176684759884,-0,0,0.181976415480183,25.9316392059261
119.69,0.943705635409798,0.943705635467743,0.943705635231152,94.699050095668,94.699050095668,36.2611659523647,27.0224847257224,45.5230725493965,22.1534928205492,0,0.995005707323505,1.11848290778925,-0,0,0.173041011781885,24.6583441789186
119.7,0.94455184149641,0.944551841549397,0.94455184131908,94.88897460299,94.88897460299,36.3332356000585,27.1225013871503,45.5729841849428,22.1934890308969,0,0.995005707323505,1.11860161486232,-0,0,0.170561568654119,24.3050235332119
119.71,0.945304786108597,0.94530478616472,0.945304785924438,95.7519595705087,95.7519595705087,36.6254587855361,27.9054904623937,45.6173453627636,22.2291237453515,0,0.995005707323505,1.11824400562515,-0,0,0.196074387864188,27.9406002706468
119.72,0.946066785951115,0.946066785997425,0.946066785779517,94.5003879009946,94.5003879009946,36.2227520429905,26.5730578517481,45.6621782545492,22.2651517946972,0,0.995005707323505,1.11886542677992,-0,0,0.17830339691194,25.4082340599515
119.73,0.946821183694282,0.946821183738098,0.946821183523369,94.8535175791407,94.8535175791407,36.3474200786647,26.8459202558814,45.7066743819536,22.3009229413057,0,0.995005707323505,1.11888253488856,-0,0,0.178031762937634,25.3695262186128
119.74,0.947558385148257,0.947558385189155,0.947558384981163,93.2853197745441,93.2853197745441,35.8403767076758,25.199256420411,45.7501168480132,22.33594650612,0,0.995005707323505,1.12002009647994,-0,0,0.159072067045326,22.6677695539589
119.75,0.948274942527631,0.948274942565836,0.948274942362311,93.3287844382852,93.3287844382852,35.8628478927147,25.1662104848462,45.792452283015,22.370121670424,0,0.995005707323505,1.1204194821438,-0,0,0.162044163423543,23.0912932878548
119.76,0.948984468681468,0.948984468722078,0.948984468520121,93.5853129056359,93.5853129056359,35.9552690164235,25.3469912420391,45.8343732308588,22.403948432738,0,0.995005707323505,1.12033610832173,-0,0,0.158923599733018,22.6466129619551
119.77,0.949650868705644,0.949650868742865,0.94965086854299,93.1230841506188,93.1230841506188,35.8109428842713,24.813630386753,45.8736799392927,22.4357738245731,0,0.995005707323505,1.12081790906698,-0,0,0.166958185461031,23.791541428197
119.78,0.95030256891957,0.950302568955242,0.9503025687583,93.2959119003187,93.2959119003187,35.8751790701552,24.916931753056,45.9121072057209,22.4668729415418,0,0.995005707323505,1.12065844278114,-0,0,0.151175121029504,21.5424547467044
119.79,0.950929602764717,0.950929602799344,0.950929602606614,93.6829174662741,93.6829174662741,36.0095301264402,25.2369914075275,45.9490692610706,22.4968567976759,0,0.995005707323505,1.12067126010736,-0,0,0.176388250853148,25.1353257465736
119.8,0.951526789903913,0.951526789936856,0.951526789745798,94.2378468249211,94.2378468249211,36.1987151141942,25.7283536977425,45.9841729009279,22.5253202262507,0,0.995005707323505,1.12011517226974,-0,0,0.177754285357183,25.3299856633986
119.81,0.952099283911422,0.952099283943467,0.952099283753533,94.3860955555425,94.3860955555425,36.2539323727324,25.8157980786854,46.0177311673412,22.552566309516,0,0.995005707323505,1.1198262801855,-0,0,0.162681846716967,23.1821631571677
119.82,0.95265240857928,0.952652408612475,0.952652408424872,94.3761827558947,94.3761827558947,36.2569421605007,25.7471035853205,46.0501327277569,22.5789464428173,0,0.995005707323505,1.11996773683479,-0,0,0.168319835957056,23.9855766238805
119.83,0.953193287720445,0.953193287751534,0.953193287564855,94.5558183271161,94.5558183271161,36.3221095227304,25.869304534672,46.0817910485563,22.6047227438878,0,0.995005707323505,1.11982282977283,-0,0,0.162451170143904,23.1492917455064
119.84,0.953717714107917,0.953717714137346,0.953717713952615,92.9958529508864,92.9958529508864,35.8153051023436,24.2536016567436,46.1124393254127,22.6298119687301,0,0.995005707323505,1.12107745858662,-0,0,0.160532439357126,22.8758726083905
119.85,0.954202902479847,0.954202902507918,0.954202902326278,94.3090353412013,94.3090353412013,36.2524199418412,25.5151717172805,46.1408222063413,22.6530414175795,0,0.995005707323505,1.12035871296363,-0,0,0.163284299254137,23.2680126437145
119.86,0.954667869559968,0.954667869586115,0.954667869408225,94.239681020307,94.239681020307,36.2348662418144,25.3965045398182,46.1679028046403,22.6752736758485,0,0.995005707323505,1.12037881633947,-0,0,0.172669833684377,24.6054513000238
119.87,0.955119897833858,0.955119897862158,0.955119897681564,95.1149983440113,95.1149983440113,36.5276577552987,26.2239704891631,46.1941950738166,22.6968327810317,0,0.995005707323505,1.11970275220493,-0,0,0.177921416608676,25.3538018667363
119.88,0.955546520964859,0.955546520992719,0.955546520813497,94.3251019643719,94.3251019643719,36.2728111171716,25.3890341343191,46.2188793393086,22.7171884907442,0,0.995005707323505,1.12020229760848,-0,0,0.18285607006165,26.0569899837851
119.89,0.955956428039626,0.955956428066865,0.955956427887859,95.6603214749683,95.6603214749683,36.7162690356569,26.6810130710619,46.2426024628827,22.7367059410237,0,0.995005707323505,1.11927384777925,-0,0,0.184280215945111,26.2599307721783
119.9,0.956330476421966,0.956330476449565,0.95633047627182,94.249402921796,94.249402921796,36.2566772764111,25.2308375272264,46.2640459601703,22.7545194343994,0,0.995005707323505,1.12007946438738,-0,0,0.166010154708301,23.6564470459329
119.91,0.95670642075768,0.956706420784198,0.95670642060728,95.1873190092645,95.1873190092645,36.5691578227988,26.1290692590527,46.2857398220581,22.7725099281536,0,0.995005707323505,1.11977541214225,-0,0,0.182838311841371,26.0544594373953
119.92,0.957057323602277,0.957057323628461,0.957057323452636,95.47101139888,95.47101139888,36.6662982672784,26.3759479074781,46.305844699128,22.7892187922739,0,0.995005707323505,1.1194195846045,-0,0,0.1812125616341,25.8227900328592
119.93,0.957404754328939,0.957404754354235,0.95740475418103,95.4053730721864,95.4053730721864,36.6485759108267,26.2738836142299,46.3257236692837,22.8057657886728,0,0.995005707323505,1.11942638602082,-0,0,0.180115892974316,25.6665147488401
119.94,0.957714036101179,0.9577140361271,0.957714035951763,93.9711917771207,93.9711917771207,36.1805871539831,24.8073609817103,46.343269974992,22.8205608204184,0,0.995005707323505,1.12045561608676,-0,0,0.165857823100756,23.6347397918577
119.95,0.958024361572952,0.958024361597791,0.958024361423439,94.2073282172229,94.2073282172229,36.261637931052,25.0108658011912,46.3609880986115,22.8354743174202,0,0.995005707323505,1.12050814712849,-0,0,0.152255147317541,21.6963584927495
119.96,0.95830957970703,0.958309579731807,0.958309579558619,94.2330348712075,94.2330348712075,36.2732332659807,25.006601418274,46.3771957204841,22.8492377324495,0,0.995005707323505,1.12074717608064,-0,0,0.166849596957989,23.7760675665135
119.97,0.95858864774329,0.95858864776913,0.958588647594753,92.6957220186315,92.6957220186315,35.7710090126135,23.4400125619866,46.3929833452874,22.8627261113575,0,0.995005707323505,1.12185090722739,-0,0,0.155282071533023,22.1276951934558
119.98,0.95886016507659,0.95886016510019,0.958860164927839,92.2147762149813,92.2147762149813,35.6159268692556,22.9303958273582,46.4084095077073,22.8759708799159,0,0.995005707323505,1.12264093873854,-0,0,0.165997689916084,23.654670813042
119.99,0.959117134930687,0.959117134956688,0.959117134783111,91.6445014765537,91.6445014765537,35.4313104501289,22.3330638077784,46.4229386345809,22.8884990341945,0,0.995005707323505,1.12306488686652,-0,0,0.143363068809009,20.4292373052838
120,0.959347890333797,0.959347890358511,0.959347890186731,97.3248591352209,97.3248591352209,37.3009120233566,27.988924174683,46.4361043561004,22.8998306044375,0,0.995005707323505,1.1201782168013,-0,0,0.366843650390117,52.2752201805917
120.01,0.958904544827387,0.958904544851555,0.958904544673139,116.235607266983,116.235607266983,43.5110527714728,46.9509515258507,46.4074742577279,22.8771814834047,0,0.995005707323505,1.10663578709582,-0,0,0.357147564699852,50.8935279697289
120.02,0.958201282587944,0.95820128261859,0.958201282434259,120.57325082238,120.57325082238,44.9279740193526,51.3701396440726,46.3618645515316,22.8412466267759,0,0.995005707323505,1.10302197352009,-0,0,0.343956464464447,49.0137961861838
120.03,0.95744049610315,0.957440496135069,0.957440495945159,121.590173957673,121.590173957673,45.2527534130284,52.474806625062,46.3127533827669,22.8026139498439,0,0.995005707323505,1.1021764756363,-0,0,0.360492173701797,51.3701347525061
120.04,0.95664365810643,0.956643658140141,0.956643657943369,121.522108850077,121.522108850077,45.220522432692,52.498131905091,46.2616110231185,22.7623659218674,0,0.995005707323505,1.10200110593648,-0,0,0.35356847412172,50.3835075623451
120.05,0.955847473609259,0.955847473646078,0.95584747344459,120.803267450821,120.803267450821,44.9744570991747,51.8700439719403,46.2108044948306,22.7224189840497,0,0.995005707323505,1.10224946329116,-0,0,0.347113183718007,49.4636286798159
120.06,0.955075012378807,0.955075012418239,0.955075012210185,119.71186286453,119.71186286453,44.6062739675647,50.8662320139466,46.1617463868337,22.6838844637498,0,0.995005707323505,1.10269772888749,-0,0,0.33518600827944,47.7640061798202
120.07,0.95431669137552,0.954316691415659,0.954316691203241,120.426613400813,120.426613400813,44.8319739363212,51.6664633358715,46.1138754833286,22.6462745816134,0,0.995005707323505,1.10245104735285,-0,0,0.350640980940552,49.9663397840286
120.08,0.953586341888904,0.953586341930777,0.953586341715388,119.027466682799,119.027466682799,44.3632248009193,50.3494860810856,46.0678454296085,22.6101351721044,0,0.995005707323505,1.10297825712196,-0,0,0.347890821646211,49.5744420845851
120.09,0.952874972737688,0.952874972781858,0.952874972561055,118.514935177188,118.514935177188,44.1861627499778,49.9166130638829,46.0232198550957,22.5751022582097,0,0.995005707323505,1.10317749095238,-0,0,0.333321091728506,47.4982555713121
120.1,0.952191375331074,0.952191375375868,0.95219137515139,119.07733976001,119.07733976001,44.3627812632189,50.5552968971191,45.9804959405966,22.5415469222947,0,0.995005707323505,1.10292608069683,-0,0,0.323866741259165,46.1510106294311
120.11,0.951534188323916,0.951534188370956,0.951534188141873,117.061225328608,117.061225328608,43.6922242585097,48.6122065963099,45.9395382628613,22.5094804694364,0,0.995005707323505,1.10382964336976,-0,0,0.324200073207648,46.1985104320898
120.12,0.95089929500871,0.950899295055077,0.950899294826105,118.371084341412,118.371084341412,44.1151670949619,49.9923102784547,45.9001712773225,22.4786027856345,0,0.995005707323505,1.10331931576246,-0,0,0.342017123883659,48.7374401534214
120.13,0.950276336707895,0.950276336755363,0.95027633652352,116.111717590859,116.111717590859,43.3651020072477,47.801855120402,45.8615243213326,22.4483381491248,0,0.995005707323505,1.10417363525281,-0,0,0.317537675969149,45.2491188256037
120.14,0.949689862100314,0.949689862148798,0.949689861914585,116.148185740222,116.148185740222,43.3701217423407,47.9027615641129,45.8253660913367,22.4200580847723,0,0.995005707323505,1.10428374410549,-0,0,0.322938866423624,46.0187884653664
120.15,0.949129950939723,0.949129950988204,0.949129950751734,115.747059125776,115.747059125776,43.231630693249,47.5631257629165,45.7908682662228,22.393065096637,0,0.995005707323505,1.10439315485509,-0,0,0.303683740104069,43.2749329648299
120.16,0.948602189768823,0.948602189819606,0.948602189579945,114.302240569406,114.302240569406,42.7505012257251,46.1759586113215,45.7584683165479,22.3678136415361,0,0.995005707323505,1.10514368189489,-0,0,0.307459612568467,43.8129947910065
120.17,0.948098833794987,0.948098833845591,0.948098833606921,111.977823120428,111.977823120428,41.9805696399884,43.9062877577787,45.7276585763056,22.3438767863435,0,0.995005707323505,1.10625838242317,-0,0,0.28715282990742,40.9192782618074
120.18,0.94762845854071,0.94762845859069,0.947628458350456,111.20644842156,111.20644842156,41.7215255364743,43.1856592047093,45.6990570625961,22.321732154255,0,0.995005707323505,1.10685543713557,-0,0,0.296918379882943,42.3108691333193
120.19,0.947182312227275,0.947182312279047,0.947182312038248,110.18768619644,110.18768619644,41.3814555051679,42.2149912019341,45.6719414038829,22.3007535906231,0,0.995005707323505,1.10733046581293,-0,0,0.278231139718671,39.6479374099106
120.2,0.946771177270334,0.94677117732364,0.94677117708115,108.254954216342,108.254954216342,40.7414064227642,40.3263067397962,45.647035084723,22.281612391823,0,0.995005707323505,1.10842956737961,-0,0,0.269769741428731,38.4421881535942
120.21,0.946384515506962,0.946384515560635,0.946384515316869,108.017150949252,108.017150949252,40.6587619989112,40.1296820120505,45.6237273765908,22.2637415606111,0,0.995005707323505,1.10876336011253,-0,0,0.282221746298916,40.2165988475956
120.22,0.945978204750907,0.94597820480648,0.945978204558224,108.466084895923,108.466084895923,40.8015987378988,40.6220505957911,45.5991896063286,22.2448446938035,0,0.995005707323505,1.10844034617787,-0,0,0.268017139379941,38.1924423616416
120.23,0.945599371072051,0.945599371126533,0.945599370882066,106.691734107047,106.691734107047,40.213991890941,38.8881516252469,45.5762740554036,22.2273084263967,0,0.995005707323505,1.10931107021735,-0,0,0.243941098960145,34.7616066018206
120.24,0.945271102968439,0.945271103024596,0.945271102777731,105.004192959584,105.004192959584,39.655529889582,37.2353169571242,45.556520619437,22.2123553830224,0,0.995005707323505,1.11045665934872,-0,0,0.242115055084998,34.5013953496122
120.25,0.944948833443575,0.944948833500446,0.944948833251424,105.163489179608,105.163489179608,39.7041759072712,37.4285757768286,45.5371942231267,22.1977191796525,0,0.995005707323505,1.11055903989851,-0,0,0.250098414656772,35.6390240885901
120.26,0.944629395934579,0.944629395991424,0.944629395744796,105.327184591057,105.327184591057,39.7542871988203,37.6260751406075,45.5179709446448,22.1831385058046,0,0.995005707323505,1.11044166778426,-0,0,0.251669846623552,35.8629531438561
120.27,0.944305431356387,0.944305431413691,0.94430543116565,105.853149600377,105.853149600377,39.9234077352538,38.18644441764,45.4984229806182,22.1682822021189,0,0.995005707323505,1.11013684717002,-0,0,0.260457239273216,37.1151565964333
120.28,0.94399463850606,0.943994638563082,0.943994638316113,105.054840666646,105.054840666646,39.657397282535,37.4212548715967,45.4795816489006,22.1540041461486,0,0.995005707323505,1.11048460042981,-0,0,0.2599845707443,37.0478013310627
120.29,0.943756216133989,0.943756216206642,0.943756215950697,104.327553164135,104.327553164135,39.4155673478675,36.7193272924211,45.4650810910447,22.1431447806689,0,0.995005707323505,1.1108695389667,-0,0,0.247153657216637,35.2193961533707
120.3,0.943551795350295,0.943551795409767,0.943551795151379,105.080598054878,105.080598054878,39.6606981300218,37.4940474346489,45.4526522161556,22.1338984040733,0,0.995005707323505,1.11060766397705,-0,0,0.261809174264378,37.3078073326739
120.31,0.94334088930221,0.943340889361301,0.943340889113058,103.920441503041,103.920441503041,39.2768943917934,36.3564338396191,45.4397240800213,22.1242835834002,0,0.995005707323505,1.11111353074849,-0,0,0.249839700227584,35.6021572824308
120.32,0.943149620157908,0.943149620215527,0.943149619968077,104.040760048973,104.040760048973,39.3141995569755,36.497097558664,45.4280256126892,22.1156368776203,0,0.995005707323505,1.1111407350251,-0,0,0.247528657392302,35.272833678403
120.33,0.94298848804564,0.94298848810522,0.942988487856316,103.970575926375,103.970575926375,39.2892321354823,36.4440837804862,45.4181044394639,22.108387706425,0,0.995005707323505,1.1112016386446,-0,0,0.248110916150983,35.3558055515151
120.34,0.942817705261723,0.942817705323644,0.942817705072952,104.420807198044,104.420807198044,39.4351976665531,36.9126138542581,45.4075676949442,22.1006256488416,0,0.995005707323505,1.11090358839336,-0,0,0.240934324744047,34.3331412760268
120.35,0.942665291818579,0.942665291879256,0.942665291629056,103.306626181792,103.306626181792,39.06717265351,35.8147628864826,45.3980959330011,22.0937673623079,0,0.995005707323505,1.11154656871647,-0,0,0.241069454191723,34.3523972223205
120.36,0.942525611750811,0.942525611811886,0.942525611559214,103.665304533545,103.665304533545,39.1834083926231,36.1883451396018,45.3894317301605,22.0875276637826,0,0.995005707323505,1.11149015006858,-0,0,0.257913726431939,36.7527060165514
120.37,0.94237440731218,0.942374407374834,0.942374407122965,104.385260484508,104.385260484508,39.4182376440344,36.9246750842404,45.3799840410587,22.0806013592085,0,0.995005707323505,1.11092186742505,-0,0,0.247166130174669,35.2211735498903
120.38,0.942238155333069,0.942238155394396,0.942238155142846,104.257769126182,104.257769126182,39.374689210501,36.8120087949524,45.3713875285483,22.0743728026816,0,0.995005707323505,1.11095491889892,-0,0,0.245827870809446,35.030471590346
120.39,0.942126138545858,0.942126138607194,0.942126138355108,101.928590916901,101.928590916901,38.6077586542201,34.4950129672596,45.3642180846214,22.0693598650204,0,0.995005707323505,1.11223677614387,-0,0,0.224852798527143,32.0415237901179
120.4,0.942033217952902,0.942033218014092,0.942033217762155,101.895817983235,101.895817983235,38.5958679381141,34.4721152871526,45.3583332928416,22.0653694032405,0,0.995005707323505,1.11253331551341,-0,0,0.222147507098203,31.6560197614939
120.41,0.941953891502044,0.941953891563851,0.941953891311938,100.4285524639,100.4285524639,38.112635430002,33.0132587549028,45.3532351480287,22.0620585609689,0,0.995005707323505,1.11347370368501,-0,0,0.212758349884724,30.3180648585731
120.42,0.941872054402198,0.94187205446411,0.941872054212187,100.560459468743,100.560459468743,38.1550092832102,33.1537240924781,45.3480524986084,22.0586828776566,0,0.995005707323505,1.11363154106874,-0,0,0.221467720293687,31.5591501418504
120.43,0.941806233612813,0.941806233675395,0.941806233423864,99.1737819256564,99.1737819256564,37.698421228248,31.7739687059157,45.3437599649553,22.0560532547854,0,0.995005707323505,1.11448395440177,-0,0,0.218174440436556,31.0898577622093
120.44,0.941737505173986,0.941737505236691,0.941737504983866,99.1559060166052,99.1559060166052,37.6917070917829,31.7633001241652,45.3393166961202,22.0532891963199,0,0.995005707323505,1.11457679371253,-0,0,0.206464433576989,29.4211817847209
120.45,0.941693683705466,0.941693683767847,0.941693683516391,98.9189323250779,98.9189323250779,37.6132627246569,31.5308824733831,45.3363419843819,22.051707867313,0,0.995005707323505,1.11485211638525,-0,0,0.210885742917829,30.0512183657907
120.46,0.941657625827594,0.941657625890389,0.941657625639384,98.7850700334884,98.7850700334884,37.5687887252381,31.4008524126943,45.3337804291003,22.0504371916939,0,0.995005707323505,1.11491141333271,-0,0,0.201949418871375,28.777792189171
120.47,0.941627744271784,0.941627744335062,0.941627744082673,97.2039203392853,97.2039203392853,37.0486795017312,29.8228687808256,45.3315466572921,22.0495049011676,0,0.995005707323505,1.11593675093156,-0,0,0.185426004562166,26.4232056501086
120.48,0.941623585740549,0.941623585803949,0.941623585553176,96.7068073297458,96.7068073297458,36.8851876691099,29.3260024159289,45.3309257148233,22.0498791989936,0,0.995005707323505,1.1166010315018,-0,0,0.193104766607509,27.5174292415701
120.49,0.941620224103707,0.941620224168274,0.941620223917347,96.5077687392852,96.5077687392852,36.8196700592412,29.1272054695424,45.3303166973478,22.0502465723949,0,0.995005707323505,1.11680376484587,-0,0,0.190540921710656,27.1520813437685
120.5,0.941620723120475,0.94162072318407,0.941620722933595,97.3471613915657,97.3471613915657,37.0955051857915,29.9665286944353,45.3299041664966,22.0507285306338,0,0.995005707323505,1.11631416135853,-0,0,0.196070405558993,27.9400327921564
120.51,0.941609695844804,0.941609695907062,0.941609695657599,96.4729170373523,96.4729170373523,36.8079415828488,29.093599719166,45.3286890431208,22.0506282750655,0,0.995005707323505,1.11682128108304,-0,0,0.199341899378561,28.4062206614449
120.52,0.941613480456464,0.941613480520127,0.941613480272356,96.5706060537973,96.5706060537973,36.8400076900842,29.1910322880003,45.3283611507868,22.0512126150102,0,0.995005707323505,1.11685892471149,-0,0,0.208749250060289,29.7467681335912
120.53,0.941604383344846,0.941604383407931,0.941604383158522,96.8919204340915,96.8919204340915,36.9454112094247,29.5136521254663,45.32718440217,22.0510839064552,0,0.995005707323505,1.1164781739077,-0,0,0.19063682287776,27.1657472600808
120.54,0.941613229750644,0.941613229814939,0.941613229564612,95.9266167749082,95.9266167749082,36.6281259540203,28.5477157787637,45.3270460481306,22.0518549480139,0,0.995005707323505,1.1172010465089,-0,0,0.189997884286217,27.0746985107859
120.55,0.941622163966769,0.941622164030673,0.941622163781088,97.6914610526177,97.6914610526177,37.2082027408967,30.3119463044033,45.3269497262009,22.0525650220136,0,0.995005707323505,1.11617840282279,-0,0,0.201979716629696,28.7821096197316
