t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
120.56,0.941629890692175,0.941629890756307,0.941629890506837,97.1901311862456,97.1901311862456,37.043380610934,29.8103880694466,45.3266248141682,22.0531183026308,0,0.995005707323505,1.11628890345924,-0,0,0.202413250919118,28.8438882559744
120.57,0.941645228784152,0.941645228849263,0.9416452285999,98.358029537355,98.358029537355,37.427295277563,30.977282512586,45.3267632406221,22.0539837841469,0,0.995005707323505,1.11557309563559,-0,0,0.216106976965504,30.7952442175844
120.58,0.941672306429109,0.94167230649332,0.941672306245055,98.0542839367255,98.0542839367255,37.3276165293701,30.6714926144969,45.3274863531264,22.0553049691022,0,0.995005707323505,1.11552927647083,-0,0,0.207698639594855,29.5970561422669
120.59,0.941713891117366,0.941713891181906,0.941713890932254,98.2029532870176,98.2029532870176,37.3768098810032,30.8165309220994,45.3290933463782,22.05732901854,0,0.995005707323505,1.11547760612443,-0,0,0.210285112995623,29.9656286018763
120.6,0.941763838084886,0.941763838148704,0.941763837898716,98.0389571158641,98.0389571158641,37.3233255733456,30.6480695735407,45.3311710748447,22.0597164674787,0,0.995005707323505,1.11549540564083,-0,0,0.19718933476607,28.099480204165
120.61,0.941730340013002,0.941730340076934,0.941730339812687,97.4273467354536,97.4273467354536,37.1217624937713,30.0407937303038,45.3282832391028,22.058269766047,0,0.995005707323505,1.11601660521546,-0,0,0.201860195344399,28.7650778365769
120.62,0.941740182081367,0.941740182145559,0.941740181895343,95.8760749458057,95.8760749458057,36.6118517775783,28.4891412538231,45.328005011568,22.0589286804145,0,0.995005707323505,1.11711130014807,-0,0,0.195896874015449,27.9153045472015
120.63,0.941754537275423,0.941754537340606,0.941754537092551,95.0251040747181,95.0251040747181,36.3321853690648,27.6371496468372,45.3280683161894,22.0598861116916,0,0.995005707323505,1.11789218695942,-0,0,0.186957408716015,26.6414307420322
120.64,0.941789801977479,0.941789802039464,0.941789801792177,95.5493421847605,95.5493421847605,36.5047751240447,28.1581110234239,45.3294179887995,22.0618131725372,0,0.995005707323505,1.11764907857677,-0,0,0.172748281643953,24.6166301342634
120.65,0.941832742861927,0.941832742926593,0.941832742678996,94.5480046205307,94.5480046205307,36.1760182860519,27.1526245667097,45.3312012041344,22.0641788496866,0,0.995005707323505,1.11859538112346,-0,0,0.196222644992473,27.9617269114274
120.66,0.941874601066116,0.941874601130827,0.941874600885537,94.0045409755154,94.0045409755154,35.9977402670335,26.6051961941243,45.332900206643,22.066444574748,0,0.995005707323505,1.11891753612616,-0,0,0.18333854843369,26.1257431518009
120.67,0.941927861236671,0.94192786130029,0.941927861053668,93.9683558425616,93.9683558425616,35.9863305849105,26.5637960940402,45.3352932506708,22.0692664978506,0,0.995005707323505,1.1190569322282,-0,0,0.176440836484246,25.142819199005
120.68,0.941979511607815,0.941979511673965,0.941979511425899,93.4436923402401,93.4436923402401,35.8143418271878,26.0341194272892,45.3375585286124,22.0720143843385,0,0.995005707323505,1.11945322157693,-0,0,0.162774630769713,23.1953848846841
120.69,0.94205067425017,0.942050674314772,0.942050674069469,92.0465687493588,92.0465687493588,35.355817385875,24.6297993700855,45.3409967419793,22.0757726372939,0,0.995005707323505,1.12069247809998,-0,0,0.160040161121844,22.8057229598628
120.7,0.942131081544097,0.942131081608345,0.94213108136244,93.6213674079516,93.6213674079516,35.8742369837669,26.1963517878658,45.3450710918101,22.0799445282757,0,0.995005707323505,1.11990666138674,-0,0,0.184668352281001,26.3152402000426
120.71,0.942207743714407,0.94220774377913,0.942207743533238,92.9836160437367,92.9836160437367,35.665350065744,25.551058811053,45.3487478835636,22.0838093491201,0,0.995005707323505,1.12005674769187,-0,0,0.179742030107477,25.6132392903155
120.72,0.94229424844437,0.942294248509363,0.942294248265467,92.9630888794247,92.9630888794247,35.6594490476962,25.5219255297205,45.3530162161275,22.0881471335767,0,0.995005707323505,1.12012653938501,-0,0,0.18091254788299,25.7800380733261
120.73,0.942390311456427,0.942390311520765,0.942390311275898,91.9737443988744,91.9737443988744,35.3352142209778,24.5230121017253,45.3578051378993,22.0929271592499,0,0.995005707323505,1.12075290777479,-0,0,0.157703615230217,22.472765170306
120.74,0.942510255845913,0.942510255912009,0.942510255666997,92.9956710337167,92.9956710337167,35.6723429348701,25.5326907203262,45.3641059580745,22.098874355316,0,0.995005707323505,1.12036596735169,-0,0,0.17303333889097,24.6572507919633
120.75,0.942626668520801,0.942626668586001,0.942626668343581,92.2268478878492,92.2268478878492,35.4208181936602,24.7521819568209,45.3700801540873,22.104585776941,0,0.995005707323505,1.1207674840184,-0,0,0.167523370068139,23.8720802347098
120.76,0.942734835414634,0.942734835478574,0.9427348352344,93.6826511179183,93.6826511179183,35.900404692364,26.1971647027926,45.3756051118851,22.1098813032406,0,0.995005707323505,1.11987176996136,-0,0,0.185174498593392,26.3873660495584
120.77,0.942848943151751,0.942848943217024,0.942848942974484,92.830928658722,92.830928658722,35.6215837005896,25.33424046642,45.381333187014,22.1153550052881,0,0.995005707323505,1.120117787545,-0,0,0.165928088165516,23.644752563586
120.78,0.942972689556251,0.94297268961999,0.942972689376698,92.7082654079361,92.7082654079361,35.5825167111276,25.1991918751496,45.387698778508,22.1213747542785,0,0.995005707323505,1.12047788595573,-0,0,0.179104573602256,25.5224017383215
120.79,0.943094364608615,0.94309436467328,0.943094364428569,93.6720605481247,93.6720605481247,35.9005232444743,26.1509221634545,45.3939285001939,22.1272098844763,0,0.995005707323505,1.11974606223991,-0,0,0.182054386549361,25.942750083284
120.8,0.943213376101432,0.943213376166084,0.943213375923313,93.4891537533331,93.4891537533331,35.8415803402769,25.9563730379091,45.3999141563625,22.1328665590615,0,0.995005707323505,1.11969483106938,-0,0,0.175126775191375,24.9555654647709
120.81,0.943322686414923,0.943322686478846,0.943322686235618,93.2567280462218,93.2567280462218,35.7662512225122,25.7133040177921,45.4053247976416,22.1380992307881,0,0.995005707323505,1.11991450624029,-0,0,0.175692960392785,25.0362468559718
120.82,0.943426549130774,0.943426549195668,0.943426548951269,94.3102859590777,94.3102859590777,36.1135417995838,26.7568523060514,45.4104186171792,22.1430150358471,0,0.995005707323505,1.11911682327892,-0,0,0.16777800442343,23.9083656303388
120.83,0.943541517131822,0.943541517196376,0.943541516952978,93.1225489462303,93.1225489462303,35.7242730497105,25.5579289747295,45.4161168773183,22.1485030941824,0,0.995005707323505,1.11999009668262,-0,0,0.175503245233808,25.0092124458176
120.84,0.943657067654785,0.943657067718357,0.94365706747588,94.4917089397506,94.4917089397506,36.1754346781003,26.9157954488253,45.4219248305601,22.1539886603652,0,0.995005707323505,1.11915907957244,-0,0,0.191270515520625,27.2560484616891
120.85,0.94375787839186,0.943757878456343,0.943757878212134,93.287011267946,93.287011267946,35.7804173660428,25.7015538650563,45.4267257375343,22.1587316653553,0,0.995005707323505,1.11974839832839,-0,0,0.18128795621346,25.8335337604181
120.86,0.943849523344654,0.943849523408835,0.94384952316525,94.1319911700793,94.1319911700793,36.0590042533091,26.5378817879853,45.4310537377391,22.1630556443548,0,0.995005707323505,1.11920307949886,-0,0,0.169050440926294,24.0896878319969
120.87,0.944172279301973,0.944172279362425,0.944172279126649,93.8854567889196,93.8854567889196,35.981492574902,26.257967714083,45.4492161718017,22.1782729030349,0,0.995005707323505,1.11943139789971,-0,0,0.17080446582828,24.3396363805299
120.88,0.944866816319455,0.944866816381519,0.944866816146185,93.208996550091,93.208996550091,35.7669682425339,25.5082799739108,45.4896923428463,22.2110242333338,0,0.995005707323505,1.12002804585258,-0,0,0.170931857423595,24.3577896828622
120.89,0.94564488592777,0.945644885982945,0.945644885754114,91.8627407229405,91.8627407229405,35.3332710625229,24.0796785500942,45.5352432536253,22.247818919221,0,0.995005707323505,1.12117764323966,-0,0,0.160230012852551,22.8327768314886
120.9,0.946439222718483,0.946439222769889,0.946439222546119,91.8581108074024,91.8581108074024,35.3407607788768,23.9906932631725,45.5819155122639,22.2855020319659,0,0.995005707323505,1.12159563210264,-0,0,0.165830370052623,23.6308277324988
120.91,0.94719043439032,0.947190434439138,0.947190434220401,92.7054726117413,92.7054726117413,35.627794590803,24.7582980463525,45.6260403073396,22.3211342580493,0,0.995005707323505,1.1210942506378,-0,0,0.173585020384596,24.7358654048049
120.92,0.947922878771349,0.947922878817968,0.947922878604828,91.7714376205127,91.7714376205127,35.3290831985562,23.7465897429968,45.6689759076843,22.3558719698317,0,0.995005707323505,1.12160014615733,-0,0,0.151861027129136,21.6401963659018
120.93,0.948642418650025,0.948642418695049,0.948642418486365,91.8083962733043,91.8083962733043,35.3493938161194,23.7070302197232,45.7112429453592,22.3901231082219,0,0.995005707323505,1.12195092943554,-0,0,0.16060948050759,22.8868509723316
120.94,0.949307133097842,0.949307133140027,0.949307132934561,92.081165753797,92.081165753797,35.4465776260959,23.9091762348587,45.750221293486,22.4217682254523,0,0.995005707323505,1.12183836864548,-0,0,0.166008724689615,23.6562432682702
120.95,0.949942113903468,0.949942113943025,0.949942113741625,91.7212587555955,91.7212587555955,35.3354596639845,23.4818946792368,45.7873772670811,22.4519868092776,0,0.995005707323505,1.12197617546941,-0,0,0.145154898216862,20.6845729959028
120.96,0.950573708328973,0.950573708367924,0.95057370816965,91.0046911911029,91.0046911911029,35.1070839181635,22.6981586465069,45.8243743782503,22.4821581663456,0,0.995005707323505,1.12280191202592,-0,0,0.143775056300041,20.4879455227558
120.97,0.951181524318705,0.951181524356276,0.951181524160891,91.1214494154101,91.1214494154101,35.1523464588214,22.7501751088885,45.8600079273466,22.511266379175,0,0.995005707323505,1.123126385748,-0,0,0.169970703820466,24.2208252944164
120.98,0.95173811197363,0.951738112009984,0.951738111817032,92.0784682342419,92.0784682342419,35.4731844907343,23.6481437077614,45.8925140166156,22.537810509865,0,0.995005707323505,1.12213992560151,-0,0,0.154840870032164,22.0648239795833
120.99,0.952234913747457,0.952234913781722,0.952234913592345,92.7988002664603,92.7988002664603,35.7155231174918,24.3159479729427,45.9213628208457,22.561489472672,0,0.995005707323505,1.1215262935488,-0,0,0.154440045147789,22.0077064335599
121,0.952698055199108,0.952698055234274,0.952698055046922,98.4864156812786,98.4864156812786,37.5901612255952,29.9545466437453,45.9483181410311,22.5835508965021,0,0.995005707323505,1.11842710358457,-0,0,0.377352068450585,53.7726697542084
121.01,0.952910740362434,0.95291074039337,0.952910740207069,119.463913832523,119.463913832523,44.487266529488,50.9125504146925,45.9594511908452,22.5919122269851,0,0.995005707323505,1.10456000550419,-0,0,0.402443991715263,57.348268819425
121.02,0.952975814889706,0.952975814920107,0.952975814732569,125.111089738835,125.111089738835,46.3435648240056,56.5586118111403,45.9603435018578,22.5921344258369,0,0.995005707323505,1.10056240934886,-0,0,0.385741823504048,54.9682098493268
121.03,0.952997893496208,0.952997893525831,0.952997893338776,126.183899482501,126.183899482501,46.6958363401765,57.6349565779597,45.9586060092458,22.590336895295,0,0.995005707323505,1.09976507877791,-0,0,0.388644199045347,55.3817983639619
121.04,0.952990753137552,0.952990753163968,0.952990752977113,124.811219625469,124.811219625469,46.2440218836445,56.268477376868,45.9553432784152,22.5873989701864,0,0.995005707323505,1.10021453718007,-0,0,0.379550160928463,54.085897932306
121.05,0.9529906961148,0.952990696140813,0.952990695953551,124.267721676885,124.267721676885,46.0649012778816,55.7297227969269,45.9528823839002,22.5851164960577,0,0.995005707323505,1.10044578927759,-0,0,0.367207838734738,52.3271170197001
121.06,0.953000121088813,0.95300012111361,0.953000120927119,121.838773514608,121.838773514608,45.2662378056884,53.3038127656146,45.9513163835934,22.5836443654,0,0.995005707323505,1.10146904043367,-0,0,0.347686766716914,49.5453642571603
121.07,0.953010301619006,0.953010301641824,0.953010301454932,120.992897291867,120.992897291867,44.9879943142677,52.4600913133175,45.9502069398068,22.5825990387423,0,0.995005707323505,1.10197094229449,-0,0,0.355180089357179,50.613162733398
121.08,0.953013224564427,0.953013224586192,0.953013224398922,119.89735504435,119.89735504435,44.6276460000229,51.3670896971313,45.9488686278273,22.5813967193919,0,0.995005707323505,1.10246621734674,-0,0,0.349307923239637,49.7763790616483
121.09,0.953020333252696,0.95302033327587,0.953020333089417,118.413679390483,118.413679390483,44.1398174286784,49.8850457147985,45.9480068445634,22.5806268311216,0,0.995005707323505,1.10314949250759,-0,0,0.335202070976361,47.7662951141315
121.1,0.95304860429956,0.953048604321421,0.953048604136098,117.610978443144,117.610978443144,43.8761074194005,49.0812243785179,45.9486618102913,22.5810922543352,0,0.995005707323505,1.10359093539727,-0,0,0.325568544618831,46.3935176081835
121.11,0.953086745809103,0.95308674582876,0.953086745642893,115.491621199244,115.491621199244,43.1797820164727,46.9592985255534,45.9500785449666,22.5822441287243,0,0.995005707323505,1.1045978146194,-0,0,0.304518260473637,43.3938521174933
121.12,0.953134278907008,0.953134278927031,0.953134278742634,114.99898983113,114.99898983113,43.0182919033748,46.462613993091,45.9523023695467,22.5840734684925,0,0.995005707323505,1.10498860259261,-0,0,0.299783504635579,42.71914941057
121.13,0.95318357134853,0.953183571368555,0.953183571185167,113.39198917298,113.39198917298,42.4905670102013,44.8511292835963,45.9547299102889,22.5861299790952,0,0.995005707323505,1.10581315987389,-0,0,0.28989732096101,41.3103682369439
121.14,0.953237636487588,0.95323763650655,0.953237636324515,112.336872228905,112.336872228905,42.1443252330445,43.7906654268163,45.9576059581099,22.5886008439783,0,0.995005707323505,1.10649704128585,-0,0,0.298043134444055,42.4711466582779
121.15,0.953273886725921,0.953273886744177,0.953273886563149,111.723000266541,111.723000266541,41.9429180618469,43.1732561573305,45.95946549225,22.5902786169606,0,0.995005707323505,1.10686207224913,-0,0,0.298255163433027,42.5013607892063
121.16,0.953306543966549,0.953306543986347,0.953306543804241,111.731676774149,111.731676774149,41.9460962308027,43.1787461640484,45.9611375779713,22.5917930321289,0,0.995005707323505,1.10685660530343,-0,0,0.285849873056039,40.7336069104856
121.17,0.953337228209531,0.953337228228757,0.953337228046575,110.972021076022,110.972021076022,41.6967172883269,42.4160428097855,45.9627087541941,22.5932695120422,0,0.995005707323505,1.10723199485159,-0,0,0.266928707031314,38.0373407519623
121.18,0.953387691280771,0.953387691298869,0.953387691119225,110.365411836552,110.365411836552,41.4978916418643,41.8040248620991,45.9655681400239,22.5958188344291,0,0.995005707323505,1.10769985979308,-0,0,0.273339316623521,38.9508526188517
121.19,0.953491825273188,0.953491825307749,0.953491825134864,109.443022251529,109.443022251529,41.195905080961,40.8703494870077,45.9717016807992,22.6009710837223,0,0.995005707323505,1.10827411298473,-0,0,0.284388838237938,40.5254094489062
121.2,0.953612244207249,0.953612244228128,0.953612244042145,108.174023443794,108.174023443794,40.7801795072383,39.588331087398,45.9787996487454,22.606892707651,0,0.995005707323505,1.1088869783877,-0,0,0.259906416616316,37.036664367825
121.21,0.953287879766137,0.953287879781395,0.953287879602523,108.813850174421,108.813850174421,40.9866929864297,40.262975841628,45.9590850187078,22.591789314085,0,0.995005707323505,1.10873393797925,-0,0,0.266827045650716,38.0228540052271
121.22,0.952786434336509,0.952786434361538,0.952786434169477,108.438018065545,108.438018065545,40.8573048100776,39.9411512644527,45.928612849789,22.5682539513035,0,0.995005707323505,1.1088944253277,-0,0,0.271105924110212,38.6325941857052
121.23,0.952257710613219,0.95225771064371,0.952257710445474,108.678278233421,108.678278233421,40.9300948883795,40.238421179824,45.8964734466118,22.5433836069855,0,0.995005707323505,1.10871491687614,-0,0,0.267685690507528,38.1452108973227
121.24,0.951732329949469,0.951732329982625,0.951732329780557,108.673947353712,108.673947353712,40.9225254629723,40.2907847370936,45.8645081283694,22.5186544882489,0,0.995005707323505,1.10867680219185,-0,0,0.26670874271726,38.0059958372095
121.25,0.951211695463026,0.95121169549785,0.9512116952897,108.821676168275,108.821676168275,40.9649919973041,40.4946793755103,45.8328341858241,22.494162606941,0,0.995005707323505,1.10864577273115,-0,0,0.286573663314273,40.8367470222838
121.26,0.950691941682029,0.950691941720461,0.950691941508815,109.149119922721,109.149119922721,41.0665224277605,40.8783917567356,45.8011384789655,22.4695896870195,0,0.995005707323505,1.10829481476025,-0,0,0.27350608500993,38.9746171139151
121.27,0.950183877116283,0.95018387715571,0.950183876938484,109.31742355268,109.31742355268,41.115884552824,41.1016620057046,45.7701593294729,22.4456022175024,0,0.995005707323505,1.10821187797597,-0,0,0.280403868770104,39.9575512997398
121.28,0.949688442862026,0.949688442905931,0.949688442685473,109.661835475292,109.661835475292,41.2232725145208,41.4997497087061,45.739920138555,22.4221656280313,0,0.995005707323505,1.10796400775825,-0,0,0.280954833116806,40.0360637191449
121.29,0.949230101319863,0.949230101365389,0.949230101142609,107.014679702092,107.014679702092,40.3478059637303,38.9022389050389,45.7118829194437,22.4005578776091,0,0.995005707323505,1.10921519018738,-0,0,0.252384349765065,35.9647698415218
121.3,0.9488077827251,0.948807782771855,0.948807782544915,105.636464295858,105.636464295858,39.8898803625469,37.5693190044672,45.6862248501188,22.3809204412719,0,0.995005707323505,1.11027677028698,-0,0,0.259729444331219,37.0114458171987
121.31,0.948402381352731,0.948402381402446,0.948402381171528,106.783085298118,106.783085298118,40.2620305777953,38.7594321865005,45.6616274522678,22.3620256593499,0,0.995005707323505,1.10971708491377,-0,0,0.256676389616232,36.576385520313
121.32,0.948018830644737,0.948018830695464,0.948018830464451,104.952044499633,104.952044499633,39.6557122593139,36.9695677625848,45.6382730398323,22.344203697216,0,0.995005707323505,1.11068624720715,-0,0,0.255948640677325,36.4726812965189
121.33,0.947664709393002,0.947664709446109,0.947664709211844,103.70657084309,103.70657084309,39.2422146549905,35.7619596459261,45.616753387941,22.3278578092228,0,0.995005707323505,1.11145925388995,-0,0,0.243612399043366,34.7147668636796
121.34,0.947344565581395,0.947344565634414,0.947344565397779,102.737368057343,102.737368057343,38.919925407645,34.8268620952412,45.5973198998513,22.3131860622509,0,0.995005707323505,1.11209550325113,-0,0,0.2219009360148,31.620883382109
121.35,0.947065763187731,0.947065763241286,0.947065763004347,101.462267067017,101.462267067017,38.4975844877143,33.5812313751224,45.5804319870598,22.3006037048351,0,0.995005707323505,1.11310540589383,-0,0,0.226070960645528,32.2151118919878
121.36,0.946817158582775,0.946817158638882,0.946817158399538,100.766467444599,100.766467444599,38.2660040964915,32.9116160757525,45.5653779072179,22.2894734616292,0,0.995005707323505,1.11368768215889,-0,0,0.230058608457832,32.783351705241
121.37,0.946591198039011,0.946591198095468,0.946591197854274,100.213233598841,100.213233598841,38.0815387431301,32.382191002814,45.5516525718121,22.2793900242152,0,0.995005707323505,1.11406126713792,-0,0,0.222874254766409,31.7595813042132
121.38,0.946378420355485,0.946378420412469,0.946378420170754,99.4523863829189,99.4523863829189,37.8289830695057,31.6437442527363,45.5386961083745,22.269946021808,0,0.995005707323505,1.11459644343724,-0,0,0.214110514518186,30.5107483188415
121.39,0.94619069422635,0.946190694283758,0.946190694041289,100.513216394672,100.513216394672,38.1754744536548,32.7243114395963,45.5272544547668,22.2616505003091,0,0.995005707323505,1.11410778157199,-0,0,0.226141241296999,32.2251268848223
121.4,0.946015757791173,0.946015757848056,0.946015757604738,100.092881180023,100.092881180023,38.0352505228337,32.3225994893128,45.5164367179423,22.2538449727675,0,0.995005707323505,1.11419293415679,-0,0,0.21903952677417,31.2131325653192
121.41,0.945853628403299,0.94585362846264,0.945853628218244,99.6516603470059,99.6516603470059,37.8883058175018,31.8986439120679,45.5063632576585,22.2466531772794,0,0.995005707323505,1.11449154669654,-0,0,0.215633376338391,30.7277561282207
121.42,0.945698555841623,0.945698555900288,0.945698555655834,100.559057534299,100.559057534299,38.1847086488932,32.822615281249,45.4967012239661,22.2397410290841,0,0.995005707323505,1.11399078339538,-0,0,0.220057723827861,31.3582256454702
121.43,0.945560456804976,0.945560456864598,0.945560456619484,99.9244594180144,99.9244594180144,37.9744583003215,32.2029364719607,45.4879508734028,22.2335720726508,0,0.995005707323505,1.11427164974264,-0,0,0.216407057467978,30.8380056891869
121.44,0.945442048868845,0.945442048931569,0.945442048684541,99.8769723290779,99.8769723290779,37.957407095202,32.1682883813333,45.4803707087291,22.2283132390156,0,0.995005707323505,1.11427230316698,-0,0,0.201930488763249,28.7750946487629
121.45,0.945361209076566,0.945361209136439,0.945361208890103,99.1470219260636,99.1470219260636,37.7164789334422,31.4470527637538,45.4750554849656,22.2249136773441,0,0.995005707323505,1.11497538006077,-0,0,0.228049167649999,32.4970063901249
121.46,0.945278324744879,0.945278324804789,0.945278324557413,99.9915496346582,99.9915496346582,37.9930237223994,32.3006777605788,45.4695806440786,22.2212912300008,0,0.995005707323505,1.11438087823142,-0,0,0.229597893792207,32.7176998653895
121.47,0.945207097257027,0.945207097320679,0.945207097072315,101.028192610613,101.028192610613,38.3328308112174,33.3453687106841,45.4647194942803,22.2181044056487,0,0.995005707323505,1.11361786854723,-0,0,0.230425351093092,32.8356125307656
121.48,0.945150327224704,0.94515032728632,0.945150327037369,101.295354073572,101.295354073572,38.4198695798435,33.6192148504124,45.4606287423988,22.2155104807604,0,0.995005707323505,1.11326988890854,-0,0,0.220323069280175,31.3960373724249
121.49,0.945102074157876,0.945102074220201,0.945102073970508,100.668273146382,100.668273146382,38.2130822304656,32.9978738256119,45.4570358043903,22.21336351638,0,0.995005707323505,1.11367065062652,-0,0,0.222895282774107,31.7625777953102
121.5,0.945061436603654,0.945061436665939,0.945061436416588,105.925681978404,105.925681978404,39.9405572571225,38.2599505227096,45.4540999511758,22.2116315045182,0,0.995005707323505,1.11146812380992,-0,0,0.442793037144001,63.0980077930201
121.51,0.944683768420144,0.944683768466954,0.9446837682211,128.9636391352,128.9636391352,47.5081234166222,61.3415926120188,45.4300664573527,22.1919800658289,0,0.995005707323505,1.09910524158311,-0,0,0.432828204752282,61.6780191772001
121.52,0.944298316612472,0.94429831667637,0.944298316423724,130.594922913031,130.594922913031,48.0393481801629,63.0193528474617,45.4044227474846,22.1711473180842,0,0.995005707323505,1.0976072052467,-0,0,0.41571212468076,59.2389777670083
121.53,0.943922820214853,0.943922820274776,0.943922820021858,129.985632519528,129.985632519528,47.8342912567767,62.4550015091002,45.3795988974219,22.1510321130064,0,0.995005707323505,1.09768419193085,-0,0,0.411595865842996,58.652410882627
121.54,0.94356852070857,0.943568520769091,0.943568520512102,127.756945083409,127.756945083409,47.0972774472514,60.2682692529448,45.3563902819084,22.1322855485554,0,0.995005707323505,1.09851539756312,-0,0,0.414727747960113,59.0987040843162
121.55,0.943247043244852,0.943247043306682,0.943247043050278,125.587111966636,125.587111966636,46.3800510810274,58.1362420639022,45.3354769909273,22.1153929118061,0,0.995005707323505,1.09933777829215,-0,0,0.387369884305881,55.200208513588
121.56,0.942956202024243,0.942956202081501,0.94295620182658,123.613614173457,123.613614173457,45.7277871526722,56.1964749969006,45.3167850975549,22.1003540790018,0,0.995005707323505,1.10018152081332,-0,0,0.370124615210581,52.7427576675078
121.57,0.942700912927694,0.942700912985475,0.942700912725721,122.383056745827,122.383056745827,45.3201868388045,54.9952280522193,45.300531603069,22.0872970905392,0,0.995005707323505,1.10075824313535,-0,0,0.363380504673381,51.7817219159568
121.58,0.942468144938268,0.94246814499782,0.942468144739645,119.963409447899,119.963409447899,44.5220537705384,52.6020169204299,45.2858367242909,22.0755558031786,0,0.995005707323505,1.10179752713359,-0,0,0.345424374086918,49.2229733073858
121.59,0.942274869112509,0.942274869168938,0.942274868911645,119.291719477288,119.291719477288,44.2989562697508,51.9519920568322,45.2737833738445,22.0659440466115,0,0.995005707323505,1.10222434274664,-0,0,0.353959379731877,50.4392116117925
121.6,0.942075691078859,0.942075691136076,0.94207569087594,119.068287634697,119.068287634697,44.2231379739054,51.7507677259582,45.2614421067589,22.0560778019796,0,0.995005707323505,1.10228701738501,-0,0,0.334919459983301,47.7260230476205
121.61,0.941915147495581,0.941915147554326,0.941915147295146,117.610954009624,117.610954009624,43.7422255191371,50.3112189834624,45.251530632025,22.0482043941368,0,0.995005707323505,1.10295584892508,-0,0,0.323250243028488,46.0631596315596
121.62,0.941793547937709,0.941793547994051,0.941793547737329,116.682217072639,116.682217072639,43.4355347184725,49.3957683324869,45.2441074135414,22.042341326611,0,0.995005707323505,1.10347996819875,-0,0,0.329107655333914,46.8978408850828
121.63,0.941688563155409,0.941688563212294,0.941688562953338,116.034506732601,116.034506732601,43.2214167125827,48.7594457395028,45.2377417193557,22.0373192737429,0,0.995005707323505,1.10381075153849,-0,0,0.330245974743504,47.0600514009493
121.64,0.941602142484288,0.941602142540145,0.941602142283195,115.262897643771,115.262897643771,42.9667992319215,47.9971265528052,45.2325369199298,22.0332341710358,0,0.995005707323505,1.10418957343382,-0,0,0.328964388760329,46.8774253983468
121.65,0.941534897929165,0.941534897986903,0.941534897727735,114.280713120365,114.280713120365,42.643201117581,47.022048612506,45.2285333453958,22.030131162463,0,0.995005707323505,1.10468588911442,-0,0,0.327724141852577,46.7006902139923
121.66,0.941478883229205,0.941478883288864,0.941478883029517,114.00965789209,114.00965789209,42.5534771075099,46.756829701255,45.2252429276642,22.0275852631705,0,0.995005707323505,1.10482679794137,-0,0,0.315368518284153,44.9400138554919
121.67,0.9414328551422,0.941432855199505,0.941432854941547,113.533073856903,113.533073856903,42.3963227718023,46.2849034966111,45.222590248734,22.0255801115577,0,0.995005707323505,1.10511196055311,-0,0,0.314620407790326,44.8334081101215
121.68,0.941396115827281,0.94139611588325,0.941396115623935,113.90424349628,113.90424349628,42.5179189741631,46.6597549182432,45.2204986153003,22.0239899627365,0,0.995005707323505,1.10494358021306,-0,0,0.307439370502989,43.810110296676
121.69,0.941389110402625,0.941389110462574,0.941389110203731,113.4581238126,113.4581238126,42.3712279431287,46.2141057490026,45.2201824954921,22.0238355681055,0,0.995005707323505,1.10520306641142,-0,0,0.31724283076496,45.2071033840068
121.7,0.941361932075856,0.941361932132839,0.94136193187425,114.413526527586,114.413526527586,42.6849583288978,47.1722197482778,45.2186439524789,22.0226628268293,0,0.995005707323505,1.10474855410805,-0,0,0.32232338357972,45.93108216011
121.71,0.941334131310775,0.941334131368992,0.941334131109971,114.933243571386,114.933243571386,42.8554624255893,47.6948881100957,45.216988011761,22.0213674495292,0,0.995005707323505,1.10442696063566,-0,0,0.317665102414815,45.2672770941111
121.72,0.941314843874527,0.941314843933823,0.941314843674911,114.10124121969,114.10124121969,42.5817734577301,46.8649148088036,45.2158230470483,22.0205033638379,0,0.995005707323505,1.10478984569155,-0,0,0.313502968447658,44.6741730037912
121.73,0.941297740390793,0.94129774044891,0.941297740190258,112.269580661379,112.269580661379,41.9795475006585,45.0349079896559,45.2148301768482,22.019842494875,0,0.995005707323505,1.10565594231354,-0,0,0.29286140799556,41.7327506393672
121.74,0.941299905961883,0.941299906019655,0.94129990576007,111.598179113513,111.598179113513,41.7589341856737,44.3627477247643,45.2151473043128,22.0202840844355,0,0.995005707323505,1.10622788122008,-0,0,0.314474750803598,44.8126519895127
121.75,0.941290346278125,0.941290346336716,0.941290346078339,111.82857917916,111.82857917916,41.8345830588754,44.5937890593931,45.2147156130506,22.020074506716,0,0.995005707323505,1.10607660370568,-0,0,0.306296775742921,43.6472905433663
121.76,0.94127675458309,0.941276754641205,0.941276754382786,111.842016176492,111.842016176492,41.8388677243659,44.6083423052527,45.2140132917567,22.0196605794826,0,0.995005707323505,1.10605232592359,-0,0,0.29665100964522,42.2727688744438
121.77,0.941279333313622,0.941279333374981,0.941279333115687,109.413661194614,109.413661194614,41.0407633401385,42.1792572887272,45.2142787984171,22.0201251074694,0,0.995005707323505,1.10728266498631,-0,0,0.285540315509566,40.6894949601131
121.78,0.941310587560057,0.941310587618818,0.941310587360028,109.570700254845,109.570700254845,41.09278462586,42.332357137901,45.2163534738942,22.0219896430495,0,0.995005707323505,1.10730776009777,-0,0,0.265265636809181,37.8003532453084
121.79,0.941349533377582,0.941349533436239,0.941349533178353,107.638039864139,107.638039864139,40.4580490512317,40.3947866296133,45.2189013806554,22.0243518538707,0,0.995005707323505,1.10844953963697,-0,0,0.268089520318766,38.2027566454241
121.8,0.941374389833216,0.941374389892447,0.941374389635088,107.98948507811,107.98948507811,40.5739095199121,40.7427680710096,45.2206577927353,22.0260592143655,0,0.995005707323505,1.1084069009242,-0,0,0.271829768937876,38.7357420736474
121.81,0.941409736621829,0.94140973668042,0.941409736424713,107.009656071532,107.009656071532,40.2523049997841,39.7584934658854,45.2229496573147,22.0282129483322,0,0.995005707323505,1.10886587270979,-0,0,0.256060109898811,36.4885656605806
121.82,0.941447089065092,0.94144708912337,0.941447088867398,104.319784966888,104.319784966888,39.3686694715909,37.0637625747492,45.2253931913487,22.0306292007903,0,0.995005707323505,1.11046622193106,-0,0,0.24867225907044,35.4357969175378
121.83,0.941486416793239,0.941486416853601,0.941486416597479,103.779465561309,103.779465561309,39.1916012878892,36.518157547799,45.2280616389614,22.0332463745488,0,0.995005707323505,1.11108059448725,-0,0,0.258426912154883,36.8258349820709
121.84,0.941520882727107,0.941520882786684,0.941520882531948,103.009670191774,103.009670191774,38.9390393950096,35.7437101216603,45.230373276789,22.0355867933251,0,0.995005707323505,1.11154734723429,-0,0,0.249380088681191,35.5366626370697
121.85,0.941543134722952,0.941543134782032,0.941543134527419,103.671567396395,103.671567396395,39.1569068969426,36.4023212776047,45.231933730329,22.0373123884618,0,0.995005707323505,1.11126600080423,-0,0,0.247450733304907,35.2617294959492
121.86,0.941578512828339,0.941578512889101,0.941578512634245,101.838178480882,101.838178480882,38.5547443226212,34.564367729954,45.2341633235576,22.0396474273702,0,0.995005707323505,1.11227252091415,-0,0,0.232719656597559,33.1625510651521
121.87,0.941587099957799,0.941587100019497,0.941587099764139,100.637464094281,100.637464094281,38.1602334053789,33.3618099705891,45.2348351337647,22.0408189899275,0,0.995005707323505,1.11316177222513,-0,0,0.218741530939165,31.170668158831
121.88,0.941600225542411,0.941600225604484,0.941600225349567,101.328742418812,101.328742418812,38.3876456351962,34.0507526829558,45.2357970703626,22.0421926654934,0,0.995005707323505,1.11296146321802,-0,0,0.218418106114203,31.1245801212739
121.89,0.941596811183344,0.941596811245347,0.941596810991603,101.453019711522,101.453019711522,38.4284862152091,34.1746047784541,45.2356791815636,22.0427357515044,0,0.995005707323505,1.11300835979427,-0,0,0.244443949371447,34.8332627854312
121.9,0.941579397835816,0.941579397898039,0.941579397645151,101.191608669045,101.191608669045,38.3423672252851,33.9145637986356,45.2345797959148,22.0424650744947,0,0.995005707323505,1.11295313785624,-0,0,0.230107343856187,32.7902964995067
121.91,0.94154559406065,0.941545594123615,0.941545593869378,102.913536444196,102.913536444196,38.9079474728607,35.6396847985785,45.232484887621,22.041366757997,0,0.995005707323505,1.11204349982291,-0,0,0.246605220256508,35.1412438865525
121.92,0.941499632060217,0.941499632123624,0.941499631870023,101.719589656584,101.719589656584,38.5149480416817,34.4505646005367,45.2294618584933,22.0395631975542,0,0.995005707323505,1.11243017299307,-0,0,0.222115752155377,31.6514946821413
121.93,0.941460062569835,0.941460062633885,0.94146006238158,102.588614148491,102.588614148491,38.8001036141173,35.3235778917141,45.2269001304251,22.0381361263521,0,0.995005707323505,1.11219413585639,-0,0,0.247125014989389,35.2153146359879
121.94,0.941414061315372,0.941414061380636,0.941414061126062,102.742782417246,102.742782417246,38.8501944263999,35.4827335211124,45.223810917101,22.0362379790329,0,0.995005707323505,1.11188933287274,-0,0,0.235821070645962,33.6045025670496
121.95,0.941342082674895,0.941342082738714,0.94134208248497,103.177706850074,103.177706850074,38.9922625519052,35.9254477258598,45.2191474560963,22.0331116681181,0,0.995005707323505,1.11165948955002,-0,0,0.24166450815863,34.4371924126048
121.96,0.941261952101548,0.941261952165759,0.941261951913819,102.578130586561,102.578130586561,38.7942015211079,35.334619799363,45.2139343572838,22.0295764299146,0,0.995005707323505,1.11195138574309,-0,0,0.242055356734758,34.492888334703
121.97,0.941183461246538,0.941183461310457,0.94118346105688,101.542005045074,101.542005045074,38.4526721663636,34.3070446985405,45.2088129291818,22.0261474173521,0,0.995005707323505,1.11253376105149,-0,0,0.227419942477907,32.4073418031017
121.98,0.941107987723213,0.941107987788089,0.941107987533905,101.85944841507,101.85944841507,38.5560878496171,34.6325804551206,45.2039417555753,22.0229262043741,0,0.995005707323505,1.11257085519755,-0,0,0.241230466648756,34.3753414974477
121.99,0.941016638615166,0.941016638680277,0.941016638427569,100.805360854423,100.805360854423,38.208506210308,33.5883969389433,45.1980449084114,22.0189190070685,0,0.995005707323505,1.11310740103955,-0,0,0.231597170657,33.0025968186225
122,0.940934012566842,0.940934012631644,0.94093401237851,101.729347349729,101.729347349729,38.5111942831959,34.521311256558,45.1927146719462,22.0153214212252,0,0.995005707323505,1.11267516004549,-0,0,0.23466916454012,33.440355946967
122.01,0.940841275443286,0.940841275508191,0.940841275254866,100.229247079765,100.229247079765,38.0169896994227,33.0313348109714,45.1866812878882,22.0112309809053,0,0.995005707323505,1.11343453836535,-0,0,0.215740303938354,30.7429933112155
122.02,0.940761601185389,0.940761601248225,0.940761600996788,99.1593631232966,99.1593631232966,37.6643599014158,31.9699397290645,45.181518543413,22.0079048508191,0,0.995005707323505,1.1143668349211,-0,0,0.223211242384112,31.807602039736
122.03,0.940678547979869,0.940678548045347,0.940678547792017,97.523233260675,97.523233260675,37.1255748863598,30.3426344938151,45.1761475214576,22.0044512454023,0,0.995005707323505,1.1154156711931,-0,0,0.198817389903384,28.3314780612322
122.04,0.940605251133469,0.940605251200826,0.940605250948417,97.9514361809885,97.9514361809885,37.2654356063595,30.7784245137253,45.1714626023532,22.00154906491,0,0.995005707323505,1.11553680336524,-0,0,0.213079608355338,30.3638441906357
122.05,0.940530428897242,0.940530428964331,0.940530428711436,96.329693323288,96.329693323288,36.7314736772909,29.1645908576626,45.1665747796768,21.9985276859487,0,0.995005707323505,1.116466995042,-0,0,0.192558244616485,27.4395498578491
122.06,0.940463733259829,0.940463733325895,0.940463733072928,96.0187456456932,96.0187456456932,36.6284549135728,28.8605522692557,45.1622324259604,21.995960950477,0,0.995005707323505,1.11689855423792,-0,0,0.181410939983643,25.8510589476691
122.07,0.940622782831771,0.940622782900527,0.94062278264492,95.6183303869803,95.6183303869803,36.498622064332,28.4429612682029,45.1713568763605,22.004012242417,0,0.995005707323505,1.11745954533246,-0,0,0.197541206168695,28.149621879039
122.08,0.941190472576013,0.941190472641758,0.941190472396244,95.6748053765453,95.6748053765453,36.5236409199171,28.4388794081934,45.204802934878,22.0311230334738,0,0.995005707323505,1.1174501784033,-0,0,0.196281111172837,27.9700583421293
122.09,0.941862619822228,0.941862619879151,0.941862619653351,95.7537580106457,95.7537580106457,36.5572422301148,28.4461908218496,45.2444569647175,22.0631102240787,0,0.995005707323505,1.11744587004351,-0,0,0.195374185405012,27.8408214202142
122.1,0.942580910200489,0.942580910256157,0.942580910027419,95.3195305588169,95.3195305588169,36.4226957406841,27.935413719798,45.2868438662124,22.0972729728065,0,0.995005707323505,1.11781125826878,-0,0,0.194907797268483,27.7743611107588
122.11,0.943314488054059,0.943314488104713,0.943314487878603,95.0180589598392,95.0180589598392,36.3319618472511,27.5557354804751,45.3301556991611,22.1321677802029,0,0.995005707323505,1.11806636834559,-0,0,0.181244480721171,25.8273385027669
122.12,0.944037000396021,0.94403700044534,0.944037000223572,96.1863768514388,96.1863768514388,36.7242068769038,28.6469546057266,45.3728612235425,22.1665610221697,0,0.995005707323505,1.11753623042498,-0,0,0.198645686113747,28.307010271209
122.13,0.944724597649311,0.944724597695138,0.944724597479431,95.7143205795824,95.7143205795824,36.5768624640228,28.1017415457686,45.4133625328808,22.1992165009331,0,0.995005707323505,1.11759771250008,-0,0,0.177680195557325,25.3194278669188
122.14,0.945403206263625,0.945403206307959,0.945403206094748,95.1034885688178,95.1034885688178,36.3838133532001,27.4185343277038,45.4533806843231,22.2315735567909,0,0.995005707323505,1.11829260794245,-0,0,0.187929894747535,26.7800100015238
122.15,0.946052450297215,0.946052450339452,0.946052450131395,97.0752660900552,97.0752660900552,37.0392939160602,29.3211132131916,45.4916828426088,22.2624700342549,0,0.995005707323505,1.1171157899557,-0,0,0.208394454529811,29.6962097704981
122.16,0.946642350892315,0.946642350928961,0.946642350724947,97.5907530542905,97.5907530542905,37.2153975049384,29.774093391092,45.5262630504658,22.2903966127327,0,0.995005707323505,1.11640759899499,-0,0,0.196777424269664,28.0407829584271
122.17,0.947214624011502,0.947214624050827,0.947214623847149,97.4814512387007,97.4814512387007,37.1859367598238,29.6041618841969,45.5597673246902,22.3175220298135,0,0.995005707323505,1.11647221332612,-0,0,0.198827477540127,28.3329155494681
122.18,0.947766466734088,0.947766466772239,0.947766466572154,96.3518342725425,96.3518342725425,36.820877791328,28.4160741820554,45.5920359692166,22.3437241212705,0,0.995005707323505,1.11719161659978,-0,0,0.182332402604225,25.982367371102
122.19,0.948315492302548,0.948315492338382,0.948315492139746,97.2978431287924,97.2978431287924,37.1380337384333,29.3037157520092,45.6242534746564,22.3698739021268,0,0.995005707323505,1.11693583996084,-0,0,0.204829955228346,29.1882686200393
122.2,0.948846507345878,0.948846507381389,0.9488465071837,96.0655444723124,96.0655444723124,36.7389868458482,28.0151445979722,45.6552854524692,22.395114421871,0,0.995005707323505,1.11755770083362,-0,0,0.187070614039284,26.6575625005979
122.21,0.949344008870783,0.949344008905619,0.94934400871072,97.2770929625968,97.2770929625968,37.1428265988961,29.1738460890838,45.6844135466884,22.4188333268247,0,0.995005707323505,1.11706082749641,-0,0,0.204964562275019,29.2074501241903
122.22,0.949805547734886,0.949805547768275,0.949805547575214,96.5588087784529,96.5588087784529,36.9119253842888,28.4067414057672,45.7112759954624,22.4407913772233,0,0.995005707323505,1.11740255751518,-0,0,0.203647954813158,29.019833560875
122.23,0.950261575580525,0.950261575612772,0.950261575420974,96.9759271834066,96.9759271834066,37.0541535619599,28.7756151489345,45.7378343445087,22.4624776899635,0,0.995005707323505,1.11710982287544,-0,0,0.189211352166067,26.9626176836645
122.24,0.950696604190099,0.950696604221097,0.95069660403198,96.5130834356397,96.5130834356397,36.9069069131433,28.2667657986337,45.763113512291,22.4832041247151,0,0.995005707323505,1.11743791476964,-0,0,0.174860008922431,24.9175512714464
122.25,0.951122481683305,0.951122481712989,0.951122481525728,94.8508720050431,94.8508720050431,36.3653510894358,26.5593478305523,45.7878808897155,22.5036432847752,0,0.995005707323505,1.11884942062451,-0,0,0.177301630715688,25.2654823769855
122.26,0.951547258835574,0.951547258867515,0.951547258679648,95.1280223258629,95.1280223258629,36.4612377163489,26.7912686847583,45.8126791480637,22.524074493041,0,0.995005707323505,1.11897844916035,-0,0,0.186448952462457,26.5689757259001
122.27,0.951938705499799,0.951938705527845,0.951938705343443,95.9383566276849,95.9383566276849,36.7319781188131,27.5600897133354,45.8354302463642,22.5428366679854,0,0.995005707323505,1.1183803036659,-0,0,0.184939884647172,26.353933562222
122.28,0.952320504322574,0.952320504352352,0.952320504167996,95.7996382754471,95.7996382754471,36.6906560451163,27.3809889699969,45.8575351298918,22.5611141755583,0,0.995005707323505,1.11841644970018,-0,0,0.184951218982019,26.3555487049378
122.29,0.952688587115606,0.952688587146363,0.952688586961855,94.7090864203984,94.7090864203984,36.3363195018855,26.2515086849004,45.8787922553932,22.5787854801048,0,0.995005707323505,1.11922001777681,-0,0,0.180786017340543,25.7620074710274
122.3,0.953054209395058,0.953054209425005,0.953054209240869,93.5949858717001,93.5949858717001,35.9742221435322,25.0986366458475,45.8999375178723,22.5964117079803,0,0.995005707323505,1.12013573419042,-0,0,0.160503696598365,22.871776765267
122.31,0.953427056600568,0.953427056629363,0.953427056446929,93.7246480771306,93.7246480771306,36.0210307096722,25.1885765098423,45.9216060900816,22.6144654772067,0,0.995005707323505,1.12043486348229,-0,0,0.165310599714816,23.5567604593612
122.32,0.95378703204269,0.953787032071685,0.953787031889975,93.2322835238004,93.2322835238004,35.8632324007474,24.6579313148355,45.9424601297456,22.6318920792193,0,0.995005707323505,1.12085869221594,-0,0,0.160477941399583,22.8681066494406
122.33,0.954151053034594,0.95415105306245,0.954151052881993,94.0593436590774,94.0593436590774,36.1391587422187,25.4462688552988,45.9635828544016,22.649491949377,0,0.995005707323505,1.12041375499903,-0,0,0.168097080894878,23.95383402752
122.34,0.95450017987445,0.954500179902355,0.954500179723263,93.9228355859159,93.9228355859159,36.0981872268411,25.2727738488003,45.9837259032363,22.6663358338794,0,0.995005707323505,1.12048392362589,-0,0,0.178482246969747,25.4337201931889
122.35,0.954837961668063,0.954837961695906,0.954837961516677,94.150453511622,94.150453511622,36.1767601660363,25.4647039790117,46.0031551014287,22.6825944311817,0,0.995005707323505,1.12028309132359,-0,0,0.182447362455903,25.9987491499662
122.36,0.955167935217843,0.955167935245679,0.955167935066395,94.3061161033245,94.3061161033245,36.2315827914672,25.5856162838047,46.0220682230641,22.6984315964558,0,0.995005707323505,1.12006176822447,-0,0,0.173797346414117,24.7661218640117
122.37,0.955502722409255,0.955502722436812,0.955502722258634,93.6164828566732,93.6164828566732,36.0086218659948,24.8607124740662,46.0412457848774,22.7145245977296,0,0.995005707323505,1.12054445316445,-0,0,0.1590938696616,22.670876426778
122.38,0.955833594292507,0.955833594319638,0.955833594141546,93.9347585017485,93.9347585017485,36.1169111499845,25.1440176262413,46.0602490597976,22.7304918157096,0,0.995005707323505,1.12061850307015,-0,0,0.17270722841386,24.610780048975
122.39,0.956172138469053,0.956172138496051,0.956172138319152,94.3093791443842,94.3093791443842,36.2438026523295,25.4829268726062,46.0796855916647,22.7467666801132,0,0.995005707323505,1.12035974727585,-0,0,0.185080299864441,26.3739427306828
122.4,0.956495771105731,0.956495771132032,0.956495770954801,95.2101389643879,95.2101389643879,36.5434438592176,26.3497317029053,46.0981736195339,22.7622336419486,0,0.995005707323505,1.11956151474371,-0,0,0.186324597029118,26.5512550766493
122.41,0.956265342834735,0.956265342836663,0.956265342682213,94.4414078117878,94.4414078117878,36.2878744226469,25.6071250499735,46.082989958752,22.7512928030622,0,0.995005707323505,1.11993931913718,-0,0,0.183075948814825,26.0883227061126
122.42,0.955889225110888,0.95588922514136,0.9558892249584,94.7318553143227,94.7318553143227,36.3787529989105,25.9393800448231,46.0590362563414,22.7334390131582,0,0.995005707323505,1.11975620420619,-0,0,0.181275878895497,25.8318127426084
122.43,0.955459618139273,0.955459618176663,0.955459617982796,94.3846730951162,94.3846730951162,36.2594236008497,25.6398394546274,46.0318090660669,22.7130245744219,0,0.995005707323505,1.11989529562812,-0,0,0.169412367504755,24.1412623694275
122.44,0.955028008309039,0.955028008352517,0.955028008151947,94.9638207894784,94.9638207894784,36.444546873925,26.2668081241771,46.0044937798124,22.692518885489,0,0.995005707323505,1.11951567793956,-0,0,0.166370688568817,23.7078231210565
122.45,0.954591451596622,0.954591451638225,0.954591451438509,94.996248591845,94.996248591845,36.4499087083721,26.3476418067296,45.9768479400507,22.6717588450646,0,0.995005707323505,1.119422441788,-0,0,0.166794859407744,23.7682674656035
122.46,0.954150493492427,0.95415049353665,0.954150493330621,94.6846363834435,94.6846363834435,36.3421375865831,26.0849151617888,45.9489271624083,22.6507940592464,0,0.995005707323505,1.11957219442495,-0,0,0.162775882941084,23.1955633191045
122.47,0.953718597425193,0.953718597474596,0.95371859726327,94.3697520254764,94.3697520254764,36.2334020316361,25.8178699607794,45.9215807261871,22.6303013385099,0,0.995005707323505,1.11985150388957,-0,0,0.16606688047707,23.6645304679824
122.48,0.953307575230308,0.953307575279245,0.953307575067958,92.7207883906084,92.7207883906084,35.6864208361561,24.2144085133529,45.895498550715,22.6108813265405,0,0.995005707323505,1.12111503118527,-0,0,0.164879956818394,23.4953938466211
122.49,0.952921656512305,0.952921656562083,0.952921656346038,93.5737283234812,93.5737283234812,35.9620880322549,25.1100041476003,45.8710476724245,22.5926765034564,0,0.995005707323505,1.12070152100978,-0,0,0.171358967709717,24.4186528986347
122.5,0.952537556067218,0.952537556120722,0.95253755590163,93.3681134868968,93.3681134868968,35.8898331169102,24.9469756360906,45.8466382069827,22.5744996438236,0,0.995005707323505,1.12065439216092,-0,0,0.161293074943831,22.9842631794959
122.51,0.95213352234917,0.952133522400392,0.952133522183238,91.5463107114563,91.5463107114563,35.286133519527,23.16980523371,45.8210230153737,22.5554824623726,0,0.995005707323505,1.12203152746496,-0,0,0.146913458291372,20.9351678065205
122.52,0.951820309687642,0.9518203097457,0.951820309519727,91.3473633097335,91.3473633097335,35.2169209251951,23.0054481216296,45.8010224746897,22.5408927134142,0,0.995005707323505,1.12260852213349,-0,0,0.154902117166241,22.0735516961893
122.53,0.951523098005669,0.951523098062251,0.951523097837996,91.1108608421536,91.1108608421536,35.1355500613395,22.8018174686656,45.7819861692184,22.5270572042696,0,0.995005707323505,1.12293475842233,-0,0,0.167183661669956,23.8236717879687
122.54,0.95124050503821,0.951240505093521,0.951240504866553,91.3540055618943,91.3540055618943,35.2119966084744,23.076339417611,45.7638124839915,22.5138536602918,0,0.995005707323505,1.12264307387129,-0,0,0.162900762864517,23.2133587081936
122.55,0.950951201506376,0.95095120156541,0.95095120133673,90.7717062586004,90.7717062586004,35.0170478742284,22.5261761501488,45.7451919442384,22.5003381642132,0,0.995005707323505,1.12304109809296,-0,0,0.157892397319574,22.4996666180393
122.56,0.950679611474257,0.950679611533668,0.950679611304213,91.4473864130805,91.4473864130805,35.2357884558939,23.2320598376983,45.7276747990017,22.4876517763805,0,0.995005707323505,1.1226016899262,-0,0,0.162114841607653,23.1013649290906
