t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
122.57,0.950415968420366,0.950415968479511,0.950415968247911,90.8537088465123,90.8537088465123,35.037391873185,22.667809264574,45.7105716725146,22.4753279094237,0,0.995005707323505,1.12299481032941,-0,0,0.167691233194616,23.8960007302328
122.58,0.950151983785069,0.950151983848312,0.950151983612971,92.1978132166583,92.1978132166583,35.4759132322843,24.0414197242461,45.6934780399784,22.4629154524338,0,0.995005707323505,1.12189440358094,-0,0,0.168313745286183,23.9847087032811
122.59,0.949887699154523,0.949887699216348,0.94988769898352,92.412726517735,92.412726517735,35.5432658070249,24.2860407343058,45.6762713471608,22.4504144362685,0,0.995005707323505,1.12146879768814,-0,0,0.165276418342954,23.5518896138709
122.6,0.94964667499553,0.949646675057652,0.94964667482288,91.2812896395996,91.2812896395996,35.1683577358562,23.1818154843771,45.6604257169576,22.4390484382649,0,0.995005707323505,1.12219125857327,-0,0,0.151285818466982,21.558229131545
122.61,0.949432997194399,0.949432997258618,0.949432997020502,91.254393154619,91.254393154619,35.1568302046854,23.1789937232921,45.6463224063346,22.4290770249923,0,0.995005707323505,1.12257161923137,-0,0,0.170240579612032,24.2592825947146
122.62,0.949216475316002,0.949216475379145,0.949216475143389,91.9690754048229,91.9690754048229,35.38901057229,23.9181654188393,45.6320348086169,22.4188751773667,0,0.995005707323505,1.12186999467579,-0,0,0.165104668749673,23.5274152968285
122.63,0.948992186935139,0.948992186997821,0.948992186761359,92.7079060635375,92.7079060635375,35.629029602918,24.6824268283923,45.6172379609758,22.4082412741694,0,0.995005707323505,1.12110575241727,-0,0,0.156017753768856,22.2325299120619
122.64,0.948770336976926,0.948770337039895,0.948770336802823,92.8965990628766,92.8965990628766,35.6882513095118,24.8963044668709,45.6025631545446,22.397731441461,0,0.995005707323505,1.12097023038085,-0,0,0.172293261840084,24.551789812212
122.65,0.948541908985329,0.94854190904876,0.948541908810315,92.4672634345704,92.4672634345704,35.5442554345622,24.4929075800303,45.5874641191542,22.3868917353859,0,0.995005707323505,1.12116685318432,-0,0,0.178155118474542,25.3871043826223
122.66,0.948319612958896,0.948319613023048,0.948319612783743,92.3487498472655,92.3487498472655,35.5024937518458,24.3996853774106,45.5727416513989,22.376322818456,0,0.995005707323505,1.12107016992545,-0,0,0.155757962351179,22.1955096350431
122.67,0.948108470109197,0.948108470174977,0.948108469935269,91.6952109279176,91.6952109279176,35.2850163989665,23.7700893381773,45.5587308741112,22.3663907156291,0,0.995005707323505,1.12176488332359,-0,0,0.160709264060285,22.9010701285905
122.68,0.947912722132435,0.947912722196932,0.947912721956773,92.5425621433036,92.5425621433036,35.5610451694451,24.6396946939718,45.5457019128326,22.3571655364992,0,0.995005707323505,1.12122390849134,-0,0,0.168099417029477,23.9541669267004
122.69,0.947697918599353,0.947697918663076,0.947697918424059,91.7167850352928,91.7167850352928,35.2869098359002,23.8383167964273,45.5314548495256,22.34701338934,0,0.995005707323505,1.1216141729085,-0,0,0.153891302694056,21.9295106339029
122.7,0.947492922907778,0.947492922973815,0.947492922732415,92.1740964231002,92.1740964231002,35.4346347801891,24.3188233989756,45.5178805713262,22.3373924527985,0,0.995005707323505,1.12152260175255,-0,0,0.171130136072574,24.3860443903418
122.71,0.947297512184475,0.947297512248492,0.947297512007407,91.5813096506133,91.5813096506133,35.2373099051627,23.7482936367913,45.5048295177532,22.3281864960688,0,0.995005707323505,1.12181864444642,-0,0,0.168444570193225,24.0033512525346
122.72,0.947097901582358,0.947097901647682,0.947097901406697,90.6878890269467,90.6878890269467,34.9411261426891,22.8775286665706,45.49153885943,22.3188215009461,0,0.995005707323505,1.12241894317486,-0,0,0.142938919719395,20.3687960600138
122.73,0.946900935457549,0.946900935522465,0.946900935280482,91.3950710785693,91.3950710785693,35.1710871049492,23.6068788157804,45.4785179211442,22.3096743416447,0,0.995005707323505,1.12231862771626,-0,0,0.167079242995011,23.8087921267891
122.74,0.946711937996506,0.946711938062427,0.946711937819061,90.5475254687417,90.5475254687417,34.8901091725249,22.7808017599859,45.4658886532942,22.3008350554616,0,0.995005707323505,1.12271635675095,-0,0,0.154543462777343,22.0224434457714
122.75,0.946518005925987,0.94651800599076,0.94651800575104,89.4791093357732,89.4791093357732,34.5364865689677,21.7342465334447,45.4530008638168,22.2918619385117,0,0.995005707323505,1.12371455618119,-0,0,0.14757192201247,21.0289988867769
122.76,0.946315502038856,0.946315502106619,0.946315501862905,89.4640607794013,89.4640607794013,34.5290051288804,21.7418415133395,45.4396757369647,22.2825435290971,0,0.995005707323505,1.12404212324054,-0,0,0.156571328128307,22.3114142582838
122.77,0.946089940567101,0.946089940634074,0.946089940391331,89.7752640600438,89.7752640600438,34.6284879577544,22.0782301225289,45.4249535052845,22.2720804322303,0,0.995005707323505,1.12372607206856,-0,0,0.151775555641887,21.6280166789688
122.78,0.945888585103431,0.945888585170355,0.945888584927512,89.2052545881988,89.2052545881988,34.4386034280849,21.5308273918408,45.4116463295848,22.2627808667731,0,0.995005707323505,1.1242246622675,-0,0,0.158911493294119,22.6448877944119
122.79,0.945670251368912,0.94567025143655,0.945670251193169,89.6309418229635,89.6309418229635,34.5757943771508,21.9809703848668,45.3973349333155,22.2526365047812,0,0.995005707323505,1.12380826428291,-0,0,0.149792291152412,21.3454014892187
122.8,0.945438127004958,0.945438127072486,0.945438126829927,89.9982840369249,89.9982840369249,34.6936451750879,22.3742849517943,45.382174729765,22.2418243553656,0,0.995005707323505,1.12349979470399,-0,0,0.15362871309782,21.8920916164393
122.81,0.945212544984039,0.945212545052227,0.945212544808998,90.6729319418449,90.6729319418449,34.9125717434477,23.0742922480683,45.3673789363303,22.2312607574463,0,0.995005707323505,1.12286157988015,-0,0,0.159472149339546,22.7247812808853
122.82,0.944984234224398,0.944984234293663,0.944984234049327,90.2634645887445,90.2634645887445,34.7751227453316,22.6905807779909,45.3523509675055,22.2205328432481,0,0.995005707323505,1.12295291737997,-0,0,0.152444907280141,21.7233992874201
122.83,0.944763870106871,0.944763870175133,0.944763869931808,90.8152610100402,90.8152610100402,34.9537235415279,23.2672442179889,45.3378333744826,22.2101834175687,0,0.995005707323505,1.12255092776422,-0,0,0.154231134375589,21.9779366485215
122.84,0.944530694584708,0.944530694653332,0.944530694409558,90.906080551179,90.906080551179,34.9806561411423,23.3843450567836,45.322521785216,22.1992137091794,0,0.995005707323505,1.12243900807814,-0,0,0.164580147326353,23.4526709940053
122.85,0.944290047043482,0.944290047114079,0.94429004686886,91.7337676232674,91.7337676232674,35.2496956702329,24.2392020598139,45.3067511421064,22.187814421347,0,0.995005707323505,1.12159894714439,-0,0,0.159236464875714,22.6911962447892
122.86,0.94406027918679,0.944060279256249,0.94406027901097,90.1885271662134,90.1885271662134,34.738907140843,22.7199769806821,45.2915684038654,22.1769817816659,0,0.995005707323505,1.12265446260793,-0,0,0.151208912202986,21.5472699889254
122.87,0.943838962473607,0.943838962542967,0.943838962299427,90.2975120278081,90.2975120278081,34.7719541452528,22.8538941841335,45.2770008370059,22.1666170066687,0,0.995005707323505,1.12278116085554,-0,0,0.147725256166402,21.0508490037122
122.88,0.943590096909051,0.943590096978608,0.943590096736149,90.0584596776008,90.0584596776008,34.6902938228888,22.6426651314512,45.2608010488984,22.1549934972512,0,0.995005707323505,1.12313494851126,-0,0,0.162730451773933,23.1890893777854
122.89,0.943361725671608,0.943361725741333,0.943361725496938,90.4653268513285,90.4653268513285,34.8211726009795,23.0752061561386,45.2458327975354,22.1442878976544,0,0.995005707323505,1.12276492176336,-0,0,0.16876036091823,24.0483514308478
122.9,0.94310781496919,0.943107815039075,0.943107814795722,89.8789909243794,89.8789909243794,34.6252975471417,22.51736137711,45.229282380735,22.1323471665344,0,0.995005707323505,1.12293604712619,-0,0,0.144729574860356,20.6239644176008
122.91,0.942867003899294,0.942867003969778,0.942867003724346,91.061617412642,91.061617412642,35.0110204749288,23.7269276102188,45.2136080253267,22.1210817770965,0,0.995005707323505,1.1223548402709,-0,0,0.17260471886917,24.5961724388567
122.92,0.942591128273665,0.942591128342906,0.942591128098435,91.5734485233188,91.5734485233188,35.1758413245483,24.2696793930303,45.1957441613812,22.1080249689073,0,0.995005707323505,1.12158134070747,-0,0,0.170214980913885,24.2556347802286
122.93,0.942334542595094,0.942334542667315,0.94233454242058,91.9260408561591,91.9260408561591,35.2885387278753,24.6511907686712,45.1790032529579,22.09584683453,0,0.995005707323505,1.12112452351289,-0,0,0.169151854314504,24.1041392398168
122.94,0.942080421631716,0.94208042170284,0.942080421455519,91.6588765429425,91.6588765429425,35.1975563157014,24.4127115850102,45.1623871499826,22.0837778079498,0,0.995005707323505,1.1211268446475,-0,0,0.154319673405941,21.9905534603466
122.95,0.941817120663757,0.941817120733036,0.941817120488217,89.9616742380395,89.9616742380395,34.6364476883543,22.7449862741135,45.1452586581747,22.0714293057513,0,0.995005707323505,1.12262589375245,-0,0,0.160171120912176,22.824384729985
122.96,0.941563109065458,0.941563109135492,0.941563108891059,90.3951395797147,90.3951395797147,34.7757835289096,23.2067896785871,45.1288026883229,22.0595472128047,0,0.995005707323505,1.12249482149713,-0,0,0.160173954623833,22.8247885338963
122.97,0.941310053528622,0.941310053599186,0.941310053355207,89.6366570136306,89.6366570136306,34.5233490199449,22.4765908483763,45.11236400249,22.0477021627643,0,0.995005707323505,1.1229215737051,-0,0,0.135852145639145,19.3589307535781
122.98,0.941081162760324,0.94108116283077,0.941081162585566,89.2545965737456,89.2545965737456,34.3949321444271,22.1200349998953,45.0974451035228,22.0371164703275,0,0.995005707323505,1.12362010490483,-0,0,0.151339038244332,21.5658129498173
122.99,0.940920421908886,0.940920421963262,0.940920421726209,88.6022210117682,88.6022210117682,34.1784448567345,21.4859447396142,45.0865756954987,22.0297005766554,0,0.995005707323505,1.1240312586276,-0,0,0.129571019671974,18.4638703032564
123,0.940806328651677,0.940806328720569,0.940806328486419,88.3456415988669,88.3456415988669,34.0925944922007,21.2425392187133,45.078535251976,22.0245671281776,0,0.995005707323505,1.1246566917521,-0,0,0.148907005206539,21.2192482419318
123.01,0.940673745241876,0.940673745315899,0.940673745069316,89.156071046175,89.156071046175,34.3572397549469,22.0681930494098,45.0693955324636,22.0184824643015,0,0.995005707323505,1.12397032840826,-0,0,0.156515240944993,22.3034218346615
123.02,0.940535585213916,0.940535585284569,0.94053558504038,88.8011213506849,88.8011213506849,34.2387631324513,21.7292065089261,45.0598363756384,22.0120784661204,0,0.995005707323505,1.12397674526706,-0,0,0.145104451605269,20.6773843537508
123.03,0.940410245150372,0.940410245221451,0.940410244975546,89.3257521738485,89.3257521738485,34.4095415026648,22.2684134950844,45.0510644462972,22.0062742324669,0,0.995005707323505,1.12354979605726,-0,0,0.138013785841309,19.6669644823865
123.04,0.940311115455598,0.940311115528213,0.940311115283313,89.3987047407097,89.3987047407097,34.4321569999343,22.3531632402845,45.0438324333513,22.0017090670739,0,0.995005707323505,1.12358933948051,-0,0,0.15612369969497,22.2476272065333
123.05,0.940209902984804,0.94020990305637,0.940209902810238,89.7839390083384,89.7839390083384,34.5573841287581,22.7505181895918,45.0364483995651,21.9969724191814,0,0.995005707323505,1.1231136681585,-0,0,0.156983831529162,22.3701959929056
123.06,0.940099924660203,0.940099924730683,0.940099924485271,89.882064592348,89.882064592348,34.5881347407551,22.8617827399125,45.0285011415445,21.991780710891,0,0.995005707323505,1.12280487439233,-0,0,0.141799665587843,20.2064523462677
123.07,0.940012331015758,0.940012331088132,0.940012330842012,89.5275480027776,89.5275480027776,34.4703703053123,22.5179213551057,45.0219046213581,21.9877220263138,0,0.995005707323505,1.12333350356792,-0,0,0.167798450497213,23.9112791958529
123.08,0.939921956258311,0.939921956328979,0.939921956085467,89.6072634015994,89.6072634015994,34.4952958676994,22.6086668965849,45.0151325159167,21.9834639890978,0,0.995005707323505,1.12309497401457,-0,0,0.16064173672674,22.8914474835604
123.09,0.939853398077868,0.939853398149783,0.9398533979031,90.2053660027728,90.2053660027728,34.6908557775585,23.2155095795384,45.0096583690549,21.9801980541795,0,0.995005707323505,1.12251197782813,-0,0,0.148190164197762,21.117098398181
123.1,0.939800084986806,0.93980008506028,0.939800084813183,89.9565442590785,89.9565442590785,34.6082153529588,22.9738134991243,45.0050651452168,21.9776656147374,0,0.995005707323505,1.12267483199698,-0,0,0.144076841883396,20.530949968384
123.11,0.939758038398958,0.93975803847017,0.939758038223626,89.2520388567642,89.2520388567642,34.3759325549554,22.2751530542398,45.0011611012543,21.97572470127,0,0.995005707323505,1.12336409566872,-0,0,0.149736549530486,21.3374583080943
123.12,0.939727528269823,0.939727528340516,0.939727528094125,90.7274931144522,90.7274931144522,34.8603093670748,23.7552128747165,44.9980058435235,21.9742743962122,0,0.995005707323505,1.12230012415295,-0,0,0.160318145840812,22.8453357823157
123.13,0.939701601593852,0.939701601665989,0.939701601418986,90.3734634296473,90.3734634296473,34.7433953532965,23.405482344192,44.9950121030242,21.9729689824311,0,0.995005707323505,1.12227133406334,-0,0,0.155479347734816,22.1558070522112
123.14,0.939683337848042,0.939683337919403,0.939683337672842,89.7165254575839,89.7165254575839,34.527012774016,22.7519420665671,44.9924937209006,21.9720896701162,0,0.995005707323505,1.12286398643442,-0,0,0.161385342347228,22.99741128448
123.15,0.939673091014349,0.939673091085053,0.939673090840129,89.53187498824,89.53187498824,34.4659618878208,22.5697823251792,44.9904881466089,21.9716045164519,0,0.995005707323505,1.12307498386201,-0,0,0.160333560087165,22.847532312421
123.16,0.939663196740465,0.939663196811115,0.939663196566564,90.7849056251733,90.7849056251733,34.8774626770521,23.8252782743058,44.9885370052851,21.9710903455824,0,0.995005707323505,1.12212490305729,-0,0,0.164568891653651,23.4510670606452
123.17,0.939656340549312,0.939656340620259,0.939656340373782,90.1677408758324,90.1677408758324,34.674278722414,23.2103703999524,44.9866780334057,21.9706924424743,0,0.995005707323505,1.12240662942363,-0,0,0.16328145446855,23.2676072617683
123.18,0.93967137725647,0.939671377328079,0.939671377081068,89.554265872305,89.554265872305,34.4725611536241,22.5967827368345,44.9861377100001,21.9713454254703,0,0.995005707323505,1.12277444343159,-0,0,0.136395765457976,19.4363965777615
123.19,0.939721956708053,0.939721956779321,0.939721956531502,88.4365108602856,88.4365108602856,34.1055155315738,21.4749188064922,44.9877748101273,21.9738172436661,0,0.995005707323505,1.12404541581698,-0,0,0.138893730377599,19.7923565788078
123.2,0.939805843695631,0.939805843766052,0.939805843519636,87.4961178463305,87.4961178463305,33.7971576265922,20.5267542288135,44.9914479043318,21.9779157131851,0,0.995005707323505,1.12506606736352,-0,0,0.12998182857087,18.5224105713489
123.21,0.939900151745524,0.939900151817503,0.939900151569785,87.8336024475878,87.8336024475878,33.9089520626777,20.8552234554618,44.9958212056855,21.9825577864405,0,0.995005707323505,1.12524153233147,-0,0,0.152127899208182,21.6782256371659
123.22,0.939986553564289,0.939986553635441,0.939986553386996,88.1167343025031,88.1167343025031,34.0027791928206,21.1303417246755,44.9996693646641,21.9867232131635,0,0.995005707323505,1.12478028263292,-0,0,0.141529801705808,20.1679967430776
123.23,0.94008527575793,0.940085275827632,0.940085275582478,89.1260295639899,89.1260295639899,34.3354231337035,22.1303527436665,45.0042412933103,21.991435527013,0,0.995005707323505,1.12400999410774,-0,0,0.156447986074334,22.2938380155926
123.24,0.940184307952987,0.940184308022811,0.940184307776631,89.5458506420618,89.5458506420618,34.4743009484672,22.5410623383472,45.0087384647252,21.9960498389894,0,0.995005707323505,1.12333259970408,-0,0,0.149390001868111,21.2880752662059
123.25,0.940292240453535,0.940292240524116,0.940292240278696,89.2674041706979,89.2674041706979,34.3837634613519,22.2526028536802,45.0137220053608,22.0010793116568,0,0.995005707323505,1.12340494784024,-0,0,0.138303858948612,19.7082999001772
123.26,0.940423209955395,0.9404232100266,0.940423209779354,89.4418507817974,89.4418507817974,34.4423549136806,22.4145121745463,45.0201109054771,22.007227701774,0,0.995005707323505,1.12341358564207,-0,0,0.144548691880194,20.5981885929277
123.27,0.940762517289795,0.940762517361053,0.940762517101368,88.1075655317865,88.1075655317865,34.0074253436677,21.0455334175708,45.0388577160876,22.0231743981281,0,0.995005707323505,1.12445609649876,-0,0,0.132487395027293,18.8794537913893
123.28,0.941518699487348,0.941518699554147,0.941518699314307,89.5961311989382,89.5961311989382,34.5051106332724,22.4548815605313,45.0825435148082,22.0587061235987,0,0.995005707323505,1.12371884812234,-0,0,0.15612633541556,22.2480027967172
123.29,0.942357560615271,0.942357560677979,0.942357560442712,89.7685721768061,89.7685721768061,34.5711372205233,22.5394622349995,45.1310792074952,22.0980307343114,0,0.995005707323505,1.12331789331012,-0,0,0.155161942691877,22.1105768335925
123.3,0.943227894279985,0.943227894337866,0.943227894110047,88.8448115544718,88.8448115544718,34.2772243968432,21.5243950657101,45.1815076796522,22.1389088091095,0,0.995005707323505,1.12399486203534,-0,0,0.142202431901067,20.263846545902
123.31,0.944002657344448,0.944002657391857,0.944002657174665,88.926332281193,88.926332281193,34.3126616184037,21.5245560339464,45.2263661061182,22.1754101411284,0,0.995005707323505,1.12424459565124,-0,0,0.1434917363086,20.4475724239755
123.32,0.944792896926874,0.944792896978869,0.944792896759477,90.1029779874071,90.1029779874071,34.7082389057287,22.6181180352165,45.2722221070685,22.2126378451221,0,0.995005707323505,1.12346128572688,-0,0,0.157103307660895,22.3872213416775
123.33,0.945557877028339,0.945557877077347,0.945557876862193,91.1860550893309,91.1860550893309,35.0727621790788,23.6209487325486,45.3165282942108,22.2485780625714,0,0.995005707323505,1.12235125215823,-0,0,0.154637988251256,22.035913325804
123.34,0.946305280310353,0.946305280358777,0.946305280150181,91.7226204763889,91.7226204763889,35.2574495062915,24.0791797465448,45.3597615505436,22.2836791793006,0,0.995005707323505,1.12183007350991,-0,0,0.163019094345316,23.2302209442075
123.35,0.947026266462201,0.94702626650743,0.947026266302482,90.4574238719006,90.4574238719006,34.849619912731,22.7384408360435,45.4013926173221,22.3175904185349,0,0.995005707323505,1.1227062032669,-0,0,0.157994522367379,22.5142194373516
123.36,0.947731130384403,0.94773113042701,0.947731130223268,91.3136142906943,91.3136142906943,35.1388965043351,23.5206132587285,45.4421976032499,22.350803428716,0,0.995005707323505,1.12228574438555,-0,0,0.161652424559555,23.0354704997366
123.37,0.94842008194097,0.948420081982161,0.948420081784038,90.7016706290123,90.7016706290123,34.9454349420036,22.8363447646593,45.4820316319217,22.3832942324313,0,0.995005707323505,1.12275506780683,-0,0,0.162118082022028,23.101826688139
123.38,0.949103870813569,0.949103870850321,0.949103870656557,91.0953382686767,91.0953382686767,35.0824550523662,23.1581498434697,45.5216278388091,22.4155605863978,0,0.995005707323505,1.1224701438736,-0,0,0.147744616739935,21.0536078854408
123.39,0.949758945141993,0.949758945180052,0.949758944988504,90.6461002263244,90.6461002263244,34.9421007892573,22.6400199868528,45.5595278606599,22.4465523788116,0,0.995005707323505,1.12299209751939,-0,0,0.150881806755047,21.5006574625943
123.4,0.950415636217859,0.950415636251879,0.950415636063281,90.4830707169538,90.4830707169538,34.8958484851398,22.4078169082423,45.5975840719817,22.4776697367298,0,0.995005707323505,1.12327760926138,-0,0,0.152371502512643,21.7129391080516
123.41,0.951031489112945,0.951031489148585,0.951031488961937,89.6438759010142,89.6438759010142,34.6268853283856,21.5037499068158,45.6332098751225,22.5069161190759,0,0.995005707323505,1.12406236593238,-0,0,0.147645398102759,21.0394692296432
123.42,0.951627432959697,0.951627432994814,0.951627432808969,89.6251629113851,89.6251629113851,34.6273877011293,21.4221493749348,45.6677232690219,22.5352902674285,0,0.995005707323505,1.12437464385317,-0,0,0.153297103255876,21.8448372139624
123.43,0.952224094657577,0.952224094689689,0.952224094506536,89.8892247100865,89.8892247100865,34.7208441490667,21.6232490710591,45.702296286923,22.5636793521044,0,0.995005707323505,1.12417166943489,-0,0,0.14550721068117,20.7347775220668
123.44,0.95279387821223,0.952793878244795,0.952793878060444,89.6582823632317,89.6582823632317,34.6512907365887,21.3321985260673,45.7352530459893,22.5908307911751,0,0.995005707323505,1.12446645456267,-0,0,0.147337980041623,20.9956621559313
123.45,0.953335045431001,0.95333504546231,0.953335045282286,89.3655972067866,89.3655972067866,34.5611161811362,20.9824396434064,45.7665054379344,22.6166521254458,0,0.995005707323505,1.12480613851208,-0,0,0.145818487260154,20.7791344345719
123.46,0.953849482347263,0.953849482378538,0.95384948219694,89.736855963264,89.736855963264,34.6888643257316,21.2994929072918,45.7961741487578,22.6411889072144,0,0.995005707323505,1.12448393698153,-0,0,0.128295030352398,18.2820418252168
123.47,0.954348927528337,0.95434892755911,0.954348927377525,89.7589895403013,89.7589895403013,34.7016895778121,21.2689743376383,45.8249485635357,22.6650666391274,0,0.995005707323505,1.1246965622831,-0,0,0.140754829376329,20.0575631861269
123.48,0.954835871631662,0.954835871662692,0.954835871485069,90.4021568371175,90.4021568371175,34.9184948773802,21.8608643614716,45.8529799266083,22.6883125490376,0,0.995005707323505,1.1242345933664,-0,0,0.156502000607868,22.3015350866212
123.49,0.955287256311877,0.955287256341315,0.955287256166425,89.4698394743064,89.4698394743064,34.617037276589,20.8812067114027,45.8787891536094,22.7098436092943,0,0.995005707323505,1.12478229131952,-0,0,0.146667678362708,20.9001441666859
123.5,0.955731038380787,0.955731038411066,0.955731038235715,89.9481708851699,89.9481708851699,34.7791633053094,21.3129047727972,45.9042153667556,22.7310507456171,0,0.995005707323505,1.1245554850215,-0,0,0.142725140652437,20.3383325429722
123.51,0.956140685548665,0.956140685577874,0.956140685402991,89.983859587022,89.983859587022,34.7954015284781,21.3056537052238,45.9275670777695,22.7506388040287,0,0.995005707323505,1.12461343519735,-0,0,0.149658618143403,21.326353085435
123.52,0.956503351155462,0.956503351185033,0.95650335101169,91.2346934973606,91.2346934973606,35.210494634839,22.5186792850748,45.9480949535409,22.767919258745,0,0.995005707323505,1.12355347957594,-0,0,0.154233533877905,21.9782785776014
123.53,0.956858975427554,0.956858975456155,0.956858975282319,91.0673237892644,91.0673237892644,35.1593480821216,22.3144040748679,45.9681077735846,22.784811940812,0,0.995005707323505,1.12341902710136,-0,0,0.145891719852105,20.789570078925
123.54,0.957200596267919,0.957200596296056,0.957200596123851,90.2842824360148,90.2842824360148,34.9056804509073,21.4958900733704,45.9872833457944,22.80110901685,0,0.995005707323505,1.12412101145355,-0,0,0.142565001125829,20.3155126604306
123.55,0.957532130141208,0.957532130169278,0.957532129996917,91.2463166902719,91.2463166902719,35.2254912080219,22.4234182212446,46.0059421444404,22.816956324587,0,0.995005707323505,1.12367858828264,-0,0,0.168304284780387,23.9833605812052
123.56,0.957835820004532,0.957835820032338,0.95783581986087,91.4606824119002,91.4606824119002,35.2992156666957,22.6064778956929,46.0228381682355,22.8313663479717,0,0.995005707323505,1.12320092733214,-0,0,0.163899165642028,23.355631103989
123.57,0.958112535062526,0.958112535090233,0.958112534918126,92.480620901984,92.480620901984,35.6374051325717,23.5980704803674,46.0381042614744,22.8444461601422,0,0.995005707323505,1.12227979661157,-0,0,0.159968655518407,22.7955334113729
123.58,0.958371674186359,0.958371674212449,0.958371674039879,92.3632021881296,92.3632021881296,35.6015485078347,23.4542908531396,46.0522498080201,22.8566615269699,0,0.995005707323505,1.122142825829,-0,0,0.144437736242314,20.5823774145298
123.59,0.958602708637603,0.958602708664285,0.958602708494799,92.5686969085443,92.5686969085443,35.6715119303501,23.6363468442295,46.0647442843559,22.8676057799588,0,0.995005707323505,1.12219646933184,-0,0,0.160561427087631,22.8800033599874
123.6,0.958801775854399,0.958801775882097,0.958801775710761,92.4818400583595,92.4818400583595,35.6450091971345,23.5295601877444,46.0752890045679,22.8769908660472,0,0.995005707323505,1.12215950024022,-0,0,0.159170394328386,22.681781191795
123.61,0.958521140651214,0.958521140682613,0.958521140514933,91.7536068161733,91.7536068161733,35.4021194216742,22.833326596092,46.0567812938381,22.8634989262432,0,0.995005707323505,1.1226531832242,-0,0,0.148580159887359,21.1726727839486
123.62,0.958058176995894,0.958058177027695,0.958058176848472,91.4283564267615,91.4283564267615,35.2895801203689,22.5596607070399,46.0273133500497,22.8413823696718,0,0.995005707323505,1.12303137136567,-0,0,0.143836816276672,20.4967463194257
123.63,0.957574964006131,0.957574964041355,0.957574963857686,90.120782054641,90.120782054641,34.8539375355577,21.3057469580573,45.9966437770085,22.8183913195752,0,0.995005707323505,1.12421309575128,-0,0,0.141986595577957,20.2330898698589
123.64,0.957081076900064,0.957081076939331,0.957081076749737,90.418750071825,90.418750071825,34.9459049526433,21.6584054340976,45.9654244029307,22.7949202347967,0,0.995005707323505,1.12412963104363,-0,0,0.136506055374676,19.4521128908913
123.65,0.956565532663881,0.956565532707031,0.956565532511249,90.6172128109359,90.6172128109359,35.0049153951956,21.9139070766289,45.9328962568761,22.7704094774309,0,0.995005707323505,1.12396712792015,-0,0,0.137695743980293,19.6216435171917
123.66,0.956030819858794,0.956030819904279,0.956030819704509,90.4924276308679,90.4924276308679,34.9574564596867,21.8482311307993,45.8992044428812,22.7449920571874,0,0.995005707323505,1.12405813630648,-0,0,0.14785795557217,21.0697586690342
123.67,0.95551348734964,0.955513487397784,0.955513487193962,90.2389891929838,90.2389891929838,34.8679128785109,21.6520286276138,45.8665622530251,22.7203983123449,0,0.995005707323505,1.12418176089026,-0,0,0.151682090989018,21.6146979659351
123.68,0.954997421924678,0.954997421975079,0.954997421767696,89.1535122723195,89.1535122723195,34.5049063928447,20.6236143778295,45.8339917562767,22.6959061382134,0,0.995005707323505,1.12498977163923,-0,0,0.141198115402764,20.1207314448939
123.69,0.954477552964509,0.95447755301652,0.954477552806945,90.3231260257408,90.3231260257408,34.8830888948082,21.8505661982618,45.8013050123861,22.6712548150929,0,0.995005707323505,1.12423982544013,-0,0,0.150937002258283,21.5085228218053
123.7,0.953966513367507,0.95396651342063,0.953966513208105,90.4735768576986,90.4735768576986,34.926376487877,22.0575582050852,45.7690767247731,22.6469419278403,0,0.995005707323505,1.12379338968219,-0,0,0.143384371037652,20.4322728728654
123.71,0.953466533743008,0.953466533798523,0.953466533582822,89.2638040134051,89.2638040134051,34.522706967775,20.9030758520643,45.7374982242456,22.6232299370952,0,0.995005707323505,1.12474457483897,-0,0,0.142032037323044,20.2395653185338
123.72,0.952967849301315,0.952967849358855,0.952967849142559,88.8105348191168,88.8105348191168,34.3677182499719,20.5048203543133,45.7060754014771,22.5996390633264,0,0.995005707323505,1.12520839828985,-0,0,0.129796443325996,18.4959931739545
123.73,0.952497582219376,0.952497582276552,0.952497582056477,90.1465881333136,90.1465881333136,34.8011962110559,21.8927201890555,45.6764539062078,22.5774140380503,0,0.995005707323505,1.1244013293442,-0,0,0.157263906282941,22.4101066453191
123.74,0.952029371979922,0.952029372038438,0.952029371815192,90.1797218467135,90.1797218467135,34.8064261111273,21.9777333756118,45.6468414443118,22.5551470267899,0,0.995005707323505,1.12382769388931,-0,0,0.140624780725765,20.0390312534215
123.75,0.951563831974627,0.951563832034826,0.95156383181206,89.2061760712846,89.2061760712846,34.4808101240726,21.05567686967,45.6173925065989,22.5331066950157,0,0.995005707323505,1.12467712718547,-0,0,0.147249191316218,20.9830097625611
123.76,0.951113351050795,0.951113351110921,0.951113350884678,89.5455414049577,89.5455414049577,34.586915729284,21.4448083118975,45.5889295115892,22.511803581471,0,0.995005707323505,1.12454126744004,-0,0,0.160091112244998,22.8129834949122
123.77,0.950665638352344,0.950665638414213,0.950665638187885,89.7411479440539,89.7411479440539,34.6457965748512,21.6899691343022,45.5606079959954,22.4905708137562,0,0.995005707323505,1.12413668624446,-0,0,0.151549014824476,21.5957346124879
123.78,0.95023625875302,0.950236258815496,0.950236258586501,90.9774836573027,90.9774836573027,35.0469631477799,22.9739038721957,45.5334096291221,22.4701701559849,0,0.995005707323505,1.12306087469434,-0,0,0.155490158186553,22.1573475415838
123.79,0.949811762153319,0.949811762216871,0.949811761987715,90.274217697867,90.274217697867,34.8106538918309,22.3178320259046,45.506416700892,22.4499689710704,0,0.995005707323505,1.12325335506449,-0,0,0.139116351039824,19.8240800231749
123.8,0.949387074368369,0.949387074433449,0.949387074203704,89.4956288207587,89.4956288207587,34.5495998837933,21.5862635403455,45.4794808991386,22.4298843812746,0,0.995005707323505,1.12408458694413,-0,0,0.145776059186988,20.7730884341458
123.81,0.948984925708453,0.948984925773017,0.948984925540212,89.5795605382831,89.5795605382831,34.5723146152461,21.7147074654929,45.4539645812382,22.410888491552,0,0.995005707323505,1.12412382129846,-0,0,0.150023995403993,21.378419345069
123.82,0.948580427639351,0.948580427705088,0.948580427471657,90.8239048781405,90.8239048781405,34.9764136978363,23.0038664292238,45.4283278016658,22.3917106472509,0,0.995005707323505,1.12300484906549,-0,0,0.149176820561557,21.2576969300219
123.83,0.94818378080325,0.948183780868461,0.948183780634935,90.7490670710363,90.7490670710363,34.9469968148234,22.973095584405,45.4030950048997,22.3728764817315,0,0.995005707323505,1.12284894891814,-0,0,0.152999974133239,21.8024963139865
123.84,0.947786214204217,0.947786214268723,0.947786214034374,89.6879362619237,89.6879362619237,34.5933908025002,21.9560872851947,45.3778016435378,22.3540473331912,0,0.995005707323505,1.1235897364392,-0,0,0.14795534471925,21.0836366224931
123.85,0.947404954223269,0.947404954288669,0.947404954052647,90.380434695456,90.380434695456,34.8163813808963,22.6908163172752,45.3535882295511,22.3360301486297,0,0.995005707323505,1.12323476007156,-0,0,0.159688958380518,22.7556765692238
123.86,0.947045974291899,0.947045974358349,0.947045974122482,89.5528685985094,89.5528685985094,34.5399978633558,21.9031532053436,45.3306570149124,22.3190583782534,0,0.995005707323505,1.12374962484113,-0,0,0.160470266744524,22.8670130110946
123.87,0.946681785042643,0.94668178510857,0.946681784872398,90.1764308148479,90.1764308148479,34.7405285853003,22.5671173373117,45.3074783409963,22.30183513654,0,0.995005707323505,1.12322051973475,-0,0,0.153165496369307,21.8260832326262
123.88,0.946317359974926,0.946317360042153,0.94631735980391,89.6091091433267,89.6091091433267,34.5496268921428,22.0402421982686,45.2842538471903,22.2846130978677,0,0.995005707323505,1.12351390806655,-0,0,0.136838740909056,19.4995205795404
123.89,0.946025755538836,0.946025755618485,0.946025755369285,89.7108746299459,89.7108746299459,34.5794921084202,22.1745299282108,45.2654489459719,22.2708957557632,0,0.995005707323505,1.12363534515414,-0,0,0.142615333811775,20.3226850681779
123.9,0.945770833867963,0.945770833937331,0.945770833695957,89.3151630585808,89.3151630585808,34.4462618135106,21.8074444385122,45.2488171473457,22.2589014727229,0,0.995005707323505,1.12392492858959,-0,0,0.140924676097693,20.0817663439213
123.91,0.945528266950152,0.94552826701689,0.945528266777155,88.5910669263745,88.5910669263745,34.2052419690585,21.1105961421092,45.2329379891312,22.247532795134,0,0.995005707323505,1.12453350348088,-0,0,0.131877174323847,18.7924973411482
123.92,0.945306729143178,0.945306729209469,0.945306728969563,87.8256165675052,87.8256165675052,33.9508822706816,20.3699933058512,45.218368117769,22.237255143885,0,0.995005707323505,1.12549133725488,-0,0,0.144562178516896,20.6001104386576
123.93,0.945101973069225,0.94510197313814,0.945101972897642,88.1500616136456,88.1500616136456,34.0549510848264,20.7175066505041,45.2048342497657,22.2277207133758,0,0.995005707323505,1.12513704638563,-0,0,0.125879201803866,17.9377862570509
123.94,0.944907579501041,0.944907579571647,0.944907579331466,88.27352273434,88.27352273434,34.0930796681603,20.8628860911749,45.1919205688775,22.2187160742876,0,0.995005707323505,1.12525147933661,-0,0,0.145216803839901,20.6933945471859
123.95,0.944740129554108,0.944740129622104,0.944740129380955,87.7879127244482,87.7879127244482,33.9313144980263,20.3964280543794,45.1805629734574,22.2109216966114,0,0.995005707323505,1.1253948231968,-0,0,0.127626897539998,18.1868328994497
123.96,0.944580577585019,0.94458057765466,0.944580577412,87.3614383207063,87.3614383207063,33.7890850165134,19.9881351257086,45.1697122433057,22.203590951692,0,0.995005707323505,1.1260740009974,-0,0,0.145265318366391,20.7003078672107
123.97,0.944408397057659,0.944408397126891,0.944408396884675,89.0728708840793,89.0728708840793,34.3494105189813,21.7191786220095,45.1581427589003,22.1955495031695,0,0.995005707323505,1.12455296373165,-0,0,0.149740834740804,21.3380689505645
123.98,0.944251500722512,0.944251500791042,0.94425150054882,88.3036357974222,88.3036357974222,34.0945289590368,20.9681165771727,45.147341996002,22.1881772242475,0,0.995005707323505,1.12484133505034,-0,0,0.145991833449497,20.8038362665533
123.99,0.944102175352549,0.944102175422111,0.944102175179013,88.1204988543705,88.1204988543705,34.0323814050562,20.8022844326444,45.1370244738258,22.1811899479003,0,0.995005707323505,1.12498005019226,-0,0,0.135752339801962,19.3447084217795
124,0.943953495865157,0.943953495936025,0.943953495693695,88.9785891458011,88.9785891458011,34.3124821687419,21.6775856535093,45.1267814991575,22.1742219931343,0,0.995005707323505,1.12434586206984,-0,0,0.137284089173323,19.5629827071985
124.01,0.943789730373866,0.943789730439617,0.943789730197706,88.741694706788,88.741694706788,34.2324977351129,21.4595677984159,45.115590454696,22.166536453676,0,0.995005707323505,1.1244976133471,-0,0,0.150023420065842,21.3783373593825
124.02,0.943668377869398,0.943668377944098,0.94366837770034,89.2748293183347,89.2748293183347,34.40609571895,22.0070791132012,45.1069379477745,22.160812257359,0,0.995005707323505,1.12404284682492,-0,0,0.165237449519249,23.5463365564929
124.03,0.943526752439178,0.943526752506897,0.943526752264655,90.692708849302,90.692708849302,34.8702545972568,23.4416598753859,45.097042305496,22.15400666842,0,0.995005707323505,1.12262081172392,-0,0,0.166104644232697,23.6699118031594
124.04,0.943376890869654,0.94337689093902,0.943376890694161,90.4085077046842,90.4085077046842,34.7748534363158,23.1751952643697,45.0865532661031,22.1467591742113,0,0.995005707323505,1.12243863463485,-0,0,0.150337879258309,21.423147794309
124.05,0.943242850204307,0.943242850278907,0.94324285003434,89.6967055011196,89.6967055011196,34.5390970533973,22.4792910865234,45.077047283257,22.1403671313391,0,0.995005707323505,1.1231728792049,-0,0,0.162171119975192,23.1093845964648
124.06,0.94311229281648,0.943112292885939,0.943112292640619,89.9111613211951,89.9111613211951,34.607834135988,22.7092494269149,45.067793540639,22.1341183536412,0,0.995005707323505,1.1229389917785,-0,0,0.149149588114012,21.2538163062467
124.07,0.942995607561331,0.942995607632037,0.942995607385892,90.2371768234714,90.2371768234714,34.7134012892331,23.0492511383248,45.0593843468437,22.1285413383029,0,0.995005707323505,1.12273260504423,-0,0,0.150296115267911,21.4171964256773
124.08,0.94290099536544,0.942900995436808,0.942900995190563,89.7078018469164,89.7078018469164,34.5380632204834,22.5315320274396,45.0522653606886,22.1240044587881,0,0.995005707323505,1.12302705237787,-0,0,0.137247228087931,19.5577300025302
124.09,0.942815213718211,0.94281521378823,0.942815213542913,88.6983964981826,88.6983964981826,34.2050578486284,21.5326861967575,45.0457159241275,22.1199943772976,0,0.995005707323505,1.12406091150855,-0,0,0.140041786372836,19.9559545581291
124.1,0.94272831874763,0.942728318818578,0.942728318572324,88.6052289481785,88.6052289481785,34.1732056255863,21.4500885074561,45.0391700948027,22.1159703459197,0,0.995005707323505,1.12434289075811,-0,0,0.142306111030203,20.2786208218039
124.11,0.942644848320236,0.942644848391446,0.94264484814473,88.824386588145,88.824386588145,34.2440491122506,21.6794739741054,45.0328331744537,22.112079439586,0,0.995005707323505,1.1241179265992,-0,0,0.131845501659263,18.7879839864449
124.12,0.942582519332805,0.942582519404108,0.942582519156927,87.4181515955638,87.4181515955638,33.780890256878,20.2811597650002,45.0277262669263,22.1092655636373,0,0.995005707323505,1.12540607842475,-0,0,0.132844024195192,18.9302734478149
124.13,0.9425272322594,0.942527232331051,0.942527232085149,87.3966355107232,87.3966355107232,33.7729635001727,20.266670327171,45.0231265583526,22.1068386251996,0,0.995005707323505,1.12577625271235,-0,0,0.146128342132263,20.8232887538475
124.14,0.942484224729784,0.94248422480018,0.942484224554395,88.0241153913567,88.0241153913567,33.9784868502761,20.8999748427795,45.0192422189467,22.1048983296304,0,0.995005707323505,1.12507606354291,-0,0,0.131864349784791,18.7906698443327
124.15,0.942480601686312,0.942480601755383,0.94248060150939,87.0633848419512,87.0633848419512,33.6624322819763,19.9408664473222,45.0176477907427,22.1048706038864,0,0.995005707323505,1.12601997222861,-0,0,0.145042132231075,20.6685038429282
124.16,0.942473899408474,0.942473899479609,0.942473899232758,86.8180704300203,86.8180704300203,33.5814922760976,19.6974958972385,45.0158943132841,22.1046802194977,0,0.995005707323505,1.12617355277265,-0,0,0.126151813233297,17.9766333857448
124.17,0.942472100749658,0.942472100821168,0.942472100574873,87.1198258177717,87.1198258177717,33.6804272377884,20.0006111707883,45.0144620750358,22.1047525719476,0,0.995005707323505,1.126127377322,-0,0,0.129165282232489,18.4060527181298
124.18,0.942492527055757,0.94249252712645,0.942492526879899,87.4992312369781,87.4992312369781,33.8051350777139,20.3790438456763,45.014337020168,22.1058503711337,0,0.995005707323505,1.1259582775513,-0,0,0.155995584652616,22.2293708129977
124.19,0.942534511635305,0.942534511704873,0.942534511457954,88.5340206828017,88.5340206828017,34.1454906678605,21.4107600620401,45.0154409808468,22.1078196399148,0,0.995005707323505,1.12477280086548,-0,0,0.157529955399158,22.44801864438
124.2,0.942561093563997,0.942561093634062,0.94256109338832,89.0831707706933,89.0831707706933,34.3260329337791,21.958634462217,45.0155488641046,22.1089874443717,0,0.995005707323505,1.12402131596959,-0,0,0.156087917394653,22.2425282287381
124.21,0.942515010566301,0.942515010652261,0.942515010401092,88.6775086786755,88.6775086786755,34.1919085097482,21.5594582677205,45.0112975169081,22.106752894047,0,0.995005707323505,1.1242290430409,-0,0,0.158758819663693,22.6231318020763
124.22,0.942500316878544,0.942500316950766,0.942500316704253,89.5517380012217,89.5517380012217,34.4788260493929,22.4368560586333,45.0089428433578,22.1059390992305,0,0.995005707323505,1.12332440997492,-0,0,0.135884011835032,19.3634716864921
124.23,0.942488910723223,0.942488910795361,0.942488910547834,90.2371990487024,90.2371990487024,34.703736590815,23.1251045808168,45.0067831805724,22.1053112873132,0,0.995005707323505,1.12295487359478,-0,0,0.16266701417145,23.1800495194316
124.24,0.942457212207289,0.942457212277179,0.942457212031191,90.2611124526902,90.2611124526902,34.7109598307926,23.1541533801831,45.0033412146159,22.1036178578912,0,0.995005707323505,1.12250877935808,-0,0,0.143894401388783,20.5049521979016
124.25,0.942453525093687,0.942453525159882,0.942453524914061,89.3719832348455,89.3719832348455,34.4184060500656,22.267041560348,45.0015849537375,22.10335672076,0,0.995005707323505,1.12338193980225,-0,0,0.155942194051474,22.221762652335
124.26,0.942439764387474,0.942439764458262,0.942439764212606,89.4863686549999,89.4863686549999,34.4555848930867,22.3844831513168,44.9992788188662,22.1026066848169,0,0.995005707323505,1.12323996749758,-0,0,0.139611845196372,19.894687940483
124.27,0.942437386984622,0.94243738705168,0.942437386805878,89.7768321488889,89.7768321488889,34.5507749776073,22.6767051822817,44.9976853942679,22.1024415723393,0,0.995005707323505,1.1232115631008,-0,0,0.153906646310486,21.9316970992442
124.28,0.942446271307232,0.942446271378722,0.942446271132426,90.1129370909167,90.1129370909167,34.6610905538112,23.0134432950586,44.996742604147,22.1027511917111,0,0.995005707323505,1.12283766725364,-0,0,0.1572560247964,22.408983533487
124.29,0.942465975405635,0.942465975476062,0.942465975231147,89.695107367882,89.695107367882,34.5237185941013,22.5951180869957,44.9964164296459,22.1035728512404,0,0.995005707323505,1.12306369868832,-0,0,0.155238055992684,22.1214229789575
124.3,0.94249735790297,0.94249735797084,0.942497357725584,88.8367885738405,88.8367885738405,34.2417028942491,21.7349806122718,44.9968048141201,22.1050031474486,0,0.995005707323505,1.12378203930016,-0,0,0.146494249377845,20.8754305363429
124.31,0.942534687236081,0.942534687307263,0.942534687061076,89.0442259338879,89.0442259338879,34.3100651664417,21.9398605842505,44.9976174395203,22.1067479101172,0,0.995005707323505,1.1237424433195,-0,0,0.134529614976575,19.1704701341619
124.32,0.942593788923773,0.94259378899368,0.942593788748221,87.8766627590322,87.8766627590322,33.9267358130824,20.7673414084718,44.9997189017918,22.1096024487686,0,0.995005707323505,1.12488935048921,-0,0,0.13676218521529,19.4886113931788
124.33,0.94267467671534,0.942674676781811,0.942674676537148,87.3861512039708,87.3861512039708,33.7662037049138,20.2694298175401,45.0031815567414,22.1135398296892,0,0.995005707323505,1.12555927332449,-0,0,0.137272090517106,19.5612728986876
124.34,0.942754144623025,0.942754144693086,0.942754144448405,87.1974538374921,87.1974538374921,33.7048620540634,20.0734359183951,45.0065867663357,22.1174311527614,0,0.995005707323505,1.12589238086562,-0,0,0.138273234785076,19.7039359568733
124.35,0.942854058909796,0.942854058979446,0.942854058737342,87.7334626351897,87.7334626351897,33.8819542680665,20.59998952371,45.0112196555658,22.1222534559139,0,0.995005707323505,1.1254951728615,-0,0,0.139563194402585,19.8877552023683
124.36,0.942946094906069,0.942946094978706,0.942946094733904,88.1192705370447,88.1192705370447,34.0095793194323,20.9772767875096,45.0153412457917,22.1266525037434,0,0.995005707323505,1.1250630677542,-0,0,0.138455046409751,19.7298441133895
124.37,0.943038600768365,0.943038600838315,0.943038600593953,88.3583842033948,88.3583842033948,34.0889879830354,21.2078718793718,45.0194612772637,22.1310510467593,0,0.995005707323505,1.12482252339842,-0,0,0.144761596455624,20.6285274949265
124.38,0.943150744491466,0.94315074455987,0.943150744317155,87.5214245210674,87.5214245210674,33.8149246640851,20.360338284011,45.0247039131799,22.1363823238765,0,0.995005707323505,1.12544991275076,-0,0,0.142820148937899,20.3518712236507
124.39,0.943268275347795,0.943268275418479,0.943268275173249,88.2964921609879,88.2964921609879,34.070779637611,21.1242225617374,45.030322122033,22.1419474772175,0,0.995005707323505,1.12482670004444,-0,0,0.131962058316862,18.8045933101529
124.4,0.943369047038924,0.943369047108874,0.943369046865144,87.7417063772489,87.7417063772489,33.8893337125909,20.5600664125222,45.0348945493815,22.1467454153453,0,0.995005707323505,1.12528648456664,-0,0,0.129206905344262,18.4119840115573
124.41,0.943474059462823,0.943474059532505,0.943474059288984,87.6545974680999,87.6545974680999,33.861661102276,20.4630645981193,45.039755214915,22.1517776550656,0,0.995005707323505,1.12553050969945,-0,0,0.134664836630677,19.1897392198715
124.42,0.943576456332455,0.943576456402691,0.943576456158182,88.6119913675381,88.6119913675381,34.1772732560827,21.4108576442438,45.044483233944,22.1566504893502,0,0.995005707323505,1.12485041838636,-0,0,0.155839429126585,22.2071186505383
124.43,0.943665721912829,0.943665721981797,0.943665721738218,88.2993426535589,88.2993426535589,34.0752742399574,21.0901818071658,45.0483336441079,22.1608272022851,0,0.995005707323505,1.12479839039795,-0,0,0.154267164002516,21.9830708703586
124.44,0.943753995282117,0.943753995350927,0.943753995107391,88.3975110183086,88.3975110183086,34.1082936148569,21.1804319642557,45.0521301414059,22.164948912647,0,0.995005707323505,1.12459446970489,-0,0,0.139640570280564,19.8987812649804
124.45,0.943836389109318,0.943836389179344,0.943836388935145,89.1751076393947,89.1751076393947,34.3645678071584,21.9507054629808,45.0556028762064,22.1687993002075,0,0.995005707323505,1.12405619050692,-0,0,0.145771609637134,20.7724543732916
124.46,0.943928143975634,0.943928144043729,0.943928143800549,88.8138101829545,88.8138101829545,34.2466020126647,21.5811676003407,45.0595761638672,22.1730664187465,0,0.995005707323505,1.12421167306489,-0,0,0.144377516356253,20.573796080766
124.47,0.944202682606636,0.944202682675941,0.944202682435843,88.9477134168167,88.9477134168167,34.2934928925825,21.6872790654185,45.0744613495325,22.1859730018656,0,0.995005707323505,1.12429629036595,-0,0,0.164601716287334,23.4557445709451
124.48,0.944884444180272,0.944884444244742,0.944884444008495,90.1422267979468,90.1422267979468,34.6936308394446,22.8107199514597,45.1135697584997,22.2179370879874,0,0.995005707323505,1.12317872068935,-0,0,0.1635152002489,23.3009160354683
124.49,0.945616069205468,0.945616069266357,0.945616069036765,89.9794118427089,89.9794118427089,34.648197300604,22.571569000634,45.1556015526223,22.2522412894526,0,0.995005707323505,1.12307640119705,-0,0,0.151234408933191,21.5509032729798
124.5,0.946361724934322,0.946361724990697,0.946361724766644,89.2239030608964,89.2239030608964,34.4081279119643,21.7380513251073,45.1985308818958,22.2873208538934,0,0.995005707323505,1.12377563538427,-0,0,0.140793269987752,20.0630409732547
124.51,0.947047868190336,0.947047868244694,0.947047868024307,89.9995798843886,89.9995798843886,34.6706790173931,22.4418705329834,45.2380442775721,22.3196650738332,0,0.995005707323505,1.12343428284549,-0,0,0.144263830067876,20.5575957846723
124.52,0.94777506629075,0.947775066342181,0.947775066126931,90.2658894023952,90.2658894023952,34.7662817966538,22.6319004755194,45.2800241241963,22.3539648026794,0,0.995005707323505,1.1233224758727,-0,0,0.162301344603367,23.1279416059798
124.53,0.948469125189327,0.948469125238212,0.948469125027406,90.209508482024,90.209508482024,34.7554398921341,22.502823308633,45.3200186678352,22.3866665055558,0,0.995005707323505,1.12315310960483,-0,0,0.148225531514311,21.1221382407894
124.54,0.949107791994523,0.94910779204086,0.949107791833851,89.4675471939592,89.4675471939592,34.5186337108999,21.6939419696345,45.3567463314128,22.4168588929119,0,0.995005707323505,1.12389898546824,-0,0,0.14629742184194,20.8473826124764
124.55,0.949732250744701,0.949732250789202,0.949732250585993,89.230440219194,89.230440219194,34.4476180731602,21.3912777765118,45.392707173331,22.4464552693511,0,0.995005707323505,1.12433807513686,-0,0,0.147311831656978,20.9919360111193
124.56,0.950327301766683,0.950327301809267,0.9503273016095,89.4872380868391,89.4872380868391,34.5386123664951,21.5856048516664,45.4269567948468,22.4746764403259,0,0.995005707323505,1.12424905601262,-0,0,0.145708787627026,20.7635022368512
124.57,0.950867415138611,0.950867415179914,0.950867414983305,89.3490083210792,89.3490083210792,34.4991379991444,21.3907688616338,45.4579224643198,22.5003169951256,0,0.995005707323505,1.12442215441706,-0,0,0.145897909579859,20.7904521151299
