t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
124.58,0.951368544310912,0.951368544350993,0.951368544156584,88.8705996249155,88.8705996249155,34.3474069808237,20.8598951060515,45.4865641311338,22.5241403877301,0,0.995005707323505,1.1248365857084,-0,0,0.134456704360046,19.1600803713066
124.59,0.951830370771054,0.951830370809796,0.951830370617893,89.0581893353404,89.0581893353404,34.4141382937454,20.9991351671316,45.5129072383537,22.5461469298552,0,0.995005707323505,1.12488801156274,-0,0,0.132778142163262,18.9208852582648
124.6,0.952267669079679,0.952267669117574,0.952267668927829,88.9056900138674,88.9056900138674,34.3688056854339,20.8009086656404,45.5377782730409,22.5670030751862,0,0.995005707323505,1.1251009442796,-0,0,0.13271865227426,18.9124079490821
124.61,0.952681767876539,0.952681767913187,0.952681767725692,87.7171296954391,87.7171296954391,33.982669214233,19.5690576667352,45.5612491834932,22.5868228452106,0,0.995005707323505,1.12623253987596,-0,0,0.128993182932072,18.3815285678203
124.62,0.953067207139208,0.953067207175559,0.95306720698953,87.6317508606162,87.6317508606162,33.9588163743243,19.4433302674394,45.5830802873875,22.6053403057893,0,0.995005707323505,1.12663213110881,-0,0,0.130353047228057,18.5753092299981
124.63,0.953408147728878,0.953408147764237,0.953408147580852,88.9654333185712,88.9654333185712,34.4008800772557,20.7414543987514,45.6022782950161,22.6217006248037,0,0.995005707323505,1.12569809282856,-0,0,0.152836330981414,21.7791771648516
124.64,0.953701130165835,0.953701130200401,0.953701130017844,89.9474890309084,89.9474890309084,34.7267949960121,21.693389256594,45.618487623786,22.6356121505284,0,0.995005707323505,1.12440217467503,-0,0,0.142707995399267,20.3358893443955
124.65,0.953960346185701,0.953960346219774,0.953960346038048,90.151051136889,90.151051136889,34.7964309163565,21.8705443536796,45.6326039890674,22.6479027941419,0,0.995005707323505,1.12409808527351,-0,0,0.148591365090184,21.1742695253513
124.66,0.954194358064095,0.954194358097753,0.954194357917171,89.7753702268189,89.7753702268189,34.6753842293745,21.4711893298787,45.6451809489772,22.658999947963,0,0.995005707323505,1.12434299772263,-0,0,0.152089127838167,21.6727007169388
124.67,0.954394780624253,0.954394780657936,0.954394780478068,89.9207368885576,89.9207368885576,34.7252157197717,21.5964606522012,45.65576715498,22.6685090813764,0,0.995005707323505,1.12427882881094,-0,0,0.157045202643879,22.3789413767528
124.68,0.954578036387216,0.954578036420421,0.954578036242808,91.0245982459046,91.0245982459046,35.089890775197,22.6821421196752,45.6653265455455,22.677129580684,0,0.995005707323505,1.12326459655548,-0,0,0.152190786219482,21.6871870362763
124.69,0.954738071631424,0.954738071663784,0.954738071486247,90.3606636608863,90.3606636608863,34.8732383873261,22.0026087373894,45.6734140864343,22.6846408370627,0,0.995005707323505,1.12357622564779,-0,0,0.137779906973342,19.6336367437012
124.7,0.95489080478018,0.954890804812069,0.954890804635438,89.9304993583008,89.9304993583008,34.7333516306759,21.5574635732899,45.6811259875179,22.6919097974931,0,0.995005707323505,1.1242161709417,-0,0,0.149504467638221,21.3043866384465
124.71,0.955024825561277,0.955024825593512,0.955024825417974,90.2323664461359,90.2323664461359,34.8338627188178,21.846336471151,45.6877504267508,22.6982795482341,0,0.995005707323505,1.12408931778683,-0,0,0.161362255853081,22.994121459064
124.72,0.955124028015577,0.955124028046588,0.955124027871572,90.0190380174084,90.0190380174084,34.7646280872341,21.6238520392057,45.6922418897613,22.7029440884414,0,0.995005707323505,1.12402999190441,-0,0,0.143690804194848,20.4759395977658
124.73,0.955221673112057,0.955221673143294,0.955221672968436,90.1081337029767,90.1081337029767,34.7947863926398,21.7038451706114,45.6966822935623,22.707606238803,0,0.995005707323505,1.12421139414275,-0,0,0.160076648965748,22.8109224776191
124.74,0.955298218623913,0.955298218655014,0.955298218481076,91.4535712219408,91.4535712219408,35.2376385379245,23.0425722234738,45.6998526876795,22.7111463107875,0,0.995005707323505,1.12292617906925,-0,0,0.152068761430072,21.6697985037853
124.75,0.955354547458252,0.955354547488695,0.955354547315077,90.6338390850279,90.6338390850279,34.9685863706263,22.2183704282398,45.7017224843944,22.7137461723937,0,0.995005707323505,1.12346154042714,-0,0,0.156583641285346,22.3131688831619
124.76,0.955391928241227,0.955391928271659,0.955391928097921,90.2273622020613,90.2273622020613,34.8351532484019,21.8094028522128,45.7024895840239,22.7154697658247,0,0.995005707323505,1.12375303288965,-0,0,0.141208486660434,20.1222093491119
124.77,0.955418290536445,0.955418290566467,0.955418290393527,90.9555644944523,90.9555644944523,35.0745562078831,22.5362056836127,45.7026591411602,22.7166996696794,0,0.995005707323505,1.12336767844821,-0,0,0.146653036205607,20.898057659299
124.78,0.95542912026311,0.955429120293685,0.955429120120608,89.4939870265542,89.4939870265542,34.5940226993456,21.0749489108988,45.7018256482555,22.7172124674,0,0.995005707323505,1.12442627687233,-0,0,0.134855610830949,19.2169245434102
124.79,0.95550652249302,0.955506522517872,0.955506522341852,89.7790615234661,89.7790615234661,34.6883742984941,21.3529835335577,45.7051080951499,22.7209698947585,0,0.995005707323505,1.12452143093958,-0,0,0.138925470193131,19.7968795025211
124.8,0.955620125044141,0.955620125074023,0.955620124900963,90.2700738265632,90.2700738265632,34.8508280227005,21.8331165002948,45.7105532319775,22.7264040942909,0,0.995005707323505,1.12414068585813,-0,0,0.143218621538166,20.4086535691886
124.81,0.955272547955228,0.955272547989006,0.955272547811506,89.465859434569,89.465859434569,34.5822376324265,21.0677708072031,45.6882091887221,22.7098794386437,0,0.995005707323505,1.12464496209454,-0,0,0.13655722666719,19.4594048000746
124.82,0.954760382021527,0.954760382056762,0.954760381875802,88.6006824379739,88.6006824379739,34.2917279261909,20.2590149575562,45.6560362753288,22.685631205089,0,0.995005707323505,1.12558295156592,-0,0,0.145597136896948,20.7475920078151
124.83,0.954217045755094,0.954217045795001,0.954217045607077,89.2262312817771,89.2262312817771,34.490846469238,20.9443324218857,45.6220470605725,22.6598517993189,0,0.995005707323505,1.12493749217635,-0,0,0.124893279371723,17.7972923104706
124.84,0.953688565274446,0.95368856531739,0.9536885651246,88.2924721846314,88.2924721846314,34.1776138405241,20.0686790951126,45.5889248049494,22.6348682845694,0,0.995005707323505,1.12590646194149,-0,0,0.141169468218525,20.1166492211398
124.85,0.95316609193497,0.953166091980102,0.953166091784073,88.3718184192427,88.3718184192427,34.1974496449806,20.2054632083078,45.5562085130811,22.6101466978538,0,0.995005707323505,1.12578446388609,-0,0,0.134077957789543,19.1061089850099
124.86,0.952647998004606,0.952647998052381,0.952647997851291,89.4447284035129,89.4447284035129,34.543909077611,21.3353364193704,45.5237831393566,22.5856088447859,0,0.995005707323505,1.12493229959893,-0,0,0.149878642794149,21.3577065981663
124.87,0.952153217047862,0.95215321709758,0.952153216892994,88.3267914579381,88.3267914579381,34.1705205192644,20.27200179173,45.4926489626193,22.5621407035888,0,0.995005707323505,1.12549909154639,-0,0,0.140447048091168,20.0137043529915
124.88,0.951675294051611,0.951675294102623,0.951675293895123,88.7205325862608,88.7205325862608,34.2942074202607,20.7183862478401,45.4626160214835,22.5395303169372,0,0.995005707323505,1.12536605510027,-0,0,0.152503660749924,21.7317716568642
124.89,0.951207778973403,0.951207779026781,0.951207778815552,88.908379911605,88.908379911605,34.3503345859532,20.957838040119,45.4331822885808,22.5173595829052,0,0.995005707323505,1.12501899540698,-0,0,0.150930968120069,21.5076629571099
124.9,0.95075264547911,0.950752645533112,0.950752645320027,89.6884019746924,89.6884019746924,34.6012428539051,21.7881646129844,45.4044966810517,22.4957406806563,0,0.995005707323505,1.12425345448333,-0,0,0.154279467224682,21.9848240795171
124.91,0.950316774004632,0.950316774060258,0.9503167738442,89.7405656792759,89.7405656792759,34.6131287646281,21.8886368777899,45.3769219527674,22.4750068487186,0,0.995005707323505,1.12402011586278,-0,0,0.159581510664471,22.7403652696871
124.92,0.949897978263703,0.949897978320618,0.949897978102021,89.6660958396975,89.6660958396975,34.5835860924428,21.8606760548335,45.3503598120617,22.4550599728023,0,0.995005707323505,1.12383480916908,-0,0,0.144851376123088,20.6413210975401
124.93,0.949506326592106,0.94950632664942,0.949506326429555,90.7141492694537,90.7141492694537,34.9233193739283,22.9522719897305,45.3254732555425,22.4364040241806,0,0.995005707323505,1.12302847065098,-0,0,0.149641484213573,21.3239115004341
124.94,0.949114325913148,0.94911432597138,0.949114325749237,90.648930821163,90.648930821163,34.8971249909896,22.9307093136608,45.3005173336199,22.4177041738823,0,0.995005707323505,1.12289733129068,-0,0,0.155308183370491,22.131416130295
124.95,0.948743408970239,0.948743409029492,0.948743408805241,90.070473215431,90.070473215431,34.7024802055833,22.393613264429,45.2768269791871,22.4000329718149,0,0.995005707323505,1.1232711910996,-0,0,0.15695494574957,22.3660797693138
124.96,0.948398155080421,0.948398155139885,0.948398154913917,89.7915015336806,89.7915015336806,34.6065749845712,22.153163481306,45.2547186561941,22.3836193961805,0,0.995005707323505,1.12352761553923,-0,0,0.157030732616092,22.3768793977931
124.97,0.94808133381167,0.948081333872156,0.948081333644702,90.7986475008986,90.7986475008986,34.9337301921537,23.1957593936954,45.2343603782922,22.3685277289109,0,0.995005707323505,1.12274113282013,-0,0,0.161649036143191,23.0349876504047
124.98,0.947774036194859,0.947774036255937,0.94777403602713,91.3532704241723,91.3532704241723,35.1122483660643,23.7849188707451,45.2145270653345,22.3538244880927,0,0.995005707323505,1.12209168650916,-0,0,0.163980670020272,23.3672454778888
124.99,0.947495360336825,0.947495360398038,0.947495360168477,90.417312843972,90.417312843972,34.8011565521565,22.8804639963836,45.1963588341993,22.3404900133891,0,0.995005707323505,1.12258327989446,-0,0,0.150605975289646,21.4613514787746
125,0.947253562961077,0.947253563023072,0.947253562791967,89.8125826483168,89.8125826483168,34.5993701211954,22.303129083494,45.1804634993617,22.3289900654611,0,0.995005707323505,1.12314678192949,-0,0,0.134666091184233,19.1899179937531
125.01,0.947009452438154,0.94700945250044,0.947009452269018,90.3103096661923,90.3103096661923,34.7599363077599,22.8283248684532,45.16452850392,22.317456293819,0,0.995005707323505,1.12309925303327,-0,0,0.153638860359367,21.8935376012098
125.02,0.946807274115773,0.946807274177894,0.946807273945755,89.50975012912,89.50975012912,34.4942466196614,22.0508235250843,45.1510466832768,22.3078799207589,0,0.995005707323505,1.12359029001277,-0,0,0.151771514279737,21.6274407848626
125.03,0.946627793857904,0.94662779392042,0.94662779368711,89.2486448836894,89.2486448836894,34.4061346646802,21.8102701769776,45.1389616425626,22.2994130641492,0,0.995005707323505,1.12384592035184,-0,0,0.144583846329098,20.6031981018965
125.04,0.946465170579516,0.946465170642077,0.946465170408255,88.3806665468007,88.3806665468007,34.1187491966856,20.9609702694559,45.1278940182355,22.2918022591093,0,0.995005707323505,1.12463653742945,-0,0,0.135549213783971,19.3157629642159
125.05,0.946309243265909,0.946309243329591,0.946309243094233,89.0330399409008,89.0330399409008,34.3311715765003,21.631180049081,45.1173115602898,22.2845483315301,0,0.995005707323505,1.1244297343752,-0,0,0.153824949073698,21.9200552430019
125.06,0.946172273006077,0.946172273069534,0.94617227283419,88.5683836428883,88.5683836428883,34.1766455311747,21.1824843634434,45.1077820130823,22.2781172663627,0,0.995005707323505,1.12452568219374,-0,0,0.138530073925284,19.740535534353
125.07,0.946042977933224,0.946042977997074,0.946042977761394,87.8111350051639,87.8111350051639,33.9260418643731,20.4402768718715,45.0987295595351,22.2721285737573,0,0.995005707323505,1.12529073646301,-0,0,0.134181534056067,19.1208686029895
125.08,0.945947934027928,0.945947934092035,0.945947933855658,87.8790732363362,87.8790732363362,33.9470638012858,20.5195278506214,45.0917661057921,22.2677792799227,0,0.995005707323505,1.12539847987195,-0,0,0.130762875087716,18.6337096999995
125.09,0.945875323740294,0.945875323804274,0.945875323567723,87.6162641597943,87.6162641597943,33.8596276705864,20.2656506694515,45.086123633178,22.2644898571649,0,0.995005707323505,1.12565041272019,-0,0,0.125092952250023,17.8257456956283
125.1,0.945789162996083,0.9457891630602,0.945789162823255,88.4546961509442,88.4546961509442,34.1340028540292,21.1144421391663,45.0797068476093,22.2605471641687,0,0.995005707323505,1.12508366218193,-0,0,0.136934440875565,19.513157824768
125.11,0.945615244540629,0.945615244603794,0.945615244365779,88.488975468047,88.488975468047,34.1430517733191,21.1685855520882,45.0679966136097,22.2523933023492,0,0.995005707323505,1.12478612903992,-0,0,0.131669246833141,18.7628676737226
125.12,0.945488627519041,0.945488627583906,0.945488627345978,88.4627827134777,88.4627827134777,34.132765360995,21.1571665452831,45.0591062481753,22.2465099200193,0,0.995005707323505,1.12496674175966,-0,0,0.158909868089817,22.6446562027989
125.13,0.94535754159533,0.945357541659521,0.94535754142185,89.7933243803972,89.7933243803972,34.5683593627481,22.5031122554477,45.0499341689774,22.2402779559722,0,0.995005707323505,1.12361557213659,-0,0,0.161159101899898,22.9651720207355
125.14,0.945211237275363,0.945211237339519,0.945211237103145,88.9631347661877,88.9631347661877,34.2935607848967,21.6901036491424,45.0397394804245,22.2332916366208,0,0.995005707323505,1.12389286173943,-0,0,0.144542955711604,20.5973711889035
125.15,0.945086990571736,0.945086990635251,0.945086990397314,90.2238845071698,90.2238845071698,34.706288495978,22.9655630971667,45.0309476508968,22.2273737591063,0,0.995005707323505,1.12308604649674,-0,0,0.158340381723817,22.5635043956439
125.16,0.944964058243145,0.944964058307784,0.944964058070151,89.3070866577555,89.3070866577555,34.4032868793429,22.0634869454474,45.0221306351152,22.221469077193,0,0.995005707323505,1.12347977675515,-0,0,0.143560171355309,20.4573244181315
125.17,0.944843783095651,0.944843783159798,0.944843782923134,90.4594641737803,90.4594641737803,34.780438310242,23.2301722138996,45.0135689867493,22.2157229731315,0,0.995005707323505,1.12276003583656,-0,0,0.154178070102813,21.9703749896509
125.18,0.944718853008874,0.944718853072913,0.94471885283541,89.307735319057,89.307735319057,34.4001977038521,22.0933538047983,45.0046411316164,22.2097403826422,0,0.995005707323505,1.12342235564122,-0,0,0.143714499667436,20.4793162026096
125.19,0.944610102502759,0.944610102567206,0.944610102330141,89.5235698190735,89.5235698190735,34.4696568700193,22.3221906276541,44.9967748090755,22.2046043823439,0,0.995005707323505,1.12355171129825,-0,0,0.16060474470721,22.8861761207774
125.2,0.944499924381775,0.944499924445953,0.944499924209076,90.4616921877934,90.4616921877934,34.7764999324669,23.2735837721483,44.9888112016346,22.1992972140106,0,0.995005707323505,1.12258745876178,-0,0,0.150923013430839,21.5065294138946
125.21,0.944401893457868,0.94440189352192,0.944401893284288,90.3904907643893,90.3904907643893,34.7517266295398,23.2143773208574,44.9815330192346,22.1945804242972,0,0.995005707323505,1.1226246067511,-0,0,0.165245021910706,23.5474156222756
125.22,0.944327174161346,0.944327174225734,0.944327173988488,88.8244225057495,88.8244225057495,34.2358729744015,21.657846729552,44.9756000099004,22.1909757662971,0,0.995005707323505,1.12359975672568,-0,0,0.135989337548239,19.3784806006241
125.23,0.944263033428626,0.944263033492609,0.944263033256071,88.9297354309785,88.9297354309785,34.2695238137495,21.7712912499159,44.9704372281661,22.1880069528965,0,0.995005707323505,1.12396327555716,-0,0,0.139288639233563,19.8486310907827
125.24,0.944209520617095,0.944209520681012,0.944209520443747,89.2620684889444,89.2620684889444,34.3779168579634,22.1106077774752,44.9659256969918,22.1855350144773,0,0.995005707323505,1.12387954563485,-0,0,0.15780658939616,22.4874389889528
125.25,0.944148975388145,0.944148975452824,0.944148975214966,89.1420942167617,89.1420942167617,34.3375538654977,21.9984819797595,44.9609484583261,22.1826637786762,0,0.995005707323505,1.12372703360809,-0,0,0.146765466873336,20.9140790294504
125.26,0.944102663775146,0.944102663839075,0.944102663601615,89.0503830579794,89.0503830579794,34.3066463844326,21.9130403392411,44.9568336791335,22.1805090396048,0,0.995005707323505,1.12391820661075,-0,0,0.1559531175029,22.2233192441633
125.27,0.944068994987297,0.944068995051976,0.944068994814542,88.4816550853747,88.4816550853747,34.1190905352134,21.349278835311,44.9534476912462,22.1789285588175,0,0.995005707323505,1.12419199875352,-0,0,0.13187260049725,18.7918455708582
125.28,0.944045236401763,0.944045236466139,0.944045236229035,88.4737573563875,88.4737573563875,34.1159961666564,21.3451431033518,44.9507128324693,22.1779014205664,0,0.995005707323505,1.12449620747366,-0,0,0.137182611257215,19.5485221041531
125.29,0.944025812584866,0.944025812649272,0.944025812412713,87.9266534143333,87.9266534143333,33.9357204134813,20.8013507777246,44.9482227523802,22.1770798842286,0,0.995005707323505,1.124945735329,-0,0,0.128924057417494,18.3716781819929
125.3,0.944007178929688,0.944007178993943,0.944007178757507,88.2038374993674,88.2038374993674,34.0263932221519,21.0816776297462,44.9458278436512,22.17633202597,0,0.995005707323505,1.12496653602309,-0,0,0.142933994985072,20.3680942853727
125.31,0.943997597845282,0.943997597909553,0.943997597673236,88.278653456558,88.278653456558,34.0506453868182,21.15877821221,44.9439306642948,22.1759445800532,0,0.995005707323505,1.1247300563444,-0,0,0.134746177396998,19.2013302790722
125.32,0.94400991119968,0.944009911263425,0.944009911027088,87.3985300142924,87.3985300142924,33.7612697937114,20.2785830938344,44.9433085091416,22.1766384113163,0,0.995005707323505,1.12552104056711,-0,0,0.133607757912899,19.0391055025881
125.33,0.944008445707653,0.944008445772288,0.944008445535564,87.3207488662733,87.3207488662733,33.7354649993995,20.2021017962065,44.9419219901572,22.1767250799096,0,0.995005707323505,1.12582879192248,-0,0,0.142432362130252,20.2966116035609
125.34,0.944010858759804,0.944010858824165,0.944010858588535,88.2691560508789,88.2691560508789,34.0469952720603,21.1514662089164,44.9407705767738,22.1769192651887,0,0.995005707323505,1.12497033524504,-0,0,0.142033529922653,20.2397780139781
125.35,0.944011614932447,0.944011614996645,0.944011614760266,88.2721328614058,88.2721328614058,34.047744958385,21.1556941972221,44.9394469088213,22.1769917553624,0,0.995005707323505,1.12479179925263,-0,0,0.14120355325144,20.1215063383301
125.36,0.944018807967335,0.944018808032261,0.944018807795603,89.0325307434903,89.0325307434903,34.2975213603525,21.9166666864125,44.9385151466838,22.177348910394,0,0.995005707323505,1.12422591667291,-0,0,0.160287013265802,22.8408993903767
125.37,0.944001081503805,0.944001081568322,0.94400108133239,89.5871497026879,89.5871497026879,34.4793644886037,22.47468517191,44.9360380381457,22.1764264926322,0,0.995005707323505,1.1234631543584,-0,0,0.158988856583354,22.6559120631279
125.38,0.943977098206338,0.943977098271576,0.943977098035106,88.4511412103107,88.4511412103107,34.105443072583,21.3427935977205,44.9331240500011,22.175223562589,0,0.995005707323505,1.12410749918564,-0,0,0.136124593235882,19.3977545361132
125.39,0.94395916946772,0.943959169532367,0.943959169296188,89.0755854583426,89.0755854583426,34.3102444646173,21.9705206215481,44.930681272886,22.1743835639085,0,0.995005707323505,1.12390142024008,-0,0,0.138828181746477,19.783015898873
125.4,0.943941103237079,0.943941103300708,0.943941103064479,88.4899385635604,88.4899385635604,34.1173002282742,21.3882045398447,44.9281933988477,22.173540624868,0,0.995005707323505,1.1243595876317,-0,0,0.138419479836364,19.7247758766819
125.41,0.943902929495355,0.943902929559798,0.943902929323878,89.7867097195966,89.7867097195966,34.5428594919566,22.6904003916152,44.9245780537009,22.1717312742805,0,0.995005707323505,1.12345725250527,-0,0,0.155545402850955,22.1652199062611
125.42,0.943876716961349,0.943876717026032,0.943876716790134,89.3025189514819,89.3025189514819,34.3831598298233,22.2105518143013,44.9215623264953,22.1704048106853,0,0.995005707323505,1.12346026488108,-0,0,0.142955263107015,20.3711249927497
125.43,0.943854682464767,0.943854682530296,0.943854682293687,89.5239844241159,89.5239844241159,34.4554540451592,22.4358303517683,44.9188376974841,22.1693163748635,0,0.995005707323505,1.12335294363301,-0,0,0.142610585850996,20.3220084837669
125.44,0.943828016282534,0.943828016347485,0.94382801611097,88.8365931502025,88.8365931502025,34.2289698159266,21.7526900913852,44.9158363386434,22.1680667201739,0,0.995005707323505,1.12406078966451,-0,0,0.162040404087269,23.0907575824358
125.45,0.943792621553892,0.943792621618714,0.943792621382163,89.9636350802099,89.9636350802099,34.5987652790469,22.8849790525439,44.912349529768,22.166306497898,0,0.995005707323505,1.12294313688008,-0,0,0.143318381932989,20.4228694254509
125.46,0.943753326241211,0.943753326305896,0.943753326069749,88.5225012267967,88.5225012267967,34.1243877800579,21.4494994626668,44.9085635781942,22.1644381859357,0,0.995005707323505,1.12404941802877,-0,0,0.136466532247789,19.4464808453099
125.47,0.943712724525435,0.94371272459039,0.943712724353874,87.9583571637747,87.9583571637747,33.9382681437066,20.8909328609567,44.9048010025529,22.1626233002651,0,0.995005707323505,1.1249015488282,-0,0,0.148450308359794,21.1541689412707
125.48,0.943656726072938,0.943656726138134,0.943656725901446,87.9014474988221,87.9014474988221,33.9186983008366,20.8412227786131,44.9001537265614,22.1600709936476,0,0.995005707323505,1.12499977752833,-0,0,0.144142274193144,20.5402740725231
125.49,0.943610736967763,0.943610737032199,0.943610736796187,87.4437780067587,87.4437780067587,33.767518461569,20.3896674909834,44.8960954223124,22.158015093463,0,0.995005707323505,1.12543959778008,-0,0,0.140490982923422,20.0199650665876
125.5,0.943564548565518,0.94356454863029,0.943564548394648,93.3006194047296,93.3006194047296,35.6918516872443,26.2524661924378,44.8922360796966,22.1559171325952,0,0.995005707323505,1.12188812929483,-0,0,0.341847397347788,48.7132541220598
125.51,0.94332445336039,0.943324453424801,0.94332445318782,112.222780799584,112.222780799584,41.9082144044,45.2033956094637,44.8763208941643,22.1430642959564,0,0.995005707323505,1.10787919017238,-0,0,0.353932187223167,50.4353366793014
125.52,0.942995961927913,0.942995961991687,0.942995961753731,116.504905587392,116.504905587392,43.311399849166,49.5258266203841,44.8539814577749,22.1250975092332,0,0.995005707323505,1.10399594725582,-0,0,0.335129388222718,47.7559378217373
125.53,0.942656444379637,0.942656444442654,0.942656444203531,115.608260600529,115.608260600529,43.0122820217255,48.670554306843,44.8309806409156,22.1067256527704,0,0.995005707323505,1.10391084824647,-0,0,0.321170583926388,45.7668082095103
125.54,0.942315445231185,0.942315445294211,0.942315445053012,115.760195677719,115.760195677719,43.0578660702651,48.8633637109657,44.8082386286284,22.0885933381247,0,0.995005707323505,1.10385480140434,-0,0,0.3366734756409,47.9759702788282
125.55,0.941985944909734,0.941985944971677,0.941985944729597,114.962730085378,114.962730085378,42.7915627058195,48.1052309790627,44.7863627772748,22.0711363290411,0,0.995005707323505,1.10409117144459,-0,0,0.315554680392379,44.966541955914
125.56,0.941680966420328,0.941680966481568,0.941680966238519,114.90022104959,114.90022104959,42.7671677749231,48.0788376593631,44.7662581589435,22.0551252312837,0,0.995005707323505,1.10419695544336,-0,0,0.319624009706028,45.546421383109
125.57,0.941383023861289,0.941383023922692,0.941383023679051,113.974736801717,113.974736801717,42.4592448130963,47.1883406391903,44.7467680918545,22.0396280706727,0,0.995005707323505,1.10460772365341,-0,0,0.314983547949257,44.8851555827691
125.58,0.941103566317811,0.94110356637796,0.941103566134011,113.320067702329,113.320067702329,42.2405906056159,46.5662337066506,44.7286124935549,22.0252215021235,0,0.995005707323505,1.1049596776292,-0,0,0.31564634433268,44.9796040674069
125.59,0.940838542640244,0.940838542700057,0.940838542455387,113.640358535922,113.640358535922,42.3425909024065,46.9172160320285,44.7115068272146,22.0116356766787,0,0.995005707323505,1.10486120871737,-0,0,0.326959652145869,46.5917504307863
125.6,0.940563668079693,0.940563668139013,0.940563667893849,113.259341104546,113.259341104546,42.2139899153761,46.5677589553378,44.693918822829,21.997663326379,0,0.995005707323505,1.10498472480061,-0,0,0.327084811641313,46.6095856588872
125.61,0.940303875113915,0.940303875173029,0.940303874927289,112.974082976025,112.974082976025,42.1170610928867,46.3122054774661,44.6773626693761,21.9845148291824,0,0.995005707323505,1.10509537678974,-0,0,0.321087296856885,45.7549398021061
125.62,0.940061766294516,0.940061766353543,0.940061766106801,111.654315217597,111.654315217597,41.6803316790792,45.019981184423,44.6619826368773,21.9723513962968,0,0.995005707323505,1.10569537407672,-0,0,0.301844235186115,43.0128035140213
125.63,0.939831534747359,0.939831534806226,0.93983153455975,112.702284678127,112.702284678127,42.0220125484476,46.0938928478889,44.647507449521,21.9608843807174,0,0.995005707323505,1.10529932159974,-0,0,0.301565636080057,42.9731031414081
125.64,0.939614237295104,0.939614237353786,0.939614237106762,112.654318468158,112.654318468158,42.003633491707,46.0703844194552,44.633848605162,21.9500854435409,0,0.995005707323505,1.10534559924342,-0,0,0.31932915383969,45.5044044221558
125.65,0.939389301253089,0.939389301312418,0.939389301064713,111.446823330628,111.446823330628,41.6040538073111,44.8881119684899,44.6197614379283,21.9389499242096,0,0.995005707323505,1.10579227750143,-0,0,0.297676226216839,42.4188622358996
125.66,0.939192386346491,0.939192386405132,0.939192386157544,109.772352830218,109.772352830218,41.0513405136475,43.2354672001778,44.6075101354681,21.9293754945717,0,0.995005707323505,1.10671777907076,-0,0,0.291481215603413,41.5360732234864
125.67,0.93920160914314,0.939201609201063,0.939201608956169,110.709927614466,110.709927614466,41.3595192193104,44.1728389324262,44.6075641738373,21.9295245082029,0,0.995005707323505,1.1063949302901,-0,0,0.297148715332256,42.3436919348465
125.68,0.939625870560442,0.939625870614895,0.939625870373345,110.211321863095,110.211321863095,41.2003244578656,43.6302002787999,44.6320494418945,21.9490721424011,0,0.995005707323505,1.10661551794817,-0,0,0.293686457597378,41.8503202076264
125.69,0.940188656424879,0.940188656477062,0.940188656235229,109.149610577646,109.149610577646,40.8576248516348,42.5096281621822,44.664780120788,21.9752022946753,0,0.995005707323505,1.10715602236997,-0,0,0.27573849785126,39.2927359438046
125.7,0.940810970310809,0.940810970357495,0.940810970126284,107.863536261082,107.863536261082,40.4418847434588,41.1580248576336,44.7011790928651,22.0043323105834,0,0.995005707323505,1.10800495752478,-0,0,0.277216976758296,39.5034191880572
125.71,0.941451411331684,0.941451411378072,0.941451411152631,105.775976668593,105.775976668593,39.7629363546559,39.0027488975031,44.7387568230528,22.0344709480373,0,0.995005707323505,1.10920214644612,-0,0,0.259815896998714,37.0237653223167
125.72,0.942093348737384,0.942093348778828,0.942093348557505,105.693859806086,105.693859806086,39.7431950737937,38.8524379976795,44.7765947189179,22.064827089489,0,0.995005707323505,1.10946678608676,-0,0,0.247141339913796,35.2176409377159
125.73,0.942756365169963,0.942756365208738,0.942756364992055,103.679331311639,103.679331311639,39.0885510663843,36.7672839086157,44.8157281174098,22.0963192856132,0,0.995005707323505,1.11070866388806,-0,0,0.234682962974118,33.4423222238118
125.74,0.943413907169921,0.943413907208291,0.943413906995465,103.410095175003,103.410095175003,39.0075232056372,36.4277161620556,44.8546829514742,22.1276960614731,0,0.995005707323505,1.11117288809279,-0,0,0.241152935929299,34.3642933699252
125.75,0.944063113175734,0.944063113210839,0.94406311300196,103.282750757488,103.282750757488,38.9730381924972,36.2309331940636,44.8931445506069,22.1586730128173,0,0.995005707323505,1.11134121230515,-0,0,0.241859204725795,34.4649366734258
125.76,0.944705678955891,0.944705678990192,0.944705678784389,101.601233311853,101.601233311853,38.4276430354822,34.4806533060009,44.9311903612337,22.1893896446187,0,0.995005707323505,1.11232686140762,-0,0,0.224829644530177,32.0382243455503
125.77,0.945325185514813,0.945325185546444,0.945325185344298,101.693776667921,101.693776667921,38.4651139111017,34.506658820119,44.9679824411897,22.219135406612,0,0.995005707323505,1.11260243056893,-0,0,0.236423481733586,33.6903461470361
125.78,0.945906180744025,0.945906180774628,0.945906180574832,101.581662312403,101.581662312403,38.4348699978148,34.3322085939813,45.0024412229502,22.247012495472,0,0.995005707323505,1.11269559317044,-0,0,0.234908638962603,33.4744810521709
125.79,0.946480712387026,0.946480712416843,0.946480712219727,101.685557314665,101.685557314665,38.4755487647965,34.3744733185054,45.0365016934966,22.2745823026634,0,0.995005707323505,1.11274423347936,-0,0,0.24593884374124,35.0462852331267
125.8,0.947007286901121,0.947007286929638,0.94700728673411,102.871712512988,102.871712512988,38.8713886553368,35.5043229311191,45.0676435617169,22.2997460201519,0,0.995005707323505,1.11192389630632,-0,0,0.228945089891272,32.6246753095063
125.81,0.947510954601603,0.947510954629382,0.947510954435593,101.729860809061,101.729860809061,38.5017782323132,34.3086326216528,45.0973569464497,22.3238712409589,0,0.995005707323505,1.1125795260936,-0,0,0.220332722103553,31.3974128997563
125.82,0.947996883232055,0.947996883259937,0.947996883068155,102.390428144869,102.390428144869,38.7244030745792,34.9171701022986,45.1260741115533,22.3471839310167,0,0.995005707323505,1.11236350133961,-0,0,0.223716692289805,31.8796286512972
125.83,0.94844811748447,0.948448117511165,0.948448117321359,101.724624831759,101.724624831759,38.5106669125346,34.2030869723121,45.1526755225462,22.3688623369005,0,0.995005707323505,1.11283053528726,-0,0,0.237416177628939,33.8318053121238
125.84,0.948884962739314,0.948884962765553,0.948884962576767,101.576049892147,101.576049892147,38.4667676059619,34.0078236595891,45.1784027392432,22.3898234933151,0,0.995005707323505,1.1129128238453,-0,0,0.232888896658168,33.1866677737889
125.85,0.949305256534219,0.949305256559684,0.949305256372225,103.142533257887,103.142533257887,38.9863913475713,35.5294402479693,45.203147451954,22.4099455579641,0,0.995005707323505,1.11208195144593,-0,0,0.245108394097891,34.9279461589495
125.86,0.949688702356816,0.949688702381966,0.949688702194929,103.205222742517,103.205222742517,39.0112945145365,35.5514741124078,45.2255570139878,22.4281916161219,0,0.995005707323505,1.11181489779145,-0,0,0.229253042050645,32.6685584922168
125.87,0.950080769498674,0.950080769523496,0.950080769337816,101.519287636546,101.519287636546,38.4615567859115,33.8238030094244,45.2484976421356,22.4469869849863,0,0.995005707323505,1.11294069815504,-0,0,0.238144150999352,33.9355415174077
125.88,0.95045814115109,0.950458141176129,0.950458140991104,102.743386189829,102.743386189829,38.8681413164158,35.0077438789597,45.2706162169466,22.465026093923,0,0.995005707323505,1.11225725055145,-0,0,0.223448623652885,31.8414288705362
125.89,0.950823363333475,0.950823363357581,0.950823363173946,100.960611052549,100.960611052549,38.2862674035005,33.186086092,45.2919543039397,22.4825706566088,0,0.995005707323505,1.11335380192692,-0,0,0.219342392344179,31.2562909090455
125.9,0.951177623092935,0.951177623116375,0.951177622933554,100.908097752224,100.908097752224,38.2729933940585,33.0957260507521,45.3127209732538,22.4996507282177,0,0.995005707323505,1.1135510143767,-0,0,0.210927970315141,30.0572357699076
125.91,0.951539758892026,0.951539758915502,0.951539758732544,100.741202991581,100.741202991581,38.22221710597,32.8900833757145,45.3339708550189,22.5171487608471,0,0.995005707323505,1.1138570729029,-0,0,0.226291634801503,32.2465579592142
125.92,0.951890445592391,0.95189044561568,0.951890445434126,100.821648612615,100.821648612615,38.2525980491848,32.9331173384233,45.3544953148065,22.5340359593853,0,0.995005707323505,1.11377989328256,-0,0,0.223973876872936,31.9162774543934
125.93,0.952238035270552,0.952238035293322,0.952238035112701,100.355128650002,100.355128650002,38.1031595549528,32.4295421879284,45.3748053347484,22.5507811273248,0,0.995005707323505,1.11407534542427,-0,0,0.21935238203532,31.2577144400332
125.94,0.952590088669659,0.952590088692265,0.952590088512737,99.9137367093214,99.9137367093214,37.9620334350114,31.9505745564144,45.3953910243787,22.5677711285282,0,0.995005707323505,1.11443718943543,-0,0,0.215879050401429,30.7627646822036
125.95,0.952939254967558,0.95293925498984,0.952939254810682,98.7880675181385,98.7880675181385,37.5959650507176,30.787574323117,45.4158079688411,22.5846852261804,0,0.995005707323505,1.11525653601171,-0,0,0.21139344662281,30.1235661437505
125.96,0.953290978012998,0.953290978035702,0.953290977856951,97.6834532885485,97.6834532885485,37.2368528288329,29.6452594464611,45.436407782588,22.6017860594995,0,0.995005707323505,1.11609043687865,-0,0,0.194026594999291,27.648789787399
125.97,0.95364970722551,0.953649707247738,0.953649707070142,97.47640519417,97.47640519417,37.1728479258904,29.3996323424689,45.4574844153796,22.6192884363214,0,0.995005707323505,1.11648041167219,-0,0,0.186707655930507,26.6058409700972
125.98,0.95400642825151,0.95400642827383,0.954006428096881,95.4998042605106,95.4998042605106,36.5271931081122,27.3846084106593,45.4784144662977,22.6367813835536,0,0.995005707323505,1.11797067143544,-0,0,0.176175140704319,25.1049575503654
125.99,0.954377660332014,0.954377660353995,0.954377660177272,96.4873939694372,96.4873939694372,36.8560076831083,28.332051144135,45.5003266107973,22.6550162145049,0,0.995005707323505,1.11778844396626,-0,0,0.202212767413213,28.8153193563828
126,0.954741627277373,0.954741627299402,0.954741627123257,95.7987129720633,95.7987129720633,36.6337480649705,27.6042623804493,45.521661463051,22.672789128563,0,0.995005707323505,1.11810387839584,-0,0,0.199446558012634,28.4211345168003
126.01,0.954540045341001,0.95454004536759,0.954540045168737,95.4454325353626,95.4454325353626,36.5152440195265,27.2726634017981,45.5091016250794,22.6636675084852,0,0.995005707323505,1.11834058704704,-0,0,0.189386152749819,26.9875267668493
126.02,0.954231658191835,0.95423165822165,0.954231658037737,95.336154762622,95.336154762622,36.4757156931472,27.1965387285026,45.4901433023269,22.6494727317925,0,0.995005707323505,1.11843964971044,-0,0,0.177275140035583,25.2617074550705
126.03,0.953889361662226,0.953889361694299,0.953889361505331,95.9890019024274,95.9890019024274,36.6862945132988,27.8862118282374,45.4691404324652,22.6336496417248,0,0.995005707323505,1.11817260312737,-0,0,0.196889837777441,28.0568018832853
126.04,0.953515560872835,0.953515560904173,0.953515560713125,96.4042054827105,96.4042054827105,36.8183788978935,28.3418989803916,45.4461322796614,22.6161742226576,0,0.995005707323505,1.11762922816759,-0,0,0.190074503565218,27.0856167580435
126.05,0.953123710885621,0.953123710922647,0.953123710727082,96.7150834559556,96.7150834559556,36.915953774319,28.6953234777373,45.4219778490551,22.5977821291632,0,0.995005707323505,1.11726804715766,-0,0,0.181133509771732,25.8115251424718
126.06,0.952727915708902,0.952727915748253,0.952727915546546,96.2336732773865,96.2336732773865,36.7530642428016,28.2569120560244,45.3975470288599,22.5792141925022,0,0.995005707323505,1.11757060565361,-0,0,0.180437045390517,25.7122789681487
126.07,0.95233799404485,0.952337994084575,0.952337993881609,96.0155390847178,96.0155390847178,36.6767809633431,28.0810862469248,45.3734872856561,22.5609655521369,0,0.995005707323505,1.11789546929827,-0,0,0.204423162277833,29.1303006245913
126.08,0.951934600385644,0.951934600429593,0.951934600222808,96.5963488425754,96.5963488425754,36.8629331975694,28.7058225057725,45.3485757893325,22.5419505474704,0,0.995005707323505,1.1172749402371,-0,0,0.192887986377453,27.486538058787
126.09,0.951572693628398,0.95157269367382,0.951572693462597,95.5975391136671,95.5975391136671,36.5303566253221,27.7464979204392,45.3260963111094,22.5249448821185,0,0.995005707323505,1.11790083154231,-0,0,0.189078051854635,26.9436223892854
126.1,0.95121793958361,0.95121793962906,0.951217939417148,97.1296160660009,97.1296160660009,37.0297345556154,29.3172646305687,45.3041076481861,22.5082437872461,0,0.995005707323505,1.11695798963741,-0,0,0.195401022531332,27.8446457107148
126.11,0.950862744842019,0.950862744890495,0.95086274467528,96.1158423319319,96.1158423319319,36.6923046409866,28.3424004508693,45.281971533711,22.4914703473516,0,0.995005707323505,1.11736870807746,-0,0,0.181278043072378,25.8321211378139
126.12,0.950545985303029,0.950545985352104,0.950545985133167,95.6321111368395,95.6321111368395,36.529545142219,27.8932824275486,45.2622016504774,22.4766270588134,0,0.995005707323505,1.11791034616541,-0,0,0.192824423243668,27.4774803122227
126.13,0.950252307963796,0.950252308014416,0.950252307794381,95.7551383277857,95.7551383277857,36.566481083432,28.048485759824,45.2438136335603,22.4628389344014,0,0.995005707323505,1.1177929677828,-0,0,0.187902219386293,26.7760662625467
126.14,0.949987179056707,0.949987179108562,0.94998717888881,94.889759862118,94.889759862118,36.278866528427,27.2122179712968,45.2271067729074,22.4504351179138,0,0.995005707323505,1.11836800465009,-0,0,0.180546125730806,25.7278229166399
126.15,0.94974456431739,0.949744564367321,0.94974456414696,94.2813460014408,94.2813460014408,36.0759798371622,26.6303714002471,45.2117941369768,22.4391804642169,0,0.995005707323505,1.11900716462286,-0,0,0.189800252075115,27.0465359207038
126.16,0.949502805734939,0.94950280578797,0.949502805566017,94.5782914390692,94.5782914390692,36.1706788312519,26.9538569202386,45.1965322975277,22.4279022213029,0,0.995005707323505,1.11868388099179,-0,0,0.167115741835511,23.8139932115603
126.17,0.949275450552816,0.949275450606449,0.949275450381901,94.9645468715146,94.9645468715146,36.2949001731722,27.3650543069382,45.1821423255539,22.4173502390225,0,0.995005707323505,1.1186106955654,-0,0,0.185459799681669,26.4280214546378
126.18,0.949068907690283,0.949068907744367,0.949068907518438,93.2415207761327,93.2415207761327,35.7260560363891,25.6648485285612,45.1689059088051,22.4077663387664,0,0.995005707323505,1.11963429201523,-0,0,0.169528642522732,24.1578315594893
126.19,0.9488779197626,0.948877919817482,0.948877919591185,92.9702684356996,92.9702684356996,35.6345835384307,25.4145549493547,45.1566948763646,22.3990186099803,0,0.995005707323505,1.12010629178359,-0,0,0.167606448335867,23.883918887861
126.2,0.94870470443945,0.948704704495056,0.948704704267631,93.2267541305892,93.2267541305892,35.7167748601809,25.6900929549596,45.1455554112269,22.3911057644026,0,0.995005707323505,1.12006976258162,-0,0,0.175556435931593,25.016792120252
126.21,0.948547697248687,0.948547697302904,0.948547697076125,92.8022297042983,92.8022297042983,35.5753026782631,25.2829902181469,45.1353233880435,22.3839160981079,0,0.995005707323505,1.12026687289393,-0,0,0.16686732554911,23.7785938907482
126.22,0.948406237216858,0.948406237273575,0.948406237045946,91.1620667815575,91.1620667815575,35.0344456169828,23.6585229638912,45.1260019620938,22.3775418555725,0,0.995005707323505,1.12154147991507,-0,0,0.152147477150353,21.6810154939253
126.23,0.948262837507563,0.948262837565217,0.948262837336713,91.1079035044148,91.1079035044148,35.0148775616817,23.6200881493983,45.1166594886166,22.3711558663998,0,0.995005707323505,1.12195428400167,-0,0,0.154262547997702,21.9824130896726
126.24,0.948132104774237,0.948132104830009,0.948132104601792,90.7563090324124,90.7563090324124,34.8976899562963,23.2828814117879,45.1080536345371,22.3653739860874,0,0.995005707323505,1.12241908383803,-0,0,0.169240649779898,24.1167925936354
126.25,0.947996862542782,0.947996862601109,0.947996862371286,92.4198459562686,92.4198459562686,35.4427874951582,24.9614427526646,45.0991665534582,22.3592366501458,0,0.995005707323505,1.1210332810012,-0,0,0.167592644865626,23.8819518933517
126.26,0.947856955745596,0.947856955803413,0.947856955571559,92.4520330068301,92.4520330068301,35.4516076375084,25.0093751985575,45.0898658643537,22.3527919439189,0,0.995005707323505,1.12073515341456,-0,0,0.1649611329447,23.5069614446197
126.27,0.947711976995421,0.947711977054601,0.947711976823274,91.7347595741411,91.7347595741411,35.214027457471,24.3084202854427,45.0802227821191,22.3461165065794,0,0.995005707323505,1.12115842106979,-0,0,0.153922157120807,21.933907389715
126.28,0.947589331541508,0.947589331600119,0.947589331366979,91.4304837992695,91.4304837992695,35.1124548987922,24.0179835927917,45.0719452236495,22.3405549828283,0,0.995005707323505,1.121569766696,-0,0,0.156537957396608,22.3066589290166
126.29,0.947463620932402,0.947463620990932,0.947463620759111,92.1305261237222,92.1305261237222,35.3409539358428,24.7321939828197,45.0635053157044,22.3348268251981,0,0.995005707323505,1.12120441316285,-0,0,0.176647032847039,25.1722021807031
126.3,0.947322579325766,0.947322579385367,0.947322579152184,91.8567694603672,91.8567694603672,35.2491879176647,24.4744314537929,45.0540594299607,22.3282785766135,0,0.995005707323505,1.12111153698003,-0,0,0.165444347674291,23.5758195435865
126.31,0.947199992892315,0.94719999295237,0.947199992719279,91.9826419000463,91.9826419000463,35.2889881060251,24.6142648860704,45.0457316607696,22.3226453532063,0,0.995005707323505,1.12117646434481,-0,0,0.183692339132599,26.1761583263954
126.32,0.947057336513182,0.947057336572505,0.947057336340023,93.2487426883477,93.2487426883477,35.70332587455,25.8966458522389,45.0361753259961,22.3159215101127,0,0.995005707323505,1.1199739137915,-0,0,0.170955467790163,24.3611541600982
126.33,0.946911241380584,0.946911241440685,0.94691124120641,93.2155020374431,93.2155020374431,35.6905400481187,25.8801222960281,45.026348132576,22.3090316088389,0,0.995005707323505,1.11991523715475,-0,0,0.179659197907648,25.6014357018399
126.34,0.94676199377911,0.946761993839836,0.946761993605782,93.0135019145503,93.0135019145503,35.6222444438859,25.6952415171495,45.0163072106065,22.3019531867943,0,0.995005707323505,1.11984166672617,-0,0,0.159818446579278,22.7741286375471
126.35,0.946602827547486,0.946602827608193,0.946602827373796,92.7356699684527,92.7356699684527,35.5289200663071,25.4354654643474,45.0057163502546,22.2944881538506,0,0.995005707323505,1.12018853675919,-0,0,0.162332798793944,23.1324238281371
126.36,0.946450856711607,0.946450856772804,0.946450856538806,93.135769895165,93.135769895165,35.6585093662132,25.852807482919,44.9955884981899,22.2873739140561,0,0.995005707323505,1.12006336854135,-0,0,0.183996690408278,26.2195283831796
126.37,0.946283104279524,0.946283104340438,0.946283104105571,93.2190258317689,93.2190258317689,35.6837651685154,25.9551477863551,44.9844625762394,22.2794154691744,0,0.995005707323505,1.11971004419209,-0,0,0.169483515502263,24.1514009590725
126.38,0.94611038757679,0.946110387638321,0.946110387402724,92.3465174217635,92.3465174217635,35.3948213106891,25.1021848094547,44.973040305627,22.2712923066817,0,0.995005707323505,1.1203348110989,-0,0,0.16027047011647,22.8385419915969
126.39,0.945947476743441,0.945947476804351,0.945947476568103,91.1970275814626,91.1970275814626,35.01496255277,23.9710144566337,44.9622605383238,22.2637525865052,0,0.995005707323505,1.12144473867857,-0,0,0.165227645442305,23.5449394755285
126.4,0.945798840826438,0.945798840887535,0.945798840653177,91.1114973702959,91.1114973702959,34.9849837321606,23.9021987095993,44.9523896286966,22.256909032,0,0.995005707323505,1.12166897095698,-0,0,0.16307498977323,23.2381860426853
126.41,0.945634229376611,0.945634229437862,0.945634229201166,92.0237762613043,92.0237762613043,35.2827899437435,24.8329104597114,44.9415880069343,22.2492777946586,0,0.995005707323505,1.12106444107949,-0,0,0.172338209656732,24.5581948760843
126.42,0.945460556700401,0.945460556762461,0.945460556526377,91.5868668250828,91.5868668250828,35.1370205163998,24.4155401072052,44.9301630285937,22.2411636892839,0,0.995005707323505,1.12116355182291,-0,0,0.164796692972326,23.4835287485565
126.43,0.945279603437108,0.945279603499686,0.945279603264012,90.3803695432101,90.3803695432101,34.7382189799109,23.2292873083611,44.9183075747246,22.2327746601244,0,0.995005707323505,1.1220740764745,-0,0,0.149416136597881,21.291799465198
126.44,0.945122025282312,0.945122025345103,0.945122025109366,89.5571172891393,89.5571172891393,34.4656664555282,22.4235752511674,44.9079212424591,22.2256207955128,0,0.995005707323505,1.12314927189523,-0,0,0.164326789773645,23.4165675427444
126.45,0.944979090211009,0.944979090273695,0.944979090037902,89.5793434314008,89.5793434314008,34.4711791273178,22.4617844380309,44.8984281348022,22.2191308585676,0,0.995005707323505,1.12322923535666,-0,0,0.165245207929158,23.547442129905
126.46,0.944801393799304,0.944801393862301,0.944801393626898,90.2884000145742,90.2884000145742,34.7020437079982,23.1906066751844,44.8868577426888,22.2109355967009,0,0.995005707323505,1.12257600031567,-0,0,0.156130248949219,22.2485604752636
126.47,0.944632597577405,0.944632597641038,0.944632597405647,88.8929869177063,88.8929869177063,34.2412902754798,21.8140616719718,44.8757351643115,22.2031900814229,0,0.995005707323505,1.12356296689231,-0,0,0.13993277686257,19.9404207029162
126.48,0.944463195733716,0.944463195798743,0.944463195563623,89.1341154028122,89.1341154028122,34.3184548774056,22.0739283606195,44.8646778782355,22.1955091639572,0,0.995005707323505,1.12385371378325,-0,0,0.165710341581324,23.6137236753387
126.49,0.944283558477859,0.944283558541719,0.944283558306492,89.5283879169418,89.5283879169418,34.4458286318876,22.4881871067454,44.8529648306446,22.1872359795518,0,0.995005707323505,1.12337402249234,-0,0,0.167490501688414,23.867396490599
126.5,0.944107127156891,0.944107127220404,0.944107126983699,89.5447614691067,89.5447614691067,34.449017265412,22.5243274889245,44.8413793819025,22.1790545982796,0,0.995005707323505,1.12311313931337,-0,0,0.151357557462965,21.5684519384725
126.51,0.943916203971714,0.943916204036065,0.943916203799815,90.4284682362846,90.4284682362846,34.7371220720766,23.4293487036456,44.8289469912071,22.1701725414319,0,0.995005707323505,1.12240695576035,-0,0,0.146714795052088,20.9068582949225
126.52,0.943749323165209,0.94374932323051,0.943749322994848,89.6719615020555,89.6719615020555,34.4863771842485,22.6916363216934,44.8178784364582,22.1624467439039,0,0.995005707323505,1.12301230171499,-0,0,0.159172690479098,22.6821083932714
126.53,0.943552708358883,0.943552708424695,0.943552708188897,91.3446669981602,91.3446669981602,35.033745707962,24.3863303754469,44.805097025419,22.1532395972943,0,0.995005707323505,1.12171673789756,-0,0,0.171509359051679,24.4400836648643
126.54,0.943346769405535,0.943346769471667,0.943346769233888,91.7830902000023,91.7830902000023,35.1752942136122,24.8480016791709,44.7916339429006,22.1434545779307,0,0.995005707323505,1.12091677820107,-0,0,0.157002376149896,22.3728386013602
126.55,0.943141577558925,0.943141577624673,0.943141577388154,91.7259652918857,91.7259652918857,35.1539727897302,24.8139980963895,44.7782104465907,22.1337567489055,0,0.995005707323505,1.12101729257449,-0,0,0.176841725789761,25.1999459250409
126.56,0.942924030978898,0.942924031044433,0.942924030807837,92.2033516077339,92.2033516077339,35.3081917555123,25.3159273318359,44.7640370174028,22.1233872584952,0,0.995005707323505,1.12037963246193,-0,0,0.160672892246822,22.8958871451721
126.57,0.942734764775198,0.942734764841135,0.942734764603716,90.882017627715,90.882017627715,34.8715205488844,24.0160329556788,44.7515264668865,22.1144582051497,0,0.995005707323505,1.12145686708384,-0,0,0.169597980366708,24.1677122022559
126.58,0.942507803457703,0.942507803524875,0.942507803288797,91.9598840343355,91.9598840343355,35.2230184982262,25.1192616912586,44.7368823551502,22.1037399879267,0,0.995005707323505,1.12074512859475,-0,0,0.173810775963241,24.7680355747618
