t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
126.59,0.94235291014344,0.942352910197081,0.942352909955032,90.1996597278716,90.1996597278716,34.6424800590283,23.3768302231509,44.7264065114081,22.0964229933127,0,0.995005707323505,1.12182863932525,-0,0,0.152729587611338,21.7639662346157
126.6,0.942243881814383,0.942243881882994,0.942243881639636,90.6985910890642,90.6985910890642,34.8050348170134,23.8884424507164,44.7187792690217,22.0913693693261,0,0.995005707323505,1.12188926995454,-0,0,0.16862844101013,24.0295528439435
126.61,0.942134290935023,0.942134291000832,0.942134290761983,90.3852089739478,90.3852089739478,34.7005798917437,23.5878951811378,44.7110741672918,22.0862396255182,0,0.995005707323505,1.12201306175725,-0,0,0.164409770660369,23.4283923191026
126.62,0.942033813635822,0.942033813702949,0.942033813465145,90.4171589206257,90.4171589206257,34.7097346624174,23.6317103831361,44.7039173182833,22.0815312192063,0,0.995005707323505,1.12188852237188,-0,0,0.143873417760507,20.5019620308722
126.63,0.941961352772534,0.941961352839383,0.941961352600402,89.3393567625624,89.3393567625624,34.3544525816301,22.5626809546084,44.6984281062689,22.0782477016851,0,0.995005707323505,1.12293182935518,-0,0,0.146281557375851,20.8451219260588
126.64,0.941901963379873,0.941901963445895,0.941901963207423,89.5404205471035,89.5404205471035,34.4196729719487,22.7710460755843,44.6937772606647,22.0755972108544,0,0.995005707323505,1.12296650764325,-0,0,0.148413607296343,21.1489390397289
126.65,0.941850428065199,0.941850428131768,0.941850427893394,88.671749682636,88.671749682636,34.1333709289204,21.9088728856143,44.6895525780208,22.0733242190009,0,0.995005707323505,1.12362807959641,-0,0,0.138979245404068,19.8045424700797
126.66,0.941801227502679,0.941801227568927,0.941801227330092,87.8164339250132,87.8164339250132,33.8514932586215,21.0596875505967,44.6855036748424,22.0712426995741,0,0.995005707323505,1.12455076325264,-0,0,0.135804491850883,19.3521400887509
126.67,0.94175965448905,0.941759654555636,0.941759654317022,88.8579315268621,88.8579315268621,34.1931654087173,22.1064540037157,44.6819719860677,22.0695055370787,0,0.995005707323505,1.12395294018453,-0,0,0.147301797075711,20.9905060832888
126.68,0.941718399185742,0.941718399252753,0.941718399014118,87.8741493832904,87.8741493832904,33.8691433550249,21.1280639318873,44.6783463523409,22.0677390990622,0,0.995005707323505,1.12455025752644,-0,0,0.140831249347482,20.0684530320161
126.69,0.941689895660668,0.941689895726807,0.94168989548773,88.1985596320147,88.1985596320147,33.9752554818597,21.4564552082686,44.6755190475736,22.0665853761725,0,0.995005707323505,1.12440575247416,-0,0,0.138186029184785,19.6915091588319
126.7,0.941674313689659,0.941674313756592,0.941674313517834,87.7165472196589,87.7165472196589,33.8164482006761,20.9770907442156,44.6734141857253,22.066042289718,0,0.995005707323505,1.12484209480875,-0,0,0.139770690630541,19.9173234148521
126.71,0.941661353953449,0.941661354021032,0.941661353781268,88.8687161979837,88.8687161979837,34.1948039604018,22.1316515833347,44.6714936543973,22.0655709602517,0,0.995005707323505,1.12396295250997,-0,0,0.147002500012513,20.9478562517831
126.72,0.941632086204326,0.94163208627195,0.941632086033454,88.3014076064289,88.3014076064289,34.0077932170708,21.5685886095961,44.668512932443,22.0643060643897,0,0.995005707323505,1.12432392026686,-0,0,0.162038830851962,23.0905333964046
126.73,0.941595206905122,0.941595206973116,0.941595206734613,89.5989558679944,89.5989558679944,34.4336447013799,22.8712889412747,44.6650927246536,22.062574202066,0,0.995005707323505,1.12304979845655,-0,0,0.148999581325149,21.2324403388338
126.74,0.941572505643614,0.941572505710837,0.941572505471718,89.0923742602,89.0923742602,34.2666536723894,22.3684224687912,44.6624287000025,22.0615230914064,0,0.995005707323505,1.12338886552707,-0,0,0.157404858910973,22.4301923948137
126.75,0.941571741154014,0.941571741220527,0.941571740981306,88.4936369706948,88.4936369706948,34.0696194360692,21.7710788161169,44.6610560095321,22.0615021450458,0,0.995005707323505,1.12375632254666,-0,0,0.140022550933844,19.9532135080727
126.76,0.941575219886422,0.941575219954868,0.941575219715186,88.0657855478565,88.0657855478565,33.9288107803917,21.3440369071311,44.6599818052744,22.0617668354509,0,0.995005707323505,1.12436166622901,-0,0,0.142091188844079,20.2479944102813
126.77,0.941589997780001,0.941589997846856,0.941589997608028,88.4933901512932,88.4933901512932,34.0693096124508,21.7712359530009,44.659606393987,22.0625478043053,0,0.995005707323505,1.12412181284407,-0,0,0.143703116459671,20.4776940955031
126.78,0.941596173035363,0.941596173103512,0.941596172864651,90.1438131002784,90.1438131002784,34.6116296956144,23.422255047804,44.6587188192155,22.062839233259,0,0.995005707323505,1.12280685682396,-0,0,0.162482728235362,23.153788773539
126.79,0.941604751431097,0.941604751497976,0.941604751259089,89.9579379843756,89.9579379843756,34.5503871853848,23.2369877847309,44.6578289543181,22.0631212453265,0,0.995005707323505,1.12244373747354,-0,0,0.14698104121066,20.9447983725191
126.8,0.941626206875192,0.941626206943069,0.941626206704002,89.4373798452738,89.4373798452738,34.379290943661,22.7155554174955,44.657721667565,22.0641027602133,0,0.995005707323505,1.12302376605109,-0,0,0.164122699914521,23.3874847378192
126.81,0.941652710673706,0.941652710740304,0.94165271050111,90.8256398522931,90.8256398522931,34.8356539556896,24.1024614666725,44.6579475847859,22.0652308008346,0,0.995005707323505,1.1218580784648,-0,0,0.163988909140771,23.3684195525599
126.82,0.941678586745657,0.941678586812515,0.941678586572075,90.4306635176831,90.4306635176831,34.7058706684852,23.7063426268401,44.6580402976865,22.0662805931565,0,0.995005707323505,1.12182530212872,-0,0,0.144536136137296,20.5963993995647
126.83,0.941742314198112,0.941742314263635,0.941742314023995,89.8126054835428,89.8126054835428,34.5032037877044,23.0829408423577,44.6604243766021,22.0692402645831,0,0.995005707323505,1.1226244457145,-0,0,0.166912254577599,23.7849962773079
126.84,0.941816153315997,0.941816153382786,0.941816153143395,90.5874424973551,90.5874424973551,34.7584770418972,23.8514080034877,44.6634358357679,22.0725986580995,0,0.995005707323505,1.12192758432549,-0,0,0.159741389110553,22.7631479482539
126.85,0.941902177537649,0.941902177603264,0.941902177365515,89.2735418833273,89.2735418833273,34.3273435554158,22.5298652087243,44.6671079616485,22.0765687129545,0,0.995005707323505,1.12280491692027,-0,0,0.141078601209933,20.1037006724155
126.86,0.942010276782479,0.942010276848593,0.942010276609439,88.0000194616297,88.0000194616297,33.9097498499921,21.2461099456875,44.6721729512324,22.0817365647097,0,0.995005707323505,1.12419780188001,-0,0,0.138041610613326,19.6709295123989
126.87,0.942373626942221,0.942373627004685,0.942373626766961,87.9350166896343,87.9350166896343,33.8922730946809,21.1436775731231,44.6923928632224,22.0989462532888,0,0.995005707323505,1.12460054082998,-0,0,0.135752917687403,19.3447907704549
126.88,0.943109778921836,0.943109778982936,0.943109778751923,88.3278975741975,88.3278975741975,34.0295052232543,21.4595737954033,44.7346435048904,22.1336802739039,0,0.995005707323505,1.12461174543241,-0,0,0.158372455600384,22.5680749230547
126.89,0.943898002370665,0.943898002428629,0.943898002202923,88.2984738086143,88.2984738086143,34.0285127099645,21.347749591645,44.7799374112369,22.1707868057324,0,0.995005707323505,1.12432341701934,-0,0,0.130969095183715,18.6630960636794
126.9,0.944716835345406,0.944716835399218,0.944716835179617,88.1210882639695,88.1210882639695,33.9792473311442,21.0845198225191,44.8271076672046,22.2094607742458,0,0.995005707323505,1.1247917378568,-0,0,0.140373757412916,20.0032604313405
126.91,0.945423729734189,0.945423729790452,0.945423729575328,89.0587620045137,89.0587620045137,34.2952294315243,21.9481882994152,44.8677204050315,22.242853300067,0,0.995005707323505,1.12416237867597,-0,0,0.154303693369217,21.9882763051134
126.92,0.946150733687901,0.946150733737902,0.946150733527524,88.3381053934088,88.3381053934088,34.0663618878725,21.1514564351771,44.9094676542216,22.2771813040101,0,0.995005707323505,1.12454538420026,-0,0,0.145561668228146,20.7425377225109
126.93,0.946883930872625,0.946883930918019,0.946883930714039,88.0783598164997,88.0783598164997,33.989071931589,20.8148280829943,44.9516505263208,22.3118812071845,0,0.995005707323505,1.12492950485657,-0,0,0.138986462594529,19.8055709197203
126.94,0.947611990331277,0.947611990375066,0.947611990173787,88.2237320860454,88.2237320860454,34.04489191606,20.8837332182807,44.9935934371884,22.3464054305762,0,0.995005707323505,1.12514926822387,-0,0,0.1576550429655,22.4658436225837
126.95,0.948299113923498,0.948299113963527,0.948299113765687,88.9893032382282,88.9893032382282,34.3040965275593,21.577266604962,45.0331135164089,22.3789231168573,0,0.995005707323505,1.12439419739928,-0,0,0.152767068571935,21.7693072715008
126.96,0.948972342585868,0.94897234262489,0.948972342430387,89.0650855061731,89.0650855061731,34.3364157202888,21.5825211369695,45.0717808930074,22.4107834761962,0,0.995005707323505,1.1242599784726,-0,0,0.150695492212856,21.474107640332
126.97,0.949619428573716,0.949619428609682,0.94961942841802,89.8176968401515,89.8176968401515,34.5909038976575,22.2674016899894,45.1089160238302,22.4413791263319,0,0.995005707323505,1.12355574347602,-0,0,0.136691340678851,19.4785160467362
126.98,0.950233077270902,0.950233077307332,0.950233077117734,90.1900534263144,90.1900534263144,34.7200294599415,22.5755634731219,45.1440663041576,22.4704236490349,0,0.995005707323505,1.12337181482472,-0,0,0.150191574396145,21.4022993514507
126.99,0.950825684512404,0.950825684547288,0.950825684363068,90.0371665383305,90.0371665383305,34.6762721160489,22.3607794276517,45.1779434805641,22.4984436301147,0,0.995005707323505,1.12333456032176,-0,0,0.140721381056002,20.0527968004802
127,0.951410421848964,0.951410421884068,0.951410421699155,89.7021463398915,89.7021463398915,34.572570148981,21.96457029963,45.2113959268222,22.5261801134393,0,0.995005707323505,1.12384493227028,-0,0,0.156392786853135,22.2859721265718
127.01,0.951955361374408,0.951955361407822,0.951955361225354,89.4805245047529,89.4805245047529,34.5056916471505,21.6859935039768,45.2425030899597,22.5520279108164,0,0.995005707323505,1.12399979598964,-0,0,0.148775351594963,21.2004876022822
127.02,0.952502888924212,0.952502888956187,0.952502888774882,90.2348470749062,90.2348470749062,34.7596308308745,22.3829980574695,45.2738244690259,22.5780245484108,0,0.995005707323505,1.12358591098838,-0,0,0.160987320589474,22.9406931840001
127.03,0.953023266763443,0.953023266795081,0.953023266614746,89.9344776994502,89.9344776994502,34.6665895148799,22.0283214967311,45.3034725611566,22.6026836415625,0,0.995005707323505,1.12356849658509,-0,0,0.141183899858855,20.1187057298868
127.04,0.953540120654921,0.953540120685847,0.953540120508303,90.7521303283714,90.7521303283714,34.9409977168141,22.791914804575,45.3329828537057,22.6272326700907,0,0.995005707323505,1.12318068059472,-0,0,0.155840555407937,22.207279145631
127.05,0.954020489057883,0.954020489088134,0.954020488910824,89.7534728939483,89.7534728939483,34.6179859439437,21.7431838258042,45.3602512349037,22.6500378332404,0,0.995005707323505,1.12381799740434,-0,0,0.14720402308364,20.9765732894187
127.06,0.954475727128698,0.954475727156223,0.954475726980507,90.7996658411426,90.7996658411426,34.9668144751652,22.7418845342709,45.3861160619345,22.6716652449373,0,0.995005707323505,1.12312205561585,-0,0,0.142156684151682,20.2573274916147
127.07,0.954908038629682,0.954908038658732,0.95490803848362,89.9851029822976,89.9851029822976,34.7037723327589,21.8823011177277,45.4105616771656,22.6922401874043,0,0.995005707323505,1.12380754224889,-0,0,0.147411165888257,21.0060911390766
127.08,0.955319495763241,0.95531949579194,0.955319495617485,90.0154227516969,90.0154227516969,34.7182010492212,21.8697691319925,45.4338140446778,22.7118395750267,0,0.995005707323505,1.12384050990926,-0,0,0.138713135979222,19.7666218770392
127.09,0.955722443911836,0.95572244394214,0.955722443767743,89.5339005813563,89.5339005813563,34.5643030850254,21.346212591967,45.4565777367523,22.731110252637,0,0.995005707323505,1.12450654928185,-0,0,0.156225914584509,22.2621928282925
127.1,0.956111076796982,0.956111076825411,0.956111076653319,89.3652054194413,89.3652054194413,34.5130646851091,21.1370310314333,45.4784994494644,22.7496749385436,0,0.995005707323505,1.1245915005819,-0,0,0.144647600999808,20.6122831424726
127.11,0.956481730989581,0.956481731018378,0.956481730846075,90.051709497561,90.051709497561,34.7427168520851,21.7849499944007,45.4993788445896,22.7673806585707,0,0.995005707323505,1.12408611917501,-0,0,0.136396940455987,19.4365640149782
127.12,0.956828042271901,0.956828042300292,0.956828042128448,89.0032245083292,89.0032245083292,34.4018210059368,20.700475104326,45.5187591002437,22.7839903037595,0,0.995005707323505,1.12508208726169,-0,0,0.145793853144453,20.7756240730845
127.13,0.957164352855913,0.957164352883707,0.957164352713383,88.7235354438755,88.7235354438755,34.3135107448367,20.3858029143657,45.5375903617979,22.8001421677119,0,0.995005707323505,1.12540367384921,-0,0,0.135513926366422,19.3107345072151
127.14,0.957473637196138,0.957473637224169,0.957473637053259,89.1493849375389,89.1493849375389,34.4567961800651,20.7795405403799,45.5548350733216,22.8150093238374,0,0.995005707323505,1.12515214190977,-0,0,0.126864908180197,18.0782494156781
127.15,0.957785375866332,0.957785375893624,0.9577853757225,88.362894042831,88.362894042831,34.2016297685144,19.9606275587084,45.5722036616053,22.8300628225173,0,0.995005707323505,1.12608988175269,-0,0,0.148647416677537,21.182256876549
127.16,0.95807040097224,0.958070400997861,0.95807040082862,88.3507364395735,88.3507364395735,34.2006710942016,19.9189462622676,45.587990742138,22.8437994351679,0,0.995005707323505,1.12604040576919,-0,0,0.137383533117793,19.5771534692855
127.17,0.95833537085212,0.958335370878469,0.958335370709341,88.9929282106722,88.9929282106722,34.4145598892327,20.5337572856287,45.6025926361857,22.8565782888578,0,0.995005707323505,1.12563021340682,-0,0,0.14488543739657,20.6461748290112
127.18,0.958571108855709,0.958571108882927,0.958571108715083,90.1918183065047,90.1918183065047,34.8110833506056,21.7085585526892,45.6154058768621,22.8678538769534,0,0.995005707323505,1.12443697496853,-0,0,0.143492944869664,20.4477446439271
127.19,0.958787070754286,0.958787070780515,0.958787070611868,90.0586222374738,90.0586222374738,34.7695291582075,21.5535152356432,45.6269480401286,22.8781589617021,0,0.995005707323505,1.12440129112148,-0,0,0.152262968618946,21.6974730281998
127.2,0.958978775174398,0.958978775201905,0.958978775032895,90.1512118306224,90.1512118306224,34.8019069411087,21.6269128600408,45.6370262117894,22.8872727587922,0,0.995005707323505,1.12416048788947,-0,0,0.141522385466385,20.1669399289598
127.21,0.958704450460881,0.958704450489076,0.958704450316656,89.7018676951845,89.7018676951845,34.6508202867064,21.2085586668042,45.6191450089373,22.874164019443,0,0.995005707323505,1.12455244566655,-0,0,0.140138390600684,19.9697206605975
127.22,0.95824467705991,0.958244677093145,0.958244676915268,90.8012936296117,90.8012936296117,35.0066794859841,22.3588747672435,45.5902204297962,22.852198432572,0,0.995005707323505,1.12379842164195,-0,0,0.160642025494557,22.8914886329744
127.23,0.95772292898343,0.957722929021676,0.957722928837525,91.7361079522686,91.7361079522686,35.3077095634958,23.351456769302,45.5575125728074,22.8271386101592,0,0.995005707323505,1.12265608254095,-0,0,0.160816695975173,22.9163791764621
127.24,0.957185303226665,0.957185303266003,0.957185303078572,91.1211339296215,91.1211339296215,35.0991566129781,22.7960166529474,45.5237919367053,22.8013253399688,0,0.995005707323505,1.12287290578973,-0,0,0.160724627189404,22.9032593744901
127.25,0.956638432899087,0.956638432941082,0.956638432748141,91.1165402356844,91.1165402356844,35.0911297627778,22.85187936424,45.4895682685661,22.7750926028783,0,0.995005707323505,1.12275693854576,-0,0,0.147069371469313,20.9573854343771
127.26,0.956079464369552,0.956079464412541,0.956079464216163,90.4307047246433,90.4307047246433,34.8590587647,22.2276877244225,45.4546532140494,22.7483637861713,0,0.995005707323505,1.12332573118206,-0,0,0.140357072594371,20.0008828446979
127.27,0.955533820843607,0.955533820891984,0.955533820690259,90.7214176762397,90.7214176762397,34.9481347450556,22.5784407340343,45.4206327769327,22.7223441652727,0,0.995005707323505,1.12337267432235,-0,0,0.164087567509663,23.3824783701269
127.28,0.954987145212333,0.954987145261606,0.954987145057125,91.3730156445725,91.3730156445725,35.1558125719841,23.2902990178905,45.386540000578,22.696176626104,0,0.995005707323505,1.12254959528307,-0,0,0.156295573332163,22.2721191998333
127.29,0.954466148417696,0.954466148467325,0.954466148260498,91.0490930605788,91.0490930605788,35.0431436430911,23.0238584058673,45.3539668272865,22.671267827425,0,0.995005707323505,1.12271356245128,-0,0,0.163443374396177,23.2906808514552
127.3,0.953936000388323,0.953936000438906,0.953936000229293,90.9059906547219,90.9059906547219,34.9898076074497,22.9391999509292,45.3208724341396,22.6459182696532,0,0.995005707323505,1.12261995599589,-0,0,0.144956507495718,20.6563023181398
127.31,0.953398091286559,0.953398091338958,0.953398091126638,90.1666679538319,90.1666679538319,34.7404249096057,22.2590104263309,45.2873593151096,22.6202982123914,0,0.995005707323505,1.12325310932853,-0,0,0.135336548592612,19.2854581744472
127.32,0.952890021399197,0.952890021452524,0.952890021236843,90.141211706352,90.141211706352,34.7260378497641,22.2892967311628,45.2557235694631,22.5961914057261,0,0.995005707323505,1.12359552389016,-0,0,0.156767110726078,22.3393132784662
127.33,0.952402046500518,0.952402046553793,0.95240204633776,89.8043879179211,89.8043879179211,34.6095362162488,22.006109159095,45.2252788042261,22.5729999546001,0,0.995005707323505,1.123665728785,-0,0,0.146874782376107,20.9296564885952
127.34,0.95193375907025,0.951933759125297,0.951933758907171,88.6864004460647,88.6864004460647,34.2365093328306,20.9395232040876,45.1960336041671,22.55084363781,0,0.995005707323505,1.12468301704878,-0,0,0.147436249340389,21.0096655310055
127.35,0.951472320268374,0.951472320324845,0.951472320104271,88.5337227737639,88.5337227737639,34.1808571696918,20.8373945700065,45.1672752660365,22.529052937721,0,0.995005707323505,1.12491146446911,-0,0,0.138052105680236,19.6724250594336
127.36,0.951041331080713,0.951041331139938,0.951041330917839,88.1513324899668,88.1513324899668,34.0500533709469,20.5022284140159,45.1403525513966,22.5087515245543,0,0.995005707323505,1.12533052995642,-0,0,0.134938690750288,19.2287634319161
127.37,0.950611676036902,0.950611676094292,0.95061167587259,89.0155337422407,89.0155337422407,34.3290088893843,21.4134671718437,45.1135625408077,22.4885040295893,0,0.995005707323505,1.12473354094767,-0,0,0.147071570079437,20.9576987363198
127.38,0.950175374899371,0.950175374957824,0.950175374733654,88.6426660190328,88.6426660190328,34.2012710853349,21.0884627926643,45.0863075457832,22.4678956805853,0,0.995005707323505,1.12479893919413,-0,0,0.146808780684116,20.9202512474865
127.39,0.949750868126001,0.949750868187504,0.949750867961407,89.097022585723,89.097022585723,34.3455677427031,21.5894006412548,45.0597826010989,22.4478393433693,0,0.995005707323505,1.12438353277412,-0,0,0.149927916361627,21.3647280815318
127.4,0.949340033020035,0.949340033080092,0.949340032853771,88.7566246086961,88.7566246086961,34.2287885543953,21.294195476465,45.0340279203118,22.4284012119193,0,0.995005707323505,1.12439659399952,-0,0,0.131593790413736,18.7521151339573
127.41,0.948932240491242,0.948932240551482,0.948932240324623,88.9146118016555,88.9146118016555,34.2758673432375,21.4969098768532,45.0085132380419,22.4091886867605,0,0.995005707323505,1.12454779918516,-0,0,0.155477290291681,22.1555138665645
127.42,0.948522179536198,0.948522179597848,0.948522179369455,89.0724746757459,89.0724746757459,34.3228747611067,21.6998317363202,44.9828435203225,22.3897994191032,0,0.995005707323505,1.12421743604574,-0,0,0.15738374793097,22.4271840801632
127.43,0.948120968972777,0.948120969034634,0.94812096880545,89.3057436812564,89.3057436812564,34.3947646307189,21.977261708482,44.9576869613437,22.3707950114306,0,0.995005707323505,1.12380204088558,-0,0,0.145610702630619,20.7495251248633
127.44,0.947735939640347,0.947735939700387,0.94773593947173,89.0427783350903,89.0427783350903,34.3037334686539,21.756709405141,44.9334864422311,22.3525824877182,0,0.995005707323505,1.12392769658073,-0,0,0.135050859288437,19.2447474486023
127.45,0.947372950118285,0.947372950180113,0.947372949950073,88.9392629975298,88.9392629975298,34.2653685038124,21.6931705980588,44.9106319354783,22.3354604639928,0,0.995005707323505,1.12410537178085,-0,0,0.135905978610966,19.3666019520626
127.46,0.94701724643035,0.947017246493091,0.94701724626193,89.3374781290103,89.3374781290103,34.3920031678658,22.1305401194891,44.8882433668291,22.3186946426921,0,0.995005707323505,1.1239228066622,-0,0,0.157815878322552,22.4887626609637
127.47,0.946648534322341,0.946648534384823,0.946648534153685,89.281963042227,89.281963042227,34.3693483082849,22.1156721971117,44.8650425462314,22.3012482988839,0,0.995005707323505,1.12370120487139,-0,0,0.155909145490172,22.2170532323495
127.48,0.946300871572668,0.946300871635518,0.946300871403938,89.0440642578086,89.0440642578086,34.2869855703653,21.9161636832515,44.8430899594521,22.284810615105,0,0.995005707323505,1.12378332644637,-0,0,0.149488205760323,21.302069320846
127.49,0.946017779922181,0.946017779994493,0.946017779769587,89.8495334808922,89.8495334808922,34.5482991841353,22.7531058039559,44.8250052130196,22.2714224639167,0,0.995005707323505,1.12322054504196,-0,0,0.160413967100228,22.8589903117825
127.5,0.945755902122995,0.945755902185891,0.945755901952872,89.9400461631064,89.9400461631064,34.5748437967702,22.8729907413477,44.8081061866071,22.2589492351516,0,0.995005707323505,1.12279813136956,-0,0,0.142189537695635,20.262009121628
127.51,0.945488480723091,0.945488480785714,0.945488480551411,89.1175262507329,89.1175262507329,34.3012332014426,22.0802935020944,44.7909033041576,22.246329444481,0,0.995005707323505,1.12362455812706,-0,0,0.156810426220501,22.3454857364214
127.52,0.945284467206363,0.945284467271049,0.945284467036449,88.520132188755,88.520132188755,34.1023413583305,21.5059198458308,44.777490464932,22.2367218779922,0,0.995005707323505,1.12411049879811,-0,0,0.150143950752561,21.39551298224
127.53,0.94508318686685,0.945083186930898,0.945083186696753,88.3187981679811,88.3187981679811,34.033669162997,21.3272086803493,44.7642903010107,22.2272991866211,0,0.995005707323505,1.12445375822643,-0,0,0.154326083859227,21.9914669499399
127.54,0.944889364094743,0.944889364159738,0.944889363924492,88.1688848889883,88.1688848889883,33.9819848806889,21.1991053477975,44.7515444150335,22.2182351261572,0,0.995005707323505,1.12463256570381,-0,0,0.157661571023114,22.4667738707938
127.55,0.944695417998698,0.944695418064014,0.944695417828216,88.7792859935366,88.7792859935366,34.18020325575,21.8313655770371,44.7388008654426,22.209119551057,0,0.995005707323505,1.12404448653922,-0,0,0.15064909682958,21.4674962982152
127.56,0.944492904234691,0.944492904299116,0.944492904063906,88.2894303447264,88.2894303447264,34.0166798287242,21.3643284798865,44.725503425519,22.1995984393209,0,0.995005707323505,1.12427659957572,-0,0,0.134523577841771,19.1696098424524
127.57,0.944307628714577,0.944307628779448,0.944307628542342,87.0936391778282,87.0936391778282,33.6213289462527,20.1893730567963,44.7132546112718,22.1910115097601,0,0.995005707323505,1.12554531611836,-0,0,0.140659630117269,20.0439972917108
127.58,0.94413006493057,0.944130064995799,0.944130064759452,86.9797589273514,86.9797589273514,33.581683977212,20.0954240117073,44.7015276480458,22.1828072675982,0,0.995005707323505,1.12579768383617,-0,0,0.133848811905949,19.0734556965977
127.59,0.943978072683441,0.943978072749953,0.943978072512665,86.3932471072068,86.3932471072068,33.3869808266295,19.526099191219,44.6913064435111,22.1758414724766,0,0.995005707323505,1.12642507122843,-0,0,0.130817671106377,18.6415181326588
127.6,0.943815008843249,0.943815008909232,0.943815008672118,87.0983237618706,87.0983237618706,33.6166852648322,20.2495038458975,44.6804772070812,22.1683427088919,0,0.995005707323505,1.12597877211507,-0,0,0.137745766613464,19.6287717424186
127.61,0.943653564576671,0.9436535646418,0.943653564405473,87.2920034262575,87.2920034262575,33.678308727054,20.4614536265361,44.6696858630564,22.1608639366649,0,0.995005707323505,1.12570823006814,-0,0,0.146470727534681,20.8720786736921
127.62,0.94348733558744,0.943487335654336,0.943487335416414,87.7564132309765,87.7564132309765,33.8288551228786,20.9447519539146,44.6585756206855,22.1530856563764,0,0.995005707323505,1.12507250567793,-0,0,0.138264313795359,19.7026647158386
127.63,0.943333309440808,0.94333330950781,0.943333309270266,87.3405044149312,87.3405044149312,33.690185722816,20.5464567849746,44.6481451262884,22.1459025036682,0,0.995005707323505,1.12540300825641,-0,0,0.143833056143518,20.4962105004514
127.64,0.943178613518051,0.943178613584471,0.943178613347034,86.6048181049416,86.6048181049416,33.446402810998,19.82844181681,44.6376715695134,22.1387047186182,0,0.995005707323505,1.12597010121001,-0,0,0.131254959907316,18.7038317867925
127.65,0.943055871981804,0.943055872049072,0.943055871811139,87.3030848630882,87.3030848630882,33.6743106013353,20.5408847506535,44.6291550842675,22.1330450281672,0,0.995005707323505,1.125680074766,-0,0,0.148073767787124,21.1005119096652
127.66,0.942914588240879,0.942914588309917,0.942914588070387,87.5961041122973,87.5961041122973,33.768798193562,20.850208788209,44.6194818164306,22.1264135076578,0,0.995005707323505,1.1251357985817,-0,0,0.138110132916299,19.6806939405726
127.67,0.942793097406482,0.942793097474725,0.942793097235768,87.6925844832436,87.6925844832436,33.7989069904102,20.9608969007423,44.6109600281832,22.1207275543181,0,0.995005707323505,1.1250823480754,-0,0,0.148886851602842,21.216376353405
127.68,0.942669000266046,0.942669000333149,0.942669000094765,88.6946427205881,88.6946427205881,34.1266336907419,21.9775140053256,44.6022827983295,22.114845916933,0,0.995005707323505,1.12414468583314,-0,0,0.156959488281552,22.3667270801211
127.69,0.942557382033017,0.942557382101845,0.942557381862134,88.256712370087,88.256712370087,33.9811828910449,21.552961391982,44.5942521841929,22.1094987939121,0,0.995005707323505,1.12414971704685,-0,0,0.143129057801365,20.3958907366945
127.7,0.942464152550395,0.942464152616746,0.942464152379119,88.095893446918,88.095893446918,33.9270306931374,21.403446645185,44.5873507114804,22.1050960902525,0,0.995005707323505,1.12449443623972,-0,0,0.158727678084077,22.618694126981
127.71,0.942354925103192,0.942354925171045,0.942354924932821,88.7551117181241,88.7551117181241,34.1422317670669,22.0757285710127,44.5795153345554,22.099867812556,0,0.995005707323505,1.12377862198711,-0,0,0.147911990349353,21.0774586247828
127.72,0.942253901963666,0.942253902031271,0.942253901791929,89.4272753494954,89.4272753494954,34.3617780262637,22.7601070838361,44.5721527643275,22.0950155013318,0,0.995005707323505,1.12323959174788,-0,0,0.160783899077428,22.9117056185335
127.73,0.94215949219961,0.942159492269105,0.942159492027632,88.6161730246876,88.6161730246876,34.093861220425,21.9606024808791,44.5651159052829,22.0904546385256,0,0.995005707323505,1.12365026178025,-0,0,0.15415588122485,21.9672130745411
127.74,0.942086800075724,0.942086800143884,0.942086799904595,89.18244952219,89.18244952219,34.2789222518413,22.5361058131402,44.5594214493555,22.0869222596944,0,0.995005707323505,1.12318184613511,-0,0,0.139471211330229,19.8746476145576
127.75,0.942040424295145,0.942040424362435,0.942040424122999,88.1595068683654,88.1595068683654,33.9419258649858,21.5195533716584,44.5552556884576,22.0846978082494,0,0.995005707323505,1.12405876291815,-0,0,0.135253321255312,19.2735982788819
127.76,0.94201747669348,0.942017476760061,0.942017476521257,87.6191882046875,87.6191882046875,33.7638393897107,20.9829647001769,44.5525478324491,22.0836756720615,0,0.995005707323505,1.12488551377884,-0,0,0.154985792841275,22.0854754798817
127.77,0.942001082885181,0.942001082951112,0.942001082712552,87.9486732050365,87.9486732050365,33.8717199684682,21.315518080314,44.5502485705192,22.0829065542033,0,0.995005707323505,1.12454631672091,-0,0,0.147339231624222,20.9958405064516
127.78,0.942004838657396,0.942004838724345,0.94200483848483,87.0771795343441,87.0771795343441,33.5850793432966,20.4449560467781,44.5491022872259,22.0831212003401,0,0.995005707323505,1.12524681521521,-0,0,0.138085279450294,19.6771523216669
127.79,0.942010379449867,0.94201037951775,0.942010379278379,87.5459758434779,87.5459758434779,33.7390035703468,20.9143967556678,44.5481312346725,22.0834478531375,0,0.995005707323505,1.1250492367099,-0,0,0.137420157557329,19.5823724519194
127.8,0.942034944143038,0.942034944211805,0.942034943970839,87.3521430699093,87.3521430699093,33.6753406577321,20.719228117012,44.5482506807955,22.0846642721017,0,0.995005707323505,1.12524224065996,-0,0,0.142601055672643,20.3206504333516
127.81,0.941972761463854,0.941972761527615,0.941972761293262,87.7767809246362,87.7767809246362,33.8139853927867,21.1517426463298,44.5432719935154,22.081766284791,0,0.995005707323505,1.12477551643038,-0,0,0.132427501504107,18.8709189643352
127.82,0.941964759950276,0.941964760015329,0.941964759776826,87.7347542215088,87.7347542215088,33.7998524429943,21.1118349583614,44.5414724009861,22.0814468621613,0,0.995005707323505,1.12494863938451,-0,0,0.151939914237774,21.6514377788828
127.83,0.941945906903173,0.941945906970737,0.941945906731651,88.1120467204752,88.1120467204752,33.92341568188,21.4924962380064,44.5390122654691,22.0805382169997,0,0.995005707323505,1.12443023338965,-0,0,0.145405944962478,20.7203471571532
127.84,0.941936514790081,0.941936514855756,0.941936514618811,86.635224758158,86.635224758158,33.4376584909595,20.0180462554498,44.5370522195971,22.0801262831112,0,0.995005707323505,1.12556029061074,-0,0,0.129382286744355,18.4369758610706
127.85,0.941938402681897,0.94193840274826,0.941938402511181,86.8764442867253,86.8764442867253,33.5167436576606,20.2602266269538,44.5358748682962,22.0803427914753,0,0.995005707323505,1.12584886295405,-0,0,0.147438487356739,21.0099844483353
127.86,0.941936228407578,0.94193622847372,0.941936228236638,87.0871511268089,87.0871511268089,33.585747675899,20.4724256042585,44.534430063246,22.0802954593045,0,0.995005707323505,1.1255555711941,-0,0,0.144450857539065,20.5842471993168
127.87,0.941930238342659,0.941930238409491,0.941930238171577,87.6661389405306,87.6661389405306,33.7757545264059,21.0533487702817,44.5327503239175,22.0800398463313,0,0.995005707323505,1.12504676883432,-0,0,0.150962094860557,21.5120985176294
127.88,0.941933274557396,0.941933274625537,0.941933274388672,87.9746376345825,87.9746376345825,33.8769472489563,21.3629413536342,44.531552067057,22.0801442138912,0,0.995005707323505,1.12457335489231,-0,0,0.145548644040633,20.7406817757902
127.89,0.941943355107471,0.941943355173525,0.941943354936665,87.7586520134451,87.7586520134451,33.8058243202648,21.1473341613845,44.530739177712,22.0805786743486,0,0.995005707323505,1.12463104022892,-0,0,0.135594133032601,19.3221639571456
127.9,0.941981253651165,0.941981253717294,0.941981253480235,87.9656835357455,87.9656835357455,33.8740589153352,21.3517344384136,44.5315946727043,22.0823544246276,0,0.995005707323505,1.12461624623564,-0,0,0.145110137208481,20.6781945522085
127.91,0.942014964630359,0.942014964695947,0.942014964459663,88.8537116743428,88.8537116743428,34.1660765170969,22.237656659426,44.5321973925764,22.0838576223404,0,0.995005707323505,1.12375296639822,-0,0,0.142475952021247,20.3028231630277
127.92,0.942051557246328,0.942051557312684,0.94205155707548,88.0187506818236,88.0187506818236,33.891796435175,21.4003323097946,44.5329049146164,22.0855134574126,0,0.995005707323505,1.12430753372593,-0,0,0.140659311237143,20.0439518512929
127.93,0.942098650749349,0.942098650817344,0.942098650581018,88.7418069504821,88.7418069504821,34.1297431083902,22.119819524994,44.5343048801236,22.0876825453644,0,0.995005707323505,1.1238968685088,-0,0,0.153805814151289,21.9173285165587
127.94,0.942130451020503,0.942130451088059,0.942130450849722,89.7126856477889,89.7126856477889,34.4489646231812,23.088887053827,44.5347670799958,22.0890315139661,0,0.995005707323505,1.12289706419068,-0,0,0.153803175070351,21.9169524475251
127.95,0.942173254739295,0.942173254806233,0.942173254568186,89.4729008871808,89.4729008871808,34.3703714205108,22.8462263565342,44.5358093761265,22.0908651545201,0,0.995005707323505,1.12279735334091,-0,0,0.139975941522121,19.9465716669022
127.96,0.942247537103885,0.942247537170473,0.942247536933784,87.9744817839659,87.9744817839659,33.8784442751539,21.341455395747,44.5387217965727,22.0943045916462,0,0.995005707323505,1.12413533893743,-0,0,0.137276139799273,19.5618499213965
127.97,0.942327711115013,0.942327711181476,0.942327710944118,87.7485053724341,87.7485053724341,33.804836752154,21.1082940942913,44.5420948035265,22.0981164746163,0,0.995005707323505,1.12472841962653,-0,0,0.149847579285115,21.3532800481288
127.98,0.942400147760131,0.942400147824553,0.942400147589758,88.903150536669,88.903150536669,34.1849338065322,22.2566296194812,44.5450407326719,22.1014801845159,0,0.995005707323505,1.12370933660676,-0,0,0.142110501102829,20.2507464071532
127.99,0.942476652821228,0.942476652887269,0.942476652651061,88.8011515520252,88.8011515520252,34.1520271593447,22.147952802627,44.548166664574,22.1050320848242,0,0.995005707323505,1.12374004633323,-0,0,0.151705210369661,21.6179924776767
128,0.942564127981529,0.942564128047546,0.942564127810553,88.396080904233,88.396080904233,34.0196266514027,21.7350589102304,44.5519263075641,22.1090956864385,0,0.995005707323505,1.12397036091564,-0,0,0.146456736060834,20.8700848886688
128.01,0.942650803479672,0.942650803544368,0.942650803309035,87.755186124849,87.755186124849,33.8097092852,21.086365423184,44.5556554207761,22.1131652808889,0,0.995005707323505,1.12449319263799,-0,0,0.129350925113257,18.4325068286391
128.02,0.942750954695413,0.942750954761285,0.94275095452412,87.4551585549867,87.4551585549867,33.7119929100503,20.7769712922094,44.5602373042847,22.1179499584927,0,0.995005707323505,1.12500889639806,-0,0,0.126807597405941,18.0700826303466
128.03,0.942852767542923,0.942852767609115,0.942852767373412,88.0237560026942,88.0237560026942,33.8998072339366,21.3359605160747,44.5649658454217,22.1228296411979,0,0.995005707323505,1.12483128032706,-0,0,0.150190902010581,21.4022035365077
128.04,0.942949179469426,0.942949179534768,0.942949179298625,87.0326478740019,87.0326478740019,33.5748955587391,20.3359368033775,44.5692957600191,22.1274153106053,0,0.995005707323505,1.12545066564358,-0,0,0.145490816419761,20.7324413398159
128.05,0.943033679928071,0.943033679992847,0.94303367975752,88.0681822746925,88.0681822746925,33.9159867914639,21.3637671718376,44.5729930028845,22.1314220999705,0,0.995005707323505,1.12462225931382,-0,0,0.136176721336346,19.4051827904293
128.06,0.943123708192295,0.943123708257393,0.943123708021849,86.6530545599045,86.6530545599045,33.451633095825,19.9403847806053,44.5769335212359,22.1357362580634,0,0.995005707323505,1.12578049665739,-0,0,0.131434400785544,18.7294021119401
128.07,0.943401186501718,0.94340118656773,0.943401186330839,87.1109180314015,87.1109180314015,33.6050255363927,20.3699923242033,44.5920118417701,22.1489138654281,0,0.995005707323505,1.12575207321869,-0,0,0.142893064035277,20.3622616250269
128.08,0.944083045067277,0.944083045128332,0.944083044899611,87.9501933321294,87.9501933321294,33.8883163624807,21.1383051563259,44.6308713454255,22.181016830378,0,0.995005707323505,1.12496144012289,-0,0,0.139192437635995,19.8349223631293
128.09,0.944835406297212,0.944835406353954,0.944835406130714,88.0467909581213,88.0467909581213,33.9282879917356,21.1565018869161,44.6738575945293,22.216431476676,0,0.995005707323505,1.12477170717595,-0,0,0.135278703157918,19.2772152000033
128.1,0.94560495027337,0.945604950327443,0.945604950109387,87.318911819431,87.318911819431,33.6974677651681,20.3482668590434,44.7178888500208,22.2527561103668,0,0.995005707323505,1.12559841296399,-0,0,0.151909318071734,21.6470778252221
128.11,0.946350863275239,0.946350863326261,0.946350863113989,87.7145539494937,87.7145539494937,33.8356770425514,20.6660020983392,44.7605972000517,22.2879546511028,0,0.995005707323505,1.12523949116472,-0,0,0.145631652344437,20.7525104590822
128.12,0.947069153712763,0.947069153760948,0.947069153553008,87.4436804779022,87.4436804779022,33.7545049509031,20.3200933476168,44.8016864500043,22.3219006802811,0,0.995005707323505,1.12552839700638,-0,0,0.13912447608447,19.825237842037
128.13,0.947764702627918,0.947764702673765,0.947764702469509,89.0260048536592,89.0260048536592,34.282208729514,21.829712322581,44.8415227839455,22.3547697471327,0,0.995005707323505,1.12440777558051,-0,0,0.152304293360761,21.7033618039084
128.14,0.948431998431525,0.948431998475334,0.94843199827521,88.6535963515315,88.6535963515315,34.1670881750777,21.3877277436639,44.8796023775384,22.3862662303291,0,0.995005707323505,1.12448593092483,-0,0,0.155477055126255,22.1554803554914
128.15,0.949058697963342,0.949058698004533,0.949058697807992,89.3900930007379,89.3900930007379,34.4159961619431,22.0589451463533,44.9153247761419,22.4158230782427,0,0.995005707323505,1.12376271675951,-0,0,0.14011834668817,19.9668644030642
128.16,0.94965844200289,0.94965844204262,0.949658441849385,89.6671462331358,89.6671462331358,34.5135887070774,22.2735629223129,44.9494536838864,22.4441296269366,0,0.995005707323505,1.12353818107353,-0,0,0.136034088577378,19.3848576222763
128.17,0.950210916519251,0.950210916557673,0.950210916367104,89.3433123396954,89.3433123396954,34.4131503161258,21.8922367125005,44.9808050590425,22.4702705681525,0,0.995005707323505,1.12401125273712,-0,0,0.158003036321728,22.5154326758463
128.18,0.950732731502064,0.950732731539107,0.950732731350471,90.5960478658667,90.5960478658667,34.8305630495957,23.090804433554,45.0103758104901,22.4948676218226,0,0.995005707323505,1.12284304579619,-0,0,0.149214731431012,21.2630992289192
128.19,0.951228349038644,0.951228349074689,0.951228348888256,89.550707641398,89.550707641398,34.4923287109139,21.9940971067131,45.0383318176459,22.518278717039,0,0.995005707323505,1.1236158498791,-0,0,0.150701890939904,21.4750194589364
128.2,0.951691933314025,0.951691933348855,0.951691933164743,90.2985713819286,90.2985713819286,34.7431470830551,22.6938886830772,45.0644854894654,22.5401972093861,0,0.995005707323505,1.12318613424942,-0,0,0.15543318094561,22.1492282847494
128.21,0.952124773390513,0.952124773424577,0.952124773242272,89.6541337323627,89.6541337323627,34.5359829104957,22.0046994684465,45.0887738827242,22.560660381192,0,0.995005707323505,1.12358019003546,-0,0,0.143339912474744,20.4259375276511
128.22,0.95251603020492,0.952516030238788,0.952516030058016,90.3230466216959,90.3230466216959,34.7600399590434,22.633182972677,45.1106731855034,22.5791904635155,0,0.995005707323505,1.12322886766525,-0,0,0.146075575872678,20.8157695618567
128.23,0.95288854544832,0.952888545480987,0.952888545301424,89.5139356055927,89.5139356055927,34.4980754024993,21.7856612025627,45.1314215002914,22.5968529027386,0,0.995005707323505,1.12385082752354,-0,0,0.143762866673517,20.4862085009762
128.24,0.953239487803382,0.953239487835536,0.953239487657287,89.7849954600929,89.7849954600929,34.5909169076188,22.020471567637,45.1509703988509,22.613553493605,0,0.995005707323505,1.12389037441523,-0,0,0.145395410721552,20.7188460278212
128.25,0.953582475436013,0.953582475467863,0.953582475290295,88.8349317403099,88.8349317403099,34.2822984722199,21.035032487643,45.1700127325894,22.6298865200775,0,0.995005707323505,1.12462147045899,-0,0,0.139945696816714,19.9422617963817
128.26,0.953886180154009,0.953886180185126,0.953886180008794,88.5211792717418,88.5211792717418,34.1823916178378,20.6899852490422,45.1867794287795,22.6444145939201,0,0.995005707323505,1.12507195329527,-0,0,0.134007181318789,19.0960233379274
128.27,0.954182224958899,0.954182224989875,0.95418222481436,88.5805847460652,88.5805847460652,34.2050566064595,20.7188333878503,45.2031301534576,22.6586212047573,0,0.995005707323505,1.12531006308987,-0,0,0.148483303268597,21.1588707157751
128.28,0.954437787046164,0.954437787076799,0.954437786902524,89.2855355807545,89.2855355807545,34.4394393308481,21.3976549008622,45.2170621364723,22.6708185434201,0,0.995005707323505,1.12457862109547,-0,0,0.140000927894299,19.9501322249376
128.29,0.954676525517244,0.954676525546537,0.954676525374531,89.1782583561412,89.1782583561412,34.4066565882402,21.2660941926256,45.2299471946266,22.682216968889,0,0.995005707323505,1.1246353415593,-0,0,0.142493814021755,20.3053684981
128.3,0.954900758352555,0.954900758382272,0.954900758209269,87.8371350864581,87.8371350864581,33.9681591077787,19.9022258283956,45.2419388272184,22.6929704308441,0,0.995005707323505,1.12571808161558,-0,0,0.127030725454353,18.1018783772454
128.31,0.955107445764627,0.955107445793771,0.955107445622308,87.8929985849632,87.8929985849632,33.9886504592106,19.937012077728,45.2529928456633,22.7029936615719,0,0.995005707323505,1.12619962214114,-0,0,0.14709396649187,20.9608902250915
128.32,0.955295753386358,0.955295753415183,0.955295753244547,88.7231942467948,88.7231942467948,34.2634413888434,20.7481946190728,45.2629488620496,22.7120507656723,0,0.995005707323505,1.12544495461013,-0,0,0.152482619218423,21.7287732386253
128.33,0.955451468545153,0.955451468573324,0.955451468403717,89.0560467872221,89.0560467872221,34.3743785415783,21.0656873474034,45.2708884707816,22.7194709690371,0,0.995005707323505,1.12486218004126,-0,0,0.143048964123014,20.3844773875295
128.34,0.955596420828876,0.955596420856555,0.955596420687362,88.9592840889694,88.9592840889694,34.3439816715622,20.9547260730655,45.2781622629507,22.7263957529531,0,0.995005707323505,1.12493242738408,-0,0,0.142209632356299,20.2648726107726
128.35,0.955720863369386,0.955720863397449,0.955720863228628,89.522627504007,89.522627504007,34.5303190633036,21.5060969525998,45.2842230950811,22.7323074563261,0,0.995005707323505,1.1243832973554,-0,0,0.130592992729878,18.6095014640076
128.36,0.955834973670929,0.955834973699096,0.955834973529673,89.6076183501306,89.6076183501306,34.5593107102136,21.5802012467658,45.289656590561,22.7377605128038,0,0.995005707323505,1.12447151124315,-0,0,0.146719086109674,20.9074697706285
128.37,0.955929962770151,0.955929962799297,0.955929962630366,90.1479415872085,90.1479415872085,34.7377409789945,22.1117889474753,45.2939331556826,22.7422194840506,0,0.995005707323505,1.123819769776,-0,0,0.142236702696935,20.2687301343133
128.38,0.956007169526016,0.956007169553552,0.956007169386202,89.9037822459319,89.9037822459319,34.6581179487029,21.8607988165905,45.2971225696847,22.7458608596567,0,0.995005707323505,1.12407600339292,-0,0,0.16214316763971,23.1054013886587
128.39,0.956121766389158,0.956121766413425,0.956121766258128,90.2753242576281,90.2753242576281,34.7812883721904,22.2215869573653,45.3025341147274,22.7512031855354,0,0.995005707323505,1.12349094056747,-0,0,0.141022837237181,20.0957543062984
128.4,0.956270837184464,0.956270837209973,0.956270837042101,89.9889108913138,89.9889108913138,34.68859187325,21.9206531972525,45.309997894308,22.7582597997533,0,0.995005707323505,1.12389314525662,-0,0,0.153432613671055,21.8641474481254
128.41,0.9559276717167,0.955927671746015,0.95592767157264,90.2070470414161,90.2070470414161,34.756141641647,22.1770852945552,45.2881379425621,22.7418238042988,0,0.995005707323505,1.12357873891636,-0,0,0.143171692021836,20.4019661131116
128.42,0.955411442386886,0.955411442420419,0.955411442242714,89.9973955163075,89.9973955163075,34.6811243508015,22.0242036984757,45.2559920474596,22.7171997703721,0,0.995005707323505,1.12377093867654,-0,0,0.148359469153485,21.1412243543716
128.43,0.954870777884959,0.954870777920926,0.954870777737468,89.4931555179812,89.4931555179812,34.5090074620156,21.5792978609373,45.2224108762829,22.6914467807609,0,0.995005707323505,1.12418758855402,-0,0,0.153885134262489,21.9286316324047
128.44,0.954325581533015,0.954325581573953,0.954325581383206,90.3992131722998,90.3992131722998,34.800390141041,22.545163620064,45.1886117856617,22.6654377665741,0,0.995005707323505,1.12335767303453,-0,0,0.148152613950012,21.1117474878767
128.45,0.953795653999563,0.953795654043295,0.953795653847982,90.2077953047644,90.2077953047644,34.7312170584194,22.4119519723703,45.1556843471977,22.6401589851963,0,0.995005707323505,1.12338523493821,-0,0,0.151678678372864,21.6142116681331
128.46,0.953269636954771,0.953269637000796,0.953269636802462,88.7842607372251,88.7842607372251,34.2571118906817,21.046144673196,45.1229856281018,22.6151304359273,0,0.995005707323505,1.12444533413671,-0,0,0.142105123101682,20.2499800419897
128.47,0.952756121296731,0.952756121344334,0.952756121141535,88.799449326731,88.799449326731,34.2560556963926,21.1175309200643,45.0911451745082,22.5907732321584,0,0.995005707323505,1.12462616173463,-0,0,0.133829933829023,19.0707655706358
128.48,0.952265811498066,0.952265811548782,0.952265811341905,87.6314118555593,87.6314118555593,33.8663576345853,20.0031246091308,45.0606903282506,22.5675969181778,0,0.995005707323505,1.12571494995585,-0,0,0.129006801016916,18.3834691449105
128.49,0.951797996613551,0.951797996666062,0.951797996455871,87.3658195240565,87.3658195240565,33.7735464166869,19.788657362861,45.0316396764852,22.5455224847103,0,0.995005707323505,1.12606518797404,-0,0,0.129960377271218,18.5193537611485
128.5,0.951363666301883,0.951363666355741,0.951363666142529,87.6644950618791,87.6644950618791,33.8665891870605,20.1347940179362,45.0046239184647,22.5250771254782,0,0.995005707323505,1.1260778558409,-0,0,0.146733518014855,20.9095263171169
128.51,0.950923811827104,0.950923811882955,0.950923811667509,88.0365297957882,88.0365297957882,33.9836758331491,20.5549795748942,44.9772553115544,22.5042949093396,0,0.995005707323505,1.12556645471644,-0,0,0.147455422964574,21.0123977724518
128.52,0.950517099035918,0.950517099092987,0.950517098873953,87.897349070003,87.897349070003,33.9331028804126,20.4604577897895,44.9518192159721,22.4850720642414,0,0.995005707323505,1.12553928856026,-0,0,0.148539883259587,21.1669333644912
128.53,0.95013364224344,0.950133642302354,0.950133642081098,88.2621235398828,88.2621235398828,34.0484345576925,20.8674465821191,44.9277639595364,22.4669129982273,0,0.995005707323505,1.12503564320544,-0,0,0.132689277854792,18.9082220943078
128.54,0.949768886146073,0.949768886205605,0.949768885982196,87.138869876592,87.138869876592,33.67488412992,19.7843466259326,44.9047938227793,22.4497294278801,0,0.995005707323505,1.1261111639414,-0,0,0.141095643388247,20.1061291828253
128.55,0.949412111758615,0.949412111819145,0.949412111593725,88.4402874503785,88.4402874503785,34.0983901221875,21.125017993385,44.8823885378645,22.432880919129,0,0.995005707323505,1.12506801135639,-0,0,0.143587634372461,20.4612378980757
128.56,0.949082111432596,0.949082111494964,0.949082111267485,88.2388850280488,88.2388850280488,34.0282295146865,20.9601437575981,44.8614826330664,22.4172586373843,0,0.995005707323505,1.1250239475614,-0,0,0.147934724588637,21.0806982538807
128.57,0.94877994071049,0.948779940772525,0.948779940543978,88.1532997491793,88.1532997491793,33.9964497104907,20.9081340888125,44.8422220923965,22.4029435679703,0,0.995005707323505,1.12495571804902,-0,0,0.14093631233005,20.0834245070321
128.58,0.948486663045405,0.948486663107939,0.948486662877971,88.7083356121156,88.7083356121156,34.1753369946454,21.4957722475528,44.8235146757471,22.3890486888157,0,0.995005707323505,1.12450423819946,-0,0,0.141116172942656,20.1090546443285
128.59,0.948223416119047,0.948223416181763,0.948223415950993,88.0475344001072,88.0475344001072,33.9549287531148,20.8644205589615,44.8065385172438,22.3765753239019,0,0.995005707323505,1.12489457017648,-0,0,0.133429914584784,19.0137628283317
