t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
128.6,0.947962994385774,0.947962994449263,0.947962994216173,89.5288659816031,89.5288659816031,34.4386529871606,22.3748101199471,44.7898180744917,22.3642377871643,0,0.995005707323505,1.12389446674598,-0,0,0.157788762066979,22.4848985945445
128.61,0.947722221745745,0.94772222180991,0.947722221575816,88.747135471942,88.747135471942,34.1787410822198,21.6202772107149,44.7741268196335,22.3527314415936,0,0.995005707323505,1.1240096905851,-0,0,0.144468045001399,20.5866964126993
128.62,0.947484345759882,0.947484345824169,0.947484345590117,89.1627213607233,89.1627213607233,34.3124150078569,22.0626153181243,44.7586811192277,22.3414249233712,0,0.995005707323505,1.12382006416976,-0,0,0.150267005636035,21.413048303135
128.63,0.947251582098023,0.947251582162842,0.947251581927845,88.8165258715972,88.8165258715972,34.1957572084874,21.7426582427187,44.7435157611044,22.3303518677741,0,0.995005707323505,1.12399016685022,-0,0,0.146415493185221,20.864207778894
128.64,0.947060712782032,0.947060712847382,0.947060712611838,89.3354128939756,89.3354128939756,34.3639178009781,22.2832754910409,44.7308688361433,22.3212685667914,0,0.995005707323505,1.12363717104005,-0,0,0.153035652334027,21.8075804575988
128.65,0.94686738980233,0.946867389866882,0.946867389630573,89.6266667908889,89.6266667908889,34.4572266818397,22.5965832311658,44.7180541946956,22.3120293650275,0,0.995005707323505,1.12327163431042,-0,0,0.155754590509251,22.1950291475682
128.66,0.946700434323217,0.946700434388908,0.946700434151426,89.5725228713937,89.5725228713937,34.4373004852785,22.5617484276896,44.7067711712968,22.3040032724073,0,0.995005707323505,1.1230570512217,-0,0,0.135677523945026,19.3340471621661
128.67,0.946543830678647,0.946543830744085,0.946543830505674,90.0296304156853,90.0296304156853,34.585541872095,23.0369414222186,44.6961533411484,22.2965356523182,0,0.995005707323505,1.1229466059045,-0,0,0.15928836282148,22.6985917020609
128.68,0.946405527508236,0.946405527574716,0.946405527335385,88.6333391493249,88.6333391493249,34.124794834253,21.6568720613307,44.686551112524,22.2899159754703,0,0.995005707323505,1.12380012656234,-0,0,0.145471569063382,20.7296985915319
128.69,0.946298548197446,0.94629854826355,0.946298548024306,88.4566032792061,88.4566032792061,34.0652688527154,21.4928222215905,44.6789016767814,22.2848793808341,0,0.995005707323505,1.12424490558896,-0,0,0.149578536136255,21.3149413994164
128.7,0.946207487740954,0.946207487806992,0.94620748756714,89.0363354801554,89.0363354801554,34.2545656066596,22.083546930258,44.6722215459058,22.2805670039916,0,0.995005707323505,1.12381576489248,-0,0,0.150496557231513,21.4457594054906
128.71,0.946036868242315,0.946036868309762,0.946036868075159,87.7690672059353,87.7690672059353,33.8358869752124,20.8356443234978,44.6608288592859,22.2725940231515,0,0.995005707323505,1.12496753551391,-0,0,0.14579756644714,20.7761532187175
128.72,0.945894100936876,0.945894101004202,0.945894100762576,88.3170391067711,88.3170391067711,34.0141738748946,21.3999849906695,44.6511506480432,22.2659034680584,0,0.995005707323505,1.12448396395233,-0,0,0.135380568355976,19.2917309907265
128.73,0.9457468865299,0.945746886596314,0.945746886356907,88.4237631823365,88.4237631823365,34.047376247047,21.5235612637364,44.6411891470016,22.2590127715986,0,0.995005707323505,1.12446790357344,-0,0,0.147896875808272,21.0753048026788
128.74,0.945601024639853,0.945601024706072,0.945601024466051,88.4967580247656,88.4967580247656,34.0695006463658,21.6133610593474,44.6312748665756,22.2521220988426,0,0.995005707323505,1.12418391362175,-0,0,0.139323115005075,19.8535438882232
128.75,0.945446795699415,0.94544679576795,0.945446795526964,88.04583873221,88.04583873221,33.9193276208197,21.1801158857517,44.6208566947752,22.2448661516832,0,0.995005707323505,1.12448725221938,-0,0,0.124012638154833,17.6718009370637
128.76,0.945320525582656,0.945320525649511,0.945320525408886,87.3524157958599,87.3524157958599,33.6897692616669,20.5012773822047,44.612120312303,22.2390181013522,0,0.995005707323505,1.12530680395724,-0,0,0.126758161407961,18.0630380006344
128.77,0.945203663587368,0.945203663654263,0.945203663415422,87.4266451001621,87.4266451001621,33.7126419916724,20.5890003585038,44.6039931157528,22.2336516259056,0,0.995005707323505,1.12557163433944,-0,0,0.152097178294224,21.6738479069269
128.78,0.945090536872735,0.945090536939107,0.945090536699566,88.1276808105419,88.1276808105419,33.9415714712842,21.3032675421338,44.5960613049832,22.228351963425,0,0.995005707323505,1.12477645240201,-0,0,0.152287809212984,21.7010128128502
128.79,0.944962447569818,0.944962447636852,0.944962447396643,88.4801368784911,88.4801368784911,34.0557491357361,21.6706635987876,44.5871904550425,22.222282824661,0,0.995005707323505,1.12419989973297,-0,0,0.140397874644767,20.0066971368794
128.8,0.94486247527343,0.944862475340268,0.944862475099702,87.7977957099561,87.7977957099561,33.8301174658848,21.0002540789501,44.5799493819393,22.2175922490666,0,0.995005707323505,1.12479660951846,-0,0,0.145267309907885,20.7005916618736
128.81,0.944763245682501,0.944763245750315,0.944763245509615,88.094665749092,88.094665749092,33.9263519277364,21.3089518238322,44.5727916217507,22.2129223035091,0,0.995005707323505,1.12452613484606,-0,0,0.135029092651981,19.2416457029072
128.82,0.94468477826421,0.944684778331169,0.944684778090809,88.4382706443237,88.4382706443237,34.0381804636615,21.6621805856519,44.5668568214256,22.2092332372462,0,0.995005707323505,1.12429159503228,-0,0,0.139476495414577,19.8754005965772
128.83,0.944587406413084,0.944587406480695,0.944587406240686,89.1848456801003,89.1848456801003,34.2822463172949,22.4204111193666,44.5598090884307,22.2046254723031,0,0.995005707323505,1.12374236402542,-0,0,0.16030820402957,22.8439190742137
128.84,0.944490981685565,0.944490981753031,0.944490981512933,89.3440543197698,89.3440543197698,34.3332502876902,22.5913453879658,44.552745170889,22.1999637609151,0,0.995005707323505,1.12325197242538,-0,0,0.156723041811486,22.3330334581367
128.85,0.944405703949887,0.944405704017369,0.944405703776613,89.2342126675501,89.2342126675501,34.2959443510538,22.4920585384623,44.5463232554627,22.1958308736251,0,0.995005707323505,1.12319282592371,-0,0,0.148851116197064,21.2112840580817
128.86,0.944345994449919,0.944345994517428,0.94434599427668,89.5495416552485,89.5495416552485,34.3986787940924,22.8151644292393,44.5414415914239,22.1929356345853,0,0.995005707323505,1.12306017267938,-0,0,0.16001836774271,22.8026174033362
128.87,0.944277492397041,0.944277492465339,0.944277492224221,89.6458851216504,89.6458851216504,34.4293326988611,22.9202879089318,44.5360199244378,22.1895772882807,0,0.995005707323505,1.12278589077719,-0,0,0.15110307409143,21.5321880580288
128.88,0.94422934281392,0.9442293428818,0.944229342641862,88.5378105543905,88.5378105543905,34.0643428113259,21.818757739724,44.5317924638612,22.1872603508053,0,0.995005707323505,1.12372373031642,-0,0,0.150986092300969,21.5155181528881
128.89,0.944170515090313,0.944170515157419,0.944170514916723,89.0134212581519,89.0134212581519,34.2197814749993,22.3019284260532,44.5270257166372,22.1844671154615,0,0.995005707323505,1.12351130048653,-0,0,0.152520174856955,21.7341249171161
128.9,0.944127245809136,0.94412724587653,0.944127245635794,89.6441640813272,89.6441640813272,34.4263815634188,22.9386335848274,44.5231652905069,22.1823652059929,0,0.995005707323505,1.12296794906887,-0,0,0.157024690850924,22.3760184462567
128.91,0.944086996968418,0.944086997035529,0.944086996794215,89.2193993437083,89.2193993437083,34.2860790635854,22.5195621376138,44.5194379319381,22.1803992741563,0,0.995005707323505,1.12318967606322,-0,0,0.159488371490323,22.727092937371
128.92,0.944044017458552,0.944044017526355,0.944044017285355,89.3813558044181,89.3813558044181,34.3385964707865,22.6874780826895,44.5155765440817,22.178301177647,0,0.995005707323505,1.12299743154658,-0,0,0.150331716055156,21.4222695378597
128.93,0.944002084228139,0.944002084295134,0.944002084054896,88.3959484502582,88.3959484502582,34.0140047534955,21.7078705652215,44.5117661423796,22.1763117426571,0,0.995005707323505,1.12378799750144,-0,0,0.139415282028653,19.866677689083
128.94,0.943974830187717,0.943974830255449,0.943974830014465,88.4543880361787,88.4543880361787,34.0326894510397,21.770401391242,44.5089030626854,22.1750835822513,0,0.995005707323505,1.12402143279686,-0,0,0.144042904053676,20.5261138276488
128.95,0.943948283189164,0.943948283256508,0.943948283015237,87.6453576250285,87.6453576250285,33.7662559530764,20.9653864990976,44.5060649837701,22.1739061421608,0,0.995005707323505,1.12469266167051,-0,0,0.13683390780924,19.4988318628167
128.96,0.943941503239116,0.943941503306375,0.943941503065506,86.6070264913615,86.6070264913615,33.4246835997159,19.9288649170288,44.5044213294596,22.173740244873,0,0.995005707323505,1.12575701420328,-0,0,0.132327220106594,18.8566288651897
128.97,0.943929595750865,0.943929595818836,0.943929595577348,86.5437261873209,86.5437261873209,33.4035434134399,19.8678074214837,44.5025426545963,22.173376111241,0,0.995005707323505,1.12606367362358,-0,0,0.125489777649608,17.8822933150691
128.98,0.943913732176541,0.943913732244086,0.943913732003273,87.1172118677857,87.1172118677857,33.5916641666335,20.4439341816687,44.5004534285967,22.1728242575203,0,0.995005707323505,1.12581276324925,-0,0,0.142674489068001,20.3311146921902
128.99,0.943881092121327,0.943881092189596,0.943881091949698,86.5990198351945,86.5990198351945,33.420762864909,19.9303292348991,44.4972892443294,22.171401355966,0,0.995005707323505,1.12592160635415,-0,0,0.127817919425921,18.2140535181937
129,0.943854940591906,0.943854940659092,0.943854940419715,91.2601550218017,91.2601550218017,34.9523343145814,24.595083588585,44.4947136276581,22.1703578055586,0,0.995005707323505,1.12345964598448,-0,0,0.34718907474345,49.4744431509416
129.01,0.943653575673074,0.943653575741102,0.943653575500373,111.174824354148,111.174824354148,41.4954234940045,44.5340692522779,44.481377971293,22.1593771305766,0,0.995005707323505,1.10837057342193,-0,0,0.345112560169707,49.1785398241832
129.02,0.943339686628305,0.943339686695315,0.943339686452456,114.915574486364,114.915574486364,42.7209105843824,48.3131981180274,44.4602032659284,22.1421731024086,0,0.995005707323505,1.10464532435619,-0,0,0.331667832053584,47.2626660676357
129.03,0.943020710032308,0.943020710098385,0.943020709854059,116.941649553373,116.941649553373,43.3827551182835,50.3781773023963,44.4387334449855,22.1247388059912,0,0.995005707323505,1.10327355528514,-0,0,0.348632794604459,49.6801732311353
129.04,0.942711430951915,0.942711431017659,0.94271143077247,115.812208354933,115.812208354933,43.0075579974456,49.2864297514366,44.4179253159821,22.107853287514,0,0.995005707323505,1.10350260754905,-0,0,0.327320106896143,46.6431152327003
129.05,0.942407252286714,0.94240725235179,0.942407252105425,115.205377761014,115.205377761014,42.8042655024281,48.7159962775443,44.3977961411805,22.0915853422895,0,0.995005707323505,1.103857741511,-0,0,0.338646580085749,48.2571376622192
129.06,0.942122466119633,0.942122466182752,0.94212246593615,114.907594603272,114.907594603272,42.7028126414955,48.4521594601732,44.3790375099557,22.0763976331432,0,0.995005707323505,1.10396803946501,-0,0,0.334186780164021,47.621616173373
129.07,0.941831926404812,0.941831926468534,0.941831926219899,115.929955301995,115.929955301995,43.0352457907868,49.5087358010917,44.3601569301136,22.0610625707893,0,0.995005707323505,1.10347086300909,-0,0,0.322638260562426,45.9759521301457
129.08,0.941574307598923,0.941574307662075,0.941574307412825,115.558756023906,115.558756023906,42.9100441592908,49.1678621113744,44.3434025999555,22.0474913125758,0,0.995005707323505,1.10368506305368,-0,0,0.34148029549634,48.6609421082284
129.09,0.941310578331545,0.941310578394087,0.941310578143834,116.431018394557,116.431018394557,43.1935040457144,50.0709380477224,44.3264236631402,22.0336566836942,0,0.995005707323505,1.10321275722628,-0,0,0.337078690981728,48.0337134648963
129.1,0.941061859076374,0.941061859138792,0.941061858888623,115.540198293154,115.540198293154,42.8976606796466,49.2090588232924,44.3104576705287,22.0206817993328,0,0.995005707323505,1.10356400264328,-0,0,0.332296540247056,47.3522569852055
129.11,0.940818212031712,0.940818212093838,0.940818211843806,113.48430479685,113.48430479685,42.2189691409125,47.1811739162091,44.2949722588304,22.0081586218106,0,0.995005707323505,1.10445045057434,-0,0,0.30163215269797,42.9825817594607
129.12,0.940611813152094,0.940611813213864,0.940611812961402,111.99573625904,111.99573625904,41.7272261390082,45.7160037581653,44.2819828151957,21.9977496856786,0,0.995005707323505,1.10534573729951,-0,0,0.301072414378615,42.9028190489526
129.13,0.940434295495437,0.940434295555934,0.940434295304095,111.081135661202,111.081135661202,41.4244935475835,44.8214109225474,44.2708608048328,21.9888639338218,0,0.995005707323505,1.10588541843522,-0,0,0.298722268062606,42.5679231989214
129.14,0.940275766764506,0.94027576682489,0.940275766573003,110.500056219986,110.500056219986,41.2316181600642,44.2581162024261,44.2609665285694,21.9809734889904,0,0.995005707323505,1.10619606937806,-0,0,0.28612130081887,40.772285366689
129.15,0.940127635377985,0.94012763543924,0.940127635186583,109.851219498233,109.851219498233,41.0166115731787,43.6257069324159,44.2517995386966,21.9737130271206,0,0.995005707323505,1.10660236840479,-0,0,0.286066284424387,40.7644455304751
129.16,0.939987950329307,0.939987950389915,0.939987950138526,107.343668271656,107.343668271656,40.1907887853285,41.1334187338858,44.2432169624778,21.9670325752926,0,0.995005707323505,1.10794982536744,-0,0,0.287404968741883,40.9552080457183
129.17,0.939848516050404,0.93984851611033,0.939848515859084,107.459255262405,107.459255262405,40.227177508198,41.2640399496955,44.2347842443837,21.9604310683258,0,0.995005707323505,1.10796253755963,-0,0,0.270077470572441,38.4860395565729
129.18,0.939734520245613,0.939734520306044,0.939734520054757,105.239545423029,105.239545423029,39.4962875596294,39.0564564661382,44.2278919700913,21.9551969867997,0,0.995005707323505,1.10924294300585,-0,0,0.268982338412565,38.3299832237905
129.19,0.939630331942115,0.939630332002929,0.939630331751631,104.580013546377,104.580013546377,39.2783324094496,38.4078288352081,44.2216772368916,21.9505074742771,0,0.995005707323505,1.10970446208199,-0,0,0.253260655872045,36.0896434617665
129.2,0.939543296230495,0.939543296291766,0.939543296040871,103.110600952972,103.110600952972,38.794384368367,36.9473440211024,44.2165137750108,21.9467431568587,0,0.995005707323505,1.11064197671509,-0,0,0.243879275729763,34.7527967914912
129.21,0.939469126829354,0.93946912689081,0.939469126640238,102.973465944947,102.973465944947,38.7484960761106,36.8175908944268,44.2121940775115,21.9436809730082,0,0.995005707323505,1.11098648981186,-0,0,0.258650405710305,36.8576828137185
129.22,0.93937276258147,0.939372762642124,0.939372762392825,102.825576988442,102.825576988442,38.6988122724139,36.6795827551018,44.206509274227,21.9394849591131,0,0.995005707323505,1.11098343084348,-0,0,0.247418462334786,35.2571308827069
129.23,0.939296567038579,0.939296567100444,0.93929656685009,103.611639154739,103.611639154739,38.9563270812228,37.4734211577534,44.2020005844742,21.9362174125112,0,0.995005707323505,1.11061212442931,-0,0,0.254837344215485,36.3143215507067
129.24,0.939211245758616,0.939211245819635,0.939211245568704,103.178905711028,103.178905711028,38.8131229889876,37.0495985497416,44.1968607288743,21.9324464324124,0,0.995005707323505,1.11071902305797,-0,0,0.242652645824994,34.5780020300616
129.25,0.939126920776082,0.939126920837498,0.939126920587525,102.090105848232,102.090105848232,38.4542939933663,35.9695309810686,44.1917857725945,21.928789094569,0,0.995005707323505,1.1113520982932,-0,0,0.228586692174427,32.5736036348558
129.26,0.939063224680971,0.939063224742807,0.939063224492365,102.229200389309,102.229200389309,38.4992996977278,36.1150140649958,44.1879954292939,21.9261908950196,0,0.995005707323505,1.11156133011629,-0,0,0.256148216907342,36.5011209092963
129.27,0.939230872087608,0.939230872148473,0.939230871900058,101.340389135522,101.340389135522,38.2090011854806,35.2084803018369,44.1976080268583,21.9343008068273,0,0.995005707323505,1.11188838273101,-0,0,0.233551372749025,33.2810706167361
129.28,0.939778174825298,0.939778174883065,0.939778174639978,101.729757489162,101.729757489162,38.3430528438061,35.540085938661,44.2294439939813,21.9602275565196,0,0.995005707323505,1.11184979777469,-0,0,0.233913546222287,33.3326803366759
129.29,0.94046055782022,0.940460557866733,0.940460557626903,101.279724538145,101.279724538145,38.2027073344605,35.0180782301731,44.2691572950492,21.9924890129229,0,0.995005707323505,1.11217188394659,-0,0,0.234221253134872,33.3765285717192
129.3,0.941176873542648,0.941176873595721,0.941176873364974,102.422672549044,102.422672549044,38.5863330202953,36.0854606558233,44.3108911301163,22.0263207631044,0,0.995005707323505,1.11163360498872,-0,0,0.246138186821567,35.0746916220734
129.31,0.941889868419681,0.941889868464793,0.941889868240621,101.649369512393,101.649369512393,38.3400664969078,35.2370558080922,44.3523557175235,22.0599579867776,0,0.995005707323505,1.11195397477944,-0,0,0.235316746826851,33.5326364228263
129.32,0.942601947504157,0.942601947549735,0.942601947328937,101.548015569248,101.548015569248,38.3146660646868,35.0605040768242,44.3938544596485,22.0936570327751,0,0.995005707323505,1.11220723981461,-0,0,0.246963534333337,35.1923036425005
129.33,0.943300758728499,0.943300758770312,0.943300758552518,101.311704661113,101.311704661113,38.2447555968802,34.7504522731232,44.4345596870945,22.1266927008949,0,0.995005707323505,1.11226356770789,-0,0,0.228081659970433,32.5016365457867
129.34,0.943998415013873,0.943998415054085,0.943998414840039,102.329377186463,102.329377186463,38.5870103367332,35.6943781627614,44.4752700312231,22.1597289924782,0,0.995005707323505,1.11186326174207,-0,0,0.236170646068845,33.6543170648104
129.35,0.94466660451085,0.944666604548651,0.944666604338774,100.417149474595,100.417149474595,37.9659130486878,33.7115565033103,44.5141849540565,22.1914080172285,0,0.995005707323505,1.11290957512851,-0,0,0.222247124765188,31.6702152790393
129.36,0.945316189596148,0.945316189632583,0.945316189425639,100.536184707416,100.536184707416,38.0122796486689,33.7616823481182,44.5521535230763,22.2223488362213,0,0.995005707323505,1.11317089695558,-0,0,0.23443656933559,33.4072111303216
129.37,0.945954534034603,0.945954534069913,0.94595453386549,99.6081913020991,99.6081913020991,37.7143710553858,32.7660340001366,44.5894207537965,22.252736548166,0,0.995005707323505,1.11367926993047,-0,0,0.216094615260287,30.7934826745909
129.38,0.946580485428101,0.946580485461701,0.946580485260521,99.6607502955734,99.6607502955734,37.7386324534267,32.7520611750442,44.6260442595872,22.282644860942,0,0.995005707323505,1.11393599435361,-0,0,0.228594530750029,32.5747206318791
129.39,0.947185641340686,0.94718564137334,0.94718564117438,98.7198951270714,98.7198951270714,37.4361318129898,31.7469619832151,44.6613939547968,22.3115391890594,0,0.995005707323505,1.11442936194573,-0,0,0.204041044227857,29.0758488024697
129.4,0.947770921672114,0.947770921703545,0.947770921507459,99.1083457105929,99.1083457105929,37.5703467817913,32.073094356383,44.6956595209248,22.3395918332851,0,0.995005707323505,1.11449567990076,-0,0,0.213893580517934,30.4798352238056
129.41,0.948348060915153,0.948348060945757,0.948348060751279,96.7317925788666,96.7317925788666,36.7956453056172,29.635125823743,44.7293716830848,22.3672950720388,0,0.995005707323505,1.11596060274146,-0,0,0.193136654326132,27.5219732414739
129.42,0.948895713383319,0.948895713413544,0.948895713220848,97.4845214751319,97.4845214751319,37.049187341187,30.3292995941496,44.761501094408,22.3937207865743,0,0.995005707323505,1.11595443707866,-0,0,0.210094052415346,29.9384024691868
129.43,0.94942406940719,0.949424069437,0.949424069245968,96.927172096819,96.927172096819,36.8718928069536,29.7156107996644,44.792398694307,22.4191626028476,0,0.995005707323505,1.11628628215515,-0,0,0.209724783220387,29.8857816089051
129.44,0.949941157635041,0.94994115766402,0.949941157474809,97.2338016381277,97.2338016381277,36.9784435950458,29.9671659315562,44.8226137110511,22.4440219955204,0,0.995005707323505,1.11603767695969,-0,0,0.187601843000616,26.7332626275878
129.45,0.950449327781131,0.950449327809319,0.950449327621661,97.2897057377624,97.2897057377624,37.0024856913988,29.9688871991498,44.8523026900679,22.4685158485447,0,0.995005707323505,1.11624283565321,-0,0,0.204416856286335,29.1294020208028
129.46,0.950941493421892,0.950941493450434,0.950941493264249,95.3285379419188,95.3285379419188,36.3633611900378,27.9552273428093,44.8810001284929,22.4923104706166,0,0.995005707323505,1.11759453610134,-0,0,0.181182394020361,25.8184911479015
129.47,0.951409250960289,0.951409250987461,0.951409250803359,95.841064718219,95.841064718219,36.5370418351818,28.4177399364265,44.9083422308773,22.5149825509152,0,0.995005707323505,1.11755294378293,-0,0,0.189825298594322,27.0501050496908
129.48,0.951863285911893,0.951863285939131,0.951863285755099,96.705646608151,96.705646608151,36.8262702933162,29.2339275666848,44.9348124362906,22.5369066051756,0,0.995005707323505,1.11699933192175,-0,0,0.201492156063513,28.7126322390506
129.49,0.952293817276996,0.952293817303729,0.952293817120354,97.002529049124,97.002529049124,36.9286258454155,29.4850504142214,44.9598169385417,22.5576616963609,0,0.995005707323505,1.11678837627514,-0,0,0.207195686583773,29.5253853381876
129.5,0.952710470819883,0.952710470847492,0.952710470663629,96.9831242346097,96.9831242346097,36.9268498257137,29.4215463962873,44.98391669034,22.5776611479824,0,0.995005707323505,1.11661302293076,-0,0,0.201148718922524,28.6636924464597
129.51,0.9531228129267,0.953122812952298,0.953122812770536,96.4060150133641,96.4060150133641,36.7417129076272,28.8007959212095,45.0077379212508,22.5974811709038,0,0.995005707323505,1.11700541997175,-0,0,0.195181735353681,27.8133972878995
129.52,0.953536941769467,0.95353694179606,0.953536941615268,96.4271618621958,96.4271618621958,36.753236753378,28.7780811479396,45.0316835618744,22.6173971523818,0,0.995005707323505,1.11706068450704,-0,0,0.1839255579042,26.2093920013485
129.53,0.953946374618694,0.953946374643869,0.953946374464631,97.0703027477049,97.0703027477049,36.9691478500453,29.3778669071814,45.055356649515,22.6370791910085,0,0.995005707323505,1.11673169050187,-0,0,0.182863556181485,26.0580567558617
129.54,0.954343543908074,0.954343543933197,0.954343543754051,96.873046110512,96.873046110512,36.9086870217026,29.1386204569704,45.0782578749159,22.6561677786257,0,0.995005707323505,1.11688996986036,-0,0,0.188081954191808,26.8016784723326
129.55,0.954727690864743,0.954727690889789,0.954727690711158,97.2052285923372,97.2052285923372,37.022097875535,29.4302064224448,45.1003910093156,22.6746311605769,0,0.995005707323505,1.1167911878735,-0,0,0.207979214433818,29.637038056819
129.56,0.955100196592905,0.95510019661707,0.955100196439508,96.9071195164482,96.9071195164482,36.9281942652184,29.0929254710384,45.1217526291516,22.6924414162582,0,0.995005707323505,1.11672007280738,-0,0,0.181723124387084,25.8955452251595
129.57,0.955465488362761,0.955465488387443,0.955465488209819,96.6054124751376,96.6054124751376,36.833035981367,28.7526718092499,45.1427297229174,22.7100109429704,0,0.995005707323505,1.11712100745731,-0,0,0.183210113535359,26.1074411787887
129.58,0.955823151359495,0.955823151384906,0.955823151207531,95.6887184147187,95.6887184147187,36.5356576603679,27.7981795113809,45.1632636258715,22.7272752774662,0,0.995005707323505,1.11790995540659,-0,0,0.189700675925158,27.032346319335
129.59,0.956180835056345,0.9561808350812,0.956180834903834,96.3540266841797,96.3540266841797,36.7582640075772,28.4256878539737,45.183833856224,22.744504973982,0,0.995005707323505,1.11752125337668,-0,0,0.184260396940421,26.25710656401
129.6,0.956529576829164,0.956529576853297,0.956529576676577,94.8495814612409,94.8495814612409,36.2675962924567,26.8844055196457,45.2038144002225,22.7613615413727,0,0.995005707323505,1.11858907759434,-0,0,0.180662570677554,25.7444163215515
129.61,0.956350497643724,0.956350497671155,0.956350497492685,95.141187564645,95.141187564645,36.3613029480731,27.1955700265153,45.192497795483,22.7531197426467,0,0.995005707323505,1.11864357427489,-0,0,0.191586450205076,27.3010691542234
129.62,0.956047925919096,0.956047925949735,0.956047925765954,95.0393141673949,95.0393141673949,36.3242738664382,27.1265675660584,45.1738016518046,22.7389449495319,0,0.995005707323505,1.11862437732638,-0,0,0.189607818220858,27.0191140964723
129.63,0.955712082176154,0.955712082210475,0.955712082020071,95.4297437877115,95.4297437877115,36.4486748760717,27.5535057568133,45.1531006383475,22.7231373925507,0,0.995005707323505,1.11828223363921,-0,0,0.183417258042502,26.1369592710565
129.64,0.955367565505375,0.955367565542808,0.955367565347991,94.911446332869,94.911446332869,36.2742849983339,27.0726949714552,45.1318346339771,22.7069167274367,0,0.995005707323505,1.11859913643024,-0,0,0.180270196939562,25.6885030638876
129.65,0.955006854483741,0.955006854523774,0.955006854324568,93.6016157490771,93.6016157490771,35.8395457328706,25.8020604876663,45.1095912492919,22.6899640121189,0,0.995005707323505,1.1194654009769,-0,0,0.156078743911233,22.2412210073508
129.66,0.954662828981734,0.954662829024052,0.954662828821811,92.9639458360932,92.9639458360932,35.6259407226263,25.2015908298226,45.0884219651899,22.6739330410807,0,0.995005707323505,1.12028263576804,-0,0,0.158313999885722,22.5597449837154
129.67,0.954314820278156,0.954314820321782,0.954314820116499,92.6011159919041,92.6011159919041,35.5026290794482,24.8763615986083,45.0670304087359,22.6577239845599,0,0.995005707323505,1.12070658126782,-0,0,0.160256318795817,22.8365254284039
129.68,0.953979551715904,0.953979551762458,0.953979551552483,92.8916649790633,92.8916649790633,35.5942149984899,25.2031923434654,45.0463889904177,22.6420836451802,0,0.995005707323505,1.12051862377312,-0,0,0.15907182861568,22.6677355777345
129.69,0.953661092760453,0.953661092808625,0.953661092597259,92.2873645507873,92.2873645507873,35.3918598098508,24.6334180894882,45.0266968375826,22.6272496237165,0,0.995005707323505,1.12101068513119,-0,0,0.16924846032072,24.1179055957027
129.7,0.953354033960736,0.95335403401025,0.953354033796475,91.8047588309658,91.8047588309658,35.2296292087322,24.1841584080935,45.007663921342,22.6129365015302,0,0.995005707323505,1.1213115495052,-0,0,0.159909727229214,22.7871361301629
129.71,0.953054028985418,0.953054029036225,0.953054028820523,91.81320537947,91.81320537947,35.2288816853744,24.2251726334842,44.9890607993084,22.5989719466774,0,0.995005707323505,1.12139396888949,-0,0,0.158805941563043,22.6298466727336
129.72,0.952770385386229,0.952770385438434,0.952770385219151,91.8330264522526,91.8330264522526,35.2320561423756,24.2758138559401,44.9714187120887,22.5857938842238,0,0.995005707323505,1.12154769333989,-0,0,0.181717049952755,25.8946796182676
129.73,0.952508638470278,0.95250863852326,0.952508638303546,91.9944826504838,91.9944826504838,35.28201749106,24.4659354903675,44.955010341863,22.5735368182533,0,0.995005707323505,1.12111930639307,-0,0,0.162704840503641,23.1854397717688
129.74,0.952261363851703,0.952261363905153,0.952261363684264,93.0440284152979,93.0440284152979,35.6240429842174,25.5426172489876,44.9394606854052,22.5619504809052,0,0.995005707323505,1.12041068707016,-0,0,0.178750380284615,25.4719291905576
129.75,0.952002503359228,0.952002503414029,0.952002503191354,92.5010596708683,92.5010596708683,35.4424842341886,25.0281957142257,44.9231212558836,22.5497427007591,0,0.995005707323505,1.12051346295408,-0,0,0.166927473693881,23.787165001378
129.76,0.951791746981968,0.951791747037085,0.951791746813135,92.4207841303129,92.4207841303129,35.413554920323,24.9712428692291,44.9096653540692,22.5398759070146,0,0.995005707323505,1.12071647195619,-0,0,0.176780118487933,25.1911668845305
129.77,0.951564082733363,0.951564082788813,0.951564082563829,92.9573963285804,92.9573963285804,35.5871928821522,25.533063803165,44.8951963838535,22.5291361415619,0,0.995005707323505,1.12019027529463,-0,0,0.167558752880825,23.8771222855176
129.78,0.951363420608216,0.951363420664185,0.951363420438111,92.7664928787321,92.7664928787321,35.5220094561694,25.3644756422135,44.8823056722047,22.5197115643139,0,0.995005707323505,1.12042287737698,-0,0,0.187582942459272,26.7305693004462
129.79,0.951162137312056,0.951162137368837,0.951162137141676,93.7850687317797,93.7850687317797,35.8543507342576,26.405566674199,44.8693625165923,22.5101395409885,0,0.995005707323505,1.11945305098461,-0,0,0.177311863764403,25.2669405864274
129.8,0.950962910213699,0.95096291027146,0.950962910043352,92.8695478482203,92.8695478482203,35.5509988362785,25.5123612909246,44.8564822554039,22.5007043018918,0,0.995005707323505,1.12003893398622,-0,0,0.179461965895806,25.5733301401524
129.81,0.950756888475324,0.950756888533072,0.950756888303508,93.2527013569196,93.2527013569196,35.6744321100457,25.9185204067405,44.8432470499506,22.4909339002285,0,0.995005707323505,1.11970445713534,-0,0,0.162797240299599,23.1986067426929
129.82,0.95056317925767,0.950563179315068,0.950563179085198,92.6911676248137,92.6911676248137,35.4875009875254,25.3786240378134,44.8307370807336,22.4818065062668,0,0.995005707323505,1.12017563312467,-0,0,0.160666587347506,22.8949886970195
129.83,0.950394407224227,0.950394407282243,0.95039440705169,91.9280746802373,91.9280746802373,35.234608297292,24.6344107072049,44.8197342692266,22.4739297038058,0,0.995005707323505,1.12089431166283,-0,0,0.163907227326218,23.3567798939861
129.84,0.950213839984697,0.95021384004341,0.950213839811695,91.8212734013916,91.8212734013916,35.1973019864712,24.5477016876462,44.8080698584835,22.4655018552618,0,0.995005707323505,1.12102624871696,-0,0,0.157622656587221,22.4612285636791
129.85,0.95005615807573,0.950056158133988,0.950056157902451,90.2170365488366,90.2170365488366,34.6680680572479,22.9610633763994,44.7977391775793,22.4582339948579,0,0.995005707323505,1.12229764415131,-0,0,0.145197773853682,20.6906827741497
129.86,0.949918119702835,0.949918119761247,0.949918119529223,90.3141869459698,90.3141869459698,34.6982964017518,23.073498936253,44.7886853708526,22.4520026388642,0,0.995005707323505,1.12274499680065,-0,0,0.169836842264974,24.2017500227587
129.87,0.949779175228337,0.949779175287927,0.949779175054904,91.5009085683984,91.5009085683984,35.0866306413411,24.2757883644792,44.7795450888495,22.4455751150697,0,0.995005707323505,1.12163253962105,-0,0,0.165596407037961,23.5974880029094
129.88,0.94962683594091,0.949626836000821,0.949626835768082,90.5153805454987,90.5153805454987,34.7608115578528,23.3073677426954,44.7695065381922,22.438506264611,0,0.995005707323505,1.12219318878304,-0,0,0.160030378654748,22.8043289583016
129.89,0.949479089730206,0.949479089790505,0.949479089557264,89.6231649411923,89.6231649411923,34.4657200036698,22.4316891662255,44.7597647303577,22.4317110446091,0,0.995005707323505,1.12291536880637,-0,0,0.140120230165311,19.9671327985569
129.9,0.949334753327322,0.949334753387909,0.949334753154174,89.6330137870994,89.6330137870994,34.4671757319176,22.4575495910993,44.7502983388274,22.4251658571727,0,0.995005707323505,1.12332154632573,-0,0,0.155621487654941,22.1760619908291
129.91,0.949182674568699,0.949182674629168,0.949182674395816,89.1837841943665,89.1837841943665,34.317644794959,22.0252437675198,44.7403347731098,22.4182056537369,0,0.995005707323505,1.12358348320139,-0,0,0.145210567352919,20.6925058477909
129.92,0.949029806773873,0.949029806835224,0.949029806601192,89.0748440273767,89.0748440273767,34.279955664168,21.9332712394601,44.7303382140856,22.4112345738311,0,0.995005707323505,1.12378729377136,-0,0,0.143460713899554,20.4431517306864
129.93,0.948891660952137,0.948891661013459,0.948891660779096,88.3032877458254,88.3032877458254,34.024636982607,21.1771150755626,44.7211872676598,22.404985402603,0,0.995005707323505,1.12449908639551,-0,0,0.142658152455031,20.328786724842
129.94,0.948745510748363,0.948745510810241,0.948745510576344,89.1781813147678,89.1781813147678,34.3103969483118,22.0682507509706,44.7116052296669,22.3983253341303,0,0.995005707323505,1.12390047699148,-0,0,0.145359940430039,20.7137915112806
129.95,0.948586070513921,0.948586070574223,0.948586070340965,89.2581507743295,89.2581507743295,34.33471480246,22.166004489109,44.7011649010277,22.3909813841928,0,0.995005707323505,1.12373263622205,-0,0,0.151787194368575,21.6296751975219
129.96,0.948406309315719,0.948406309379027,0.948406309144296,90.0103570325649,90.0103570325649,34.5797504908026,22.9382781004048,44.6894919048041,22.3825870273559,0,0.995005707323505,1.12296365271635,-0,0,0.161080167476359,22.9539238653812
129.97,0.948215569799581,0.948215569861537,0.948215569626541,91.0594094610577,91.0594094610577,34.922222081978,24.0086917685528,44.6771257362284,22.3735919562765,0,0.995005707323505,1.12197550828115,-0,0,0.166907357225873,23.7842984046869
129.98,0.948029249099365,0.948029249162,0.948029248927271,91.232434435789,91.232434435789,34.9767912381259,24.2027622088282,44.6649377139437,22.3647345130172,0,0.995005707323505,1.12156128327962,-0,0,0.164568373448173,23.4509932163647
129.99,0.947832753096469,0.947832753160679,0.947832752925153,90.6752867580547,90.6752867580547,34.7912503664936,23.6676936452271,44.6521451404097,22.3554479724179,0,0.995005707323505,1.12196762935214,-0,0,0.157707181082965,22.4732733043225
130,0.947649260958042,0.947649261021248,0.947649260785362,90.830102777121,90.830102777121,34.8398743905581,23.8431425581796,44.6401612930762,22.3467989258652,0,0.995005707323505,1.12197843636413,-0,0,0.175207777362455,24.9671082741499
130.01,0.947421195869071,0.947421195932322,0.947421195696761,90.8677783458184,90.8677783458184,34.8494888370289,23.9063003882275,44.6255162330411,22.3359617245498,0,0.995005707323505,1.12162114669715,-0,0,0.150107358596536,21.3902986000064
130.02,0.947203900423497,0.94720390048511,0.947203900250394,91.7532825018675,91.7532825018675,35.1379025376063,24.8160322598306,44.6115604007413,22.3256898412956,0,0.995005707323505,1.1211774787846,-0,0,0.173198702328693,24.6808150818388
130.03,0.946957583063977,0.946957583127411,0.946957582891729,91.5945107337735,91.5945107337735,35.0827375314848,24.6847589570855,44.5958119878721,22.3139397888159,0,0.995005707323505,1.12088885452989,-0,0,0.152523165970664,21.7345511508196
130.04,0.946735692733858,0.946735692797651,0.946735692561657,91.2507474579568,91.2507474579568,34.9670504302782,24.3657777428812,44.5815371469816,22.303432568094,0,0.995005707323505,1.12125556970964,-0,0,0.15609938932691,22.2441629790846
130.05,0.946507654507076,0.946507654569862,0.94650765433441,90.5867827283908,90.5867827283908,34.7460526052869,23.7272058705664,44.56691569959,22.2926611582344,0,0.995005707323505,1.12172641094312,-0,0,0.143437521050677,20.4398467497215
130.06,0.946268850616101,0.946268850680345,0.946268850443918,90.2306957536636,90.2306957536636,34.6261406926523,23.3975182022854,44.5517200206694,22.2814575307088,0,0.995005707323505,1.1221686311081,-0,0,0.140482149680097,20.0187063294138
130.07,0.946044561000788,0.946044561064821,0.946044560828794,88.7211282327209,88.7211282327209,34.1272648518107,21.9126999522148,44.5373913430474,22.2710369374586,0,0.995005707323505,1.12355307921114,-0,0,0.143853654813982,20.4991458109924
130.08,0.945814341578836,0.94581434164369,0.945814341407443,88.1728020906344,88.1728020906344,33.9442825077083,21.3896087522699,44.5227926401306,22.2604006982339,0,0.995005707323505,1.12426039791485,-0,0,0.145461643837194,20.7282842468001
130.09,0.945588529041987,0.945588529106454,0.945588528869363,89.5649416701662,89.5649416701662,34.3991581030085,22.8065138421103,44.5085065736442,22.2499212544117,0,0.995005707323505,1.12327347785293,-0,0,0.155442610522609,22.1505719994717
130.1,0.945363153249435,0.945363153314461,0.945363153078376,88.084613124392,88.084613124392,33.9098790038961,21.3510794087429,44.4941064417413,22.2394272739078,0,0.995005707323505,1.12414088158373,-0,0,0.140904876803221,20.078944944459
130.11,0.945135935375681,0.945135935441775,0.945135935205184,88.3726751346498,88.3726751346498,34.0018403913413,21.6640488565219,44.4796984942064,22.2289277839215,0,0.995005707323505,1.12425518176867,-0,0,0.154246030806642,21.9800593899465
130.12,0.944895493509923,0.944895493575554,0.9448954933395,88.0986764763601,88.0986764763601,33.9089041412012,21.41646533665,44.4644659082401,22.21774523147,0,0.995005707323505,1.12429692883348,-0,0,0.141754242016216,20.1999794873108
130.13,0.944663622001368,0.944663622066657,0.94466362183068,87.5091089000279,87.5091089000279,33.7123446456649,20.8523211073576,44.4497476020258,22.2070401906446,0,0.995005707323505,1.12500748144435,-0,0,0.156288423126671,22.2711002955507
130.14,0.944421688098568,0.944421688164264,0.944421687928166,88.3662059261058,88.3662059261058,33.9911715376384,21.7359510924664,44.434464034205,22.1957907994344,0,0.995005707323505,1.12426270385409,-0,0,0.157136022877317,22.3918832600177
130.15,0.944193224406268,0.944193224472648,0.944193224236229,88.6008296447294,88.6008296447294,34.065537976869,21.9958240208255,44.4198994391036,22.1851061848004,0,0.995005707323505,1.1238215493281,-0,0,0.147993909444104,21.0891320957848
130.16,0.943963279199629,0.943963279265964,0.943963279029762,87.7725670418825,87.7725670418825,33.7905290745722,21.1929603064076,44.4052141379393,22.1743925975356,0,0.995005707323505,1.12446567769934,-0,0,0.14397504771584,20.5164442995072
130.17,0.943714012639205,0.943714012705336,0.943714012469594,88.7865641629951,88.7865641629951,34.1208385343632,22.2343311897467,44.3894671173797,22.1627658558687,0,0.995005707323505,1.12380436509541,-0,0,0.154590861921119,22.0291978237595
130.18,0.943483832267006,0.943483832333734,0.943483832096986,88.9675030727785,88.9675030727785,34.1775338921279,22.4407712976383,44.3747665391853,22.1519652359549,0,0.995005707323505,1.12346594579557,-0,0,0.161073574908754,22.9529844244974
130.19,0.943324048090799,0.943324048167068,0.943324047923537,88.9354486629074,88.9354486629074,34.1649988696001,22.4268666413067,44.3641521706594,22.1444298509414,0,0.995005707323505,1.1232469557972,-0,0,0.14756304309422,21.0277336409263
130.2,0.943206785742636,0.94320678581208,0.943206785573775,89.2778749256005,89.2778749256005,34.2760261729072,22.782919361848,44.3560410425653,22.1389145211871,0,0.995005707323505,1.1230714057968,-0,0,0.156249286000218,22.2655232550311
130.21,0.94308387477211,0.943083874836056,0.943083874600979,88.2787267002364,88.2787267002364,33.9460292514483,21.7980258182153,44.3475568882861,22.133143993735,0,0.995005707323505,1.12374684434395,-0,0,0.143480408667392,20.4459582351033
130.22,0.94298512028648,0.942985120352586,0.942985120115264,88.4047036302999,88.4047036302999,33.9861288345587,21.9355401583602,44.3405733175584,22.1285901543813,0,0.995005707323505,1.12399779085499,-0,0,0.167263133233919,23.8349964858335
130.23,0.942882749519237,0.942882749586217,0.942882749349107,88.9575347868433,88.9575347868433,34.1664809265365,22.5004339038244,44.3333485256546,22.1237523573643,0,0.995005707323505,1.12326496247819,-0,0,0.151077472866202,21.5285398834338
130.24,0.942776582328664,0.942776582395149,0.942776582158056,88.8710849533453,88.8710849533453,34.1366608567053,22.4265142340066,44.325855484632,22.1187152347067,0,0.995005707323505,1.1231431499081,-0,0,0.145786880030581,20.7746304043578
130.25,0.942682761228366,0.942682761295543,0.942682761057338,88.4388018122318,88.4388018122318,33.9933151574733,22.0053408192176,44.3191136138426,22.1143473791716,0,0.995005707323505,1.12370426441917,-0,0,0.154480525411448,22.0134748711313
130.26,0.942607202939324,0.942607203006889,0.942607202768805,89.1322162156793,89.1322162156793,34.2201770795878,22.7079377658363,44.3134756507023,22.1108027991407,0,0.995005707323505,1.12319312074385,-0,0,0.159567804702117,22.7384121700517
130.27,0.942524187534424,0.942524187601182,0.942524187363403,89.7931872122092,89.7931872122092,34.4362843215647,23.3789834494379,44.3073627377672,22.1068410250041,0,0.995005707323505,1.12252979103943,-0,0,0.163925636266256,23.3594031679415
130.28,0.942442985848754,0.942442985916482,0.9424429856795,88.5724287244528,88.5724287244528,34.0339037237156,22.1681908682445,44.3012790077472,22.1029588484612,0,0.995005707323505,1.12317977863198,-0,0,0.137959500547243,19.6592288279821
130.29,0.942381172356748,0.9423811724243,0.942381172185795,87.8175442043459,87.8175442043459,33.7848839924258,21.4209793158748,44.2964250535702,22.1001398349008,0,0.995005707323505,1.12415425860994,-0,0,0.137879422845895,19.6478177555401
130.3,0.942329654316275,0.942329654383723,0.942329654145169,87.6068982402294,87.6068982402294,33.714871016802,21.2168368928454,44.2922249168641,22.0978364305199,0,0.995005707323505,1.12452616419358,-0,0,0.134321947619595,19.1408775357922
130.31,0.942278463786778,0.942278463855253,0.942278463616418,87.50526516045,87.50526516045,33.6806957857387,21.1216339393214,44.2880601297008,22.0955710914277,0,0.995005707323505,1.12478702369048,-0,0,0.14193994516814,20.22644218646
130.32,0.942242123644894,0.942242123713219,0.942242123473895,87.2054896108223,87.2054896108223,33.5815576791758,20.8267324096044,44.2847533824419,22.094003818776,0,0.995005707323505,1.1251176443018,-0,0,0.152465408367628,21.7263206923869
130.33,0.942206567925615,0.942206567993089,0.942206567754367,87.9731077123523,87.9731077123523,33.8332623857648,21.5992156396776,44.2814942072472,22.0923978654275,0,0.995005707323505,1.1243539073768,-0,0,0.145115121192633,20.6789047699502
130.34,0.942182905220659,0.942182905288682,0.942182905049342,87.4300232068788,87.4300232068788,33.6542824861929,21.0597822967634,44.2788720266101,22.0913688835054,0,0.995005707323505,1.12479982647872,-0,0,0.15337789034117,21.8563493736168
130.35,0.94217137436077,0.94217137442896,0.942171374189532,87.5370832943073,87.5370832943073,33.689129867534,21.1692494972859,44.2769649564089,22.0908688406126,0,0.995005707323505,1.12455502208405,-0,0,0.131518530126635,18.7413905430454
130.36,0.942175284265842,0.942175284334198,0.942175284094799,87.6503868912281,87.6503868912281,33.7262061356895,21.2832431126034,44.2759816292578,22.0911621493669,0,0.995005707323505,1.1247773732779,-0,0,0.152244858690234,21.6948923633583
130.37,0.942159823763854,0.942159823832252,0.942159823592918,87.9213194217188,87.9213194217188,33.8148684723964,21.5570464646788,44.2738277828225,22.0904451742175,0,0.995005707323505,1.12427281386497,-0,0,0.136746314679924,19.4863498418892
130.38,0.942164777528112,0.942164777595933,0.942164777356578,88.462713582671,88.462713582671,33.9926551302553,22.0991392961456,44.2728705811515,22.0907037053738,0,0.995005707323505,1.12395346842649,-0,0,0.154062924910511,21.9539667997478
130.39,0.942172585787236,0.942172585855612,0.942172585615532,88.826123272903,88.826123272903,34.1119618518976,22.4630889124146,44.2720274499239,22.0910069105645,0,0.995005707323505,1.12340761321755,-0,0,0.150195973207324,21.4029261820437
130.4,0.94219485383381,0.942194853902604,0.942194853662994,87.8482730525657,87.8482730525657,33.7905712974002,21.4842699407534,44.2719846108636,22.0920185009487,0,0.995005707323505,1.12406357189955,-0,0,0.137754454427767,19.6300097559568
130.41,0.942237374287151,0.942237374354604,0.942237374115223,87.7525973305771,87.7525973305771,33.7593762809494,21.3853538488793,44.2731965613,22.0940469203978,0,0.995005707323505,1.12433467372631,-0,0,0.131395268458129,18.7238257552834
130.42,0.942295206200427,0.942295206268787,0.942295206028278,87.0353275627461,87.0353275627461,33.5240463116331,20.6631607035497,44.2753135052607,22.0968533539356,0,0.995005707323505,1.1251192844033,-0,0,0.134507536815405,19.1673239961953
130.43,0.942369437615982,0.942369437683773,0.942369437443691,88.4234260311717,88.4234260311717,33.9809113396773,22.0445692679328,44.2784599991993,22.1003967640395,0,0.995005707323505,1.12418073057978,-0,0,0.152874520342173,21.7846191487596
130.44,0.94244313099404,0.942443131062003,0.94244313082196,88.0070581358761,88.0070581358761,33.8446476917292,21.6217846769444,44.281452227398,22.1038212315337,0,0.995005707323505,1.12413564663345,-0,0,0.14230182913181,20.2780106512829
130.45,0.942528575869368,0.942528575936287,0.942528575697087,88.3151069320133,88.3151069320133,33.9466255156659,21.9221097518253,44.2851654725443,22.1078317076437,0,0.995005707323505,1.12399243139114,-0,0,0.150104204948607,21.3898492051765
130.46,0.94262609241505,0.942626092483179,0.942626092242812,89.6581899459623,89.6581899459623,34.388932849982,23.2563085734278,44.2895735789413,22.1123077935933,0,0.995005707323505,1.12279158802539,-0,0,0.161816782966416,23.0588915727143
130.47,0.942920593729784,0.942920593794616,0.942920593554615,88.8058904117687,88.8058904117687,34.1118250249685,22.3744806042953,44.3053992324498,22.1260105750237,0,0.995005707323505,1.12314725765026,-0,0,0.146527425414124,20.8801581215126
130.48,0.943621580803874,0.943621580867328,0.943621580633705,89.7794304683031,89.7794304683031,34.4393813347183,23.2754574959448,44.3451018550739,22.1588711172844,0,0.995005707323505,1.12268217763725,-0,0,0.161845041342102,23.0629183912495
130.49,0.944397407120461,0.944397407178864,0.944397406952211,88.8678874253664,88.8678874253664,34.1481649255395,22.2835116864994,44.3891372226122,22.1952385162549,0,0.995005707323505,1.12316252904976,-0,0,0.145074350574701,20.6730949568948
130.5,0.945204758334466,0.945204758389538,0.945204758168054,94.1099027094092,94.1099027094092,35.8799353772863,27.4413126935712,44.4353409479826,22.2332490678554,0,0.995005707323505,1.12066643801768,-0,0,0.380234011894711,54.1833466949964
130.51,0.945690505122406,0.945690505171422,0.945690504955996,114.635045136334,114.635045136334,42.6313133039615,47.9185614896012,44.4621574132328,22.2543262335004,0,0.995005707323505,1.1061823852317,-0,0,0.370041632004366,52.7309325606221
130.52,0.94609785060095,0.946097850647984,0.946097850434466,118.993782094191,118.993782094191,44.0679579606471,52.2397410067442,44.4832230716766,22.2708180157701,0,0.995005707323505,1.10260735799659,-0,0,0.363873828657089,51.8520205836351
130.53,0.946502935652518,0.946502935694998,0.946502935484133,117.104134843666,117.104134843666,43.4508365829344,50.3126280895739,44.5041613049495,22.2873454491422,0,0.995005707323505,1.10301725586279,-0,0,0.349088169845022,49.7450642029157
130.54,0.946905367674355,0.946905367716018,0.946905367507575,115.77941690727,115.77941690727,43.0194423050328,48.9499778200829,44.5253232363283,22.3041158508591,0,0.995005707323505,1.10358805138531,-0,0,0.320572869208676,45.6816338622363
130.55,0.947337443912451,0.947337443951375,0.947337443746106,113.832192478271,113.832192478271,42.3838491405602,46.9608354151807,44.5486231086278,22.3227339544627,0,0.995005707323505,1.10463449447025,-0,0,0.313178051525298,44.627872342355
130.56,0.947745969272939,0.947745969309825,0.947745969107207,113.793853634947,113.793853634947,42.3754747544008,46.8824945957203,44.570863370157,22.3404956690701,0,0.995005707323505,1.10477223577851,-0,0,0.302996117027295,43.1769466763895
130.57,0.948160118318056,0.948160118352121,0.94816011815187,112.794074824699,112.794074824699,42.0511953998368,45.8416687814763,44.5936500191452,22.358756024078,0,0.995005707323505,1.10532101688666,-0,0,0.298361724820091,42.5165457868629
130.58,0.94857629786227,0.948576297893975,0.948576297696096,112.277571907914,112.277571907914,41.8858277218333,45.2834644069867,44.6167838595772,22.3773236413506,0,0.995005707323505,1.10566913341897,-0,0,0.29293547892578,41.7433057469236
130.59,0.948991891594333,0.94899189162482,0.948991891428764,110.578538942311,110.578538942311,41.3318093066838,43.5424014520286,44.6400577641856,22.3960797260968,0,0.995005707323505,1.10656802083987,-0,0,0.288471110842682,41.1071332950821
130.6,0.949403160570329,0.949403160600204,0.949403160405095,109.548965914592,109.548965914592,40.9978244339298,42.4708334459324,44.66328914553,22.4148433231301,0,0.995005707323505,1.1072089931144,-0,0,0.282495699227809,40.2556371399627
