t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
130.61,0.949798570610943,0.949798570638676,0.949798570446561,109.965006644973,109.965006644973,41.1388422281997,42.8462940708378,44.6857462608918,22.4329663132436,0,0.995005707323505,1.10710268648809,-0,0,0.272687962099303,38.8580345991506
130.62,0.950205459614203,0.950205459640778,0.950205459449917,109.632680512826,109.632680512826,41.0340324978179,42.4719344340044,44.7089806490282,22.4517654297936,0,0.995005707323505,1.10741334758779,-0,0,0.29839667557607,42.52152626959
130.63,0.950588945954358,0.95058894598085,0.950588945790368,110.688379643071,110.688379643071,41.385185676425,43.4881378165135,44.7308633869746,22.4693784395827,0,0.995005707323505,1.10681372309181,-0,0,0.297238612654463,42.356502303261
130.64,0.950971377804801,0.950971377829442,0.950971377641714,110.488241074042,110.488241074042,41.3235565441929,43.2485652542875,44.7526996916725,22.4869761280819,0,0.995005707323505,1.10687171878131,-0,0,0.297635497861268,42.4130584452307
130.65,0.951352627769181,0.951352627792677,0.95135262760618,108.752256357147,108.752256357147,40.7571191035492,41.4730931738422,44.7745290575012,22.5046341258039,0,0.995005707323505,1.10771190019923,-0,0,0.27696547273886,39.4675798652875
130.66,0.951723599435811,0.951723599459605,0.951723599272961,108.461538602598,108.461538602598,40.6656385194634,41.1436113841253,44.7959372839564,22.5219899345161,0,0.995005707323505,1.10803620364573,-0,0,0.269306348783365,38.3761547016295
130.67,0.952090173923565,0.952090173946209,0.952090173761546,109.072159635253,109.072159635253,40.8703832623879,41.7157554506963,44.8171855932223,22.5392185913346,0,0.995005707323505,1.10791361235151,-0,0,0.293238384565896,41.7864698006401
130.68,0.952438912685742,0.952438912707522,0.952438912524251,108.570584448659,108.570584448659,40.7093576663104,41.1777014073207,44.8373360295379,22.5555470118005,0,0.995005707323505,1.10808027351582,-0,0,0.290935394054736,41.4582936527999
130.69,0.952785133335487,0.95278513335644,0.952785133173866,108.209375554021,108.209375554021,40.5944491343961,40.7801872463857,44.8573852145011,22.5718030931339,0,0.995005707323505,1.10825012026262,-0,0,0.275446908632719,39.2511844801624
130.7,0.953131367751872,0.953131367771537,0.953131367590938,108.891036002643,108.891036002643,40.8223313094247,41.4253901308822,44.8775194330923,22.5881264386686,0,0.995005707323505,1.10801497571574,-0,0,0.280196127148443,39.9279481186531
130.71,0.953466230043372,0.953466230063288,0.953466229882623,108.137517423326,108.137517423326,40.5783584535894,40.6366773478293,44.8969450228059,22.6038950526909,0,0.995005707323505,1.10834631401909,-0,0,0.278448795337534,39.6789533355986
130.72,0.95376310631349,0.9537631063335,0.953763106153709,107.99917476421,107.99917476421,40.536173823118,40.4670104176013,44.9142103119713,22.6179540346369,0,0.995005707323505,1.10852646876523,-0,0,0.280202244928889,39.9288199023667
130.73,0.954068993467533,0.954068993486712,0.954068993307438,106.819843466537,106.819843466537,40.151935970297,39.2553472109075,44.9320151063735,22.6324811492555,0,0.995005707323505,1.10911841123458,-0,0,0.25850444786316,36.8368838205003
130.74,0.954368721330088,0.954368721349498,0.954368721170289,107.375498991945,107.375498991945,40.3379128347674,39.7791218461907,44.9495679396699,22.6468092060844,0,0.995005707323505,1.10901405983959,-0,0,0.267572981169603,38.1291498166684
130.75,0.954652667709257,0.954652667727945,0.954652667549301,105.568693126752,105.568693126752,39.7472011437909,37.942135639718,44.9661414739167,22.6604160131175,0,0.995005707323505,1.10992356613817,-0,0,0.244651306593103,34.8628111895172
130.76,0.954953563972841,0.954953563991515,0.954953563813883,105.114703809902,105.114703809902,39.6013557518406,37.4558659247638,44.98385165383,22.6749862313087,0,0.995005707323505,1.11041019930233,-0,0,0.24133367782758,34.3900490904302
130.77,0.955231196808993,0.955231196826921,0.955231196650835,103.963644007861,103.963644007861,39.2261385317944,36.2749013557317,45.0002107623148,22.6885318898146,0,0.995005707323505,1.11121451580493,-0,0,0.245510574513162,34.9852568681256
130.78,0.955492354792591,0.955492354810756,0.955492354634234,103.32264546635,103.32264546635,39.0183885106362,35.6057222223394,45.0156138120444,22.7013094319661,0,0.995005707323505,1.11162415609227,-0,0,0.22858511061185,32.5733782621886
130.79,0.955765792746604,0.955765792764684,0.955765792589428,102.500012811046,102.500012811046,38.7510839003484,34.7534754335053,45.0317772684128,22.7147601091278,0,0.995005707323505,1.11226274368804,-0,0,0.22269977941111,31.7347185660832
130.8,0.956031696398197,0.956031696416818,0.956031696241414,101.115499922944,101.115499922944,38.2990184486814,33.3400429428631,45.0475146791742,22.7279423009067,0,0.995005707323505,1.11327060938833,-0,0,0.223092866368283,31.7907334574803
130.81,0.955831545657881,0.95583154568139,0.955831545502638,100.515976619983,100.515976619983,38.0997217259774,32.7613329431969,45.0356661459543,22.7189775308316,0,0.995005707323505,1.11379841030394,-0,0,0.224492381807738,31.9901644076027
130.82,0.955445157621745,0.955445157647108,0.955445157462646,100.011885208296,100.011885208296,37.9296930364762,32.2979503474581,45.0127768670692,22.7011579937683,0,0.995005707323505,1.11419433730574,-0,0,0.227823877674666,32.4649025686399
130.83,0.955020141334526,0.955020141363206,0.955020141173646,100.382195572302,100.382195572302,38.0466235017447,32.7132036950017,44.9875620272123,22.681429850088,0,0.995005707323505,1.11394761151749,-0,0,0.225370362407385,32.1152766430523
130.84,0.954577039782328,0.954577039813623,0.954577039619697,100.665558267112,100.665558267112,38.1347575449925,33.0435915783485,44.96120107937,22.6607656093939,0,0.995005707323505,1.11368482921929,-0,0,0.21604052955779,30.7857754619851
130.85,0.954124523422846,0.954124523458275,0.954124523259338,100.059020703318,100.059020703318,37.9302799019351,32.4851426286779,44.934227662883,22.6396504117568,0,0.995005707323505,1.11400753204442,-0,0,0.206975219010152,29.4939687089466
130.86,0.953682075446734,0.953682075484452,0.953682075282219,99.4238649137205,99.4238649137205,37.716512091528,31.8969371960271,44.9078605532149,22.6190671644784,0,0.995005707323505,1.11451031592986,-0,0,0.207465570069145,29.5638437348532
130.87,0.953230189178811,0.953230189219281,0.953230189013866,99.7811993723319,99.7811993723319,37.8288548078703,32.3022408403599,44.8809416782274,22.5980168537445,0,0.995005707323505,1.11438748477485,-0,0,0.221136346813635,31.5119294209431
130.88,0.952767935886276,0.952767935928402,0.952767935719273,100.007765929378,100.007765929378,37.8980817747518,32.5780968602041,44.8533204975738,22.5763485716003,0,0.995005707323505,1.11401271099652,-0,0,0.20207688987575,28.7959568072944
130.89,0.952312924670564,0.952312924714642,0.952312924502665,98.4861962855413,98.4861962855413,37.3928064727254,31.1049294452973,44.8261191111621,22.5551477290819,0,0.995005707323505,1.11510445177739,-0,0,0.217829706657436,31.0407331986846
130.9,0.951871235413323,0.951871235458965,0.951871235244433,99.3109714205914,99.3109714205914,37.6588909375662,31.9767328547143,44.7997343612783,22.5345042045988,0,0.995005707323505,1.11456317204885,-0,0,0.209469474571502,29.8494001264391
130.91,0.95143803050574,0.951438030552701,0.951438030336372,99.1783473173551,99.1783473173551,37.6103811684257,31.8902697791776,44.7738059525034,22.5142715856741,0,0.995005707323505,1.11470887370411,-0,0,0.230757911373978,32.8830023707918
130.92,0.951010980133372,0.951010980181958,0.951010979962356,98.3168326668047,98.3168326668047,37.3223511177144,31.0744172763894,44.7481654749966,22.4942499154187,0,0.995005707323505,1.11497387525358,-0,0,0.201952011411611,28.7781616261546
130.93,0.950594718591915,0.950594718641619,0.950594718420274,98.0284083757202,98.0284083757202,37.222822754812,30.8303151255076,44.7232337097301,22.4748595404825,0,0.995005707323505,1.11537067797427,-0,0,0.205735059819296,29.3172460242496
130.94,0.950185362416834,0.950185362467942,0.950185362245069,99.3781190127387,99.3781190127387,37.6618014388565,32.2236707972736,44.6987200553662,22.4557281600989,0,0.995005707323505,1.11458797216714,-0,0,0.219687947895746,31.3055325751438
130.95,0.949787614367359,0.949787614420224,0.949787614194159,98.1692822720845,98.1692822720845,37.2599317388747,31.0574491566467,44.674757048442,22.4370760669958,0,0.995005707323505,1.11506704267737,-0,0,0.204802622929617,29.1843737674705
130.96,0.949414436372889,0.949414436425294,0.949414436200211,98.5358707787011,98.5358707787011,37.3761701700335,31.463887877907,44.6523229415283,22.4196599592658,0,0.995005707323505,1.11499959275646,-0,0,0.2080783333774,29.6511625062795
130.97,0.949039996585929,0.949039996639282,0.949039996411464,98.4805465377819,98.4805465377819,37.3537100849424,31.4486383065933,44.6297712658717,22.4021369653169,0,0.995005707323505,1.11496731917987,-0,0,0.208708589443124,29.7409739956452
130.98,0.948674050074041,0.948674050128451,0.948674049900005,98.0384428447355,98.0384428447355,37.2042143212308,31.0457155475395,44.6077041270093,22.3850231701867,0,0.995005707323505,1.11521549238241,-0,0,0.207861522065176,29.6202668942875
130.99,0.948308888558838,0.948308888614262,0.948308888384086,98.1013140366654,98.1013140366654,37.2207050425569,31.147694496449,44.58568700865,22.3679325315664,0,0.995005707323505,1.11516050832806,-0,0,0.209923666671294,29.9141225006593
131,0.947971339497703,0.947971339554098,0.947971339322975,96.5270979185615,96.5270979185615,36.6994158894595,29.6096357752095,44.5652647738386,22.3521973695134,0,0.995005707323505,1.11610563504115,-0,0,0.191149976296692,27.2388716222786
131.01,0.947615200804766,0.947615200861817,0.947615200629652,95.3636438022239,95.3636438022239,36.3129512839778,28.4840417473149,44.5438532850546,22.3357487698544,0,0.995005707323505,1.11719197855196,-0,0,0.195799029984759,27.9013617728282
131.02,0.947279305735499,0.947279305793842,0.947279305559694,94.8722967998446,94.8722967998446,36.1476282614896,28.0283870902786,44.5236570887362,22.3202526208298,0,0.995005707323505,1.11753229051706,-0,0,0.169967034291044,24.2203023864738
131.03,0.946957985710443,0.946957985768926,0.946957985534954,93.7866002623359,93.7866002623359,35.7871218855503,26.9766967550313,44.5043446688603,22.3055588384443,0,0.995005707323505,1.1185262740598,-0,0,0.166850891184246,23.776251993755
131.04,0.946653610764379,0.946653610822801,0.946653610589963,93.053704743148,93.053704743148,35.5427734391336,26.2758968071203,44.4860681452359,22.2917397907918,0,0.995005707323505,1.11938558724971,-0,0,0.18636071316201,26.5564016255864
131.05,0.94635361237536,0.94635361243525,0.946353612199938,92.4368266398799,92.4368266398799,35.3365984689212,25.6907585800496,44.4680069905823,22.278061069248,0,0.995005707323505,1.11971549218267,-0,0,0.16531095157298,23.5568105991497
131.06,0.946074948885228,0.946074948945375,0.946074948711062,92.1114123843604,92.1114123843604,35.2264654494788,25.3947430081679,44.4512153018511,22.2654540743413,0,0.995005707323505,1.12021199933753,-0,0,0.172954303848789,24.6459882984524
131.07,0.945789625519882,0.945789625580194,0.94578962534577,92.6449742570609,92.6449742570609,35.3985835651628,25.9585155838944,44.4340046027457,22.2524540704208,0,0.995005707323505,1.119821672462,-0,0,0.17176582521814,24.4766300935849
131.08,0.945499591524404,0.945499591585471,0.945499591350214,92.2328903700706,92.2328903700706,35.2598177834471,25.5772279079804,44.4164463018638,22.2392161602265,0,0.995005707323505,1.12015355263051,-0,0,0.19015051183306,27.0964479362111
131.09,0.945279039906224,0.945279039955725,0.945279039724811,92.9585932904263,92.9585932904263,35.4957887194287,26.3265457023488,44.402917277339,22.2291303107385,0,0.995005707323505,1.11943636888166,-0,0,0.177419013842689,25.2822094725831
131.1,0.945070795004164,0.945070795066323,0.945070794829766,94.0656416819029,94.0656416819029,35.8572276976515,27.456031531525,44.3900520620349,22.219558088343,0,0.995005707323505,1.11864558863898,-0,0,0.190706069272949,27.1756148713952
131.11,0.944860325551016,0.944860325613038,0.944860325377651,93.8085729576045,93.8085729576045,35.7702563274067,27.2218435336287,44.376940558947,22.2097888650288,0,0.995005707323505,1.1185641543065,-0,0,0.192497702560366,27.4309226148522
131.12,0.944671663479633,0.944671663541589,0.944671663304993,94.2677070776159,94.2677070776159,35.9189276869062,27.7016327071101,44.3650865799728,22.200987790533,0,0.995005707323505,1.11805063983176,-0,0,0.169001811880668,24.0827581929952
131.13,0.944496220665519,0.944496220728185,0.944496220490798,93.6512864728767,93.6512864728767,35.7142296368217,27.104388038931,44.3540034268297,22.192895007116,0,0.995005707323505,1.11862511985077,-0,0,0.178904391303977,25.4938757608168
131.14,0.944331130301251,0.944331130364364,0.944331130126055,92.8399296232666,92.8399296232666,35.4455746914812,26.3111032030406,44.3435269044586,22.1852995157674,0,0.995005707323505,1.11918348842947,-0,0,0.169019467959661,24.0852741842516
131.15,0.94417669781777,0.944176697881507,0.944176697643014,94.009138920479,94.009138920479,35.828030993451,27.4971818067388,44.3337421619341,22.1782149518061,0,0.995005707323505,1.11859482430462,-0,0,0.187180857060652,26.673272131143
131.16,0.944015258256468,0.944015258320003,0.944015258081172,94.3094301837054,94.3094301837054,35.9247886175229,27.8153203284124,44.3234403865741,22.1706694687189,0,0.995005707323505,1.11809871602841,-0,0,0.179531837825007,25.5832868900635
131.17,0.943863338184985,0.943863338248892,0.943863338009592,92.953556938576,92.953556938576,35.477291473058,26.4762711088125,44.3136559835068,22.1636298462567,0,0.995005707323505,1.11898045245915,-0,0,0.17166403669594,24.4621252291714
131.18,0.94372530269072,0.943725302754999,0.943725302515222,92.7626909847938,92.7626909847938,35.4128856381959,26.300578765401,44.3047734476637,22.1573387717291,0,0.995005707323505,1.11943856488706,-0,0,0.190214981083946,27.1056348044623
131.19,0.943589639631735,0.94358963969615,0.943589639455644,93.692451955197,93.692451955197,35.716834122605,27.2453792378917,44.2960165218205,22.1510561954848,0,0.995005707323505,1.11869898829997,-0,0,0.190332983862447,27.1224502003987
131.2,0.943444831319307,0.943444831383889,0.943444831143251,93.0748788308586,93.0748788308586,35.5120814634911,26.6439295920107,44.2866401391926,22.1443090996553,0,0.995005707323505,1.11891808573793,-0,0,0.175612643215746,25.0248016582439
131.21,0.943316097149231,0.943316097214127,0.943316096972582,93.2696548708615,93.2696548708615,35.5745286194981,26.852959253475,44.2782776207829,22.1384179966036,0,0.995005707323505,1.11908008555166,-0,0,0.187082510068137,26.6592576847096
131.22,0.943193979784788,0.943193979850516,0.943193979609288,92.11108418432,92.11108418432,35.1922104170268,25.7080935793427,44.2702215670236,22.1327690379537,0,0.995005707323505,1.11960845436649,-0,0,0.158480121455716,22.5834173074396
131.23,0.94310698511863,0.943106985183438,0.943106984943195,91.1125574260347,91.1125574260347,34.8629038756844,24.7193214822076,44.2643003686729,22.1289355751542,0,0.995005707323505,1.12069873458507,-0,0,0.162809593424835,23.2003670630389
131.24,0.943012644590433,0.943012644655516,0.943012644413996,91.5779119295176,91.5779119295176,35.0146745863905,25.1952236975329,44.2579803391384,22.1247078928463,0,0.995005707323505,1.12042866139175,-0,0,0.165591444447606,23.5967808337838
131.25,0.942938821342062,0.942938821407482,0.942938821166802,90.1735624096124,90.1735624096124,34.5521240739157,23.7992450237686,44.2528111345172,22.1215062513266,0,0.995005707323505,1.12156432661836,-0,0,0.164796122206755,23.4834474144626
131.26,0.942869458869414,0.942869458934863,0.942869458693814,90.44750186723,90.44750186723,34.6412606626751,24.081017017972,44.2479628294357,22.1185220198224,0,0.995005707323505,1.12151787413431,-0,0,0.158199869472465,22.5434813998262
131.27,0.942823100856288,0.942823100922061,0.942823100679931,89.0001497702999,89.0001497702999,34.1648830355194,22.6390835892843,44.2444047606019,22.1166614204137,0,0.995005707323505,1.12267253125645,-0,0,0.146882864080624,20.9308081314889
131.28,0.942785887743077,0.942785887808235,0.942785887567289,88.8510687268381,88.8510687268381,34.1153421811915,22.4943133834253,44.241454266545,22.1153010768679,0,0.995005707323505,1.12316400527035,-0,0,0.153669944940134,21.8979671539691
131.29,0.942747321367717,0.942747321433525,0.9427473211924,89.139645675465,89.139645675465,34.2096321668822,22.7874292133726,44.2384009600077,22.1138155020847,0,0.995005707323505,1.12294851935743,-0,0,0.149145619387687,21.2532507627453
131.3,0.942725187986973,0.942725188052859,0.942725187812423,88.2429722695043,88.2429722695043,33.9145206239865,21.8936191418417,44.2362433411257,22.1131097865369,0,0.995005707323505,1.12365974482411,-0,0,0.14332124070205,20.4232768000422
131.31,0.942707666489444,0.942707666555895,0.942707666314861,87.8903884320369,87.8903884320369,33.7982982695196,21.5433562334779,44.2343763331916,22.1126558653675,0,0.995005707323505,1.12415376321185,-0,0,0.143777032969692,20.4882271981811
131.32,0.942701605396684,0.942701605463048,0.942701605221935,89.9146064828106,89.9146064828106,34.4634241564382,23.5687382869074,44.2332116442328,22.1126565516704,0,0.995005707323505,1.12274484093956,-0,0,0.17184798149337,24.4883373628052
131.33,0.942698374424605,0.942698374490798,0.942698374249829,89.0997538807009,89.0997538807009,34.1953820815936,22.7551497963326,44.2319913323614,22.1126127520069,0,0.995005707323505,1.12269384649025,-0,0,0.146174474367574,20.8298625973792
131.34,0.942713765038778,0.942713765104317,0.942713764863916,88.7041186859306,88.7041186859306,34.0653461785393,22.3586642365434,44.2318998720077,22.1135545773795,0,0.995005707323505,1.12326229500557,-0,0,0.149178205027426,21.2578942164082
131.35,0.942720805063353,0.942720805129808,0.942720804888966,90.0610818538989,90.0610818538989,34.5112734783393,23.7156810159075,44.2313541784679,22.1140466595235,0,0.995005707323505,1.12234476450683,-0,0,0.164694631842047,23.4689850374918
131.36,0.942743376321661,0.942743376388023,0.942743376146764,90.1574063109869,90.1574063109869,34.5429983487506,23.8106522267681,44.2315968072698,22.115157276949,0,0.995005707323505,1.12197065296469,-0,0,0.166028464390659,23.659056175669
131.37,0.942767264120671,0.942767264186765,0.942767263946265,89.6761298374649,89.6761298374649,34.3848828235239,23.3279247165389,44.2318777524641,22.1163273684619,0,0.995005707323505,1.12220912597653,-0,0,0.156878249034411,22.3551504874036
131.38,0.942803188646623,0.942803188712739,0.942803188471839,90.2540206224074,90.2540206224074,34.5750390984422,23.9030499676201,44.232899842697,22.1180708120904,0,0.995005707323505,1.12185830738897,-0,0,0.157133815298965,22.3915686801025
131.39,0.942848753204904,0.942848753270974,0.94284875303027,90.2288019896802,90.2288019896802,34.5670617498168,23.8741250653219,44.2344420320484,22.1202348923098,0,0.995005707323505,1.1217835266356,-0,0,0.151456820852823,21.5825969715273
131.4,0.942909146022561,0.942909146089015,0.942909145848155,90.5088609663451,90.5088609663451,34.6595922386469,24.1488726603102,44.236866853412,22.1231214526228,0,0.995005707323505,1.12173909982236,-0,0,0.173401982224079,24.7097824669313
131.41,0.942857356842467,0.94285735690954,0.942857356667907,90.8293450741235,90.8293450741235,34.7641534634554,24.476035487069,44.2326871549015,22.120622432153,0,0.995005707323505,1.1211410264107,-0,0,0.15014604121522,21.3958108731689
131.42,0.942850688909495,0.942850688975801,0.942850688734662,90.4692637177598,90.4692637177598,34.6455293181651,24.1177600491069,44.2311596112937,22.1203440573592,0,0.995005707323505,1.12163218358155,-0,0,0.171708782249579,24.468501470565
131.43,0.942845485511804,0.942845485577652,0.942845485337814,89.5523182598796,89.5523182598796,34.3438841475869,23.202516508108,44.2296923107249,22.1201094410468,0,0.995005707323505,1.12216887776822,-0,0,0.153351254325444,21.8525537413758
131.44,0.942842123388288,0.942842123453944,0.942842123214172,90.6344066151198,90.6344066151198,34.6993268079024,24.2859797502687,44.2284241688131,22.120002696038,0,0.995005707323505,1.12163124356478,-0,0,0.166787255611832,23.767183924686
131.45,0.942823977399595,0.942823977465328,0.942823977225749,90.5801044533273,90.5801044533273,34.6810760028885,24.2347725669618,44.2262102140963,22.1191216722693,0,0.995005707323505,1.12145831909923,-0,0,0.163198737425464,23.2558200831287
131.46,0.942834592716578,0.942834592782663,0.942834592543384,89.2406137866617,89.2406137866617,34.2407255854467,22.8952367173534,44.2256765887575,22.1197004805508,0,0.995005707323505,1.12262092875869,-0,0,0.158480587763831,22.583483756346
131.47,0.942863257613927,0.942863257678936,0.942863257439965,89.1768589606372,89.1768589606372,34.2198993539878,22.8294769447408,44.2262534938612,22.1211285220353,0,0.995005707323505,1.12271692978628,-0,0,0.144071085130602,20.5301296311107
131.48,0.942882972605059,0.942882972670757,0.942882972431754,88.7711863377089,88.7711863377089,34.0865945004238,22.422667653266,44.2263215780797,22.1221971063631,0,0.995005707323505,1.12324817230792,-0,0,0.150051341399225,21.3823161493895
131.49,0.942915827619336,0.942915827685092,0.942915827447181,89.0912133522465,89.0912133522465,34.1919614286934,22.7402152820057,44.2271629699362,22.1238351003046,0,0.995005707323505,1.12295196006429,-0,0,0.144118750434238,20.5369219368789
131.5,0.942952243942295,0.942952244006625,0.942952243768781,88.8093179311562,88.8093179311562,34.0995210790866,22.4554811931836,44.2281855662904,22.1256511716822,0,0.995005707323505,1.12316159009007,-0,0,0.133855658287646,19.0744313059895
131.51,0.943000530960986,0.94300053102687,0.943000530788658,87.6621661114581,87.6621661114581,33.722818003975,21.3041596877008,44.2299014895707,22.1281049341866,0,0.995005707323505,1.12425270236864,-0,0,0.130656806276337,18.618594894378
131.52,0.94307331846781,0.943073318533719,0.943073318296162,87.3488611876601,87.3488611876601,33.6204707337935,20.9839847207468,44.2331094835854,22.1317669833278,0,0.995005707323505,1.12481668189231,-0,0,0.134420886008857,19.1549762562621
131.53,0.943151185450285,0.943151185516824,0.943151185278804,88.0978989686661,88.0978989686661,33.8673588106197,21.7256177375979,44.2366393191291,22.1356419119391,0,0.995005707323505,1.12441765960956,-0,0,0.155481324921434,22.1560888013044
131.54,0.943226608650845,0.943226608716783,0.943226608480171,87.9613499021028,87.9613499021028,33.8231222491426,21.5821284866373,44.2399287340669,22.1392926813985,0,0.995005707323505,1.12416881132239,-0,0,0.139176522093269,19.8326543982909
131.55,0.943307347382097,0.943307347447728,0.943307347209205,87.2495092072739,87.2495092072739,33.5898544347175,20.8627381349772,44.2435158353439,22.1432552369529,0,0.995005707323505,1.12484057793733,-0,0,0.134986067504365,19.235514619372
131.56,0.943423709731752,0.943423709796912,0.943423709560274,87.4715941606929,87.4715941606929,33.6639584510727,21.0734208367357,44.2492366087436,22.1489367152137,0,0.995005707323505,1.12502052125657,-0,0,0.160935528547772,22.9333128180575
131.57,0.943514168035662,0.943514168101471,0.943514167864113,87.7360639149075,87.7360639149075,33.7516935820329,21.3294020826784,44.2533859834434,22.1532758487857,0,0.995005707323505,1.12445957226183,-0,0,0.139406598315444,19.8654402599508
131.58,0.943615926539465,0.943615926605137,0.94361592636809,87.7032954339835,87.7032954339835,33.7418549799729,21.2869289912339,44.2581818572999,22.1581845854497,0,0.995005707323505,1.12457564435269,-0,0,0.139913488074271,19.9376720505836
131.59,0.94371252137374,0.943712521439785,0.943712521202337,87.9438528400331,87.9438528400331,33.8217961412385,21.5183464065501,44.2626736850639,22.1628327484192,0,0.995005707323505,1.12441352205503,-0,0,0.143558463130753,20.4570809961323
131.6,0.943821622599162,0.943821622664682,0.943821622427254,88.6414595190252,88.6414595190252,34.0520972556806,22.2055600669957,44.2678810994388,22.1680183525907,0,0.995005707323505,1.12381443555454,-0,0,0.151295992500932,21.5596789313828
131.61,0.94391086373904,0.943910863804494,0.943910863566125,89.7538503956217,89.7538503956217,34.4185024761897,23.3097769911875,44.2718895837776,22.1721838206566,0,0.995005707323505,1.1228014798013,-0,0,0.161488602531601,23.0121258607532
131.62,0.944003145494851,0.94400314556003,0.944003145323129,90.0452315865522,90.0452315865522,34.5150719526788,23.592835637488,44.2759900197323,22.1764059293319,0,0.995005707323505,1.1222608481101,-0,0,0.16256743998293,23.1658601975676
131.63,0.944071386645331,0.944071386711266,0.944071386474382,90.9846071211719,90.9846071211719,34.8243579456381,24.526475684307,44.2786788806498,22.1794525562151,0,0.995005707323505,1.12142926885278,-0,0,0.170327940731947,24.2717315543025
131.64,0.944144120267906,0.944144120333036,0.944144120095588,89.5932870501173,89.5932870501173,34.3676158299345,23.1290424674838,44.2815430821253,22.1827015005082,0,0.995005707323505,1.12212742180925,-0,0,0.141364468117503,20.1444367067441
131.65,0.944231466618564,0.944231466683673,0.944231466446581,90.0651511667849,90.0651511667849,34.5234641102363,23.5929489113777,44.2854116690128,22.1867905863945,0,0.995005707323505,1.12230012768333,-0,0,0.169996725557159,24.2245333918952
131.66,0.944315058042688,0.944315058108199,0.944315057871609,89.8292204084179,89.8292204084179,34.4466195365244,23.3495913987905,44.2890118419737,22.1906171676536,0,0.995005707323505,1.12223554186113,-0,0,0.157184685100185,22.3988176267764
131.67,0.944637169098951,0.944637169161817,0.9446371689277,89.7846217976557,89.7846217976557,34.4353189510036,23.2722981391583,44.3065938737673,22.2057297847301,0,0.995005707323505,1.1224065255294,-0,0,0.161135752340445,22.9618447085134
131.68,0.945311854273685,0.945311854334182,0.945311854104293,89.3428146236759,89.3428146236759,34.2973771863635,22.7605860934975,44.3447891601139,22.2374393700646,0,0.995005707323505,1.12267308025563,-0,0,0.138027958872018,19.6689841392626
131.69,0.946062745763799,0.946062745820475,0.946062745596902,88.0481684471992,88.0481684471992,33.8799852983247,21.3877175000531,44.3875251828586,22.2729257642875,0,0.995005707323505,1.12411287666976,-0,0,0.142346339670325,20.2843534030213
131.7,0.946814916105443,0.946814916158733,0.946814915940671,88.260928481352,88.260928481352,33.9580920657286,21.5219204908533,44.4304678311476,22.3085401593511,0,0.995005707323505,1.12427996911419,-0,0,0.14439960962462,20.5769443715084
131.71,0.947559160796304,0.94755916084659,0.947559160633646,87.8057185557016,87.8057185557016,33.8165634171185,20.9889307077072,44.4729655393161,22.3438223086783,0,0.995005707323505,1.12476091873577,-0,0,0.140575190962252,20.0319647121209
131.72,0.948274706270523,0.948274706319399,0.948274706109991,87.6942642674289,87.6942642674289,33.7877127814853,20.802625157347,44.5138371332761,22.3778019768058,0,0.995005707323505,1.12502829279117,-0,0,0.137662047456099,19.6168417624941
131.73,0.948980508667316,0.948980508712807,0.948980508508546,88.1331261556469,88.1331261556469,33.9396419302627,21.1676004040913,44.5541832178245,22.411342533731,0,0.995005707323505,1.12484673988258,-0,0,0.144910911695527,20.6498049166125
131.74,0.94966071956665,0.949660719610073,0.949660719410748,86.7936191709473,86.7936191709473,33.5067584478674,19.7569038865371,44.5929902639867,22.4437250204235,0,0.995005707323505,1.12596625699989,-0,0,0.128329808476886,18.2869977079562
131.75,0.950330261654159,0.950330261694941,0.95033026149926,87.1473116388624,87.1473116388624,33.6303065404002,20.0403214340968,44.6312928315523,22.4756973732132,0,0.995005707323505,1.12618861015849,-0,0,0.152007056029481,21.661005484201
131.76,0.95093694819804,0.950936948237797,0.950936948044556,88.3042005726735,88.3042005726735,34.017145549584,21.1337505815731,44.6658854183373,22.5045645727631,0,0.995005707323505,1.1249854486175,-0,0,0.142288909191931,20.2761695598502
131.77,0.951489529158688,0.951489529197129,0.951489529006813,88.3315266118091,88.3315266118091,34.0320973160702,21.1034609547958,44.6972223816455,22.5308432753678,0,0.995005707323505,1.12477301571561,-0,0,0.132178605268271,18.8354512507286
131.78,0.952026841644505,0.952026841681724,0.952026841493299,88.1325057804341,88.1325057804341,33.9724846475548,20.8483809911503,44.7276725249755,22.5564522643082,0,0.995005707323505,1.12509192140803,-0,0,0.140130849482292,19.9686460512266
131.79,0.95252380475869,0.952523804794688,0.952523804608383,89.1504393024755,89.1504393024755,34.3124191124091,21.8145562876916,44.755779745981,22.5801032688029,0,0.995005707323505,1.12429879834324,-0,0,0.148151249390923,21.1115530382066
131.8,0.952984848488118,0.952984848523245,0.952984848338821,89.710159971986,89.710159971986,34.5013317759119,22.3264863380137,44.7817083145313,22.601965319441,0,0.995005707323505,1.12358440200287,-0,0,0.141100422723995,20.1068102381694
131.81,0.953424906734803,0.953424906769317,0.953424906586685,89.3006011897165,89.3006011897165,34.3714184345075,21.871358822822,44.8063719877195,22.622870379175,0,0.995005707323505,1.12394126071656,-0,0,0.150040808718073,21.3808152423255
131.82,0.953826799545718,0.953826799579197,0.95382679939902,89.3093372962702,89.3093372962702,34.3785683622014,21.8385716412149,44.8288079089495,22.6419577461059,0,0.995005707323505,1.12390214776098,-0,0,0.142523474807887,20.3095951601239
131.83,0.954195134311994,0.954195134344476,0.954195134164853,89.387512640373,89.387512640373,34.4081701282148,21.8787434948327,44.8492854585775,22.6594836869629,0,0.995005707323505,1.12396061000113,-0,0,0.145748974089061,20.7692288076912
131.84,0.954541966850581,0.954541966882745,0.954541966705178,89.587789993683,89.587789993683,34.4776646532426,22.0433119704398,44.8684999220907,22.6759781011525,0,0.995005707323505,1.12382562938132,-0,0,0.149996758550917,21.3745380935057
131.85,0.954845606703612,0.954845606735511,0.954845606559333,90.3841929374218,90.3841929374218,34.7426123628361,22.8086386924975,44.8851707571105,22.6903834878137,0,0.995005707323505,1.12320132414891,-0,0,0.162360334481798,23.1363476636562
131.86,0.955130412856075,0.955130412887617,0.955130412713311,89.7999186511865,89.7999186511865,34.5535280844377,22.1954163741841,44.9006539813653,22.7038482956371,0,0.995005707323505,1.12337808734896,-0,0,0.153332867081376,21.8499335590961
131.87,0.955379186018385,0.955379186048934,0.955379185874409,90.8537875937312,90.8537875937312,34.9024841657217,23.2240883353746,44.9140804757469,22.7156187826096,0,0.995005707323505,1.12270132183516,-0,0,0.15983826122828,22.7769522250299
131.88,0.955593448956728,0.955593448986889,0.955593448813116,91.4097371937096,91.4097371937096,35.0873848438252,23.758642734484,44.9254181143514,22.7256763448742,0,0.995005707323505,1.12209435880646,-0,0,0.16019823008195,22.8282477866779
131.89,0.955773191483621,0.955773191513376,0.955773191339961,90.3958417273919,90.3958417273919,34.7559074015585,22.7270517833813,44.9346695947565,22.7341203492541,0,0.995005707323505,1.12275071905877,-0,0,0.151770120219866,21.627242131331
131.9,0.955948721174863,0.955948721204964,0.955948721031801,90.4080186252306,90.4080186252306,34.7616511830476,22.7218454481865,44.9437509641094,22.7424222129347,0,0.995005707323505,1.12287135343499,-0,0,0.141560788469379,20.1724123568865
131.91,0.95612178642472,0.956121786454097,0.956121786282301,89.5760296194918,89.5760296194918,34.4899089933041,21.8726146933541,44.9527090873864,22.7507058387513,0,0.995005707323505,1.12383818127417,-0,0,0.159529127866181,22.7329007209309
131.92,0.956259715125996,0.956259715155299,0.956259714984103,89.9617542840763,89.9617542840763,34.6180217502574,22.2448564802795,44.9596304116648,22.7572673921319,0,0.995005707323505,1.12346867286351,-0,0,0.145597224728286,20.7476045237808
131.93,0.956381570748772,0.956381570777521,0.956381570607204,89.7315333674435,89.7315333674435,34.5435015339045,22.0028375887644,44.9655918739978,22.7631039046812,0,0.995005707323505,1.12375922014557,-0,0,0.150514187827508,21.4482717654199
131.94,0.956485026874291,0.956485026903218,0.956485026732833,89.3575577153809,89.3575577153809,34.4215237232103,21.6190441592523,44.9704601690755,22.7680533870531,0,0.995005707323505,1.12395963307162,-0,0,0.130169424637377,18.5491430108262
131.95,0.956599874225368,0.956599874253541,0.956599874083444,89.4499146536515,89.4499146536515,34.4529608035735,21.7002298214397,44.9760560702946,22.7736287619172,0,0.995005707323505,1.12424352599585,-0,0,0.149100264248956,21.2467876554762
131.96,0.95668571474893,0.956685714777107,0.956685714607255,89.2050222185555,89.2050222185555,34.3732200569657,21.4473074402938,44.9799185994716,22.7777961787901,0,0.995005707323505,1.12439211613401,-0,0,0.136057089880397,19.3881353079566
131.97,0.95675854359794,0.956758543626745,0.956758543456621,88.9430059048827,88.9430059048827,34.2877055234871,21.1786283894048,44.9830134898244,22.7813640256536,0,0.995005707323505,1.12468948883637,-0,0,0.140865468045354,20.0733291964629
131.98,0.956818568900507,0.956818568928666,0.956818568759916,88.1975456257445,88.1975456257445,34.0431450169579,20.4278667181207,44.9853388931818,22.784340014442,0,0.995005707323505,1.12531867128321,-0,0,0.133469675284306,19.0194287280136
131.99,0.956928425985284,0.956928426010016,0.956928425835841,88.4043848370102,88.4043848370102,34.1121579132808,20.624018274921,44.9906563821721,22.7897101799171,0,0.995005707323505,1.12535447900153,-0,0,0.1507115407678,21.4763945594115
132,0.957053347635632,0.957053347665986,0.957053347492993,88.2189199732813,88.2189199732813,34.0523892216558,20.4263161481427,44.996829916828,22.7957739083106,0,0.995005707323505,1.12551229629319,-0,0,0.152471623031269,21.7272062819559
132.01,0.956688022258938,0.956688022289117,0.956688022115927,87.9764244835415,87.9764244835415,33.9683654226681,20.2240054609247,44.97397852195,22.7784405006668,0,0.995005707323505,1.12556059243928,-0,0,0.132489672682348,18.8797783572345
132.02,0.95616217911334,0.956162179147473,0.956162178968908,88.9759887192397,88.9759887192397,34.2907968398372,21.2808133288976,44.9416995156314,22.7534758747106,0,0.995005707323505,1.12483826778331,-0,0,0.136610229324199,19.4669576786984
132.03,0.955612441032374,0.95561244107067,0.955612440886027,88.5743771687342,88.5743771687342,34.1524029869095,20.9391003942293,44.9079365147464,22.7273402597586,0,0.995005707323505,1.12496173131081,-0,0,0.135241817144149,19.2719589430412
132.04,0.955069888857172,0.95506988889827,0.955069888709212,88.3751147152091,88.3751147152091,34.0806047917003,20.7988941707259,44.8746270751337,22.7015934693494,0,0.995005707323505,1.12525160001086,-0,0,0.154404183896679,22.0025962052768
132.05,0.954498720584165,0.954498720628125,0.954498720434367,89.5781249454339,89.5781249454339,34.4693909594936,22.0641199028972,44.8396408119377,22.674364230599,0,0.995005707323505,1.1239116581191,-0,0,0.137012158293953,19.5242325568883
132.06,0.953965650958961,0.953965651005715,0.953965650807503,88.8803275222042,88.8803275222042,34.2338293465436,21.4244859155305,44.8068436253228,22.6489979813509,0,0.995005707323505,1.12441151758291,-0,0,0.146474101221103,20.8725594240072
132.07,0.953436386449142,0.953436386497936,0.953436386296043,89.7049693083938,89.7049693083938,34.4987221234558,22.3068553360044,44.7743308924359,22.6237830799535,0,0.995005707323505,1.12368022959696,-0,0,0.149112215637236,21.2484907283061
132.08,0.95292284366031,0.952922843711531,0.952922843505861,88.9146759520945,88.9146759520945,34.2329786091819,21.5726566082729,44.7426931164902,22.5993262273314,0,0.995005707323505,1.12414853734566,-0,0,0.153677041233018,21.898978375705
132.09,0.952433592648121,0.952433592700647,0.952433592491719,89.5046347635233,89.5046347635233,34.4211843109902,22.2160816138953,44.7125477205865,22.5760054290415,0,0.995005707323505,1.1235404040452,-0,0,0.136231447402356,19.4129812548357
132.1,0.951947381797379,0.951947381852223,0.951947381640569,89.0563113879887,89.0563113879887,34.2681589747239,21.8208241368895,44.6825830084145,22.5529042426847,0,0.995005707323505,1.12401988691463,-0,0,0.151089970131423,21.5303207437278
132.11,0.951493500711967,0.951493500766845,0.951493500552081,89.2339027494556,89.2339027494556,34.3212299340009,22.0480144095266,44.6545603764059,22.5313279635231,0,0.995005707323505,1.12386454531027,-0,0,0.163281845881067,23.2676630380521
132.12,0.951055866504349,0.951055866561196,0.9510558663437,89.3785087853725,89.3785087853725,34.3636372253075,22.2405593090037,44.6274789226066,22.5104705537622,0,0.995005707323505,1.12347268568228,-0,0,0.148092475458595,21.1031777528497
132.13,0.950641964446473,0.950641964504132,0.950641964284956,88.5535845074392,88.5535845074392,34.087642640626,21.4609698522396,44.6017978923431,22.4908167628565,0,0.995005707323505,1.12414873601422,-0,0,0.143158013558474,20.4000169320825
132.14,0.950254165635625,0.950254165694314,0.950254165473032,88.7911023989106,88.7911023989106,34.1611632468956,21.7409083812378,44.577736359722,22.4724576579508,0,0.995005707323505,1.12419610855213,-0,0,0.158283740091433,22.5554329630292
132.15,0.949880462108986,0.94988046216852,0.949880461945401,88.5260022916644,88.5260022916644,34.0696318449929,21.5168273666876,44.5544706948387,22.4547042301381,0,0.995005707323505,1.12408020667801,-0,0,0.130489279829101,18.5947223756469
132.16,0.949545738637578,0.949545738697683,0.949545738473174,88.6018662433968,88.6018662433968,34.0906163523289,21.6294239592195,44.5335519596012,22.4388903245761,0,0.995005707323505,1.12427096238539,-0,0,0.141155060529883,20.1145961255083
132.17,0.949228775070889,0.9492287751324,0.94922877490627,87.5109191995654,87.5109191995654,33.7282818691833,20.5733465294549,44.5136477104824,22.4239249596281,0,0.995005707323505,1.12504173417326,-0,0,0.12552974491597,17.8879886505257
132.18,0.948941067861749,0.948941067922542,0.948941067696323,86.8368569286785,86.8368569286785,33.5033118761199,19.9308677501014,44.4955351550659,22.4104540235112,0,0.995005707323505,1.12590920718196,-0,0,0.124766188067484,17.7791817996165
132.19,0.948696681079923,0.948696681141391,0.948696680912861,85.8981709345823,85.8981709345823,33.1918532401646,19.0190776797879,44.4799942951396,22.3990989596548,0,0.995005707323505,1.12696898633962,-0,0,0.125787921327699,17.9247787891971
132.2,0.948449336549717,0.948449336612052,0.948449336382453,87.4243632651821,87.4243632651821,33.6905438682931,20.5724159514947,44.4643733394179,22.3875739742695,0,0.995005707323505,1.12592326194501,-0,0,0.147894800376214,21.0750090536104
132.21,0.948234770240853,0.948234770304304,0.948234770074246,87.5919875846666,87.5919875846666,33.7430362376878,20.7639550215328,44.450553274712,22.3774792884217,0,0.995005707323505,1.12540376014852,-0,0,0.149955749679698,21.368694329357
132.22,0.948026692243193,0.948026692305894,0.948026692074857,86.7843434527492,86.7843434527492,33.4750338808295,19.9796268314669,44.4370487845197,22.3676678367627,0,0.995005707323505,1.12572256856086,-0,0,0.122509560578376,17.4576123824186
132.23,0.947847841233902,0.947847841296961,0.947847841065028,85.8204806008675,85.8204806008675,33.1560216236368,19.0357945423248,44.4253083902153,22.3593776683274,0,0.995005707323505,1.12690613787179,-0,0,0.123455403759857,17.5923950357796
132.24,0.947685049199656,0.947685049263449,0.947685049030732,87.3382712487089,87.3382712487089,33.6528800979045,20.5719142244232,44.4145859909908,22.3517710332949,0,0.995005707323505,1.12573351284913,-0,0,0.152227047844155,21.6923543177921
132.25,0.947521146184233,0.947521146248506,0.947521146014825,87.586262440153,87.586262440153,33.7323433654911,20.8385481153519,44.403693662299,22.3440206625021,0,0.995005707323505,1.12520509579752,-0,0,0.149249978847367,21.2681219857497
132.26,0.947368384446437,0.947368384510283,0.947368384276054,87.7269261034349,87.7269261034349,33.7766482731336,20.9967309520407,44.3934259019199,22.3367692494743,0,0.995005707323505,1.12488088760493,-0,0,0.137460554070323,19.588128955021
132.27,0.947233310179981,0.947233310245169,0.947233310010314,87.1720013161151,87.1720013161151,33.5925213396733,20.4573965771043,44.384189625993,22.3304151130177,0,0.995005707323505,1.12545936004622,-0,0,0.146476434436702,20.87289190723
132.28,0.947120367614732,0.947120367678863,0.947120367444475,87.8219867329747,87.8219867329747,33.8046804596132,21.1206439575741,44.3762846200424,22.3250581553582,0,0.995005707323505,1.12482433072949,-0,0,0.134995767444404,19.2368968608276
132.29,0.947027734985753,0.947027735050887,0.947027734815154,87.6768389503021,87.6768389503021,33.7557143398676,20.9865975439796,44.3695461702044,22.3206952361181,0,0.995005707323505,1.12506221510026,-0,0,0.154532673677994,22.0209059991141
132.3,0.946948991299461,0.946948991364766,0.946948991128327,88.2496475520254,88.2496475520254,33.9428828859384,21.569096768801,44.3636246442979,22.3169261389265,0,0.995005707323505,1.12448437973011,-0,0,0.162823544685952,23.2023551177481
132.31,0.946759007626036,0.94675900768656,0.946759007448339,89.7001257440182,89.7001257440182,34.4172865752707,23.0411575864577,44.3511724814217,22.3077956761388,0,0.995005707323505,1.12302099849492,-0,0,0.160120187255553,22.8171266839163
132.32,0.946607502378842,0.946607502442871,0.946607502206298,88.62922479244,88.62922479244,34.0633617983283,21.9878868589886,44.3408669284697,22.3004710049817,0,0.995005707323505,1.12345864418522,-0,0,0.135534195977622,19.3136229268111
132.33,0.946470725478845,0.946470725544965,0.946470725308718,88.8493218426643,88.8493218426643,34.1339541709463,22.2238034487247,44.331540471424,22.2939779225157,0,0.995005707323505,1.12373727540913,-0,0,0.159509507261649,22.730104784785
132.34,0.946334848039402,0.946334848103521,0.946334847867637,88.1942464171255,88.1942464171255,33.9168925229906,21.5845611488492,44.3222234530278,22.2874618152485,0,0.995005707323505,1.12394476651747,-0,0,0.134545537963477,19.1727391597954
132.35,0.946219252537346,0.946219252601933,0.946219252364833,88.2007933317969,88.2007933317969,33.917537237211,21.6045962354437,44.3141741128096,22.2820229835435,0,0.995005707323505,1.12434827512494,-0,0,0.158744094891493,22.6210335220377
132.36,0.946104682423208,0.946104682488383,0.94610468225124,88.0335634867271,88.0335634867271,33.861070706694,21.4508327100137,44.3061630996399,22.2765676770735,0,0.995005707323505,1.12429304405484,-0,0,0.155379686601471,22.1416053407097
132.37,0.946001076135658,0.946001076200474,0.946001075963991,87.3576054631142,87.3576054631142,33.6375156623826,20.7871415496743,44.2987924628593,22.2716714505807,0,0.995005707323505,1.12482199892601,-0,0,0.140224004664588,19.9819206647038
132.38,0.945924477563585,0.945924477627964,0.945924477391115,87.5304576649871,87.5304576649871,33.6932625222273,20.9692978368415,44.293063700018,22.2680961281276,0,0.995005707323505,1.12485276499138,-0,0,0.132825574737481,18.9276444000911
132.39,0.945850019828784,0.945850019893762,0.945850019656701,86.4555451222571,86.4555451222571,33.3389115204362,19.9034093608411,44.2874457354357,22.2646900259804,0,0.995005707323505,1.12592445395517,-0,0,0.136434076345914,19.4418558792927
132.4,0.945784443754035,0.945784443819347,0.945784443582229,86.1561733253144,86.1561733253144,33.2395780492696,19.6120218020754,44.2824058521999,22.2617456710392,0,0.995005707323505,1.12641358532617,-0,0,0.140020393556675,19.9529060818262
132.41,0.945717218057082,0.94571721812235,0.945717217885261,86.4243701063636,86.4243701063636,33.3267795013992,19.8883825995138,44.2772858236683,22.2587016831815,0,0.995005707323505,1.12622674612104,-0,0,0.138184673003183,19.6913159029535
132.42,0.945665934622139,0.945665934687345,0.945665934450367,85.9533367353348,85.9533367353348,33.1711781953021,19.4238639497721,44.2730608504799,22.2564119350828,0,0.995005707323505,1.12660908968657,-0,0,0.134256156013418,19.131502231912
132.43,0.945636552346665,0.945636552412324,0.945636552175778,86.7954928060092,86.7954928060092,33.4474512325229,20.2701923520501,44.2701573437237,22.2551431102353,0,0.995005707323505,1.1260392894202,-0,0,0.147004064060008,20.9480791285512
132.44,0.945597139370196,0.94559713943626,0.94559713919923,87.2764834084398,87.2764834084398,33.6048897776411,20.7565838638602,44.2665986116556,22.253300932924,0,0.995005707323505,1.12534072785515,-0,0,0.142089981650108,20.2478223851403
132.45,0.94557440202229,0.945574402088947,0.945574401851936,86.0272686331712,86.0272686331712,33.1938104055784,19.5110518135846,44.2639436284409,22.2522731911457,0,0.995005707323505,1.12621875780884,-0,0,0.123903697953297,17.6562769583449
132.46,0.945559242658887,0.945559242724086,0.945559242487032,86.4459415810815,86.4459415810815,33.3310376449408,19.9325000687611,44.2618111637368,22.2516303485835,0,0.995005707323505,1.12604983534119,-0,0,0.131080175303321,18.6789249807233
132.47,0.945560425296869,0.94556042536256,0.945560425125947,87.424257125926,87.424257125926,33.6523934419326,20.9118721536661,44.2606459311548,22.2517390411051,0,0.995005707323505,1.12537973040055,-0,0,0.148505527645873,21.1620376895369
132.48,0.945560287654603,0.945560287720108,0.945560287483366,87.4463090852153,87.4463090852153,33.6594092796695,20.935297541248,44.2593178924784,22.2516936514889,0,0.995005707323505,1.12502224746129,-0,0,0.141335889135392,20.1403642017933
132.49,0.945560978745628,0.945560978811074,0.945560978575476,87.9389824288164,87.9389824288164,33.8211237351622,21.4292155420131,44.2580568039366,22.2517100828667,0,0.995005707323505,1.1247103109633,-0,0,0.154428497541602,22.0060608996783
132.5,0.945539108631982,0.945539108697757,0.945539108460836,88.6568940346256,88.6568940346256,34.0566117509948,22.1508944282682,44.2554392155311,22.2505603908263,0,0.995005707323505,1.12383484906533,-0,0,0.151235060778941,21.5509961609991
132.51,0.945490590420374,0.945490590486644,0.945490590249507,88.6277328340297,88.6277328340297,34.0462458551471,22.128368797444,44.2512222228975,22.2481418136882,0,0.995005707323505,1.12368421861422,-0,0,0.149785951549148,21.3444980957536
132.52,0.945458589374484,0.945458589440583,0.945458589203504,89.0451941447041,89.0451941447041,34.1828644506081,22.5506984946639,44.2479912566636,22.2465043933767,0,0.995005707323505,1.12334820129207,-0,0,0.156811749024537,22.3456742359965
132.53,0.945428020770057,0.945428020836168,0.945428020598983,88.289939185959,88.289939185959,33.9340381164673,21.8002146279942,44.2448015118056,22.2449230461592,0,0.995005707323505,1.12370326730373,-0,0,0.135258032672762,19.2742696558686
132.54,0.94540082363574,0.945400823702851,0.945400823465695,88.7429262566055,88.7429262566055,34.0823977093826,22.2574270280869,44.2419052657769,22.2435939627416,0,0.995005707323505,1.12368997737281,-0,0,0.153517864635537,21.8762957105641
132.55,0.945364845731082,0.945364845796567,0.945364845559692,88.8231525237001,88.8231525237001,34.1081313514489,22.3429252825304,44.238458498183,22.2417687429868,0,0.995005707323505,1.12333296427158,-0,0,0.133274495663003,18.991615631978
132.56,0.945340474214168,0.945340474279829,0.945340474044061,87.625245608293,87.625245608293,33.7138956851867,21.1489259429807,44.2356992646817,22.2406204006306,0,0.995005707323505,1.12453482835528,-0,0,0.144754625648819,20.6275341549567
132.57,0.945312936954545,0.945312937020592,0.945312936783595,87.741571400309,87.741571400309,33.7516075376405,21.269377787724,44.2328387200479,22.2393548925371,0,0.995005707323505,1.12468946651185,-0,0,0.160358907196708,22.8511442755309
132.58,0.945289941046534,0.945289941113546,0.945289940876173,89.0751066348929,89.0751066348929,34.1894451653895,22.6066715097268,44.2302447111105,22.2381904140556,0,0.995005707323505,1.12341411995791,-0,0,0.156530849119944,22.305645999592
132.59,0.945261820458338,0.945261820524236,0.945261820287606,88.637065733002,88.637065733002,34.0449198460022,22.1730606602399,44.2272561431393,22.2367489296227,0,0.995005707323505,1.12343502364206,-0,0,0.13827393184108,19.7040352873539
132.6,0.94522552641138,0.945225526477528,0.945225526240439,88.3900217119216,88.3900217119216,33.9630918122231,21.9311743232919,44.2238391330715,22.2350082555582,0,0.995005707323505,1.12380545809634,-0,0,0.141060974062404,20.1011888038926
132.61,0.945201648689557,0.945201648755132,0.945201648518201,88.5136986928233,88.5136986928233,34.0032579635577,22.0586415601035,44.2211824311032,22.2338747016166,0,0.995005707323505,1.12386726585692,-0,0,0.153460180508112,21.868075722406
