t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
132.62,0.945190805251624,0.94519080531793,0.945190805080318,86.7957317068541,86.7957317068541,33.4382394067664,20.3431372136746,44.2192284872309,22.2333660059486,0,0.995005707323505,1.12503179595208,-0,0,0.123779755745381,17.6386151937168
132.63,0.945180486464776,0.945180486531699,0.94518048629473,85.6574060660499,85.6574060660499,33.0637693766511,19.2069115995859,44.2174208427832,22.2330736236808,0,0.995005707323505,1.12656020707285,-0,0,0.122796403582427,17.4984875104958
132.64,0.945180153387047,0.945180153453794,0.945180153217089,86.1865324005555,86.1865324005555,33.2374929323331,19.7369513659714,44.216296255758,22.2332847788261,0,0.995005707323505,1.12657525122209,-0,0,0.141767728663234,20.2019013345108
132.65,0.945172418544025,0.945172418610502,0.945172418373352,86.702433065748,86.702433065748,33.4067777066734,20.2546874438217,44.2146939800826,22.2330516418437,0,0.995005707323505,1.12600635681679,-0,0,0.148979836500597,21.229626701335
132.66,0.94515626631751,0.94515626638349,0.945156266147627,87.3349543392626,87.3349543392626,33.6142897908797,20.89007153308,44.2125475586995,22.232335247483,0,0.995005707323505,1.12521231062522,-0,0,0.144601564352438,20.6057229202224
132.67,0.945127424829526,0.945127424895573,0.945127424659586,87.2812340899004,87.2812340899004,33.5960954419027,20.8406185138402,44.2096086054678,22.2310069705924,0,0.995005707323505,1.12514962169063,-0,0,0.148351696751004,21.1401167870181
132.68,0.945077261190625,0.945077261257243,0.945077261021362,86.9517150093764,86.9517150093764,33.487010062371,20.517658961251,44.2054024030263,22.2286536450991,0,0.995005707323505,1.12522118420965,-0,0,0.126694881386505,18.0540205975769
132.69,0.945020814976604,0.945020815043087,0.945020814806837,86.5437226649436,86.5437226649436,33.3520701374151,20.1167612719864,44.2008646116896,22.2260967812676,0,0.995005707323505,1.12584463230819,-0,0,0.13433470548069,19.1426955309983
132.7,0.944982117409673,0.944982117476371,0.944982117240218,86.8252948840411,86.8252948840411,33.4439799657759,20.4035458127686,44.1973897597142,22.2243593115583,0,0.995005707323505,1.12569448112604,-0,0,0.139364506257105,19.8594421416374
132.71,0.944942826115651,0.944942826183011,0.944942825946847,86.5761706340112,86.5761706340112,33.3614428086148,20.1597867889805,44.1938337631076,22.2225500819231,0,0.995005707323505,1.12574684150626,-0,0,0.140396969981448,20.0065682223563
132.72,0.944879232586174,0.944879232652807,0.944879232417297,87.6548526274748,87.6548526274748,33.7150707280758,21.2463974105815,44.1888929625751,22.2195622543182,0,0.995005707323505,1.12480786443676,-0,0,0.132179981312304,18.8356473370033
132.73,0.944811936508299,0.944811936574789,0.944811936338882,88.3592244617641,88.3592244617641,33.9456206348327,21.9591539660425,44.1836973119803,22.2163731837413,0,0.995005707323505,1.12424988102496,-0,0,0.155890837303119,22.2144443156945
132.74,0.944745570592685,0.944745570659907,0.944745570423679,88.3704370294034,88.3704370294034,33.9483403519724,21.9787569235699,44.1785037673117,22.2131763385217,0,0.995005707323505,1.12398292608866,-0,0,0.139655073510126,19.900847975193
132.75,0.944668805594394,0.944668805661709,0.944668805425036,88.6398717274926,88.6398717274926,34.0358187706432,22.2576814964397,44.1727051933464,22.2094850377065,0,0.995005707323505,1.12374431706647,-0,0,0.154907065077042,22.0742567734784
132.76,0.944586889842405,0.94458688990864,0.944586889672643,88.6021024126621,88.6021024126621,34.0222619510905,22.2300055887585,44.1665799420457,22.2055168818579,0,0.995005707323505,1.12362751501226,-0,0,0.161164663195411,22.965964505346
132.77,0.944489838424865,0.944489838490724,0.944489838254726,88.5389684901247,88.5389684901247,34.0001989689513,22.1785938119756,44.1595639431302,22.2008107350188,0,0.995005707323505,1.12345766323082,-0,0,0.143531044623314,20.4531738588222
132.78,0.944377126658629,0.944377126725603,0.944377126487756,88.0591889255804,88.0591889255804,33.8410242578028,21.7120797178632,44.1516613303821,22.1954478773352,0,0.995005707323505,1.12396273010088,-0,0,0.142906582462871,20.3641880009591
132.79,0.944281678850807,0.944281678917892,0.944281678681202,87.1183801894395,87.1183801894395,33.5305136907814,20.7826205276708,44.1447934324074,22.1909662293613,0,0.995005707323505,1.1248587160679,-0,0,0.139069895864321,19.8174601606657
132.8,0.944178000442687,0.944178000510904,0.944178000273875,87.3425353498355,87.3425353498355,33.6028317126748,21.0188722510484,44.1375238231602,22.1861392756268,0,0.995005707323505,1.12491740533752,-0,0,0.145000252923143,20.6625360415479
132.81,0.944070712386591,0.94407071245461,0.944070712217878,87.0521895723616,87.0521895723616,33.505998348157,20.7410294163637,44.1300260176477,22.1811341383502,0,0.995005707323505,1.12514299904503,-0,0,0.145618599598972,20.7506504428535
132.82,0.943961547032402,0.943961547100342,0.943961546863117,87.1768435990315,87.1768435990315,33.5455494439818,20.8783920740371,44.1224283305452,22.1760231944493,0,0.995005707323505,1.12495851949342,-0,0,0.131825757995281,18.7851705143276
132.83,0.943861032249719,0.943861032317012,0.943861032079862,86.5238568023455,86.5238568023455,33.3295980247474,20.2371483687921,44.1153282816637,22.1713801518897,0,0.995005707323505,1.12562851698222,-0,0,0.131327921613403,18.71422882991
132.84,0.943756602466119,0.943756602534281,0.943756602295628,86.5033192434568,86.5033192434568,33.3214869560701,20.2287027242102,44.1080409638652,22.1665755553814,0,0.995005707323505,1.12580173894397,-0,0,0.135129584939447,19.2559658538712
132.85,0.943648874143118,0.943648874211769,0.943648873974273,86.3618649642192,86.3618649642192,33.2735938413841,20.0997155132229,44.1005503830041,22.1615990679921,0,0.995005707323505,1.12587613384675,-0,0,0.128066999724349,18.2495474607198
132.86,0.943551323281935,0.943551323350772,0.943551323113163,86.5995975152318,86.5995975152318,33.3504497334417,20.3487980941983,44.0936721221827,22.1571272988509,0,0.995005707323505,1.12588041400166,-0,0,0.144663884883137,20.6146035958471
132.87,0.943709233190086,0.943709233258474,0.943709233024409,86.0599244215082,86.0599244215082,33.174594027049,19.7936881765418,44.1016125666021,22.1646236783644,0,0.995005707323505,1.12614621125391,-0,0,0.135267353944748,19.2755979371265
132.88,0.944234465129243,0.944234465193094,0.944234464963473,85.9211138598154,85.9211138598154,33.1345528736117,19.6007353731987,44.1309546049127,22.1894238817041,0,0.995005707323505,1.12637457531175,-0,0,0.124884002666909,17.7959703800345
132.89,0.94486692482875,0.944866924876808,0.944866924659704,86.1554381529074,86.1554381529074,33.2183497876706,19.7695065770648,44.1665972091977,22.2193343666449,0,0.995005707323505,1.12654302309261,-0,0,0.147880471250007,21.072967153126
132.9,0.945545791302112,0.945545791359659,0.945545791137962,86.3136610027032,86.3136610027032,33.2776410530512,19.8573791187484,44.2049251130653,22.2513567708896,0,0.995005707323505,1.12616479851626,-0,0,0.130508511660978,18.5974629116894
132.91,0.946225957502787,0.946225957557584,0.9462259573435,86.7393335909063,86.7393335909063,33.4248610075927,20.2124667593193,44.2433691898874,22.2834976416997,0,0.995005707323505,1.12601062255048,-0,0,0.143982896990379,20.5175628211291
132.92,0.946889877103804,0.946889877155934,0.946889876946151,86.2342177941636,86.2342177941636,33.2659616263085,19.6385075524064,44.2808428832828,22.3148673584744,0,0.995005707323505,1.12632061688333,-0,0,0.13534909539996,19.2872460944943
132.93,0.947540938879457,0.947540938928924,0.947540938723579,86.9302604323128,86.9302604323128,33.5017368547276,20.2669306078027,44.3176493791883,22.3456804453218,0,0.995005707323505,1.12599468450653,-0,0,0.151057289786525,21.5256637945799
132.94,0.948155470568266,0.948155470614838,0.948155470412851,87.1036869777094,87.1036869777094,33.5653250693409,20.3766826272177,44.3522896666673,22.3747146838244,0,0.995005707323505,1.12565750904993,-0,0,0.145999064695307,20.8048667190813
132.95,0.948750887823939,0.948750887867184,0.948750887669284,86.6850854035771,86.6850854035771,33.434110662562,19.8964023498269,44.3858075291158,22.4028755246344,0,0.995005707323505,1.12593150926351,-0,0,0.129306003055436,18.4261054353996
132.96,0.94934217517568,0.949342175220071,0.949342175023653,87.5902777728751,87.5902777728751,33.7379752864624,20.7402283771814,44.4191653570593,22.4308840386344,0,0.995005707323505,1.12548218719349,-0,0,0.15436097655527,21.996439159126
132.97,0.949901195436439,0.949901195477561,0.949901195283382,89.3074363851779,89.3074363851779,34.3083563585923,22.3995880574325,44.4506156351779,22.4572326925676,0,0.995005707323505,1.1238290294037,-0,0,0.157600970807984,22.4581383401377
132.98,0.950447420814931,0.950447420854112,0.950447420663855,87.8105759316321,87.8105759316321,33.8221748887442,20.8464210818284,44.4811837473397,22.482971102464,0,0.995005707323505,1.12461739181755,-0,0,0.132049265081272,18.8170202740813
132.99,0.950971593128194,0.950971593168145,0.950971592979046,88.5524843324111,88.5524843324111,34.0716200605219,21.5341610586407,44.5105900345494,22.507733239221,0,0.995005707323505,1.12424068685731,-0,0,0.13551151988697,19.3103915838932
133,0.951473635281021,0.951473635318439,0.951473635132412,94.3595205379476,94.3595205379476,35.985682220579,27.289145049065,44.5389023039477,22.531473184935,0,0.995005707323505,1.12101819835521,-0,0,0.367205288224031,52.3267535719245
133.01,0.951757768518238,0.951757768554357,0.951757768368489,114.220165567009,114.220165567009,42.5163885358397,47.1232030100109,44.5538665837741,22.5430959732238,0,0.995005707323505,1.10665414914868,-0,0,0.35671604312484,50.8320361452897
133.02,0.951941940695232,0.951941940729237,0.951941940543694,117.480350962572,117.480350962572,43.5894634985922,50.3693623846277,44.5618367135219,22.5491518644219,0,0.995005707323505,1.10350948117132,-0,0,0.350912754775604,50.0050675555235
133.03,0.952098553931583,0.952098553963727,0.952098553776534,118.476178172059,118.476178172059,43.9179815038904,51.353993488115,44.5682304600574,22.5539542238868,0,0.995005707323505,1.10267801144683,-0,0,0.354541896268254,50.5222202182262
133.04,0.952231750602777,0.952231750632391,0.952231750447253,117.439120414433,117.439120414433,43.5780970986137,50.3078686983727,44.5734323651748,22.5578193508857,0,0.995005707323505,1.10294857395335,-0,0,0.322862013118604,46.0078368694011
133.05,0.952375825190852,0.952375825221024,0.952375825034806,116.944442167426,116.944442167426,43.416684547266,49.8021327986188,44.5796821753304,22.5626271934766,0,0.995005707323505,1.1033236039864,-0,0,0.339793840224462,48.4206222319858
133.06,0.952532570524932,0.952532570552897,0.95253257036766,114.450145999825,114.450145999825,42.5982093828514,47.2950196411536,44.5868769216503,22.5682494370211,0,0.995005707323505,1.10438660699265,-0,0,0.308872651145309,44.0143527882066
133.07,0.95269990894649,0.952699908972667,0.952699908787797,113.913139273393,113.913139273393,42.4232593965712,46.7432718599692,44.5950948271978,22.5747725862265,0,0.995005707323505,1.10485140814382,-0,0,0.3120646623543,44.4692143854878
133.08,0.952872282008797,0.952872282035699,0.952872281850093,111.834031147906,111.834031147906,41.7415353852397,44.6485104952849,44.6037827536208,22.5817378990004,0,0.995005707323505,1.10584106266227,-0,0,0.288823536578878,41.1573539624902
133.09,0.953074737656702,0.953074737681816,0.953074737496756,111.705109026328,111.705109026328,41.7011991383339,44.5001549772117,44.6145381662599,22.5904158828561,0,0.995005707323505,1.1061180256479,-0,0,0.29159840909176,41.5527732955757
133.1,0.953304593741245,0.953304593765758,0.95330459358148,109.382772892054,109.382772892054,40.9402529208654,42.1551512647163,44.6270272307316,22.6005943966058,0,0.995005707323505,1.10734112186418,-0,0,0.289447828625658,41.2463155791562
133.11,0.953543810210456,0.953543810234162,0.95354381005044,109.255536146721,109.255536146721,40.90094404408,42.0038934239426,44.6402723419533,22.6113703808254,0,0.995005707323505,1.10752873654524,-0,0,0.281467147727825,40.1090685512151
133.12,0.953777203071814,0.953777203095088,0.953777202912115,108.933323316713,108.933323316713,40.7975007116406,41.658116652575,44.6532583795807,22.6219482845577,0,0.995005707323505,1.10770390451739,-0,0,0.261083081208152,37.2043390721616
133.13,0.954037436704453,0.954037436726685,0.954037436544218,107.817835999174,107.817835999174,40.4336488373499,40.5158442162504,44.6679658689799,22.6340259139434,0,0.995005707323505,1.10851216441387,-0,0,0.282826386050646,40.3027600122171
133.14,0.954286281017839,0.954286281039813,0.95428628085764,107.704704950416,107.704704950416,40.3991367093007,40.3771106552104,44.6820519439116,22.645542351294,0,0.995005707323505,1.10852859087495,-0,0,0.266611396411482,37.9921239886362
133.15,0.954534581608159,0.954534581629867,0.954534581448181,108.260037781099,108.260037781099,40.5843478419711,40.906738785662,44.6961889029017,22.6571100925353,0,0.995005707323505,1.10835082275036,-0,0,0.2746425198477,39.1365590782972
133.16,0.954785252458413,0.95478525248023,0.954785252298215,107.394948445231,107.394948445231,40.3027131106676,40.0156907525224,44.710451888113,22.668805804596,0,0.995005707323505,1.10875986480226,-0,0,0.269284502088353,38.3730415475903
133.17,0.955041819819255,0.955041819840695,0.955041819659026,107.107252737538,107.107252737538,40.210939214873,39.7012548967637,44.7251396462687,22.6808581945059,0,0.995005707323505,1.10896744654094,-0,0,0.26178318240135,37.3041034921924
133.18,0.955301228231835,0.9553012282521,0.955301228070893,107.495764799228,107.495764799228,40.3414690295414,40.0625923610224,44.7400641474531,22.6931082907526,0,0.995005707323505,1.10890199056463,-0,0,0.277929775924743,39.6049930692759
133.19,0.955549321215085,0.955549321235861,0.955549321054739,107.435526537416,107.435526537416,40.3243658066183,39.9765099452958,44.7542751932902,22.7047413988299,0,0.995005707323505,1.10879864047793,-0,0,0.259686549529546,37.0053333079603
133.2,0.955828699483849,0.955828699504533,0.955828699323523,107.610876750942,107.610876750942,40.3850597439043,40.1225205682328,44.7703978046525,22.717958378057,0,0.995005707323505,1.10883515783415,-0,0,0.272342489584591,38.8088047658042
133.21,0.955555705213172,0.955555705228137,0.955555705051547,107.950968702369,107.950968702369,40.4937366513093,40.49210283434,44.7539963881327,22.7048694798964,0,0.995005707323505,1.10865047620944,-0,0,0.278206311193509,39.644399345075
133.22,0.955131024918055,0.955131024944739,0.955131024754039,107.633723099404,107.633723099404,40.3846578011742,40.2205842073143,44.7286319769735,22.6845069151164,0,0.995005707323505,1.10860903274582,-0,0,0.253424779295164,36.1130310495609
133.23,0.954677902190794,0.95467790222136,0.954677902025209,106.093805627129,106.093805627129,39.8734058439082,38.7291544025519,44.7016717330384,22.6629794915392,0,0.995005707323505,1.1095497807854,-0,0,0.258762344500632,36.8736340913401
133.24,0.954233703619635,0.954233703651023,0.954233703451969,104.464339286294,104.464339286294,39.3328329893655,37.147066145105,44.6753000878193,22.6419730533698,0,0.995005707323505,1.11048951126402,-0,0,0.245705544146073,35.0130400408155
133.25,0.953791941904237,0.953791941940268,0.953791941737127,105.634696783316,105.634696783316,39.7125671500833,38.3643600763833,44.6491921632878,22.6211445436446,0,0.995005707323505,1.1100799820272,-0,0,0.266441338090517,37.9678906778987
133.26,0.953331806600231,0.953331806638679,0.953331806429836,105.399834523096,105.399834523096,39.6301981193386,38.1786646788109,44.6218758067484,22.5992940375369,0,0.995005707323505,1.10993868239598,-0,0,0.241074789089499,34.3531574452536
133.27,0.95290109469217,0.952901094731223,0.952901094520084,103.803878928869,103.803878928869,39.1007999417278,36.6285175451525,44.5963440333492,22.5790173503674,0,0.995005707323505,1.11094810003786,-0,0,0.247071769824829,35.2077272000381
133.28,0.952493325315578,0.952493325358452,0.952493325143678,102.833107475901,102.833107475901,38.7771543904282,35.7010295022304,44.5722074524052,22.559870521265,0,0.995005707323505,1.11150227445016,-0,0,0.225537899482971,32.1391506763233
133.29,0.952116851579659,0.952116851624451,0.952116851405728,100.591517324076,100.591517324076,38.0361747122903,33.499136465698,44.5499768212295,22.5424040371486,0,0.995005707323505,1.11302186449029,-0,0,0.222111710917427,31.6509188057333
133.3,0.951771853382307,0.951771853427141,0.951771853207274,100.172686997394,100.172686997394,37.8946771166126,33.1164713479759,44.5296970623512,22.5265185870669,0,0.995005707323505,1.11353668921132,-0,0,0.225552666929061,32.1412550373912
133.31,0.951446363291383,0.951446363338464,0.951446363116455,98.8108015908909,98.8108015908909,37.4434236236955,31.7887018022311,44.510528069964,22.5115717186958,0,0.995005707323505,1.1143790005671,-0,0,0.209914285777483,29.9127857232913
133.32,0.951156202240088,0.951156202288177,0.951156202063994,98.9727506827077,98.9727506827077,37.4934335237268,31.9809188552357,44.4934860015592,22.4983458259128,0,0.995005707323505,1.11447953401801,-0,0,0.20880372984444,29.7545315028326
133.33,0.95089083169656,0.950890831746574,0.950890831520358,99.0082667179644,99.0082667179644,37.5021553467005,32.0441341454984,44.4778591807582,22.4862733917078,0,0.995005707323505,1.11456868548695,-0,0,0.222100612117197,31.6493372267005
133.34,0.950638001546058,0.950638001596322,0.95063800136915,98.915601163132,98.915601163132,37.4688703091893,31.9780039647823,44.462890968879,22.4747062294707,0,0.995005707323505,1.11451912190389,-0,0,0.219992673379658,31.3489559566012
133.35,0.950406812520048,0.950406812571311,0.950406812342718,99.1053381669998,99.1053381669998,37.5286378480887,32.1920832078223,44.4491447209817,22.4641102381959,0,0.995005707323505,1.11432007738201,-0,0,0.208945773850893,29.7747727737522
133.36,0.95020059512715,0.950200595179495,0.950200594949355,97.2816369142008,97.2816369142008,36.9268902150529,30.3900590501822,44.4368124364395,22.4547654275791,0,0.995005707323505,1.11547842800492,-0,0,0.201080852355805,28.6540214607022
133.37,0.950012348246104,0.950012348298868,0.950012348068286,97.0336208229872,97.0336208229872,36.8432595735302,30.1616669814327,44.4256097868642,22.4463440546904,0,0.995005707323505,1.11588527691588,-0,0,0.201346806309324,28.6919198990787
133.38,0.94983346196749,0.949833462020819,0.949833461789276,96.5104169834689,96.5104169834689,36.6692790699478,29.6571146827293,44.414932246528,22.4383700542115,0,0.995005707323505,1.11634217787518,-0,0,0.206577736221756,29.4373274116003
133.39,0.949673903525867,0.949673903579762,0.949673903347435,97.8687267526519,97.8687267526519,37.1139332496613,31.032131668224,44.4053762070636,22.4312188773643,0,0.995005707323505,1.11551332072465,-0,0,0.216310197160434,30.8242030953619
133.4,0.949511919961938,0.949511920016341,0.949511919782467,98.5670044207443,98.5670044207443,37.3415929180241,31.7476513387377,44.3955471790671,22.4238059029395,0,0.995005707323505,1.11486094519941,-0,0,0.21779489962122,31.0357731960239
133.41,0.94935522457756,0.949355224632703,0.94935522439836,98.1888804468916,98.1888804468916,37.2155003326962,31.3863286610635,44.3859467807463,22.4166050050819,0,0.995005707323505,1.1149687100918,-0,0,0.217314236788708,30.9672787423909
133.42,0.949194609327524,0.949194609383241,0.949194609147928,97.5095698940464,97.5095698940464,36.9903675928887,30.7242222143299,44.3761061825763,22.4092414971403,0,0.995005707323505,1.11539174861141,-0,0,0.21320793619762,30.3821309081608
133.43,0.949044733931807,0.949044733988665,0.94904473375255,97.0638378933667,97.0638378933667,36.842132752291,30.2944842806768,44.3669187325482,22.4024348801418,0,0.995005707323505,1.11580986855145,-0,0,0.219978773502102,31.3469752240495
133.44,0.948893834653947,0.948893834711008,0.948893834473874,98.7078649323483,98.7078649323483,37.3807555953079,31.9547169069502,44.3576733545388,22.3954746708594,0,0.995005707323505,1.1147495413273,-0,0,0.221504267644722,31.564358139373
133.45,0.948748934659893,0.948748934717153,0.948748934479606,96.6388514065479,96.6388514065479,36.699001795384,29.9014381557711,44.3486333718365,22.3887798789403,0,0.995005707323505,1.11577668195532,-0,0,0.192502181473218,27.4315608599336
133.46,0.948612761783719,0.948612761840934,0.948612761603332,97.4352380351141,97.4352380351141,36.9591835684824,30.7123807750572,44.3402485975706,22.3826086624863,0,0.995005707323505,1.11561102861388,-0,0,0.205856295047724,29.3345220443006
133.47,0.948478288049867,0.948478288107875,0.948478287869314,96.9854377913257,96.9854377913257,36.8097690735855,30.2770758697547,44.3318920085324,22.3764699130385,0,0.995005707323505,1.11585114370997,-0,0,0.20610820679725,29.3704194686082
133.48,0.948352835640374,0.948352835699211,0.948352835459712,97.0752474369,97.0752474369,36.8378156497865,30.3804373269281,44.3240634044604,22.3707467055115,0,0.995005707323505,1.11580360479417,-0,0,0.204245849692233,29.1050335811432
133.49,0.948223036033585,0.948223036092856,0.948223035852815,96.4992232832285,96.4992232832285,36.6469589174264,29.8184651352723,44.3159458141815,22.3648123337747,0,0.995005707323505,1.11612329031516,-0,0,0.195126776022528,27.8055655832103
133.5,0.948098606742417,0.948098606802124,0.948098606562224,96.9234237787438,96.9234237787438,36.7849264596612,30.2560891703675,44.3081786058319,22.3591560025443,0,0.995005707323505,1.11598327588343,-0,0,0.200203589966241,28.5290115701894
133.51,0.947923866443461,0.947923866504546,0.947923866262803,95.9567352910216,95.9567352910216,36.4651639049395,29.308203963877,44.2974154042797,22.3511159228649,0,0.995005707323505,1.11654465393674,-0,0,0.193169100570183,27.5265968312511
133.52,0.947775591176531,0.947775591237564,0.947775590996162,94.2674768176773,94.2674768176773,35.9082048787217,27.6348020798278,44.2882302980565,22.344444439793,0,0.995005707323505,1.11783674233709,-0,0,0.18992105290247,27.063750038602
133.53,0.947618853549146,0.947618853610702,0.9476188533702,94.3036432152196,94.3036432152196,35.9182858885283,27.6876051421046,44.2786266794133,22.3374113937017,0,0.995005707323505,1.11802801117573,-0,0,0.185622678751083,26.4512317220294
133.54,0.94745652850283,0.947456528562968,0.94745652832335,93.8749468041136,93.8749468041136,35.7755077899423,27.2761550158023,44.2686714941839,22.3301202941274,0,0.995005707323505,1.11841578993213,-0,0,0.186537486701938,26.5815918550262
133.55,0.947296167438741,0.947296167499886,0.947296167259227,93.5285420874481,93.5285420874481,35.6597962798571,26.9468155002249,44.2588138650705,22.3229127221527,0,0.995005707323505,1.11868642464949,-0,0,0.180505638184827,25.7220534413378
133.56,0.947111728881275,0.947111728942057,0.947111728701352,92.0843310053335,92.0843310053335,35.1829825044161,25.5221960551945,44.2475201301804,22.3146148199585,0,0.995005707323505,1.11973001673006,-0,0,0.162267192721732,23.1230749628467
133.57,0.946960087018935,0.9469600870805,0.946960086840354,93.1594312237587,93.1594312237587,35.5346065218243,26.6132873758374,44.2382360043183,22.3079078436031,0,0.995005707323505,1.11936995440885,-0,0,0.182727491354966,26.0386675180826
133.58,0.946775949448328,0.946775949510063,0.946775949270405,92.5329363939317,92.5329363939317,35.3265581791175,26.0064630799969,44.226919565186,22.2995537487488,0,0.995005707323505,1.11957283828637,-0,0,0.176455477588978,25.1449055564294
133.59,0.946585954099733,0.946585954161136,0.946585953921179,92.2507799513023,92.2507799513023,35.2316222511892,25.7446004321954,44.2152527554992,22.2909267636077,0,0.995005707323505,1.11973960980753,-0,0,0.158087697112764,22.5274968385688
133.6,0.946405418761684,0.946405418824369,0.946405418584377,92.0808413537156,92.0808413537156,35.1736789595698,25.5938824917988,44.2041531628146,22.2828056991023,0,0.995005707323505,1.12012501417066,-0,0,0.172630117684087,24.5997917699824
133.61,0.946222127529856,0.946222127592892,0.946222127352534,91.5216178953453,91.5216178953453,34.9877448157393,25.0542544620222,44.1928469962682,22.2745164370549,0,0.995005707323505,1.12051417326165,-0,0,0.176659823335223,25.1740248252693
133.62,0.946033681221504,0.946033681285678,0.946033681045154,91.044203554939,91.044203554939,34.8286401400726,24.5970013219856,44.1812236685921,22.2659785643614,0,0.995005707323505,1.1208595601606,-0,0,0.166099913026094,23.6692376062184
133.63,0.945860659149613,0.94586065921308,0.945860658973313,91.3574512248583,91.3574512248583,34.9295860340749,24.928771460728,44.1705115757485,22.2581681883818,0,0.995005707323505,1.12074709736459,-0,0,0.165479664654737,23.5808522133
133.64,0.945680274713994,0.945680274777692,0.945680274537965,91.1334406183543,91.1334406183543,34.8538545296729,24.724115372839,44.1593263556788,22.2499988898364,0,0.995005707323505,1.1209830971672,-0,0,0.177744999518958,25.3286624314515
133.65,0.945488359509541,0.945488359573973,0.945488359333851,91.5031612613954,91.5031612613954,34.97313992235,25.1144978354145,44.1474425284701,22.2412208975108,0,0.995005707323505,1.12065436778054,-0,0,0.18231527378399,25.9799265142185
133.66,0.945274849344677,0.945274849409217,0.945274849169044,93.0948125099155,93.0948125099155,35.4938065422491,26.7292559399772,44.1342591555028,22.2312974144355,0,0.995005707323505,1.11932918459133,-0,0,0.182707508155835,26.0358199122065
133.67,0.945050323565221,0.945050323629989,0.94505032338915,93.7158750153693,93.7158750153693,35.6953139307656,27.3747892911482,44.1203260263379,22.2207596978833,0,0.995005707323505,1.11866063941545,-0,0,0.19078052042161,27.1862241600794
133.68,0.944812595135112,0.944812595200702,0.94481259495967,93.9269628457999,93.9269628457999,35.7619114013079,27.6118702915164,44.105561792937,22.2095307613466,0,0.995005707323505,1.11826422375481,-0,0,0.185613632928328,26.4499426922868
133.69,0.944597873705538,0.944597873770456,0.944597873530138,93.4135440390035,93.4135440390035,35.5906277575706,27.1219934868206,44.0921262373127,22.1994243148702,0,0.995005707323505,1.11860929517327,-0,0,0.191287387750508,27.2584527544474
133.7,0.944374251524991,0.944374251590056,0.944374251349679,92.1403665360459,92.1403665360459,35.1695257450639,25.873263766633,44.0781708740064,22.1889318954066,0,0.995005707323505,1.11939130797759,-0,0,0.166123610349926,23.6726144748644
133.71,0.944169149767036,0.944169149832688,0.944169149591565,93.1757628068802,93.1757628068802,35.5074428899132,26.9309517651963,44.0654188627701,22.1793921789137,0,0.995005707323505,1.11903074355618,-0,0,0.186070310123985,26.5150191926678
133.72,0.943940735936484,0.94394073600232,0.943940735761442,91.341970365594,91.341970365594,34.9020266716644,25.1220463395332,44.0512005629439,22.1687234631169,0,0.995005707323505,1.12005384655747,-0,0,0.158792609114963,22.6279467988822
133.73,0.94370441229235,0.94370441235918,0.943704412116929,92.1358284568962,92.1358284568962,35.1602191282655,25.9413506593782,44.0366744469542,22.1578033505639,0,0.995005707323505,1.11993926321784,-0,0,0.178834652466969,25.483937976543
133.74,0.943475310098828,0.943475310164562,0.943475309924383,91.8092094064181,91.8092094064181,35.0501924024376,25.6395910605662,44.022487694681,22.1471306511709,0,0.995005707323505,1.11991412657376,-0,0,0.154610747494866,22.0320315180184
133.75,0.943268645702423,0.943268645768888,0.943268645527409,90.493580404412,90.493580404412,34.6153480821536,24.3462913260296,44.0096298828051,22.1376591955772,0,0.995005707323505,1.1212071152835,-0,0,0.178999362346573,25.5074091343867
133.76,0.943043410107351,0.943043410174304,0.943043409932908,91.3061045438625,91.3061045438625,34.8797943966415,25.1831511024212,43.9957312965978,22.1272221448436,0,0.995005707323505,1.1205159440476,-0,0,0.164776739652897,23.4806854005378
133.77,0.942828024804113,0.942828024871377,0.942828024629967,90.6862155922655,90.6862155922655,34.6735285106191,24.5865978316631,43.9823494301246,22.1172683304779,0,0.995005707323505,1.12094089418954,-0,0,0.160362067236403,22.8515945811874
133.78,0.94262427394948,0.942624274017714,0.942624273776125,90.3335618217725,90.3335618217725,34.5552313724576,24.2559975163997,43.9696663177603,22.1078979876126,0,0.995005707323505,1.12131128296247,-0,0,0.15986269366822,22.7804338477213
133.79,0.942492535433423,0.942492535506341,0.94249253525452,90.4086683785463,90.4086683785463,34.5783261998026,24.3455835746826,43.9611749178425,22.1019098860212,0,0.995005707323505,1.12134869482911,-0,0,0.163918201724213,23.3583437457004
133.8,0.942392844738212,0.942392844805574,0.942392844565764,89.4063657158455,89.4063657158455,34.2476362660923,23.3544594601733,43.9544876613966,22.0974185942756,0,0.995005707323505,1.12201563745792,-0,0,0.14802158239882,21.0930754918319
133.81,0.942298744532358,0.942298744598681,0.942298744355886,89.7572032686009,89.7572032686009,34.3617767383387,23.7157607966385,43.9481945218552,22.0932479501072,0,0.995005707323505,1.12205662980085,-0,0,0.159637579927567,22.7483551396783
133.82,0.942209776737612,0.942209776805646,0.942209776563442,89.9498881910552,89.9498881910552,34.4239825182452,23.9184811283256,43.942155525933,22.0892515367966,0,0.995005707323505,1.1218386366959,-0,0,0.161732317209268,23.0468552023207
133.83,0.942124736885178,0.942124736953014,0.942124736710878,90.002012042444,90.002012042444,34.4400239494284,23.9803040436073,43.9363063040905,22.0854016947463,0,0.995005707323505,1.12169460590336,-0,0,0.15627865485684,22.2697083170996
133.84,0.942040572133483,0.942040572202027,0.942040571958996,90.0019296175117,90.0019296175117,34.4389141882216,23.9898273640317,43.9304981787897,22.0816040746902,0,0.995005707323505,1.12177001856011,-0,0,0.167678654549174,23.8942082732573
133.85,0.941966155648315,0.941966155716652,0.94196615547408,88.8969025291976,88.8969025291976,34.0747240952239,22.8934548692051,43.9252015528309,22.0782461071616,0,0.995005707323505,1.12242173225147,-0,0,0.144440905923752,20.5828290941347
133.86,0.941914894671234,0.941914894740259,0.941914894496349,88.6223841532437,88.6223841532437,33.9837790820552,22.6249715391098,43.9213255056522,22.0760871084818,0,0.995005707323505,1.12301628940149,-0,0,0.151034014115484,21.5223470114565
133.87,0.941864511138718,0.941864511207888,0.94186451096441,89.6182295408023,89.6182295408023,34.3103942016741,23.6267997428549,43.9175189858023,22.0739108121452,0,0.995005707323505,1.12235359610142,-0,0,0.164745419514766,23.4762222808542
133.88,0.94180901769221,0.941809017761457,0.941809017517526,90.0900096383805,90.0900096383805,34.4646814162295,24.1053314038218,43.9133166841778,22.0713615503808,0,0.995005707323505,1.12162219562512,-0,0,0.148237902404376,21.1239010926236
133.89,0.941762119568758,0.941762119638017,0.941762119394241,89.9383419426304,89.9383419426304,34.4141421783323,23.9594973891558,43.9095881037178,22.0692564497568,0,0.995005707323505,1.12181794175359,-0,0,0.162842607123144,23.205071515048
133.9,0.941727604264115,0.941727604333416,0.941727604089908,90.7971898916246,90.7971898916246,34.6958768231217,24.8229651966647,43.9065717027298,22.0676529922301,0,0.995005707323505,1.12107417059501,-0,0,0.166618377630453,23.7431188123395
133.91,0.941679842021382,0.941679842090555,0.941679841846531,90.4944049617709,90.4944049617709,34.5956412434258,24.5263174717031,43.902709325887,22.0653781641808,0,0.995005707323505,1.12104499356706,-0,0,0.153154994221071,21.8245866765026
133.92,0.941645145755195,0.941645145824472,0.941645145580382,89.6661818733429,89.6661818733429,34.3228523833403,23.7027339993471,43.8996299407943,22.0638179332015,0,0.995005707323505,1.12186863558441,-0,0,0.164709295149809,23.4710745588478
133.93,0.941619616356168,0.941619616424256,0.941619616180837,90.3298006578357,90.3298006578357,34.5405172059249,24.3700028864393,43.8971323425834,22.062665428813,0,0.995005707323505,1.12148305342551,-0,0,0.176712806395753,25.1815749113948
133.94,0.94159796762607,0.941597967695108,0.941597967451627,89.7543475844663,89.7543475844663,34.3509458968099,23.7979449192281,43.8947782261755,22.0616244390627,0,0.995005707323505,1.12157155574662,-0,0,0.146249785458321,20.8405944278107
133.95,0.941589127214187,0.941589127283067,0.941589127039889,89.1335310729911,89.1335310729911,34.1466180936064,23.1789798078743,43.8932263920076,22.0613248731092,0,0.995005707323505,1.12238217511505,-0,0,0.1544384080179,22.0074731425508
133.96,0.941603549265062,0.941603549334176,0.941603549090552,88.6888209833107,88.6888209833107,34.0004330329696,22.7336482875842,43.8930446346108,22.0621280611156,0,0.995005707323505,1.12282349410402,-0,0,0.150071012406012,21.3851192678567
133.97,0.941632722142804,0.94163272221225,0.941632721968855,88.3058609947447,88.3058609947447,33.8747110788763,22.3484490404994,43.8937407910148,22.0636711632305,0,0.995005707323505,1.12333778261601,-0,0,0.158432537414266,22.5766365815329
133.98,0.941632673015178,0.941632673083891,0.941632672841296,89.5734063226972,89.5734063226972,34.2911655699344,23.6168743371705,43.8927654042255,22.0637665813012,0,0.995005707323505,1.1223623996998,-0,0,0.163901065283123,23.355901802845
133.99,0.941647617051937,0.941647617120585,0.94164761687775,88.3852090721185,88.3852090721185,33.9006014624174,22.4281100325003,43.892547598098,22.0645514415203,0,0.995005707323505,1.12303894212323,-0,0,0.139244325279963,19.8423163523948
134,0.941692291135714,0.941692291204587,0.941692290961357,88.1774411524461,88.1774411524461,33.832628171914,22.2165145313358,43.8941190027947,22.0668076183156,0,0.995005707323505,1.12344338638689,-0,0,0.138244551286187,19.6998485582816
134.01,0.941749440009168,0.941749440078205,0.941749439834721,88.6167113128224,88.6167113128224,33.9774662140072,22.650635923186,43.8964331717922,22.0696422178442,0,0.995005707323505,1.12327084767162,-0,0,0.150855398302153,21.4968942580568
134.02,0.94180625381853,0.941806253887346,0.94180625364451,87.9898510323503,87.9898510323503,33.7718666927928,22.0187903499328,43.8986550365106,22.0724056459069,0,0.995005707323505,1.12352057883661,-0,0,0.129781591479459,18.4938767858229
134.03,0.941892852100328,0.9418928521705,0.941892851927171,87.5783294685313,87.5783294685313,33.6373820318705,21.5990152957594,43.9026470110684,22.0766671617036,0,0.995005707323505,1.12418763382701,-0,0,0.141811420568284,20.2081274309805
134.04,0.9419922419955,0.941992242064375,0.941992241821249,86.6764416595608,86.6764416595608,33.3418602280017,20.6875331569432,43.9073680834842,22.0815404191334,0,0.995005707323505,1.12500273409711,-0,0,0.138203609996469,19.6940144244968
134.05,0.942092214439639,0.942092214508381,0.942092214265667,86.759195664814,86.759195664814,33.369989532403,20.7605561345253,43.9121694360962,22.0864700941924,0,0.995005707323505,1.12518549483118,-0,0,0.144687216868221,20.6179284037215
134.06,0.942192472277719,0.942192472345681,0.942192472103289,87.1523075401167,87.1523075401167,33.5001274013517,21.1439741234487,43.9169683582913,22.0913650583768,0,0.995005707323505,1.12488860036014,-0,0,0.151587168425654,21.6011715006556
134.07,0.9424899840439,0.942489984117488,0.942489983864998,86.722145696471,86.722145696471,33.3618225779334,20.6835216230987,43.9331432118706,22.1054808615017,0,0.995005707323505,1.12506460064675,-0,0,0.136685149069175,19.4776337423574
134.08,0.943220065819681,0.943220065883342,0.943220065647926,87.1054599396912,87.1054599396912,33.4956537392625,20.9910484541978,43.9744516160084,22.139959869485,0,0.995005707323505,1.12506936307762,-0,0,0.152503462212451,21.7317433652742
134.09,0.944010783998961,0.944010784059526,0.944010783829655,88.5347916499452,88.5347916499452,33.9739596659545,22.3383220894281,44.0192871282891,22.1771824322281,0,0.995005707323505,1.12372951798304,-0,0,0.146838483688085,20.9244839255521
134.1,0.944821919013976,0.944821919070604,0.944821918847197,87.6796844866863,87.6796844866863,33.701619185971,21.3990569260286,44.0652373243886,22.2153902362691,0,0.995005707323505,1.12421919322198,-0,0,0.133905606400695,19.081548912099
134.11,0.945545162856963,0.945545162915716,0.945545162692282,87.3781880238819,87.3781880238819,33.6102940169464,21.0224179576811,44.1061791852261,22.2495908809747,0,0.995005707323505,1.124828371372,-0,0,0.144381847869099,20.5744133213466
134.12,0.946282403021391,0.946282403070088,0.946282402857896,87.3126402643975,87.3126402643975,33.5966840833207,20.880189674057,44.1479838772714,22.2844667130691,0,0.995005707323505,1.12494986687794,-0,0,0.138945708770705,19.7997634998255
134.13,0.947002842418184,0.947002842465953,0.947002842258894,88.0922792479416,88.0922792479416,33.8606967858282,21.584862957216,44.1888595084002,22.3185567823254,0,0.995005707323505,1.12442821539247,-0,0,0.141925675911747,20.224408817424
134.14,0.947698225957187,0.947698226004492,0.947698225799648,89.0786547523829,89.0786547523829,34.1923800672743,22.4989936094829,44.2282604840584,22.3514006588417,0,0.995005707323505,1.12350267595234,-0,0,0.139458393763908,19.8728211113569
134.15,0.948384551071943,0.948384551118536,0.948384550915997,88.8570296169127,88.8570296169127,34.1269053500029,22.2061127362382,44.2670915353635,22.383825345311,0,0.995005707323505,1.12359546115799,-0,0,0.141041879040435,20.098467763262
134.16,0.949046965392105,0.949046965433899,0.949046965236566,88.4519576883298,88.4519576883298,34.0008768521458,21.7322175145067,44.3045593543311,22.4151808194919,0,0.995005707323505,1.12405696920926,-0,0,0.149829511694602,21.3507054164808
134.17,0.94968298048057,0.949682980520214,0.94968298032635,89.1989602044428,89.1989602044428,34.2532351874148,22.4131308058806,44.3405454399229,22.4452839586393,0,0.995005707323505,1.12358050785096,-0,0,0.162494303222785,23.1554382092468
134.18,0.950283139648263,0.950283139690126,0.950283139496307,89.6749851267209,89.6749851267209,34.4161244181339,22.8269465672973,44.3744070299042,22.4736315295194,0,0.995005707323505,1.12303851410893,-0,0,0.163024627488161,23.2310094170629
134.19,0.950865692992575,0.950865693029236,0.950865692841863,89.2579580704434,89.2579580704434,34.2852818852233,22.3495982827885,44.4072123208473,22.5011474668075,0,0.995005707323505,1.1231747816392,-0,0,0.143042463014752,20.3835509796021
134.2,0.951425484000569,0.951425484036697,0.951425483849494,88.0283434483798,88.0283434483798,33.8871131816174,21.0618820703811,44.4387331012675,22.5277282767312,0,0.995005707323505,1.12440610953818,-0,0,0.134806159896149,19.2098777852012
134.21,0.951979867831905,0.951979867868469,0.951979867683681,89.7339452032449,89.7339452032449,34.4536685854663,22.709799140049,44.4700803626552,22.5540657005407,0,0.995005707323505,1.12342974909072,-0,0,0.160548374650171,22.8781433876493
134.22,0.952507151606532,0.95250715164158,0.952507151458406,89.8184446018658,89.8184446018658,34.4870731046206,22.7396875236754,44.4997382097567,22.5790188684337,0,0.995005707323505,1.12305822739639,-0,0,0.155824917377371,22.2050507262753
134.23,0.953018119793776,0.953018119826879,0.953018119645822,88.0627931279746,88.0627931279746,33.9154642896124,20.9311018647668,44.5284100858268,22.6032811773811,0,0.995005707323505,1.12435824898612,-0,0,0.129996416201501,18.5244893087139
134.24,0.953512036205315,0.953512036237975,0.953512036057914,88.3055817663645,88.3055817663645,34.0005490053556,21.1225038033418,44.5562275297384,22.6268504332843,0,0.995005707323505,1.12467791427864,-0,0,0.152180837617745,21.6857693605286
134.25,0.953989482827739,0.953989482860221,0.953989482681359,89.2139287007603,89.2139287007603,34.3042109646321,21.9812579803979,44.5830956719429,22.6495750484195,0,0.995005707323505,1.12392206389853,-0,0,0.143510974370195,20.4503138477529
134.26,0.954445466788763,0.954445466820347,0.954445466642546,88.1128522223692,88.1128522223692,33.9471580414519,20.8328964448951,44.6086395990918,22.6713161783823,0,0.995005707323505,1.12474564739922,-0,0,0.129534667006102,18.4586900483696
134.27,0.954911201716149,0.954911201746793,0.954911201571326,88.3092676558998,88.3092676558998,34.0166964348433,20.9808141711054,44.6348516258752,22.6936018589192,0,0.995005707323505,1.12493581331693,-0,0,0.134483172625792,19.1638520991753
134.28,0.955356548492986,0.955356548523868,0.955356548348577,87.8036449495866,87.8036449495866,33.855256844981,20.428866147132,44.6598519750736,22.714926827381,0,0.995005707323505,1.12541627655505,-0,0,0.131132655272774,18.6864033763704
134.29,0.955799509178239,0.955799509208245,0.955799509034054,87.5026491954327,87.5026491954327,33.7610560126559,20.0816948382002,44.6847505710079,22.7362037862246,0,0.995005707323505,1.12599292251746,-0,0,0.149171498009365,21.2569384663345
134.3,0.956216282413893,0.956216282443084,0.95621628227095,88.1996610526826,88.1996610526826,33.9945929669601,20.7353985463742,44.7081189833021,22.7561435230063,0,0.995005707323505,1.12521774995138,-0,0,0.129065428339705,18.391823538408
134.31,0.95660720243855,0.95660720246816,0.956607202295716,87.8804354049138,87.8804354049138,33.8938170784714,20.3755771407772,44.7299392262797,22.7749190378569,0,0.995005707323505,1.1257346098361,-0,0,0.152575802629838,21.742051874752
134.32,0.956976539484785,0.956976539513377,0.95697653934221,88.5181588252702,88.5181588252702,34.1073338200195,20.9750908848544,44.750493646407,22.7925742940088,0,0.995005707323505,1.12500496659366,-0,0,0.140450587945613,20.0142087822498
134.33,0.957317473638964,0.957317473668721,0.957317473496977,89.4798459102154,89.4798459102154,34.4270138517495,21.9016201126773,44.7693673987719,22.8088583987661,0,0.995005707323505,1.12427294460223,-0,0,0.154016762220554,21.947388616429
134.34,0.957643732975469,0.957643733003693,0.957643732833505,89.1608551408026,89.1608551408026,34.3255763500906,21.5491757041947,44.7872949861845,22.8243844504234,0,0.995005707323505,1.1242662491996,-0,0,0.150987274677717,21.5156866415747
134.35,0.957963170847773,0.95796317087585,0.957963170705512,88.9341000083449,88.9341000083449,34.2543832643609,21.2896311943733,44.8048406519782,22.8396281619934,0,0.995005707323505,1.12452882328971,-0,0,0.155553727023399,22.1664061008343
134.36,0.958251990674933,0.958251990701915,0.958251990533108,89.7929482442269,89.7929482442269,34.5396746182354,22.1189547805945,44.8206162271961,22.8533772364362,0,0.995005707323505,1.12385855880005,-0,0,0.163772064308503,23.3375191639617
134.37,0.958519645227558,0.958519645254484,0.958519645085723,89.7815781790253,89.7815781790253,34.5386911787159,22.0804369544265,44.8350834797727,22.8660577448261,0,0.995005707323505,1.12359450179778,-0,0,0.146740625119353,20.9105390795078
134.38,0.958781945836453,0.958781945863724,0.958781945694966,89.6230283102086,89.6230283102086,34.489278837539,21.8951980003857,44.8492649759579,22.8785653338649,0,0.995005707323505,1.1239462889916,-0,0,0.162528724335257,23.1603432177741
134.39,0.959016771334014,0.959016771360556,0.959016771192783,90.8486723982809,90.8486723982809,34.8945259692264,23.0971395321471,44.8618544976269,22.8896783685069,0,0.995005707323505,1.12288897476808,-0,0,0.164729378208894,23.4739363947674
134.4,0.959225790145515,0.959225790172644,0.959225790004414,90.3850745877205,90.3850745877205,34.7442424945712,22.6127135277978,44.8728371881279,22.8995238717948,0,0.995005707323505,1.12296886588493,-0,0,0.150689245154408,21.4732174345031
134.41,0.958985669703333,0.958985669732143,0.958985669559888,90.4427207758653,90.4427207758653,34.7602783817573,22.6974027733018,44.8573735776341,22.8879444249294,0,0.995005707323505,1.12291097963457,-0,0,0.135874870705564,19.3621690755429
134.42,0.958564381887018,0.958564381921565,0.958564381743312,89.7269365162482,89.7269365162482,34.5200852589457,22.0278786013389,44.8312586560073,22.867799258902,0,0.995005707323505,1.12359638214769,-0,0,0.135752064704259,19.344669220357
134.43,0.958114607104848,0.958114607139972,0.958114606958312,89.3044944202896,89.3044944202896,34.3760009608746,21.6546410844504,44.8035146193913,22.846338716448,0,0.995005707323505,1.12402305267534,-0,0,0.130452133916247,18.5894290830652
134.44,0.957636349214832,0.957636349253641,0.95763634906516,89.322736988197,89.322736988197,34.3764537149335,21.7250475146335,44.7741371666278,22.8235523069357,0,0.995005707323505,1.12413402111069,-0,0,0.13467972754269,19.1918611748333
134.45,0.957158159979626,0.957158160021248,0.957158159830213,89.1648102671157,89.1648102671157,34.3190050170156,21.6192560074661,44.7447718844067,22.8007823752429,0,0.995005707323505,1.12431647364406,-0,0,0.14778765054257,21.0597402023162
134.46,0.956689928885912,0.956689928928772,0.956689928733615,88.4232521751344,88.4232521751344,34.0698410487728,20.9286869975876,44.7160089288361,22.7785562487106,0,0.995005707323505,1.12508041427035,-0,0,0.153664540622243,21.8971970386696
134.47,0.956201534509312,0.956201534554635,0.956201534355966,88.0075518511064,88.0075518511064,33.9275574323923,20.5661650572547,44.686066442048,22.7553203518036,0,0.995005707323505,1.12515331988035,-0,0,0.131628433459185,18.7570517679338
134.48,0.95571704553443,0.955717045582507,0.95571704538001,87.3241344969085,87.3241344969085,33.6973311021843,19.9353728084889,44.6563893549517,22.732372333468,0,0.995005707323505,1.12592198882911,-0,0,0.130724101488989,18.628184462181
134.49,0.955242540444534,0.955242540494466,0.955242540288774,86.92573450275,86.92573450275,33.560905199259,19.5884478158678,44.627343363749,22.7099433231333,0,0.995005707323505,1.12644349069626,-0,0,0.138689670172672,19.7632779996057
134.5,0.954783815367481,0.954783815419118,0.954783815210963,86.6084965196942,86.6084965196942,33.4513343699056,19.3209869666537,44.5992398964661,22.6882696565743,0,0.995005707323505,1.12670406202985,-0,0,0.129446969558351,18.446193162065
134.51,0.95434337839089,0.954343378443577,0.954343378233297,86.8911146615337,86.8911146615337,33.5391360345096,19.651391893406,44.5722427157554,22.6674800523722,0,0.995005707323505,1.12655287405025,-0,0,0.13091211134039,18.6549758660056
134.52,0.953889941958317,0.953889942012247,0.953889941799356,87.7039869276488,87.7039869276488,33.8010780846681,20.5134926817024,44.5444794041134,22.646014841833,0,0.995005707323505,1.12575306674483,-0,0,0.134312461048384,19.1395256993947
134.53,0.953454912621,0.953454912674681,0.953454912461229,86.6562199378598,86.6562199378598,33.4516479414929,19.5130742205411,44.5177146799366,22.6254310373821,0,0.995005707323505,1.12646078563824,-0,0,0.133027837247865,18.9564668078207
134.54,0.953030839828884,0.953030839885086,0.953030839668622,86.8494215111251,86.8494215111251,33.5102380148178,19.7523748588598,44.4916578159072,22.6053888363581,0,0.995005707323505,1.12634118595072,-0,0,0.127314156536924,18.1422673065117
134.55,0.952605367829214,0.952605367887088,0.952605367668462,86.2829153051088,86.2829153051088,33.31910717822,19.2320953605654,44.4655059931206,22.5853139514228,0,0.995005707323505,1.12687224716251,-0,0,0.128677582266318,18.3365554729503
134.56,0.952190294330466,0.952190294387894,0.952190294169033,86.8272231398393,86.8272231398393,33.4932078470455,19.8214756799894,44.4400156054072,22.5657318544427,0,0.995005707323505,1.12650625205002,-0,0,0.139574827640874,19.8894129388246
134.57,0.951781508531088,0.951781508589727,0.951781508368776,87.1316568779469,87.1316568779469,33.5885293774209,20.1703903463486,44.4148625562524,22.5464039753459,0,0.995005707323505,1.12615740112733,-0,0,0.158553122420734,22.5938199449546
134.58,0.951383868325733,0.95138386838506,0.951383868162948,88.5378901804059,88.5378901804059,34.0461109721519,21.6201092134004,44.390334537318,22.5274464296875,0,0.995005707323505,1.1244319746173,-0,0,0.134303120398411,19.1381946567735
134.59,0.951002794660201,0.951002794720685,0.95100279449738,87.9371540667507,87.9371540667507,33.8442059358738,21.061111288648,44.3667055030051,22.5093372750976,0,0.995005707323505,1.12489736910244,-0,0,0.150430498420693,21.4363460249487
134.6,0.95060350947469,0.950603509534616,0.950603509309029,88.8514661392232,88.8514661392232,34.1400795912777,22.019094619833,44.3420613972852,22.4903101221049,0,0.995005707323505,1.12400417190204,-0,0,0.150153577357933,21.3968847735055
134.61,0.950209484347507,0.950209484408951,0.950209484183159,88.2067284499902,88.2067284499902,33.9235661666087,21.4175388477714,44.3176654347437,22.471524167475,0,0.995005707323505,1.12423198582591,-0,0,0.136630190362116,19.4698021266016
134.62,0.949833066416193,0.949833066477283,0.949833066251732,88.6053924919982,88.6053924919982,34.0502120544491,21.8573808403309,44.2943775301246,22.4536341215427,0,0.995005707323505,1.12406456410655,-0,0,0.143171127862269,20.4018857203733
