t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
134.63,0.949451149773228,0.949451149834726,0.94945114960586,88.5289023172456,88.5289023172456,34.0206203920307,21.8226651794164,44.2707619386744,22.4354751991549,0,0.995005707323505,1.12405080034496,-0,0,0.147846237032841,21.0680887771798
134.64,0.949069842136279,0.949069842198672,0.949069841970475,89.1189860478511,89.1189860478511,34.2101321791039,22.4544536183572,44.2472088713301,22.4173235581638,0,0.995005707323505,1.12349494375275,-0,0,0.15216422499878,21.6834020623261
134.65,0.948713236609858,0.948713236670888,0.94871323644405,89.4371926058528,89.4371926058528,34.3105516030003,22.8117992926413,44.2250799955761,22.4003133176354,0,0.995005707323505,1.12309918308014,-0,0,0.159525785734421,22.732424467155
134.66,0.948337505404323,0.948337505467162,0.948337505236915,89.4143542353489,89.4143542353489,34.2986608833403,22.8301637860475,44.201820298081,22.3823701512204,0,0.995005707323505,1.12285354466867,-0,0,0.147735267243853,21.052275582249
134.67,0.947995409341088,0.94799540940422,0.947995409174194,88.2107696245998,88.2107696245998,33.899053688947,21.6641039781838,44.180538480111,22.3661271663049,0,0.995005707323505,1.12389195584293,-0,0,0.149670061890672,21.3279838194207
134.68,0.947659388175159,0.947659388238436,0.947659388007962,87.4494575003302,87.4494575003302,33.6448956006638,20.9395354815572,44.1596843915461,22.3502376272269,0,0.995005707323505,1.12457549654872,-0,0,0.130671118023793,18.6206343183905
134.69,0.947400337882216,0.94740033795094,0.947400337731524,86.9615226392263,86.9615226392263,33.4814558078125,20.4800425932539,44.1433900265464,22.3380900194261,0,0.995005707323505,1.12529340041813,-0,0,0.129332491310164,18.4298800116984
134.7,0.947195287943059,0.947195288005712,0.947195287772389,85.6127615831422,85.6127615831422,33.0356736614553,19.153950109014,44.1302474527539,22.3285640213743,0,0.995005707323505,1.12662710893801,-0,0,0.121487977580855,17.3120368052719
134.71,0.946985892878382,0.946985892939163,0.946985892709509,87.247989707396,87.247989707396,33.5706532184391,20.8122208890105,44.1169678942118,22.3188009241737,0,0.995005707323505,1.12548413054753,-0,0,0.141300768755768,20.1353595476969
134.72,0.946763598028682,0.946763598092911,0.946763597859881,86.3913762536819,86.3913762536819,33.2864379272018,19.9802030803766,44.102805281874,22.3083678914312,0,0.995005707323505,1.12581894060183,-0,0,0.120806251558541,17.214890847092
134.73,0.946569230512895,0.946569230577718,0.946569230344211,85.6120196512839,85.6120196512839,33.0279337029596,19.2223326471698,44.0903153823046,22.2993716218095,0,0.995005707323505,1.12680139259594,-0,0,0.126640701720626,18.0462999951892
134.74,0.946381561784772,0.946381561849272,0.946381561615256,85.4219917831739,85.4219917831739,32.9632157896239,19.0529940542611,44.0782655387469,22.2907321901659,0,0.995005707323505,1.12728682800609,-0,0,0.143428452631542,20.4385544999947
134.75,0.946219076742995,0.946219076808237,0.946219076573826,85.9527874536491,85.9527874536491,33.135694722631,19.6019357522888,44.067670541707,22.2831811596533,0,0.995005707323505,1.1265634145574,-0,0,0.125587916618517,17.8962781181386
134.76,0.946064209074248,0.94606420913983,0.94606420890544,85.9736769124981,85.9736769124981,33.1406545991078,19.6401724346024,44.0574878814291,22.2760165964666,0,0.995005707323505,1.12666500725503,-0,0,0.14237198777094,20.288008257359
134.77,0.945903524175398,0.945903524241166,0.94590352400599,86.7762171825544,86.7762171825544,33.4024631660149,20.4607739695365,44.0469558627621,22.2684873502557,0,0.995005707323505,1.12578142670055,-0,0,0.142511444243772,20.3078808047375
134.78,0.945749492897878,0.945749492963736,0.945749492728521,86.1986712326942,86.1986712326942,33.2107184336246,19.9006858009758,44.0367315135219,22.2612539181964,0,0.995005707323505,1.12604869576542,-0,0,0.135678621072745,19.3342035028662
134.79,0.945597557529706,0.94559755759597,0.945597557360174,86.9968533970015,86.9968533970015,33.4711849951564,20.7160657184499,44.0266771062187,22.2541105723328,0,0.995005707323505,1.12539786106653,-0,0,0.133480492210208,19.0209701399547
134.8,0.945457206254685,0.945457206320981,0.945457206084973,86.2704470395271,86.2704470395271,33.2306600441182,20.0056962413449,44.0172329230382,22.247517875144,0,0.995005707323505,1.12589614362722,-0,0,0.128499190919653,18.3111347060506
134.81,0.945320633592217,0.945320633658713,0.945320633422497,87.1635940984169,87.1635940984169,33.5225108167491,20.9143962757535,44.0080794490595,22.2411183736039,0,0.995005707323505,1.12536796066733,-0,0,0.149002865710903,21.2329083638036
134.82,0.945169940011952,0.945169940078483,0.945169939841551,87.7382293206779,87.7382293206779,33.7095024896452,21.5062628924809,43.9980371459246,22.2339292822724,0,0.995005707323505,1.12449702660166,-0,0,0.139178355264494,19.8329156251904
134.83,0.945037601474436,0.945037601542413,0.945037601304343,87.1757353133412,87.1757353133412,33.5229336377,20.9590658538369,43.9890225500691,22.2276469094352,0,0.995005707323505,1.12493163458413,-0,0,0.148738148201961,21.1951861187794
134.84,0.94491204460952,0.944912044676216,0.94491204443947,87.7922529476658,87.7922529476658,33.7239683650755,21.5901519428975,43.9804427204922,22.2216582842761,0,0.995005707323505,1.12440317371354,-0,0,0.151509566936426,21.5901132884408
134.85,0.944800541466447,0.944800541532657,0.944800541294405,87.2718966052158,87.2718966052158,33.551475632399,21.0829577647957,43.9726268118856,22.2163120285344,0,0.995005707323505,1.12459396431585,-0,0,0.13461612705645,19.1827981055441
134.86,0.944696007710295,0.944696007777392,0.944696007539826,88.3181045618095,88.3181045618095,33.8939801628305,22.1414574452767,43.9653014098528,22.2113457066801,0,0.995005707323505,1.12405460236063,-0,0,0.15570216151088,22.1875580153004
134.87,0.944581075246871,0.944581075314267,0.94458107507588,88.1953042753544,88.1953042753544,33.8521203499009,22.0322162069362,43.9572915737787,22.2057964946395,0,0.995005707323505,1.12380651840607,-0,0,0.152681318020753,21.7570878179573
134.88,0.944459941665509,0.944459941731925,0.944459941493571,88.3427640967652,88.3427640967652,33.8990233477156,22.1938924954097,43.9489265544874,22.199945046868,0,0.995005707323505,1.12349889993119,-0,0,0.13514664149612,19.2583964131971
134.89,0.944364514127043,0.944364514193342,0.944364513955899,88.2184986201689,88.2184986201689,33.8569020338774,22.0810502781438,43.9420765721085,22.1953717699166,0,0.995005707323505,1.12375516715668,-0,0,0.145421655459084,20.7225859029194
134.9,0.944281931646851,0.94428193171313,0.944281931475378,87.3511858518895,87.3511858518895,33.5706936105681,21.2237889674358,43.9359676169707,22.191429267483,0,0.995005707323505,1.12444734749873,-0,0,0.143292972093734,20.4192485233571
134.91,0.944208345735386,0.94420834580243,0.944208345564385,87.1929706646205,87.1929706646205,33.5176646757817,21.0745677985698,43.9304421328103,22.1879607332403,0,0.995005707323505,1.12473803790658,-0,0,0.143924358330773,20.5092210621352
134.92,0.944147006039169,0.944147006105471,0.944147005867913,86.4426799076268,86.4426799076268,33.2701639880789,20.3319681614692,43.9256232209695,22.185088525188,0,0.995005707323505,1.12531137385351,-0,0,0.123771295755249,17.6374096451229
134.93,0.944107229839188,0.944107229907071,0.944107229666664,86.1321661696079,86.1321661696079,33.167461263669,20.0267069717834,43.9221225055533,22.1833366922713,0,0.995005707323505,1.125987104083,-0,0,0.136518438329946,19.4538774620172
134.94,0.944075770542673,0.944075770608865,0.94407577036996,86.3505449689131,86.3505449689131,33.2386906534209,20.2494788121455,43.919120728524,22.1819454282437,0,0.995005707323505,1.12586475529512,-0,0,0.141450348560672,20.1566746698958
134.95,0.944052355356538,0.944052355423768,0.944052355185533,85.241879694618,85.241879694618,32.8738203673665,19.1444137451257,43.9165298756262,22.1809360738661,0,0.995005707323505,1.12665795927857,-0,0,0.12103497384902,17.2474837734853
134.96,0.944063837746116,0.944063837813537,0.944063837575358,85.5984864674472,85.5984864674472,32.9909592405472,19.5008169736265,43.9160417290967,22.1816277647239,0,0.995005707323505,1.12673362763889,-0,0,0.143621598051675,20.4660777223637
134.97,0.944067640390173,0.944067640457515,0.944067640218727,86.5090760303426,86.5090760303426,33.2900930828897,20.4121414356706,43.9150844035335,22.1818501911385,0,0.995005707323505,1.12573896578659,-0,0,0.130978627310458,18.6644543917402
134.98,0.944079794516571,0.94407979458348,0.94407979434487,86.1012978693105,86.1012978693105,33.155980617922,20.0042744587733,43.9145446649422,22.182478745595,0,0.995005707323505,1.12604403273977,-0,0,0.134603556206068,19.1810067593647
134.99,0.944097153915965,0.944097153983144,0.944097153744754,86.1706602472605,86.1706602472605,33.1787555810102,20.0729997783487,43.9143184789268,22.183341989985,0,0.995005707323505,1.12598074975296,-0,0,0.135750345804495,19.3444242771405
135,0.944132815397303,0.944132815463868,0.9441328152259,91.4901539889726,91.4901539889726,34.9273959936153,25.3897789151537,43.9153283750402,22.1850466987787,0,0.995005707323505,1.12276015641749,-0,0,0.347037402899803,49.4528299132219
135.01,0.943857091907847,0.943857091972052,0.943857091737225,109.490448183549,109.490448183549,40.8404864496176,43.4221592368954,43.8978026663431,22.1704862803101,0,0.995005707323505,1.10886144361956,-0,0,0.338411559821559,48.2236472745722
135.02,0.943562508181462,0.943562508247293,0.943562508009516,114.320321608313,114.320321608313,42.4242633655712,48.2879962075385,43.8781313281704,22.1541940726042,0,0.995005707323505,1.1047438248671,-0,0,0.339606296030981,48.3938971844148
135.03,0.943239243060918,0.943239243125519,0.943239242884148,115.232231672161,115.232231672161,42.7199362022585,49.2390321736517,43.8567035651099,22.1364959333994,0,0.995005707323505,1.10376299921637,-0,0,0.340044094140446,48.4562834150136
135.04,0.942910979636475,0.942910979701102,0.942910979458125,115.110438565202,115.110438565202,42.6758309280596,49.1565030744538,43.8351876321263,22.1187478586217,0,0.995005707323505,1.10366935666122,-0,0,0.342834463353267,48.8539110278405
135.05,0.942593892866251,0.942593892931564,0.942593892687595,115.361625163155,115.361625163155,42.7544832302265,49.4453962208621,43.8145478904567,22.1016810518358,0,0.995005707323505,1.10345957166053,-0,0,0.326147368602104,46.4760000257999
135.06,0.942309402296818,0.94230940235993,0.942309402114764,113.943724327201,113.943724327201,42.2849455394948,48.0611605346865,43.7960790590849,22.0864847334298,0,0.995005707323505,1.10416885812832,-0,0,0.339138870928898,48.327289107368
135.07,0.94203394446856,0.942033944530999,0.942033944285914,113.331092481982,113.331092481982,42.0802269408502,47.4808785512928,43.778353795733,22.0718601349564,0,0.995005707323505,1.10437491456049,-0,0,0.309000414044674,44.032559001366
135.08,0.941788958833905,0.941788958896061,0.941788958650043,111.969547510278,111.969547510278,41.6297442566752,46.1478327630363,43.7626884437871,22.0590263034549,0,0.995005707323505,1.10514501347209,-0,0,0.312067016289727,44.4695498212861
135.09,0.941571372808732,0.941571372870009,0.941571372622681,112.048388083413,112.048388083413,41.6530359511412,46.2519003543565,43.7488358608271,22.0476518682296,0,0.995005707323505,1.10520106653183,-0,0,0.32310734871729,46.0427971922138
135.1,0.941367590632525,0.941367590693567,0.941367590446958,112.06483649382,112.06483649382,41.6559882046945,46.2919956053243,43.7358746058036,22.0369662826922,0,0.995005707323505,1.10511350107829,-0,0,0.309723103542025,44.1355422547386
135.11,0.941192483045391,0.941192483106009,0.941192482859278,111.400632315955,111.400632315955,41.4355636315799,45.6481102810297,43.7247212299562,22.0278008049692,0,0.995005707323505,1.10544934134291,-0,0,0.304411575401206,43.3786494946718
135.12,0.941034230606247,0.94103423066662,0.941034230417302,111.13663072139,111.13663072139,41.346892980386,45.4023672519611,43.7146963727122,22.0195670967171,0,0.995005707323505,1.10562211967595,-0,0,0.304414361738455,43.3790465477298
135.13,0.940913255398353,0.940913255458202,0.940913255210736,109.289180660153,109.289180660153,40.7381964333597,43.5690104405387,43.7069297568718,22.0132404627427,0,0.995005707323505,1.10652189854315,-0,0,0.293839168037208,41.8720814453021
135.14,0.940824014298888,0.940824014359946,0.940824014110951,107.488376305373,107.488376305373,40.1452146704614,41.7785638903787,43.701180845264,22.0086315697299,0,0.995005707323505,1.10752418766538,-0,0,0.27906258757671,39.7664187296811
135.15,0.940772543124822,0.940772543183592,0.940772542936988,106.648393884917,106.648393884917,39.8684825207296,40.9446727738533,43.6977700138733,22.0059510971906,0,0.995005707323505,1.10804913949928,-0,0,0.25339242973249,36.1084212368798
135.16,0.940750465785631,0.940750465846002,0.940750465599567,105.03155589389,105.03155589389,39.3367603004434,39.3304765776047,43.6961980929798,22.0048812233051,0,0.995005707323505,1.10912292627739,-0,0,0.255597576493868,36.4226546503762
135.17,0.940751926717729,0.940751926777111,0.940751926529624,102.71276368326,102.71276368326,38.5745921013325,37.0116230340342,43.6960733012597,22.0050673479657,0,0.995005707323505,1.11049811871767,-0,0,0.240771633118623,34.3099577194037
135.18,0.940762216426816,0.940762216486015,0.940762216238496,103.657025012473,103.657025012473,38.8850629152627,37.9546512663608,43.6966139597223,22.0057597863903,0,0.995005707323505,1.11026001104285,-0,0,0.24922569471986,35.51466149758
135.19,0.940782817604689,0.940782817663634,0.940782817417222,103.184069050171,103.184069050171,38.7298136287256,37.479536916753,43.6976661434342,22.0068659899842,0,0.995005707323505,1.1104223544176,-0,0,0.235844157603602,33.6077924585132
135.2,0.940832835382236,0.940832835440887,0.94083283519491,103.104534282323,103.104534282323,38.7042065900895,37.3946390976961,43.7004643494932,22.0094308351332,0,0.995005707323505,1.11063821592339,-0,0,0.254391478743178,36.2507857209029
135.21,0.940888646789282,0.940888646848669,0.940888646602426,101.942214163542,101.942214163542,38.3227659619766,36.226337305977,43.703579270848,22.0122975867171,0,0.995005707323505,1.11132169409944,-0,0,0.248750852319042,35.4469964554635
135.22,0.940946241674446,0.940946241733391,0.94094624148757,101.125653845349,101.125653845349,38.0549935898038,35.4035715373989,43.7068122461233,22.0152700618271,0,0.995005707323505,1.11182066487972,-0,0,0.244705491305479,34.8705325110307
135.23,0.941004561195511,0.941004561254212,0.941004561008724,102.395135188163,102.395135188163,38.4728827795911,36.6667732859909,43.7101191737901,22.0182427283815,0,0.995005707323505,1.11118999468464,-0,0,0.249881537444714,35.6081190858717
135.24,0.941070500099609,0.941070500159472,0.94107049991369,102.134934565968,102.134934565968,38.3880588011402,36.3996073922524,43.7137878659709,22.0215393077451,0,0.995005707323505,1.11129158063972,-0,0,0.24473120732274,34.8741970434905
135.25,0.941143847905714,0.941143847964662,0.941143847719466,102.814418272606,102.814418272606,38.6121703568581,37.0714313234835,43.7178642311428,22.0251227179795,0,0.995005707323505,1.1108853499512,-0,0,0.249109028152366,35.4980365117122
135.26,0.941213965968094,0.941213966026704,0.941213965782458,102.196553672025,102.196553672025,38.409817980619,36.4463254698218,43.7216935475831,22.0285346546201,0,0.995005707323505,1.11116642239806,-0,0,0.248431735730092,35.4015223415381
135.27,0.941538526141132,0.941538526200142,0.941538525956518,100.592196910118,100.592196910118,37.8860025400721,34.808025896546,43.7402251700317,22.0439458435399,0,0.995005707323505,1.11208333228121,-0,0,0.229902881276145,32.7611605818507
135.28,0.94221377915171,0.942213779204989,0.942213778969046,102.169850675147,102.169850675147,38.4119174577222,36.3148382767668,43.7791435677084,22.0758688306719,0,0.995005707323505,1.11152656247505,-0,0,0.253635839785132,36.1431071693813
135.29,0.942951947249005,0.942951947298814,0.942951947068439,100.956236365873,100.956236365873,38.0210524524239,35.023993808487,43.8215808216953,22.110661735691,0,0.995005707323505,1.1120135921133,-0,0,0.232831948353629,33.1785526403922
135.3,0.943695394708105,0.943695394754394,0.943695394530207,100.659783423536,100.659783423536,37.9317268860411,34.6494706316339,43.8644527598861,22.1458600320158,0,0.995005707323505,1.11241530445151,-0,0,0.234982205950851,33.4849643479963
135.31,0.944421723619666,0.944421723663251,0.944421723444226,100.442018253941,100.442018253941,37.8680847426887,34.3553558317103,43.9063729786268,22.1802894436042,0,0.995005707323505,1.11264562930932,-0,0,0.233158432726214,33.2250766634855
135.32,0.945131405296584,0.945131405337979,0.945131405123178,100.765712363375,100.765712363375,37.9822365176367,34.6043837472363,43.9473682561392,22.2139603599999,0,0.995005707323505,1.11257078178569,-0,0,0.238959832501349,34.0517761314422
135.33,0.945810962764992,0.945810962803557,0.945810962593286,100.677716446077,100.677716446077,37.9607378998726,34.4449317147911,43.9865961675356,22.24618856375,0,0.995005707323505,1.11258769615969,-0,0,0.232233759054509,33.0933106652675
135.34,0.946485720335172,0.946485720371831,0.946485720165358,99.2524135852924,99.2524135852924,37.4996397623652,32.9485628617243,44.0255628451898,22.2782878783783,0,0.995005707323505,1.11350492076915,-0,0,0.22129797321013,31.5349611824435
135.35,0.94713521097008,0.947135211004773,0.947135210801734,98.8227880694467,98.8227880694467,37.3655471466027,32.4503145404039,44.0631637242081,22.3093098048348,0,0.995005707323505,1.11402013680567,-0,0,0.220406242161783,31.407889508054
135.36,0.947757718892987,0.947757718927142,0.947757718726021,99.0256288417342,99.0256288417342,37.4390445824092,32.5873377686319,44.0992246323444,22.339066440758,0,0.995005707323505,1.11402516564635,-0,0,0.217615730526601,31.0102416000407
135.37,0.94833378506411,0.948333785096794,0.948333784900896,98.180190274075,98.180190274075,37.167476645876,31.6809462598674,44.132569678545,22.3666743356626,0,0.995005707323505,1.11465648848066,-0,0,0.222668678728045,31.7302867187464
135.38,0.948880640150436,0.948880640181046,0.94888063998685,98.0962192781731,98.0962192781731,37.1458699688926,31.5391247861886,44.1642205070365,22.392873984948,0,0.995005707323505,1.11467428944571,-0,0,0.196460304050755,27.9955933272326
135.39,0.949411614840407,0.949411614871147,0.949411614678878,96.5532998006292,96.5532998006292,36.6445620509102,29.9398531128524,44.1949705569044,22.4184761308725,0,0.995005707323505,1.11592133249677,-0,0,0.198525867008619,28.2899360487283
135.4,0.949895161276296,0.949895161306122,0.949895161117137,96.5521309214073,96.5521309214073,36.6494907031077,29.8872637554168,44.2230140172054,22.4418531487852,0,0.995005707323505,1.11611274803362,-0,0,0.190552267312974,27.1536980920988
135.41,0.950363447447373,0.950363447476064,0.950363447288445,95.4891500887426,95.4891500887426,36.3052475289268,28.7744403499885,44.2501463153496,22.4645634234045,0,0.995005707323505,1.11699106879161,-0,0,0.192384540422641,27.4147970102264
135.42,0.950798374269915,0.950798374298355,0.95079837411176,95.2698439664632,95.2698439664632,36.2379411704394,28.5088046768465,44.2753463579286,22.4856929316881,0,0.995005707323505,1.11725355152242,-0,0,0.181441131936764,25.8553613009888
135.43,0.951222364595918,0.951222364623982,0.951222364440814,95.0061116194822,95.0061116194822,36.1559102600307,28.1998874211069,44.2998968783562,22.5063273200191,0,0.995005707323505,1.11760931599119,-0,0,0.182445169635054,25.9984366729952
135.44,0.951617529336843,0.951617529364097,0.951617529181987,93.8776716579238,93.8776716579238,35.7893386893722,27.0293335656422,44.3227242842215,22.5256138080602,0,0.995005707323505,1.11846326222733,-0,0,0.173878628442935,24.7777045531182
135.45,0.951989270976313,0.951989271003204,0.951989270822676,94.8372038329668,94.8372038329668,36.1088010069082,27.9491703033254,44.3442365101228,22.5437970195185,0,0.995005707323505,1.11812894354404,-0,0,0.193385852181072,27.5574839358028
135.46,0.952312496158021,0.952312496184516,0.952312496006064,94.7299598259298,94.7299598259298,36.0770705749766,27.8076182131031,44.3627871100447,22.559554502782,0,0.995005707323505,1.1180662874713,-0,0,0.202789077568813,28.8974435535559
135.47,0.952606579377624,0.952606579403832,0.952606579226077,96.0141485956895,96.0141485956895,36.502351885442,29.0607230607181,44.3795986871264,22.573826847845,0,0.995005707323505,1.11713476301824,-0,0,0.204823017922752,29.1872800539921
135.48,0.952877390764176,0.952877390790524,0.952877390613173,94.4225527738324,94.4225527738324,35.9821254869126,27.4406886016496,44.3949064688651,22.5869577033176,0,0.995005707323505,1.11793921974945,-0,0,0.176658828060996,25.173882998692
135.49,0.953127257563952,0.953127257589698,0.953127257412737,95.9517204011423,95.9517204011423,36.4874304867664,28.9435165059652,44.4090881670825,22.5991157280946,0,0.995005707323505,1.11717289894835,-0,0,0.188521609898394,26.8643294105211
135.5,0.953353658384747,0.953353658410811,0.95335365823427,101.733072279449,101.733072279449,38.390111607335,34.7010317698739,44.4219638527263,22.6100766568487,0,0.995005707323505,1.11424824087935,-0,0,0.390465461256778,55.6413282290908
135.51,0.953350048938483,0.953350048963985,0.953350048788354,122.323179386383,122.323179386383,45.1575029881437,55.2941638299002,44.4207108518227,22.6083047046603,0,0.995005707323505,1.10205479365085,-0,0,0.416120068607935,59.2971097766307
135.52,0.953242903786629,0.953242903809277,0.953242903634015,125.524219977782,125.524219977782,46.2080185590678,58.5113540799911,44.4122356215596,22.6006302762317,0,0.995005707323505,1.09954881272556,-0,0,0.398512625524681,56.788049137267
135.53,0.953127784489974,0.953127784512425,0.953127784335739,125.242199586132,125.242199586132,46.1136349883925,58.2461203497838,44.4033719438565,22.5927072924913,0,0.995005707323505,1.09940057237363,-0,0,0.38030532058486,54.1935081833425
135.54,0.953020750204603,0.953020750226563,0.95302075004813,124.154371667382,124.154371667382,45.7545458041214,57.1735677032882,44.3952973278656,22.5855066362288,0,0.995005707323505,1.09982161503895,-0,0,0.374453855518441,53.3596744113778
135.55,0.952893799914154,0.952893799934195,0.952893799755467,123.614562193983,123.614562193983,45.5754164194586,56.6505993434011,44.3863475809507,22.5776152696307,0,0.995005707323505,1.1000447984738,-0,0,0.362021484123674,51.5880614876235
135.56,0.952814499368145,0.952814499387969,0.952814499209752,120.492807991986,120.492807991986,44.5482257297122,53.5399686233484,44.3804670797808,22.5723722888573,0,0.995005707323505,1.10137847423128,-0,0,0.358294006885636,51.0568959812031
135.57,0.952733112145548,0.95273311216506,0.952733111985745,120.560610292351,120.560610292351,44.5694266637692,53.6185757336405,44.3747742470404,22.5672603116699,0,0.995005707323505,1.10141496299786,-0,0,0.345720278854393,49.2651397367511
135.58,0.952661992472885,0.95266199249201,0.95266199231202,120.029466486891,120.029466486891,44.3939161574985,53.0967165859255,44.3698826356527,22.5628672653132,0,0.995005707323505,1.1017375123342,-0,0,0.362282502104154,51.6252565498419
135.59,0.952674163418779,0.952674163433255,0.952674163241941,116.720853012266,116.720853012266,43.3064320991704,49.78834739527,44.3699379326324,22.5625676843631,0,0.995005707323505,1.10308611689709,-0,0,0.328750850097833,46.8469961389413
135.6,0.952724406968271,0.952724406981456,0.952724406803098,116.632534727132,116.632534727132,43.2778916005393,49.6955899786907,44.3725465725147,22.5643981759262,0,0.995005707323505,1.10333417159273,-0,0,0.332680119445796,47.406917021026
135.61,0.952310971546792,0.952310971565467,0.952310971383651,114.900290413353,114.900290413353,42.7039114741905,48.0078072542546,44.3481372686428,22.5443458904559,0,0.995005707323505,1.10410351097315,-0,0,0.320507953559218,45.6723833821886
135.62,0.95173891015222,0.951738910177316,0.951738909986911,113.572497673016,113.572497673016,42.2611515484826,46.7408800548539,44.3146437568137,22.5169738613485,0,0.995005707323505,1.10474830834544,-0,0,0.298778642620221,42.5759565733815
135.63,0.951171942326939,0.951171942354106,0.951171942157656,112.471896620916,112.471896620916,41.8931529267165,45.7002457758191,44.281603566684,22.4900472784131,0,0.995005707323505,1.10538285414633,-0,0,0.294892238060426,42.0221439236107
135.64,0.950615918304147,0.950615918334773,0.950615918133623,109.562347040194,109.562347040194,40.9307206916779,42.849226864624,44.2492873183826,22.4638328571869,0,0.995005707323505,1.1068616602814,-0,0,0.284805409464034,40.5847708486248
135.65,0.950096302529381,0.950096302564284,0.950096302357713,108.803711414932,108.803711414932,40.6756939059132,42.1449333305728,44.2192646595654,22.4395134247943,0,0.995005707323505,1.10743075625628,-0,0,0.28532361644541,40.6586153434709
135.66,0.949586607686587,0.949586607720988,0.949586607510503,108.89819344806,108.89819344806,40.7011888105877,42.292659026237,44.1898536225222,22.4156807993007,0,0.995005707323505,1.1074670601569,-0,0,0.294351112862658,41.9450335829288
135.67,0.949095912884953,0.949095912924135,0.949095912709611,108.312394244152,108.312394244152,40.503284170666,41.7582118173783,44.1614909801482,22.3926914466253,0,0.995005707323505,1.10765147719406,-0,0,0.276210831450578,39.3600434817073
135.68,0.948622708603558,0.948622708645645,0.948622708427911,108.123495525093,108.123495525093,40.4360371156145,41.6186884754673,44.1341965740088,22.3706104756167,0,0.995005707323505,1.10783543404221,-0,0,0.280469443821163,39.9668957445157
135.69,0.9481690952772,0.94816909532024,0.948169095098139,108.593142609171,108.593142609171,40.5854542506577,42.1357241712214,44.1080198946533,22.3493985432959,0,0.995005707323505,1.10756515908929,-0,0,0.277899662823404,39.6007019523351
135.7,0.947737998807667,0.947737998851989,0.947737998627124,108.631796895475,108.631796895475,40.5934527220397,42.2194406049619,44.0831211550007,22.3292351355123,0,0.995005707323505,1.10753399196227,-0,0,0.286008340823541,40.7561885673546
135.71,0.947329902662374,0.947329902709127,0.94732990248154,108.689486841653,108.689486841653,40.6079611200102,42.319757189481,44.059560594225,22.3101690579472,0,0.995005707323505,1.10752887145572,-0,0,0.292284048180082,41.6504768656617
135.72,0.946939411544662,0.946939411592366,0.946939411362093,108.610277951856,108.610277951856,40.5776535379902,42.2814772542584,44.0369583278016,22.2918423697955,0,0.995005707323505,1.10744317296977,-0,0,0.287612023342691,40.9847133263334
135.73,0.946578277237221,0.946578277286229,0.946578277053748,108.751796808032,108.751796808032,40.6202177420254,42.4608380717831,44.0160595611379,22.2748991751111,0,0.995005707323505,1.10734569449111,-0,0,0.286078376545761,40.766168657771
135.74,0.946224447818502,0.946224447867822,0.946224447633324,106.778297137063,106.778297137063,39.9676837766053,40.5244050448132,43.9955495968066,22.2583424954432,0,0.995005707323505,1.10826021533692,-0,0,0.26655118426439,37.9835437576755
135.75,0.945921427431494,0.945921427482507,0.945921427245894,106.954958253611,106.954958253611,40.0224593090989,40.7324951070294,43.9781353321164,22.2443278144647,0,0.995005707323505,1.10838623777483,-0,0,0.272650981251154,38.8527648282894
135.76,0.945642449198623,0.945642449250748,0.945642449013014,106.141701484838,106.141701484838,39.7521223432505,39.9481762590285,43.9620819826305,22.231443243179,0,0.995005707323505,1.10882422636254,-0,0,0.27408159391295,39.0566271325953
135.77,0.945376474567549,0.945376474620202,0.945376474380862,106.211230000306,106.211230000306,39.7720874572955,40.0452700494673,43.946794830029,22.2191651208093,0,0.995005707323505,1.1088065588723,-0,0,0.271366569870592,38.6697362065593
135.78,0.945131468058409,0.945131468112159,0.94513146787125,106.295120049053,106.295120049053,39.7969955072057,40.1546050175007,43.9326860435437,22.2078289880086,0,0.995005707323505,1.10869451887973,-0,0,0.254679737577064,36.2918626047316
135.79,0.944909216068877,0.944909216122848,0.944909215880977,105.612147536991,105.612147536991,39.5700996095205,39.4946155628656,43.9199018720449,22.1976301020809,0,0.995005707323505,1.10910916956466,-0,0,0.252142593094433,35.9303195159567
135.8,0.944707428854324,0.944707428909065,0.944707428665252,104.861616668254,104.861616668254,39.3212287169783,38.7648234787972,43.908331710007,22.1884614794493,0,0.995005707323505,1.10963322168251,-0,0,0.264196701618284,37.6480299806055
135.81,0.94451992979013,0.944519929845815,0.944519929601194,103.479770449233,103.479770449233,38.8650062234389,37.4022438578978,43.8975617683984,22.1799648229369,0,0.995005707323505,1.11033369381974,-0,0,0.245647110466756,35.0047132415127
135.82,0.944385166665297,0.944385166721415,0.944385166476427,103.225238593455,103.225238593455,38.7799068449242,37.1612655198571,43.8899234337219,22.1740496398756,0,0.995005707323505,1.11067516459714,-0,0,0.249915138064889,35.6129071742467
135.83,0.944262988278715,0.944262988335279,0.944262988090556,102.270095743421,102.270095743421,38.4646595202738,36.2183885201723,43.8829789043637,22.1687283188848,0,0.995005707323505,1.11124992051124,-0,0,0.24956991933753,35.563713505598
135.84,0.944164309287742,0.944164309343739,0.94416430909696,100.296085263323,100.296085263323,37.814783883449,34.2541151725522,43.8773876243887,22.1645824663822,0,0.995005707323505,1.11241350002597,-0,0,0.228251126092144,32.5257854681305
135.85,0.944105003989904,0.944105004046543,0.944105003800526,99.2819075618003,99.2819075618003,37.4808414123283,33.2452828749037,43.8741759798078,22.1624487070888,0,0.995005707323505,1.1133757614392,-0,0,0.237625945885319,33.861697288658
135.86,0.94406986964002,0.944069869697551,0.944069869449543,99.113675629189,99.113675629189,37.4252058782317,33.0799584646762,43.8723331839782,22.1613839805346,0,0.995005707323505,1.11348890449407,-0,0,0.222755119832877,31.742604576185
135.87,0.944046796061249,0.94404679611888,0.944046795871078,98.0748178119035,98.0748178119035,37.083538576347,32.0426997467302,43.8711648715855,22.1609531935878,0,0.995005707323505,1.1143044390131,-0,0,0.226028927568353,32.2091221784903
135.88,0.944032847155812,0.944032847213807,0.944032846967145,97.7312285086727,97.7312285086727,36.9704907333598,31.6998016965023,43.8705041960204,22.16092261615,0,0.995005707323505,1.11457285651571,-0,0,0.213172931104044,30.3771426823262
135.89,0.944043074234683,0.944043074294074,0.94404307404649,97.8185299559525,97.8185299559525,36.9993307395112,31.7852807189811,43.8712220581437,22.1620271788277,0,0.995005707323505,1.11466792104016,-0,0,0.216926315557023,30.9119999668758
135.9,0.944062030802186,0.944062030860647,0.944062030612639,97.1302079982769,97.1302079982769,36.7733146498798,31.0943695233251,43.8723566086482,22.1634818663036,0,0.995005707323505,1.11501831774863,-0,0,0.197952685946143,28.2082577473253
135.91,0.943993732397474,0.943993732460197,0.943993732212052,97.3566824586789,97.3566824586789,36.8470252275355,31.3273693636046,43.8684518262696,22.1608612688047,0,0.995005707323505,1.11505372608736,-0,0,0.200681085133518,28.5970546315263
135.92,0.943967850445951,0.943967850506071,0.943967850258538,96.6749593866958,96.6749593866958,36.6226769880332,30.6478239878451,43.8669314265871,22.1602039722637,0,0.995005707323505,1.11548844118514,-0,0,0.197388171247497,28.1278144027684
135.93,0.943944998357464,0.943944998416165,0.943944998168813,97.4100898769943,97.4100898769943,36.8640549964092,31.3848890921009,43.8655685984064,22.159632186487,0,0.995005707323505,1.11507930341908,-0,0,0.195769245786388,27.8971175245603
135.94,0.943914221180181,0.943914221242531,0.943914220994462,97.6035798719445,97.6035798719445,36.9273014292366,31.581295703991,43.8636605709285,22.158623597025,0,0.995005707323505,1.11495505141279,-0,0,0.204970408915087,29.2082832703999
135.95,0.943885361544745,0.943885361605852,0.9438853613589,97.9269424828094,97.9269424828094,37.0332428632215,31.9075149648575,43.8617964252398,22.1576310927121,0,0.995005707323505,1.11473478713435,-0,0,0.218605949232652,31.1513477656529
135.96,0.943865696459858,0.943865696520436,0.943865696272434,96.9446745894746,96.9446745894746,36.7101305202883,30.9272444924267,43.8603844069111,22.1570456901368,0,0.995005707323505,1.11525070891744,-0,0,0.204016903767984,29.0724087869377
135.97,0.943837505126878,0.943837505188087,0.943837504941424,97.0746091664617,97.0746091664617,36.7524910127922,31.0600520433971,43.8584949937178,22.1560621293468,0,0.995005707323505,1.11524659946784,-0,0,0.202895632921333,28.9126276912899
135.98,0.943811353966384,0.94381135402759,0.94381135378076,98.0557539621848,98.0557539621848,37.074648279495,32.0439312538792,43.8567016526417,22.1551210556639,0,0.995005707323505,1.11471469194863,-0,0,0.221223584254702,31.524360756295
135.99,0.943784039860396,0.943784039922117,0.943784039674746,96.7258676924286,96.7258676924286,36.6371715756822,30.7170750685356,43.8547197029988,22.1540729208941,0,0.995005707323505,1.11535794025773,-0,0,0.208258607574853,29.6768515794165
136,0.943770070428094,0.943770070489368,0.943770070242188,97.6017901191152,97.6017901191152,36.9248644712671,31.5945762914243,43.8535640165327,22.1536498111582,0,0.995005707323505,1.11489229390742,-0,0,0.204989147247599,29.2109534827829
136.01,0.943767771636,0.943767771697393,0.943767771451008,97.000196904837,97.000196904837,36.7270390800755,30.9933884660893,43.8530250474404,22.1537833913074,0,0.995005707323505,1.11532290154747,-0,0,0.218565120977214,31.145529739253
136.02,0.94375361456437,0.943753614626267,0.94375361437912,96.6435801582967,96.6435801582967,36.6095967304386,30.6385167120501,43.8517655731444,22.1532978731022,0,0.995005707323505,1.11538444392649,-0,0,0.191187855362885,27.2442693892111
136.03,0.943760319416641,0.943760319477908,0.943760319231195,95.36095397419,95.36095397419,36.1880258823748,29.3552793811296,43.8517439050492,22.1539306880112,0,0.995005707323505,1.11641910725012,-0,0,0.187869133679311,26.7713515493018
136.04,0.94378359835797,0.943783598419352,0.943783598173674,95.007256414494,95.007256414494,36.0719717770254,28.9991107243131,43.8527399840284,22.1554057061525,0,0.995005707323505,1.11692940762053,-0,0,0.197419916936745,28.1323381634862
136.05,0.943803143856516,0.943803143919049,0.943803143672433,95.8033477651884,95.8033477651884,36.3337903192461,29.7932132284667,43.8535061101541,22.1566284265676,0,0.995005707323505,1.11644164959344,-0,0,0.201640021667547,28.7337030876254
136.06,0.943842431702355,0.943842431764456,0.943842431519006,94.5144969138528,94.5144969138528,35.9105191427473,28.5004304771826,43.8553121153723,22.1587543212979,0,0.995005707323505,1.11714286842246,-0,0,0.186341032285735,26.5535971007172
136.07,0.943875385102553,0.943875385165232,0.943875384919824,93.2932264752923,93.2932264752923,35.5094005860563,27.2757457393863,43.8567939721793,22.1606867637267,0,0.995005707323505,1.11813224115496,-0,0,0.170179370348436,24.2505602746522
136.08,0.943928635511583,0.943928635573515,0.94392863532747,92.2546148256767,92.2546148256767,35.1685552345679,26.2313870731886,43.8595171570289,22.1637105954592,0,0.995005707323505,1.11931372865772,-0,0,0.187410455733189,26.7059899419794
136.09,0.943994157442097,0.943994157504069,0.943994157259055,92.7437427967193,92.7437427967193,35.3299878978546,26.7135436010927,43.862958414027,22.1672407815996,0,0.995005707323505,1.11906540098692,-0,0,0.188100960018647,26.8043868026571
136.1,0.944056036808922,0.944056036870866,0.944056036626893,93.0148451855784,93.0148451855784,35.419704113485,26.9782180846368,43.8661113668224,22.1705157341192,0,0.995005707323505,1.11876673675607,-0,0,0.177983036723784,25.3625827331392
136.11,0.944103004653985,0.944103004717526,0.944103004472975,91.8512067700914,91.8512067700914,35.0376693640242,25.8097639723025,43.8683341943887,22.1731086034001,0,0.995005707323505,1.11954191129049,-0,0,0.161505978096702,23.0146018787801
136.12,0.944171590456276,0.944171590516778,0.94417159027225,91.8111725371792,91.8111725371792,35.0251921612338,25.7625329288988,43.8718605576151,22.1767790506653,0,0.995005707323505,1.11985337095531,-0,0,0.162087363253673,23.0974492636483
136.13,0.944247367325668,0.944247367388724,0.944247367145133,91.921946798561,91.921946798561,35.0623551455481,25.8654355141378,43.8757687695591,22.1807425148641,0,0.995005707323505,1.11982016558229,-0,0,0.157952351589197,22.5082101014606
136.14,0.944305000337828,0.944305000401449,0.944305000158239,91.4260216031314,91.4260216031314,34.8999010210268,25.3635594135891,43.8785895117686,22.1838726777737,0,0.995005707323505,1.12034555504504,-0,0,0.174921849174862,24.9263635074179
136.15,0.94436484653298,0.944364846595372,0.944364846352034,92.2025829860868,92.2025829860868,35.1557121160688,26.1340499947232,43.8815189756104,22.1870140157531,0,0.995005707323505,1.11975985453468,-0,0,0.180527172192963,25.7251220374972
136.16,0.944415180201837,0.944415180266139,0.944415180022608,92.2814783561806,92.2814783561806,35.1820881100876,26.208071899882,43.8837974987245,22.1896089575741,0,0.995005707323505,1.11944644765173,-0,0,0.163597458480426,23.3126378334607
136.17,0.944451069449741,0.944451069513336,0.944451069270087,91.3170788538882,91.3170788538882,34.8653893570392,25.2402554930015,43.8852184149547,22.191604945932,0,0.995005707323505,1.12030309570697,-0,0,0.172986458299895,24.650570307735
136.18,0.944495858501424,0.944495858564241,0.94449585832142,91.2246097569414,91.2246097569414,34.8353814139187,25.14341587675,43.8871765117597,22.1940173684317,0,0.995005707323505,1.12050444790809,-0,0,0.178961050281211,25.5019496650726
136.19,0.944520992181227,0.944520992244477,0.944520992002628,91.7987063300471,91.7987063300471,35.0242439253869,25.7152730543051,43.887979044935,22.195454230807,0,0.995005707323505,1.12014095715469,-0,0,0.191371241526225,27.270401917487
136.2,0.944527633833445,0.944527633897703,0.944527633655132,92.5312724305861,92.5312724305861,35.2649745857324,26.4477479392696,43.887633229594,22.1958912617225,0,0.995005707323505,1.11934831772784,-0,0,0.178706487055339,25.4656744053858
136.21,0.944514428838697,0.944514428902501,0.944514428658967,93.144965058056,93.144965058056,35.4664028682415,27.0635807521557,43.8860698884614,22.1953144174388,0,0.995005707323505,1.11869703291117,-0,0,0.170365474105275,24.2770800600017
136.22,0.944496589475941,0.944496589540871,0.944496589298036,93.5046493301497,93.5046493301497,35.5842914287876,27.4258627891536,43.8842315837547,22.1945549572414,0,0.995005707323505,1.11858605130807,-0,0,0.191705700032475,27.3180622546277
136.23,0.94446331382152,0.94446331388578,0.944463313643135,93.7829764313256,93.7829764313256,35.6752588056993,27.7085616274373,43.8814440161699,22.1929707877184,0,0.995005707323505,1.11818322432571,-0,0,0.187381184170292,26.7018187442666
136.24,0.944414722458763,0.944414722524419,0.944414722281855,93.3186616606511,93.3186616606511,35.5219626597171,27.2501979203378,43.8777576034838,22.1907061368294,0,0.995005707323505,1.11850238375628,-0,0,0.184766845750964,26.3292755195124
136.25,0.944367736473473,0.944367736538513,0.944367736296055,92.5284306331038,92.5284306331038,35.2615622316211,26.4657138713269,43.8741704197471,22.1885463420298,0,0.995005707323505,1.11904253797323,-0,0,0.175507844668311,25.0098678652342
136.26,0.944323045773719,0.944323045838935,0.944323045595865,92.5795685459134,92.5795685459134,35.2777428844186,26.52224286078,43.8707755002782,22.1865501848552,0,0.995005707323505,1.11919973722219,-0,0,0.180791284397611,25.7627580266595
136.27,0.944261476528764,0.944261476593071,0.944261476350133,91.3654671574396,91.3654671574396,34.8778700081123,25.3153102393223,43.8663731474693,22.1837837706481,0,0.995005707323505,1.12004586536111,-0,0,0.17048101845339,24.2935451296081
136.28,0.94419199774018,0.944191997806138,0.944191997563149,90.620405153575,90.620405153575,34.6320891377109,24.5780906413219,43.861576205556,22.1807383066971,0,0.995005707323505,1.12081880859752,-0,0,0.165628746118621,23.6020963219035
136.29,0.944140225812315,0.944140225878162,0.944140225634998,90.2341114956906,90.2341114956906,34.5044312110659,24.1976889958899,43.8578432751183,22.1785792246824,0,0.995005707323505,1.1213669733858,-0,0,0.172876501677001,24.6349014889727
136.3,0.94406426386549,0.944064263931186,0.944064263688768,91.0545632527719,91.0545632527719,34.7731458844164,25.0266413461129,43.8527129934074,22.1752089132516,0,0.995005707323505,1.12073905802162,-0,0,0.167546185453699,23.8753314271521
136.31,0.943991000536367,0.94399100060234,0.943991000359484,89.6148036761063,89.6148036761063,34.2989802733709,23.5951559954547,43.8476538242486,22.171993856403,0,0.995005707323505,1.12175363311605,-0,0,0.160342616864702,22.84882290322
136.32,0.943917828621697,0.943917828688197,0.943917828445632,89.0069105466226,89.0069105466226,34.0982477423098,22.9954092898818,43.8426552269495,22.1688460297913,0,0.995005707323505,1.12238631177313,-0,0,0.145695838040322,20.7616569207459
136.33,0.94383832084378,0.94383832091101,0.943838320668909,89.3187353241273,89.3187353241273,34.19975264626,23.315938210754,43.8373418415118,22.1654552718615,0,0.995005707323505,1.12255502253838,-0,0,0.166751390742454,23.7620731807997
136.34,0.943735416016337,0.943735416084012,0.943735415841478,89.305743867651,89.305743867651,34.1942263236343,23.3142689292794,43.8306072766004,22.1608676617712,0,0.995005707323505,1.12241427221856,-0,0,0.167553233391986,23.876335758358
136.35,0.943629343169026,0.943629343235828,0.943629342993605,88.8903989578582,88.8903989578582,34.0564093536295,22.9106535160871,43.8236413441826,22.1561040975885,0,0.995005707323505,1.12258767829118,-0,0,0.151106275978752,21.5326443269722
136.36,0.943522513415721,0.943522513483927,0.943522513241919,88.8730984642846,88.8730984642846,34.0494195684922,22.905092859644,43.8166526937571,22.1513529108835,0,0.995005707323505,1.12281969863551,-0,0,0.159756275972642,22.7652693261015
136.37,0.943400765185783,0.94340076525253,0.94340076500994,88.369533896055,88.369533896055,33.8824314046927,22.414911575874,43.8087584858416,22.1458638343393,0,0.995005707323505,1.12310823217479,-0,0,0.145036001487198,20.6676302119257
136.38,0.943273263055337,0.943273263123282,0.943273262880842,88.2383990275375,88.2383990275375,33.837797100557,22.2976886940926,43.8005546262448,22.1401557072001,0,0.995005707323505,1.12344922982471,-0,0,0.153984891374566,21.9428470208757
136.39,0.94313151595104,0.943131516019859,0.943131515777611,89.8477627187931,89.8477627187931,34.3650807356462,23.9225542279714,43.7915342208031,22.1336742700185,0,0.995005707323505,1.12219207600523,-0,0,0.166531475175145,23.7307352124581
136.4,0.942977919084674,0.942977919152799,0.94297791890956,89.9601894605097,89.9601894605097,34.4001880852989,24.0520045465907,43.7816850597269,22.1264998541921,0,0.995005707323505,1.12164043167898,-0,0,0.150403472424869,21.4324948205439
136.41,0.942824500504277,0.942824500572227,0.942824500330121,89.920543245785,89.920543245785,34.3853121476421,24.0293436664759,43.7718353619647,22.1193642173444,0,0.995005707323505,1.12166779051319,-0,0,0.151536076975075,21.5938909689481
136.42,0.942673042102354,0.942673042170917,0.942673041927394,90.2530336595993,90.2530336595993,34.492774088409,24.378612539099,43.7621054012071,22.1123157192933,0,0.995005707323505,1.12149367975635,-0,0,0.167634335310436,23.8878927817371
136.43,0.942513727456494,0.942513727526339,0.942513727282654,90.352630327917,90.352630327917,34.523592812714,24.4959229939692,43.7518768205418,22.1048305134059,0,0.995005707323505,1.12123233538883,-0,0,0.166524244643108,23.729704861643
136.44,0.942339592168789,0.942339592238981,0.942339591994697,89.894546250376,89.894546250376,34.3709463489692,24.0571046452936,43.7407747556668,22.0966668494156,0,0.995005707323505,1.12152177961184,-0,0,0.165412720609884,23.5713126869085
136.45,0.94217522891185,0.942175228980688,0.942175228737872,89.878644867561,89.878644867561,34.363749607611,24.0594074604624,43.7302621953336,22.0889752117649,0,0.995005707323505,1.12154980079898,-0,0,0.16097639638672,22.9391364851076
136.46,0.942008793097151,0.94200879316628,0.94200879292369,89.2410591152893,89.2410591152893,34.1521883424557,23.4402708204655,43.7196062600526,22.0811820347712,0,0.995005707323505,1.12192139648757,-0,0,0.15149497478961,21.5880339075195
136.47,0.942030910174058,0.942030910239279,0.942030910000639,89.8026666214342,89.8026666214342,34.3368554800146,24.0004284195845,43.7199193370921,22.0823188647576,0,0.995005707323505,1.12185987164059,-0,0,0.17204289773468,24.5161129271919
136.48,0.942484174157353,0.942484174222686,0.942484173985634,90.4086003926886,90.4086003926886,34.5407826051377,24.5599567764535,43.7450674709338,22.1035761453013,0,0.995005707323505,1.12122108754099,-0,0,0.166823719971695,23.7723800959665
136.49,0.943068457664143,0.943068457720348,0.943068457483546,90.4778300496048,90.4778300496048,34.5697296207714,24.5690797414585,43.7777625883706,22.1309877197757,0,0.995005707323505,1.12111994978218,-0,0,0.16963099645961,24.1724169954945
136.5,0.943705997671895,0.943705997731616,0.943705997505884,90.0570776285365,90.0570776285365,34.4382105562805,24.0826047101975,43.8135439065836,22.1609290117554,0,0.995005707323505,1.1213852482748,-0,0,0.155382635196593,22.1420255155146
136.51,0.944353287189751,0.944353287243792,0.944353287024446,88.9510695639652,88.9510695639652,34.081580377549,22.909623149244,43.849959881157,22.1914865335643,0,0.995005707323505,1.1225795831484,-0,0,0.167312688087554,23.8420580524765
136.52,0.944979445831807,0.944979445883547,0.944979445669186,89.9532067357198,89.9532067357198,34.4176497967225,23.8469243020266,43.8852528127064,22.2210296209868,0,0.995005707323505,1.12191394878626,-0,0,0.160830275313071,22.9183142321126
136.53,0.945588736482052,0.94558873653168,0.945588736320795,88.9275307029145,88.9275307029145,34.0870158735079,22.7582099960559,43.9195167096085,22.2498039972502,0,0.995005707323505,1.12256913568403,-0,0,0.136279634858792,19.4198479673778
136.54,0.946190243466461,0.946190243513806,0.946190243306643,88.9165029975872,88.9165029975872,34.08981864757,22.6846965125017,43.9534483738052,22.2783581112802,0,0.995005707323505,1.12308841766522,-0,0,0.154943770784255,22.0794873367563
136.55,0.946781766848124,0.946781766894347,0.946781766691768,88.0949765388136,88.0949765388136,33.8261118942709,21.8017430965355,43.9867901139884,22.3064433282897,0,0.995005707323505,1.12376894663363,-0,0,0.150411567022283,21.4336483006753
136.56,0.947352649281896,0.94735264932486,0.947352649124705,87.4602588283244,87.4602588283244,33.6235902874843,21.1076353008965,44.0189862296766,22.3336372977514,0,0.995005707323505,1.12454472810949,-0,0,0.151100230952022,21.5317829106632
136.57,0.947895020621332,0.947895020663343,0.947895020465911,88.3149590455821,88.3149590455821,33.9103138565552,21.9059029892859,44.0495863717431,22.3594696845531,0,0.995005707323505,1.12402030873073,-0,0,0.151974503847977,21.6563667983367
136.58,0.948432164500398,0.948432164541399,0.948432164346445,87.2858355677075,87.2858355677075,33.577783573084,20.8209724622199,44.0798060087088,22.3850570967788,0,0.995005707323505,1.12475614827506,-0,0,0.137416163734227,19.5818033321274
136.59,0.94895014227697,0.948950142318879,0.948950142125522,86.9332497832594,86.9332497832594,33.467423318242,20.4144364299008,44.1089792796493,22.4098340737093,0,0.995005707323505,1.12541632281622,-0,0,0.141169111556783,20.1165983968415
136.6,0.949448407924515,0.949448407963212,0.949448407772289,88.0085424923922,88.0085424923922,33.8261729034623,21.4378750462814,44.1370437861552,22.4336236599556,0,0.995005707323505,1.12460383115256,-0,0,0.137912464946929,19.6525262549373
136.61,0.949902213345497,0.949902213382449,0.949902213194345,87.7678631349797,87.7678631349797,33.7518803089684,21.1501390632159,44.1624426424856,22.4552814292782,0,0.995005707323505,1.12470083997183,-0,0,0.130934123374338,18.6581125808432
136.62,0.950344869405398,0.950344869443862,0.950344869256195,88.6921870046098,88.6921870046098,34.0603882072872,22.028562615121,44.187223272864,22.4764011166248,0,0.995005707323505,1.12409349331104,-0,0,0.145545119737581,20.7401795626053
136.63,0.950766238611111,0.950766238646295,0.950766238461944,88.5681491253543,88.5681491253543,34.0240668810092,21.8610165604001,44.2106844351225,22.4964481298317,0,0.995005707323505,1.12400931516703,-0,0,0.14738887464116,21.0029146363653
