t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
136.64,0.951178109814003,0.95117810984839,0.951178109664688,88.1869096528058,88.1869096528058,33.9031023500156,21.4372459236505,44.2335865290359,22.5160772001194,0,0.995005707323505,1.12441048735084,-0,0,0.159350544329944,22.7074525670171
136.65,0.951564662096834,0.951564662132842,0.951564661949682,88.8141474311165,88.8141474311165,34.1133326567421,22.0246452218469,44.2550354135658,22.5344667957038,0,0.995005707323505,1.12391696510862,-0,0,0.165126202113853,23.5304838012241
136.66,0.951936888474227,0.95193688850808,0.951936888326605,88.7883429239198,88.7883429239198,34.1087508671952,21.9606092303468,44.2755983651164,22.5521353284566,0,0.995005707323505,1.1237801932897,-0,0,0.159018517308574,22.6601387164718
136.67,0.952296409097992,0.952296409131146,0.952296408951028,88.7342548760476,88.7342548760476,34.0947323092442,21.8696311527989,44.2954179901442,22.5692057331045,0,0.995005707323505,1.12376170147609,-0,0,0.143247352157401,20.4127476824296
136.68,0.952656524114257,0.952656524147856,0.952656523968309,88.8552019756625,88.8552019756625,34.1382570034084,21.9535523306248,44.3152996723273,22.5863499727104,0,0.995005707323505,1.12383979001099,-0,0,0.145500646780594,20.7338421662346
136.69,0.952998754636608,0.952998754668889,0.952998754490333,90.1536591310697,90.1536591310697,34.5686174099799,23.2168928050434,44.3341653614595,22.6026009645668,0,0.995005707323505,1.12291711492163,-0,0,0.164920991882553,23.5012413432639
136.7,0.953310030111905,0.953310030144219,0.953310029966775,90.4796092590797,90.4796092590797,34.6789697025495,23.5112191774339,44.3511262088873,22.6172638727584,0,0.995005707323505,1.12228467647389,-0,0,0.156939402447587,22.3638648487811
136.71,0.953618212971723,0.953618213003493,0.953618212826471,89.7101475373124,89.7101475373124,34.4292388663472,22.7104495914684,44.3678772356896,22.6318207101544,0,0.995005707323505,1.12277376390954,-0,0,0.14388334380312,20.5033764919446
136.72,0.953939920736921,0.953939920767462,0.953939920591453,89.381346454796,89.381346454796,34.3245098895281,22.3487292569019,44.3854917174511,22.647125480443,0,0.995005707323505,1.12335535279687,-0,0,0.155224846193352,22.1195405825526
136.73,0.954254434019243,0.954254434049451,0.954254433873973,88.410233676571,88.410233676571,34.0085840137361,21.3454421618869,44.4026856368876,22.6621058777966,0,0.995005707323505,1.12410878557296,-0,0,0.136426216316848,19.4407358251509
136.74,0.954570786917734,0.954570786947645,0.954570786772116,88.8158835891685,88.8158835891685,34.1452127138821,21.718604220093,44.4200651745042,22.6772141945714,0,0.995005707323505,1.12401507615518,-0,0,0.140848863748107,20.0709630841052
136.75,0.954880469997535,0.954880470027931,0.954880469853069,88.8966176223705,88.8966176223705,34.1749723142175,21.7675520465862,44.4370500800416,22.6920154957427,0,0.995005707323505,1.12406682075473,-0,0,0.143237883036679,20.4113983327267
136.76,0.955186798645534,0.955186798675152,0.955186798501027,89.0893634944853,89.0893634944853,34.2415099428204,21.9288978255523,44.4538335978985,22.7066320710345,0,0.995005707323505,1.1238693897871,-0,0,0.135800470330459,19.3515670220905
136.77,0.955487066411462,0.955487066441447,0.955487066267244,88.9337362865224,88.9337362865224,34.193476030138,21.7424782552119,44.470260384386,22.7209976469245,0,0.995005707323505,1.12415173250997,-0,0,0.149296542736848,21.2747573400009
136.78,0.955793850278743,0.955793850307708,0.95579385013437,88.5928552286013,88.5928552286013,34.0846218210597,21.3701401793722,44.4870574341938,22.7356576150353,0,0.995005707323505,1.12438249502243,-0,0,0.144861089389727,20.6427052380361
136.79,0.956097826792787,0.956097826821654,0.956097826648558,88.7137116527298,88.7137116527298,34.1275059897367,21.4598110725371,44.5037109732041,22.7501896069886,0,0.995005707323505,1.12430375559092,-0,0,0.133734679536345,19.0571918339291
136.8,0.956400588003682,0.956400588032466,0.956400587859428,87.8887913380091,87.8887913380091,33.8595136689645,20.6037863154101,44.5202813471025,22.7647236754965,0,0.995005707323505,1.12510315035529,-0,0,0.12833642758075,18.2879409302568
136.81,0.956155374445736,0.956155374473987,0.956155374293998,87.618311660991,87.618311660991,33.7677085987286,20.3602773818223,44.5048195530753,22.7532147260934,0,0.995005707323505,1.12565239903158,-0,0,0.143696021803558,20.476683107007
136.82,0.955763364182913,0.955763364217404,0.955763364036418,88.1967055175433,88.1967055175433,33.9532960384676,20.981255552049,44.480791418968,22.7346585465264,0,0.995005707323505,1.1250882394117,-0,0,0.144119188610959,20.5369843770616
136.83,0.955342771360989,0.955342771400821,0.955342771211846,87.8215015941912,87.8215015941912,33.8251242143716,20.6517514578945,44.4550291616858,22.7147209746109,0,0.995005707323505,1.12526326251498,-0,0,0.144254719085937,20.556297469746
136.84,0.954894521455618,0.954894521495121,0.954894521303925,88.0099388906475,88.0099388906475,33.8819078094115,20.8888401022908,44.4276560617066,22.6934427266501,0,0.995005707323505,1.12498704748743,-0,0,0.131905076895318,18.7964734575828
136.85,0.954455355021053,0.954455355066285,0.954455354868572,87.9122629242792,87.9122629242792,33.8447501735565,20.8388362823105,44.4008074250653,22.6726192169035,0,0.995005707323505,1.12509793117246,-0,0,0.133429275867868,19.0136718111712
136.86,0.954030720061249,0.954030720108607,0.95403071990628,88.0531466585492,88.0531466585492,33.8861668670696,21.0258200880455,44.3748237819629,22.6525027885409,0,0.995005707323505,1.12513163129367,-0,0,0.157857362969992,22.4946742232239
136.87,0.953592840573799,0.953592840622747,0.953592840417956,88.9699379739888,88.9699379739888,34.1824587317916,21.9902881250285,44.3480378156524,22.6316120333079,0,0.995005707323505,1.1239176130617,-0,0,0.135885321454599,19.3636583072803
136.88,0.953181119834996,0.953181119887126,0.953181119677345,88.4686879832825,88.4686879832825,34.0129453944417,21.5339201431107,44.3227383038405,22.6120295363312,0,0.995005707323505,1.12435420239122,-0,0,0.15068848555904,21.4731091921632
136.89,0.952780690253445,0.952780690306428,0.952780690094657,87.8302976201187,87.8302976201187,33.7984820555009,20.9392105664731,44.2981052146899,22.5929818389557,0,0.995005707323505,1.12471894100043,-0,0,0.135875793793967,19.3623006156403
136.9,0.952405087878421,0.95240508793261,0.952405087718526,88.2852670274806,88.2852670274806,33.9436765876497,21.4350997768551,44.2749964630239,22.5751707876016,0,0.995005707323505,1.12458304509715,-0,0,0.149338313199423,21.2807096309178
136.91,0.952040672656289,0.952040672713269,0.952040672494436,89.303568270609,89.303568270609,34.274148389324,22.4932555523626,44.2525256016998,22.5577871165465,0,0.995005707323505,1.12350295078035,-0,0,0.143597257986498,20.462609263076
136.92,0.951697552674293,0.951697552730342,0.951697552510624,89.3651840718846,89.3651840718846,34.2903984422101,22.5925363658953,44.2312461970741,22.5414015089152,0,0.995005707323505,1.12329818932807,-0,0,0.150368338859839,21.4274882875271
136.93,0.951380748800375,0.95138074885666,0.951380748636092,88.7716118572835,88.7716118572835,34.091587188295,22.0338308671501,44.2114917891789,22.5262892009545,0,0.995005707323505,1.12370303023145,-0,0,0.156215627586548,22.2607269310831
136.94,0.951068880840233,0.951068880900163,0.95106888067569,89.5647484703049,89.5647484703049,34.3486286056298,22.8612834358294,44.1920794300285,22.511385604447,0,0.995005707323505,1.12301571297763,-0,0,0.154461140468724,22.0107125167931
136.95,0.950799278950782,0.950799279009718,0.95079927878366,88.9768671690995,88.9768671690995,34.1522081194377,22.3032985108833,44.175082262635,22.4984863955812,0,0.995005707323505,1.12327904190743,-0,0,0.14199915117542,20.2348790424973
136.96,0.95053186759351,0.950531867654896,0.950531867427665,89.2086908794195,89.2086908794195,34.2252496350608,22.56464469328,44.1582847868936,22.4857613992458,0,0.995005707323505,1.1233143347464,-0,0,0.157083792216593,22.3844403908645
136.97,0.950301539307246,0.95030153936875,0.95030153914028,89.1312682019641,89.1312682019641,34.197050945391,22.5128857843937,44.1436301889568,22.4747522286136,0,0.995005707323505,1.1232034951805,-0,0,0.150711876776684,21.4764424406775
136.98,0.950093263397775,0.950093263459827,0.950093263229978,89.1920804071693,89.1920804071693,34.2145344173898,22.5969861898547,44.1302803638664,22.4648138534482,0,0.995005707323505,1.12317122859815,-0,0,0.152654073166715,21.7532054262569
136.99,0.94989401958261,0.949894019644498,0.949894019413569,87.6133836592792,87.6133836592792,33.6932320537592,21.0406091919143,44.1174253803912,22.4553490869737,0,0.995005707323505,1.12429048119369,-0,0,0.129169007419604,18.4065835572936
137,0.949724282670619,0.94972428273416,0.94972428250183,87.601350304461,87.601350304461,33.6872182681942,21.0474897046863,44.1064270518777,22.4474335478969,0,0.995005707323505,1.12488914662779,-0,0,0.150695902153409,21.4741660568608
137.01,0.949565248029108,0.949565248092137,0.949565247859646,87.876834091212,87.876834091212,33.7758217737243,21.3408482912461,44.0960444899769,22.439941309989,0,0.995005707323505,1.12449258102585,-0,0,0.13683171186835,19.4985189412398
137.02,0.949443323959599,0.949443324022045,0.949443323788711,85.9577178761454,85.9577178761454,33.1434954516028,19.4356435933603,44.0877695031129,22.4343047796721,0,0.995005707323505,1.12613603924962,-0,0,0.123361655584414,17.579035920779
137.03,0.949310784283818,0.949310784347146,0.949310784113257,85.5847101229785,85.5847101229785,33.0192582204025,19.077414778067,44.0790038547492,22.4282914901623,0,0.995005707323505,1.12702545302748,-0,0,0.134337140713475,19.1430425516701
137.04,0.949177523987937,0.949177524052294,0.94917752381786,85.68106672681,85.68106672681,33.0492872043974,19.1886577718336,44.0702090294833,22.4221999254931,0,0.995005707323505,1.12693637405918,-0,0,0.121344372879952,17.2915731353931
137.05,0.94905376211181,0.949053762176116,0.949053761941082,85.6073744572714,85.6073744572714,33.0235281907749,19.1288102472707,44.0619625447845,22.4166016652162,0,0.995005707323505,1.12730964081042,-0,0,0.148522831840165,21.1645035372235
137.06,0.948935214387018,0.948935214451655,0.948935214216261,86.3314291135111,86.3314291135111,33.2600261833614,19.8663196344785,44.0539922183004,22.4111172607322,0,0.995005707323505,1.1263394850803,-0,0,0.133434944300674,19.014479562846
137.07,0.948818637552792,0.948818637618208,0.948818637382562,87.1835337274047,87.1835337274047,33.5386261082707,20.7317533931635,44.0460964210835,22.4056839131577,0,0.995005707323505,1.12551618977032,-0,0,0.138177562294397,19.6903026269516
137.08,0.948700765256416,0.948700765321605,0.948700765084604,87.466529362426,87.466529362426,33.6301415847447,21.0283543442271,44.0380567625415,22.4001182556574,0,0.995005707323505,1.12500266229646,-0,0,0.133273139957185,18.9914224438988
137.09,0.948580809700501,0.948580809766372,0.948580809529229,86.1792821022145,86.1792821022145,33.2055126987987,19.7549265599851,44.0298467168408,22.3945088253886,0,0.995005707323505,1.12603463745247,-0,0,0.128162106781263,18.26310021633
137.1,0.948478275475583,0.948478275541514,0.948478275305592,86.6492033940167,86.6492033940167,33.3586461511796,20.2366844647826,44.0227462739251,22.3897726553089,0,0.995005707323505,1.12595968034963,-0,0,0.142897781816419,20.3629339088397
137.11,0.948354203515741,0.948354203581351,0.948354203343533,87.7282933158336,87.7282933158336,33.7117629527649,21.3299962498196,44.0143782073239,22.3839188586901,0,0.995005707323505,1.1249165427423,-0,0,0.150292730503679,21.4167140967743
137.12,0.948220323159659,0.948220323224809,0.948220322987516,87.4706240953608,87.4706240953608,33.6253832768631,21.0877404963001,44.0053465277306,22.3775370713301,0,0.995005707323505,1.12475836715107,-0,0,0.139489603168123,19.8772684514575
137.13,0.948086888361328,0.948086888428228,0.948086888190175,88.4861234279651,88.4861234279651,33.957487235967,22.1185478829794,43.996387902142,22.3711876428437,0,0.995005707323505,1.12404964456768,-0,0,0.159497608280258,22.7284091799367
137.14,0.947949918197088,0.947949918264161,0.947949918024979,87.555727752141,87.555727752141,33.6499489868344,21.2039967569874,43.9871228564299,22.3646081387237,0,0.995005707323505,1.12437375176232,-0,0,0.137831083322463,19.6409293734509
137.15,0.947817388154664,0.947817388220435,0.947817387982418,87.3051794537496,87.3051794537496,33.5659309115773,20.9686208774758,43.978197600336,22.3583609759378,0,0.995005707323505,1.12491015140246,-0,0,0.151031276712556,21.5219569315392
137.16,0.947677401484719,0.947677401552138,0.947677401313155,87.6483423193733,87.6483423193733,33.6769788432745,21.327742960743,43.9688665400137,22.3517328186166,0,0.995005707323505,1.12464294068697,-0,0,0.156617478141025,22.3179906350961
137.17,0.947536259543629,0.947536259611839,0.947536259371831,87.7446802570935,87.7446802570935,33.7068819884964,21.4402213345068,43.9594447813934,22.3450141411932,0,0.995005707323505,1.12439916922891,-0,0,0.150386287603904,21.4300459835563
137.18,0.947381723305259,0.947381723372437,0.94738172313319,88.3550349501486,88.3550349501486,33.9055894126655,22.0681329808514,43.9492577942541,22.3376441750431,0,0.995005707323505,1.12382864731369,-0,0,0.146321236481412,20.8507761986013
137.19,0.947230443969608,0.947230444037347,0.947230443796876,87.5396456736262,87.5396456736262,33.6357064558013,21.2699701094386,43.939218372606,22.3304571915817,0,0.995005707323505,1.12440973173467,-0,0,0.142187059769913,20.2616560172127
137.2,0.947086423030023,0.947086423096185,0.947086422857048,87.8476800446316,87.8476800446316,33.7351675586799,21.5943545184956,43.9296705712538,22.3236549548822,0,0.995005707323505,1.12435125947419,-0,0,0.152802649232203,21.7743775155889
137.21,0.946922299258578,0.946922299327573,0.946922299087471,87.3146286836093,87.3146286836093,33.5579495070889,21.079848868766,43.9189169603788,22.3158628544645,0,0.995005707323505,1.12450464467934,-0,0,0.125293577123233,17.8543347400606
137.22,0.946762200345174,0.946762200412797,0.946762200173302,86.2871560343698,86.2871560343698,33.2182784667565,20.0702955959982,43.9084462559015,22.3084141824701,0,0.995005707323505,1.12574134220558,-0,0,0.134529814194341,19.1704985226936
137.23,0.946597817613263,0.946597817682011,0.946597817441822,85.8693235915173,85.8693235915173,33.0789496272726,19.6707526126816,43.8977816675433,22.3007893112924,0,0.995005707323505,1.12625368385584,-0,0,0.128848554049873,18.360918952107
137.24,0.946439071727949,0.94643907179748,0.946439071556589,85.4414520047842,85.4414520047842,32.9363904379047,19.260465522265,43.8874799309182,22.293506551601,0,0.995005707323505,1.1269802487459,-0,0,0.14315689159181,20.3998570518329
137.25,0.946298685392285,0.946298685461738,0.946298685221258,84.9180841113329,84.9180841113329,32.7626402960019,18.7528108513058,43.878225366124,22.2870478939031,0,0.995005707323505,1.1272917280678,-0,0,0.125477438535754,17.880534991345
137.26,0.946139174965068,0.946139175034805,0.946139174793656,85.7368312641258,85.7368312641258,33.0298232688366,19.5892001271052,43.8679190848145,22.2797120522061,0,0.995005707323505,1.12685786356144,-0,0,0.141867337019822,20.2160955253246
137.27,0.945974060824415,0.945974060894508,0.945974060653725,85.0491529654031,85.0491529654031,32.8017887252261,18.919922261342,43.8571909511226,22.2720397529385,0,0.995005707323505,1.12709257910399,-0,0,0.120352571944303,17.1502415020632
137.28,0.945803681063913,0.945803681134083,0.945803680892976,85.1335506666909,85.1335506666909,32.8274764788844,19.0231375385472,43.8462105923345,22.2642025358092,0,0.995005707323505,1.12740165160906,-0,0,0.142623275182746,20.3238167135414
137.29,0.945621448278368,0.945621448348304,0.945621448107671,86.5366453901371,86.5366453901371,33.2864666837636,20.4464365711453,43.8345415980597,22.2556672209321,0,0.995005707323505,1.12592861452953,-0,0,0.139446527197019,19.8711301255752
137.3,0.945422980820187,0.945422980890275,0.945422980649196,86.8654808335213,86.8654808335213,33.3921695706069,20.797346085769,43.8218357687887,22.2462989789636,0,0.995005707323505,1.1253516947397,-0,0,0.141638766287117,20.1835241959141
137.31,0.945210060829158,0.945210060900703,0.945210060658353,85.977678550832,85.977678550832,33.097816821446,19.9331664510239,43.8082432886002,22.2362688112079,0,0.995005707323505,1.12595532071864,-0,0,0.139041427426866,19.8134034083284
137.32,0.944999102899789,0.944999102970688,0.944999102729014,86.6618994197939,86.6618994197939,33.3201970036166,20.6407281379107,43.7948350218366,22.2263362600466,0,0.995005707323505,1.12545119909152,-0,0,0.138931686587026,19.7977653386512
137.33,0.944788557081423,0.944788557153019,0.944788556911058,86.23810163427,86.23810163427,33.1783848340978,20.2402917381611,43.7814015210826,22.2164083750263,0,0.995005707323505,1.12564164981939,-0,0,0.128545272452725,18.3177013245133
137.34,0.944591167370119,0.944591167442081,0.944591167199494,86.5165928850275,86.5165928850275,33.2675578709373,20.5406506294329,43.768782019779,22.2071602358157,0,0.995005707323505,1.12570714613614,-0,0,0.156996467204359,22.3719965766212
137.35,0.94439670937714,0.944396709448253,0.944396709205258,86.6922744774625,86.6922744774625,33.3229628568524,20.7380225089087,43.7562943981733,22.1979575703806,0,0.995005707323505,1.12527682993188,-0,0,0.154315416002509,21.9899467803575
137.36,0.944187758228415,0.944187758300689,0.944187758058347,87.5652019453009,87.5652019453009,33.607381053511,21.6342344180533,43.7429619096344,22.1880056176132,0,0.995005707323505,1.12426080380768,-0,0,0.133701456341932,19.0524575287254
137.37,0.943975624833201,0.943975624905915,0.943975624662264,87.3854538161576,87.3854538161576,33.5457622144527,21.478098653269,43.7294148850067,22.1779402778818,0,0.995005707323505,1.12437383456161,-0,0,0.134084202262502,19.1069988224065
137.38,0.943759917445352,0.943759917516949,0.94375991727516,87.9029213298449,87.9029213298449,33.713275578282,22.0194987059706,43.71570239919,22.1677202246844,0,0.995005707323505,1.12407304718716,-0,0,0.154809732099965,22.060386824245
137.39,0.943599162062165,0.943599162120756,0.943599161886209,86.8861718013692,86.8861718013692,33.3771033799914,21.0210109205193,43.7050991541125,22.1600617267375,0,0.995005707323505,1.12464434630993,-0,0,0.146969362373991,20.9431341382937
137.4,0.943478230608942,0.943478230682897,0.943478230435915,86.8725827908908,86.8725827908908,33.3710998680833,21.0213966616494,43.6968584243518,22.1543277048895,0,0.995005707323505,1.12477759828704,-0,0,0.142232721069169,20.2681627523566
137.41,0.943378512165689,0.943378512237378,0.943378511995246,86.6374677282302,86.6374677282302,33.2925173891952,20.7980043387747,43.6898520001683,22.1496113892873,0,0.995005707323505,1.12499800137859,-0,0,0.134358255360087,19.1460513888124
137.42,0.943276232405639,0.943276232477408,0.943276232233918,87.4430094689875,87.4430094689875,33.555963693127,21.6154731879155,43.682749905519,22.144786375553,0,0.995005707323505,1.12451315926712,-0,0,0.149999998436829,21.3749997772481
137.43,0.943169094227127,0.943169094298993,0.943169094054766,87.225779901709,87.225779901709,33.4831763342149,21.4108030113149,43.6753038947483,22.1396729956458,0,0.995005707323505,1.12443212802579,-0,0,0.145134370610361,20.6816478119764
137.44,0.943077121719752,0.943077121791728,0.943077121547,86.5069989356604,86.5069989356604,33.2457023992695,20.7029592239268,43.6687307503626,22.135308961371,0,0.995005707323505,1.12491809382456,-0,0,0.125272328303784,17.8513067832892
137.45,0.943013508119337,0.943013508192581,0.943013507947749,86.3976822414468,86.3976822414468,33.2088720062745,20.6014526846849,43.663862938201,22.1323666185609,0,0.995005707323505,1.12531019279844,-0,0,0.128717962384752,18.3423096398272
137.46,0.942955205972181,0.942955206044473,0.942955205800319,85.1407569176712,85.1407569176712,32.7948983059883,19.3517287083988,43.6592927058162,22.1297355034562,0,0.995005707323505,1.1265428763868,-0,0,0.132115627367751,18.8264768999045
137.47,0.942900580572237,0.942900580644146,0.942900580400093,85.4184631271094,85.4184631271094,32.8853869109342,19.6361694560696,43.6550103156458,22.1272833553941,0,0.995005707323505,1.12643086310406,-0,0,0.121832924525964,17.3611917449499
137.48,0.942870291891682,0.942870291964161,0.942870291719841,84.5226623574431,84.5226623574431,32.5904227289779,18.7445362140509,43.6521004160556,22.1260257273366,0,0.995005707323505,1.12735973871937,-0,0,0.122517691520717,17.4587710417021
137.49,0.942851548792905,0.942851548865351,0.942851548620979,84.1167482605852,84.1167482605852,32.456608247615,18.341523636649,43.6498889969312,22.125335627005,0,0.995005707323505,1.1278694823335,-0,0,0.117839897838025,16.7921854419186
137.5,0.942840611523091,0.942840611595853,0.942840611351304,85.1489561924698,85.1489561924698,32.7955736634769,19.3758001412882,43.6481716424402,22.1249844087413,0,0.995005707323505,1.12709861258349,-0,0,0.120392918479205,17.1559908832867
137.51,0.942818998064298,0.942818998136489,0.942818997892959,85.167479801421,85.167479801421,32.8012266917872,19.3976325501147,43.6457608689556,22.1240863823508,0,0.995005707323505,1.12700465504502,-0,0,0.133086876502738,18.9648799016401
137.52,0.94279799286017,0.942797992932667,0.942797992688423,85.0630279129404,85.0630279129404,32.7664600934838,19.2964900002188,43.6433530933469,22.1231848193748,0,0.995005707323505,1.12699842777,-0,0,0.139414035118538,19.8665000043917
137.53,0.942782514766208,0.942782514839199,0.942782514594564,84.9698294289225,84.9698294289225,32.7354489007297,19.2060609811332,43.6412458327606,22.1225226150287,0,0.995005707323505,1.12699311427721,-0,0,0.136860962200835,19.5026871136189
137.54,0.94275901819106,0.942759018263246,0.942759018018936,86.2467618363463,86.2467618363463,33.1546938292431,20.4866335426368,43.6386996599559,22.1214286337536,0,0.995005707323505,1.12587098206777,-0,0,0.142457242789992,20.3001570975738
137.55,0.942732349315173,0.94273234938753,0.942732349143216,86.4855848571389,86.4855848571389,33.2326771835565,20.7295954258711,43.6358806290998,22.120108802168,0,0.995005707323505,1.12537763096214,-0,0,0.142640872050031,20.3263242671294
137.56,0.942711562108561,0.942711562180832,0.94271156193609,87.0572703608532,87.0572703608532,33.420126970378,21.3048731662137,43.6333821063262,22.1190150883133,0,0.995005707323505,1.12466997069069,-0,0,0.131932614201168,18.8003975236665
137.57,0.942707261484233,0.942707261556523,0.942707261311332,87.437969824445,87.437969824445,33.5449802283576,21.6874411469441,43.6318231128965,22.1187055646045,0,0.995005707323505,1.12438434167951,-0,0,0.146098734575475,20.8190696770052
137.58,0.942701735820917,0.942701735893419,0.942701735648371,86.8623665116493,86.8623665116493,33.3554910398627,21.1138955543591,43.6301517462763,22.1183192110139,0,0.995005707323505,1.12466734779881,-0,0,0.141507526143003,20.164822475378
137.59,0.942709799803929,0.942709799876321,0.942709799630368,87.0578028959865,87.0578028959865,33.4195860548142,21.3099067805803,43.6293077794648,22.1185883359414,0,0.995005707323505,1.12449248364766,-0,0,0.129565749873775,18.463119357013
137.6,0.94274685710373,0.942746857175583,0.942746856930449,86.3932946586984,86.3932946586984,33.2013500862727,20.6428296118496,43.6301475796266,22.1203174672221,0,0.995005707323505,1.12536613402853,-0,0,0.158035987098902,22.5201281615936
137.61,0.942779494941321,0.942779495013342,0.942779494767791,87.4756817591648,87.4756817591648,33.5572462133031,21.7231982359944,43.6307648641916,22.1217186589788,0,0.995005707323505,1.1241948374777,-0,0,0.138645906668398,19.7570417002467
137.62,0.942828848502082,0.942828848573151,0.942828848328717,87.7337909982336,87.7337909982336,33.6423905376801,21.97756653976,43.6323071578744,22.1239173005992,0,0.995005707323505,1.12395956206422,-0,0,0.144240710599895,20.554301260485
137.63,0.942866123667497,0.942866123739341,0.942866123494712,87.7461505520305,87.7461505520305,33.6466270968502,21.9874774710156,43.6331409398949,22.12553214112,0,0.995005707323505,1.12384487324019,-0,0,0.143047027730781,20.3842014516363
137.64,0.942930058425317,0.942930058497753,0.942930058251509,86.7333713002712,86.7333713002712,33.3142058521953,20.9694162149837,43.6355013953588,22.1284536899288,0,0.995005707323505,1.12465236613344,-0,0,0.135439877359298,19.3001825237
137.65,0.943009978267585,0.943009978339393,0.943009978093902,86.2019595074388,86.2019595074388,33.140190087383,20.4308914561138,43.6388541459885,22.1322139053366,0,0.995005707323505,1.12533865386226,-0,0,0.132566563654832,18.8907353208136
137.66,0.943107715783251,0.943107715854059,0.943107715608844,86.6759800360256,86.6759800360256,33.2968492020489,20.8958420227479,43.6432976730056,22.1368403402721,0,0.995005707323505,1.12523990302871,-0,0,0.15090047806135,21.5033181237424
137.67,0.943450244607717,0.943450244675914,0.943450244433889,86.4892420558636,86.4892420558636,33.2389780617245,20.6745355267881,43.6617985182935,22.1529080107821,0,0.995005707323505,1.12516419816603,-0,0,0.137020605822929,19.5254363297673
137.68,0.944195562052034,0.944195562117269,0.944195561881456,87.0552886475439,87.0552886475439,33.4329209945558,21.1637870470671,43.7035560705453,22.1879455299315,0,0.995005707323505,1.12487302879551,-0,0,0.143241931467857,20.4119752341697
137.69,0.944995890207133,0.944995890268606,0.944995890037029,86.4157784194109,86.4157784194109,33.2312121394712,20.4417247117659,43.7484709844861,22.2255827231589,0,0.995005707323505,1.12524087388115,-0,0,0.120958761764974,17.2366235515088
137.7,0.945839250267111,0.945839250324905,0.9458392501001,86.0868844637246,86.0868844637246,33.1320882036092,20.0254980658348,43.7959810329113,22.2654053649785,0,0.995005707323505,1.12598335537809,-0,0,0.134001705313322,19.0952430071483
137.71,0.946572104456256,0.946572104512448,0.946572104298491,86.348539858701,86.348539858701,33.2258759899831,20.2113417530206,43.8371740755424,22.3000240301381,0,0.995005707323505,1.12581869151036,-0,0,0.127676843735631,18.1939502323275
137.72,0.947315079024503,0.947315079077434,0.947315078861541,85.3816031853548,85.3816031853548,32.9159580567906,19.1674401794659,43.8789607899574,22.3352022159315,0,0.995005707323505,1.12674032993337,-0,0,0.118960307042261,16.9518437535222
137.73,0.948044161421098,0.948044161469742,0.948044161259588,85.5590705297685,85.5590705297685,32.9820558333584,19.269206495942,43.9200505596343,22.3698134741922,0,0.995005707323505,1.12701667945633,-0,0,0.131457674467845,18.7327186116679
137.74,0.94876480955723,0.948764809603565,0.94876480939941,85.7227502965747,85.7227502965747,33.0435333426973,19.3580474858169,43.96067391861,22.4040288921478,0,0.995005707323505,1.12697371963149,-0,0,0.126657769171713,18.0487321069691
137.75,0.94946355625571,0.949463556300504,0.949463556098752,85.5485096914182,85.5485096914182,32.99370096047,19.1112821834001,44.0000213662241,22.437206141794,0,0.995005707323505,1.12708408983607,-0,0,0.121015589895717,17.2447215601397
137.76,0.950141684439114,0.950141684481954,0.950141684283996,85.5260283849306,85.5260283849306,32.9935308826265,19.0183540301827,44.0382086443539,22.469465710394,0,0.995005707323505,1.12737466880923,-0,0,0.138229452235732,19.6976969435918
137.77,0.950783885143971,0.950783885186265,0.950783884990344,86.0012418296945,86.0012418296945,33.1565531746106,19.4269425078726,44.0743237409289,22.499975580893,0,0.995005707323505,1.12688578717915,-0,0,0.137196581343729,19.5505128414814
137.78,0.951395312052968,0.951395312093604,0.951395311900955,86.4039193565123,86.4039193565123,33.2953948845905,19.7662625431181,44.108641690713,22.5290151226811,0,0.995005707323505,1.12652252279677,-0,0,0.143882909897487,20.5033146603919
137.79,0.951992488452076,0.951992488490805,0.951992488300776,86.3015780679739,86.3015780679739,33.2680839825865,19.6021079048856,44.1421068876038,22.5573632754845,0,0.995005707323505,1.12649014562396,-0,0,0.138453757933802,19.7296605055668
137.8,0.952568185884038,0.952568185921238,0.952568185734423,86.8240308240386,86.8240308240386,33.4459043078851,20.0649556683855,44.1743615311753,22.5847136244778,0,0.995005707323505,1.12617975408471,-0,0,0.149387085578966,21.2876596950027
137.81,0.953123536760719,0.953123536797929,0.953123536611852,86.9905799632744,86.9905799632744,33.5065166234963,20.1741128950084,44.2054091132269,22.6110579550391,0,0.995005707323505,1.12588609528584,-0,0,0.144886765942363,20.6463641467867
137.82,0.953654313154372,0.953654313189902,0.953654313005555,87.8545853766934,87.8545853766934,33.796105039024,20.9833289334242,44.2350469116392,22.6362095316301,0,0.995005707323505,1.12508625790142,-0,0,0.138841123357512,19.7848600784454
137.83,0.954161880646636,0.954161880681929,0.954161880499529,88.8541280787212,88.8541280787212,34.1299861617961,21.9305657752039,44.2633283358044,22.660233967713,0,0.995005707323505,1.12426931119531,-0,0,0.155423093674514,22.1477908486183
137.84,0.954639234433212,0.95463923446679,0.954639234287892,89.5905966894216,89.5905966894216,34.3770574303406,22.6180606001697,44.2898032719573,22.6827328172946,0,0.995005707323505,1.12338695969995,-0,0,0.157179332693971,22.3980549088909
137.85,0.955105875215655,0.955105875247748,0.955105875067847,88.4855824600622,88.4855824600622,34.0187363296216,21.465218356874,44.3156027826172,22.704761320571,0,0.995005707323505,1.1240999486938,-0,0,0.148790878112775,21.2027001310704
137.86,0.955559341865658,0.955559341897281,0.955559341720593,89.002670605281,89.002670605281,34.1934504226509,21.9356933444602,44.3407471573711,22.7262301034496,0,0.995005707323505,1.12391170062562,-0,0,0.151390865023791,21.5731982658902
137.87,0.955971096449496,0.95597109648071,0.955971096304945,88.8406155434348,88.8406155434348,34.144481324247,21.7314416787392,44.3634535877908,22.7457202769049,0,0.995005707323505,1.12403140316619,-0,0,0.149622402535207,21.321192361267
137.88,0.956367255048559,0.956367255079829,0.956367254903453,88.1837243918461,88.1837243918461,33.9327003447628,21.0339268846874,44.3852708951639,22.7645266119948,0,0.995005707323505,1.12463639395033,-0,0,0.144547459247387,20.5980129427526
137.89,0.956752864659969,0.956752864690508,0.956752864516045,88.9127829247817,88.9127829247817,34.1763574153934,21.7233773893674,44.4065538360201,22.7828516993943,0,0.995005707323505,1.12421227631274,-0,0,0.14558948295702,20.7465013213753
137.9,0.957128000856189,0.957128000886312,0.957128000712978,88.196671533785,88.196671533785,33.9448871828054,20.9688033526031,44.4271819088983,22.8006862722836,0,0.995005707323505,1.12469824871408,-0,0,0.133281534091444,18.9926186080308
137.91,0.957501556617399,0.957501556648382,0.9575015564748,87.1922624084159,87.1922624084159,33.6186511364681,19.9259306589735,44.4477676644596,22.8185640849827,0,0.995005707323505,1.12581566416636,-0,0,0.130978124270123,18.6643827084925
137.92,0.957858946845354,0.957858946876003,0.957858946701392,87.8995450302214,87.8995450302214,33.8548609195775,20.5963343455042,44.4675094227468,22.8357012619703,0,0.995005707323505,1.12555691486435,-0,0,0.142152213880966,20.2566904780377
137.93,0.9581893440195,0.958189344050019,0.958189343876799,87.7174343933448,87.7174343933448,33.7984340560063,20.3803067823248,44.4856225230417,22.8515050879783,0,0.995005707323505,1.12557598377672,-0,0,0.136775783508392,19.4905491499458
137.94,0.958496164623325,0.95849616465412,0.958496164482735,88.0413919322161,88.0413919322161,33.9080872828341,20.6728260980272,44.5023765702067,22.8661892639821,0,0.995005707323505,1.12534901877069,-0,0,0.135835736742413,19.3565924857939
137.95,0.958795096649736,0.958795096679365,0.958795096506809,87.2716876644277,87.2716876644277,33.6581790034893,19.8725243655017,44.5186374680985,22.8805258308275,0,0.995005707323505,1.12600659252706,-0,0,0.131815921883082,18.7837688683391
137.96,0.959072793222436,0.959072793251929,0.959072793080042,87.302549157339,87.302549157339,33.6711801184731,19.8749445099181,44.5337115416037,22.8938931058171,0,0.995005707323505,1.12621935148017,-0,0,0.137853606304509,19.6441388983925
137.97,0.959326671286614,0.959326671315155,0.959326671145621,88.0019696701688,88.0019696701688,33.9036644104126,20.548491507684,44.5474031798438,22.9060749826409,0,0.995005707323505,1.12561712507723,-0,0,0.139299630232308,19.8501973081038
137.98,0.959586322059553,0.959586322088564,0.959586321918323,86.6868735075332,86.6868735075332,33.4740583956131,19.2069746963009,44.561350357259,22.9185484539733,0,0.995005707323505,1.12657338684495,-0,0,0.121680186893512,17.3394266323255
137.99,0.959823020188142,0.959823020216546,0.959823020047147,86.9417015007059,86.9417015007059,33.5602236568915,19.4376909372159,44.5740379533914,22.9299726100986,0,0.995005707323505,1.12664542565172,-0,0,0.137191136417109,19.549736939438
138,0.960033161501703,0.960033161529712,0.960033161361128,86.6008392362511,86.6008392362511,33.4502979959672,19.0755666676752,44.58514933229,22.9401232362859,0,0.995005707323505,1.12692203681599,-0,0,0.120331870685309,17.1472915726565
138.01,0.959746557001645,0.959746557033565,0.959746556857575,86.4496681454518,86.4496681454518,33.3972414057827,18.9559089828406,44.5671885339152,22.926570628696,0,0.995005707323505,1.1272898867224,-0,0,0.124790292840449,17.782616729764
138.02,0.959316982278503,0.95931698231569,0.959316982136041,87.2804923418206,87.2804923418206,33.6653808944908,19.8334261880055,44.5409010157759,22.9061651380392,0,0.995005707323505,1.12670505990203,-0,0,0.149784189138345,21.3442469522142
138.03,0.958828378782902,0.958828378822522,0.958828378638016,87.6012274148527,87.6012274148527,33.7651938360658,20.2073577904377,44.5110722388952,22.8827973855198,0,0.995005707323505,1.1258703236038,-0,0,0.130217170509035,18.5559467975375
138.04,0.958314983698444,0.958314983740316,0.958314983550237,88.3396980434754,88.3396980434754,34.0020371420102,21.0016489023867,44.4797952955372,22.8582538455514,0,0.995005707323505,1.12523809753432,-0,0,0.143379382779925,20.4315620461393
138.05,0.957785525224638,0.957785525269886,0.957785525075802,87.6249525688787,87.6249525688787,33.7610418657659,20.3445319963487,44.4475097393064,22.8329108332235,0,0.995005707323505,1.12551128567384,-0,0,0.134075659635219,19.1057814980188
138.06,0.957234336661722,0.95723433670954,0.957234336510554,87.1875412194853,87.1875412194853,33.6109737394329,19.9669178873755,44.4140094474364,22.8066138846734,0,0.995005707323505,1.12601278449904,-0,0,0.138874988990951,19.7896859312105
138.07,0.956677044631957,0.956677044681461,0.956677044478722,88.2510236487318,88.2510236487318,33.9541690102687,21.0908279668453,44.3802160200979,22.7799796617886,0,0.995005707323505,1.12501794360266,-0,0,0.131932498138434,18.8003809847269
138.08,0.956102686734854,0.95610268678754,0.956102686582064,87.6935477013611,87.6935477013611,33.7643853131902,20.5956104636754,44.3453775613633,22.7525596763223,0,0.995005707323505,1.12539317606711,-0,0,0.14103516946875,20.0975116492969
138.09,0.955542082989657,0.955542083044127,0.955542082833372,87.6084240451743,87.6084240451743,33.7300153079482,20.571234916008,44.3113835485072,22.7258055806591,0,0.995005707323505,1.12537870199781,-0,0,0.138010566734184,19.6665057596212
138.1,0.954969872527699,0.954969872583189,0.954969872370507,88.3321191121001,88.3321191121001,33.9613727584425,21.3568491154367,44.2767628709273,22.6985071257361,0,0.995005707323505,1.12483029700151,-0,0,0.155149086567525,22.1087448358723
138.11,0.954400180523179,0.954400180580182,0.954400180365108,88.7058551186112,88.7058551186112,34.0777242014728,21.7923630519893,44.2422519220818,22.6712401445402,0,0.995005707323505,1.12409567334367,-0,0,0.142216056143845,20.2657880004979
138.12,0.953848606300943,0.953848606359357,0.953848606139717,87.4928939817178,87.4928939817178,33.6727521148446,20.6391732435275,44.2087844333971,22.6449363047932,0,0.995005707323505,1.12508120061367,-0,0,0.1453461765815,20.7118301628638
138.13,0.953319291621248,0.953319291680826,0.953319291461111,87.7194123643168,87.7194123643168,33.7411760751714,20.9229876221784,44.1767109492987,22.6197137928396,0,0.995005707323505,1.1248717672455,-0,0,0.128130670540346,18.2586205519993
138.14,0.952805547245447,0.952805547306202,0.952805547083999,86.6223735174291,86.6223735174291,33.3747417718827,19.8814908846147,44.1455516285681,22.5953310042464,0,0.995005707323505,1.12589719646694,-0,0,0.123865084359518,17.6507745212313
138.15,0.952315907043457,0.952315907104815,0.952315906880767,86.4396981745007,86.4396981745007,33.3091277594631,19.7516164794899,44.1158948478641,22.5721868471467,0,0.995005707323505,1.12643659566161,-0,0,0.14516787580114,20.6864223016624
138.16,0.951814997017273,0.951814997079314,0.951814996854417,86.3625342371444,86.3625342371444,33.2780696707846,19.7285070921426,44.0855847495088,22.5484423954929,0,0.995005707323505,1.12619453360134,-0,0,0.119201661142858,16.9862367128573
138.17,0.951346453251348,0.951346453314063,0.951346453087968,85.8548107210231,85.8548107210231,33.1058554085778,19.2712727456757,44.0571862202145,22.5263517551329,0,0.995005707323505,1.12696899002312,-0,0,0.140896843707545,20.0778002283252
138.18,0.950875365867097,0.950875365930437,0.950875365703425,86.3662618916021,86.3662618916021,33.2686049965504,19.83351283862,44.0286745409839,22.5040745119981,0,0.995005707323505,1.12636365603701,-0,0,0.133661726978922,19.0467960944964
138.19,0.950420284039705,0.950420284105214,0.950420283876469,86.2030690549354,86.2030690549354,33.2097810156624,19.7194309112962,44.001067382603,22.4825707610362,0,0.995005707323505,1.12646060649344,-0,0,0.140613750391146,20.0374594307382
138.2,0.949983589283314,0.949983589347828,0.949983589118113,86.1364689606383,86.1364689606383,33.1829065317373,19.7000278680236,43.9745282918931,22.4619128007217,0,0.995005707323505,1.12630231484684,-0,0,0.123746234267497,17.6338383831183
138.21,0.949534555038584,0.949534555105189,0.949534554873621,85.7363837547825,85.7363837547825,33.0462913669561,19.3483372250232,43.9472959997989,22.4407505299605,0,0.995005707323505,1.12684553726602,-0,0,0.136575868922886,19.4620613215113
138.22,0.949100260197387,0.949100260263654,0.949100260031769,85.6874613325747,85.6874613325747,33.02526387707,19.3462316129622,43.9209462591703,22.4202834604422,0,0.995005707323505,1.12691086031507,-0,0,0.144814596539352,20.6360800068576
138.23,0.948678414412814,0.948678414479432,0.948678414247094,85.9004487933833,85.9004487933833,33.0904569886991,19.6047728276898,43.8953159108217,22.4003600548718,0,0.995005707323505,1.12650083144398,-0,0,0.130720162094779,18.6276230985061
138.24,0.948267771778498,0.948267771845377,0.948267771612167,86.9428319046655,86.9428319046655,33.428381751921,20.6915789139488,43.8703399613721,22.3809130293447,0,0.995005707323505,1.12547340569393,-0,0,0.142018640195636,20.2376562278781
138.25,0.947852711167202,0.94785271123412,0.947852711001011,86.842692647269,86.842692647269,33.3907191879771,20.636408330384,43.8450513511829,22.3612329657021,0,0.995005707323505,1.1252939405414,-0,0,0.132318946076568,18.8554498159109
138.26,0.947459402065849,0.947459402133637,0.947459401899352,86.9722754400704,86.9722754400704,33.4288058736899,20.8086025413724,43.8210516364369,22.342621262261,0,0.995005707323505,1.12525221956514,-0,0,0.142094061134459,20.2484037116605
138.27,0.947046172655517,0.94704617272357,0.947046172488486,87.4438793052576,87.4438793052576,33.5790919896743,21.324967490529,43.795902505833,22.3230093088955,0,0.995005707323505,1.1245943647397,-0,0,0.127265787253947,18.1353746836874
138.28,0.946675589535058,0.946675589603227,0.946675589368149,86.5868974861152,86.5868974861152,33.2931578001005,20.508177712479,43.7732092927337,22.3055104809025,0,0.995005707323505,1.12548566341643,-0,0,0.150963828922542,21.5123456214622
138.29,0.946362757781334,0.946362757845484,0.94636275761073,87.686801484954,87.686801484954,33.6510596274552,21.6422190923107,43.7539169547411,22.2906654379021,0,0.995005707323505,1.12447015428934,-0,0,0.153305147455766,21.8459835124466
138.3,0.946080454912244,0.94608045498219,0.946080454745059,87.1074849095061,87.1074849095061,33.4573441209618,21.0939704714934,43.7362973607027,22.2772170773101,0,0.995005707323505,1.12455834504851,-0,0,0.130458306420786,18.590308664962
138.31,0.945816360508831,0.945816360577466,0.945816360338514,87.3417551498476,87.3417551498476,33.5312536387072,21.3572482315799,43.7198004436554,22.2647064746122,0,0.995005707323505,1.12454567715844,-0,0,0.132505527090185,18.8820376103513
138.32,0.945570338407027,0.945570338476313,0.945570338238375,86.905490321,86.905490321,33.384967482556,20.9480444958516,43.7043532929924,22.2530925321559,0,0.995005707323505,1.12505743328407,-0,0,0.154066066653988,21.9544144981933
138.33,0.945331362838259,0.945331362906947,0.945331362668738,86.547055141842,86.547055141842,33.2643404106526,20.6159479141049,43.6893210489497,22.2417861787874,0,0.995005707323505,1.1251928487892,-0,0,0.144367561873072,20.5723775669128
138.34,0.945110961991046,0.945110962059819,0.945110961821354,86.6675407783979,86.6675407783979,33.3013363135587,20.760751398643,43.6753990914939,22.231390288261,0,0.995005707323505,1.12516927116899,-0,0,0.14388665287118,20.5038480341432
138.35,0.944888240370289,0.944888240439292,0.944888240199768,86.557785347407,86.557785347407,33.262631393902,20.6755405968148,43.6613471412439,22.2208976093482,0,0.995005707323505,1.12528822221053,-0,0,0.148786699196976,21.2021046355691
138.36,0.944675301097595,0.944675301168017,0.944675300926457,85.5677652449702,85.5677652449702,32.9346993346868,19.7090646286421,43.6478333918219,22.2108672245063,0,0.995005707323505,1.12588946227155,-0,0,0.122065896998425,17.3943903222755
138.37,0.944482589860755,0.944482589931235,0.944482589691574,85.2655245967943,85.2655245967943,32.8330674150235,19.4280203355624,43.6355764675939,22.2019277936379,0,0.995005707323505,1.12663881658195,-0,0,0.1315715097422,18.7489401382634
138.38,0.94429893638361,0.944298936454348,0.944298936213412,84.5032622489159,84.5032622489159,32.5803325421388,18.685993183354,43.6238430442487,22.1934260213133,0,0.995005707323505,1.12736332090874,-0,0,0.122432367563433,17.4466123777892
138.39,0.944131760679147,0.944131760750209,0.944131760507667,84.6362354059632,84.6362354059632,32.6220360470821,18.8373897743891,43.6131117983426,22.1857338332315,0,0.995005707323505,1.12747393042844,-0,0,0.123591416878506,17.6117769051871
138.4,0.943985361527651,0.943985361599008,0.94398536135841,85.4209229567718,85.4209229567718,32.878173189987,19.6383654376923,43.6035815519342,22.1789759671453,0,0.995005707323505,1.12684767134039,-0,0,0.136927369610976,19.5121501695641
138.41,0.943824940613224,0.943824940683799,0.943824940442427,85.2476073183844,85.2476073183844,32.8192633427191,19.4829408073046,43.5931662353988,22.1715002756811,0,0.995005707323505,1.12678974406259,-0,0,0.143384928169507,20.4323522641547
138.42,0.943664736074526,0.94366473614577,0.943664735904421,84.531367438724,84.531367438724,32.5818990142781,18.7846163224156,43.5827282428545,22.1640228734539,0,0.995005707323505,1.12716617862543,-0,0,0.118626182845961,16.9042310555495
138.43,0.943537533470583,0.943537533541931,0.943537533299487,84.6028840260998,84.6028840260998,32.6038285932578,18.8704360062751,43.5742549190894,22.1581931007354,0,0.995005707323505,1.12754319419332,-0,0,0.138301553552225,19.707971381192
138.44,0.943396553797969,0.943396553869278,0.943396553627252,85.9467125015351,85.9467125015351,33.0437962360224,20.23012949541,43.5649938528304,22.1515891532946,0,0.995005707323505,1.12616718595923,-0,0,0.135655578606999,19.3309199514974
138.45,0.943252475706481,0.943252475777747,0.943252475536684,85.8343009835189,85.8343009835189,33.0050679730971,20.134075041215,43.5554491102232,22.1447768320806,0,0.995005707323505,1.12587772969217,-0,0,0.120426611905535,17.1607921965387
138.46,0.943146547811499,0.943146547882977,0.943146547641036,85.0162477145418,85.0162477145418,32.7348205670425,19.3283139681975,43.548094544334,22.1398392020103,0,0.995005707323505,1.12670211888723,-0,0,0.123085122969702,17.5396300231825
138.47,0.943056698920757,0.943056698992037,0.943056698749936,85.5914096634393,85.5914096634393,32.9226869820581,19.9140113478805,43.541732303798,22.1356660117608,0,0.995005707323505,1.12641853530538,-0,0,0.137456534608091,19.5875561816529
138.48,0.94296228908239,0.942962289154184,0.942962288911887,85.4060076646323,85.4060076646323,32.8605082643056,19.7397318257563,43.5350531528813,22.1312226859947,0,0.995005707323505,1.12636092009857,-0,0,0.132413530434341,18.8689280868936
138.49,0.942865408774753,0.942865408845974,0.942865408603786,86.3510571643773,86.3510571643773,33.1698681533953,20.6961680828757,43.5282575388642,22.1266315426374,0,0.995005707323505,1.1255117993516,-0,0,0.133702880456068,19.0526604649897
138.5,0.94277870346011,0.94277870353162,0.942778703288858,91.2925287340373,91.2925287340373,34.7929194080491,25.6478597946903,43.5221680176489,22.1225009216981,0,0.995005707323505,1.12255216462712,-0,0,0.359334778923946,51.2052059966623
138.51,0.942508499223953,0.942508499293977,0.942508499049357,110.913178952088,110.913178952088,41.2386816944729,45.3001216041181,43.5050463770556,22.1080109709146,0,0.995005707323505,1.10775310288486,-0,0,0.335962674729777,47.8746811489933
138.52,0.942177820137395,0.942177820207743,0.942177819961838,115.448447586434,115.448447586434,42.7252605321723,49.8752227426496,43.4833610929129,22.0898637508717,0,0.995005707323505,1.10391899569332,-0,0,0.349176660080187,49.7576740614266
138.53,0.941829610804653,0.941829610874258,0.941829610626997,116.080379699654,116.080379699654,42.9286693306208,50.5489697613295,43.4605859331872,22.0708240051377,0,0.995005707323505,1.10305912682985,-0,0,0.340579742083279,48.5326132468672
138.54,0.941495455612177,0.941495455680311,0.941495455431712,116.242429846496,116.242429846496,42.9778355178513,50.7508847545477,43.4388714802942,22.0526736116545,0,0.995005707323505,1.10286943792841,-0,0,0.340350525230451,48.4999498453392
138.55,0.941198012005958,0.941198012073804,0.941198011824394,114.303902863413,114.303902863413,42.3370240954872,48.8478207830312,43.4195312593608,22.0365508210213,0,0.995005707323505,1.10369886976288,-0,0,0.335920359440009,47.8686512202013
138.56,0.94094324977574,0.94094324984318,0.94094324959207,113.242154902096,113.242154902096,41.9849174826714,47.8164870669371,43.4029579638931,22.0227098712654,0,0.995005707323505,1.10416707163775,-0,0,0.304787074732721,43.4321581494127
138.57,0.94073967491741,0.940739674983254,0.940739674731495,112.996852470696,112.996852470696,41.9017839946935,47.5955477545116,43.3896714434593,22.0116332727247,0,0.995005707323505,1.10447178585316,-0,0,0.321477704999953,45.8105729624933
138.58,0.940566183092094,0.940566183157627,0.940566182905212,110.2590784253,110.2590784253,40.9997671589741,44.8786809172352,43.3782498065339,22.002147701531,0,0.995005707323505,1.10568123205785,-0,0,0.293899125767263,41.880625421835
138.59,0.940438570117162,0.940438570182824,0.940438569930285,108.097909320014,108.097909320014,40.2878337345427,42.7328825802948,43.3698020219197,21.9952247177993,0,0.995005707323505,1.10694973302809,-0,0,0.286139116564056,40.774824110378
138.6,0.940347088864171,0.94034708892814,0.940347088675362,107.714471810756,107.714471810756,40.1606466723325,42.3606216473739,43.3636592187841,21.9901909445977,0,0.995005707323505,1.10728912154226,-0,0,0.275416120016531,39.2467971023556
138.61,0.940181234049688,0.940181234119093,0.94018123386798,107.421467144025,107.421467144025,40.0624099039817,42.0862282642952,43.3534060934523,21.9818327862774,0,0.995005707323505,1.10756676439594,-0,0,0.279183083016359,39.7835893298312
138.62,0.940074977484899,0.940074977547773,0.940074977293277,105.269184046266,105.269184046266,39.3537151387568,39.9461565299495,43.3466356597513,21.9763918565656,0,0.995005707323505,1.10863713598148,-0,0,0.260657265001827,37.1436602627604
138.63,0.939985683985653,0.939985684048423,0.939985683796456,105.479635648407,105.479635648407,39.4218353519429,40.1666688848444,43.3410404900061,21.9719262735566,0,0.995005707323505,1.10875618860703,-0,0,0.268163234998215,38.2132609872456
138.64,0.93990793227939,0.939907932343138,0.939907932092119,105.098355698425,105.098355698425,39.2955886344578,39.7942414622753,43.3361140207449,21.9680002154047,0,0.995005707323505,1.10891822474591,-0,0,0.258388782765637,36.8204015441033
