t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
138.65,0.939844305290892,0.939844305354093,0.939844305101465,104.654803084267,104.654803084267,39.1490389052276,39.3579214072495,43.33206038855,21.9648212884673,0,0.995005707323505,1.10920696610724,-0,0,0.25496612966805,36.3326734776971
138.66,0.939795077875642,0.939795077940862,0.939795077687891,103.663841163278,103.663841163278,38.8227307593364,38.3725467712111,43.3288849678267,21.96240942424,0,0.995005707323505,1.10980696098171,-0,0,0.253907827516361,36.1818654210815
138.67,0.939770322519848,0.939770322582429,0.939770322331299,102.569825494662,102.569825494662,38.462830139503,37.2813737108201,43.3271887818594,21.9612630019822,0,0.995005707323505,1.11055717898543,-0,0,0.264481540168769,37.6886194740496
138.68,0.939746165418429,0.939746165480807,0.939746165227986,102.928200716825,102.928200716825,38.5803163184356,37.6425636486489,43.3255473637437,21.9600897044321,0,0.995005707323505,1.11028063751908,-0,0,0.237344595399064,33.8216048443666
138.69,0.939768051735079,0.939768051799137,0.939768051547099,101.617221577031,101.617221577031,38.1496198293834,36.329394904555,43.3265881304995,21.9612385419762,0,0.995005707323505,1.11120615944592,-0,0,0.250674886057691,35.7211712632209
138.7,0.939794783193643,0.939794783256179,0.939794783003793,103.400034248933,103.400034248933,38.735863397899,38.1095358419985,43.3279581015615,21.962540305373,0,0.995005707323505,1.11029745636728,-0,0,0.263547658887017,37.5555413913999
138.71,0.939841574574719,0.939841574636888,0.939841574386175,102.513310302996,102.513310302996,38.4448668137836,37.2182389886377,43.3303552832656,21.9647160310924,0,0.995005707323505,1.11063070918113,-0,0,0.263542145260241,37.5547556995843
138.72,0.939895478401449,0.939895478464719,0.939895478214518,102.098535462175,102.098535462175,38.3090737938716,36.7981055221088,43.3331846064529,21.9672453336132,0,0.995005707323505,1.11080829555314,-0,0,0.243287544045116,34.668475026429
138.73,0.939959979963631,0.93995998002606,0.939959979775303,102.963638398655,102.963638398655,38.5940839638993,37.6566157202671,43.3366917922419,21.9703308861455,0,0.995005707323505,1.11050459626308,-0,0,0.256849633871341,36.601072826666
138.74,0.940025141239175,0.940025141301061,0.940025141050281,102.869808443799,102.869808443799,38.5638966513891,37.5563374669405,43.3401420278034,21.9733289490551,0,0.995005707323505,1.11035948015888,-0,0,0.241141216990066,34.3626234210844
138.75,0.94011734213757,0.940117342199969,0.940117341949406,101.59821523055,101.59821523055,38.1468989880883,36.2752979341403,43.3451839482281,21.9777333481813,0,0.995005707323505,1.1111719860529,-0,0,0.238094245833416,33.9284300312618
138.76,0.940205682151807,0.940205682213965,0.940205681964006,102.059897548659,102.059897548659,38.2995725070296,36.7278391121612,43.3500753747474,21.9819830617503,0,0.995005707323505,1.11102852986432,-0,0,0.235703798087163,33.5877912274207
138.77,0.94030856786969,0.94030856793186,0.940308567683249,100.393863950395,100.393863950395,37.7530525107104,35.0511179229624,43.3557702070449,21.9869758203873,0,0.995005707323505,1.11199970650179,-0,0,0.230156544698557,32.7973076195444
138.78,0.940414060785146,0.940414060847006,0.940414060596821,99.7256863139904,99.7256863139904,37.5345551785595,34.3718141150129,43.3616923920467,21.9921798069307,0,0.995005707323505,1.11254645262202,-0,0,0.223978514683782,31.9169383424389
138.79,0.940526609463469,0.940526609525608,0.94052660927613,99.4088027962004,99.4088027962004,37.4316041091648,34.0430053587154,43.3680457232829,21.9977517142021,0,0.995005707323505,1.11285587553673,-0,0,0.219919893777159,31.3385848632452
138.8,0.940676433797226,0.940676433859998,0.940676433610768,98.2311221819224,98.2311221819224,37.046126201152,32.8494502089048,43.3765349488639,22.0051370241537,0,0.995005707323505,1.11369803414856,-0,0,0.223318645962585,31.8229070496683
138.81,0.940829720233841,0.940829720296356,0.940829720047452,98.3244509563696,98.3244509563696,37.0784490892859,32.9265455186414,43.3852412687007,22.0126641690276,0,0.995005707323505,1.11368430893143,-0,0,0.208630734002325,29.7298795953313
138.82,0.94097543985987,0.940975439922494,0.940975439673611,97.8950144107295,97.8950144107295,36.938866676504,32.4816018038134,43.3935134553316,22.0198991515845,0,0.995005707323505,1.1141506853678,-0,0,0.225242716736772,32.09708713499
138.83,0.94111831359247,0.941118313655352,0.941118313407192,97.8851021694106,97.8851021694106,36.9371364835522,32.4565878621142,43.4015837418293,22.0269305654672,0,0.995005707323505,1.11412422010634,-0,0,0.221467096557295,31.5590612594146
138.84,0.94127757501299,0.941277575076729,0.94127757482886,96.4818305317629,96.4818305317629,36.4776022663016,31.0364994219885,43.4105549933163,22.0347761164581,0,0.995005707323505,1.11502810293672,-0,0,0.215227289735106,30.6698887872525
138.85,0.941442305343564,0.941442305406152,0.941442305158348,95.538626597161,95.538626597161,36.1693503812723,30.0758241509469,43.4198709366688,22.0429315095453,0,0.995005707323505,1.11571394515999,-0,0,0.190978280081101,27.2144049115568
138.86,0.941617432616636,0.941617432679658,0.941617432432063,94.9490184517758,94.9490184517758,35.9774445690919,29.4674804963923,43.4298425741141,22.0516953812695,0,0.995005707323505,1.11647099991226,-0,0,0.198797641039966,28.3286638481952
138.87,0.942024477298501,0.94202447736663,0.942024477120265,95.8541637162243,95.8541637162243,36.279343666306,30.3297895351768,43.453112849881,22.0712613311665,0,0.995005707323505,1.11599319426656,-0,0,0.203867184231024,29.0510737529209
138.88,0.942787832269479,0.942787832327207,0.942787832088294,95.5531319900475,95.5531319900475,36.1886239074648,29.9489169950961,43.4967308807113,22.1074841142401,0,0.995005707323505,1.11613410239423,-0,0,0.201495650368673,28.7131301775359
138.89,0.943615030869629,0.943615030923507,0.943615030690373,94.5000725231142,94.5000725231142,35.8514188511623,28.8092596837403,43.5440300825673,22.1467827568067,0,0.995005707323505,1.11694435839272,-0,0,0.201087521460361,28.6549718081015
138.9,0.944429389109916,0.944429389160369,0.944429388933343,94.2434514510808,94.2434514510808,35.7758640265528,28.4672570033828,43.5906588809288,22.1855355667691,0,0.995005707323505,1.11728708335454,-0,0,0.195016975426415,27.7899189982641
138.91,0.945238672643922,0.945238672692345,0.945238672470665,95.060200651624,95.060200651624,36.0530596829192,29.1991343491424,43.6370310851184,22.2240352173632,0,0.995005707323505,1.11683164208406,-0,0,0.185893328699902,26.489799339736
138.92,0.94601949736423,0.946019497409881,0.946019497193047,93.5471716648569,93.5471716648569,35.5641798347112,27.6041765395405,43.6817246552022,22.2612704701142,0,0.995005707323505,1.11792159674418,-0,0,0.180660357402511,25.7441009298578
138.93,0.94678012936089,0.946780129403153,0.94678012919047,94.5127230937171,94.5127230937171,35.889772825998,28.4897277352469,43.7253754291085,22.2976199293618,0,0.995005707323505,1.11768672324679,-0,0,0.210187192193397,29.9516748875591
138.94,0.947496170166418,0.947496170207529,0.947496169999318,94.9939102887285,94.9939102887285,36.0556597102935,28.8958312531589,43.7663611777213,22.3317178578483,0,0.995005707323505,1.11715116229095,-0,0,0.206605386264594,29.4412675427047
138.95,0.948187295493843,0.948187295532916,0.948187295327233,95.7975590762406,95.7975590762406,36.3272567982735,29.6271037133274,43.8058755178102,22.364579845103,0,0.995005707323505,1.11650011015186,-0,0,0.195780696486192,27.8987492492824
138.96,0.948836142081004,0.948836142118895,0.948836141918287,95.3091907436639,95.3091907436639,36.1737244064361,29.0707802476281,43.8429208241047,22.3954896719312,0,0.995005707323505,1.11688257290904,-0,0,0.202314964223417,28.8298824018369
138.97,0.949425777535449,0.949425777571704,0.949425777373833,96.5546942327711,96.5546942327711,36.5894473362138,30.2545837363567,43.8765715857693,22.4235389106451,0,0.995005707323505,1.11606805425952,-0,0,0.199342648686222,28.4063274377866
138.98,0.949980880958899,0.949980880993648,0.949980880797574,96.6661096218868,96.6661096218868,36.6320270468692,30.308010401616,43.9081687037454,22.4499305165254,0,0.995005707323505,1.11596037863021,-0,0,0.205972571529053,29.35109144289
138.99,0.950504718801039,0.950504718835793,0.950504718640324,96.1254009896175,96.1254009896175,36.4599239090339,29.7125590638046,43.9379570148888,22.4748849109241,0,0.995005707323505,1.11635823440144,-0,0,0.200851193493771,28.6212950728623
139,0.951010277042789,0.951010277075554,0.951010276882857,95.0600352006131,95.0600352006131,36.115178415336,28.5943030889812,43.966701893432,22.4990302181998,0,0.995005707323505,1.11714620528381,-0,0,0.201912638805987,28.7725510298531
139.01,0.951475860301072,0.951475860333783,0.951475860143745,96.2904580772021,96.2904580772021,36.5245972818425,29.7760045445937,43.9931980060711,22.5212555265373,0,0.995005707323505,1.11644539374279,-0,0,0.200938915642453,28.6337954790496
139.02,0.951906963823411,0.951906963855341,0.951906963667689,95.1787586522827,95.1787586522827,36.1638078495168,28.6192843792775,44.017617628364,22.5418566446412,0,0.995005707323505,1.11712460514827,-0,0,0.196727276826685,28.0336369478027
139.03,0.952310897858387,0.952310897888595,0.952310897702475,95.7747084957961,95.7747084957961,36.3640110503968,29.1729872971924,44.040529524821,22.5611916737828,0,0.995005707323505,1.11687783612502,-0,0,0.197731724347076,28.1767707194583
139.04,0.952698834801903,0.952698834832568,0.952698834647599,93.6510271420405,93.6510271420405,35.6701275999363,27.0087808597906,44.0624399403598,22.5798063418902,0,0.995005707323505,1.11819208156779,-0,0,0.167396227738948,23.8539624528001
139.05,0.95305557094778,0.953055570976844,0.953055570792585,92.8153721957803,92.8153721957803,35.3992842259935,26.1355638584907,44.0826783566753,22.5971299806143,0,0.995005707323505,1.11924381927689,-0,0,0.161445758650755,23.0060206077326
139.06,0.95341417340453,0.953414173433658,0.953414173251399,92.3758424457248,92.3758424457248,35.2586714896372,25.6581488874771,44.103077090899,22.6146164673487,0,0.995005707323505,1.11997463972575,-0,0,0.177158309566675,25.2450591132513
139.07,0.953730915471701,0.953730915500524,0.953730915320007,91.5624368797363,91.5624368797363,34.9947068401969,24.8113484165212,44.1210078579811,22.630080605234,0,0.995005707323505,1.1205540144588,-0,0,0.161071828953648,22.9527356258948
139.08,0.954034067934233,0.954034067961836,0.954034067781932,91.3577178278794,91.3577178278794,34.9306656300041,24.574575944145,44.1381813122927,22.6449605714417,0,0.995005707323505,1.12100446161773,-0,0,0.165646228591656,23.604587574311
139.09,0.954310439025231,0.954310439055033,0.954310438877469,91.5791601527288,91.5791601527288,35.0063988022825,24.7668677681796,44.1537746575746,22.6585177269746,0,0.995005707323505,1.12089984259531,-0,0,0.162877902771741,23.2101011449731
139.1,0.954537872971325,0.954537873000865,0.954537872822415,92.0867174353815,92.0867174353815,35.1756298426833,25.2505376463378,44.1664830585102,22.6696967305335,0,0.995005707323505,1.12056292171961,-0,0,0.16793657482727,23.9309619128859
139.11,0.954742404884989,0.954742404912869,0.954742404736694,91.3622846457373,91.3622846457373,34.9396579839479,24.5047741605854,44.1777696254253,22.6797408597266,0,0.995005707323505,1.12093505947185,-0,0,0.151661643796826,21.6117842410478
139.12,0.954939244240636,0.95493924426755,0.954939244092501,90.1139408703866,90.1139408703866,34.5314039833992,23.2357945140325,44.1886184385711,22.689527917783,0,0.995005707323505,1.12216240962844,-0,0,0.154731727249114,22.0492711329987
139.13,0.955110548915394,0.955110548945099,0.9551105487687,90.9151366782486,90.9151366782486,34.796531049632,24.0190200396721,44.1980391616238,22.6980774769527,0,0.995005707323505,1.12180254890276,-0,0,0.1623950978517,23.1413014438672
139.14,0.955256189981899,0.955256190009318,0.955256189835517,92.1811412140231,92.1811412140231,35.2141385243286,25.2699621641491,44.2059001298433,22.7052789200307,0,0.995005707323505,1.1207808982349,-0,0,0.174648422835167,24.8874002540113
139.15,0.955367862416618,0.955367862443867,0.955367862270551,91.385477781051,91.385477781051,34.9537083766422,24.4630768375798,44.2116339165079,22.7107670269634,0,0.995005707323505,1.12096723583645,-0,0,0.151600736839913,21.6031049996876
139.16,0.955471180445867,0.95547118047411,0.955471180300419,91.9343189448852,91.9343189448852,35.135115062865,25.0014559693675,44.216938952105,22.7159240234128,0,0.995005707323505,1.1208570386455,-0,0,0.169446451395552,24.1461193238661
139.17,0.955562238374516,0.955562238402861,0.955562238230122,91.1866477315733,91.1866477315733,34.8902304194373,24.2447359276685,44.2214545840891,22.7204572198157,0,0.995005707323505,1.12134870187178,-0,0,0.175938131451174,25.0711837317923
139.18,0.955629127006666,0.955629127032907,0.955629126860835,92.9652657511418,92.9652657511418,35.4754370748559,26.0169166670584,44.2246001194341,22.7237489646493,0,0.995005707323505,1.12002956823434,-0,0,0.180688690736111,25.7481384298958
139.19,0.955748885007085,0.955748885020739,0.955748884863986,92.7948329769442,92.7948329769442,35.420576902252,25.8346626885448,44.2306925708767,22.7294777175226,0,0.995005707323505,1.1198968843403,-0,0,0.180489028736645,25.7196865949719
139.2,0.955870691780756,0.955870691809498,0.95587069163451,91.8606922261379,91.8606922261379,35.1147143467955,24.8885070374866,44.2368683101237,22.7353168785275,0,0.995005707323505,1.12044150753896,-0,0,0.159339787436375,22.7059197096834
139.21,0.955540565319869,0.955540565349257,0.955540565171017,92.2221497264204,92.2221497264204,35.2297592428104,25.2856032605219,44.2168297433139,22.7197167225846,0,0.995005707323505,1.1204569084198,-0,0,0.16874948976298,24.0468022912246
139.22,0.955038753667449,0.955038753701293,0.955038753519466,92.5188867738849,92.5188867738849,35.3216478523847,25.6362143292913,44.186788881122,22.6958835634716,0,0.995005707323505,1.12006549643981,-0,0,0.157724154742915,22.4756920508654
139.23,0.954523870757638,0.954523870794222,0.954523870607203,92.6477079725873,92.6477079725873,35.3582035548765,25.8202523148533,44.1559923731951,22.6714632845389,0,0.995005707323505,1.12006841309344,-0,0,0.17820114297898,25.3936628745046
139.24,0.954020923792637,0.954020923832618,0.954020923641078,91.5173104469114,91.5173104469114,34.9810022521512,24.7437848321048,44.1258710426196,22.647654572187,0,0.995005707323505,1.12088681782576,-0,0,0.173024129953358,24.6559385183535
139.25,0.95350729627143,0.953507296312976,0.953507296116952,90.7647499948051,90.7647499948051,34.7278777304235,24.0462527259645,44.0951537893911,22.6233434794495,0,0.995005707323505,1.1213372805458,-0,0,0.155839437557669,22.2071198519679
139.26,0.953001688379345,0.953001688423967,0.953001688223917,91.4843370703814,91.4843370703814,34.9587281783592,24.8198787956407,44.064986218004,22.5994720567367,0,0.995005707323505,1.12108052276083,-0,0,0.175782592618241,25.0490194480993
139.27,0.952501743022974,0.952501743070003,0.952501742865829,90.1927981418562,90.1927981418562,34.5285978538129,23.5819371046828,44.0350521321786,22.5758089049948,0,0.995005707323505,1.12166386381237,-0,0,0.144550506290188,20.5984471463518
139.28,0.952032266170391,0.952032266218333,0.95203226601155,89.6340093263226,89.6340093263226,34.3396652182085,23.07324669225,44.0069919938122,22.5537706402604,0,0.995005707323505,1.12258276795909,-0,0,0.16687919626407,23.78028546763
139.29,0.951571745137639,0.951571745188525,0.951571744978161,90.0238776982997,90.0238776982997,34.46263848514,23.5123647136288,43.9794572744793,22.5320557101916,0,0.995005707323505,1.1220482417442,-0,0,0.138893018592551,19.7922551494385
139.3,0.951137708912841,0.951137708963796,0.951137708751213,89.7718420400697,89.7718420400697,34.3749190959646,23.3066968880952,43.9534603728069,22.5116847791677,0,0.995005707323505,1.12249641292161,-0,0,0.160697839155295,22.8994420796296
139.31,0.95069922858463,0.950699228638343,0.95069922842326,89.4019258551755,89.4019258551755,34.2484009719408,22.9836942239888,43.9271826645659,22.4910489666208,0,0.995005707323505,1.12260256284593,-0,0,0.149921444685446,21.363805867676
139.32,0.950292868812488,0.95029286886694,0.950292868649464,89.5681897321935,89.5681897321935,34.298472759039,23.1934227952273,43.9027945899007,22.4719723470655,0,0.995005707323505,1.12261970078935,-0,0,0.162476159293185,23.1528526992789
139.33,0.949923335055108,0.949923335110373,0.949923334891493,88.3908660844341,88.3908660844341,33.9073208797866,22.0557397618014,43.8804856086173,22.4546407140154,0,0.995005707323505,1.12343750589981,-0,0,0.157397529573646,22.4291479642445
139.34,0.9495582799446,0.949558280002106,0.949558279781348,89.0138996786682,89.0138996786682,34.1079785491409,22.7178777258348,43.8585037172843,22.4375182355491,0,0.995005707323505,1.12298866886035,-0,0,0.144818466319419,20.6366314505173
139.35,0.949218969953433,0.949218970010112,0.949218969788141,89.2313805352013,89.2313805352013,34.1756143564577,22.9717679685131,43.8379899529572,22.421622613731,0,0.995005707323505,1.12292743256445,-0,0,0.161703015607835,23.0426797241165
139.36,0.948877957249622,0.948877957308849,0.948877957084503,88.7331717845517,88.7331717845517,34.0079839452077,22.510282592303,43.8173159492139,22.4055732430347,0,0.995005707323505,1.12296939195903,-0,0,0.137338025843669,19.5706686827229
139.37,0.948592545948613,0.94859254600754,0.948592545782494,87.8375722822757,87.8375722822757,33.7103509933317,21.6453891303193,43.7998911447072,22.3922920072492,0,0.995005707323505,1.12403488589892,-0,0,0.152793549567955,21.7730808134335
139.38,0.948329309911224,0.948329309969469,0.948329309744276,88.6020397899836,88.6020397899836,33.9586036141485,22.4382518175016,43.7837917784562,22.3799961940258,0,0.995005707323505,1.12342019577964,-0,0,0.148293981699048,21.1318923921143
139.39,0.94807373919713,0.948073739256482,0.9480737390293,89.340266174297,89.340266174297,34.1983062401218,23.2041713931523,43.7680930035968,22.368001777548,0,0.995005707323505,1.12273280576052,-0,0,0.152189668162342,21.6870277131338
139.4,0.947827294734163,0.947827294794279,0.947827294566241,88.6346065424052,88.6346065424052,33.9635119472994,22.5253463565199,43.7528443294615,22.3564158564238,0,0.995005707323505,1.12306556559718,-0,0,0.143408214967449,20.4356706328614
139.41,0.947597229604996,0.947597229666092,0.947597229435855,89.2981190393617,89.2981190393617,34.1789305357138,23.2139039185837,43.7385953584489,22.3456197623291,0,0.995005707323505,1.12266284855534,-0,0,0.14976439009554,21.3414255886144
139.42,0.947376733417901,0.947376733477801,0.947376733248333,88.435291000329,88.435291000329,33.8927586739306,22.3751785447806,43.724838084415,22.3352743711334,0,0.995005707323505,1.1232479938746,-0,0,0.150895424044705,21.5025979263705
139.43,0.947189382173043,0.947189382232573,0.947189382002489,88.4039018372053,88.4039018372053,33.8802364697791,22.3643284548592,43.7130405906433,22.3265327917028,0,0.995005707323505,1.123447693487,-0,0,0.164418669986077,23.4296604730159
139.44,0.947002400744943,0.94700240080717,0.947002400574579,88.8692525961996,88.8692525961996,34.0309865029937,22.8502484888978,43.7012568150651,22.3177472922368,0,0.995005707323505,1.12298289874848,-0,0,0.165977744775568,23.6518286305185
139.45,0.946826940342953,0.946826940403816,0.946826940172363,88.6951697442419,88.6951697442419,33.9716802455535,22.6956236107425,43.6900860638929,22.3094600696065,0,0.995005707323505,1.12284747050949,-0,0,0.143409024521923,20.435785994374
139.46,0.946677205981638,0.946677206043442,0.946677205811304,89.1506137126982,89.1506137126982,34.1195771252452,23.1677260123374,43.6804414259539,22.3024462744069,0,0.995005707323505,1.1227240512775,-0,0,0.15957517679514,22.7394626933074
139.47,0.946537653784793,0.946537653846583,0.946537653613516,89.0535283709006,89.0535283709006,34.0859670654028,23.0863511876232,43.6713340065958,22.2958431766817,0,0.995005707323505,1.12257089058553,-0,0,0.148858096378616,21.2122787339527
139.48,0.946428016974655,0.946428017037068,0.946428016803228,87.72410444512,87.72410444512,33.6476307241118,21.7694295431625,43.6639385292055,22.290736372752,0,0.995005707323505,1.12366296123584,-0,0,0.140266528680794,19.9879803370131
139.49,0.946331133515144,0.946331133577773,0.946331133344729,88.257728971781,88.257728971781,33.8218007323585,22.3141397718553,43.6573556958601,22.2862335040655,0,0.995005707323505,1.12341341306446,-0,0,0.157812877544042,22.488335050026
139.5,0.946243879960156,0.94624388002236,0.946243879788541,87.7224007055457,87.7224007055457,33.6447220478298,21.7889008771268,43.6512951100115,22.2822047184074,0,0.995005707323505,1.12389393257726,-0,0,0.161063472685974,22.9515448577512
139.51,0.946040124397754,0.946040124455054,0.946040124222766,88.1059387311013,88.1059387311013,33.7684023861538,22.1947284419626,43.6385558095434,22.2726544795952,0,0.995005707323505,1.12350570163894,-0,0,0.145383763073034,20.7171862379074
139.52,0.94591698280083,0.945916982863645,0.945916982629132,86.6412007777994,86.6412007777994,33.2854532717669,20.7437800086433,43.6304260368823,22.2669947322739,0,0.995005707323505,1.12476343191259,-0,0,0.13734152680706,19.5711675700061
139.53,0.945808596237153,0.945808596300031,0.945808596064951,85.9727439278349,85.9727439278349,33.0644034856274,20.0874034346623,43.6232201036923,22.2621203894803,0,0.995005707323505,1.12566073473291,-0,0,0.134433975288279,19.1568414785797
139.54,0.945705273108002,0.945705273171443,0.945705272937297,86.7697214538693,86.7697214538693,33.325081884046,20.8959046787386,43.6163556142238,22.257461160907,0,0.995005707323505,1.12517756385761,-0,0,0.135819643507473,19.3542991998149
139.55,0.945593714243062,0.94559371430696,0.945593714073072,85.740346504554,85.740346504554,32.9853635732286,19.878992330633,43.6089330891668,22.2524210847541,0,0.995005707323505,1.12604968617985,-0,0,0.142730863159637,20.3391480002482
139.56,0.945503349512089,0.945503349576604,0.945503349342076,86.3004928562602,86.3004928562602,33.168333256267,20.4493533779825,43.6027782811632,22.2483611971145,0,0.995005707323505,1.12569647786087,-0,0,0.150209899866575,21.4049107309869
139.57,0.94540719712627,0.945407197189861,0.945407196956073,87.0610682258914,87.0610682258914,33.417107436203,21.2209035189653,43.5962390845442,22.2439256223819,0,0.995005707323505,1.12482789330649,-0,0,0.14335763927985,20.4284635973786
139.58,0.945313577016888,0.945313577080605,0.945313576847524,86.00785833462,86.00785833462,33.0697330882297,20.1784549553581,43.5897647112535,22.2396386680084,0,0.995005707323505,1.12565153069481,-0,0,0.146003980205703,20.8055671793127
139.59,0.945210754359603,0.945210754425637,0.945210754190806,86.7170693465038,86.7170693465038,33.3015495287818,20.899342298223,43.5828233813723,22.2349036669085,0,0.995005707323505,1.12514014075009,-0,0,0.145845455144358,20.7829773580711
139.6,0.945116819068083,0.945116819131439,0.94511681889841,86.9267639363379,86.9267639363379,33.3692705130593,21.1198654382631,43.5763476050475,22.2305508930273,0,0.995005707323505,1.12490766710995,-0,0,0.153458768716456,21.867874542095
139.61,0.945029561544732,0.945029561608768,0.945029561375554,87.0287299049943,87.0287299049943,33.4016470793698,21.232064462622,43.5702159797895,22.2264494625828,0,0.995005707323505,1.12455762070001,-0,0,0.139108775525883,19.8230005124383
139.62,0.944958110431057,0.94495811049458,0.944958110260657,87.8701521351631,87.8701521351631,33.6772462848782,22.0820309108857,43.5650153208712,22.2231059034062,0,0.995005707323505,1.12402581276635,-0,0,0.157524098184487,22.4471839912893
139.63,0.944880377525472,0.944880377589899,0.944880377355069,86.7525172866371,86.7525172866371,33.3088481696752,20.9737529253992,43.5593528575192,22.2194115037186,0,0.995005707323505,1.12453785359586,-0,0,0.131634350129989,18.7578948935235
139.64,0.944841678551217,0.944841678614144,0.944841678381463,87.0385162671701,87.0385162671701,33.4022447941714,21.2647984226446,43.556039235686,22.2176786088395,0,0.995005707323505,1.12479570881009,-0,0,0.159247392792624,22.6927534729489
139.65,0.944786995750586,0.944786995815644,0.944786995581181,88.2789232536122,88.2789232536122,33.8091608916256,22.5121007203788,43.5517853142097,22.2150372190237,0,0.995005707323505,1.12346718815695,-0,0,0.146997822248932,20.9471896704728
139.66,0.944724773178778,0.944724773242579,0.944724773009123,86.9824300234409,86.9824300234409,33.3821411722291,21.2233411391818,43.5470046289549,22.2120842553042,0,0.995005707323505,1.12436354948608,-0,0,0.141297740578734,20.1349280324696
139.67,0.944674497988143,0.944674498051818,0.944674497818548,88.1001969782785,88.1001969782785,33.7487988649709,22.3474632677131,43.5430191092089,22.2097146013566,0,0.995005707323505,1.12368718195848,-0,0,0.15177574964407,21.6280443242799
139.68,0.944629827703458,0.944629827769708,0.944629827534206,87.8395445433953,87.8395445433953,33.6624370041037,22.0927334287688,43.5392728757297,22.2075382388967,0,0.995005707323505,1.12358650757554,-0,0,0.136207404563901,19.4095551503558
139.69,0.944613153387825,0.944613153451214,0.944613153218733,87.8056438667082,87.8056438667082,33.6509155981924,22.0617118311676,43.5371740581772,22.2067579773634,0,0.995005707323505,1.12385720539835,-0,0,0.156512915756713,22.3030904953316
139.7,0.944583856204828,0.944583856270465,0.944583856035988,87.0099997781105,87.0099997781105,33.388878378543,21.2703344500958,43.5343165262468,22.2053488017679,0,0.995005707323505,1.12426372550804,-0,0,0.134233848182675,19.1283233660312
139.71,0.944576469403028,0.944576469467477,0.944576469233585,87.5049707671609,87.5049707671609,33.5512985767499,21.7671236208368,43.5328019384943,22.2050452078297,0,0.995005707323505,1.12416660114794,-0,0,0.143308202263988,20.4214188226183
139.72,0.944552880682859,0.944552880745962,0.94455288051244,87.0341592074087,87.0341592074087,33.3960987490164,21.2998866194087,43.5303153728222,22.2039572151777,0,0.995005707323505,1.12446439827281,-0,0,0.139356315777437,19.8582749982847
139.73,0.944528976998705,0.944528977063016,0.944528976829167,87.9689241859561,87.9689241859561,33.7028953463813,22.238207335345,43.5278633845946,22.2028534660164,0,0.995005707323505,1.12385972863048,-0,0,0.155702428106256,22.1875960051415
139.74,0.944504477350382,0.944504477414839,0.94450447718106,86.6001102314427,86.6001102314427,33.2525226129882,20.8730625423526,43.5252991709753,22.2017485181148,0,0.995005707323505,1.12489333732809,-0,0,0.148050510133539,21.0971976940294
139.75,0.944491937481641,0.944491937546675,0.944491937312297,86.7457109352052,86.7457109352052,33.3000541129888,21.0210229278485,43.5234852618905,22.2012027454661,0,0.995005707323505,1.12475913207141,-0,0,0.132872710198031,18.9343612032194
139.76,0.944492441029994,0.944492441094388,0.944492440860441,86.8139711771708,86.8139711771708,33.322309068776,21.0902195371412,43.5224336824473,22.2013179575823,0,0.995005707323505,1.12494264209407,-0,0,0.150656981747187,21.4686198989741
139.77,0.94447290098358,0.944472901048991,0.944472900815284,85.9245989485028,85.9245989485028,33.0295806388441,20.2039480591112,43.520185954583,22.2004649348086,0,0.995005707323505,1.12551125893965,-0,0,0.136141822988259,19.4002097758269
139.78,0.944447723896963,0.94444772396235,0.9444477237281,86.5802759248303,86.5802759248303,33.2446383549495,20.8631979576681,43.5176904500625,22.1993875170996,0,0.995005707323505,1.12522997849931,-0,0,0.145716802618236,20.7646443730987
139.79,0.944419991791832,0.944419991856729,0.944419991622629,85.9037527564903,85.9037527564903,33.0217824488971,20.1906259565364,43.5149774264904,22.1981493734635,0,0.995005707323505,1.12557830195551,-0,0,0.128601875303922,18.3257672308089
139.8,0.94439672802784,0.944396728093324,0.944396727858576,86.0538810266104,86.0538810266104,33.0706920493164,20.3441285274626,43.5125729685512,22.1971795305967,0,0.995005707323505,1.12569518063131,-0,0,0.133802877613854,19.0669100599741
139.81,0.944385942359559,0.944385942425182,0.944385942190673,86.6831913442474,86.6831913442474,33.2772349661287,20.9755570155606,43.5108838745713,22.1967504541155,0,0.995005707323505,1.12517863512231,-0,0,0.141702658570284,20.1926288462655
139.82,0.944356855804347,0.944356855869471,0.944356855635549,86.6293497599732,86.6293497599732,33.2590273191081,20.9258641398045,43.5080821409257,22.195403479243,0,0.995005707323505,1.1249940082591,-0,0,0.134393676310909,19.1510988743046
139.83,0.944328024298908,0.944328024363228,0.944328024129215,86.5758275165301,86.5758275165301,33.2409271079054,20.8764544631889,43.5052921598691,22.1940808934721,0,0.995005707323505,1.12501816743434,-0,0,0.129722780071956,18.4854961602537
139.84,0.944291182667219,0.944291182733892,0.9442911824987,86.2497891318201,86.2497891318201,33.1331709003054,20.5553080546503,43.5020501847647,22.1924308924051,0,0.995005707323505,1.12549587211003,-0,0,0.149226436533876,21.2647672060773
139.85,0.944236976791042,0.94423697685621,0.944236976623175,86.5666463189492,86.5666463189492,33.2365349957596,20.8789521097128,43.4978089680353,22.1898852412012,0,0.995005707323505,1.1249926840845,-0,0,0.130219757714603,18.5563154743309
139.86,0.944188204776653,0.944188204841988,0.944188204607449,86.1701331984391,86.1701331984391,33.1054844189646,20.488588661991,43.4938728343613,22.1876717020867,0,0.995005707323505,1.12556174722163,-0,0,0.151618763872033,21.6056738517647
139.87,0.944127014659956,0.944127014726469,0.944127014491468,87.0314138517378,87.0314138517378,33.3877178169116,21.3573931730879,43.4892400158821,22.1847806627678,0,0.995005707323505,1.12466444604338,-0,0,0.144094807363146,20.5335100492483
139.88,0.944077276906227,0.94407727697207,0.944077276737262,85.9346474099975,85.9346474099975,33.0264827457785,20.2670095059571,43.4851866069653,22.182451297075,0,0.995005707323505,1.12541323323757,-0,0,0.130683585347411,18.6224109120061
139.89,0.94402319224311,0.944023192307985,0.944023192073799,85.8324649426888,85.8324649426888,32.9921205372014,20.1714899010242,43.4809655745055,22.1800094671592,0,0.995005707323505,1.12586544190333,-0,0,0.144010928845955,20.5215573605486
139.9,0.943944834445933,0.943944834511277,0.943944834277547,87.1253977855781,87.1253977855781,33.4160515017667,21.4736827125534,43.4753769900674,22.1763380829573,0,0.995005707323505,1.12474039983145,-0,0,0.150319339265494,21.4205058453329
139.91,0.943855678363459,0.943855678429742,0.943855678193951,87.5386741441081,87.5386741441081,33.5507210554658,21.8975070605243,43.4690856390451,22.1720814445387,0,0.995005707323505,1.12415332155265,-0,0,0.158500816338864,22.5863663282881
139.92,0.943763389126524,0.943763389190997,0.943763388957419,87.3954427855855,87.3954427855855,33.5024321658975,21.7652463697708,43.4625648982113,22.1676315176034,0,0.995005707323505,1.12395808787975,-0,0,0.143932412489117,20.5103687796992
139.93,0.943670376066772,0.943670376132922,0.943670375898452,86.7217817154175,86.7217817154175,33.279796030867,21.102528956666,43.4560191066248,22.1632336521267,0,0.995005707323505,1.12463643744202,-0,0,0.148093553631689,21.1033313925157
139.94,0.943569860245946,0.943569860311831,0.943569860078068,87.3836580606036,87.3836580606036,33.4960590447003,21.7760850927159,43.4491024361333,22.1584705317545,0,0.995005707323505,1.12416209204494,-0,0,0.148972243099389,21.228544641663
139.95,0.943458429664627,0.94345842973075,0.943458429496133,87.3027279064701,87.3027279064701,33.4680487066631,21.708035357966,43.4415220666367,22.1531704818675,0,0.995005707323505,1.1240961426721,-0,0,0.144652135349862,20.6129292873554
139.96,0.943352413956386,0.943352414023395,0.943352413788608,85.9409609367522,85.9409609367522,33.0191050919524,20.358520110477,43.4342387580876,22.1482020681875,0,0.995005707323505,1.12525132105917,-0,0,0.138352448549196,19.7152239182604
139.97,0.943243286892017,0.943243286957511,0.943243286724045,86.1145496491234,86.1145496491234,33.0747936340331,20.5445198602142,43.4268779418499,22.1431518470594,0,0.995005707323505,1.12542548000633,-0,0,0.1446455829068,20.611995564219
139.98,0.943134511293637,0.943134511359866,0.943134511125827,85.1002834981069,85.1002834981069,32.7400506844172,19.5426622409925,43.41950076487,22.1381204922444,0,0.995005707323505,1.12617544113005,-0,0,0.123633185937056,17.6177289960305
139.99,0.94303851213487,0.943038512201193,0.943038511966979,84.8573679009613,84.8573679009613,32.6589881339394,19.3106876630723,43.4129174927289,22.1337627451602,0,0.995005707323505,1.12668747409822,-0,0,0.131282103227477,18.7076997099155
140,0.942927155594686,0.942927155661426,0.942927155427189,88.6886036809799,88.6886036809799,33.9168986295161,23.154266665342,43.4056218803161,22.1287151353218,0,0.995005707323505,1.12465642821373,-0,0,0.320546662473728,45.6778994025062
140.01,0.94264219502348,0.942642195089738,0.942642194855174,106.045756782135,106.045756782135,39.6186143166741,40.5436198009388,43.3880732876654,22.1140636935305,0,0.995005707323505,1.11081815019659,-0,0,0.324240127009986,46.204218098923
140.02,0.942265501636076,0.942265501701818,0.942265501465304,110.874111480428,110.874111480428,41.2011196093112,45.4157473829821,43.3641808776155,22.0941832198306,0,0.995005707323505,1.10633344083142,-0,0,0.306333680946459,43.6525495348704
140.03,0.941884429631473,0.941884429695845,0.941884429459509,111.205683168089,111.205683168089,41.3055446083503,45.7915804344046,43.3399645227464,22.0741382109376,0,0.995005707323505,1.10564178617421,-0,0,0.321030854422786,45.746896755247
140.04,0.94149400632766,0.94149400639182,0.941494006153591,110.987738053004,110.987738053004,41.229279916416,45.6186097323815,43.3153657209086,22.0537625997143,0,0.995005707323505,1.10550820061446,-0,0,0.308558349044482,43.9695647388387
140.05,0.941128115227773,0.941128115291655,0.941128115053135,110.31438842835,110.31438842835,41.0036464802958,44.9871298195127,43.2924388388042,22.0348197700334,0,0.995005707323505,1.1058556387883,-0,0,0.315589467170677,44.9714990718214
140.06,0.940775663766018,0.940775663829765,0.940775663589962,109.582776106867,109.582776106867,40.7590477691026,44.2955951414079,43.2704940172145,22.0166869482442,0,0.995005707323505,1.10616840521791,-0,0,0.303811359122017,43.2931186748874
140.07,0.940635950075732,0.940635950137483,0.940635949899626,109.865281337953,109.865281337953,40.8501074971598,44.5955798799394,43.2609598769713,22.0087415810424,0,0.995005707323505,1.10612684393639,-0,0,0.313241068211451,44.6368522201318
140.08,0.940902194798947,0.940902194857201,0.940902194623188,110.628023888068,110.628023888068,41.1033948451232,45.3334503275809,43.2747284390321,22.0198451214551,0,0.995005707323505,1.10570949996165,-0,0,0.307467721234405,43.8141502759027
140.09,0.941323778537707,0.941323778606139,0.941323778361784,109.247537904325,109.247537904325,40.6539346284856,43.9115936596496,43.2975157750572,22.0384284696182,0,0.995005707323505,1.10640268248193,-0,0,0.309867307303645,44.1560912907694
140.1,0.941813698903997,0.941813698953177,0.941813698725562,108.682550602512,108.682550602512,40.4732883297933,43.2977569617505,43.3244101897771,22.0603834509849,0,0.995005707323505,1.1067235453331,-0,0,0.296143466980933,42.200444044783
140.11,0.942338507547513,0.942338507590174,0.942338507372747,109.702933598574,109.702933598574,40.8141411883793,44.2653096917474,43.3535032777801,22.0841206290466,0,0.995005707323505,1.106344444582,-0,0,0.299473232604057,42.6749356460781
140.12,0.94285206655577,0.942852066596037,0.942852066383159,108.884596237964,108.884596237964,40.550530051914,43.3951332378757,43.3820297430928,22.1074332569952,0,0.995005707323505,1.10674724740429,-0,0,0.30220990113303,43.0649109114567
140.13,0.943365204784817,0.943365204825399,0.94336520461263,109.209473979161,109.209473979161,40.662698784157,43.667966849546,43.4106818658574,22.1308252637577,0,0.995005707323505,1.10663143221818,-0,0,0.301286169326932,42.9332791290877
140.14,0.943879903520079,0.943879903558207,0.943879903349123,108.794669805506,108.794669805506,40.5317804230077,43.2007636970356,43.4395156199701,22.1543904884999,0,0.995005707323505,1.10685929980298,-0,0,0.299945989249006,42.7423034679833
140.15,0.944380676269268,0.94438067630513,0.944380676100172,109.487874946819,109.487874946819,40.7649173318201,43.8428553568176,43.4676624158548,22.1773571741467,0,0.995005707323505,1.10654400730793,-0,0,0.294933201764733,42.0279812514744
140.16,0.944877768769412,0.944877768803416,0.944877768601026,107.604961649985,107.604961649985,40.151295987354,41.9090373959739,43.4956466413597,22.2002776126517,0,0.995005707323505,1.10744584507712,-0,0,0.272841256166381,38.8798790037093
140.17,0.945396980215168,0.945396980247643,0.945396980046543,106.718251139989,106.718251139989,39.8653913225978,40.968643396717,43.5251164465328,22.2244912967394,0,0.995005707323505,1.1081329374296,-0,0,0.27316378759535,38.9258397323374
140.18,0.945901159243318,0.945901159272624,0.945901159076509,106.464747264582,106.464747264582,39.7874680967289,40.6628454456206,43.5538232319318,22.2480785870297,0,0.995005707323505,1.1083712336413,-0,0,0.267811974115347,38.163206311437
140.19,0.946393754213752,0.94639375424323,0.946393754045989,103.72198471957,103.72198471957,38.8912513520742,37.8687857130383,43.5819141049291,22.2712849016026,0,0.995005707323505,1.10986590628886,-0,0,0.243920662264628,34.7586943727095
140.2,0.946899860636565,0.946899860665011,0.946899860471294,103.357592896489,103.357592896489,38.776955977343,37.4512257038783,43.6110039583756,22.2953632342347,0,0.995005707323505,1.11046111180764,-0,0,0.254934116777838,36.328111640842
140.21,0.947386764438486,0.947386764465969,0.947386764273989,102.380127949071,102.380127949071,38.4609463763725,36.4225843827173,43.6389932161465,22.3185503502074,0,0.995005707323505,1.11104932156992,-0,0,0.242516668185321,34.5586252164083
140.22,0.947864884871173,0.947864884897601,0.94786488470771,102.208076152371,102.208076152371,38.409580513523,36.2001418183129,43.6665410638288,22.3413932702293,0,0.995005707323505,1.11128728142825,-0,0,0.234052250174743,33.3524456499008
140.23,0.948341475551462,0.948341475577598,0.948341475389425,101.970724968655,101.970724968655,38.3367401300331,35.9124847724967,43.6940243735326,22.3642158226258,0,0.995005707323505,1.11158481643684,-0,0,0.242011085082828,34.486579624303
140.24,0.948807551174227,0.94880755119974,0.948807551012179,99.2602071205689,99.2602071205689,37.4508977575653,33.1526194870586,43.720903223401,22.3866844101092,0,0.995005707323505,1.11327103521056,-0,0,0.214907948270877,30.6243826285999
140.25,0.949278984121329,0.949278984145841,0.949278983961009,98.499978103771,98.499978103771,37.2061653319347,32.342239413156,43.7482113140408,22.4095273765742,0,0.995005707323505,1.11404012876308,-0,0,0.211663892901325,30.1621047384388
140.26,0.949749798815953,0.949749798840719,0.949749798656478,98.2254945141734,98.2254945141734,37.1210877525376,32.0176073458204,43.7755078658165,22.4323793025365,0,0.995005707323505,1.1144615388381,-0,0,0.221735982931755,31.5973775677751
140.27,0.950202965299773,0.950202965323376,0.950202965141328,97.8413378132778,97.8413378132778,36.9997623765373,31.5852416471914,43.8017418800359,22.4543542860505,0,0.995005707323505,1.11473222315732,-0,0,0.217083493559593,30.9343978322419
140.28,0.950647284622424,0.950647284646853,0.950647284464715,98.4161998486461,98.4161998486461,37.1935540308179,32.1128476481733,43.8274608391701,22.4758913613027,0,0.995005707323505,1.11451549339629,-0,0,0.227400448360543,32.4045638913773
140.29,0.951060211858486,0.951060211882176,0.951060211701488,99.7613616508137,99.7613616508137,37.6401731565665,33.4142888052453,43.8512846886837,22.4957881568848,0,0.995005707323505,1.11358426757397,-0,0,0.225262766458411,32.0999442203235
140.3,0.951461486347548,0.951461486370605,0.951461486191153,99.9296253472949,99.9296253472949,37.699816879882,33.5402583350978,43.8743231491485,22.5150438630485,0,0.995005707323505,1.11331707415481,-0,0,0.214241676141317,30.5294388501377
140.31,0.951855917011686,0.951855917034807,0.9518559168555,98.9143228707201,98.9143228707201,37.3703638803688,32.4833418476958,43.8969439814801,22.5340370415441,0,0.995005707323505,1.1139899609991,-0,0,0.21273274570678,30.3144162632161
140.32,0.952246864548696,0.95224686457187,0.952246864393287,98.1864130014794,98.1864130014794,37.1353422625896,31.7140748831501,43.9194024186986,22.5529356996307,0,0.995005707323505,1.11462551982955,-0,0,0.218235555715073,31.0985666893979
140.33,0.952642850446647,0.95264285047021,0.952642850291873,98.1083420038895,98.1083420038895,37.1139684404188,31.5941172296399,43.942160864885,22.5720639093646,0,0.995005707323505,1.11475783577034,-0,0,0.21479632262442,30.6084759739798
140.34,0.9530260068718,0.953026006894851,0.953026006717429,99.213569992494,99.213569992494,37.4813853588964,32.6588608356433,43.9641746310295,22.5905345258213,0,0.995005707323505,1.11415851212755,-0,0,0.222463939976696,31.7011114466792
140.35,0.953393368250316,0.953393368272804,0.953393368095034,98.8642804981855,98.8642804981855,37.3705357168881,32.2709087790387,43.9851780654023,22.6081936537445,0,0.995005707323505,1.11427454142357,-0,0,0.222416385420961,31.6943349224869
140.36,0.953770808742968,0.953770808765441,0.953770808589269,100.292685738865,100.292685738865,37.8440977878547,33.6596233378255,44.0067810316425,22.6262813693973,0,0.995005707323505,1.11346653096004,-0,0,0.232461929332276,33.1258249298493
140.37,0.954138688738401,0.954138688761106,0.954138688584693,98.8915784354048,98.8915784354048,37.3875162960958,32.2200190122888,44.0277007818768,22.6438586412392,0,0.995005707323505,1.11406986547633,-0,0,0.210175991979826,29.9500788571253
140.38,0.954529473871135,0.954529473892815,0.954529473716902,99.1711190506532,99.1711190506532,37.4836070829537,32.4584284909958,44.0500549408064,22.6626356188511,0,0.995005707323505,1.11415251076528,-0,0,0.215206268725013,30.6668932933143
140.39,0.954902020188209,0.954902020210878,0.954902020035197,98.8483354192415,98.8483354192415,37.3815177003345,32.0965083348866,44.0713155133676,22.6805115709873,0,0.995005707323505,1.11430686608979,-0,0,0.200471987036018,28.5672581526326
140.4,0.955283467899058,0.955283467920192,0.955283467746248,97.0978750821326,97.0978750821326,36.8102784402607,30.3057828973031,44.0931228923655,22.6989692924639,0,0.995005707323505,1.11566940873537,-0,0,0.213271338962663,30.3911658021794
140.41,0.955106252689781,0.955106252712611,0.955106252536693,98.170167702383,98.170167702383,37.1607502731956,31.3967814023773,44.0825890294921,22.6907972705136,0,0.995005707323505,1.1150752206377,-0,0,0.211143569452078,30.0879586469212
140.42,0.954788254977043,0.954788255003131,0.954788254821811,97.435160784087,97.435160784087,36.9156425911575,30.6954396128767,44.0638145164918,22.6759066547185,0,0.995005707323505,1.11540178369348,-0,0,0.198295532390334,28.2571133656226
140.43,0.954438433144227,0.954438433176525,0.954438432984294,96.9491192991808,96.9491192991808,36.7520234595287,30.2463426057116,44.0432151564313,22.6595615370379,0,0.995005707323505,1.11583194483804,-0,0,0.198393572573719,28.2710840917549
140.44,0.954065597448415,0.954065597483279,0.954065597291151,95.7667694182798,95.7667694182798,36.3592868322153,29.103327582492,44.0212705230267,22.6421713127611,0,0.995005707323505,1.11671187799542,-0,0,0.201918254095098,28.7733512085515
140.45,0.953704540691776,0.953704540730053,0.953704540532048,95.1735259778541,95.1735259778541,36.1603114081973,28.5481514384277,44.0000238819242,22.6253506575022,0,0.995005707323505,1.11714175315122,-0,0,0.187517720032678,26.7212751046566
140.46,0.953353881678354,0.953353881718365,0.953353881517854,94.9602417974978,94.9602417974978,36.0863382688767,28.3717999254438,43.9793907770562,22.6090510949978,0,0.995005707323505,1.11738887895192,-0,0,0.177682296354523,25.3197272305196
140.47,0.953013147486472,0.953013147529005,0.953013147323408,92.872273676367,92.872273676367,35.3962904134709,26.3196551337503,43.9593010084485,22.5933175341681,0,0.995005707323505,1.11893723212322,-0,0,0.167655851015848,23.8909587697584
140.48,0.952704824820458,0.95270482486429,0.952704824656868,92.0491602589134,92.0491602589134,35.1223496174804,25.5287589855903,43.9411725738684,22.5792286994548,0,0.995005707323505,1.11989394395857,-0,0,0.168053057128088,23.9475606407525
140.49,0.952409287650636,0.95240928769814,0.952409287487296,92.1367046036816,92.1367046036816,35.1478644279021,25.6472343318095,43.9237753578788,22.5656949139934,0,0.995005707323505,1.11994806420097,-0,0,0.183156063059066,26.0997389859169
140.5,0.952136857714538,0.952136857761632,0.952136857549545,91.9014253394007,91.9014253394007,35.0675137620344,25.440540168897,43.9076614191509,22.5532237513529,0,0.995005707323505,1.12011428783584,-0,0,0.177080334483748,25.2339476639341
140.51,0.951861813493913,0.951861813542357,0.951861813328252,92.7584373729521,92.7584373729521,35.3461506441906,26.3264755311022,43.8913843719823,22.5405774698677,0,0.995005707323505,1.11955431298525,-0,0,0.182210035242661,25.9649300220792
140.52,0.951606965298813,0.951606965350101,0.951606965133081,92.3463280543489,92.3463280543489,35.2078492036522,25.9413132630545,43.8761773312311,22.5288374600634,0,0.995005707323505,1.11975779147365,-0,0,0.189540221759053,27.0094816006651
140.53,0.951356333628163,0.951356333679538,0.951356333461001,92.3259723748534,92.3259723748534,35.1983490259074,25.9475656198796,43.8611752597235,22.5172314952503,0,0.995005707323505,1.11959005560576,-0,0,0.168565657951024,24.0206062580209
140.54,0.951127793059918,0.951127793111693,0.951127792892014,93.3256177157148,93.3256177157148,35.5243495543768,26.9714797646001,43.8474639972892,22.5066739538255,0,0.995005707323505,1.11903345662893,-0,0,0.181836543648622,25.9117074699286
140.55,0.950908732897952,0.950908732951097,0.950908732729795,93.4363086553409,93.4363086553409,35.5582496085973,27.1056359209289,43.8342045731139,22.4964681612981,0,0.995005707323505,1.11877000545961,-0,0,0.18515790814291,26.3850019103647
140.56,0.950697100627524,0.950697100682141,0.950697100457905,93.1053666828833,93.1053666828833,35.4470652640405,26.7974360445218,43.8213334842183,22.4865971541432,0,0.995005707323505,1.11890553572343,-0,0,0.184125141696731,26.2378326917841
140.57,0.950516200921956,0.950516200975849,0.950516200751471,93.2847707217586,93.2847707217586,35.5039560489043,26.9963835115539,43.8102327608913,22.4781544493134,0,0.995005707323505,1.11869614089314,-0,0,0.170087095517862,24.2374111112953
140.58,0.950346392858236,0.950346392912958,0.950346392688332,93.1846659579478,93.1846659579478,35.4690979845223,26.9146132914518,43.7997732300302,22.4702794364657,0,0.995005707323505,1.11889830701751,-0,0,0.181808398307058,25.9076967587557
140.59,0.950191873660301,0.950191873715709,0.950191873487875,92.9016498352214,92.9016498352214,35.3742809667335,26.6483817565339,43.7901713563422,22.4630967223453,0,0.995005707323505,1.11903059716807,-0,0,0.17867803856252,25.461620495159
140.6,0.950039043272738,0.950039043328366,0.950039043101324,93.0901092306489,93.0901092306489,35.4344484771915,26.8534685975758,43.7806668231644,22.4559738099087,0,0.995005707323505,1.11883943345704,-0,0,0.16556127467402,23.5924816410478
140.61,0.949914950634419,0.94991495069059,0.94991495046278,92.3889092404915,92.3889092404915,35.2025126290267,26.1657885974158,43.7728226954538,22.4502979476219,0,0.995005707323505,1.11956400661416,-0,0,0.186121165904689,26.5222661414181
140.62,0.949790413665255,0.949790413722082,0.949790413492273,92.6985710941749,92.6985710941749,35.3028251756561,26.4890917967562,43.7649538931722,22.4445254042465,0,0.995005707323505,1.11923431891835,-0,0,0.177484977713447,25.2916093241662
140.63,0.949661350203814,0.949661350260107,0.949661350030791,91.8016196019135,91.8016196019135,35.0064877657494,25.6062658972943,43.7567853911449,22.4385683134742,0,0.995005707323505,1.1198242495571,-0,0,0.165221476527865,23.5440604052208
140.64,0.949553402086283,0.949553402145161,0.949553401914169,91.1283718426277,91.1283718426277,34.7839182378086,24.9447696116139,43.7498884289858,22.433713802028,0,0.995005707323505,1.12061123229141,-0,0,0.177101562546019,25.2369726628077
140.65,0.949446962186175,0.949446962243993,0.949446962013403,90.5262184922061,90.5262184922061,34.5847311123894,24.3542412009725,43.7430716988183,22.4289055924154,0,0.995005707323505,1.12098567305438,-0,0,0.153677195644533,21.8990003793459
