t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
140.66,0.949338894082598,0.94933889414108,0.949338893911165,91.2953864095789,91.2953864095789,34.8362697079952,25.1350895697689,43.7362239693747,22.4240728704353,0,0.995005707323505,1.12075528090537,-0,0,0.172109614869572,24.525620118914
140.67,0.949206089442873,0.949206089502177,0.949206089269822,91.5873556233448,91.5873556233448,34.9306773592988,25.4415204899,43.7278727045452,22.4179624288997,0,0.995005707323505,1.1203696889137,-0,0,0.174833030271105,24.9137068136324
140.68,0.949077359128412,0.949077359187176,0.949077358955859,90.043769559368,90.043769559368,34.4217987998913,23.9120227586773,43.7196827009315,22.4120640997591,0,0.995005707323505,1.12135186643135,-0,0,0.158385687597984,22.5699604827127
140.69,0.948971464982897,0.948971465042143,0.948971464810748,89.8737731109193,89.8737731109193,34.3646607011229,23.7535531288074,43.7128925396234,22.4073274424886,0,0.995005707323505,1.12173164791633,-0,0,0.150215553691949,21.4057164011027
140.7,0.948874765673496,0.948874765732611,0.948874765500801,89.2191980196424,89.2191980196424,34.1483485656166,23.1095099304756,43.7066268247662,22.4030612644005,0,0.995005707323505,1.12238383944523,-0,0,0.145522445645348,20.7369485044621
140.71,0.948786312427474,0.948786312487318,0.948786312255312,89.1599913645808,89.1599913645808,34.127820209625,23.0598959182711,43.7008683926541,22.3992270536555,0,0.995005707323505,1.12274858369529,-0,0,0.166940152756443,23.7889717677932
140.72,0.94867362784459,0.948673627903683,0.948673627672494,89.8046054477914,89.8046054477914,34.3383549722271,23.7168123201763,43.693673107666,22.3941200199491,0,0.995005707323505,1.12202880305426,-0,0,0.15420708864989,21.9745101326094
140.73,0.948548267281222,0.948548267341128,0.948548267109111,88.8760133237484,88.8760133237484,34.0316526385291,22.8018953204125,43.685676356052,22.3884416472839,0,0.995005707323505,1.12271055050824,-0,0,0.150251900548852,21.4108958282114
140.74,0.948402013105162,0.948402013165488,0.948402012933183,89.2306718749108,89.2306718749108,34.1465121909044,23.1724236519778,43.6765014617916,22.3817467611413,0,0.995005707323505,1.12244980876883,-0,0,0.149426224604462,21.2932370061358
140.75,0.948258248437286,0.948258248498652,0.948258248264452,89.0975795673343,89.0975795673343,34.1010784928833,23.0549532482515,43.6674442195731,22.3751820995098,0,0.995005707323505,1.12262530370402,-0,0,0.150738592518389,21.4802494338705
140.76,0.948105065938001,0.948105065998645,0.948105065765787,90.1350282305626,90.1350282305626,34.4402824164075,24.1090438822077,43.657856208337,22.3681281400178,0,0.995005707323505,1.12192860022382,-0,0,0.170649348506496,24.3175321621757
140.77,0.947937641293703,0.947937641355815,0.94793764112174,90.1369860077406,90.1369860077406,34.4389604811263,24.129390870047,43.6473329537039,22.3602621839898,0,0.995005707323505,1.12144302726649,-0,0,0.144091691103846,20.533065982298
140.78,0.947790368301003,0.94779036836257,0.947790368129566,89.139388349698,89.139388349698,34.1093197088324,23.1479644281749,43.6379655582942,22.3534583632288,0,0.995005707323505,1.12234194726902,-0,0,0.144685228823164,20.6176451073008
140.79,0.947622988132102,0.947622988193655,0.947622987960445,89.6374009902786,89.6374009902786,34.2710584860389,23.6641448051535,43.627515948644,22.3457402364811,0,0.995005707323505,1.12228769920352,-0,0,0.172810824687876,24.6255425180224
140.8,0.947450324182146,0.947450324243825,0.947450324010519,89.6418004943536,89.6418004943536,34.2704829245066,23.6874515728874,43.6166901344116,22.3376587870547,0,0.995005707323505,1.12198750395007,-0,0,0.164844790562204,23.490382655114
140.81,0.947288753875912,0.947288753938051,0.947288753703972,89.7650378797536,89.7650378797536,34.3090848529694,23.828459697821,43.6064885105727,22.3300896713599,0,0.995005707323505,1.12177992803185,-0,0,0.152221148851133,21.6915137112864
140.82,0.947119997838824,0.947119997900724,0.947119997667526,89.185419738232,89.185419738232,34.1165919252987,23.2673090224386,43.5958691503317,22.3222415654617,0,0.995005707323505,1.12234484315647,-0,0,0.158965044592992,22.6525188545014
140.83,0.946924807186483,0.946924807248685,0.946924807015206,90.420181861522,90.420181861522,34.5201781571098,24.5233173762486,43.5837741371338,22.3130903481396,0,0.995005707323505,1.12143620295528,-0,0,0.166011849976529,23.6566886216554
140.84,0.94671541080887,0.946715410871195,0.946715410637842,89.7685568382843,89.7685568382843,34.3035677123596,23.8945663284001,43.5707645910843,22.3032259188,0,0.995005707323505,1.12168358310465,-0,0,0.161038813692626,22.9480309511992
140.85,0.946508788691041,0.946508788755708,0.946508788522095,88.5661245301351,88.5661245301351,33.9059495252613,22.7146249194539,43.5579290385917,22.2935705720895,0,0.995005707323505,1.12263374612395,-0,0,0.149250508542674,21.2681974673311
140.86,0.946320599778046,0.946320599840582,0.946320599606083,88.110722744666,88.110722744666,33.754082959198,22.2796079883347,43.5462318847846,22.2848828715466,0,0.995005707323505,1.12332780782224,-0,0,0.15684725236327,22.350733461766
140.87,0.946119157216,0.946119157278715,0.94611915704673,87.8040905675235,87.8040905675235,33.6509731854521,21.994744622058,43.5337833144283,22.2755626310372,0,0.995005707323505,1.1236016291579,-0,0,0.146805745836849,20.919818781751
140.88,0.945918216686672,0.945918216749346,0.945918216514964,87.6957564971558,87.6957564971558,33.6130507174514,21.9080634698102,43.5213847084301,22.2663083189155,0,0.995005707323505,1.12390203651414,-0,0,0.157876818886878,22.4974466913801
140.89,0.9457154020224,0.945715402087444,0.94571540185189,87.2746459286132,87.2746459286132,33.472297440789,21.5088718833422,43.5088478897556,22.2569261555154,0,0.995005707323505,1.12409277426906,-0,0,0.140179247421697,19.9755427575918
140.9,0.945516708901746,0.945516708966527,0.945516708732352,86.9640154658232,86.9640154658232,33.3679080694483,21.219617819767,43.4965759574471,22.2478216886091,0,0.995005707323505,1.1246865784334,-0,0,0.161303698370145,22.9857770177457
140.91,0.945303847964384,0.945303848028221,0.945303847794283,87.7553348556171,87.7553348556171,33.6255545768899,22.0339444658412,43.4834764208089,22.2379139689669,0,0.995005707323505,1.1237019022959,-0,0,0.129574210541414,18.4643250021515
140.92,0.945114266790565,0.945114266854053,0.94511426662166,86.5025817692065,86.5025817692065,33.2115909444783,20.8017015880695,43.4716607438911,22.229219437246,0,0.995005707323505,1.12495999542338,-0,0,0.14487847007327,20.645181985441
140.93,0.944913507388682,0.944913507453281,0.944913507219206,85.8623691481239,85.8623691481239,32.9988448589172,20.1831294392241,43.4592358142248,22.2200038946751,0,0.995005707323505,1.1255336930354,-0,0,0.13097262473252,18.663599024384
140.94,0.944708606350347,0.944708606415475,0.944708606181749,86.2496444033826,86.2496444033826,33.1237817548211,20.5924030075027,43.4466201114288,22.210621284451,0,0.995005707323505,1.12546619603585,-0,0,0.137679278458612,19.6192971803521
140.95,0.944507070504536,0.944507070568654,0.944507070336756,85.8497610244661,85.8497610244661,32.9900182966442,20.2142557575314,43.4341423405983,22.2013629263365,0,0.995005707323505,1.12573115111763,-0,0,0.13523544133017,19.2710503895492
140.96,0.944299573561635,0.944299573627471,0.944299573393883,86.8802205398079,86.8802205398079,33.3263255676349,21.2670863615966,43.4213489786564,22.191785199555,0,0.995005707323505,1.12493814249459,-0,0,0.145699990869987,20.7622486989732
140.97,0.944085465785149,0.944085465851096,0.944085465617142,86.1011994248372,86.1011994248372,33.067795352941,20.5112672850997,43.4080719913776,22.1818601483599,0,0.995005707323505,1.12540362911226,-0,0,0.151551392380384,21.5960734142047
140.98,0.943870652886267,0.943870652952169,0.943870652718105,86.3659056144692,86.3659056144692,33.1523172266734,20.799258746762,43.3947749183063,22.1718719494009,0,0.995005707323505,1.1250769061495,-0,0,0.13862525551169,19.7540989104159
140.99,0.943710427648569,0.943710427723655,0.943710427478088,87.2299525004771,87.2299525004771,33.4344161424016,21.6809791341213,43.384586052947,22.1643873134087,0,0.995005707323505,1.1242734678947,-0,0,0.151898124900347,21.6454827982995
141,0.94359062223595,0.943590622303302,0.943590622070384,92.3954042504736,92.3954042504736,35.1307713558563,26.8598255393086,43.3768191162621,22.1587595949029,0,0.995005707323505,1.12116766263144,-0,0,0.354944950793497,50.5796554880734
141.01,0.943307082574771,0.943307082640398,0.943307082404374,109.611326621675,109.611326621675,40.7860485199178,44.1083198742479,43.3591744274365,22.1438323199911,0,0.995005707323505,1.10820268466961,-0,0,0.330668311420568,47.120234377431
141.02,0.942947360975326,0.942947361039996,0.942947360803333,114.619168766297,114.619168766297,42.4277280770395,49.158369017831,43.336229447711,22.1245703007553,0,0.995005707323505,1.10426700487329,-0,0,0.338048632347603,48.1719301095335
141.03,0.942574680305352,0.9425746803697,0.942574680130646,115.000668933831,115.000668933831,42.548643202996,49.5836027726655,43.3124348249794,22.1046313361864,0,0.995005707323505,1.10353291300364,-0,0,0.329191802848208,46.9098319058696
141.04,0.942230797450405,0.942230797514026,0.942230797274138,114.775973013636,114.775973013636,42.470669433466,49.3991286094102,43.2905419784844,22.0863024257419,0,0.995005707323505,1.10356119412316,-0,0,0.340223670524571,48.4818730497514
141.05,0.941912734456435,0.941912734518434,0.941912734278009,115.706870403149,115.706870403149,42.7728354826101,50.367261853574,43.2703311474158,22.0692774021595,0,0.995005707323505,1.10303808207619,-0,0,0.324861679426776,46.2927893183156
141.06,0.94159583389625,0.941595833958481,0.941595833716567,115.422955009755,115.422955009755,42.675768114501,50.1199925533619,43.2504149761927,22.0525474802002,0,0.995005707323505,1.10316709726488,-0,0,0.331213565114213,47.1979330287754
141.07,0.941306735211214,0.941306735272716,0.941306735028801,113.302028432166,113.302028432166,41.9752410729137,48.0323960989145,43.2322850847094,22.0373472485424,0,0.995005707323505,1.10405480065272,-0,0,0.308666981270123,43.9850448309926
141.08,0.941053675330179,0.941053675391545,0.941053675147078,112.195862107557,112.195862107557,41.6087042737359,46.9550761317656,43.2165664373659,22.0242195384253,0,0.995005707323505,1.1047469931273,-0,0,0.320352289606912,45.650201268985
141.09,0.940820721445069,0.94082072150655,0.940820721262334,111.401076919497,111.401076919497,41.3447590521859,46.1867704934071,43.2021561395489,22.0121502865412,0,0.995005707323505,1.10508058949485,-0,0,0.296859538521098,42.3024842392564
141.1,0.940620812437019,0.940620812497096,0.940620812250954,111.220344321864,111.220344321864,41.2830417434038,46.0286076021117,43.189861847568,22.0018748721838,0,0.995005707323505,1.10530913037142,-0,0,0.307358608844855,43.7986017603919
141.11,0.940438016053266,0.940438016113388,0.940438015866238,108.169535606952,108.169535606952,40.2781745338827,42.9983711596828,43.178615653488,21.9925487937817,0,0.995005707323505,1.1066933029582,-0,0,0.27826489651447,39.652747753312
141.12,0.940309284631387,0.940309284692002,0.940309284446847,107.899775603513,107.899775603513,40.1880320462487,42.7429504572123,43.170760476299,21.986064670002,0,0.995005707323505,1.10711028029596,-0,0,0.281676617454918,40.1389179873259
141.13,0.940203250702634,0.940203250762009,0.940203250514889,106.620184165314,106.620184165314,39.7662323687827,41.4751552567972,43.1642757182073,21.9807531903098,0,0.995005707323505,1.10783101777482,-0,0,0.281940845422301,40.176570472678
141.14,0.940126013748444,0.940126013808481,0.940126013561514,105.217947157332,105.217947157332,39.3044502989123,40.0814798391388,43.1595381973187,21.9769291208746,0,0.995005707323505,1.10863992065635,-0,0,0.276840090864816,39.4497129482363
141.15,0.940070038940389,0.940070039000257,0.940070038753627,103.738481490367,103.738481490367,38.8175317689369,38.6081312854399,43.1561117492405,21.9742384556863,0,0.995005707323505,1.10950968345614,-0,0,0.261413050799345,37.2513597389067
141.16,0.940033938099282,0.940033938158089,0.940033937911158,103.00327066296,103.00327066296,38.5754714370608,37.8767451046842,43.1539243059722,21.9726012523034,0,0.995005707323505,1.11003606282952,-0,0,0.24384830200206,34.7483830352935
141.17,0.940022668267177,0.940022668327185,0.940022668079509,102.088928269028,102.088928269028,38.2748165444764,36.963418481421,43.1532362510853,21.9722735365218,0,0.995005707323505,1.11078190493576,-0,0,0.255342884479151,36.386361038279
141.18,0.940016927047446,0.940016927107783,0.940016926861574,102.392336393515,102.392336393515,38.3744773197127,37.2673017924639,43.1528749184413,21.9721596826103,0,0.995005707323505,1.11062724703914,-0,0,0.247987609531242,35.338234358202
141.19,0.940038623522312,0.940038623582092,0.9400386233352,101.763658926449,101.763658926449,38.1680665392743,36.6362532217374,43.154053885687,21.9733518190242,0,0.995005707323505,1.11098566291761,-0,0,0.241696399455722,34.4417369224404
141.2,0.940061323545303,0.940061323604976,0.940061323359084,102.514843335716,102.514843335716,38.4152123488126,37.3849072318272,43.1553298975382,21.974606206351,0,0.995005707323505,1.11071101478004,-0,0,0.258908872663291,36.894514354519
141.21,0.94008532110101,0.940085321160768,0.940085320914124,102.793293407574,102.793293407574,38.5069738831853,37.6609028797617,43.1565887933226,21.9758017344898,0,0.995005707323505,1.11041819259808,-0,0,0.254886735013623,36.3213597394412
141.22,0.940136739290015,0.940136739349611,0.94013673910295,102.344551778501,102.344551778501,38.3600081362663,37.2068802589233,43.1593832618185,21.9782882577587,0,0.995005707323505,1.11062502496917,-0,0,0.249342098750782,35.5312490719865
141.23,0.940213159255463,0.940213159314807,0.940213159068228,101.385802143612,101.385802143612,38.0456825617091,36.2401759994372,43.1636191037005,21.9820070404743,0,0.995005707323505,1.11119944458586,-0,0,0.240885979594198,34.3262520921732
141.24,0.940295941809989,0.940295941869522,0.940295941623708,101.11405575715,101.11405575715,37.9572467914765,35.9596383754299,43.1682914903262,21.9861258913937,0,0.995005707323505,1.1115912001138,-0,0,0.258173139225804,36.789672339677
141.25,0.940385553817755,0.940385553877039,0.940385553630818,102.200617509354,102.200617509354,38.315328561782,37.0368825754966,43.1733103535838,21.9904245802735,0,0.995005707323505,1.11087973677954,-0,0,0.250673789581806,35.7210150154074
141.26,0.940508673663111,0.940508673722343,0.940508673476092,101.025926479501,101.025926479501,37.9305212336692,35.8494247029649,43.1801774385185,21.9963243380174,0,0.995005707323505,1.1115097741517,-0,0,0.24947049525279,35.5495455735226
141.27,0.940878558963393,0.940878559022933,0.940878558776265,101.338266638599,101.338266638599,38.037132727908,36.1232772244821,43.2011777088875,22.0138117052295,0,0.995005707323505,1.11144650527732,-0,0,0.252253653572412,35.9461456340688
141.28,0.941604697546549,0.941604697600785,0.941604697362141,101.664283518267,101.664283518267,38.1520544719151,36.3738429170896,43.2424824558888,22.0479581452888,0,0.995005707323505,1.11129819517664,-0,0,0.255294098798143,36.3794090787354
141.29,0.942401068006448,0.942401068057526,0.94240106782486,101.176220416981,101.176220416981,38.0001517291079,35.8030522151235,43.2877825441814,22.0853856576757,0,0.995005707323505,1.11145454088462,-0,0,0.224681222633097,32.0170742252163
141.3,0.943246148548311,0.943246148595258,0.943246148368158,101.218304540995,101.218304540995,38.0230511421894,35.757002615654,43.3360095404933,22.1252923848478,0,0.995005707323505,1.11177455318054,-0,0,0.24793720433322,35.3310516174839
141.31,0.94398719330051,0.943987193347101,0.943987193119198,100.719154691878,100.719154691878,37.8669330617749,35.1806309880025,43.3782667079791,22.1602569958964,0,0.995005707323505,1.11192685918125,-0,0,0.221500413433334,31.5638089142501
141.32,0.944751629279881,0.944751629320037,0.94475162910395,99.0530879195499,99.0530879195499,37.3275401031165,33.4345930391941,43.4219609077409,22.1965339726149,0,0.995005707323505,1.11312619216182,-0,0,0.215906172214404,30.7666295405526
141.33,0.945508799928321,0.945508799968465,0.945508799756584,97.6174157625803,97.6174157625803,36.8638171368628,31.9194481467169,43.4653463989329,22.2326212169305,0,0.995005707323505,1.11425730302045,-0,0,0.206303983119359,29.3983175945087
141.34,0.946265091360569,0.946265091396135,0.946265091186832,96.9719990558755,96.9719990558755,36.6598502707694,31.1944010664727,43.5087903260567,22.268807663346,0,0.995005707323505,1.11506450387133,-0,0,0.221790614331815,31.6051625422837
141.35,0.946994275441473,0.946994275479368,0.946994275274538,97.7026438729961,97.7026438729961,36.9078795100216,31.8483316675096,43.5506808582224,22.3036313472641,0,0.995005707323505,1.11461524088944,-0,0,0.208591168027437,29.7242414439098
141.36,0.94769523428062,0.947695234314251,0.947695234112602,97.2803389409869,97.2803389409869,36.7766438576869,31.35224640555,43.5909235737017,22.3371689617352,0,0.995005707323505,1.11501722776443,-0,0,0.219023948775165,31.210912700461
141.37,0.948368010420476,0.948368010451863,0.948368010253141,96.5306896083845,96.5306896083845,36.5375064147796,30.5318072764247,43.629522753071,22.3693595788888,0,0.995005707323505,1.1154439686463,-0,0,0.199017647637534,28.3600147883486
141.38,0.949030209716588,0.94903020974976,0.949030209554244,95.993952265621,95.993952265621,36.3682445270648,29.9252561882041,43.667558209809,22.4011378676079,0,0.995005707323505,1.1159710766441,-0,0,0.185499928117114,26.4337397566888
141.39,0.949683307506056,0.949683307536257,0.949683307343596,94.7206563740151,94.7206563740151,35.9567961394887,28.5829527691028,43.7051000136279,22.4326035912845,0,0.995005707323505,1.11711100688973,-0,0,0.189393231357251,26.9885354684082
141.4,0.950320908593017,0.950320908621234,0.950320908430689,94.672806074273,94.672806074273,35.9479736858903,28.4676418414336,43.7417998980008,22.4633643348385,0,0.995005707323505,1.11741154643622,-0,0,0.196202098124822,27.9587989827871
141.41,0.950937200166164,0.950937200195646,0.950937200007661,95.082208352152,95.082208352152,36.0892064624843,28.8119007642496,43.7772448568517,22.4930627310508,0,0.995005707323505,1.11721877930341,-0,0,0.201738259095589,28.7477019211214
141.42,0.951538414295334,0.951538414323106,0.95153841413762,94.9231098969245,94.9231098969245,36.0434069616402,28.5893497043401,43.8117579126502,22.5220022799342,0,0.995005707323505,1.1173035737229,-0,0,0.201458881956505,28.707890678802
141.43,0.952107196611766,0.952107196637912,0.9521071964535,95.2056552861297,95.2056552861297,36.1424108641145,28.8119378405103,43.8443693037673,22.549348141852,0,0.995005707323505,1.11702450346198,-0,0,0.178947802369685,25.5000618376802
141.44,0.952675051795056,0.952675051821419,0.952675051639548,93.8565796105749,93.8565796105749,35.7051171159456,27.402880702985,43.8769182552564,22.5767806523335,0,0.995005707323505,1.11823148109981,-0,0,0.194714670039915,27.746840480688
141.45,0.953215731391645,0.953215731418342,0.953215731237042,93.6434547478944,93.6434547478944,35.6409008380385,27.1326390071241,43.9079202138658,22.6028955269046,0,0.995005707323505,1.11842154784189,-0,0,0.176862633248431,25.2029252379014
141.46,0.953756526114214,0.953756526140093,0.953756525960527,94.367589533701,94.367589533701,35.8847519730646,27.7996114757665,43.9389502943237,22.6290277636108,0,0.995005707323505,1.11814324473604,-0,0,0.182688535179802,26.0331162631218
141.47,0.954249206361088,0.954249206386164,0.954249206208258,94.6839980850424,94.6839980850424,35.9940564945569,28.0640301173368,43.9671416335418,22.6528263341639,0,0.995005707323505,1.11800829927328,-0,0,0.204429023397111,29.1311358340883
141.48,0.954715907836814,0.954715907861667,0.954715907684818,96.0147203063287,96.0147203063287,36.4364535327831,29.3457270775333,43.9937653170109,22.6752279117844,0,0.995005707323505,1.11690367728874,-0,0,0.201291691417149,28.6840660269437
141.49,0.955158754050257,0.955158754074349,0.955158753897511,96.1801611175927,96.1801611175927,36.495562651498,29.4648320862437,44.0189065432247,22.6964224881243,0,0.995005707323505,1.11661070958653,-0,0,0.200327775444168,28.5467080007939
141.5,0.955587588941975,0.955587588965878,0.955587588790601,94.7306342254614,94.7306342254614,36.0237000745939,27.9704194073812,44.0432030383258,22.7170117797544,0,0.995005707323505,1.11754782577833,-0,0,0.18674884170912,26.6117099435495
141.51,0.956010317690931,0.956010317714102,0.956010317540563,95.3291023920037,95.3291023920037,36.224932587127,28.5244912058432,44.0672447717671,22.7373664143934,0,0.995005707323505,1.11738786602251,-0,0,0.183689258811806,26.1757193806824
141.52,0.956408606243935,0.95640860626743,0.956408606094752,94.8111164785617,94.8111164785617,36.0589337857324,27.9646865530149,44.0898425111962,22.7565874143505,0,0.995005707323505,1.11789323075444,-0,0,0.199031733251731,28.3620219883717
141.53,0.956770715191831,0.956770715214595,0.956770715041617,94.6081975462318,94.6081975462318,35.9960952777396,27.7238280842897,44.1103289604928,22.7740405014494,0,0.995005707323505,1.11795447796009,-0,0,0.184054574340551,26.2277768435285
141.54,0.957116019077151,0.95711601909975,0.957116018928114,94.0871133265395,94.0871133265395,35.8284997364472,27.166516321199,44.1298476124424,22.7907493928982,0,0.995005707323505,1.11842397691164,-0,0,0.175883932838144,25.0634604294356
141.55,0.957467236228959,0.95746723625282,0.957467236080569,94.0554683281535,94.0554683281535,35.8218473808141,27.0979195023124,44.1497495592656,22.8077992665755,0,0.995005707323505,1.11874020689861,-0,0,0.194597949823775,27.7302078498879
141.56,0.957788087367709,0.95778808739068,0.957788087219437,93.4282667461781,93.4282667461781,35.6191044754476,26.4370737162202,44.1678396343362,22.8233533956216,0,0.995005707323505,1.1190998466338,-0,0,0.185238991070169,26.3965562274991
141.57,0.958082283719659,0.95808228374244,0.95808228357232,93.5559870519789,93.5559870519789,35.6642044996468,26.5339505905521,44.1843984815524,22.8376379798744,0,0.995005707323505,1.11903335490585,-0,0,0.165788151381493,23.6248115718627
141.58,0.958368704106111,0.958368704129875,0.95836870396003,92.39235385662,92.39235385662,35.2847733533124,25.3401826375441,44.2005025858284,22.8516686332475,0,0.995005707323505,1.12018705482707,-0,0,0.182832125629757,26.0535779022404
141.59,0.958641731847618,0.958641731870035,0.958641731700289,93.3206629713542,93.3206629713542,35.5927895951688,26.2398132404918,44.2158656312804,22.864984099582,0,0.995005707323505,1.11956801844124,-0,0,0.178937033743495,25.498527308448
141.6,0.958883662871909,0.958883662894182,0.958883662725599,93.1095955983278,93.1095955983278,35.525957034883,26.0034727464322,44.2293430888123,22.8767797630833,0,0.995005707323505,1.11965731120075,-0,0,0.176597232006417,25.1651055609145
141.61,0.958638395337099,0.958638395361275,0.958638395188967,92.8886319825177,92.8886319825177,35.4505473249112,25.8088618426895,44.2144757621113,22.8652943777169,0,0.995005707323505,1.11977647688116,-0,0,0.167875112922769,23.9222035914945
141.62,0.958224835291453,0.958224835320282,0.958224835141474,91.5200318519319,91.5200318519319,34.9960915163632,24.4843383213668,44.1898255217056,22.8458680088595,0,0.995005707323505,1.12093000585602,-0,0,0.174418970451277,24.8547032893069
141.63,0.957771225677152,0.957771225710543,0.957771225526405,91.1557792976763,91.1557792976763,34.8713168558095,24.1683854615178,44.1628780628528,22.8245157733056,0,0.995005707323505,1.12115684997516,-0,0,0.145834741309092,20.7814506365456
141.64,0.957299457447796,0.957299457485036,0.957299457296242,91.0716357103058,91.0716357103058,34.838419175773,24.1343411939951,44.1349120950813,22.8023824212294,0,0.995005707323505,1.12155784053986,-0,0,0.159237409812888,22.6913308983366
141.65,0.956814668408398,0.956814668448041,0.956814668254491,90.3208879813835,90.3208879813835,34.5862713452335,23.4351107666053,44.1061559782503,22.7796212365279,0,0.995005707323505,1.1221976345364,-0,0,0.172289838646931,24.5513020071876
141.66,0.956315994038203,0.956315994081785,0.956315993883162,90.1251778803009,90.1251778803009,34.5164028630088,23.2924313465546,44.0765888992004,22.756157634546,0,0.995005707323505,1.1222450939729,-0,0,0.16025503369255,22.8363423011884
141.67,0.955830104524285,0.955830104569501,0.95583010436838,91.165272093249,91.165272093249,34.8528657617001,24.3842171649937,44.0477812447232,22.7332736835321,0,0.995005707323505,1.12150864746983,-0,0,0.165601822721255,23.5982597377788
141.68,0.955330014628203,0.955330014675095,0.955330014469623,91.4345897096221,91.4345897096221,34.9358158684778,24.7069023801449,44.0180653111862,22.709622018291,0,0.995005707323505,1.12104617059251,-0,0,0.160313414375979,22.844661548577
141.69,0.954823955192894,0.954823955241974,0.954823955033538,91.5117919115237,91.5117919115237,34.9555521632075,24.8381236316733,43.9879824352302,22.6856858446202,0,0.995005707323505,1.12095030077387,-0,0,0.169914295303118,24.2127870806944
141.7,0.954306175122303,0.954306175172897,0.954306174961117,91.4887695218532,91.4887695218532,34.9422128168078,24.870441827418,43.9571909111021,22.661136783333,0,0.995005707323505,1.12072440054212,-0,0,0.15437043856184,21.9977874950622
141.71,0.953805576388379,0.953805576441301,0.953805576227261,91.9543475990386,91.9543475990386,35.0896616513919,25.3894786207673,43.9274249679785,22.6374440102929,0,0.995005707323505,1.12051003937891,-0,0,0.172032336967911,24.5146080179273
141.72,0.953307821267297,0.953307821321139,0.953307821103765,91.027794201351,91.027794201351,34.7795590932001,24.5161757364903,43.8977638835263,22.6138545813345,0,0.995005707323505,1.12095925814653,-0,0,0.162929246172544,23.2174175795876
141.73,0.952837094982705,0.952837095038549,0.952837094819307,90.6502624129884,90.6502624129884,34.650216199799,24.1889159948523,43.869723841033,22.5916225771031,0,0.995005707323505,1.12134719433876,-0,0,0.160952644032989,22.9357517747009
141.74,0.952351186571381,0.952351186627414,0.952351186406448,91.9579671371391,91.9579671371391,35.0746251175625,25.5485140651108,43.8408460926309,22.5686069793973,0,0.995005707323505,1.1203604817147,-0,0,0.170440282657136,24.2877402786419
141.75,0.951887303973055,0.951887304031073,0.95188730380778,92.1560393381329,92.1560393381329,35.1345415399719,25.7962867660374,43.8131712837762,22.5465812883193,0,0.995005707323505,1.11999446455727,-0,0,0.169084682496954,24.0945672558159
141.76,0.951447438741139,0.951447438799427,0.951447438574611,90.8742634354697,90.8742634354697,34.7083134088142,24.5616368118927,43.7868624601062,22.5257641634709,0,0.995005707323505,1.12090981038074,-0,0,0.173692521585914,24.7511843259927
141.77,0.951018067318246,0.951018067377661,0.951018067152006,90.2607336560889,90.2607336560889,34.501851924781,23.9940315135822,43.7612180068903,22.5054841356164,0,0.995005707323505,1.12133886060327,-0,0,0.151593458081764,21.6020677766513
141.78,0.950612157017985,0.95061215707832,0.950612156851233,90.2473684675519,90.2473684675519,34.4929228015982,24.0239719398736,43.7369966401299,22.4863998875484,0,0.995005707323505,1.1215834311672,-0,0,0.151668119181359,21.6127069833436
141.79,0.950202181267988,0.950202181329333,0.95020218110038,90.2055454336691,90.2055454336691,34.4745992320884,24.0258446369648,43.7125566627032,22.4671441340011,0,0.995005707323505,1.12176860206926,-0,0,0.169490486577859,24.1523943373449
141.8,0.949813910753046,0.949813910814248,0.949813910584184,88.9334817881433,88.9334817881433,34.0521410514704,22.79526997044,43.6893174020509,22.4488944156524,0,0.995005707323505,1.12248601654315,-0,0,0.143661312338285,20.4717370082056
141.81,0.949453628644013,0.949453628707361,0.949453628476832,88.2060686612342,88.2060686612342,33.8090206889125,22.1061805532032,43.6677743511264,22.4321137569046,0,0.995005707323505,1.12343034036425,-0,0,0.146644951085416,20.8969055296718
141.82,0.949103987475411,0.949103987537775,0.949103987306213,88.3750659988977,88.3750659988977,33.8606585641723,22.3123494708831,43.6468856065616,22.415830921453,0,0.995005707323505,1.1234203821236,-0,0,0.143694600295185,20.4764805420638
141.83,0.948767927931443,0.948767927993803,0.948767927760938,87.852966408199,87.852966408199,33.6852863077818,21.8260097983127,43.6267516898161,22.4002049200701,0,0.995005707323505,1.12389425936535,-0,0,0.147007479846099,20.9485658780691
141.84,0.948440318537915,0.948440318602237,0.948440318369116,88.4015610108399,88.4015610108399,33.8619287724017,22.4094892224797,43.6071248317095,22.3849469566507,0,0.995005707323505,1.12348989935916,-0,0,0.150578501368429,21.4574364450011
141.85,0.948113330159046,0.948113330223188,0.948113329990053,87.3292265163158,87.3292265163158,33.5057924570091,21.3720315120203,43.5874640361604,22.3697309681352,0,0.995005707323505,1.12431096939401,-0,0,0.156148963035016,22.2512272324898
141.86,0.947780688516983,0.947780688580462,0.947780688346356,87.3327480851662,87.3327480851662,33.5032175956961,21.4110031607925,43.5675115462258,22.354233378148,0,0.995005707323505,1.12426479964459,-0,0,0.144623631324974,20.6088674638088
141.87,0.947452080595602,0.947452080662099,0.947452080427747,87.0337343687894,87.0337343687894,33.4012480698279,21.1469756879826,43.5477881277144,22.3389705530923,0,0.995005707323505,1.12468399724085,-0,0,0.152383644335577,21.7146693178198
141.88,0.947120287804972,0.947120287871018,0.947120287635685,87.9431377957812,87.9431377957812,33.6964316743241,22.0917796180776,43.5278891495608,22.3234690281428,0,0.995005707323505,1.12377877098408,-0,0,0.136819622124539,19.4967961527468
141.89,0.946854138655755,0.946854138714933,0.94685413847254,88.4348482880583,88.4348482880583,33.8550268868372,22.6120711468975,43.5117185562615,22.3110585848994,0,0.995005707323505,1.12344332752585,-0,0,0.157760025901217,22.4808036909234
141.9,0.946627236899153,0.946627236971391,0.946627236734192,88.4253513927368,88.4253513927368,33.8492920916261,22.6272109232957,43.4977273844178,22.3004130850233,0,0.995005707323505,1.12320704379581,-0,0,0.160875875147534,22.9248122085236
141.91,0.946407201318265,0.94640720138424,0.946407201147978,88.2741749417711,88.2741749417711,33.7970569152736,22.5000306792885,43.4840963297186,22.2900479327639,0,0.995005707323505,1.12302882970238,-0,0,0.133272945367989,18.9913947149385
141.92,0.946219066336329,0.94621906640195,0.946219066164567,87.4006924075958,87.4006924075958,33.5077625575384,21.6470337045808,43.4723255442657,22.2813331587492,0,0.995005707323505,1.12411442779887,-0,0,0.156839770000153,22.3496672250219
141.93,0.946026647443193,0.94602664751233,0.946026647274122,87.5461257726568,87.5461257726568,33.5533281229164,21.8134201784686,43.4603397893287,22.2723658048595,0,0.995005707323505,1.12394726391521,-0,0,0.14989962839929,21.3606970468989
141.94,0.945837403846368,0.9458374039127,0.945837403675409,88.988057817662,88.988057817662,34.0250688385798,23.2760065840678,43.4485546773486,22.2634965562456,0,0.995005707323505,1.12282719505896,-0,0,0.161947492209477,23.0775176398505
141.95,0.945662970723183,0.945662970791119,0.945662970552996,87.9126356511238,87.9126356511238,33.6695317094466,22.2198675032504,43.4374911582304,22.255276989643,0,0.995005707323505,1.12332052319929,-0,0,0.151416194873411,21.5768077694611
141.96,0.945507500287645,0.945507500355903,0.94550750011725,88.0096411485669,88.0096411485669,33.699570873128,22.3340307300558,43.4275870409748,22.2480233775363,0,0.995005707323505,1.1234757425406,-0,0,0.164012573783063,23.3717917640865
141.97,0.945347520867059,0.945347520935436,0.945347520696125,89.2098838927456,89.2098838927456,34.0921769999212,23.5519946716658,43.4174270936614,22.2404621274184,0,0.995005707323505,1.12241519691017,-0,0,0.166291921105679,23.6965987575592
141.98,0.945184323687564,0.945184323755696,0.945184323515591,88.9203819600511,88.9203819600511,33.9950770035721,23.2806880438062,43.4069947621336,22.2326991541114,0,0.995005707323505,1.12233477118713,-0,0,0.154873559589317,22.0694822414777
141.99,0.945025371396329,0.945025371464476,0.945025371225103,89.0397561491104,89.0397561491104,34.032422998213,23.4176974476236,43.3968517171631,22.2252069843237,0,0.995005707323505,1.12240453408863,-0,0,0.158406545002939,22.5729326629188
142,0.944885825812775,0.944885825881327,0.944885825641105,88.1353765848961,88.1353765848961,33.73347939308,22.5289809517822,43.3877829489558,22.2186126841581,0,0.995005707323505,1.1229197267457,-0,0,0.141291986214878,20.1341080356202
142.01,0.944743417120144,0.944743417188602,0.94474341694791,88.5118716053231,88.5118716053231,33.8555236710148,22.9212851930116,43.378632574584,22.2119538377275,0,0.995005707323505,1.12289523071485,-0,0,0.150676801876045,21.4714442673365
142.02,0.94459903409861,0.944599034167622,0.944599033927531,87.1578505001758,87.1578505001758,33.4087446333112,21.5833198843399,43.3693163316772,22.2052142841587,0,0.995005707323505,1.12386507040538,-0,0,0.137649631188641,19.6150724443814
142.03,0.944457237026778,0.944457237095203,0.944457236854443,86.6363455494992,86.6363455494992,33.2356439802634,21.0774202211244,43.3602288572759,22.1986964710988,0,0.995005707323505,1.1245904399603,-0,0,0.135520172968214,19.3116246479706
142.04,0.944330348980749,0.944330349049217,0.94433034880853,86.9966561031109,86.9966561031109,33.3525504052264,21.4517235748574,43.3520400002163,22.1928925280372,0,0.995005707323505,1.1245385924681,-0,0,0.147846126260051,21.0680729920573
142.05,0.94421300094705,0.944213001015506,0.944213000774296,87.3022507640195,87.3022507640195,33.4515672999972,21.7704240863035,43.3443588048684,22.1874678728477,0,0.995005707323505,1.12417378738684,-0,0,0.150125750138267,21.3929193947031
142.06,0.944106271190577,0.944106271258844,0.944106271017921,86.2575890031356,86.2575890031356,33.1068790793311,20.7378286362144,43.3372199564483,22.1825404104729,0,0.995005707323505,1.12482444447166,-0,0,0.129599973446754,18.4679962161624
142.07,0.944011941580796,0.944011941649018,0.94401194140873,84.9394817033943,84.9394817033943,32.6724565949536,19.4303163253722,43.3308333976939,22.1783319803283,0,0.995005707323505,1.12626676919903,-0,0,0.12326404163702,17.5651259332754
142.08,0.94393523520054,0.943935235269389,0.943935235027656,86.2308025656209,86.2308025656209,33.0959209151409,20.7302759807616,43.3255691948017,22.1749573900576,0,0.995005707323505,1.12558188761309,-0,0,0.139721418391258,19.9103021207542
142.09,0.94386326307861,0.943863263147335,0.943863262906327,86.4254405913543,86.4254405913543,33.1589525461236,20.933296821162,43.3204653749314,22.1716783952609,0,0.995005707323505,1.12506605222539,-0,0,0.129691183778387,18.4809936884202
142.1,0.943798003933094,0.943798004001633,0.943798003761489,85.5771915573379,85.5771915573379,32.8792679319152,20.0927462266356,43.3156966207357,22.1687487099665,0,0.995005707323505,1.12572795165925,-0,0,0.121866526043208,17.3659799611572
142.11,0.94375229960114,0.943752299671316,0.943752299430629,85.605989387203,85.605989387203,32.8880746190199,20.1270996307158,43.3120985419202,22.166791214567,0,0.995005707323505,1.12599776845964,-0,0,0.12854955734419,18.318311921547
142.12,0.943730991611912,0.943730991679556,0.943730991439686,85.4834869655026,85.4834869655026,32.8474098049366,20.0076460389233,43.3098776716596,22.1659632549198,0,0.995005707323505,1.12618298699836,-0,0,0.143402704603791,20.4348854060402
142.13,0.943708913722362,0.943708913790506,0.943708913551187,85.2905060829583,85.2905060829583,32.7835660571683,19.8178586630188,43.3075844813292,22.1650629386104,0,0.995005707323505,1.12627504315738,-0,0,0.145966050625951,20.800162214198
142.14,0.943678064464977,0.943678064534326,0.943678064293777,86.0291768696982,86.0291768696982,33.0258475710449,20.5606771886629,43.3047959473745,22.1637037336607,0,0.995005707323505,1.12560839560545,-0,0,0.148660091848156,21.1840630883622
142.15,0.943657380397621,0.943657380467255,0.943657380226661,86.0578054992899,86.0578054992899,33.034847287091,20.5924952782885,43.302527277872,22.1627829431294,0,0.995005707323505,1.12546285669157,-0,0,0.154632206258253,22.0350893918011
142.16,0.943645157835968,0.943645157905179,0.943645157664161,87.2405763355291,87.2405763355291,33.4232829767184,21.7776825533665,43.3007346046354,22.1621591775271,0,0.995005707323505,1.12421083262798,-0,0,0.138566577360688,19.745737273898
142.17,0.943658253873491,0.943658253942256,0.943658253700632,87.3079554962578,87.3079554962578,33.4453683161533,21.8448977667705,43.3003285529691,22.1627291765182,0,0.995005707323505,1.12410879062229,-0,0,0.148203619575073,21.1190157894479
142.18,0.943671820599778,0.943671820668842,0.943671820427156,86.6761329135626,86.6761329135626,33.2376373167996,21.2128917365071,43.2999214789427,22.1633196981129,0,0.995005707323505,1.12450066478347,-0,0,0.142104262838008,20.2498574544161
142.19,0.943709356928014,0.943709356996851,0.943709356755904,87.442876089013,87.442876089013,33.4898609406129,21.9768787570365,43.3009472464361,22.1650500855405,0,0.995005707323505,1.12401371523921,-0,0,0.149197354167182,21.2606229688235
142.2,0.943769762152917,0.943769762222037,0.943769761980656,86.4373919473072,86.4373919473072,33.1598148997146,20.9663289394686,43.303211309402,22.1678516984365,0,0.995005707323505,1.12466992024679,-0,0,0.13936373547761,19.8593323055594
142.21,0.943758248902541,0.943758248964555,0.94375824872738,86.1168634309575,86.1168634309575,33.0541442422186,20.6480854136692,43.3014317993302,22.167346217958,0,0.995005707323505,1.12511749551411,-0,0,0.13349449286544,19.0229652333251
142.22,0.943778715657329,0.943778715726262,0.943778715484903,86.1330521777249,86.1330521777249,33.0594988385308,20.6631335991752,43.3015246651867,22.168393913363,0,0.995005707323505,1.12538212264056,-0,0,0.14974669737498,21.3389043759347
142.23,0.943802343673522,0.943802343741665,0.943802343501619,87.0900716157348,87.0900716157348,33.3741216152911,21.6187783422921,43.3017967389604,22.1694965344824,0,0.995005707323505,1.12445618524501,-0,0,0.149234024195662,21.2658484478818
142.24,0.943822484276371,0.94382248434444,0.943822484103519,86.5428351579355,86.5428351579355,33.1942709703564,21.0705794575634,43.3018047525961,22.170450947776,0,0.995005707323505,1.12484020958762,-0,0,0.146678344606896,20.9016641064826
142.25,0.943843102486931,0.943843102555406,0.943843102315506,86.6934139891957,86.6934139891957,33.2437886043209,21.2201564420691,43.3018562110504,22.1714013360762,0,0.995005707323505,1.1246130588716,-0,0,0.135417474364103,19.2969900968847
142.26,0.943871465209477,0.943871465277584,0.943871465038241,85.8395601981775,85.8395601981775,32.9632477166452,20.3644254145695,43.3023395656149,22.1727952179931,0,0.995005707323505,1.1255257231148,-0,0,0.149116704444356,21.2491303833208
142.27,0.943917560905833,0.943917560974607,0.943917560734096,85.3867573597494,85.3867573597494,32.8147208425771,19.9078688667255,43.3038634819127,22.1750250111111,0,0.995005707323505,1.12590894301423,-0,0,0.136094004273318,19.3933956089478
142.28,0.943962007393259,0.943962007461418,0.943962007222073,86.14124831584,86.14124831584,33.0630024661117,20.658738393462,43.3053393098752,22.1771706125028,0,0.995005707323505,1.12534473609298,-0,0,0.124479731100056,17.738361681758
142.29,0.944026722415912,0.944026722483881,0.944026722245163,86.0463814067981,86.0463814067981,33.0323261720792,20.5581411366205,43.3079428944158,22.1802973757618,0,0.995005707323505,1.12560466056959,-0,0,0.146841227556531,20.9248749268057
142.3,0.944085812269204,0.944085812337654,0.944085812097902,86.3483508769116,86.3483508769116,33.1320181990939,20.855076193629,43.3102039641746,22.183070719108,0,0.995005707323505,1.12508480693088,-0,0,0.132321924708957,18.8558742710264
142.31,0.944142073114774,0.944142073182772,0.944142072943757,86.0889252406415,86.0889252406415,33.047154625876,20.5909094168524,43.312280404581,22.1857354192082,0,0.995005707323505,1.12527095181753,-0,0,0.123886579131569,17.6538375262486
142.32,0.944232675897882,0.94423267596556,0.944232675727263,84.7500682425623,84.7500682425623,32.6078701174516,19.243614054252,43.3163241080739,22.1901300802364,0,0.995005707323505,1.12674029517487,-0,0,0.140359466452927,20.001223969542
142.33,0.944323111907574,0.944323111975153,0.944323111736172,84.746358229679,84.746358229679,32.607436699677,19.2314253712755,43.320424110043,22.1945087483605,0,0.995005707323505,1.12683176037181,-0,0,0.129531307902362,18.4582113760866
142.34,0.944426093981919,0.944426094047627,0.944426093810256,85.6977821064712,85.6977821064712,32.9210796220646,20.1730529872519,43.3252685529647,22.1994605662545,0,0.995005707323505,1.12615600824114,-0,0,0.138346313438052,19.7143496649223
142.35,0.944524168992375,0.944524169061207,0.944524168821752,85.948729745389,85.948729745389,33.004420564367,20.4148658526898,43.3297600012453,22.2041038914539,0,0.995005707323505,1.12572031392284,-0,0,0.137498413693373,19.5935239513057
142.36,0.944622477003661,0.944622477072403,0.944622476833953,86.2150392320745,86.2150392320745,33.0928083475542,20.6720714177711,43.3342399575012,22.2087278568022,0,0.995005707323505,1.12535583713345,-0,0,0.129917316202983,18.5132175589251
142.37,0.944712309669895,0.944712309738061,0.944712309499877,86.2266368847595,86.2266368847595,33.0973840765844,20.6754388701167,43.3382257139226,22.2129723007201,0,0.995005707323505,1.12541944717031,-0,0,0.14293868299112,20.3687623262347
142.38,0.944815944319552,0.944815944387719,0.944815944149056,86.0997687250949,86.0997687250949,33.0565922909242,20.5389601741706,43.3429810076003,22.217827543324,0,0.995005707323505,1.12534994282632,-0,0,0.131368991552197,18.7200812961881
142.39,0.944921037381959,0.944921037448864,0.944921037210375,86.6175029337253,86.6175029337253,33.2276924292772,21.0468785445871,43.3478506686108,22.2227737205273,0,0.995005707323505,1.12505917410054,-0,0,0.142191805729454,20.2623323164472
142.4,0.945019914499565,0.945019914566038,0.945019914328227,86.3834575118199,86.3834575118199,33.1516195868344,20.8037442085346,43.3523208946686,22.2273924086167,0,0.995005707323505,1.12510793269371,-0,0,0.139724995777731,19.9108118983267
142.41,0.945111070499857,0.945111070567469,0.945111070329955,87.2096804538578,87.2096804538578,33.423962396869,21.6216722842953,43.3563812484337,22.2316269211289,0,0.995005707323505,1.12442227292313,-0,0,0.141358127721139,20.1435332002624
142.42,0.945205676828982,0.945205676897371,0.945205676658264,87.050055291746,87.050055291746,33.3723004658978,21.4534641383162,43.3605884794636,22.2360026739661,0,0.995005707323505,1.12441638398801,-0,0,0.140817511198423,20.0664953457753
142.43,0.945298065003896,0.945298065071839,0.945298064833446,87.2963887140018,87.2963887140018,33.4540492030615,21.6914397788742,43.3646832217428,22.2402657133847,0,0.995005707323505,1.12414344821592,-0,0,0.132585469942615,18.8934294668227
142.44,0.945383957911411,0.945383957980374,0.945383957739679,86.7697685509414,86.7697685509414,33.281670967871,21.1570868097872,43.3684030962056,22.2442786449486,0,0.995005707323505,1.12468080787092,-0,0,0.140060115220469,19.9585664189168
142.45,0.945475828775487,0.945475828842684,0.945475828604618,86.1984821683355,86.1984821683355,33.0946796440156,20.577401611359,43.3724849689091,22.2485955880674,0,0.995005707323505,1.12515666380515,-0,0,0.129151792100351,18.4041303743
142.46,0.945577962356836,0.945577962424833,0.945577962186015,86.1317399308728,86.1317399308728,33.0736443630509,20.501075611299,43.3772072367783,22.2534570827955,0,0.995005707323505,1.12545594659161,-0,0,0.133590253968699,19.0366111905396
142.47,0.945847315225651,0.945847315290365,0.945847315057202,86.465850598427,86.465850598427,33.1861624508701,20.8081334128613,43.3915220586241,22.2661951269416,0,0.995005707323505,1.12531762321005,-0,0,0.147328901084127,20.994368404488
142.48,0.946512461844095,0.946512461907135,0.946512461675712,87.2436485606053,87.2436485606053,33.4487606344197,21.517654840373,43.4284797117421,22.2975140084902,0,0.995005707323505,1.12455218896495,-0,0,0.148286549770894,21.1308333423523
142.49,0.947239477506766,0.947239477567328,0.947239477341283,86.4395217188122,86.4395217188122,33.1920633259076,20.6388027970024,43.4689407989183,22.3317781228915,0,0.995005707323505,1.12506151342619,-0,0,0.135206292245815,19.2668966450286
142.5,0.947983279329946,0.947983279385305,0.947983279165786,87.0178615812725,87.0178615812725,33.3899624196982,21.1404712210527,43.5104791636552,22.3669111965646,0,0.995005707323505,1.12482576178714,-0,0,0.135759131987178,19.3456763081729
142.51,0.94871443109358,0.948714431146994,0.948714430932236,86.4796478759217,86.4796478759217,33.2207323766401,20.5268704233794,43.5512922844521,22.4014851680901,0,0.995005707323505,1.12528225097032,-0,0,0.129059269398572,18.3909458892964
142.52,0.949427937188208,0.949427937238243,0.949427937028089,86.4872539620957,86.4872539620957,33.2307305351854,20.4607613282268,43.5911771665337,22.4353154673353,0,0.995005707323505,1.12560279134238,-0,0,0.14398943404314,20.5184943511475
142.53,0.950107628634272,0.950107628682034,0.95010762847622,85.898067957488,85.898067957488,33.0442092506497,19.8013848673914,43.629126131011,22.4675569590856,0,0.995005707323505,1.12606563611261,-0,0,0.13384835113457,19.0733900366762
142.54,0.950781372722074,0.950781372767768,0.95078137256567,85.693523011503,85.693523011503,32.9840618376093,19.5271263035926,43.6667996931233,22.499597014787,0,0.995005707323505,1.12648374547919,-0,0,0.131322392098066,18.7134408739744
142.55,0.951415932794046,0.951415932838616,0.951415932640696,84.9485353109732,84.9485353109732,32.7458612820407,18.7164488607722,43.7022417545727,22.5298446956283,0,0.995005707323505,1.12731592873908,-0,0,0.124663583835287,17.7645606965284
142.56,0.9520209209667,0.952020921009791,0.952020920814608,85.5300412359971,85.5300412359971,32.9433549926904,19.2352317995382,43.7360715652239,22.558737871235,0,0.995005707323505,1.12718632027196,-0,0,0.139786468798527,19.9195718037901
142.57,0.952592248287819,0.952592248328771,0.952592248136262,84.8151224716975,84.8151224716975,32.7143599004213,18.4612156951045,43.7679044077794,22.5860023688135,0,0.995005707323505,1.127629484952,-0,0,0.121853731416296,17.3641567268222
142.58,0.953137895732837,0.953137895772589,0.953137895583522,84.9656522338143,84.9656522338143,32.7695587438158,18.5552073067489,43.7983229441187,22.6121219829466,0,0.995005707323505,1.12783501731196,-0,0,0.127147786396407,18.118559561488
142.59,0.953645505366333,0.953645505405245,0.953645505217871,85.4043749373228,85.4043749373228,32.9190705105045,18.9414265249521,43.8265522173012,22.6363961950694,0,0.995005707323505,1.12743656397857,-0,0,0.122327007763012,17.4315986062292
142.6,0.954115314329171,0.954115314365976,0.95411531418254,85.8207680216274,85.8207680216274,33.0608316759288,19.3093039331657,43.8525896671007,22.658874421361,0,0.995005707323505,1.12721362858648,-0,0,0.143698622904898,20.477053763948
142.61,0.954536325497281,0.954536325533892,0.954536325350748,86.6529560112159,86.6529560112159,33.3387212412618,20.0982774856017,43.8757741177327,22.6789044078815,0,0.995005707323505,1.12607505540434,-0,0,0.122433522435819,17.4467769471042
142.62,0.954937579691044,0.954937579726755,0.954937579545654,86.1006929754537,86.1006929754537,33.1613413254249,19.504872144758,43.8977655652265,22.6980552654691,0,0.995005707323505,1.12662568430899,-0,0,0.130329592569066,18.571966941092
142.63,0.955285238973842,0.955285239008422,0.955285238829837,86.5412367457568,86.5412367457568,33.3097087976344,19.9098668209063,43.9167087220823,22.7146612027682,0,0.995005707323505,1.12642595572284,-0,0,0.148628416652635,21.1795493730005
142.64,0.955594022361206,0.955594022396672,0.955594022218017,87.5955534100806,87.5955534100806,33.6593857035101,20.9328871635258,43.9333792366522,22.7292870099025,0,0.995005707323505,1.12515200616784,-0,0,0.12923569814442,18.4160869855799
142.65,0.955886079847091,0.955886079880464,0.955886079703595,86.4852459822164,86.4852459822164,33.2973913574318,19.7930540937747,43.9490076590305,22.7431842294112,0,0.995005707323505,1.12606560580105,-0,0,0.126962311521244,18.0921293917772
142.66,0.956152466898718,0.956152466931637,0.956152466757382,86.9703562562663,86.9703562562663,33.4595248993957,20.2511906352271,43.9632492761835,22.7559163448557,0,0.995005707323505,1.12603197554162,-0,0,0.151332824025469,21.5649274236293
