t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
142.67,0.9563901855054,0.956390185537713,0.956390185362337,86.9813909463093,86.9813909463093,33.4655175134569,20.2383972327395,43.975789526206,22.7672041873639,0,0.995005707323505,1.12578917331368,-0,0,0.145890234321217,20.7893583907734
142.68,0.956596984198147,0.956596984231454,0.956596984055837,88.1242324268437,88.1242324268437,33.8431853011543,21.3606834844091,43.9865657719229,22.7769831705118,0,0.995005707323505,1.12479601938814,-0,0,0.14879963089709,21.2039474028353
142.69,0.956786947643802,0.956786947675839,0.956786947502262,88.5212128302962,88.5212128302962,33.9755054386108,21.7390165239326,43.9963039724769,22.7858923338867,0,0.995005707323505,1.12420134154044,-0,0,0.142900893151783,20.3633772741291
142.7,0.956941154492294,0.95694115452319,0.956941154350781,87.0154240866018,87.0154240866018,33.4820202859762,20.2183266222733,44.0039263659373,22.7931710983912,0,0.995005707323505,1.12539014482301,-0,0,0.13383034648665,19.0708243743476
142.71,0.957083089895413,0.957083089928218,0.957083089755899,87.3516123182481,87.3516123182481,33.5938538355142,20.5406930042167,44.0109643534385,22.7999549605929,0,0.995005707323505,1.12554862101702,-0,0,0.151222566469639,21.5492157219236
142.72,0.957196727080212,0.957196727112396,0.957196726940505,86.7277584544047,86.7277584544047,33.389821605691,19.9060902368769,44.0163227031,22.8053455144278,0,0.995005707323505,1.12585399144245,-0,0,0.129004966475302,18.3832077227305
142.73,0.957323054159956,0.957323054190514,0.957323054020295,86.861766346477,86.861766346477,33.4350364920313,20.0278656733073,44.0224789807873,22.8114216923823,0,0.995005707323505,1.12604862514258,-0,0,0.135215224754586,19.2681695275285
142.74,0.957425855277588,0.957425855308949,0.95742585513798,86.3273920962754,86.3273920962754,33.2603046080826,19.4837823882194,44.0272476427543,22.8163620653018,0,0.995005707323505,1.12645455373252,-0,0,0.130811933894212,18.6407005799253
142.75,0.957495598342024,0.957495598371825,0.957495598202333,86.7444239184106,86.7444239184106,33.3979335627293,19.8945457518478,44.0301459502823,22.8197322162805,0,0.995005707323505,1.12615347221433,-0,0,0.117155531630044,16.6946632572813
142.76,0.95756220991112,0.957562209941854,0.957562209772561,86.2924861574736,86.2924861574736,33.2499092378701,19.43663800351,44.0328431653259,22.8230049886377,0,0.995005707323505,1.12675060471524,-0,0,0.129970339447115,18.5207733712139
142.77,0.9576146453842,0.957614645414183,0.957614645245078,85.5205481766386,85.5205481766386,32.9965517539873,18.6602133884282,44.0347170676038,22.8256177206066,0,0.995005707323505,1.12748126052233,-0,0,0.128410321798201,18.2984708562437
142.78,0.957666168775143,0.957666168806234,0.957666168636929,84.9307613848203,84.9307613848203,32.8030595782571,18.0659692241228,44.0365634489859,22.8282287117117,0,0.995005707323505,1.12815076771676,-0,0,0.118902878922062,16.9436602463939
142.79,0.957771143628611,0.957771143659055,0.957771143486652,85.6180654679727,85.6180654679727,33.029918806697,18.7430834880391,44.0415685634921,22.8334134164415,0,0.995005707323505,1.12788699538735,-0,0,0.137941566149593,19.656673176317
142.8,0.957898159042415,0.957898159074428,0.957898158906992,85.5615685635096,85.5615685635096,33.0125268599376,18.6742358954049,44.0477723397289,22.8395603283758,0,0.995005707323505,1.127691574785,-0,0,0.132729024051131,18.9138859272862
142.81,0.957528431664375,0.957528431697964,0.957528431523176,85.5551344743145,85.5551344743145,33.0061929420396,18.7079369771043,44.0251962856603,22.82200121155,0,0.995005707323505,1.12767330680466,-0,0,0.135393449113487,19.2935664986719
142.82,0.956980509801117,0.956980509838039,0.956980509659578,86.2439615345439,86.2439615345439,33.2264491797813,19.4557433502197,43.9923262628134,22.7958919215107,0,0.995005707323505,1.12683793860926,-0,0,0.122668532207968,17.4802658396355
142.83,0.956429043886798,0.956429043926109,0.956429043742019,85.3808557803856,85.3808557803856,32.9365634212491,18.6519888694272,43.9592010022236,22.7696659087348,0,0.995005707323505,1.12758148883271,-0,0,0.127994974447812,18.2392838588132
142.84,0.95585915367526,0.955859153719536,0.955859153528284,86.3924165473811,86.3924165473811,33.2626660525022,19.7247704055933,43.9250957936657,22.742550348122,0,0.995005707323505,1.12680661546503,-0,0,0.145917707702605,20.7932733476213
142.85,0.955284120720726,0.955284120767633,0.955284120573485,87.4303731169503,87.4303731169503,33.5973788804294,20.8246629044442,43.8906457333716,22.7150644791345,0,0.995005707323505,1.12550282840187,-0,0,0.148050128968931,21.0971433780727
142.86,0.954710436496499,0.954710436545541,0.95471043634589,87.2393397848602,87.2393397848602,33.5281432537231,20.6955444920353,43.8561987497365,22.6875965430884,0,0.995005707323505,1.12519550272626,-0,0,0.134442357414267,19.1580359315331
142.87,0.954153102601809,0.954153102654131,0.954153102449443,86.8696421712663,86.8696421712663,33.4003674449531,20.3859334646052,43.8227279509041,22.660980755757,0,0.995005707323505,1.12550233838536,-0,0,0.130589486504509,18.6090018268926
142.88,0.953610958884151,0.953610958938327,0.953610958730145,86.9325008909948,86.9325008909948,33.4149411020421,20.5071845689322,43.7901904326596,22.635125889403,0,0.995005707323505,1.12550239177567,-0,0,0.131633052558111,18.7577099895308
142.89,0.95310431158945,0.953104311646593,0.953104311434376,87.8006208533059,87.8006208533059,33.6945825891575,21.4299367595647,43.7597426382832,22.610941455458,0,0.995005707323505,1.12477695689667,-0,0,0.14478431219797,20.6317644882107
142.9,0.952618310949949,0.952618311007468,0.952618310792851,86.6272197140008,86.6272197140008,33.3034189511556,20.3090774442059,43.7304120024851,22.5877302673097,0,0.995005707323505,1.12541152000137,-0,0,0.131479400523052,18.7358145745349
142.91,0.952164474659932,0.952164474718632,0.952164474502633,86.6406078775606,86.6406078775606,33.3027024507965,20.3714042108545,43.7030431125399,22.5661605541662,0,0.995005707323505,1.12575527837009,-0,0,0.15422064588982,21.9764420392994
142.92,0.951707559991652,0.951707560051802,0.951707559831281,87.7456164834869,87.7456164834869,33.6607534308145,21.525763587421,43.6755193176411,22.5443335784248,0,0.995005707323505,1.1245271484683,-0,0,0.142370066740591,20.2877345105342
142.93,0.951279494705614,0.951279494766264,0.951279494544045,87.743051494442,87.743051494442,33.6550660819631,21.5695639018093,43.64961036245,22.5238772301826,0,0.995005707323505,1.12434589749329,-0,0,0.142901984678735,20.3635328167198
142.94,0.950874083531597,0.950874083593572,0.950874083368212,86.9844827563539,86.9844827563539,33.4011378906365,20.8549345639958,43.6250068868655,22.5045413054927,0,0.995005707323505,1.12488937631696,-0,0,0.138631790112267,19.755030090998
142.95,0.950489026345038,0.95048902640726,0.950489026181469,87.1077907536897,87.1077907536897,33.4373017382563,21.0199273362292,43.6016475527593,22.4862158647012,0,0.995005707323505,1.12488286042894,-0,0,0.137955208359493,19.6586171912278
142.96,0.950133290721107,0.950133290785912,0.950133290556992,86.010278630216,86.010278630216,33.0725174528485,19.9609668752116,43.579967566031,22.4693441889735,0,0.995005707323505,1.12585540750718,-0,0,0.139308352196237,19.8514401879638
142.97,0.949813088573093,0.949813088637367,0.949813088407798,86.3689753868608,86.3689753868608,33.1867629458884,20.3544051233556,43.5604097889847,22.4541604745205,0,0.995005707323505,1.1255566484165,-0,0,0.121855491584108,17.3644075507353
142.98,0.949524665715976,0.949524665780676,0.949524665549804,84.763779121181,84.763779121181,32.6558469497888,18.780539136932,43.5426483442311,22.4405916400179,0,0.995005707323505,1.12710102835426,-0,0,0.119399117997635,17.014374314663
142.99,0.949256820065665,0.949256820129928,0.949256819899032,85.1822192586188,85.1822192586188,32.7903092177439,19.2280227890881,43.5261782265427,22.4280182429881,0,0.995005707323505,1.12697230884605,-0,0,0.12565195368792,17.9054034005286
143,0.949004040429189,0.94900404049408,0.949004040261532,85.2489377459801,85.2489377459801,32.8093245084457,19.3222512478963,43.5105528019468,22.416133696137,0,0.995005707323505,1.12683547438018,-0,0,0.114112924381264,16.2610917243301
143.01,0.948769947253515,0.94876994732006,0.948769947085557,84.0146324583329,84.0146324583329,32.4009127134797,18.1134263177702,43.4959777468195,22.4052283937432,0,0.995005707323505,1.12818622513589,-0,0,0.12871948151987,18.3425261165815
143.02,0.948544904141207,0.94854490420741,0.948544903972523,85.137505235797,85.137505235797,32.7673799033498,19.2608003911453,43.4820104420728,22.3946944025789,0,0.995005707323505,1.12721667250736,-0,0,0.126061814995842,17.9638086369075
143.03,0.9483351268929,0.948335126959684,0.948335126723943,85.2751498737771,85.2751498737771,32.8101675150504,19.4214923502634,43.4688386622104,22.3848188613032,0,0.995005707323505,1.12681905505818,-0,0,0.115853343450037,16.5091014416303
143.04,0.948158158896413,0.948158158964156,0.948158158727368,85.3312127610633,85.3312127610633,32.8264918327663,19.4971611656946,43.4575384400904,22.3765131552784,0,0.995005707323505,1.12682110019888,-0,0,0.125209169296659,17.8423066247739
143.05,0.947991351596351,0.947991351663729,0.947991351425818,84.6295137070357,84.6295137070357,32.5938554986319,18.8140371593211,43.446788603114,22.3686879446006,0,0.995005707323505,1.12734787812172,-0,0,0.121275522220748,17.2817619164566
143.06,0.947851615328536,0.947851615395897,0.947851615158272,84.3484236700948,84.3484236700948,32.4997650985702,18.5485999424806,43.437628718945,22.3621950086692,0,0.995005707323505,1.12781488611407,-0,0,0.130356302551772,18.5757731136274
143.07,0.947720592909477,0.947720592978137,0.947720592738829,85.8590089098273,85.8590089098273,32.9946705554348,20.0739556993337,43.4290151209476,22.3560380895461,0,0.995005707323505,1.12650264552088,-0,0,0.144158326581806,20.5425615379074
143.08,0.947613128890353,0.947613128957808,0.947613128718571,85.5623817506736,85.5623817506736,32.8958039528666,19.7898455293022,43.4216263684085,22.3509098529628,0,0.995005707323505,1.12634403514422,-0,0,0.140598556030035,20.03529423428
143.09,0.947514407255939,0.947514407323894,0.947514407084406,85.0947139853758,85.0947139853758,32.7408128291658,19.3337542786307,43.414735140902,22.3462245658432,0,0.995005707323505,1.12667324857486,-0,0,0.13178445747762,18.7792851905608
143.1,0.947434665164107,0.947434665232855,0.947434664991997,85.4214461994623,85.4214461994623,32.8471417654505,19.6699900741944,43.4089826919107,22.3424734333572,0,0.995005707323505,1.12659721887117,-0,0,0.143394191751242,20.433672324552
143.11,0.947258923585611,0.947258923650716,0.947258923417653,86.0817012460746,86.0817012460746,33.0620612570553,20.349864895248,43.397724216028,22.3341121347986,0,0.995005707323505,1.12580669215316,-0,0,0.137122626331503,19.5399742522392
143.12,0.947129893297258,0.947129893368525,0.947129893124149,86.0431379538828,86.0431379538828,33.0477854863767,20.3260796424344,43.3891053742886,22.3279529371598,0,0.995005707323505,1.12569936691646,-0,0,0.133634197078619,19.0428730837033
143.13,0.947020948855242,0.947020948923265,0.947020948681132,86.4600692795443,86.4600692795443,33.1834430244153,20.7556576280507,43.3816576700334,22.3227539814601,0,0.995005707323505,1.12544438154741,-0,0,0.151015194558635,21.5196652246056
143.14,0.946895546539522,0.946895546608344,0.946895546367487,87.1739700455617,87.1739700455617,33.416526852237,21.484050542755,43.3732406572038,22.3166788456029,0,0.995005707323505,1.12453740049447,-0,0,0.142903027997193,20.3636814896
143.15,0.946761147397601,0.94676114746631,0.946761147225525,86.4036537445207,86.4036537445207,33.1616685651371,20.729163780313,43.3642638484439,22.3102261157638,0,0.995005707323505,1.12512694677914,-0,0,0.149629356027674,21.3221832339435
143.16,0.946648336238778,0.946648336307471,0.946648336065792,87.1959678823456,87.1959678823456,33.420663974883,21.5346208425421,43.3565842468183,22.3047627929852,0,0.995005707323505,1.1244028539556,-0,0,0.14036892447592,20.0025717378186
143.17,0.946545917037874,0.946545917107268,0.946545916865752,85.4785073047635,85.4785073047635,32.8548375872127,19.8292108998195,43.3494341031661,22.299862301778,0,0.995005707323505,1.12575611849959,-0,0,0.126805527169903,18.0697876217111
143.18,0.946447057438001,0.946447057507076,0.946447057266543,86.0643698901546,86.0643698901546,33.0461410674836,20.4265346313835,43.3426295228364,22.2952057359347,0,0.995005707323505,1.12562276629749,-0,0,0.128165238092255,18.2635464281463
143.19,0.946353101421136,0.946353101490641,0.946353101249521,85.7224182449135,85.7224182449135,32.9325336159589,20.0955772128932,43.3360736800706,22.2907673519497,0,0.995005707323505,1.12584811605753,-0,0,0.119980043934844,17.0971562607152
143.2,0.946278529628819,0.946278529696502,0.946278529455866,84.9443652196007,84.9443652196007,32.6757975649359,19.3264177443966,43.3306388254759,22.2873086497281,0,0.995005707323505,1.12663920831435,-0,0,0.115071248024483,16.3976528434888
143.21,0.946218741394836,0.946218741464981,0.9462187412228,84.4080835103496,84.4080835103496,32.498695878528,18.7973640213715,43.3260971081762,22.2846223808019,0,0.995005707323505,1.12743845614193,-0,0,0.125403908231327,17.8700569229642
143.22,0.946181233228825,0.946181233298677,0.946181233057017,84.0857474554951,84.0857474554951,32.3921570231678,18.4799051296777,43.3228489819029,22.2829933439146,0,0.995005707323505,1.1278439442005,-0,0,0.127365248225804,18.1495478721771
143.23,0.946146619639418,0.946146619709007,0.946146619467711,83.3541078336519,83.3541078336519,32.1511160470517,17.7528337114877,43.3197557416815,22.2815183804827,0,0.995005707323505,1.12851518441342,-0,0,0.113356927183053,16.1533621235851
143.24,0.946141417850072,0.946141417918581,0.946141417677374,83.9346447145571,83.9346447145571,32.3416938813442,18.3347657281846,43.3184100544975,22.2814689318751,0,0.995005707323505,1.12838248609484,-0,0,0.13605912392865,19.3884251598327
143.25,0.946122293571265,0.946122293639975,0.946122293399711,84.0352135577742,84.0352135577742,32.3743528118313,18.4383316604896,43.3162083823214,22.2806735149633,0,0.995005707323505,1.12805527701446,-0,0,0.133516513547082,19.0261031804592
143.26,0.946108766353343,0.946108766422883,0.946108766182148,84.0045239310478,84.0045239310478,32.3639237218693,18.4101026837009,43.3142972626203,22.2801239847265,0,0.995005707323505,1.12796154839266,-0,0,0.125464527417943,17.8786951570569
143.27,0.946111860955078,0.94611186102268,0.946111860783088,84.8486180507633,84.8486180507633,32.6412030434907,19.2549251145476,43.3133543977841,22.2803385384315,0,0.995005707323505,1.12727431124312,-0,0,0.134367807221327,19.1474125290391
143.28,0.946106520930993,0.946106521000287,0.946106520759597,84.524529377808,84.524529377808,32.5344137697186,18.9325848338486,43.3118479349311,22.2800966090282,0,0.995005707323505,1.12724630093819,-0,0,0.120191693855568,17.1273163744185
143.29,0.946117322757772,0.946117322827119,0.946117322586306,84.6216001752409,84.6216001752409,32.5662322067784,19.0296287728062,43.3112953417225,22.2806760607122,0,0.995005707323505,1.12742776391515,-0,0,0.141170617865536,20.1168130458389
143.3,0.946102637951575,0.946102638021691,0.946102637780468,85.9919160490462,85.9919160490462,33.0162720568927,20.4026955234856,43.3092913596246,22.2799291659361,0,0.995005707323505,1.12599050394554,-0,0,0.139720060276684,19.9101085894274
143.31,0.946091893014156,0.946091893084478,0.946091892842847,85.4085742880768,85.4085742880768,32.8241998455312,19.8218087748068,43.3074101850126,22.2793553282574,0,0.995005707323505,1.12626647074937,-0,0,0.144421773489002,20.5801027221827
143.32,0.946088198759497,0.946088198829104,0.946088198588109,86.2874941087657,86.2874941087657,33.1128317682297,20.7024529554199,43.3059733441374,22.2790678092084,0,0.995005707323505,1.12535819056449,-0,0,0.130415630384667,18.584227329815
143.33,0.946087780472042,0.946087780542164,0.946087780300326,86.2147373060133,86.2147373060133,33.0886918194497,20.6310981799702,43.3046879717499,22.2789511542932,0,0.995005707323505,1.12537978557657,-0,0,0.132576107895358,18.8920953750886
143.34,0.946087576356045,0.946087576426034,0.946087576184945,86.6389927148843,86.6389927148843,33.2279187319981,21.0567045289883,43.3034406916335,22.2788474942624,0,0.995005707323505,1.1250944954396,-0,0,0.147833393129699,21.0662585209822
143.35,0.946080992426372,0.946080992495572,0.946080992253851,86.002936089488,86.002936089488,33.0185617677788,20.4227258181126,43.3017854257167,22.2784248456587,0,0.995005707323505,1.12543163978046,-0,0,0.143321330337805,20.4232895731373
143.36,0.946065023124239,0.946065023194249,0.946065022952252,85.8643874932328,85.8643874932328,32.9726353794061,20.287153661942,43.2996367990972,22.2775970321937,0,0.995005707323505,1.12557961125801,-0,0,0.137311128865417,19.566835863322
143.37,0.946049419674573,0.946049419744027,0.946049419503251,86.0056445169663,86.0056445169663,33.0186862397847,20.4312961399012,43.2975395527375,22.2768088243276,0,0.995005707323505,1.12553448297831,-0,0,0.133130267483709,18.9710631164286
143.38,0.946041812622721,0.946041812692157,0.946041812450111,86.6488868936807,86.6488868936807,33.2298203971622,21.0765870825955,43.2959183331132,22.276381477972,0,0.995005707323505,1.12501655768893,-0,0,0.136086190684256,19.3922821725065
143.39,0.946021801346843,0.946021801416926,0.946021801175079,86.4170648308925,86.4170648308925,33.1531939726738,20.848177158939,43.2935447282896,22.2753429436639,0,0.995005707323505,1.12500718167383,-0,0,0.1247028979407,17.7701629565497
143.4,0.946003751493069,0.946003751563007,0.946003751320658,85.7518095569399,85.7518095569399,32.9341303587986,20.1860334827869,43.2913014749257,22.2744745992273,0,0.995005707323505,1.12570040161915,-0,0,0.1258237601216,17.929885817328
143.41,0.945999220025647,0.945999220095449,0.945999219853906,85.1644389417543,85.1644389417543,32.7408200933998,19.6002443058729,43.2898765538967,22.2743180819846,0,0.995005707323505,1.12649924905908,-0,0,0.142166596644629,20.2587400218597
143.42,0.945967883807837,0.945967883877114,0.945967883636482,85.3679155405164,85.3679155405164,32.8071659474502,19.8081152916167,43.2869479575816,22.2728522913181,0,0.995005707323505,1.12621906034441,-0,0,0.127134884011889,18.1167209716942
143.43,0.945933621670442,0.94593362174046,0.945933621499111,85.5308089777991,85.5308089777991,32.8601435705058,19.9756606083776,43.2838608009978,22.2712875684237,0,0.995005707323505,1.12627485266683,-0,0,0.144152199878751,20.541688482722
143.44,0.945882344122557,0.945882344193125,0.945882343951233,84.4127105411801,84.4127105411801,32.4918870750278,18.864071067388,43.2797445096587,22.2688949641335,0,0.995005707323505,1.1269577149298,-0,0,0.116702020527441,16.6300379251603
143.45,0.94584566135915,0.945845661429948,0.945845661187935,83.6352228151192,83.6352228151192,32.2357547825461,18.0913554597757,43.2765330564988,22.2673342988447,0,0.995005707323505,1.12811109679275,-0,0,0.118898228110437,16.9429975057373
143.46,0.945812398457382,0.945812398527388,0.945812398286176,83.9925553600998,83.9925553600998,32.352666947285,18.453048145051,43.2735774358572,22.2659297791916,0,0.995005707323505,1.12798243384011,-0,0,0.115292251228843,16.4291458001102
143.47,0.945770353534362,0.945770353604833,0.945770353363155,84.2693805460083,84.2693805460083,32.443020731254,18.7351758994974,43.2701043637791,22.2641002827318,0,0.995005707323505,1.12787053315881,-0,0,0.132987318610723,18.950692902028
143.48,0.945721587303929,0.945721587374708,0.945721587132689,83.7466438029481,83.7466438029481,32.2704877862424,18.218557347277,43.2661860898441,22.261900365827,0,0.995005707323505,1.12806807764771,-0,0,0.118795138038452,16.9283071704794
143.49,0.945684863690119,0.945684863761062,0.945684863520246,84.3093526012088,84.3093526012088,32.454861173998,18.7860461634778,43.2630027369066,22.2603037008244,0,0.995005707323505,1.12782232535814,-0,0,0.132813819643277,18.925969299167
143.5,0.945618513058831,0.945618513129673,0.945618512888556,88.7188158270755,88.7188158270755,33.903302371518,23.2033415437238,43.2582355244967,22.257238758855,0,0.995005707323505,1.12488976246278,-0,0,0.326830077035107,46.5732859775027
143.51,0.945363063473901,0.945363063544608,0.945363063302242,106.591340848332,106.591340848332,39.7747339755731,41.105238643055,43.2423399572462,22.2437622480304,0,0.995005707323505,1.11052094344145,-0,0,0.32975201304361,46.9896618587144
143.52,0.945005121049539,0.945005121120163,0.945005120876439,110.789956293302,110.789956293302,41.1504680468993,45.3458839456177,43.2194988451101,22.2245735025747,0,0.995005707323505,1.10636876710828,-0,0,0.322640617939364,45.9762880563594
143.53,0.944638670171772,0.944638670241185,0.944638669996104,111.345018133988,111.345018133988,41.3285215331502,45.9439289428592,43.1961067205962,22.2049824705327,0,0.995005707323505,1.1055007756687,-0,0,0.320514558810517,45.6733246304987
143.54,0.944257921650334,0.944257921718298,0.944257921472521,111.017234597819,111.017234597819,41.2162805007971,45.6602561277492,43.1720872753137,22.1848911947562,0,0.995005707323505,1.10544942671917,-0,0,0.302813319359464,43.1508980087237
143.55,0.943892009823103,0.943892009890721,0.943892009644747,111.700634228482,111.700634228482,41.4366148791902,46.3856499815639,43.1492172520143,22.1657669949037,0,0.995005707323505,1.10520336235618,-0,0,0.322099950403693,45.8992429325262
143.56,0.943529577734394,0.943529577800947,0.943529577554633,110.819742602407,110.819742602407,41.1428534489873,45.5461550634474,43.1266782440223,22.1469092949377,0,0.995005707323505,1.10547591379179,-0,0,0.306940074389874,43.738960600557
143.57,0.94318807521831,0.943188075284863,0.943188075036369,112.163398496234,112.163398496234,41.5805400490792,46.9285572210832,43.105608070905,22.1292332042455,0,0.995005707323505,1.10490417573712,-0,0,0.315610575481237,44.9745070060763
143.58,0.942843340166529,0.942843340232774,0.942843339984222,110.85639277701,110.85639277701,41.1469795923994,45.6604299458229,43.0844457154424,22.1115171157451,0,0.995005707323505,1.10538917933894,-0,0,0.29919477081261,42.6352548407969
143.59,0.94253134152167,0.942531341586938,0.942531341338495,109.899597978263,109.899597978263,40.8289263486299,44.7385799814296,43.0654051957188,22.0956128011147,0,0.995005707323505,1.10590248375381,-0,0,0.28805701298868,41.0481243508869
143.6,0.942248035096438,0.942248035160584,0.942248034910295,108.687478352246,108.687478352246,40.4273033933205,43.5579073367114,43.0482335134397,22.0813375020948,0,0.995005707323505,1.10666211962368,-0,0,0.306105629787129,43.6200522446658
143.61,0.941946989246291,0.941946989312382,0.941946989061326,108.787100393274,108.787100393274,40.4566613964373,43.6906719971636,43.030173345652,22.0662550504586,0,0.995005707323505,1.10651994446557,-0,0,0.280812994768533,40.015851754516
143.62,0.941691360863974,0.941691360928779,0.941691360678367,107.103123182231,107.103123182231,39.9002938641601,42.0347087447935,43.0148519068521,22.0535625305856,0,0.995005707323505,1.10745498559828,-0,0,0.279075841702897,39.7683074426628
143.63,0.941442272853965,0.941442272918069,0.941442272667047,107.548232566042,107.548232566042,40.0438262587538,42.5068507243316,43.0000827137594,22.0412991279513,0,0.995005707323505,1.10735231043767,-0,0,0.285745450024665,40.7187266285147
143.64,0.941200839031368,0.941200839095701,0.94120083884537,106.650367318065,106.650367318065,39.7460318891412,41.6351455454978,42.9857794812096,22.0294422913578,0,0.995005707323505,1.10774235497318,-0,0,0.275658580221634,39.2813476815829
143.65,0.940982812074274,0.940982812138201,0.940982811886277,104.428583202534,104.428583202534,39.0133563796808,39.4368100623419,42.9729086045784,22.0188645356137,0,0.995005707323505,1.10888766788571,-0,0,0.24686897921927,35.178829538746
143.66,0.940790695652878,0.94079069571679,0.940790695465604,103.199358903468,103.199358903468,38.6072365791499,38.2278653332658,42.9617217372516,22.0097718329501,0,0.995005707323505,1.10982604059753,-0,0,0.244672821534934,34.8658770687281
143.67,0.940855083725863,0.940855083788921,0.940855083540208,101.040668007959,101.040668007959,37.8983624704464,36.0626048837299,42.9651871165253,22.0128760077038,0,0.995005707323505,1.11123033031312,-0,0,0.245827033094468,35.0303522159616
143.68,0.941329940897281,0.941329940957422,0.941329940713246,99.6222918052923,99.6222918052923,37.4371996055346,34.5949282373442,42.9920380520858,22.0353255158623,0,0.995005707323505,1.11221623289096,-0,0,0.228168701893389,32.514040019808
143.69,0.941962660202892,0.941962660243362,0.941962660004471,99.2061825565994,99.2061825565994,37.3071686885235,34.1128905142213,43.0279749177507,22.0653171246274,0,0.995005707323505,1.11275940378365,-0,0,0.227194597902767,32.3752302011443
143.7,0.942624305933584,0.942624305988492,0.942624305756897,100.592169082983,100.592169082983,37.7697737179311,35.4299271176133,43.0656033283065,22.0966386370632,0,0.995005707323505,1.11211834418405,-0,0,0.23851157805098,33.9878998722646
143.71,0.943271696397237,0.943271696446643,0.943271696219824,100.127264771791,100.127264771791,37.6238520726362,34.8977073876579,43.1023333074275,22.1272240767053,0,0.995005707323505,1.11223450396578,-0,0,0.225775945729396,32.173072266439
143.72,0.943930052641818,0.943930052688027,0.943930052466797,99.9736053243646,99.9736053243646,37.5803588229286,34.6754699781469,43.1397400604094,22.1583952858083,0,0.995005707323505,1.1124042284211,-0,0,0.218068254496797,31.0747262657936
143.73,0.944599750510112,0.944599750554263,0.94459975033752,99.4975253309289,99.4975253309289,37.431021706132,34.1294954957943,43.177840231646,22.1901896034885,0,0.995005707323505,1.11287531131169,-0,0,0.230748159405788,32.8816127153248
143.74,0.94525226267162,0.945252262712929,0.945252262499841,100.296851891325,100.296851891325,37.7007093968056,34.8607489398699,43.2149801749318,22.2211227765235,0,0.995005707323505,1.1124370219418,-0,0,0.235153420015249,33.5093623521729
143.75,0.945861694046596,0.945861694085784,0.945861693876608,100.119985263286,100.119985263286,37.6490682011887,34.6203844048588,43.249612940987,22.2499879174402,0,0.995005707323505,1.11243252897019,-0,0,0.219719030771116,31.3099618848841
143.76,0.946451622391698,0.946451622429864,0.946451622223548,99.0682310023491,99.0682310023491,37.3096645558054,33.5070193331246,43.2831673135993,22.2780443556253,0,0.995005707323505,1.11316508193152,-0,0,0.213433656326819,30.4142960265717
143.77,0.947038994015865,0.947038994052096,0.947038993849342,99.2815388926159,99.2815388926159,37.3860563417998,33.6588074256004,43.3166657050806,22.3060657619349,0,0.995005707323505,1.11333467632437,-0,0,0.23589860102998,33.6155506467722
143.78,0.947604112073886,0.947604112108421,0.947604111908256,99.9445846048329,99.9445846048329,37.6100218885854,34.2628138962485,43.3488474522586,22.3329232563257,0,0.995005707323505,1.11285727136185,-0,0,0.233896323210793,33.330226057538
143.79,0.948139565819004,0.948139565852818,0.94813956565442,100.416038469494,100.416038469494,37.7706904166104,34.6783900635348,43.3793014481734,22.3583469577854,0,0.995005707323505,1.11255415163649,-0,0,0.237107004806582,33.7877481849379
143.8,0.948649926280444,0.948649926313351,0.948649926116597,100.388208862179,100.388208862179,37.7669775815244,34.5973600447643,43.4082885949717,22.3825602224434,0,0.995005707323505,1.11251907814922,-0,0,0.233395528561341,33.2588628199912
143.81,0.949158328382508,0.949158328414329,0.949158328219974,98.8386625672648,98.8386625672648,37.263081360552,32.9947246825145,43.4371657366545,22.4067721480959,0,0.995005707323505,1.11349899459985,-0,0,0.229216621920532,32.6633686236758
143.82,0.949626569042448,0.949626569073114,0.949626568880726,99.3508254323266,99.3508254323266,37.4364225537552,33.4578550672243,43.4638376775677,22.4291326875346,0,0.995005707323505,1.11338586641341,-0,0,0.230848983630339,32.8959801673233
143.83,0.950079448248927,0.950079448278826,0.950079448088592,98.1864816346133,98.1864816346133,37.0585484301807,32.2461406778389,43.4895765050525,22.4507644517219,0,0.995005707323505,1.11401133744596,-0,0,0.205959316386185,29.3492025850313
143.84,0.950511659873283,0.950511659902312,0.950511659712111,98.0690670379641,98.0690670379641,37.0245785025974,32.0833172156223,43.5142192626188,22.471530559723,0,0.995005707323505,1.11433186542628,-0,0,0.200715602378652,28.601973338958
143.85,0.950948134421935,0.950948134450407,0.950948134262557,97.6928470003659,97.6928470003659,36.9055912964532,31.6611927123908,43.5391158388066,22.4925384491684,0,0.995005707323505,1.11474583609571,-0,0,0.207515791990508,29.5710003586473
143.86,0.951367637644846,0.951367637673598,0.951367637486618,97.1640564366884,97.1640564366884,36.7362729817158,31.0882727071869,43.5630313771893,22.5127523523122,0,0.995005707323505,1.11517314410854,-0,0,0.210168834008363,29.9490588461918
143.87,0.951750840211094,0.951750840239202,0.951750840054623,97.758292512704,97.758292512704,36.9356862183694,31.64221032209,43.5848714593213,22.5312107312926,0,0.995005707323505,1.11486397769822,-0,0,0.211685946134038,30.1652473241004
143.88,0.952142487946277,0.952142487975125,0.952142487790321,95.5418617227387,95.5418617227387,36.2113550311797,29.3846316046223,43.6071145930031,22.5501155251134,0,0.995005707323505,1.11622738188054,-0,0,0.195708576629341,27.888472169681
143.89,0.952538787024912,0.95253878705243,0.952538786868312,95.3692078168646,95.3692078168646,36.1588509818049,29.1701420707465,43.6297324377091,22.569333308409,0,0.995005707323505,1.11659536790411,-0,0,0.178129669799322,25.3834779464034
143.9,0.952935796305231,0.952935796332801,0.952935796150613,94.2160630787622,94.2160630787622,35.7840855032507,27.9749768676019,43.6523983095587,22.5886879016016,0,0.995005707323505,1.1176829085232,-0,0,0.184885251932473,26.3461484003774
143.91,0.953298959983242,0.953298960010375,0.95329895982864,94.7179367272655,94.7179367272655,35.9529380483359,28.438391952166,43.6731462284642,22.6063985466353,0,0.995005707323505,1.11748859950955,-0,0,0.181833052010583,25.911209911508
143.92,0.953656471601897,0.953656471628899,0.953656471447773,93.6748505095415,93.6748505095415,35.613912224261,27.3575229770801,43.6934916810308,22.6238358514305,0,0.995005707323505,1.11818381842965,-0,0,0.168900940226999,24.0683839823474
143.93,0.954031878319737,0.954031878346904,0.95403187816619,92.9686481474106,92.9686481474106,35.3858161871422,26.6115104031532,43.7149073367173,22.6422304075401,0,0.995005707323505,1.11908209944745,-0,0,0.19105963302995,27.2259977067678
143.94,0.95439842437172,0.954398424397632,0.95439842421837,94.0581014757392,94.0581014757392,35.7478230609235,27.6622390727915,43.7357959201797,22.660066482768,0,0.995005707323505,1.11826782094189,-0,0,0.182148943755016,25.9562244850897
143.95,0.95475966093922,0.954759660965584,0.954759660787943,92.7757886536985,92.7757886536985,35.3301929555316,26.3418387811329,43.7562754729597,22.6776743996059,0,0.995005707323505,1.11918238741279,-0,0,0.185664546637333,26.45719789582
143.96,0.955102999752936,0.955102999779803,0.955102999600978,93.6593274677612,93.6593274677612,35.6242566969634,27.1891786832783,43.7757619325305,22.6943868519525,0,0.995005707323505,1.11865119690344,-0,0,0.180330844564151,25.6971453503915
143.97,0.955458423367725,0.955458423394452,0.955458423216689,92.9886439302082,92.9886439302082,35.4075892194018,26.4810966911193,43.7958682307839,22.711679008305,0,0.995005707323505,1.11918952355006,-0,0,0.189953490888091,27.068372451553
143.98,0.955816632476147,0.955816632502062,0.955816632325166,93.4180200700986,93.4180200700986,35.5525218427009,26.8728495859329,43.816128547696,22.7290419364697,0,0.995005707323505,1.11885933997397,-0,0,0.180386170035706,25.7050292300881
143.99,0.956158884782783,0.956158884808311,0.956158884633293,93.5713048804286,93.5713048804286,35.6065247560577,26.9902965679452,43.8354131864804,22.745595126003,0,0.995005707323505,1.11870527659719,-0,0,0.184219729860875,26.2513115051747
144,0.9564968478444,0.956496847869917,0.956496847694764,93.2341024246246,93.2341024246246,35.4992632227301,26.6176911017806,43.8544325630684,22.7619787597757,0,0.995005707323505,1.11908016254507,-0,0,0.193473923534361,27.5700341036464
144.01,0.956277956968124,0.956277956994582,0.956277956811584,92.668036113087,92.668036113087,35.3107556747613,26.0749415618974,43.8412995930965,22.7517949580931,0,0.995005707323505,1.11934588921534,-0,0,0.171251456837885,24.4033325993987
144.02,0.955943399401414,0.955943399433033,0.955943399248324,93.7059756387162,93.7059756387162,35.6482244623692,27.1482455743616,43.8215735476871,22.7361565166676,0,0.995005707323505,1.11891599695367,-0,0,0.196102503524713,27.9446067522717
144.03,0.955552360844002,0.955552360879354,0.955552360690136,95.0811850906781,95.0811850906781,36.0959175122422,28.5650744050412,43.7984867304543,22.7176239551826,0,0.995005707323505,1.11765865280047,-0,0,0.196936730466568,28.063484091486
144.04,0.9551242504919,0.955124250529965,0.955124250335513,93.6453083483466,93.6453083483466,35.6192283194634,27.1748590105203,43.7731344035329,22.6973149342933,0,0.995005707323505,1.11837742213954,-0,0,0.190036882340699,27.0802557335496
144.05,0.954707041494689,0.954707041535062,0.954707041336316,93.376243767357,93.376243767357,35.5261816373808,26.9501871532103,43.748474871436,22.6775817427107,0,0.995005707323505,1.1186258224898,-0,0,0.178514960402163,25.4383818573083
144.06,0.954285116058065,0.954285116101634,0.954285115899023,93.5542632803166,93.5542632803166,35.5800385220166,27.1730471216795,43.7235698649583,22.6576462936787,0,0.995005707323505,1.11859824806813,-0,0,0.177760078614909,25.3308112026246
144.07,0.953883077253645,0.953883077298971,0.953883077092632,92.2905469601277,92.2905469601277,35.1602286023284,25.9520816860898,43.6997747017057,22.6386905723321,0,0.995005707323505,1.11944934095683,-0,0,0.167233256428327,23.8307390410366
144.08,0.953505270147967,0.95350527019514,0.953505269984963,91.7324913494386,91.7324913494386,34.9726345313323,25.4340399820182,43.6774509852811,22.6210003821393,0,0.995005707323505,1.12020158009847,-0,0,0.186796268387818,26.6184682452641
144.09,0.953120942630771,0.953120942680889,0.953120942468908,92.7356186241608,92.7356186241608,35.298105331175,26.4779815028568,43.654756358899,22.6028807624049,0,0.995005707323505,1.11932089098461,-0,0,0.171806653763071,24.4824481612377
144.1,0.952783704968662,0.952783705020012,0.952783704805003,91.1017561862031,91.1017561862031,34.7573334251271,24.8800064545738,43.6346885157493,22.58706121588,0,0.995005707323505,1.12045362083222,-0,0,0.165815308025934,23.6286813936956
144.11,0.952457782205467,0.952457782256884,0.952457782039214,90.316265317248,90.316265317248,34.4955432623409,24.1290599225733,43.6153416314883,22.5718637631865,0,0.995005707323505,1.1212291243675,-0,0,0.157740631039326,22.4780399231039
144.12,0.952147683745152,0.952147683799073,0.952147683580761,90.0327832555191,90.0327832555191,34.3989329737383,23.8783837679023,43.5969416770931,22.5574578105236,0,0.995005707323505,1.12162311782952,-0,0,0.150937029560083,21.5085267123118
144.13,0.951877040363794,0.951877040417828,0.951877040197101,89.630670029766,89.630670029766,34.263757413635,23.5048774424972,43.5808175532907,22.5449750339781,0,0.995005707323505,1.12221440449296,-0,0,0.171812314416919,24.4832548044109
144.14,0.951614989772654,0.951614989827588,0.951614989605463,90.1190844492226,90.1190844492226,34.421370896641,24.0211316414791,43.5651634260631,22.5327893816804,0,0.995005707323505,1.12164951133404,-0,0,0.156940325050799,22.3639963197389
144.15,0.951367118457223,0.951367118514026,0.951367118291117,89.9411727105123,89.9411727105123,34.3601173421035,23.8696276758301,43.5502739158657,22.5212711188164,0,0.995005707323505,1.12171618919011,-0,0,0.147417928581297,21.0070548228348
144.16,0.95114533728176,0.951145337340637,0.951145337114625,89.1552659366918,89.1552659366918,34.0993035381764,23.1073706678416,43.5368645630424,22.5110307058078,0,0.995005707323505,1.12237746304683,-0,0,0.140522220081179,20.024416361568
144.17,0.9509475989293,0.95094759898626,0.950947598760305,88.1065220615872,88.1065220615872,33.7523631534618,22.0796418855659,43.5248578176068,22.5020223584146,0,0.995005707323505,1.1235155780189,-0,0,0.153191434116374,21.8297793615833
144.18,0.95074959252932,0.950749592588724,0.950749592362757,89.1751000231259,89.1751000231259,34.1013576535829,23.1692796359391,43.5128850671412,22.4929353200456,0,0.995005707323505,1.12276974746109,-0,0,0.158728499791168,22.6188112202415
144.19,0.950566084300889,0.95056608435994,0.950566084131654,88.6185967333491,88.6185967333491,33.9163497832732,22.6324805213076,43.5016355867833,22.4844806252581,0,0.995005707323505,1.12301876792346,-0,0,0.156479226631692,22.2982897950161
144.2,0.950398274632106,0.950398274690922,0.950398274461514,88.5488856143522,88.5488856143522,33.8915127404215,22.5808096360644,43.4912929496417,22.4767830286461,0,0.995005707323505,1.12315823142626,-0,0,0.162657376287755,23.178676121005
144.21,0.950236064190206,0.950236064249355,0.950236064019712,88.9565429060619,88.9565429060619,34.023635309105,23.0059947717563,43.4812534648051,22.4692946695005,0,0.995005707323505,1.12277251980171,-0,0,0.161148707921686,22.9636908788402
144.22,0.950068430233746,0.950068430293972,0.950068430063933,89.2853332906524,89.2853332906524,34.1297697264855,23.3529677207102,43.4708631510207,22.4615024189216,0,0.995005707323505,1.12241047727251,-0,0,0.159186962915016,22.6841422153897
144.23,0.949908693901657,0.94990869396219,0.94990869373108,89.569657559469,89.569657559469,34.2213677097695,23.6547119211811,43.4608943782685,22.4540512600194,0,0.995005707323505,1.12212052448462,-0,0,0.161140270060817,22.9624884836664
144.24,0.949744754260069,0.949744754321165,0.949744754089535,89.5442425147455,89.5442425147455,34.211108877152,23.6472021977813,43.450655399973,22.4463849169912,0,0.995005707323505,1.12209899712368,-0,0,0.168187422530136,23.9667077105444
144.25,0.949593576286407,0.949593576347454,0.949593576114465,89.7901456163299,89.7901456163299,34.2901616373225,23.909733354532,43.441132264216,22.4392799975819,0,0.995005707323505,1.12179821772134,-0,0,0.164875480680432,23.4947559969616
144.26,0.949451532652063,0.949451532713764,0.949451532480723,89.9214512519207,89.9214512519207,34.3316421702883,24.0567522464355,43.4321119628335,22.4325870426517,0,0.995005707323505,1.12160196722951,-0,0,0.158333162338285,22.5624756332056
144.27,0.949316624172095,0.949316624233462,0.949316624000608,89.4631132847488,89.4631132847488,34.1793913263459,23.613361447691,43.4234893816859,22.4262624553719,0,0.995005707323505,1.12195926077581,-0,0,0.156389165245566,22.2854560474932
144.28,0.949182746848571,0.94918274690995,0.949182746675662,90.3297186941352,90.3297186941352,34.462646851909,24.494776228417,43.4149696337164,22.4199728320018,0,0.995005707323505,1.12139360606912,-0,0,0.16480645514214,23.484919857755
144.29,0.949020047629265,0.949020047691549,0.949020047457439,88.91562478379,88.91562478379,33.9959485440243,23.0985954725672,43.4047124386729,22.4123168725499,0,0.995005707323505,1.12226268754095,-0,0,0.151960725002728,21.6544033128888
144.3,0.948870792023527,0.948870792085597,0.948870791852538,89.5516679147341,89.5516679147341,34.2032600021508,23.7510010515736,43.3953249145571,22.4053419486033,0,0.995005707323505,1.12195801641742,-0,0,0.14725589587979,20.9839651628701
144.31,0.948724190398371,0.948724190460465,0.948724190226266,88.2926906783306,88.2926906783306,33.7877292044461,22.5081068339106,43.3860410864017,22.3985427580184,0,0.995005707323505,1.12299249106402,-0,0,0.149110012965694,21.2481768476115
144.32,0.948563112655112,0.948563112718218,0.948563112483129,89.259089032111,89.259089032111,34.1035045467331,23.4920093839004,43.3760179277504,22.3910617204601,0,0.995005707323505,1.12246501216526,-0,0,0.163855117213035,23.3493542028575
144.33,0.948393012025475,0.948393012088721,0.948393011852642,89.3311219896784,89.3311219896784,34.1252028604846,23.5826846572297,43.3653921792755,22.3830451531732,0,0.995005707323505,1.12205402840144,-0,0,0.14503784747905,20.6678932657646
144.34,0.948233068460833,0.948233068524981,0.948233068289238,88.2458162827813,88.2458162827813,33.7666093860802,22.5148948436664,43.3553300120059,22.3755914271091,0,0.995005707323505,1.12292685332505,-0,0,0.135520454397167,19.3116647515963
144.35,0.948073778391119,0.948073778453656,0.94807377821834,86.5293267897144,86.5293267897144,33.2005722325444,20.8156742243843,43.3453468142746,22.3683057510555,0,0.995005707323505,1.12460683950064,-0,0,0.131120181131136,18.6846258111869
144.36,0.947943540496143,0.947943540560501,0.947943540324527,85.8481473791154,85.8481473791154,32.9751536853509,20.148538506932,43.337116901887,22.3624919702964,0,0.995005707323505,1.12564620446337,-0,0,0.137202713431701,19.5513866640174
144.37,0.947815069097345,0.947815069161784,0.947815068926328,85.9341884593758,85.9341884593758,33.0019321674553,20.2484201124008,43.3290169223765,22.3567514245985,0,0.995005707323505,1.1257770291864,-0,0,0.141796884042937,20.2060559761185
144.38,0.947670164384831,0.947670164449137,0.94767016421329,86.9529507504317,86.9529507504317,33.3351024341175,21.2828289123676,43.3199671415455,22.3501546965186,0,0.995005707323505,1.12491151904832,-0,0,0.150139063552306,21.3948165562036
144.39,0.947501385515226,0.947501385580378,0.947501385345087,86.1999389718295,86.1999389718295,33.085641629953,20.5481373474623,43.3094340094427,22.3423676149245,0,0.995005707323505,1.12519531145157,-0,0,0.133979375362095,19.0920609890985
144.4,0.947346671406118,0.947346671470985,0.947346671235029,86.2249486635759,86.2249486635759,33.0920620595714,20.5899036663246,43.2997420668247,22.3353029304266,0,0.995005707323505,1.12541740827486,-0,0,0.144102738859122,20.5346402874249
144.41,0.947172172375806,0.947172172440779,0.94717217220467,85.6096819599073,85.6096819599073,32.8878154743813,19.9935127903148,43.2888823422569,22.3272868273356,0,0.995005707323505,1.12589701765391,-0,0,0.140834276467804,20.0688843966621
144.42,0.946997990927475,0.946997990992375,0.946997990755253,86.0194122276966,86.0194122276966,33.020476884512,20.4220760520949,43.2780670138769,22.3192691617248,0,0.995005707323505,1.12557954121267,-0,0,0.133473399475726,19.019959425291
144.43,0.946822068226267,0.946822068292958,0.946822068056907,86.0141503051766,86.0141503051766,33.0167138861745,20.4358433922754,43.2671252696948,22.3111816432063,0,0.995005707323505,1.12574655678805,-0,0,0.156515653757537,22.303480660449
144.44,0.946634587127807,0.94663458719498,0.946634586957585,87.2248647021947,87.2248647021947,33.4124930642915,21.6669707110714,43.2555003880865,22.3023936030368,0,0.995005707323505,1.12434506166061,-0,0,0.13717986759469,19.5481311322433
144.45,0.946445681332246,0.946445681398146,0.946445681161471,86.931677517621,86.931677517621,33.3139352690666,21.3944032604293,43.2437164053807,22.2935578518109,0,0.995005707323505,1.12453968967186,-0,0,0.147918316581968,21.0783601129304
144.46,0.94624474776237,0.946244747829192,0.946244747591332,86.4974959608668,86.4974959608668,33.1689046922067,20.9821100190212,43.2312364304932,22.2841495113524,0,0.995005707323505,1.1248175537667,-0,0,0.14526247566096,20.6999027816869
144.47,0.946046668231015,0.946046668298211,0.946046668061178,87.456673580277,87.456673580277,33.4818861131846,21.9628703128916,43.2189590222695,22.2748442451159,0,0.995005707323505,1.12402973915533,-0,0,0.144052043635712,20.5274162180889
144.48,0.945835638515928,0.945835638582277,0.94583563834513,87.2425620792039,87.2425620792039,33.4090767151183,21.7717735727589,43.2058809257726,22.2649075806725,0,0.995005707323505,1.12407989082071,-0,0,0.147532053630077,21.0233176422859
144.49,0.945620535863377,0.94562053593139,0.945620535693742,86.7701040801118,86.7701040801118,33.2513073812638,21.3227705375177,43.192558626009,22.2547749165851,0,0.995005707323505,1.12432312223484,-0,0,0.137756652628786,19.630322999602
144.5,0.94541795864888,0.945417958716024,0.945417958478545,92.6675512946861,92.6675512946861,35.1874004527354,27.2420984654704,43.1801891363636,22.2452636928521,0,0.995005707323505,1.12101878244454,-0,0,0.362087671373782,51.597493170764
144.51,0.945028301171208,0.945028301237707,0.945028300999476,111.615116130974,111.615116130974,41.4107430270801,46.233309641657,43.1566201606518,22.225186328665,0,0.995005707323505,1.10708973315719,-0,0,0.34380027443575,48.9915391070944
144.52,0.944559511665121,0.944559511731267,0.944559511490098,114.927554057201,114.927554057201,42.4940333616538,49.5994046823569,43.1275161634608,22.2006332113836,0,0.995005707323505,1.10394917866344,-0,0,0.351169450801802,50.0416467392568
144.53,0.944072260530511,0.944072260595864,0.944072260354014,115.819002552734,115.819002552734,42.7813857857476,50.5464396142766,43.097359931215,22.175203007242,0,0.995005707323505,1.10306934895569,-0,0,0.349124527755581,49.7502452051703
144.54,0.94360392254934,0.943603922614155,0.943603922371722,113.344563896582,113.344563896582,41.9626652963629,48.1251480252112,43.0684810376712,22.1509348336992,0,0.995005707323505,1.103989876677,-0,0,0.320823601894809,45.7173632700103
144.55,0.943149110617459,0.94314911068188,0.943149110437556,113.798390333483,113.798390333483,42.1066451789175,48.629889179638,43.04080840501,22.127692748835,0,0.995005707323505,1.10393132019865,-0,0,0.328959025293242,46.876661104287
144.56,0.942719599071365,0.942719599133982,0.942719598888961,111.661944961226,111.661944961226,41.3995488532951,46.5413175720432,43.0147587561292,22.1058686330534,0,0.995005707323505,1.10488233709252,-0,0,0.322178458954407,45.910430401003
144.57,0.942315447264292,0.942315447327457,0.942315447082676,109.860968064363,109.860968064363,40.803043412278,44.7849525526534,42.9904536834001,22.0855618283094,0,0.995005707323505,1.10580829237128,-0,0,0.310759383464892,44.2832121437471
144.58,0.941936468283819,0.941936468346536,0.941936468100313,108.667041406481,108.667041406481,40.4063790412201,43.6325520709605,42.967819678729,22.0666696567916,0,0.995005707323505,1.10640330598593,-0,0,0.274873778951564,39.1695135005978
144.59,0.941654530911545,0.941654530990022,0.941654530745796,108.087712069205,108.087712069205,40.212805848396,43.0841066803703,42.9509626990819,22.0526426897524,0,0.995005707323505,1.10691291500981,-0,0,0.279070414049457,39.7675340020476
144.6,0.94141909945821,0.941419099524349,0.941419099274022,106.643904105665,106.643904105665,39.7356083883467,41.6661030779704,42.9368585527981,22.0409424748966,0,0.995005707323505,1.10769970284801,-0,0,0.276972029270464,39.4685141710411
144.61,0.941210866448963,0.941210866510477,0.941210866263225,104.63970719399,104.63970719399,39.0745370933385,39.6845514729054,42.9244417296347,22.0307139914503,0,0.995005707323505,1.1088037108469,-0,0,0.266732966205647,38.0094476843047
144.62,0.941035653382673,0.941035653443555,0.941035653195961,103.989026363888,103.989026363888,38.8587316072902,39.0527092956956,42.9140865824965,22.0222304856962,0,0.995005707323505,1.10935944052033,-0,0,0.26861194154499,38.2772016701611
144.63,0.940881351051955,0.940881351114181,0.940881350866284,104.212448054436,104.212448054436,38.9304649578706,39.2926962794176,42.9049904437174,22.0147613313005,0,0.995005707323505,1.1092958420979,-0,0,0.266584700409978,37.9883198084219
144.64,0.940747024044699,0.940747024107365,0.940747023859559,102.867600067687,102.867600067687,38.4869473410169,37.9622770767868,42.8970346776932,22.0082883132066,0,0.995005707323505,1.10996193146994,-0,0,0.24687188802451,35.1792440434927
144.65,0.940641887966571,0.940641888028944,0.940641887781286,102.682757829203,102.682757829203,38.4250390674016,37.7885764369931,42.8908596041274,22.0033217880828,0,0.995005707323505,1.11023743381491,-0,0,0.246111661004524,35.0709116931447
144.66,0.94055205913523,0.940552059197718,0.940552058948924,101.960620621633,101.960620621633,38.186699781118,37.0758942615138,42.8855853362543,21.9991410238654,0,0.995005707323505,1.11074792298395,-0,0,0.256472124176496,36.5472776951507
144.67,0.940469891911026,0.940469891972765,0.940469891723945,102.338356456012,102.338356456012,38.3099556449238,37.4623028577393,42.8807660933763,21.995287504896,0,0.995005707323505,1.11052960231717,-0,0,0.253363855314248,36.1043493822803
