t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
144.68,0.940381698076276,0.940381698137904,0.9403816978896,102.116384578619,102.116384578619,38.236029198551,37.2496589027421,42.8755831669712,21.9911425089052,0,0.995005707323505,1.11058871674915,-0,0,0.241759191129481,34.450684735951
144.69,0.940298048384758,0.940298048447351,0.940298048198202,102.975213317785,102.975213317785,38.5173998794436,38.117292865874,42.8706964576695,21.9872239942413,0,0.995005707323505,1.11018566405386,-0,0,0.247901475369007,35.3259602400835
144.7,0.940226415917794,0.940226415979742,0.940226415730089,102.98446473144,102.98446473144,38.5196467380913,38.13418940649,42.8664439513923,21.9838313735581,0,0.995005707323505,1.11014115511071,-0,0,0.257131784537147,36.6412792965434
144.71,0.940164343986581,0.940164344049086,0.940164343799774,103.328377434206,103.328377434206,38.6319902269144,38.4848065421728,42.8627216619328,21.9808492301002,0,0.995005707323505,1.10991073028781,-0,0,0.263103145610962,37.492198249562
144.72,0.940118225080674,0.94011822514309,0.94011822489393,101.55871533393,101.55871533393,38.0497981163991,36.7202034513597,42.8598633433345,21.9786485392355,0,0.995005707323505,1.11077489224774,-0,0,0.24575509797384,35.0201014612721
144.73,0.940078295741957,0.94007829580427,0.940078295554977,101.363036405674,101.363036405674,37.9850383771507,36.5286902048943,42.8574786145173,21.9768675862622,0,0.995005707323505,1.11107588609106,-0,0,0.244451829700629,34.8343857323396
144.74,0.940035579131133,0.940035579193598,0.940035578943908,102.65553294848,102.65553294848,38.4093878721095,37.8257142647678,42.8549384879305,21.9748801957815,0,0.995005707323505,1.11039129228662,-0,0,0.259688188334748,37.0055668377016
144.75,0.9400058560005,0.9400058560634,0.940005855813892,100.802548657727,100.802548657727,37.7999902096902,35.9759922109956,42.8530446839996,21.9735117627314,0,0.995005707323505,1.11128860062526,-0,0,0.243148944304156,34.6487245633422
144.76,0.94000883097291,0.940008831035247,0.940008830785785,100.908675201488,100.908675201488,37.834890158206,36.0817693687354,42.8531212667459,21.9737845660069,0,0.995005707323505,1.11142300453555,-0,0,0.242927332571255,34.6171448914038
144.77,0.940028201572065,0.940028201635093,0.940028201385552,100.190968818958,100.190968818958,37.5991798747623,35.3620271364224,42.8541067130453,21.9748349694906,0,0.995005707323505,1.11184306023465,-0,0,0.233381672012545,33.2568882617876
144.78,0.940045863225296,0.940045863288036,0.940045863038827,100.406018843614,100.406018843614,37.6700424222539,35.5751284019889,42.8550416208924,21.9758488207331,0,0.995005707323505,1.11185990222791,-0,0,0.239843648592618,34.177719924448
144.79,0.940068794395544,0.940068794457814,0.940068794208375,99.3522149696723,99.3522149696723,37.3238977744124,34.5189220800055,42.8562148530392,21.9770780366276,0,0.995005707323505,1.11233801096591,-0,0,0.212159039187049,30.2326630841545
144.8,0.940119688309676,0.940119688371766,0.940119688121689,98.4251835792703,98.4251835792703,37.0197356899882,33.5863338684339,42.859059054395,21.9797906564414,0,0.995005707323505,1.11319437303438,-0,0,0.22431037715342,31.9642287443624
144.81,0.940189166141221,0.940189166204597,0.94018916595501,96.8544734109804,96.8544734109804,36.504203730957,32.0081086999068,42.8629527174953,21.9834119935784,0,0.995005707323505,1.11422426038276,-0,0,0.216338324164701,30.82821119347
144.82,0.940289783316175,0.940289783379416,0.940289783130091,95.6862094743863,95.6862094743863,36.1212897210263,30.8289651065518,42.8686597632753,21.9885846045592,0,0.995005707323505,1.11514414589478,-0,0,0.205255620373928,29.2489259032847
144.83,0.940397725554097,0.940397725616999,0.940397725368269,95.0258272142927,95.0258272142927,35.9053948365123,30.1568208072998,42.8748249684963,21.9941814384966,0,0.995005707323505,1.11585964633872,-0,0,0.211221988990266,30.0991334311129
144.84,0.940519881484534,0.940519881548051,0.940519881299279,94.4276350212424,94.4276350212424,35.7100868206011,29.545438933554,42.8817699649533,22.0004261227351,0,0.995005707323505,1.11632043803681,-0,0,0.20251134848975,28.8578671597894
144.85,0.940665055226901,0.94066505528968,0.940665055041778,93.2085096620765,93.2085096620765,35.3109286429596,28.3107221957934,42.8899955998377,22.0077918664455,0,0.995005707323505,1.11722316868662,-0,0,0.18627001959264,26.5434777919512
144.86,0.940836175735056,0.940836175798012,0.940836175550243,92.9950868233891,92.9950868233891,35.2426124314504,28.0789137164245,42.8997334953282,22.0164396116364,0,0.995005707323505,1.11770489223488,-0,0,0.193138211552641,27.5221951462513
144.87,0.94123861179469,0.941238611863961,0.94123861161454,93.6070616734305,93.6070616734305,35.4480375467572,28.6486643940188,42.922545640453,22.0358516389586,0,0.995005707323505,1.11739161801579,-0,0,0.199232497777982,28.3906309333625
144.88,0.942011448073194,0.942011448132325,0.942011447891843,94.1471541469547,94.1471541469547,35.633747132469,29.108393428472,42.9662586893179,22.0725020291648,0,0.995005707323505,1.11686714818805,-0,0,0.180220981878064,25.6814899176241
144.89,0.942860208133755,0.9428602081879,0.942860207954478,93.1627552287278,93.1627552287278,35.3191860922092,28.0356753940416,43.0142666536157,22.1128131810706,0,0.995005707323505,1.11769757685657,-0,0,0.186817555007554,26.6215015885764
144.9,0.943713903809108,0.943713903860928,0.943713903633078,94.5219961788397,94.5219961788397,35.7750087244096,29.3060126066066,43.062637691555,22.1533458806781,0,0.995005707323505,1.11701606867392,-0,0,0.206886937650334,29.4813886151726
144.91,0.944477299980814,0.944477300027033,0.944477299806321,93.9683197026205,93.9683197026205,35.6011062747401,28.6729881948088,43.1057755302803,22.1895559775314,0,0.995005707323505,1.11716483930414,-0,0,0.198316656317755,28.26012352528
144.92,0.945251626982132,0.945251627027765,0.945251626810297,95.2908759172952,95.2908759172952,36.044020150741,29.9149785038584,43.1496042931456,22.2262931202912,0,0.995005707323505,1.11643742484555,-0,0,0.210520681836649,29.9991971617225
144.93,0.945993306609567,0.945993306653824,0.94599330644048,94.7923355796147,94.7923355796147,35.8880042909127,29.3394116574829,43.1914861409834,22.2614377811483,0,0.995005707323505,1.11659909993212,-0,0,0.203803040458308,29.0419332653089
144.94,0.946726593042502,0.946726593083258,0.94672659287521,95.4904535602298,95.4904535602298,36.1252311410479,29.9612961381075,43.2329434746646,22.2962139474577,0,0.995005707323505,1.11626934444378,-0,0,0.211040749869662,30.0733068564268
144.95,0.94743520680258,0.947435206843019,0.947435206638715,95.7673537938013,95.7673537938013,36.2237376014048,30.1646577375957,43.2729469942054,22.3297490620003,0,0.995005707323505,1.1158987557935,-0,0,0.186971925873463,26.6434994369685
144.96,0.948136651153676,0.948136651190441,0.948136650989039,94.6870616720904,94.6870616720904,35.8760873288207,29.0113984584703,43.3125717527608,22.3630914608593,0,0.995005707323505,1.11682449474201,-0,0,0.194497619099912,27.7159107217374
144.97,0.948810212284679,0.948810212320346,0.948810212121972,94.3993976832705,94.3993976832705,35.7886769732211,28.6535388892819,43.3506776532845,22.3951811407041,0,0.995005707323505,1.11726086367247,-0,0,0.207654430755446,29.590756382651
144.98,0.949462453151535,0.949462453185324,0.949462452990502,93.8223584415288,93.8223584415288,35.6059230637625,28.0085657142938,43.3875538204913,22.4262389067437,0,0.995005707323505,1.11755744065054,-0,0,0.182337838690943,25.9831420134594
144.99,0.950094774780055,0.95009477481377,0.950094774621407,94.1784630748733,94.1784630748733,35.7296717403588,28.2987722400936,43.4233262926069,22.4563645421728,0,0.995005707323505,1.1173857554838,-0,0,0.179841026932613,25.6273463378973
145,0.950709306929471,0.950709306962669,0.95070930677199,93.0164495546702,93.0164495546702,35.3542541710424,27.0725553474256,43.4581012112423,22.4857929960023,0,0.995005707323505,1.11850218118414,-0,0,0.190248091126121,27.1103529854723
145.01,0.951263321547621,0.951263321577034,0.951263321389423,93.217745657229,93.217745657229,35.4262942076687,27.2159511746182,43.4894584753849,22.5123360072259,0,0.995005707323505,1.11843528540084,-0,0,0.174817197435392,24.9114506345434
145.02,0.951811565482344,0.951811565512026,0.951811565326597,93.3300846656073,93.3300846656073,35.4690352761301,27.2709526736454,43.5204926820516,22.5386393099104,0,0.995005707323505,1.11852667404301,-0,0,0.178082741891491,25.3767907195374
145.03,0.952333345563546,0.952333345594453,0.952333345410111,92.8531213973413,92.8531213973413,35.3177921315052,26.7394712486604,43.5499774609853,22.5636726876956,0,0.995005707323505,1.1188291861478,-0,0,0.163940624124444,23.3615389377332
145.04,0.952838992520157,0.952838992548938,0.952838992366855,92.3451678737909,92.3451678737909,35.1561945029944,26.1786029044209,43.5785590362556,22.5880059331145,0,0.995005707323505,1.11936116145395,-0,0,0.15727219410753,22.4112876603231
145.05,0.953320046370428,0.953320046398696,0.953320046218529,91.987248257546,91.987248257546,35.0436522194273,25.7702588602209,43.605757645532,22.6112317517931,0,0.995005707323505,1.11990533090629,-0,0,0.169287524909566,24.1234722996132
145.06,0.953783574092232,0.953783574122001,0.953783573942304,90.6417287229798,90.6417287229798,34.6063086941747,24.3761513616587,43.6319224841841,22.633654877137,0,0.995005707323505,1.12099385358472,-0,0,0.168084424896837,23.9520305477993
145.07,0.954230832202074,0.954230832229277,0.95423083205159,91.4583001598984,91.4583001598984,34.8794454118397,25.1458057604994,43.6572134988872,22.6552809005118,0,0.995005707323505,1.12051859173747,-0,0,0.155203016688753,22.1164298781472
145.08,0.954669217983248,0.954669218010061,0.954669217834258,91.0727078453987,91.0727078453987,34.75734541836,24.7142602534124,43.6819413619371,22.6765062300491,0,0.995005707323505,1.12095581198837,-0,0,0.165956092858092,23.6487432322781
145.09,0.955082108570629,0.955082108598686,0.955082108423036,90.6238808138497,90.6238808138497,34.6141827627349,24.2221960993159,43.7051819396136,22.6965027749202,0,0.995005707323505,1.12132099504083,-0,0,0.162855949670988,23.2069728281157
145.1,0.955475673900353,0.955475673926702,0.95547567375279,90.8617713478333,90.8617713478333,34.6965276423781,24.4188586816315,43.7273245639622,22.7155881022396,0,0.995005707323505,1.12133425198137,-0,0,0.174472020056139,24.8622628579997
145.11,0.95583635599894,0.955836356025453,0.955836355852255,90.9432665004546,90.9432665004546,34.7271030849001,24.4627145323731,43.7475208204363,22.7330311476452,0,0.995005707323505,1.12114840172406,-0,0,0.168705364176332,24.0405143951273
145.12,0.956178593119728,0.956178593147684,0.95617859297389,91.2999890336655,91.2999890336655,34.8479399154446,24.7837607708568,43.7666405846104,22.7495876781983,0,0.995005707323505,1.12096574239228,-0,0,0.174530520086642,24.8705991123465
145.13,0.956498670897616,0.956498670922897,0.95649867075209,90.9214421100648,90.9214421100648,34.7268560994863,24.3719607654378,43.7844278995996,22.7650534450274,0,0.995005707323505,1.12115739855121,-0,0,0.166314336287573,23.6997929209791
145.14,0.956809264751333,0.956809264775569,0.956809264604266,91.621437031592,91.621437031592,34.9601719377013,25.0397118414133,43.8016846179732,22.7800405722055,0,0.995005707323505,1.12064749585159,-0,0,0.154232329274466,21.9781069216114
145.15,0.957116475218544,0.957116475245721,0.957116475073924,90.7038704355825,90.7038704355825,34.6617779713491,24.0902286751503,43.818704107858,22.7949376525743,0,0.995005707323505,1.1215494039689,-0,0,0.176087477140466,25.0924654925164
145.16,0.957376064795733,0.957376064819949,0.957376064652194,92.027238141421,92.027238141421,35.0994349046685,25.3867583357367,43.8330152572979,22.8074645483864,0,0.995005707323505,1.12054325644113,-0,0,0.178919833552674,25.496076281256
145.17,0.957623700773318,0.957623700798452,0.957623700628189,92.4635198501169,92.4635198501169,35.2453726844278,25.7976692637164,43.8465370918197,22.8193134945808,0,0.995005707323505,1.1199201991655,-0,0,0.162861008667983,23.2076937351875
145.18,0.957848568487413,0.957848568512119,0.957848568342818,91.6751224449656,91.6751224449656,34.9885281454772,24.986259655039,43.8587178721343,22.8301449177922,0,0.995005707323505,1.12056439054323,-0,0,0.166711967065362,23.7564553068141
145.19,0.958057545144338,0.958057545169809,0.958057545000297,92.4025083103215,92.4025083103215,35.2297358009256,25.692252254702,43.8700382050265,22.8402178505929,0,0.995005707323505,1.12021095083011,-0,0,0.182696635236233,26.0342705211633
145.2,0.958252419657457,0.9582524196825,0.958252419513817,92.5938002729921,92.5938002729921,35.294571965307,25.8638097812617,43.8804750336769,22.8495154580536,0,0.995005707323505,1.11980534691001,-0,0,0.167733848176381,23.9020733651343
145.21,0.957967967242787,0.957967967269052,0.957967967095412,92.4901658068034,92.4901658068034,35.2572955307355,25.790956406704,43.8632513302656,22.8359580698337,0,0.995005707323505,1.11985864979924,-0,0,0.163142050185168,23.2477421513865
145.22,0.957519952130056,0.957519952161449,0.957519951983151,90.2854824957833,90.2854824957833,34.5276728664629,23.6341832081912,43.8365855150234,22.8147137725687,0,0.995005707323505,1.12150597104809,-0,0,0.150983432486746,21.5151391293614
145.23,0.957036252745937,0.957036252780251,0.957036252597369,90.6472161739294,90.6472161739294,34.6412339772613,24.0473339483054,43.808014293277,22.791867932347,0,0.995005707323505,1.12167260536827,-0,0,0.163457896341942,23.2927502287267
145.24,0.956524669184301,0.956524669221537,0.956524669033235,90.6776253885476,90.6776253885476,34.645583635609,24.132241458817,43.7777874636651,22.7675964660655,0,0.995005707323505,1.12141996515315,-0,0,0.151649661301764,21.6100767355014
145.25,0.956009198420539,0.9560091984601,0.956009198267866,90.5892434435534,90.5892434435534,34.6108501085401,24.0986923791197,43.7473510205579,22.7432000438757,0,0.995005707323505,1.12162857311158,-0,0,0.162711390771972,23.186373185006
145.26,0.955508048702687,0.955508048745476,0.955508048549716,89.0063100616697,89.0063100616697,34.0850290431937,22.5690985556269,43.7176992399036,22.7195122661392,0,0.995005707323505,1.12273911833251,-0,0,0.149343480809649,21.281446015375
145.27,0.954998616063179,0.954998616109106,0.954998615909106,88.9183168546568,88.9183168546568,34.050501395556,22.5351182885022,43.687673584128,22.6955249820265,0,0.995005707323505,1.12314617011609,-0,0,0.157041815671106,22.3784587331326
145.28,0.954489584405829,0.954489584451485,0.954489584249312,88.8828813973574,88.8828813973574,34.0332518942526,22.5536892089752,43.6576664678673,22.671525720515,0,0.995005707323505,1.12314335749882,-0,0,0.153473696133206,21.8700016989819
145.29,0.953993592677997,0.953993592726935,0.95399359252114,87.8043328228379,87.8043328228379,33.6732837525986,21.527766022262,43.628381195114,22.6481856054619,0,0.995005707323505,1.12398054548572,-0,0,0.144319841351229,20.5655773925501
145.3,0.953506081107251,0.953506081158527,0.953506080950466,87.6777677219446,87.6777677219446,33.6263204007189,21.4528211496251,43.5996452875215,22.6253012847979,0,0.995005707323505,1.12427752915167,-0,0,0.142102180869255,20.2495607738689
145.31,0.953025807670884,0.953025807722081,0.953025807512091,87.5452561723792,87.5452561723792,33.5774805467186,21.3711673283441,43.5713252932303,22.6027635508048,0,0.995005707323505,1.12445701477546,-0,0,0.143882754374547,20.503292498373
145.32,0.952547108266493,0.952547108319603,0.952547108106847,86.8221294764363,86.8221294764363,33.3345281520278,20.6987452188168,43.5430731845407,22.5803110730788,0,0.995005707323505,1.12502044323736,-0,0,0.136533749556135,19.4560593117493
145.33,0.952080028122632,0.952080028176477,0.952080027961891,87.4822681038613,87.4822681038613,33.5463671979534,21.4083143729363,43.5155401976438,22.5584135332812,0,0.995005707323505,1.124623733726,-0,0,0.143204098107322,20.4065839802933
145.34,0.951614861347681,0.951614861402231,0.951614861186348,87.8528315001063,87.8528315001063,33.6630381875289,21.8282315906419,43.488066070424,22.5365338390405,0,0.995005707323505,1.12414635270392,-0,0,0.144917936003603,20.6508058805134
145.35,0.951184432103125,0.951184432159246,0.951184431942249,87.4197543256041,87.4197543256041,33.5159295226178,21.4409212436785,43.4625355144403,22.5162975674853,0,0.995005707323505,1.12440174398735,-0,0,0.150296092183779,21.4171931361885
145.36,0.950748803321213,0.950748803380174,0.950748803159217,87.7349681789109,87.7349681789109,33.6147187479574,21.8024601392945,43.4367214346601,22.4957866049563,0,0.995005707323505,1.12406349560254,-0,0,0.148722642227168,21.1929765173714
145.37,0.950327993021697,0.950327993079451,0.950327992858932,86.9239808834875,86.9239808834875,33.3434948820112,21.0362810612586,43.4117119767373,22.4759878454915,0,0.995005707323505,1.12458048503063,-0,0,0.134599703411194,19.1804577360951
145.38,0.949909514110936,0.949909514170048,0.949909513947033,87.1366909099213,87.1366909099213,33.4087825269528,21.2934132727238,43.3869063917435,22.4563712454541,0,0.995005707323505,1.12473095606954,-0,0,0.155401953666732,22.1447783975093
145.39,0.94949951204617,0.949499512103705,0.949499511880807,88.4425647125898,88.4425647125898,33.8334625754286,22.6429726952805,43.3625745096828,22.4370175076266,0,0.995005707323505,1.12339193187814,-0,0,0.149248202722633,21.2678688879752
145.4,0.949105347664267,0.949105347725153,0.9491053474999,88.5405187006584,88.5405187006584,33.8612747837692,22.7830524101864,43.3390738406967,22.4183924497753,0,0.995005707323505,1.12318115219345,-0,0,0.166777379199782,23.765776535969
145.41,0.948705286046394,0.948705286107022,0.948705285881714,88.351692872688,88.351692872688,33.7947576316099,22.6370517208213,43.3152034150795,22.3994377367872,0,0.995005707323505,1.12303653581143,-0,0,0.157688746703468,22.4706464052442
145.42,0.948327207107932,0.948327207167906,0.948327206941881,87.6667579255654,87.6667579255654,33.5654146645135,21.9925794090825,43.2925972193181,22.3815812971648,0,0.995005707323505,1.12355935347018,-0,0,0.150039479813561,21.3806258734324
145.43,0.947963558586411,0.947963558648985,0.947963558421181,88.9660040008168,88.9660040008168,33.9884088615258,23.3307096720519,43.2708968910282,22.3643974377367,0,0.995005707323505,1.12264151350582,-0,0,0.154688806744557,22.0431549610994
145.44,0.94758330061261,0.947583300674903,0.947583300445349,87.869763199082,87.869763199082,33.6238508309065,22.2751934788577,43.2481549447559,22.3464147754684,0,0.995005707323505,1.123238044876,-0,0,0.143401217265629,20.4346734603521
145.45,0.947219074468495,0.947219074531623,0.947219074303,87.6944757801758,87.6944757801758,33.5621812722144,22.138807999871,43.2264045269979,22.3292632533068,0,0.995005707323505,1.1234989647184,-0,0,0.136097986063218,19.3939630140086
145.46,0.946883777817055,0.946883777880459,0.946883777650589,87.6374010767988,87.6374010767988,33.5396823290096,22.1175271359345,43.2063408022324,22.3135331386319,0,0.995005707323505,1.12379924421784,-0,0,0.157668797035065,22.4678035774967
145.47,0.946552648512278,0.946552648575579,0.946552648346062,87.6026373788467,87.6026373788467,33.5245570029974,22.1182074436251,43.1864963523379,22.2979335828837,0,0.995005707323505,1.12360882326348,-0,0,0.147256798963154,20.9840938522495
145.48,0.946227546923318,0.946227546986632,0.946227546756762,86.9364172053234,86.9364172053234,33.3019465040766,21.4867549041923,43.1669918986032,22.2826704025279,0,0.995005707323505,1.1241488235489,-0,0,0.141010767869385,20.0940344213874
145.49,0.945975459634986,0.945975459708493,0.945975459477599,85.6254251507274,85.6254251507274,32.8681955745816,20.2027710634856,43.1516807527533,22.2709733344885,0,0.995005707323505,1.12550744304477,-0,0,0.136080155786936,19.3914221996384
145.5,0.945761451129319,0.945761451193321,0.945761450963504,90.5977613784895,90.5977613784895,34.5001223537575,25.1979032429995,43.1387778173628,22.2610803181272,0,0.995005707323505,1.12276892212257,-0,0,0.339916972580157,48.4381685926724
145.51,0.945357084028927,0.945357084091957,0.945357083859667,106.523329239757,106.523329239757,39.7300769436962,41.1680270844347,43.1146069451677,22.2406952101547,0,0.995005707323505,1.11004563513455,-0,0,0.311991229247048,44.4587501677043
145.52,0.944949844922523,0.944949844985156,0.944949844752228,110.39762175982,110.39762175982,40.9987699771601,45.0887714746661,43.089368251096,22.2194820340576,0,0.995005707323505,1.10640582043373,-0,0,0.29792365892766,42.4541213971915
145.53,0.944544821681468,0.944544821744176,0.944544821508608,109.734366036947,109.734366036947,40.7760636218619,44.4716581964723,43.064229331202,22.198478509273,0,0.995005707323505,1.10629544184015,-0,0,0.310097159218389,44.1888451886204
145.54,0.944129775185558,0.944129775248548,0.944129775010565,110.313785436716,110.313785436716,40.9617318710147,45.0979859110806,43.0387057846124,22.1770937410229,0,0.995005707323505,1.10582048218734,-0,0,0.293102013576548,41.767036934658
145.55,0.943745921507032,0.943745921569048,0.9437459213305,108.682789969682,108.682789969682,40.4212469982397,43.5101250733248,43.0151773301887,22.1574875661689,0,0.995005707323505,1.10666760342721,-0,0,0.306281852094124,43.6451639234127
145.56,0.943376422428065,0.943376422490659,0.943376422250012,108.067875286716,108.067875286716,40.2149242500649,42.9364851381665,42.9926805167565,22.1387096317933,0,0.995005707323505,1.10692248357718,-0,0,0.285978780771418,40.751976259927
145.57,0.94304834496595,0.943048345028137,0.943048344786746,107.026142688119,107.026142688119,39.8687957554789,41.9312485270429,42.9727573239945,22.1221368370818,0,0.995005707323505,1.10751623608447,-0,0,0.275641810245605,39.2789579599987
145.58,0.94271907439223,0.942719074452312,0.942719074210613,108.000203700239,108.000203700239,40.1852540594934,42.9415620085957,42.9529836577171,22.1056580339266,0,0.995005707323505,1.10714873879731,-0,0,0.286008938806562,40.7562737799351
145.59,0.942402026003584,0.942402026064434,0.942402025821754,107.368797167366,107.368797167366,39.9741601481254,42.3450350077922,42.9339546248254,22.0898075347482,0,0.995005707323505,1.10737796536516,-0,0,0.283718556217907,40.4298942610518
145.6,0.942113696499653,0.942113696561412,0.942113696316841,106.538575471263,106.538575471263,39.6980510329943,41.546410338436,42.9166980111879,22.0754671216393,0,0.995005707323505,1.10783077541575,-0,0,0.285831633857069,40.7310078246323
145.61,0.941839062278705,0.941839062338521,0.941839062095001,106.287428089906,106.287428089906,39.6124426497876,41.3252216881537,42.9003413604317,22.0618650413201,0,0.995005707323505,1.1079621655855,-0,0,0.281749618549627,40.1493206433218
145.62,0.941586096665883,0.941586096726997,0.941586096481731,105.897841499894,105.897841499894,39.4815810746254,40.9631347036039,42.8853170666052,22.0493897296853,0,0.995005707323505,1.10818661407574,-0,0,0.277382925015548,39.5270668147156
145.63,0.941349818904217,0.941349818965279,0.941349818721173,106.945282025558,106.945282025558,39.8232448534319,42.0361732339902,42.8713509593642,22.0377578322037,0,0.995005707323505,1.10773386756359,-0,0,0.294571408069795,41.9764256499458
145.64,0.941098480186642,0.941098480248371,0.941098480001416,107.718579926221,107.718579926221,40.0746372646396,42.8367374503476,42.8565082162244,22.0253342596491,0,0.995005707323505,1.10719358927442,-0,0,0.293127677277096,41.7706940119861
145.65,0.940870247584177,0.940870247645798,0.940870247398774,105.872020882614,105.872020882614,39.4651725220237,41.0149504493821,42.8429853074605,22.0140851257712,0,0.995005707323505,1.10800302148355,-0,0,0.272247872110394,38.7953217757312
145.66,0.940670672984832,0.940670673045413,0.940670672798674,105.415576809307,105.415576809307,39.3129576154334,40.579898922944,42.8312816061739,22.0043962801891,0,0.995005707323505,1.10842919941319,-0,0,0.27693573146216,39.4633417333579
145.67,0.940499719400528,0.94049971946001,0.940499719213858,105.210236855624,105.210236855624,39.2435904925417,40.3928922221403,42.8212567697153,21.9960878637686,0,0.995005707323505,1.10856022866541,-0,0,0.272997751176419,38.9021795426398
145.68,0.940341106694844,0.940341106756127,0.940341106507935,103.508276531586,103.508276531586,38.6824471339769,38.707843913516,42.8119691004492,21.9884635176211,0,0.995005707323505,1.1094469645289,-0,0,0.255396682087715,36.3940271974993
145.69,0.940208694402724,0.940208694463222,0.940208694215482,102.246417641085,102.246417641085,38.2662621334839,37.4598631733444,42.8043002347881,21.9822542329528,0,0.995005707323505,1.11030659623881,-0,0,0.246389323607549,35.1104786140758
145.7,0.940107295184432,0.940107295245694,0.940107294998374,101.68004121966,101.68004121966,38.0790162370845,36.9039705144745,42.7984739716583,21.9775967335274,0,0.995005707323505,1.11077480631197,-0,0,0.240712776598765,34.301570665324
145.71,0.940012035907569,0.940012035968606,0.940012035720854,102.206647379851,102.206647379851,38.2510889534488,37.44036952621,42.7930378679671,21.973239985674,0,0.995005707323505,1.1105864230351,-0,0,0.243813725371023,34.7434558653707
145.72,0.939942313965471,0.939942314025989,0.939942313778811,100.092146141101,100.092146141101,37.5553323268783,35.3330401341391,42.7889877478778,21.9701182590839,0,0.995005707323505,1.11169601727114,-0,0,0.22433502990976,31.9677417621407
145.73,0.93989288809639,0.939892888157047,0.939892887910053,99.5654116660158,99.5654116660158,37.3816900360578,34.8110806631774,42.7862194459022,21.9681115569363,0,0.995005707323505,1.11230796447936,-0,0,0.233445535096067,33.2659887511896
145.74,0.93986536970715,0.939865369767916,0.939865369521161,99.2920815241591,99.2920815241591,37.2915647921762,34.5403312489367,42.7846678288525,21.9670824463699,0,0.995005707323505,1.11245389702011,-0,0,0.223722976304592,31.8805241234044
145.75,0.939850194621389,0.939850194682584,0.939850194435351,98.9569001604258,98.9569001604258,37.1812448378136,34.2063713011394,42.7838325333306,21.9666963259558,0,0.995005707323505,1.11281874444007,-0,0,0.234566138305551,33.4256747085411
145.76,0.939861556548422,0.939861556609581,0.939861556362787,97.8629977582522,97.8629977582522,36.8218201462535,33.1109790720543,42.7844638804926,21.9675548057054,0,0.995005707323505,1.11348697599492,-0,0,0.232458380648661,33.1253192424342
145.77,0.939895144096069,0.939895144158722,0.939895143911278,97.0375336666977,97.0375336666977,36.5508659174796,32.2816633328878,42.7863707487751,21.9694995850349,0,0.995005707323505,1.11407752893392,-0,0,0.223889083189768,31.9041943545419
145.78,0.939937677554169,0.939937677615174,0.939937677369393,96.2196970103567,96.2196970103567,36.2825163019565,31.4589872109683,42.7887959049145,21.9719138944739,0,0.995005707323505,1.11470315606664,-0,0,0.213419305868782,30.4122510863015
145.79,0.939996348582843,0.939996348644611,0.939996348397676,96.4425078632624,96.4425078632624,36.3563877325794,31.6752268929708,42.7921657315303,21.9751152387613,0,0.995005707323505,1.11479241577499,-0,0,0.223913140432637,31.9076225116508
145.8,0.940065897049452,0.940065897111686,0.940065896865246,96.6851042979857,96.6851042979857,36.4368637085952,31.9102935550148,42.7960808288924,21.9787299140785,0,0.995005707323505,1.11457354949784,-0,0,0.218541705787211,31.1421930746776
145.81,0.940061885471449,0.940061885538061,0.940061885290251,97.1486227379355,97.1486227379355,36.5891676964336,32.3739692312784,42.7957967404437,21.9788567662133,0,0.995005707323505,1.11428044141598,-0,0,0.220386465929881,31.405071395008
145.82,0.940090897758198,0.940090897820324,0.940090897573753,96.38569133294,96.38569133294,36.3386938847112,31.6078763711231,42.7973105012307,21.9805044605863,0,0.995005707323505,1.11465440886976,-0,0,0.208285207332364,29.6806420448618
145.83,0.940107560159526,0.940107560223506,0.94010755997767,95.2471366602867,95.2471366602867,35.964632002371,30.467336294158,42.7981404521398,21.9816599139889,0,0.995005707323505,1.11551206599268,-0,0,0.204264486448216,29.1076893188708
145.84,0.940138385991694,0.940138386054324,0.940138385809011,95.4104625021481,95.4104625021481,36.0186355018878,30.6271366764112,42.7998153929182,21.9835104328187,0,0.995005707323505,1.11565254874041,-0,0,0.217787686479969,31.0347453233956
145.85,0.940164767506346,0.940164767568369,0.940164767324628,96.8944481687758,96.8944481687758,36.5066595579926,32.1082660960879,42.801182470068,21.98499960262,0,0.995005707323505,1.11462976880189,-0,0,0.218477898162873,31.1331004882094
145.86,0.940198930424604,0.940198930486906,0.940198930243156,96.0595394689984,96.0595394689984,36.2325590301246,31.269877446264,42.8028609870508,21.9868010356836,0,0.995005707323505,1.11497803974748,-0,0,0.21685376514484,30.9016615331397
145.87,0.940233685928323,0.940233685990457,0.940233685745913,95.6197995224109,95.6197995224109,36.08835345468,30.8265480750064,42.8045870963268,21.9886643510777,0,0.995005707323505,1.11531116974625,-0,0,0.210961410076522,30.0620009359043
145.88,0.940274976455761,0.940274976518011,0.940274976275765,95.7725771046196,95.7725771046196,36.138969933705,30.9750474756754,42.8066931958849,21.9908364330594,0,0.995005707323505,1.11529310844891,-0,0,0.207994092288291,29.6391581510814
145.89,0.940325539029627,0.940325539091304,0.940325538848485,95.76409244801,95.76409244801,36.1366751213589,30.9613708167517,42.8092964109812,21.9934252202771,0,0.995005707323505,1.11532207789514,-0,0,0.207062157094242,29.5063573859295
145.9,0.940386592892629,0.940386592955403,0.940386592710744,95.7938626622786,95.7938626622786,36.1470595589311,30.9849258031447,42.8124645426583,21.9964723164756,0,0.995005707323505,1.11525865778677,-0,0,0.19607478253591,27.9406565113671
145.91,0.940464794925837,0.940464794987511,0.940464794744867,93.7729400221568,93.7729400221568,35.483592897704,28.9559310906418,42.8165790175559,22.0004299139591,0,0.995005707323505,1.1166587092808,-0,0,0.189882604411099,27.0582711285815
145.92,0.940555554774786,0.940555554836778,0.940555554595129,95.0113804364941,95.0113804364941,35.89157963283,30.1848691490442,42.8215158043461,22.0049954831037,0,0.995005707323505,1.11614040376108,-0,0,0.19842264256777,28.2752265659073
145.93,0.94065331186069,0.940653311922439,0.94065331168033,94.2853054534185,94.2853054534185,35.6539164821766,29.448721042938,42.8267439937788,22.0098404167017,0,0.995005707323505,1.11655927877791,-0,0,0.204163273634649,29.0932664929375
145.94,0.940754823131195,0.940754823192972,0.940754822951138,93.4762799034083,93.4762799034083,35.3890264225046,28.6292388030154,42.832171861002,22.0148692393909,0,0.995005707323505,1.11707111749636,-0,0,0.191038635233345,27.2230055207517
145.95,0.940859123215528,0.940859123278262,0.940859123036692,92.8214857901999,92.8214857901999,35.1748640727547,27.9636206735983,42.8377798842248,22.0200852323769,0,0.995005707323505,1.11762255842829,-0,0,0.174943403974565,24.9294350663755
145.96,0.940984997551293,0.940984997613232,0.940984997372451,91.2272177989318,91.2272177989318,34.6521459262818,26.3561411689725,42.8446311519423,22.0264454780171,0,0.995005707323505,1.11905086938028,-0,0,0.180681750817198,25.7471494914507
145.97,0.941120133901906,0.941120133963777,0.941120133723411,92.0246698525451,92.0246698525451,34.9156558448349,27.1393966375539,42.8520655979249,22.0332076170663,0,0.995005707323505,1.11869251859363,-0,0,0.179568274887049,25.5884791714044
145.98,0.94126366536977,0.941263665431786,0.941263665191697,90.0265032378297,90.0265032378297,34.2603603407311,25.1262583797084,42.8598652166676,22.0403796414537,0,0.995005707323505,1.12003791361858,-0,0,0.160079394063824,22.811313654095
145.99,0.941428436561559,0.94142843662472,0.941428436384481,89.7859401638821,89.7859401638821,34.1830025839416,24.8683459413824,42.868954210699,22.0486400118008,0,0.995005707323505,1.12062088635287,-0,0,0.167447448709941,23.8612614411666
146,0.941591619841962,0.941591619903862,0.941591619665052,89.8546906618797,89.8546906618797,34.2072915708383,24.9199440035493,42.8779385349974,22.056808123333,0,0.995005707323505,1.12079330874205,-0,0,0.17974021320011,25.6129803810156
146.01,0.941733325025624,0.941733325087922,0.941733324848574,91.0382096380977,91.0382096380977,34.5977485189881,26.0887251749478,42.8856547971162,22.0638296660337,0,0.995005707323505,1.1198156926757,-0,0,0.175963900159706,25.074855772758
146.02,0.941856519660379,0.941856519722647,0.941856519484184,91.6498187381705,91.6498187381705,34.8000130457976,26.6876994668425,42.8922232677597,22.0698960035682,0,0.995005707323505,1.11926686710032,-0,0,0.184033511572791,26.2247753991227
146.03,0.941977511689067,0.941977511752275,0.941977511512581,90.4215015773763,90.4215015773763,34.3974798368247,25.4471296012831,42.8985566735526,22.0758153025406,0,0.995005707323505,1.11987070313791,-0,0,0.159065105621795,22.6667775511057
146.04,0.942114263208084,0.942114263270449,0.942114263032185,90.1664192692965,90.1664192692965,34.3150132740407,25.1779974468306,42.9058479856671,22.0825738367988,0,0.995005707323505,1.1203415224277,-0,0,0.155741691815603,22.1931910837234
146.05,0.942260253938614,0.942260254001853,0.942260253763292,89.3270699925692,89.3270699925692,34.0406040464321,24.323611807837,42.9136519070945,22.0898062776377,0,0.995005707323505,1.12116181196491,-0,0,0.158485274977492,22.5841516842926
146.06,0.942397870642246,0.942397870705132,0.942397870466991,88.8155876790752,88.8155876790752,33.8738727396989,23.7979311899146,42.9209912035828,22.0966652855778,0,0.995005707323505,1.12171756935594,-0,0,0.157761949957803,22.481077868987
146.07,0.942719246969492,0.942719247033011,0.942719246796531,89.9070026639379,89.9070026639379,34.2359393898374,24.8561197215195,42.9387705573295,22.1121123850889,0,0.995005707323505,1.12108860258444,-0,0,0.171592242646284,24.4518945770955
146.08,0.943430709713213,0.943430709772059,0.943430709540632,90.9084725152337,90.9084725152337,34.5725582139912,25.7841748187604,42.9785678009347,22.1457298955386,0,0.995005707323505,1.12012059277047,-0,0,0.166408048923671,23.7131469716231
146.09,0.944203047790965,0.944203047845682,0.944203047621396,91.1122900961145,91.1122900961145,34.6476411121177,25.9082878152602,43.0217839889103,22.182218291944,0,0.995005707323505,1.12000997828806,-0,0,0.187285506060171,26.6881846135744
146.1,0.944978174630675,0.944978174681899,0.944978174461977,91.1849638003975,91.1849638003975,34.6796440775939,25.9010478193918,43.0651384227913,22.2187775582144,0,0.995005707323505,1.11972815127273,-0,0,0.172015663494625,24.512232047984
146.11,0.945731315819874,0.9457313158687,0.945731315653752,90.656613371018,90.656613371018,34.5138740302779,25.2949321238711,43.1072797648584,22.2544014822885,0,0.995005707323505,1.12025221629112,-0,0,0.176093106562061,25.0932676850937
146.12,0.946484045034714,0.946484045079882,0.94648404487116,90.9145611807083,90.9145611807083,34.6065540637974,25.4750730482892,43.1494582608511,22.2900298715679,0,0.995005707323505,1.12017110704205,-0,0,0.172132066984875,24.5288195453447
146.13,0.947206848812696,0.947206848856354,0.947206848650801,90.7812108289753,90.7812108289753,34.5703053783454,25.2669786943109,43.1899500613378,22.3242820733267,0,0.995005707323505,1.12035313194329,-0,0,0.172022762753007,24.5132436923034
146.14,0.947893757775891,0.947893757817315,0.947893757615178,91.1086182130991,91.1086182130991,34.6851245625481,25.5233295007427,43.2284337457437,22.3568549666128,0,0.995005707323505,1.12020444392118,-0,0,0.173912451303093,24.7825243106907
146.15,0.948557064165245,0.948557064204337,0.948557064006633,90.1454599710824,90.1454599710824,34.3755003261709,24.4915662041012,43.2655506409281,22.3883431260531,0,0.995005707323505,1.12085440061388,-0,0,0.157032353571599,22.3771103839529
146.16,0.949186060624482,0.949186060662414,0.949186060466901,89.8735360254838,89.8735360254838,34.2927258360331,24.1543945794879,43.3008032365216,22.4183382094743,0,0.995005707323505,1.12147318904557,-0,0,0.172071294174445,24.5201594198583
146.17,0.949785238797381,0.94978523883556,0.949785238641616,89.9530834501458,89.9530834501458,34.3251576139044,24.1718294703517,43.3343659390448,22.4468880407494,0,0.995005707323505,1.12141445524323,-0,0,0.163161231397206,23.2504754741018
146.18,0.950340501334826,0.950340501370702,0.95034050118186,89.2424619786299,89.2424619786299,34.0974031094229,23.4036505692613,43.3654099563819,22.4734014529868,0,0.995005707323505,1.12198670399555,-0,0,0.14750291601579,21.01916553225
146.19,0.950884381385824,0.95088438142,0.950884381232437,88.5456904590759,88.5456904590759,33.8740895963041,22.6503520939011,43.3958546721328,22.499483693042,0,0.995005707323505,1.12286489895826,-0,0,0.149840389555787,21.3522555116996
146.2,0.951390874703366,0.951390874737761,0.951390874552316,88.0595981221754,88.0595981221754,33.7196292125017,22.1115707265105,43.4241930274457,22.5238343682192,0,0.995005707323505,1.12348755193127,-0,0,0.149996115770299,21.3744464972676
146.21,0.951879005603893,0.951879005636348,0.951879005453316,87.6329746614684,87.6329746614684,33.5845206210392,21.6341499154293,43.4514899464073,22.5473347996318,0,0.995005707323505,1.12397798323082,-0,0,0.142958930928887,20.3716476573664
146.22,0.95231488095053,0.952314880983438,0.952314880801403,88.4413004835338,88.4413004835338,33.8547672830816,22.3971166564126,43.4758327031575,22.5683511239637,0,0.995005707323505,1.12357472631379,-0,0,0.154455033286062,22.0098422432638
146.23,0.952719655615378,0.952719655646735,0.952719655467067,87.2148777878123,87.2148777878123,33.4558718346412,21.1287372722713,43.498286072301,22.58785444324,0,0.995005707323505,1.12435626683552,-0,0,0.135042781835612,19.2435964115747
146.24,0.953080713123052,0.95308071315477,0.953080712975992,88.7455441258007,88.7455441258007,33.9627320391431,22.6219887822714,43.5183099768047,22.6052453667246,0,0.995005707323505,1.12329084186639,-0,0,0.148082927040812,21.1018171033157
146.25,0.953411405780352,0.953411405811209,0.953411405634481,88.8949294205237,88.8949294205237,34.0152439210118,22.7372948491815,43.5364968276307,22.6211377437115,0,0.995005707323505,1.12306450048028,-0,0,0.146856833702914,20.9270988026653
146.26,0.953736411181108,0.953736411211485,0.953736411034778,88.3146275865635,88.3146275865635,33.8278528478493,22.1235149989513,43.5543250173653,22.6367875702468,0,0.995005707323505,1.12361166587151,-0,0,0.157252321727655,22.4084558461908
146.27,0.954038304853906,0.954038304884477,0.954038304709179,88.0564204761148,88.0564204761148,33.746081623854,21.8342642999802,43.5708305909414,22.6513255851932,0,0.995005707323505,1.12381198811516,-0,0,0.148678846496857,21.1867356258022
146.28,0.954294985643003,0.954294985673418,0.954294985498804,88.5000243104441,88.5000243104441,33.8945016590105,22.2515684692,43.5847555183213,22.6637003229228,0,0.995005707323505,1.12349728809494,-0,0,0.13844687016715,19.7286789988188
146.29,0.954520057242286,0.954520057271656,0.954520057098459,88.6968631224163,88.6968631224163,33.9614720908601,22.4254264081779,43.5968499636109,22.6745867506275,0,0.995005707323505,1.12352791081095,-0,0,0.158806514309333,22.62992828908
146.3,0.954736277733866,0.954736277763675,0.954736277590582,88.9745297281506,88.9745297281506,34.0549064792457,22.6811586182358,43.6083979972553,22.6849731126595,0,0.995005707323505,1.12317406538947,-0,0,0.162474172204322,23.1525695391159
146.31,0.954914507516249,0.954914507545884,0.954914507373486,90.2488587436043,90.2488587436043,34.4755157159242,23.9376540546591,43.6177467148391,22.6934579741061,0,0.995005707323505,1.12201578445756,-0,0,0.160339132545725,22.8483263877657
146.32,0.95507633618353,0.955076336212104,0.955076336041075,89.8207220796008,89.8207220796008,34.3363593212639,23.4935171903928,43.6260634428594,22.7011414463486,0,0.995005707323505,1.12217542693097,-0,0,0.161510518215971,23.0152488457759
146.33,0.955225650949527,0.955225650977954,0.955225650807822,89.4751843588189,89.4751843588189,34.2242205540447,23.1332458021852,43.6336763240069,22.7082622326268,0,0.995005707323505,1.12249139696545,-0,0,0.16389003773911,23.3543303778232
146.34,0.955336255641196,0.955336255669708,0.955336255500114,90.008831491691,90.008831491691,34.4006450038808,23.6562148545277,43.6390943305092,22.7135223066541,0,0.995005707323505,1.12211191129955,-0,0,0.164745473650666,23.4762299952199
146.35,0.955438082704932,0.955438082733252,0.955438082563258,90.0890833340006,90.0890833340006,34.4279459856311,23.7267602554698,43.64397917296,22.7183439055707,0,0.995005707323505,1.12199848897272,-0,0,0.167540697529503,23.8745493979542
146.36,0.955529635427732,0.955529635455925,0.955529635285842,89.5297026176563,89.5297026176563,34.2448957608151,23.1587685987444,43.6482517091648,22.7226823097471,0,0.995005707323505,1.12235085286152,-0,0,0.16564800861383,23.6048412274708
146.37,0.955605677508814,0.955605677536702,0.955605677368197,89.8631661051343,89.8631661051343,34.3551491805616,23.4852126947239,43.6516702152483,22.7262831951621,0,0.995005707323505,1.12209788477862,-0,0,0.149582221531068,21.3154665681772
146.38,0.955679168964958,0.955679168992147,0.955679168822899,89.1059966947297,89.1059966947297,34.1069001172077,22.721240821878,43.6549295065932,22.7298263662585,0,0.995005707323505,1.12278122549841,-0,0,0.14418035520212,20.5457006163021
146.39,0.955803508223479,0.955803508258643,0.955803508078643,88.2668424393132,88.2668424393132,33.8322577485337,21.8698235441478,43.6611485266497,22.7358703685158,0,0.995005707323505,1.12365807864505,-0,0,0.140638426142942,20.0409757253693
146.4,0.955956864953058,0.955956864981061,0.955956864816429,88.6258079954813,88.6258079954813,33.9517397928059,22.2134060393467,43.6690898947926,22.743312061342,0,0.995005707323505,1.12360491880562,-0,0,0.143781968270258,20.4889304785117
146.41,0.955641662540732,0.955641662568952,0.955641662396293,88.0832043868518,88.0832043868518,33.7698513842271,21.7047136951948,43.6500698569953,22.7284208346616,0,0.995005707323505,1.12395936472281,-0,0,0.135674684857089,19.3336425921352
146.42,0.955163989370029,0.955163989403454,0.955163989225007,87.3160994912364,87.3160994912364,33.5124357355217,20.9884793084931,43.6217508264621,22.7058693562812,0,0.995005707323505,1.12469968609253,-0,0,0.132704263621154,18.9103575660144
146.43,0.954676930090954,0.95467693012851,0.954676929946709,86.2792915412171,86.2792915412171,33.1662780632679,20.003424993463,43.5929191230483,22.6829474247058,0,0.995005707323505,1.12577618977043,-0,0,0.134068767416491,19.10479935685
146.44,0.954197660726083,0.954197660766727,0.954197660577531,86.2474595979058,86.2474595979058,33.1505348669564,20.0224311748272,43.564594840941,22.6604335821377,0,0.995005707323505,1.12610255512741,-0,0,0.150399357787533,21.4319084847234
146.45,0.95370641680365,0.953706416846485,0.953706416653594,86.78138243773,86.78138243773,33.3206135848961,20.6085676150888,43.5355660592542,22.637248763387,0,0.995005707323505,1.12538921580104,-0,0,0.1346369419596,19.1857642292429
146.46,0.953236511155243,0.95323651120135,0.953236511003768,86.7748405532956,86.7748405532956,33.3132719033439,20.6520427456042,43.5077206641483,22.6150771435432,0,0.995005707323505,1.12531259635088,-0,0,0.130659208034698,18.6189371449445
146.47,0.952779822135999,0.952779822184683,0.952779821983634,86.3143826744533,86.3143826744533,33.1568744493724,20.2402112579431,43.4806166982902,22.5935547182199,0,0.995005707323505,1.12570962077021,-0,0,0.131665339313941,18.7623108522366
146.48,0.95234908309918,0.952349083149663,0.952349082944629,86.2070948257611,86.2070948257611,33.1168399332044,20.1787977423467,43.45501868427,22.5732783991445,0,0.995005707323505,1.12587392273752,-0,0,0.136426685830183,19.4408027308011
146.49,0.951907244672332,0.951907244723794,0.951907244516189,86.6616752925439,86.6616752925439,33.2613640496986,20.6804553596772,43.4287890759638,22.552430856903,0,0.995005707323505,1.12539561208145,-0,0,0.133193735596025,18.9801073224336
146.5,0.951494613614221,0.951494613667677,0.951494613457892,91.2277797565527,91.2277797565527,34.7576149196694,25.2904792793168,43.4043566257617,22.5329438514743,0,0.995005707323505,1.12260497222323,-0,0,0.319757986240442,45.565513039263
146.51,0.950942180798835,0.950942180853527,0.950942180639142,108.529215303598,108.529215303598,40.4381908344065,42.6522778543999,43.3715809711689,22.5053564780295,0,0.995005707323505,1.1093648860086,-0,0,0.328693728453861,46.8388563046752
146.52,0.950306201218642,0.95030620127301,0.950306201055474,111.584583827571,111.584583827571,41.4352264814064,45.778593091727,43.3330001013923,22.4729906344516,0,0.995005707323505,1.10597168505307,-0,0,0.310754405506125,44.2825027846228
146.53,0.949702670493795,0.949702670548903,0.949702670328608,112.675938377241,112.675938377241,41.787077533709,46.9373668588884,43.2963182505323,22.4422532678199,0,0.995005707323505,1.10503610016173,-0,0,0.329132605097373,46.9013962263757
146.54,0.949101121129939,0.949101121185495,0.949101120960619,113.05331305821,113.05331305821,41.9042968927479,47.3817933247403,43.2598664735422,22.4116532599271,0,0.995005707323505,1.1045829583374,-0,0,0.313951335791598,44.7380653503027
146.55,0.948550243608643,0.948550243664704,0.948550243437588,113.592702069896,113.592702069896,42.0753572632016,47.9824423334731,43.2265674212933,22.38369231513,0,0.995005707323505,1.1043431335634,-0,0,0.331921737282854,47.2988475628067
146.56,0.948023615238464,0.948023615294226,0.948023615064471,112.286498635853,112.286498635853,41.6400835403027,46.734728378035,43.1947818746025,22.3569883832158,0,0.995005707323505,1.10476296413408,-0,0,0.30221144045508,43.0651302648488
146.57,0.947534339442657,0.947534339498256,0.947534339266675,112.163742860862,112.163742860862,41.594252935736,46.665874611931,43.1654670054324,22.3324012434981,0,0.995005707323505,1.10496791352029,-0,0,0.315397472112122,44.9441397759775
146.58,0.947084678748253,0.947084678804729,0.947084678570245,110.817595530613,110.817595530613,41.1467651634258,45.3691755019863,43.1385694190344,22.3098506095921,0,0.995005707323505,1.10557898575821,-0,0,0.313680315282938,44.6994449278187
146.59,0.946649498489838,0.946649498546208,0.946649498309527,111.586806505396,111.586806505396,41.3947538457405,46.1860038204086,43.1127027946524,22.2880998903351,0,0.995005707323505,1.10519829796898,-0,0,0.299712975085798,42.7090989497262
146.6,0.946245144825171,0.946245144881327,0.946245144643904,109.591992568075,109.591992568075,40.7346072508473,44.2352167642169,43.0887298418091,22.2680459620488,0,0.995005707323505,1.10618670549562,-0,0,0.301692497507441,42.9911808948103
146.61,0.945878044051427,0.945878044107796,0.945878043868383,108.10559335146,108.10559335146,40.2420013466788,42.7885781370464,43.0670702887371,22.2499449256766,0,0.995005707323505,1.1069402682506,-0,0,0.285448725926432,40.6764434445165
146.62,0.945572780505736,0.945572780562014,0.945572780322033,108.776488520401,108.776488520401,40.4591604518488,43.4924174554838,43.049138530844,22.2349325340727,0,0.995005707323505,1.10677482017639,-0,0,0.292905846372484,41.7390831080789
146.63,0.945295506844713,0.945295506900832,0.945295506659834,106.505001198331,106.505001198331,39.7095054028437,41.2508753467821,43.0328072982258,22.2213185533228,0,0.995005707323505,1.10779683223098,-0,0,0.264033091082429,37.6247154792462
146.64,0.945059785280334,0.945059785337044,0.945059785094756,106.287571695017,106.287571695017,39.6354738895379,41.0585691375602,43.0190789169309,22.209923640526,0,0.995005707323505,1.10818157615793,-0,0,0.276458805789764,39.3953798250414
146.65,0.944849050635928,0.944849050692362,0.94484905044915,104.190232728715,104.190232728715,38.9438159975739,38.9836637282495,43.0067905256071,22.1997784748582,0,0.995005707323505,1.10923635884396,-0,0,0.25648553823725,36.5491891988082
146.66,0.944667676175,0.944667676231991,0.944667675988955,104.496033553901,104.496033553901,39.0423773200987,39.3085069485304,42.9963489797768,22.1911776255942,0,0.995005707323505,1.10931341122601,-0,0,0.264897937497446,37.7479560933861
146.67,0.944527516853108,0.944527516910694,0.944527516666534,102.216071069805,102.216071069805,38.2914734835604,37.0432660002814,42.9882233611456,22.1845817083781,0,0.995005707323505,1.11051839322411,-0,0,0.251350156451713,35.8173972943691
146.68,0.944412624022309,0.944412624079475,0.944412623836238,100.735454310876,100.735454310876,37.8035955918182,35.574436025381,42.9816633834266,22.1793549020682,0,0.995005707323505,1.1115333854521,-0,0,0.237492187417196,33.8426367069504
