t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
146.69,0.944333809625541,0.944333809682096,0.944333809438002,100.9948206721,100.9948206721,37.8880219586972,35.8416895702378,42.9772417847238,22.1758893171388,0,0.995005707323505,1.11157164751828,-0,0,0.230133340688685,32.7940010481376
146.7,0.944282252412634,0.944282252470246,0.944282252226571,99.429543830754,99.429543830754,37.3730048162751,34.2814011217332,42.9743514994428,22.173791209578,0,0.995005707323505,1.11260609627509,-0,0,0.236208936744927,33.6597734861521
146.71,0.944143734962765,0.944143735016673,0.944143734769873,100.174419168035,100.174419168035,37.6163826295275,35.0402933857387,42.9665701506363,22.1675556316599,0,0.995005707323505,1.11217987953905,-0,0,0.21960431074439,31.2936142810756
146.72,0.944039733437024,0.944039733495103,0.944039733251174,100.258233849556,100.258233849556,37.6428441237655,35.1345231063579,42.9607313922337,22.1629793509645,0,0.995005707323505,1.11226800342897,-0,0,0.240486331015787,34.2693021697497
146.73,0.94392872566513,0.943928725723214,0.943928725478994,99.4919224254458,99.4919224254458,37.3897932215338,34.3795109175403,42.9544147420577,22.1579967658478,0,0.995005707323505,1.11256775718042,-0,0,0.228698438377247,32.5895274687578
146.74,0.943816831955971,0.943816832014991,0.943816831769977,99.1696103422999,99.1696103422999,37.2826740484714,34.0685055998995,42.9480747881073,22.1530299542931,0,0.995005707323505,1.11288398662996,-0,0,0.239185754353942,34.0839699954367
146.75,0.943718149829167,0.943718149887728,0.943718149642357,98.2715973992138,98.2715973992138,36.9864645048418,33.1804827985491,42.9424471883478,22.1486674123169,0,0.995005707323505,1.1133558373975,-0,0,0.220083811189672,31.3619430945283
146.76,0.943642352465444,0.943642352523898,0.943642352280433,99.4412816887381,99.4412816887381,37.3701260503628,34.3577219898826,42.9381702627916,22.1453894360638,0,0.995005707323505,1.11280796441635,-0,0,0.220449807940012,31.4140976314517
146.77,0.943561218434696,0.943561218493694,0.943561218249692,98.6068975198945,98.6068975198945,37.0950100861569,33.531552178855,42.9335031528048,22.1418421882348,0,0.995005707323505,1.11327796846996,-0,0,0.224960431201573,32.0568614462241
146.78,0.943505159897984,0.943505159956529,0.943505159712732,99.1152500621432,99.1152500621432,37.2615000333793,34.0455002873126,42.930281215269,22.1394685595615,0,0.995005707323505,1.11309552348406,-0,0,0.245156923530993,34.9348616031664
146.79,0.943440199049674,0.943440199107954,0.943440198865039,99.6368289041247,99.6368289041247,37.432223451401,34.5738546220604,42.9264568162101,22.1365174658542,0,0.995005707323505,1.11253696234266,-0,0,0.225835267656245,32.1815256410149
146.8,0.943384501407134,0.943384501466212,0.943384501222509,98.2424386953384,98.2424386953384,36.9732921950089,33.1852301046462,42.923125844727,22.1340827459652,0,0.995005707323505,1.11335315174648,-0,0,0.213998992904058,30.4948564888283
146.81,0.943344548020122,0.943344548078569,0.943344547835335,97.8444833687249,97.8444833687249,36.8420552463024,32.7912310566773,42.9207659567384,22.1324863553092,0,0.995005707323505,1.11381380014451,-0,0,0.21807104309146,31.0751236405331
146.82,0.943309719899357,0.943309719957979,0.943309719716038,98.3388008740588,98.3388008740588,37.0041482358218,33.2890082579131,42.9186984322654,22.1310941838803,0,0.995005707323505,1.11358382995698,-0,0,0.222543372947184,31.7124306449737
146.83,0.943282352039583,0.943282352098893,0.943282351857001,98.0438716120829,98.0438716120829,36.9068958744016,32.9968724977576,42.9169916479069,22.1300074664185,0,0.995005707323505,1.11368551272059,-0,0,0.217124931128257,30.9403026857767
146.84,0.943268802633997,0.943268802692076,0.943268802450063,96.082933539321,96.082933539321,36.2621970852776,31.0372315258894,42.9160479779208,22.1296540355109,0,0.995005707323505,1.11490424570688,-0,0,0.201237425723004,28.6763331655281
146.85,0.943264719703536,0.943264719765131,0.943264719522649,95.2841731170345,95.2841731170345,35.9996066364175,30.2385640658218,42.9157373164605,22.1298717347522,0,0.995005707323505,1.11568904776481,-0,0,0.194040620753942,27.6507884574367
146.86,0.943289785249393,0.943289785309543,0.943289785068117,94.9747418385766,94.9747418385766,35.8981656831369,29.9261251262527,42.91710923653,22.1315074757939,0,0.995005707323505,1.11613994651589,-0,0,0.197197311059947,28.1006168260424
146.87,0.943306540684268,0.943306540743684,0.943306540502286,94.863655260364,94.863655260364,35.8618256935394,29.8129312452617,42.9179902049462,22.1327338101561,0,0.995005707323505,1.116331302363,-0,0,0.20892804527683,29.7722464519483
146.88,0.943327597546239,0.943327597605025,0.943327597364404,95.2181035770779,95.2181035770779,35.9785346332441,30.164969429409,42.9190624986307,22.1340716490381,0,0.995005707323505,1.11602348784788,-0,0,0.204483606176217,29.1389138801109
146.89,0.943343645953182,0.943343646013716,0.94334364577301,94.4708370386054,94.4708370386054,35.7330621700619,29.4158963440375,42.9197822175349,22.135158477033,0,0.995005707323505,1.11642309632534,-0,0,0.189285945705583,26.9732472630456
146.9,0.943379017121447,0.943379017181108,0.943379016940895,92.274884684539,92.274884684539,35.0116366621095,27.2159985927438,42.9215983023574,22.1372877894378,0,0.995005707323505,1.11805999384307,-0,0,0.176331780912246,25.1272787799951
146.91,0.943418671383678,0.943418671444887,0.943418671204033,92.5211683124834,92.5211683124834,35.0929993998283,27.4577314446196,42.9237596539806,22.1396772138832,0,0.995005707323505,1.1182271380286,-0,0,0.168951804754878,24.0756321775701
146.92,0.943473713084984,0.943473713145637,0.943473712904313,92.3147989766116,92.3147989766116,35.0257377587862,27.2452703369672,42.9267511126707,22.1427775269737,0,0.995005707323505,1.11851354718056,-0,0,0.171995908902994,24.5094170186767
146.93,0.943518151888675,0.943518151949591,0.943518151709829,91.6543750551741,91.6543750551741,34.8091151415972,26.5799099462517,42.9290957070093,22.1453694019132,0,0.995005707323505,1.11904315365735,-0,0,0.172540375327452,24.5870034841619
146.94,0.943557015560929,0.94355701562443,0.943557015383594,91.8428356652249,91.8428356652249,34.8714458665622,26.7640556736178,42.931113115314,22.1476668762931,0,0.995005707323505,1.11898372291326,-0,0,0.170307667616298,24.2688426353225
146.95,0.943602218756308,0.943602218817791,0.943602218577995,91.1978834516574,91.1978834516574,34.6599059142597,26.1141605639209,42.9334405678573,22.1502823198793,0,0.995005707323505,1.11962151868864,-0,0,0.192511515758156,27.4328909955372
146.96,0.943636861262262,0.943636861323962,0.943636861084795,92.5699335097063,92.5699335097063,35.1112046260108,27.4825294957712,42.9351475699511,22.152256443984,0,0.995005707323505,1.11856520313894,-0,0,0.194263497540011,27.6825483994515
146.97,0.943679701721747,0.943679701783723,0.943679701545045,91.9260008614703,91.9260008614703,34.899944547977,26.8342598526249,42.9371859419668,22.1545550668785,0,0.995005707323505,1.11881869556152,-0,0,0.190839927839926,27.1946897171895
146.98,0.943701161239621,0.943701161301916,0.943701161062527,93.47730130126,93.47730130126,35.4099989785614,28.3834829108655,42.9380339065249,22.1557844838697,0,0.995005707323505,1.11778059766031,-0,0,0.196119588478815,27.9470413582312
146.99,0.943713898760858,0.94371389882284,0.94371389858425,91.8093644352405,91.8093644352405,34.8618282903814,26.7144761779804,42.9382675233365,22.1566207339236,0,0.995005707323505,1.11877306259623,-0,0,0.168163261088368,23.9632647050925
147,0.943721196962417,0.94372119702486,0.943721196785355,92.1400332966829,92.1400332966829,34.9705245806625,27.0445121187579,42.9382728710751,22.1572483068499,0,0.995005707323505,1.1187723032851,-0,0,0.174142953505326,24.8153708745089
147.01,0.94372403714801,0.94372403721063,0.943724036971423,92.7903724284091,92.7903724284091,35.1842363158619,27.6947968950799,42.9379872298635,22.1575883034658,0,0.995005707323505,1.11828793254658,-0,0,0.177040632257498,25.2282900966934
147.02,0.943720710597217,0.943720710660043,0.943720710420302,93.2495533839645,93.2495533839645,35.3350415523693,28.1546777940392,42.9372968210926,22.1575787688328,0,0.995005707323505,1.11791536439581,-0,0,0.187542446339143,26.7247986033279
147.03,0.943709888282891,0.943709888345661,0.943709888106119,92.8030416090803,92.8030416090803,35.1880668580578,27.7097767688373,42.9361078909448,22.1571569492982,0,0.995005707323505,1.11799616905342,-0,0,0.172349586425888,24.559816065689
147.04,0.943695253842299,0.943695253905509,0.943695253666606,93.2643419816882,93.2643419816882,35.3394437842269,28.1729855808745,42.9347473897964,22.1566090110173,0,0.995005707323505,1.11789618256792,-0,0,0.192434606683885,27.4219314524536
147.05,0.943675239036916,0.94367523909974,0.943675238861667,91.9762239897844,91.9762239897844,34.9157443694888,26.8874324914995,42.9330072863113,22.1557842119736,0,0.995005707323505,1.1186586134048,-0,0,0.189735078709462,27.0372487160984
147.06,0.943643426059846,0.943643426122579,0.943643425883248,91.6059799988942,91.6059799988942,34.7936196317576,26.5208886300819,42.9306467538632,22.1544446149491,0,0.995005707323505,1.11896839596352,-0,0,0.17344919289236,24.7165099871614
147.07,0.943618641867249,0.943618641930297,0.943618641691931,90.6061236004668,90.6061236004668,34.4646302093517,25.5238957206623,42.9287022272925,22.153525652512,0,0.995005707323505,1.11987033846967,-0,0,0.168006786651514,23.9409670978408
147.08,0.943603226924987,0.94360322698872,0.943603226750147,89.4807931685366,89.4807931685366,34.0945054415203,24.4003480060672,42.9273206612477,22.1531245012217,0,0.995005707323505,1.12089242484754,-0,0,0.157715289117719,22.474428699275
147.09,0.94358744092018,0.943587440984382,0.943587440746467,89.7020403057234,89.7020403057234,34.1669879560442,24.6232943950672,42.9259854309903,22.152760479666,0,0.995005707323505,1.12111460462869,-0,0,0.174116935477638,24.8116633055635
147.1,0.943552739399712,0.943552739463149,0.943552739225153,90.3404092735047,90.3404092735047,34.3763593839175,25.2655158779668,42.9235204982106,22.1513728973273,0,0.995005707323505,1.12042969591702,-0,0,0.156316223854413,22.2750618992539
147.11,0.943515576124138,0.943515576187578,0.943515575949341,89.9174082715433,89.9174082715433,34.2368421833475,24.8466214792282,42.9208709046377,22.1499158876774,0,0.995005707323505,1.12088847607127,-0,0,0.170800916807248,24.3391306450328
147.12,0.943458885028051,0.943458885093014,0.943458884855585,90.2549672923664,90.2549672923664,34.3470975380286,25.1904115406051,42.9170948149727,22.1474609367886,0,0.995005707323505,1.12052286013494,-0,0,0.164284372874391,23.4105231346007
147.13,0.943388394004031,0.943388394067371,0.943388393830041,88.895348584474,88.895348584474,33.8993608794706,23.838485155915,42.9124728584374,22.1443905701215,0,0.995005707323505,1.12147008461817,-0,0,0.150133787404697,21.3940647051693
147.14,0.943321687535266,0.943321687600205,0.943321687362168,87.6935768171009,87.6935768171009,33.5035574212069,22.6438362217386,42.9081195369156,22.1416210584467,0,0.995005707323505,1.12271967006613,-0,0,0.147901302649061,21.0759356274912
147.15,0.943255154156317,0.943255154221772,0.943255153983615,87.546560402146,87.546560402146,33.4544462479526,22.5038460285809,42.9038258581285,22.1388885154365,0,0.995005707323505,1.12311386726795,-0,0,0.147100899198613,20.9618781358024
147.16,0.943196385915141,0.943196385978584,0.943196385741934,88.0975490140182,88.0975490140182,33.6348380465729,23.0611133741352,42.8999626711865,22.1364729686965,0,0.995005707323505,1.12276767910794,-0,0,0.149279859610439,21.2723799944876
147.17,0.943135726919944,0.943135726986039,0.943135726748291,88.5544896968643,88.5544896968643,33.7842873003667,23.5246411752137,42.8959371679167,22.1339113537338,0,0.995005707323505,1.12243374458837,-0,0,0.167419554373116,23.857286498169
147.18,0.94305171142895,0.943051711494586,0.943051711256328,88.9032678378669,88.9032678378669,33.8979215005535,23.8826393414236,42.8905046334541,22.1301238629892,0,0.995005707323505,1.12182297780105,-0,0,0.152388307036276,21.7153337526693
147.19,0.942968278399117,0.942968278463995,0.942968278227204,88.2564349604336,88.2564349604336,33.6843144268095,23.2449521890413,42.8850661609704,22.1264166104218,0,0.995005707323505,1.12241109606019,-0,0,0.164032162845967,23.3745832055503
147.2,0.942873992792335,0.94287399285835,0.942873992622454,88.5878482074701,88.5878482074701,33.7921268442326,23.5866819855567,42.87901972504,22.1221464968735,0,0.995005707323505,1.12208863974933,-0,0,0.155402339808749,22.1448334227468
147.21,0.94278870657962,0.942788706645831,0.942788706408829,88.1859801005262,88.1859801005262,33.6590119418117,23.1941983887749,42.8734537525419,22.1183279592094,0,0.995005707323505,1.12249457029406,-0,0,0.166406674740087,23.7129511504624
147.22,0.942700806544832,0.942700806611371,0.942700806374769,88.2059860258286,88.2059860258286,33.6645291155222,23.2239346487471,42.8677245062554,22.1143268708261,0,0.995005707323505,1.12229905405133,-0,0,0.143429949170266,20.4387677567629
147.23,0.942610358916794,0.942610358982517,0.942610358745572,88.9070625294217,88.9070625294217,33.8938819000423,23.9349366176865,42.8618787137602,22.110247197975,0,0.995005707323505,1.12203615627887,-0,0,0.167546227386607,23.8753374025914
147.24,0.942513968805607,0.942513968871748,0.942513968635151,87.553678390197,87.553678390197,33.4478853096616,22.5922368393711,42.8555968673964,22.1058446834296,0,0.995005707323505,1.12281233007169,-0,0,0.147108975675891,20.9630290338145
147.25,0.942412411753363,0.942412411820161,0.942412411583206,87.9801764533791,87.9801764533791,33.5868682291389,23.029819024445,42.8491047851844,22.1012526437496,0,0.995005707323505,1.12271541231757,-0,0,0.149019216884886,21.2352384060963
147.26,0.94232393986095,0.942323939927195,0.942323939690358,87.7840235428283,87.7840235428283,33.5213272460848,22.8434516443904,42.8433159530039,22.097255945434,0,0.995005707323505,1.12287869339303,-0,0,0.152523506380343,21.7345996591988
147.27,0.942470955582232,0.942470955648858,0.942470955412687,88.0453755894104,88.0453755894104,33.6086488696736,23.0902319651737,42.8508483113475,22.1042953128893,0,0.995005707323505,1.12270625987559,-0,0,0.156908886328346,22.3595163017893
147.28,0.942984482608522,0.94298448267007,0.942984482440974,87.8495972258974,87.8495972258974,33.5495848194976,22.8419984701518,42.8790761519598,22.1285226037858,0,0.995005707323505,1.12283429953305,-0,0,0.155693747832426,22.1863590661207
147.29,0.943605995235077,0.94360599529865,0.943605995070952,88.0701305118833,88.0701305118833,33.628503442271,22.9988319404437,42.9134490432416,22.157849528198,0,0.995005707323505,1.1227982757428,-0,0,0.164911848993909,23.4999384816321
147.3,0.944271081876864,0.944271081929614,0.944271081714164,87.3041350786784,87.3041350786784,33.3836216196337,22.1646519535062,42.9502619038976,22.1892212212746,0,0.995005707323505,1.12325532726736,-0,0,0.142454463605827,20.2997610638303
147.31,0.944940464763595,0.944940464816591,0.944940464604055,88.1066190177823,88.1066190177823,33.6543394155298,22.8983158420658,42.9874265531628,22.2208766225537,0,0.995005707323505,1.12297136657068,-0,0,0.150626041366082,21.4642108946667
147.32,0.94559777790094,0.945597777951211,0.945597777741916,87.8562753068293,87.8562753068293,33.5788749233468,22.5804667687857,43.0238716077977,22.2519369302459,0,0.995005707323505,1.12305458703167,-0,0,0.139481948182044,19.8761776159413
147.33,0.946262894051752,0.9462628940985,0.946262893894107,86.3437299182346,86.3437299182346,33.0886327305629,20.9994524971646,43.0607790989147,22.2834983221553,0,0.995005707323505,1.12449826793233,-0,0,0.137881485651488,19.648111705337
147.34,0.946911452236663,0.946911452284767,0.946911452083807,85.7980565969062,85.7980565969062,32.9160291572717,20.3868361192203,43.0968471502964,22.3143733273895,0,0.995005707323505,1.1253013288078,-0,0,0.130650021370108,18.6176280452403
147.35,0.947557520377909,0.94755752041945,0.947557520222873,86.3202584097946,86.3202584097946,33.0944069637108,20.8422217116764,43.1328519484509,22.3451847496672,0,0.995005707323505,1.12533697259236,-0,0,0.156853299417286,22.3515951669633
147.36,0.948175865856068,0.94817586589795,0.948175865703678,87.4173901703964,87.4173901703964,33.4614520815182,21.8756085411012,43.1672449790018,22.3745366502934,0,0.995005707323505,1.12411591201172,-0,0,0.142049688436252,20.2420806021658
147.37,0.948739218567941,0.948739218609858,0.948739218417509,86.9689972174866,86.9689972174866,33.3199109859574,21.3692497150961,43.1984374575506,22.4013100448399,0,0.995005707323505,1.12440303562337,-0,0,0.138568864834914,19.7460632389753
147.38,0.949298910139973,0.949298910179703,0.949298909989148,86.2491982281283,86.2491982281283,33.0891292752106,20.5917600901947,43.2294453077973,22.4279928301363,0,0.995005707323505,1.12525906822219,-0,0,0.151287529226171,21.5584729147293
147.39,0.949825761390567,0.949825761428238,0.949825761241463,87.1979011472684,87.1979011472684,33.4064157703029,21.4862102571272,43.2586317665958,22.4530591235454,0,0.995005707323505,1.12444402108244,-0,0,0.138678389833638,19.7616705512934
147.4,0.950359326382121,0.950359326420269,0.950359326235001,86.7056418918941,86.7056418918941,33.2501432857387,20.9390209919501,43.288147462384,22.47847343756,0,0.995005707323505,1.12490057476604,-0,0,0.142096476518797,20.2487479039286
147.41,0.950851451302196,0.950851451337046,0.950851451154037,86.6442558391333,86.6442558391333,33.235055486856,20.8269831843795,43.3153271285584,22.5019455261953,0,0.995005707323505,1.12508404336279,-0,0,0.145724579428617,20.7657525685779
147.42,0.95133627048196,0.951336270517532,0.951336270335794,86.2302633289221,86.2302633289221,33.103993012231,20.3630862346708,43.3420853358867,22.5250917583646,0,0.995005707323505,1.12552882457748,-0,0,0.14885453564166,21.2117713289366
147.43,0.951808747375934,0.951808747410583,0.951808747230432,86.7873440914788,86.7873440914788,33.2919802970915,20.8715424684785,43.3681701011017,22.5476315218987,0,0.995005707323505,1.12512353862664,-0,0,0.146952052960229,20.9406675468326
147.44,0.952244445355564,0.952244445388975,0.952244445209956,87.8556082877554,87.8556082877554,33.6475903983833,21.8950912262604,43.3921435766615,22.5683734848335,0,0.995005707323505,1.12425111647967,-0,0,0.158592508108203,22.599432405419
147.45,0.9526643311097,0.952664331142445,0.952664330964327,87.8846413403549,87.8846413403549,33.6614371811978,21.8812242267843,43.4151301429124,22.5882869706581,0,0.995005707323505,1.12391679023809,-0,0,0.148777257241021,21.2007591568455
147.46,0.953053780078532,0.953053780111738,0.953053779934357,87.2531248126767,87.2531248126767,33.4578452038073,21.2099565555781,43.4363640957643,22.6068041613343,0,0.995005707323505,1.12442370327361,-0,0,0.138769251953726,19.7746184034059
147.47,0.953439241338956,0.953439241370702,0.953439241194772,87.5372177314756,87.5372177314756,33.5551683688466,21.4546066049604,43.4574323986751,22.6251787278401,0,0.995005707323505,1.12442410677481,-0,0,0.142127771862149,20.2532074903562
147.48,0.953799811686263,0.953799811718258,0.953799811542655,88.2041567172422,88.2041567172422,33.778061280518,22.0847372294652,43.4770813267416,22.6423381610355,0,0.995005707323505,1.12394467689756,-0,0,0.153316793798173,21.8476431162397
147.49,0.954161505338307,0.954161505368825,0.954161505194017,88.2921238258145,88.2921238258145,33.8106609425718,22.135835163146,43.4967604633574,22.6595281993111,0,0.995005707323505,1.12380013092829,-0,0,0.15015498032674,21.3970846965604
147.5,0.954515289781266,0.954515289811646,0.954515289637498,88.7834097597701,88.7834097597701,33.975737710072,22.5911507100037,43.5159758251151,22.6762832246513,0,0.995005707323505,1.12321337403816,-0,0,0.138458192090123,19.7302923728426
147.51,0.954836433367691,0.954836433398674,0.954836433224763,87.8628531389678,87.8628531389678,33.676412275007,21.6379836171779,43.5332993680012,22.6915701537888,0,0.995005707323505,1.12409077451468,-0,0,0.150997552780552,21.5171512712287
147.52,0.95518306246818,0.955183062498991,0.955183062326103,88.65191205539,88.65191205539,33.9392948434417,22.3917135572728,43.5521532057545,22.7080452923627,0,0.995005707323505,1.12352647500551,-0,0,0.153154081002423,21.8244565428453
147.53,0.955502482349464,0.95550248237952,0.955502482206632,87.7805499914538,87.7805499914538,33.6561212923495,21.4879344486245,43.5693855751721,22.7232299676572,0,0.995005707323505,1.12409909787717,-0,0,0.142676029101759,20.3313341470006
147.54,0.955836806254207,0.955836806284161,0.955836806111313,87.9875046247746,87.9875046247746,33.7275460799531,21.6607793158782,43.587543978036,22.7391813308604,0,0.995005707323505,1.12415251160253,-0,0,0.143548822045278,20.4557071414521
147.55,0.956167308208356,0.956167308237664,0.95616730806515,86.888617047981,86.888617047981,33.369717022784,20.5281512290426,43.6054607760232,22.7550050429151,0,0.995005707323505,1.12518047472767,-0,0,0.146102674581756,20.8196311279002
147.56,0.956499310503861,0.956499310533706,0.956499310362013,86.2279525646129,86.2279525646129,33.1559500074442,19.8334926108946,43.6235119559122,22.7709479978061,0,0.995005707323505,1.12586019173272,-0,0,0.128023020545044,18.2432804276688
147.57,0.95683970164475,0.956839701673582,0.95683970150246,86.951086981967,86.951086981967,33.3971200090439,20.5216267789189,43.6421238343815,22.7873363686666,0,0.995005707323505,1.12563087174294,-0,0,0.138361024725916,19.716446023443
147.58,0.957181140696525,0.957181140725478,0.957181140554515,86.5710100691373,86.5710100691373,33.2756825813694,20.1065257885015,43.6607382238572,22.8037460567786,0,0.995005707323505,1.1259313905457,-0,0,0.144245763833767,20.5550213463118
147.59,0.95749591830876,0.957495918337539,0.957495918166752,86.0944676114504,86.0944676114504,33.1222504718468,19.5977828448002,43.6778108970869,22.8188738695633,0,0.995005707323505,1.12620975683575,-0,0,0.119511714128247,17.0304192632752
147.6,0.957827622072817,0.957827622101508,0.957827621931364,85.4236461953036,85.4236461953036,32.9051514425346,18.8928145078944,43.6958922182947,22.8349394691146,0,0.995005707323505,1.12730676380897,-0,0,0.139283250373901,19.8478631782808
147.61,0.957570980523848,0.957570980545928,0.957570980376303,85.499269349101,85.499269349101,32.9270889805414,18.9961989680198,43.6801934847829,22.8228768962982,0,0.995005707323505,1.1272217427422,-0,0,0.138851397600745,19.7863241581061
147.62,0.957146576192804,0.957146576229625,0.957146576049644,85.6053002172531,85.6053002172531,32.9572212815587,19.1476529329165,43.6548555427652,22.8027917415714,0,0.995005707323505,1.12699907880727,-0,0,0.123893328963327,17.6547993772741
147.63,0.956699374957631,0.956699374996423,0.956699374810912,85.1949149207739,85.1949149207739,32.817368077364,18.7850763412362,43.6281864121079,22.7816521674299,0,0.995005707323505,1.12743504958977,-0,0,0.123542386412473,17.6047900637774
147.64,0.956226350736181,0.956226350776609,0.956226350585927,85.5491640217023,85.5491640217023,32.9285649801864,19.1898464484361,43.6000564197005,22.7592611535656,0,0.995005707323505,1.12714729177493,-0,0,0.12300764327031,17.5285891660192
147.65,0.955742968501738,0.955742968546105,0.95574296835172,85.2390770455675,85.2390770455675,32.8212874466095,18.9314152399837,43.5712932223861,22.7363685831976,0,0.995005707323505,1.12736435450446,-0,0,0.125766184361446,17.9216812715061
147.66,0.955264004512344,0.955264004559406,0.955264004360893,86.1742414339857,86.1742414339857,33.1233575651609,19.9177658098228,43.5428188755179,22.713656748645,0,0.995005707323505,1.12661211797035,-0,0,0.146510877182632,20.8777999985251
147.67,0.954786392462828,0.954786392512942,0.954786392309246,87.0105163446903,87.0105163446903,33.3929259629087,20.8052783703425,43.5143580498408,22.690879924507,0,0.995005707323505,1.1254855330772,-0,0,0.149499173978647,21.3036322919573
147.68,0.954296298687899,0.954296298738493,0.954296298532409,86.9806658640501,86.9806658640501,33.3776658124469,20.8281112559597,43.4851098273986,22.6674447806919,0,0.995005707323505,1.12501886112295,-0,0,0.126361620612192,18.0065309372373
147.69,0.953834542925507,0.953834542979913,0.953834542769067,87.6566988134483,87.6566988134483,33.5947312463183,21.5537407488418,43.4575353675493,22.6454226970572,0,0.995005707323505,1.12466943578879,-0,0,0.153398680915532,21.8593120304633
147.7,0.953389889148453,0.953389889202611,0.953389888989475,87.1506957585444,87.1506957585444,33.4234523095497,21.0956565880531,43.430882573257,22.6241565972343,0,0.995005707323505,1.1247692000114,-0,0,0.153254823579018,21.83881236001
147.71,0.952956341930874,0.952956341985483,0.952956341770532,88.2094069785422,88.2094069785422,33.7665988893643,22.2010898526007,43.4049244470426,22.6033926788988,0,0.995005707323505,1.12379021204896,-0,0,0.150013743674413,21.3769584736038
147.72,0.952564177381113,0.952564177437949,0.952564177220476,87.2062680767711,87.2062680767711,33.4324788052848,21.2403871783701,43.3812675219901,22.5846133764109,0,0.995005707323505,1.12435404613755,-0,0,0.136331540831583,19.4272445685006
147.73,0.952191721373029,0.952191721431131,0.952191721211816,86.3804321019254,86.3804321019254,33.1568607347865,20.4547261176931,43.3588127254201,22.5668932588123,0,0.995005707323505,1.12524701222136,-0,0,0.133275705928748,18.9917880948466
147.74,0.951835563998946,0.951835564057781,0.95183556383577,87.0212859696513,87.0212859696513,33.3635070824445,21.1339946569111,43.3373638395126,22.5499274732275,0,0.995005707323505,1.12473547274758,-0,0,0.134950336358979,19.2304229311545
147.75,0.951517381539024,0.951517381598065,0.951517381375052,86.6545316121572,86.6545316121572,33.2393727034723,20.8016343906637,43.3180740651241,22.5348231563694,0,0.995005707323505,1.12519412591933,-0,0,0.152907113978106,21.7892637418802
147.76,0.951204086207457,0.951204086267935,0.951204086043587,87.1536287829087,87.1536287829087,33.3998842499025,21.3346762189332,43.2990816182079,22.5198709457675,0,0.995005707323505,1.12447421242439,-0,0,0.127430708771828,18.1588759999854
147.77,0.950910413912858,0.950910413974085,0.950910413747767,85.7534085725748,85.7534085725748,32.9363269029034,19.9662488068385,43.281184176835,22.5059755889013,0,0.995005707323505,1.12579421209092,-0,0,0.130819075690368,18.6417182858774
147.78,0.950637305015655,0.950637305077886,0.950637304850568,85.4844477195514,85.4844477195514,32.8448324425937,19.7267800859246,43.2645511434333,22.4931164901935,0,0.995005707323505,1.1262738687882,-0,0,0.132501571543153,18.8814739448994
147.79,0.9504011309456,0.950401131007883,0.950401130779435,85.4857118400322,85.4857118400322,32.8425546620021,19.7536416240372,43.2500507561243,22.4820194598708,0,0.995005707323505,1.12639758339728,-0,0,0.138826623834295,19.782793896387
147.8,0.95016807778673,0.950168077849457,0.950168077620905,85.5539851596737,85.5539851596737,32.8623329446241,19.8472338356648,43.2357194461046,22.4710318779044,0,0.995005707323505,1.12618515541152,-0,0,0.125525435932136,17.8873746203294
147.81,0.949962058634469,0.94996205869787,0.94996205846823,84.9349801707669,84.9349801707669,32.6565006780959,19.2506756773346,43.2229197348568,22.4613847585754,0,0.995005707323505,1.12684126969798,-0,0,0.128995680794822,18.3818845132622
147.82,0.94975661757923,0.949756617642614,0.949756617412324,85.1194994517091,85.1194994517091,32.7147863660295,19.4575582601898,43.2101887158419,22.4517524756774,0,0.995005707323505,1.12667369733999,-0,0,0.118117504290223,16.8317443613568
147.83,0.949554670839709,0.949554670903622,0.949554670672137,85.3564360714802,85.3564360714802,32.790339702225,19.7164595184016,43.1976641835995,22.4423123694791,0,0.995005707323505,1.12667330159567,-0,0,0.140150346058597,19.9714243133501
147.84,0.949360007866984,0.949360007931399,0.949360007699857,84.0578731300669,84.0578731300669,32.3612630645778,18.4392044088978,43.1854815807416,22.4331871404275,0,0.995005707323505,1.12750236089354,-0,0,0.117713485100872,16.7741716268742
147.85,0.949175341915037,0.94917534197997,0.949175341746808,85.1717625546916,85.1717625546916,32.7252490753236,19.5731838811185,43.1739871007216,22.4245915728515,0,0.995005707323505,1.12693156146272,-0,0,0.134708369436586,19.1959426447135
147.86,0.948989554394153,0.948989554459033,0.948989554225476,85.3605978033058,85.3605978033058,32.7851578756914,19.782393809464,43.1623517579794,22.4158522358625,0,0.995005707323505,1.12653607086209,-0,0,0.142137122027766,20.2545398889567
147.87,0.94879042863071,0.94879042869586,0.948790428461744,85.4486664613491,85.4486664613491,32.811798643606,19.8922984239213,43.1499259849932,22.4064420524345,0,0.995005707323505,1.12624368448784,-0,0,0.13814100550661,19.685093284692
147.88,0.948594185532566,0.948594185598368,0.948594185363988,85.5940416701963,85.5940416701963,32.8573042586827,20.0592314213777,43.1376563377398,22.3971539110788,0,0.995005707323505,1.12597785805112,-0,0,0.127715899171267,18.1995156319055
147.89,0.948395451063885,0.948395451129568,0.948395450893671,85.5496178902437,85.5496178902437,32.8403997167814,20.0366064206304,43.1252441657147,22.3877673038985,0,0.995005707323505,1.12601046827506,-0,0,0.12435137447329,17.7200708624438
147.9,0.948207384293995,0.948207384360817,0.948207384124658,85.0652410532945,85.0652410532945,32.679004344069,19.5728636908585,43.1134429363167,22.3789344261193,0,0.995005707323505,1.12657944901817,-0,0,0.137846042308001,19.6430610288901
147.91,0.94802508197714,0.948025082044965,0.948025081806985,85.8551008763659,85.8551008763659,32.9364968396718,20.3827857993804,43.1020050765718,22.3703100004137,0,0.995005707323505,1.12577185866709,-0,0,0.129711107013825,18.48383274947
147.92,0.947856798918788,0.947856798985297,0.94785679874899,85.0094858083336,85.0094858083336,32.6565741415772,19.5557878083343,43.0913068931379,22.3623911068614,0,0.995005707323505,1.12651067719399,-0,0,0.139474353842575,19.875095422567
147.93,0.947686627273117,0.947686627340203,0.947686627103598,85.5280831023526,85.5280831023526,32.8250359890314,20.0931593804066,43.080557747583,22.354365974363,0,0.995005707323505,1.12608851472667,-0,0,0.141461259118642,20.1582294244064
147.94,0.947486973171165,0.947486973238974,0.947486973001239,86.4030428093529,86.4030428093529,33.1103123770592,20.9900446716933,43.0681187246496,22.3448794130101,0,0.995005707323505,1.12516139328132,-0,0,0.138825334345948,19.7826101442975
147.95,0.947304313035688,0.947304313104213,0.947304312866486,85.8454427792324,85.8454427792324,32.9248973687077,20.4526812114266,43.0565772698969,22.3361842979089,0,0.995005707323505,1.12537014557609,-0,0,0.125228412120502,17.8450487271715
147.96,0.947112127892115,0.947112127958566,0.947112127721662,86.369221148407,86.369221148407,33.0948258184515,20.9975671390736,43.0445618215914,22.3270921877421,0,0.995005707323505,1.12516135766818,-0,0,0.142123498116423,20.2525984815903
147.97,0.946897548798913,0.946897548867109,0.946897548628683,86.7051812465428,86.7051812465428,33.2027784091054,21.3570591030682,43.0312475132958,22.3168746301788,0,0.995005707323505,1.12468288662403,-0,0,0.144657596964771,20.6137075674799
147.98,0.946697358457877,0.946697358525734,0.946697358287674,86.4437084616415,86.4437084616415,33.1145122536122,21.1176516511323,43.0187242775618,22.3073325329474,0,0.995005707323505,1.12473930101177,-0,0,0.141362519204403,20.1441589866274
147.99,0.946484735492067,0.946484735559746,0.946484735321096,86.3999628532441,86.3999628532441,33.0976816436055,21.0972327923675,43.0055156789402,22.2972143819364,0,0.995005707323505,1.12470023892968,-0,0,0.133240051238776,18.9867073015256
148,0.94628526718217,0.946285267251537,0.946285267012143,85.9891962295816,85.9891962295816,32.9603601454066,20.7083545729761,42.9930703256503,22.2877713309552,0,0.995005707323505,1.12511094751132,-0,0,0.129630549689156,18.4723533307048
148.01,0.946085385704949,0.946085385773553,0.946085385534725,84.5971931685455,84.5971931685455,32.5005211718281,19.3381758424166,42.9806145331977,22.2784027929312,0,0.995005707323505,1.12644392496035,-0,0,0.125112054161435,17.8284677180044
148.02,0.94589061342099,0.945890613490414,0.945890613251183,83.608365229876,83.608365229876,32.1732682316435,18.37046369182,42.9685237913204,22.2693777467355,0,0.995005707323505,1.12763443184227,-0,0,0.117998090552519,16.814727903734
148.03,0.94569104101982,0.945691041088649,0.945691040849639,83.8448585825117,83.8448585825117,32.2487244358655,18.6284211719122,42.9562486720026,22.2601887385969,0,0.995005707323505,1.1279237524192,-0,0,0.143024530202878,20.3809955539102
148.04,0.945491407938513,0.945491408008363,0.945491407768584,84.8633105191635,84.8633105191635,32.5811923117531,19.6685001867947,42.943952585007,22.2508577473618,0,0.995005707323505,1.12671458751478,-0,0,0.133624067260855,19.0414295846718
148.05,0.945288462353719,0.945288462423964,0.945288462185411,83.9062808280175,83.9062808280175,32.2642974085022,18.7335524408103,42.9313636258651,22.2413647613421,0,0.995005707323505,1.12724245961549,-0,0,0.110764653194403,15.7839630802024
148.06,0.945096635987392,0.945096636056612,0.945096635817919,84.5620012716412,84.5620012716412,32.4776227680773,19.410028621387,42.9194972034409,22.2324754468133,0,0.995005707323505,1.12712056674337,-0,0,0.137294477529591,19.5644630479667
148.07,0.944890269401333,0.944890269471731,0.944890269232026,83.2590624325166,83.2590624325166,32.0469965436167,18.1295071021085,42.9067096749621,22.222845655446,0,0.995005707323505,1.12790979468235,-0,0,0.114484361222866,16.3140214742584
148.08,0.944689654007548,0.944689654076958,0.944689653838724,82.7721899699219,82.7721899699219,31.8846745383576,17.6642516876682,42.8943249970277,22.2136132852261,0,0.995005707323505,1.12882784798151,-0,0,0.125636591308541,17.9032142614671
148.09,0.944482348603018,0.944482348676606,0.944482348435789,82.7453300646009,82.7453300646009,31.8734840589067,17.6597080940889,42.8815828120492,22.2040391584628,0,0.995005707323505,1.12887801681844,-0,0,0.117115924918313,16.6890193008596
148.1,0.944290996474214,0.944290996544552,0.944290996305776,83.48792155741,83.48792155741,32.1153716510707,18.4229550846381,42.8697623283751,22.1952041443969,0,0.995005707323505,1.12835758755211,-0,0,0.133971461765628,19.090933301602
148.11,0.944079798754514,0.944079798824033,0.94407979858544,84.5466742315038,84.5466742315038,32.4609562041214,19.5046024402344,42.8567684993453,22.1853032919242,0,0.995005707323505,1.12705683230956,-0,0,0.131977328805811,18.806769354828
148.12,0.943861356173651,0.943861356244713,0.943861356005119,85.1435301359383,85.1435301359383,32.6546328576254,20.1252410384799,42.8432936639583,22.1749954335001,0,0.995005707323505,1.12626761269001,-0,0,0.140443612563261,20.0132147902646
148.13,0.943616724662129,0.94361672473316,0.943616724493998,85.2703357524362,85.2703357524362,32.6935242800973,20.2786670242883,42.8282808118907,22.1633879162572,0,0.995005707323505,1.12576013257115,-0,0,0.125577851940424,17.8948439015104
148.14,0.943376260191394,0.943376260262221,0.943376260022844,84.8357719444933,84.8357719444933,32.5479482419476,19.8702117207796,42.8135066639227,22.152053559791,0,0.995005707323505,1.12627449287776,-0,0,0.142580447850296,20.3177138186672
148.15,0.943139504282158,0.943139504355312,0.943139504114237,84.6811022944581,84.6811022944581,32.4944101639189,19.7412822474678,42.7989562895437,22.1408637574466,0,0.995005707323505,1.12623333335329,-0,0,0.127848918616406,18.2184709028378
148.16,0.942931602392114,0.942931602463577,0.942931602223958,84.4866921665971,84.4866921665971,32.4281200868735,19.5695313556894,42.7860639613355,22.1310968495722,0,0.995005707323505,1.12659286099491,-0,0,0.138005226230136,19.6657447377944
148.17,0.942714205154923,0.942714205226009,0.942714204986641,85.4391733020135,85.4391733020135,32.7386988309925,20.5456985843816,42.7726640084152,22.1208107092166,0,0.995005707323505,1.12560872273546,-0,0,0.127314923076859,18.1423765384524
148.18,0.942486889724105,0.942486889796641,0.942486889555921,85.5698740268116,85.5698740268116,32.7790597166598,20.7011578640559,42.7586624867111,22.1100536760446,0,0.995005707323505,1.1254039337289,-0,0,0.132443665238855,18.8732222965369
148.19,0.942334012764126,0.942334012839988,0.942334012584006,84.8377211661267,84.8377211661267,32.5365947627621,19.9860690875304,42.7488409971579,22.1028110814384,0,0.995005707323505,1.12591063757916,-0,0,0.126438722657979,18.017517978762
148.2,0.94222860347276,0.942228603545605,0.942228603307025,84.2803268918756,84.2803268918756,32.3520772333193,19.4407318914115,42.7417346386827,22.0978603617814,0,0.995005707323505,1.12653956469905,-0,0,0.122971512443908,17.5234405232568
148.21,0.942115299626942,0.942115299700768,0.942115299458971,83.7892607360287,83.7892607360287,32.1892858404687,18.9624303840977,42.7342240439515,22.0926063079795,0,0.995005707323505,1.1272430120322,-0,0,0.13341298536052,19.0113504138741
148.22,0.942024915880522,0.942024915951666,0.942024915711644,83.8877936349692,83.8877936349692,32.2205325003767,19.0713480591396,42.7280368167592,22.0884087590704,0,0.995005707323505,1.1271449125349,-0,0,0.125973041001946,17.9511583427774
148.23,0.941942811059302,0.941942811131711,0.941942810890561,84.1480787439329,84.1480787439329,32.3050327175861,19.3411519501306,42.7223220972479,22.0846046965544,0,0.995005707323505,1.12699260194949,-0,0,0.13226623639618,18.8479386864557
148.24,0.941863876418552,0.941863876491308,0.941863876250305,85.1182286545982,85.1182286545982,32.6228874614405,20.32054263865,42.7167901787996,22.0808958371486,0,0.995005707323505,1.12612346968058,-0,0,0.144606686141667,20.6064527751876
148.25,0.941775084553831,0.941775084625533,0.941775084384163,84.7694876011944,84.7694876011944,32.5071224970435,19.9822351922984,42.7106084984516,22.0766439104443,0,0.995005707323505,1.12596033364716,-0,0,0.124781862537267,17.7814154115606
148.26,0.94171526971044,0.941715269783072,0.941715269541041,84.1632293844431,84.1632293844431,32.3070252384437,19.3833105422186,42.7060800481098,22.0738387941147,0,0.995005707323505,1.12660088983902,-0,0,0.119897264524876,17.0853601947948
148.27,0.941664456602754,0.941664456675566,0.941664456433548,83.5985476782135,83.5985476782135,32.1206953134452,18.8249403158019,42.7020950374456,22.0715123249661,0,0.995005707323505,1.12726284077401,-0,0,0.113321217417892,16.1482734820497
148.28,0.941618421306633,0.941618421379813,0.941618421137058,84.2604975123481,84.2604975123481,32.3376021486804,19.4926129404942,42.6984472663989,22.069437305455,0,0.995005707323505,1.12702063716526,-0,0,0.136154790205217,19.4020576042434
148.29,0.941574820513206,0.941574820585786,0.941574820343366,83.5072825184616,83.5072825184616,32.0893773394849,18.745012699572,42.6948554685075,22.0674143503821,0,0.995005707323505,1.12736753333729,-0,0,0.121960779225817,17.3794110396789
148.3,0.941555034824961,0.941555034899003,0.94155503465598,83.0709697946195,83.0709697946195,31.9455723257467,18.3117212568284,42.6926477267018,22.0666008110893,0,0.995005707323505,1.12808832825693,-0,0,0.136572182992579,19.4615360764424
148.31,0.941534960862172,0.941534960934236,0.941534960692248,84.034876513506,84.034876513506,32.261999340159,19.2787176864933,42.6904602451894,22.0656985818234,0,0.995005707323505,1.12716405347414,-0,0,0.133316461290623,18.9975957339138
148.32,0.941517297604915,0.941517297677679,0.941517297434805,84.0256864272834,84.0256864272834,32.2585976778954,19.272473794144,42.6883394614805,22.0648731716588,0,0.995005707323505,1.12699383700126,-0,0,0.131280167051688,18.7074238048655
148.33,0.941505658858123,0.941505658930573,0.941505658688253,83.5778381731055,83.5778381731055,32.1110773758022,18.8269329957172,42.6865439145506,22.0643612628378,0,0.995005707323505,1.12744608165123,-0,0,0.139029652644753,19.8117255018773
148.34,0.941486638677441,0.941486638749377,0.941486638506693,84.2697450134557,84.2697450134557,32.3381030976412,19.521934807841,42.6843615353919,22.0634486702228,0,0.995005707323505,1.12670562806698,-0,0,0.125148628878678,17.8336796152117
148.35,0.941476874369099,0.941476874441963,0.941476874198192,83.6618962682594,83.6618962682594,32.1380094334805,18.916235003424,42.6826532087166,22.0630080561188,0,0.995005707323505,1.12726270855737,-0,0,0.12670202427088,18.0550384586004
148.36,0.94148565725251,0.941485657325494,0.941485657082402,83.9075612222532,83.9075612222532,32.2186549772338,19.1620765425604,42.6820343594385,22.0634503202543,0,0.995005707323505,1.12718467170717,-0,0,0.13347143945807,19.0196801227749
148.37,0.941499131225743,0.941499131298597,0.941499131055045,84.412183374366,84.412183374366,32.3844625682178,19.6664491838603,42.6816706013406,22.0640635891651,0,0.995005707323505,1.12665734721162,-0,0,0.136059684499492,19.3885050411776
148.38,0.941512108608257,0.941512108680768,0.941512108437991,84.4870859980427,84.4870859980427,32.4090167075345,19.7412080554785,42.6812446724792,22.064633270085,0,0.995005707323505,1.12651398938447,-0,0,0.144511214668523,20.5928480902645
148.39,0.941542866454523,0.941542866527866,0.941542866283738,85.1165826437689,85.1165826437689,32.6160415582499,20.3688028288278,42.6818132428431,22.065966572098,0,0.995005707323505,1.1257076731928,-0,0,0.128881270408375,18.3655810331934
148.4,0.941591366385567,0.941591366458585,0.941591366214642,83.9685798451524,83.9685798451524,32.2390098249504,19.2170380405865,42.6833332946168,22.0682085099491,0,0.995005707323505,1.12673746422737,-0,0,0.12920610325483,18.4118697138133
148.41,0.941649051977242,0.941649052049407,0.941649051804742,85.412571904099,85.412571904099,32.7140422041049,20.656205813013,42.6854868353727,22.0708792557133,0,0.995005707323505,1.12576689900686,-0,0,0.148374556818608,21.1433743466517
148.42,0.941697054767267,0.941697054839133,0.941697054596349,85.3595679886062,85.3595679886062,32.6969129527385,20.5996102977168,42.6869842179721,22.0729734729173,0,0.995005707323505,1.12527539255484,-0,0,0.123001992999395,17.5277840024138
148.43,0.941780487659851,0.941780487730346,0.94178048748817,84.9094298155362,84.9094298155362,32.5496290003109,20.142102425472,42.6904963061835,22.0768310838807,0,0.995005707323505,1.12583583464954,-0,0,0.128794120907689,18.3531622293458
148.44,0.941873056395766,0.941873056467256,0.941873056223889,84.622353406934,84.622353406934,32.4560425768254,19.8466567674766,42.6945540484725,22.0811425909849,0,0.995005707323505,1.12618118062446,-0,0,0.129462188194682,18.4483618177421
148.45,0.941963271252749,0.941963271323932,0.941963271081168,83.8781305763718,83.8781305763718,32.212176474501,19.0942606008246,42.6984862665187,22.0853837090286,0,0.995005707323505,1.12687773233392,-0,0,0.120018317251121,17.1026102082848
148.46,0.942089161560224,0.942089161632021,0.942089161388797,83.7914327936545,83.7914327936545,32.1848146874549,18.9955833035556,42.7044892447477,22.0913602453511,0,0.995005707323505,1.12724090205431,-0,0,0.123918729958616,17.6584190191028
148.47,0.942392911587239,0.942392911656596,0.94239291141945,83.2729656384768,83.2729656384768,32.0174082453378,18.4467249769212,42.7205244462858,22.1057162152697,0,0.995005707323505,1.12786010117751,-0,0,0.128896631844928,18.3677700379022
148.48,0.943134713914539,0.943134713981495,0.943134713744793,82.8774155155946,82.8774155155946,31.8950140289546,17.9754609188593,42.7612902188175,22.1406643779178,0,0.995005707323505,1.12830472689515,-0,0,0.115945234828277,16.5221959630295
148.49,0.94395149877582,0.943951498838299,0.943951498609099,83.9130150482796,83.9130150482796,32.2438206423629,18.9274829711001,42.8063774762702,22.1791546009094,0,0.995005707323505,1.12759519030749,-0,0,0.123211556819272,17.5576468467462
148.5,0.944796747884129,0.944796747943724,0.944796747719591,83.9491124937447,83.9491124937447,32.2644031184805,18.8770718115668,42.8530539291536,22.2189867530243,0,0.995005707323505,1.1275136515155,-0,0,0.124435472541304,17.7320548371358
148.51,0.945519730427265,0.945519730487189,0.94551973026404,84.2440166470433,84.2440166470433,32.3687688692231,19.0980788333003,42.8928554150893,22.2530823986538,0,0.995005707323505,1.12727179131726,-0,0,0.125221985453664,17.8441329271472
148.52,0.946254383228934,0.946254383284477,0.946254383069996,84.2944575904079,84.2944575904079,32.3929096516332,19.0733784787951,42.9333350162082,22.2877440954045,0,0.995005707323505,1.1271836435198,-0,0,0.11867705993185,16.9114810402886
148.53,0.946981356119763,0.946981356171226,0.94698135596236,84.5454013758843,84.5454013758843,32.482878525396,19.2499000267763,42.9734185741008,22.3220827750072,0,0.995005707323505,1.12709828383651,-0,0,0.124248630887463,17.7054299014635
148.54,0.947696385202997,0.947696385250623,0.947696385046778,84.3170292719941,84.3170292719941,32.4151781729725,18.9483297881601,43.0128284753561,22.3558710084778,0,0.995005707323505,1.12727881571086,-0,0,0.11948856844847,17.027121003907
148.55,0.948391549771339,0.948391549818175,0.948391549616904,83.0110690485469,83.0110690485469,31.9930848629145,17.5711218679626,43.0511231394133,22.3888240411709,0,0.995005707323505,1.12862768394197,-0,0,0.111402200360869,15.8748135514238
148.56,0.949084670864319,0.949084670907489,0.949084670712129,83.7848906678006,83.7848906678006,32.2545875338987,18.2736802199284,43.089447663389,22.4217627844832,0,0.995005707323505,1.12851721952654,-0,0,0.137841773976529,19.6424527916554
148.57,0.949721903911753,0.949721903954131,0.949721903760665,84.9700557473712,84.9700557473712,32.6506960568889,19.3935380591862,43.1245841696315,22.4519335185535,0,0.995005707323505,1.12721076472867,-0,0,0.140688353384617,20.048090357308
148.58,0.950351031179547,0.950351031220924,0.950351031029677,84.5574162786368,84.5574162786368,32.5215297774816,18.9165556363187,43.1591725953916,22.4816880469265,0,0.995005707323505,1.12720673500774,-0,0,0.122410345707515,17.4434742633209
148.59,0.950941685550514,0.950941685588831,0.950941685402708,85.3773930168126,85.3773930168126,32.7971105491719,19.6760718563025,43.1916479321417,22.5096732283684,0,0.995005707323505,1.12672981282977,-0,0,0.133812033370606,19.0682147553113
148.6,0.951505846685889,0.951505846723867,0.951505846538086,84.9721245179239,84.9721245179239,32.6696840146505,19.2131537468291,43.2225738720563,22.5363968990386,0,0.995005707323505,1.12702424336693,-0,0,0.141313917392458,20.1372332284253
148.61,0.95203773471561,0.952037734751221,0.95203773456875,85.6669213842983,85.6669213842983,32.9034972051223,19.8536365042218,43.2517120824158,22.5615727976606,0,0.995005707323505,1.12641097923287,-0,0,0.145724661577012,20.7657642747243
148.62,0.952546748434231,0.952546748469909,0.952546748288628,85.3257559027528,85.3257559027528,32.7965548717033,19.46061119375,43.2795028811853,22.5856418278175,0,0.995005707323505,1.12644555273377,-0,0,0.120980459020539,17.2397154104267
148.63,0.953063050577141,0.953063050612148,0.953063050430899,84.86784019155,84.86784019155,32.6513273910524,18.9498831327756,43.307764578846,22.6101924799283,0,0.995005707323505,1.12727730661687,-0,0,0.137299554248662,19.5651864804344
148.64,0.953561206693069,0.953561206728055,0.953561206549468,85.3049274094547,85.3049274094547,32.8000898814813,19.3360106964039,43.3350484857285,22.6338682273223,0,0.995005707323505,1.12702247577892,-0,0,0.146845573848915,20.9254942734704
148.65,0.954042828543134,0.954042828576884,0.954042828400688,86.3613231031819,86.3613231031819,33.1522316596474,20.3432685732708,43.3613870421322,22.6566674877789,0,0.995005707323505,1.12584471991343,-0,0,0.132012249675573,18.8117455787692
148.66,0.954473330179907,0.954473330212821,0.954473330035903,86.6252823485258,86.6252823485258,33.2433613423995,20.5634745796268,43.3847691842699,22.6770385846291,0,0.995005707323505,1.12553641532921,-0,0,0.132551628863644,18.8886071130693
148.67,0.954901495139195,0.9549014951717,0.954901494996949,86.776582041132,86.776582041132,33.2974368031827,20.6712680912738,43.4080192917205,22.6972946581376,0,0.995005707323505,1.12532615321422,-0,0,0.127323421141741,18.1435875126981
148.68,0.955331132307185,0.955331132339476,0.955331132165978,85.633098686781,85.633098686781,32.9259538879088,19.4840240347122,43.4313498720513,22.7177247800176,0,0.995005707323505,1.12653294537027,-0,0,0.144244853880034,20.5548916779048
148.69,0.955715085604622,0.955715085636123,0.955715085463355,86.1918931621542,86.1918931621542,33.1135098936943,20.0037941328512,43.4521521681496,22.7359468611534,0,0.995005707323505,1.12599649252928,-0,0,0.123872237640984,17.6517938638403
