t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
148.7,0.95608547557767,0.956085475608099,0.956085475436556,85.0446871098129,85.0446871098129,32.7401828883002,18.8189025529635,43.4721537441379,22.7536308127115,0,0.995005707323505,1.12722590612297,-0,0,0.12969567592853,18.4816338198156
148.71,0.956452050237339,0.956452050268987,0.956452050096554,85.7275563018936,85.7275563018936,32.9683498884516,19.464366912248,43.4920391815488,22.7711502080967,0,0.995005707323505,1.12690982096391,-0,0,0.140445231707086,20.0134455182597
148.72,0.95679182696623,0.956791826996909,0.956791826826736,85.4810699625575,85.4810699625575,32.8907572239371,19.1833808502934,43.510341417599,22.7873476946651,0,0.995005707323505,1.1269245403212,-0,0,0.127801354240694,18.2116929792989
148.73,0.957129632336475,0.957129632366955,0.957129632196933,84.6990898211916,84.6990898211916,32.6371366184142,18.3670323620202,43.5285343088976,22.8035231502738,0,0.995005707323505,1.12773479388351,-0,0,0.117831071243619,16.7909276522157
148.74,0.957429247912529,0.95742924794236,0.957429247773183,85.6365144883686,85.6365144883686,32.9482626896238,19.2740333664459,43.5446172826203,22.8178638393025,0,0.995005707323505,1.12707582379018,-0,0,0.128827400351524,18.3579045500921
148.75,0.957726209903128,0.957726209933768,0.957726209764154,84.5132258532977,84.5132258532977,32.5820240775705,18.1206337905119,43.5604742582578,22.832117804528,0,0.995005707323505,1.12812121153945,-0,0,0.132113610430947,18.8261894864099
148.76,0.958008013222273,0.958008013251649,0.958008013083129,85.4348810229415,85.4348810229415,32.887779818551,19.0136924309707,43.5755534375839,22.8456351543869,0,0.995005707323505,1.12742926660954,-0,0,0.129718462836667,18.4848809542251
148.77,0.958268500057927,0.958268500087225,0.95826849991996,84.6950118291422,84.6950118291422,32.6471769638275,18.2475587616781,43.5893315706569,22.8581214968072,0,0.995005707323505,1.12789481620269,-0,0,0.109609850928722,15.6194037573428
148.78,0.958538511635846,0.958538511664929,0.958538511497728,84.1395487917842,84.1395487917842,32.4672979273812,17.6646472720712,43.6037078103119,22.8711937094012,0,0.995005707323505,1.12896642356818,-0,0,0.136678981018719,19.4767547951674
148.79,0.958769426851754,0.958769426880848,0.958769426713734,85.0338756402436,85.0338756402436,32.7635304392383,18.5356877031991,43.6158862534016,22.8823016836428,0,0.995005707323505,1.12803464740354,-0,0,0.12866499976761,18.3347624668845
148.8,0.958984610821138,0.958984610850081,0.958984610683956,85.3464662143454,85.3464662143454,32.8683776261407,18.8267248678315,43.6271096869102,22.8926316596038,0,0.995005707323505,1.12768917154179,-0,0,0.135892550170017,19.3646883992274
148.81,0.958721827491324,0.958721827521489,0.958721827350319,85.4840450704795,85.4840450704795,32.9105865314447,18.9930713958552,43.6108910763134,22.8800825983108,0,0.995005707323505,1.12742077165533,-0,0,0.141031955756894,20.0970536953573
148.82,0.95825836119989,0.958258361235005,0.958258361058935,85.912755763442,85.912755763442,33.0463403518108,19.4717050552179,43.5831637421008,22.8578869661233,0,0.995005707323505,1.12667462795601,-0,0,0.117250736926451,16.7082300120193
148.83,0.957732539496736,0.957732539536527,0.957732539353991,86.0232573428784,86.0232573428784,33.076838860093,19.6386281874132,43.5518638418759,22.8327653135894,0,0.995005707323505,1.1266679193809,-0,0,0.129095475455695,18.3961052524365
148.84,0.957203011166581,0.95720301120967,0.957203011021595,85.9973845084017,85.9973845084017,33.0624731864119,19.6695923208518,43.5203493586189,22.807442828931,0,0.995005707323505,1.12654101375491,-0,0,0.130166128394155,18.5486732961671
148.85,0.956668080146463,0.956668080191393,0.956668079998984,86.2063911752152,86.2063911752152,33.1252552234635,19.9359681724236,43.4885474613954,22.7818755413962,0,0.995005707323505,1.1263677093862,-0,0,0.145523299096493,20.7370701212502
148.86,0.956102370729538,0.956102370777309,0.956102370581258,85.7948375645513,85.7948375645513,32.9837359487367,19.5850764847361,43.4549588026408,22.7548022771744,0,0.995005707323505,1.12636500558699,-0,0,0.1324835507483,18.8789059816327
148.87,0.955554330005605,0.955554330055751,0.955554329855424,86.2560727561881,86.2560727561881,33.129289575222,20.1049991338269,43.4224483601749,22.7286252621863,0,0.995005707323505,1.12608569256889,-0,0,0.138489160434366,19.7347053618971
148.88,0.955011782842816,0.955011782895714,0.955011782691577,85.489208104597,85.489208104597,32.871240963518,19.396251118918,43.3902275096595,22.7027294760194,0,0.995005707323505,1.12662605727285,-0,0,0.137154121927634,19.5444623746878
148.89,0.954471700355915,0.954471700410738,0.954471700202757,85.4882727498421,85.4882727498421,32.8649810797878,19.4530467484424,43.3582204080297,22.67700559337,0,0.995005707323505,1.12675359139402,-0,0,0.145370684423327,20.7153225303241
148.9,0.953943675494521,0.953943675550986,0.953943675339643,85.6286542196815,85.6286542196815,32.905301833211,19.6498884020769,43.3269229860785,22.6518428315261,0,0.995005707323505,1.12653426418029,-0,0,0.146011748666741,20.8066741850106
148.91,0.953399595430093,0.953399595486741,0.953399595272268,86.4294236871224,86.4294236871224,33.1625141264846,20.5088262485558,43.2947304487464,22.6258669898202,0,0.995005707323505,1.12559085537903,-0,0,0.131722061746409,18.7703937988633
148.92,0.952888318589253,0.952888318647582,0.952888318432354,84.6543357978565,84.6543357978565,32.5734222760954,18.7884446529935,43.2643472124513,22.6015439324117,0,0.995005707323505,1.12701166014842,-0,0,0.119052458723697,16.9649753681269
148.93,0.952387269967517,0.952387270028485,0.952387269807478,84.7507051229292,84.7507051229292,32.5995842940085,18.9382019793291,43.2346919925116,22.5778111510886,0,0.995005707323505,1.12729993818861,-0,0,0.120919039411609,17.2309631161543
148.94,0.951906916644268,0.951906916705465,0.951906916485026,84.5926622904742,84.5926622904742,32.5423480240888,18.8313586524655,43.2062325385035,22.5550710995052,0,0.995005707323505,1.12747627502364,-0,0,0.12144944696146,17.306546192008
148.95,0.951417487763817,0.951417487827132,0.951417487604001,84.4677378107378,84.4677378107378,32.4959041635372,18.7585578588681,43.1772732548384,22.5319066970313,0,0.995005707323505,1.1275205620827,-0,0,0.113548243627489,16.1806247169172
148.96,0.95096815698988,0.950968157054326,0.95096815682867,83.1803652111857,83.1803652111857,32.0678074522459,17.5190375455369,43.1505886012932,22.5107390643556,0,0.995005707323505,1.12886261920837,-0,0,0.119312977861286,17.0020993452332
148.97,0.950525935459011,0.950525935523149,0.950525935297815,83.3259171400807,83.3259171400807,32.1107824977648,17.7115756974941,43.1244013897021,22.4899400528845,0,0.995005707323505,1.1289582732733,-0,0,0.125239168751038,17.8465815470229
148.98,0.950096069665088,0.950096069730348,0.950096069503177,83.6501050405482,83.6501050405482,32.2126029513403,18.0815017616214,43.0989172298067,22.4696860491201,0,0.995005707323505,1.12855218136373,-0,0,0.123033497679258,17.5322734192943
148.99,0.949668172106596,0.949668172172878,0.949668171943948,84.4950829003932,84.4950829003932,32.4856183229302,18.9720694774953,43.0735406905491,22.4494727323488,0,0.995005707323505,1.12765824770613,-0,0,0.133572016024926,19.0340122835519
149,0.949238937029602,0.949238937096249,0.949238936866407,83.8389069819825,83.8389069819825,32.2651998612744,18.3617338564828,43.0480080308616,22.4291650946381,0,0.995005707323505,1.12787535760129,-0,0,0.118285881425328,16.8557381031092
149.01,0.948840690272168,0.948840690339378,0.948840690108385,82.9826317413308,82.9826317413308,31.9793471550467,17.547933176245,43.0242678781731,22.4104306869127,0,0.995005707323505,1.12887617407299,-0,0,0.121546749715761,17.320411834496
149.02,0.94845840772512,0.948458407794497,0.948458407561778,83.7732381811818,83.7732381811818,32.2349814460982,18.3792876939891,43.0015164610414,22.3924340261513,0,0.995005707323505,1.12823028312339,-0,0,0.118887710128999,16.9414986933824
149.03,0.948094360701882,0.948094360771042,0.948094360537763,83.0507873034648,83.0507873034648,31.9934805066489,17.6957287792105,42.979739522799,22.3753190014553,0,0.995005707323505,1.12886885398074,-0,0,0.127326148424271,18.1439761504586
149.04,0.947709388109126,0.947709388178037,0.9477093879445,84.1311980647032,84.1311980647032,32.3443422934184,18.817174727963,42.9568459704516,22.3571773662885,0,0.995005707323505,1.12789847923613,-0,0,0.13742266821896,19.5827302212018
149.05,0.947337561763087,0.947337561832393,0.947337561598178,84.9522450154851,84.9522450154851,32.6100823005527,19.678061368623,42.9346379410308,22.3395457058312,0,0.995005707323505,1.12673797990441,-0,0,0.130599831804043,18.6104760320762
149.06,0.946981499528667,0.946981499597384,0.946981499364005,84.4632453880325,84.4632453880325,32.4453861721411,19.227324724226,42.9132588095977,22.3226618542089,0,0.995005707323505,1.12689866258198,-0,0,0.122131829959522,17.4037857692319
149.07,0.946631324083691,0.946631324153546,0.946631323918416,84.8215619930184,84.8215619930184,32.5592628255228,19.623182696402,42.8922729921122,22.3061063045042,0,0.995005707323505,1.12677998970367,-0,0,0.142128080581755,20.2532514829001
149.08,0.946285847869722,0.946285847941206,0.946285847703914,84.3526970438719,84.3526970438719,32.4013014261168,19.191435897778,42.8715195786439,22.28974156745,0,0.995005707323505,1.12697372797887,-0,0,0.141392432153673,20.1484215818984
149.09,0.946017260414278,0.946017260479635,0.946017260263865,85.7619937500001,85.7619937500001,32.8614833999353,20.6298473391414,42.8551824815837,22.276963929275,0,0.995005707323505,1.12570075687964,-0,0,0.143568878852068,20.4585652364198
149.1,0.945781427008289,0.945781427079902,0.945781426843087,85.142675209632,85.142675209632,32.6552187450964,20.0363789390477,42.8405957960451,22.2657004745392,0,0.995005707323505,1.12592282345556,-0,0,0.138217782154791,19.6960339570577
149.11,0.945547935141567,0.945547935212544,0.945547934974199,85.3616675940877,85.3616675940877,32.7245279963947,20.2808977558031,42.8261948054356,22.254575032849,0,0.995005707323505,1.12572429211452,-0,0,0.130761042829643,18.6334486032241
149.12,0.945322940592872,0.945322940663337,0.945322940425638,84.2600004079433,84.2600004079433,32.3598459961811,19.2038164144715,42.8122624913017,22.2439215021701,0,0.995005707323505,1.12670134495484,-0,0,0.125216771399999,17.8433899244999
149.13,0.945116089455965,0.945116089527492,0.945116089288348,84.0409937291986,84.0409937291986,32.285487998946,19.0073451012052,42.7994430128119,22.2342056151815,0,0.995005707323505,1.12720901057706,-0,0,0.133485980924011,19.0217522816716
149.14,0.944908473347113,0.944908473418721,0.944908473179143,83.9399518258361,83.9399518258361,32.2498980036139,18.9289141271799,42.786597716448,22.2244399822082,0,0.995005707323505,1.12724805065512,-0,0,0.122844677755471,17.5053665801545
149.15,0.944739748033709,0.944739748104846,0.944739747865842,83.4878317505186,83.4878317505186,32.099325170071,18.4953247574885,42.7759551076098,22.2165518854203,0,0.995005707323505,1.12773286664716,-0,0,0.11752883430568,16.7478588885594
149.16,0.944565202149013,0.944565202221284,0.944565201980412,84.0922218578086,84.0922218578086,32.2959593100279,19.1187733813633,42.7650398561771,22.2084086202682,0,0.995005707323505,1.12745046279023,-0,0,0.137422815214665,19.5827511680898
149.17,0.94440002307329,0.944400023145486,0.944400022904379,83.5827320227056,83.5827320227056,32.1265653768249,18.6274867687127,42.7545886290557,22.2006566249372,0,0.995005707323505,1.12766764848104,-0,0,0.135497953582861,19.3084583855577
149.18,0.944239125462581,0.94423912553466,0.944239125293858,83.1829040257428,83.1829040257428,31.9932633917997,18.2453735855276,42.7443923017347,22.1931381384805,0,0.995005707323505,1.12804464388891,-0,0,0.130292874116059,18.5667345615384
149.19,0.944101387366942,0.944101387439608,0.944101387197541,84.362035176463,84.362035176463,32.3791933736611,19.439790771797,42.7355608125363,22.1866835921297,0,0.995005707323505,1.12709051495526,-0,0,0.137380569260863,19.5767311196729
149.2,0.94396717761323,0.943967177686275,0.943967177443701,84.1760664386349,84.1760664386349,32.3164568823193,19.2689053541125,42.7268368916639,22.1803241928584,0,0.995005707323505,1.12688252361993,-0,0,0.12263569868269,17.4755870622834
149.21,0.943844166777912,0.94384416685105,0.943844166607121,82.8503791943864,82.8503791943864,31.8792294425998,17.9570610854383,42.7187289809511,22.174589127997,0,0.995005707323505,1.12815494579512,-0,0,0.115052350661981,16.3949599693322
149.22,0.943744903153219,0.943744903226511,0.943744902984028,82.5566996607722,82.5566996607722,31.7814736775528,17.6745751659443,42.7120533118473,22.1700711829806,0,0.995005707323505,1.12894447584236,-0,0,0.13509720028266,19.2513510402791
149.23,0.943640311185316,0.943640311258649,0.94364031101597,82.1442241360776,82.1442241360776,31.6446132669878,17.2739036860342,42.7050678076041,22.1652526424393,0,0.995005707323505,1.12913752970153,-0,0,0.109426995540257,15.5933468644866
149.24,0.943545147306665,0.943545147379861,0.943545147137235,82.6095298562172,82.6095298562172,31.7963719184868,17.749968809427,42.6986531146693,22.1609079321209,0,0.995005707323505,1.12895577369237,-0,0,0.124139640083769,17.6898987119371
149.25,0.943469186893652,0.943469186966871,0.943469186723784,83.138078596853,83.138078596853,31.9691142267563,18.2873738195746,42.6932973440968,22.1574074331816,0,0.995005707323505,1.12837832692392,-0,0,0.125258841661116,17.849384936709
149.26,0.943386329009049,0.943386329081994,0.943386328838995,82.7882944809646,82.7882944809646,31.8530790432119,17.9472500209407,42.6874917398617,22.1535527201622,0,0.995005707323505,1.12846302411204,-0,0,0.111203832975486,15.8465461990067
149.27,0.943310657417121,0.943310657489805,0.94331065724815,82.4310558924192,82.4310558924192,31.7346734800028,17.5988347477392,42.6821095967083,22.1501115479718,0,0.995005707323505,1.12910601358048,-0,0,0.130350981104554,18.575014807399
149.28,0.943245790756123,0.94324579082905,0.943245790586548,82.3283715657996,82.3283715657996,31.7000485782628,17.5039050840395,42.6773363780022,22.1471301037579,0,0.995005707323505,1.12905204336602,-0,0,0.11656777075358,16.6109073323852
149.29,0.94319583845199,0.943195838525575,0.943195838282136,82.8961698851699,82.8961698851699,31.8859624351457,18.0778609693657,42.6734312805919,22.1448776352123,0,0.995005707323505,1.12881282507305,-0,0,0.143522645019248,20.4519769152429
149.3,0.943125130349808,0.943125130423059,0.943125130180065,83.5761292937375,83.5761292937375,32.1085127303314,18.7663230729373,42.6683039569752,22.141502263825,0,0.995005707323505,1.1276700517682,-0,0,0.121432677981362,17.304156612344
149.31,0.943072041741306,0.943072041814857,0.94307204157107,83.8649843891827,83.8649843891827,32.2026927755929,19.0618731130956,42.6641367709346,22.1389745051526,0,0.995005707323505,1.12741667972749,-0,0,0.131496792604923,18.7382929462015
149.32,0.943034915937857,0.943034916011295,0.943034915767352,84.2522643339561,84.2522643339561,32.3293875351772,19.4542596115286,42.6608528054181,22.1371519170094,0,0.995005707323505,1.12694731995481,-0,0,0.138106115986683,19.6801215281023
149.33,0.943005917425279,0.943005917498306,0.943005917254812,84.2516661448655,84.2516661448655,32.3286711675151,19.458008764216,42.6579900203101,22.1356673603393,0,0.995005707323505,1.12666417724221,-0,0,0.123444862025029,17.5908928385666
149.34,0.94298972593797,0.942989726011231,0.94298972576748,84.7692493130042,84.7692493130042,32.4984125846362,19.9785590289671,42.655877640577,22.1348126434601,0,0.995005707323505,1.12632734257146,-0,0,0.133864964931865,19.0757575027908
149.35,0.942976754603546,0.942976754676922,0.942976754432641,84.284185369443,84.284185369443,32.3386272989595,19.4961663713011,42.6539103637446,22.1341086343973,0,0.995005707323505,1.12668924954057,-0,0,0.143988212942601,20.5183203443207
149.36,0.942972259928968,0.942972260001623,0.942972259758136,84.7585612737565,84.7585612737565,32.4942894640747,19.9723274967236,42.6524567242515,22.1337770527814,0,0.995005707323505,1.12620747729555,-0,0,0.146585397418352,20.8884191321151
149.37,0.942986429452653,0.942986429525652,0.942986429282374,84.2316057780414,84.2316057780414,32.3210197236957,19.4452524918431,42.6520191254004,22.1343341607979,0,0.995005707323505,1.12656695967904,-0,0,0.142350508491747,20.284947460074
149.38,0.942996664374106,0.942996664447273,0.942996664202484,83.6911518618553,83.6911518618553,32.1432767443681,18.9050267842231,42.6513842952489,22.1347407823833,0,0.995005707323505,1.12697584259471,-0,0,0.115555950263608,16.4667229125641
149.39,0.943034359079771,0.943034359152933,0.943034358907924,83.4028887837467,83.4028887837467,32.0487254422363,18.6139817100456,42.6523589883699,22.1365480853312,0,0.995005707323505,1.12762847492937,-0,0,0.119273042181665,16.9964085108873
149.4,0.943089833813354,0.943089833886683,0.943089833641443,83.9015591005847,83.9015591005847,32.2130205859227,19.1079972512476,42.6543788593938,22.1391829899433,0,0.995005707323505,1.12736306724962,-0,0,0.129676233972987,18.4788633411506
149.41,0.943060960025513,0.943060960097521,0.94306095985191,83.3688785276408,83.3688785276408,32.0374338468257,18.5794455491468,42.6516002192215,22.1378327592725,0,0.995005707323505,1.12768641872674,-0,0,0.125095771147331,17.8261473884947
149.42,0.943059512418656,0.943059512493712,0.943059512246145,83.7889446320773,83.7889446320773,32.1752954358204,19.0007529269893,42.6504115859208,22.1377801191673,0,0.995005707323505,1.12736281755918,-0,0,0.12213098681568,17.4036656212343
149.43,0.943067905720384,0.943067905794987,0.943067905550464,83.5706328335613,83.5706328335613,32.1034310733568,18.7826810044728,42.6497504615601,22.1382013675285,0,0.995005707323505,1.12761712564434,-0,0,0.132480888723067,18.8785266430371
149.44,0.943065830507336,0.943065830578776,0.943065830334748,84.0942378623058,84.0942378623058,32.2753142661018,19.3076495461728,42.6485103568435,22.1380779592895,0,0.995005707323505,1.12702894562761,-0,0,0.126784824724976,18.0668375233091
149.45,0.943078924619982,0.943078924693403,0.94307892444946,82.7806770451882,82.7806770451882,31.8434992037628,17.9938899899098,42.6480615005016,22.1387255547768,0,0.995005707323505,1.12822574755081,-0,0,0.128510366307187,18.3127271987742
149.46,0.943106035991688,0.943106036065631,0.943106035821834,83.2636362505042,83.2636362505042,32.002334914573,18.4750918900643,42.64849376862,22.1400505918199,0,0.995005707323505,1.12799801867974,-0,0,0.129175264601716,18.4074752057445
149.47,0.943121111446039,0.9431211115192,0.943121111275372,83.5649766195473,83.5649766195473,32.1013442291486,18.7759876228901,42.6482234486857,22.1407655479715,0,0.995005707323505,1.12761654486524,-0,0,0.122514506946667,17.4583172399
149.48,0.943160307482465,0.943160307555107,0.943160307311819,82.4010085551473,82.4010085551473,31.7189749138003,17.6090848861963,42.6492618107016,22.1426618582494,0,0.995005707323505,1.12864766010603,-0,0,0.111918098188332,15.9483289918373
149.49,0.94320023371698,0.943200233790043,0.943200233547127,83.3762270086381,83.3762270086381,32.0397426899746,18.5812597757357,42.6504188846265,22.1445483482759,0,0.995005707323505,1.1277606235541,-0,0,0.110100614076662,15.6893375059243
149.5,0.943255877855435,0.943255877928297,0.943255877685176,83.5787214237552,83.5787214237552,32.1066889120543,18.7790743674414,42.652433426753,22.1472136295607,0,0.995005707323505,1.12782715895425,-0,0,0.13333976280372,19.0009161995301
149.51,0.943283538596421,0.943283538668826,0.94328353842566,83.4942869845941,83.4942869845941,32.0790263131059,18.6929414191241,42.6528398425733,22.1485057228967,0,0.995005707323505,1.12772725422138,-0,0,0.135780878445338,19.3487751784607
149.52,0.943323274896295,0.943323274968814,0.943323274725898,83.1904304883418,83.1904304883418,31.9793676651924,18.3861467923574,42.6539138453942,22.1503698505903,0,0.995005707323505,1.12791917982995,-0,0,0.129875089842031,18.5072003024895
149.53,0.943361140242907,0.9433611403155,0.943361140073761,84.6016340634963,84.6016340634963,32.443412357392,19.7945718857647,42.6549420767242,22.1521201010074,0,0.995005707323505,1.12679666483513,-0,0,0.145765454701437,20.7715772949548
149.54,0.943405167012425,0.943405167084685,0.943405166842639,85.1546547068237,85.1546547068237,32.6254332975673,20.3443807050845,42.6562277086858,22.1540462930534,0,0.995005707323505,1.12593194203349,-0,0,0.147015187632613,20.9496642376474
149.55,0.943451861563447,0.943451861635036,0.943451861392698,84.8529178311274,84.8529178311274,32.526527103167,20.0392378495714,42.6576090462587,22.1560709352974,0,0.995005707323505,1.12584141568188,-0,0,0.126117727865078,17.9717762207736
149.56,0.943520474983015,0.943520475055046,0.943520474813266,83.6679744113839,83.6679744113839,32.1375598538914,18.8484773332323,42.6602434541854,22.1592536239662,0,0.995005707323505,1.12706915488337,-0,0,0.121609069532544,17.3292924083875
149.57,0.94359436857393,0.943594368645767,0.943594368403993,83.7567604664975,83.7567604664975,32.1673209238179,18.9307343448551,42.6632751553455,22.1627509662969,0,0.995005707323505,1.12735377529355,-0,0,0.127975759609444,18.2365457443457
149.58,0.943677569371852,0.943677569443672,0.943677569201613,83.464833943794,83.464833943794,32.0720448635779,18.6313204294727,42.6668281523782,22.1666853619432,0,0.995005707323505,1.12764492026748,-0,0,0.125974918910802,17.9514259447892
149.59,0.94376823027976,0.943768230352021,0.943768230110159,84.2104006654234,84.2104006654234,32.3178612037779,19.3686046692302,42.6708409875327,22.1709550086605,0,0.995005707323505,1.12705697398924,-0,0,0.129930484592158,18.5150940543825
149.6,0.94385478092342,0.943854780993278,0.943854780752486,83.7049436024101,83.7049436024101,32.1524312744896,18.8553785528851,42.6745582192027,22.1750068303224,0,0.995005707323505,1.12729165949456,-0,0,0.117472526111729,16.7398349709214
149.61,0.943952111564537,0.943952111635956,0.943952111395447,83.1509825874236,83.1509825874236,31.9711786663311,18.2924103599134,42.6789139996905,22.1796582278197,0,0.995005707323505,1.12810431732069,-0,0,0.132177057710365,18.835230723727
149.62,0.944037030294863,0.944037030366377,0.944037030125744,84.1033844769781,84.1033844769781,32.2849213314119,19.2371009482502,42.6826213921892,22.1836621365387,0,0.995005707323505,1.1272187988348,-0,0,0.129108046410126,18.3978966134429
149.63,0.944122522613336,0.944122522684526,0.944122522443529,84.5554567369069,84.5554567369069,32.4342106726541,19.6814896971754,42.6863131412614,22.1876538984701,0,0.995005707323505,1.12672865770695,-0,0,0.139417950777247,19.8670579857578
149.64,0.944205300728684,0.944205300800051,0.944205300559106,83.7922618837997,83.7922618837997,32.1840215827114,18.9109705049251,42.6897904519041,22.1915009269705,0,0.995005707323505,1.12714423952401,-0,0,0.126490306163146,18.0248686282483
149.65,0.944283651102649,0.944283651174578,0.944283650934359,83.037596551294,83.037596551294,31.9365968500623,18.1493230291974,42.6930535855283,22.1952199365683,0,0.995005707323505,1.12793407737093,-0,0,0.109145731806527,15.5532667824301
149.66,0.944377304092285,0.944377304164023,0.94437730392306,83.2604306965869,83.2604306965869,32.0106354746457,18.3634500066138,42.6972559550547,22.1997247349183,0,0.995005707323505,1.12811647347434,-0,0,0.114577664210741,16.3273171500306
149.67,0.944696298709181,0.944696298779329,0.944696298542454,83.4281305283941,83.4281305283941,32.0689152064374,18.4991638506314,42.7141547709408,22.2148119068219,0,0.995005707323505,1.12799957009472,-0,0,0.115364947160788,16.4395049704123
149.68,0.945414921295646,0.94541492136245,0.945414921129729,83.8619363841536,83.8619363841536,32.2188535821071,18.8596377080399,42.7535863928291,22.2487122832846,0,0.995005707323505,1.12776593494218,-0,0,0.134080259878919,19.1064370327459
149.69,0.946190827354392,0.946190827417404,0.946190827190774,84.1344488032183,84.1344488032183,32.3163769623034,19.0529391687615,42.7962439379663,22.2852656964906,0,0.995005707323505,1.12730701479098,-0,0,0.127959862103659,18.2342803497715
149.7,0.946963784847026,0.946963784905538,0.946963784685506,84.4545992771053,84.4545992771053,32.4295327710709,19.2941213447874,42.8387657138198,22.3217122184981,0,0.995005707323505,1.12703956508718,-0,0,0.129759468011619,18.4907241916558
149.71,0.947708533298594,0.947708533353827,0.947708533138922,84.5347440093114,84.5347440093114,32.4635102724048,19.2981684382295,42.8797180633192,22.3568575077626,0,0.995005707323505,1.12701314273788,-0,0,0.136816116474033,19.4962965975497
149.72,0.948422626662425,0.948422626714893,0.948422626503949,84.9877459275098,84.9877459275098,32.6197235846249,19.6782220365461,42.9189743832231,22.3905495077406,0,0.995005707323505,1.12656265279641,-0,0,0.134233421155142,19.1282625146078
149.73,0.949143282676098,0.949143282725775,0.949143282519848,84.6804600027991,84.6804600027991,32.5261120477791,19.2972681630335,42.9586038285838,22.4245880111818,0,0.995005707323505,1.12679336817591,-0,0,0.127814052510006,18.2135024826759
149.74,0.94982499356719,0.949824993616045,0.94982499341349,83.8874956751989,83.8874956751989,32.2724654298871,18.4345158095932,42.9960782993885,22.4569015662172,0,0.995005707323505,1.12775533169453,-0,0,0.121524241415295,17.3172044016796
149.75,0.950464687345324,0.950464687390866,0.950464687191473,84.6108390405177,84.6108390405177,32.5167804584759,19.0923054679244,43.0312768064549,22.4872567661383,0,0.995005707323505,1.12740452488344,-0,0,0.133434354186657,19.0143954715986
149.76,0.95107815022098,0.951078150265192,0.951078150069882,84.4405048173832,84.4405048173832,32.4670754598778,18.8591925332905,43.0649584233957,22.516353860697,0,0.995005707323505,1.12749698291075,-0,0,0.139271611604776,19.8462046536806
149.77,0.95166167896587,0.951661679008655,0.951661678817139,84.6562116248302,84.6562116248302,32.5439437148222,19.0152231470501,43.0969651150928,22.5440233626873,0,0.995005707323505,1.12722346872605,-0,0,0.128969519578753,18.3781565399724
149.78,0.952201221828201,0.952201221868876,0.952201221678976,85.5389624590429,85.5389624590429,32.8395984907937,19.8428710755282,43.1265026580925,22.5695887254221,0,0.995005707323505,1.12640436930211,-0,0,0.118426506123363,16.8757771225792
149.79,0.952714892619133,0.952714892659491,0.952714892471986,85.7918776400896,85.7918776400896,32.9279591991255,20.0433915223265,43.1545503349555,22.5939357828077,0,0.995005707323505,1.12620217144379,-0,0,0.125170949304825,17.8368602759375
149.8,0.953189435665053,0.953189435703847,0.953189435519119,84.7355580264751,84.7355580264751,32.5855770729435,18.9387401062015,43.1803472077586,22.616470712515,0,0.995005707323505,1.12711893536947,-0,0,0.124674171493686,17.7660694378502
149.81,0.953610035121831,0.9536100351596,0.953610034976182,85.2112910201879,85.2112910201879,32.7462032462392,19.3716200157971,43.2031751547004,22.6364958496904,0,0.995005707323505,1.12704561132751,-0,0,0.143557391559355,20.4569282972081
149.82,0.953995969501722,0.953995969539062,0.953995969357107,85.0021972257711,85.0021972257711,32.6813625048508,19.1234024272181,43.2239897781691,22.6548050203839,0,0.995005707323505,1.12690365981343,-0,0,0.11787544191671,16.7972504731311
149.83,0.954375816985263,0.954375817021829,0.954375816841984,85.4848496021919,85.4848496021919,32.8438324447022,19.5674590606728,43.2445067442162,22.6728837973029,0,0.995005707323505,1.12670691582147,-0,0,0.120630316401739,17.1898200872478
149.84,0.954703941351818,0.954703941387042,0.954703941208297,85.4683136726361,85.4683136726361,32.8416754525641,19.5177674286078,43.2620597828244,22.688486461204,0,0.995005707323505,1.1266799978932,-0,0,0.117980608471864,16.8122367072406
149.85,0.955021189666693,0.955021189701899,0.955021189524307,85.3542470512926,85.3542470512926,32.8073490073323,19.3716277160182,43.2790058671793,22.7036134680951,0,0.995005707323505,1.12697751819408,-0,0,0.136859459586898,19.5024729911329
149.86,0.955292644014149,0.955292644049483,0.955292643873952,85.0049299612095,85.0049299612095,32.695211665975,18.9950620829399,43.2933321062952,22.7165357719744,0,0.995005707323505,1.12718008746466,-0,0,0.136903927079196,19.5088096087855
149.87,0.955544294470915,0.955544294504353,0.955544294329046,84.9474875056873,84.9474875056873,32.67880169403,18.9124217670472,43.306546010386,22.7285197282541,0,0.995005707323505,1.12717729500676,-0,0,0.117097463521627,16.6863885518319
149.88,0.95577740561479,0.95577740565006,0.955777405474873,85.034830562732,85.034830562732,32.7097890630873,18.9764276996977,43.3187300395697,22.7396728234646,0,0.995005707323505,1.12732318114677,-0,0,0.119238903582133,16.991543760454
149.89,0.955992719210048,0.955992719243407,0.955992719069424,85.1141207703238,85.1141207703238,32.7379412016618,19.0342452503193,43.3299025793875,22.749972940617,0,0.995005707323505,1.12731905256913,-0,0,0.122849641261105,17.5060738797075
149.9,0.956187722082951,0.956187722115194,0.956187721941872,84.5739154991366,84.5739154991366,32.5622551107926,18.4747165899783,43.3398921887167,22.7593067204416,0,0.995005707323505,1.12772155021634,-0,0,0.110284908862055,15.7155995128429
149.91,0.956364178377849,0.956364178411537,0.956364178239267,84.7133984833662,84.7133984833662,32.6097847465842,18.5966995228991,43.3488756134623,22.7678233470048,0,0.995005707323505,1.12798814387965,-0,0,0.133561330071204,19.0324895351465
149.92,0.95651471573338,0.956514715766021,0.95651471559413,84.1875364286756,84.1875364286756,32.4383435248021,18.0561354753408,43.3563418275567,22.7750591257781,0,0.995005707323505,1.12829567299259,-0,0,0.125335412007557,17.8602962110768
149.93,0.956652162674494,0.956652162706826,0.95665216253613,84.102081588617,84.102081588617,32.4115240258546,17.9572707788053,43.363091290985,22.7817195188266,0,0.995005707323505,1.12861115245124,-0,0,0.136031968729981,19.3845555440223
149.94,0.95674803654026,0.956748036572357,0.956748036402252,85.0675195662028,85.0675195662028,32.7296764740579,18.9137293850748,43.3674838761428,22.7863063049851,0,0.995005707323505,1.12753096961613,-0,0,0.119924358971533,17.0892211534435
149.95,0.956834865584474,0.956834865617721,0.9568348654478,84.5321937640071,84.5321937640071,32.5544432222611,18.3704185060913,43.3712878971529,22.7904873607629,0,0.995005707323505,1.12798736977231,-0,0,0.121287176855327,17.2834227018841
149.96,0.956915946180983,0.956915946212005,0.956915946041864,84.7902691717916,84.7902691717916,32.6399328600039,18.6210869184579,43.3747961793339,22.7943860739999,0,0.995005707323505,1.12776029664233,-0,0,0.113252808358162,16.138525191038
149.97,0.956983459622419,0.956983459654267,0.956983459484593,84.3658484247119,84.3658484247119,32.5009506048112,18.1906420287483,43.3775141143908,22.7976922815728,0,0.995005707323505,1.12840870010577,-0,0,0.138532384859881,19.7408648425331
149.98,0.957023777161188,0.957023777193361,0.957023777024364,86.109876709287,86.109876709287,33.0744216662693,19.9315723599837,43.3787305231092,22.7995738261941,0,0.995005707323505,1.12668069296352,-0,0,0.142674715804547,20.3311470021479
149.99,0.957122611799347,0.957122611830067,0.957122611672736,85.0814678583508,85.0814678583508,32.737231480245,18.8941164635911,43.3831381123793,22.8042132823804,0,0.995005707323505,1.12714595885409,-0,0,0.12011547466412,17.1164551396372
150,0.957232425735689,0.957232425765895,0.957232425597928,85.5358227535563,85.5358227535563,32.8875335343962,19.3381246054439,43.3882517688843,22.809446379228,0,0.995005707323505,1.12708859596099,-0,0,0.138770500753125,19.7747963573203
150.01,0.956884446796486,0.956884446831148,0.956884446657523,86.6095853310194,86.6095853310194,33.2365628722988,20.4496158871364,43.3672371384357,22.7927323054473,0,0.995005707323505,1.12589509620533,-0,0,0.139116332145597,19.8240773307476
150.02,0.956366785253921,0.956366785291509,0.956366785112812,86.4246952239687,86.4246952239687,33.170082837985,20.3202960025374,43.33648954986,22.7679096715712,0,0.995005707323505,1.12573023833018,-0,0,0.135582337262114,19.3204830598513
150.03,0.95582905951689,0.955829059558175,0.95582905937324,85.8997443407406,85.8997443407406,32.991619978865,19.8529692895664,43.3046091890936,22.7421658620806,0,0.995005707323505,1.12601115490476,-0,0,0.118994705587669,16.9567455462428
150.04,0.95530306306684,0.955303063111054,0.955303062921257,86.4368873804242,86.4368873804242,33.1623910251131,20.4463549858884,43.2734834636124,22.7170489309234,0,0.995005707323505,1.12581211641969,-0,0,0.13677612014956,19.4905971213123
150.05,0.954767027724187,0.954767027771181,0.954767027575819,85.7835144717918,85.7835144717918,32.9417445469782,19.8503520927324,43.2417449224405,22.6914174566189,0,0.995005707323505,1.126038658747,-0,0,0.119695887344467,17.0566639465865
150.06,0.95426747561241,0.954267475662333,0.954267475463706,84.7100102436396,84.7100102436396,32.583404596771,18.830212187578,43.2121328223026,22.667665233759,0,0.995005707323505,1.12726590897633,-0,0,0.130701209519489,18.6249223565272
150.07,0.953783813060078,0.953783813111982,0.953783812909359,84.2359184146962,84.2359184146962,32.4222625384097,18.4077250680854,43.1834919943621,22.6447013522487,0,0.995005707323505,1.12775906616978,-0,0,0.120344076073096,17.1490308404162
150.08,0.953302165080836,0.953302165133992,0.953302164928754,85.1296361781339,85.1296361781339,32.7107326285436,19.3527559696802,43.1550416807348,22.621838527719,0,0.995005707323505,1.12708452129863,-0,0,0.122059467695151,17.393474146559
150.09,0.952823274299345,0.952823274353229,0.952823274144611,83.6540058725453,83.6540058725453,32.2204508874244,17.9282031038576,43.1266655006374,22.5991372680503,0,0.995005707323505,1.12824528641912,-0,0,0.114183610768935,16.2711645345733
150.1,0.952386885412659,0.952386885469635,0.952386885257614,83.8647855863449,83.8647855863449,32.2849354069591,18.1854363932363,43.100816700022,22.5785324930866,0,0.995005707323505,1.12842435631375,-0,0,0.128763033581304,18.3487322853358
150.11,0.951956544276269,0.951956544334927,0.951956544120865,84.0793591520726,84.0793591520726,32.3507277843376,18.4459188214809,43.0752986584592,22.5581416721325,0,0.995005707323505,1.1279430764499,-0,0,0.108871873404386,15.5142419601249
150.12,0.951543654614686,0.951543654672399,0.951543654455566,84.1442947782873,84.1442947782873,32.3675222873726,18.5548917811633,43.0507752143627,22.5386277827613,0,0.995005707323505,1.12803945059676,-0,0,0.125425884337249,17.8731885180579
150.13,0.951178411429611,0.95117841148908,0.951178411270983,83.3140617996633,83.3140617996633,32.090585561775,17.7637823441751,43.0289188999657,22.5213605555226,0,0.995005707323505,1.1285983258477,-0,0,0.115166917585475,16.4112857559301
150.14,0.950839993994737,0.95083999405546,0.950839993834226,83.9592197238618,83.9592197238618,32.2988826497203,18.4451751976137,43.0086575301616,22.5053869960865,0,0.995005707323505,1.12816373508532,-0,0,0.118243887540263,16.8497539744875
150.15,0.950501758051457,0.950501758114152,0.950501757892241,83.4895673739627,83.4895673739627,32.1407517978419,18.0118135676726,42.9883534822888,22.4894003240013,0,0.995005707323505,1.12839049681245,-0,0,0.107214603034482,15.2780809324137
150.16,0.950179089912752,0.950179089976397,0.950179089751835,82.7017712506149,82.7017712506149,31.8782209710308,17.2585732448392,42.9689508137671,22.4742471920085,0,0.995005707323505,1.12943081703853,-0,0,0.124854161902878,17.7917180711601
150.17,0.949873892764224,0.949873892827677,0.949873892603403,84.1296233592121,84.1296233592121,32.3441358595786,18.7191618024914,42.9506190350156,22.4598425217052,0,0.995005707323505,1.12809239659728,-0,0,0.130796098493001,18.6384440352527
150.18,0.949578823291397,0.949578823355916,0.949578823129719,83.6424214729939,83.6424214729939,32.1806876926696,18.2638316757927,42.9327400094619,22.4458497877393,0,0.995005707323505,1.12806682413565,-0,0,0.11393018962068,16.2350520209469
150.19,0.949318104923254,0.949318104988786,0.949318104760015,83.9666134204411,83.9666134204411,32.2843022570514,18.6162261253551,42.9168513279341,22.4335359671519,0,0.995005707323505,1.12795982494113,-0,0,0.126774305493241,18.0653385327868
150.2,0.949083715468446,0.949083715532707,0.949083715304302,83.4001111125279,83.4001111125279,32.0954297219408,18.0752515384774,42.9024127213761,22.4224468526744,0,0.995005707323505,1.12829564832902,-0,0,0.120033489228439,17.1047722150526
150.21,0.948858332555104,0.948858332619906,0.948858332390235,83.5249299451617,83.5249299451617,32.133885927792,18.2245945232654,42.8885252403579,22.4118101815384,0,0.995005707323505,1.12825752156008,-0,0,0.117512243610358,16.745494714476
150.22,0.948657448665838,0.948657448730658,0.948657448499659,84.1906820890269,84.1906820890269,32.3503981036744,18.9123447003592,42.8760373799053,22.4023000087624,0,0.995005707323505,1.12761029094107,-0,0,0.116820531883168,16.6469257933515
150.23,0.948470410320154,0.948470410385885,0.948470410154651,83.9832269387073,83.9832269387073,32.2800391441605,18.7254923271754,42.8642897818933,22.3934448296386,0,0.995005707323505,1.12775430156293,-0,0,0.128618633168369,18.3281552264926
150.24,0.948289890362293,0.948289890428878,0.948289890196907,85.1384741130958,85.1384741130958,32.6576491420306,19.9007481134966,42.8529285407738,22.3847974588254,0,0.995005707323505,1.12648808897629,-0,0,0.136492465894935,19.4501763900282
150.25,0.948122608794331,0.948122608861436,0.948122608628685,84.3906381294331,84.3906381294331,32.4098695623471,19.1716400727084,42.8422265631535,22.3767714935712,0,0.995005707323505,1.12683632054968,-0,0,0.12181975753272,17.3593154484126
150.26,0.947975333998175,0.947975334065107,0.947975333830906,84.30163686862,84.30163686862,32.3788620807879,19.0991251443671,42.8327237436161,22.3697879806367,0,0.995005707323505,1.1272573687324,-0,0,0.142331042179764,20.2821735106164
150.27,0.947838095739843,0.947838095805783,0.947838095571738,85.7739773934803,85.7739773934803,32.8611535838098,20.5869787889046,42.8238263265114,22.3631722780643,0,0.995005707323505,1.12581692086971,-0,0,0.145643690787176,20.7542259371725
150.28,0.947720096652605,0.947720096719852,0.947720096484844,84.8046756937995,84.8046756937995,32.5410978161113,19.6313280374755,42.8159001209761,22.3574475353479,0,0.995005707323505,1.12629580362447,-0,0,0.137167461502656,19.5463632641285
150.29,0.94763138984591,0.947631389912322,0.947631389677239,84.315799544162,84.315799544162,32.379269360767,19.1529243863669,42.80968715122,22.3531880065751,0,0.995005707323505,1.12684358612549,-0,0,0.130229902889842,18.5577611618025
150.3,0.947565534131978,0.947565534198499,0.947565533963374,85.1104713650208,85.1104713650208,32.6395753661426,19.95561751866,42.8048363163326,22.3500175300281,0,0.995005707323505,1.12631839109969,-0,0,0.134299646500682,19.1376996263472
150.31,0.947399355618396,0.947399355685954,0.947399355453768,84.7253147678366,84.7253147678366,32.5110290062673,19.5889482745121,42.7942753731631,22.3420911201614,0,0.995005707323505,1.12647347440028,-0,0,0.127639991504634,18.1886987894103
150.32,0.947274038428649,0.947274038496215,0.947274038260267,83.7184173533896,83.7184173533896,32.1785596048866,18.5961932358014,42.7860385878764,22.3361855297118,0,0.995005707323505,1.12750665696932,-0,0,0.129528171842991,18.4577644876263
150.33,0.947158575560198,0.947158575625935,0.947158575391701,83.7454135713164,83.7454135713164,32.1860302372086,18.6362186300867,42.7784258113684,22.3307691298613,0,0.995005707323505,1.12761694755469,-0,0,0.121946276596706,17.3773444150306
150.34,0.947055557554816,0.94705555762423,0.947055557388377,84.1837135258657,84.1837135258657,32.328824004994,19.0862375590772,42.7715353950471,22.3259405717414,0,0.995005707323505,1.12734525728447,-0,0,0.128337330416231,18.288069584313
150.35,0.94694117109463,0.946941171161376,0.946941170926281,83.9984102052478,83.9984102052478,32.2665219887817,18.9139163610279,42.7639606376923,22.3205332065276,0,0.995005707323505,1.12728652736654,-0,0,0.113913779399388,16.2327135644127
150.36,0.946845238958284,0.946845239024129,0.946845238789444,83.8827085768906,83.8827085768906,32.2272953321034,18.8091950652185,42.7574489886246,22.3160645230475,0,0.995005707323505,1.12766177574188,-0,0,0.12966080655714,18.4766649343925
150.37,0.946739857066418,0.946739857134615,0.946739856898849,83.7946924993534,83.7946924993534,32.1970671750571,18.7331958938844,42.7503953862284,22.3111012192405,0,0.995005707323505,1.12756334330506,-0,0,0.120115409326646,17.116445829047
150.38,0.946649005796319,0.946649005862425,0.946649005628297,83.5670296281715,83.5670296281715,32.1210922437705,18.5160148071088,42.7441618152043,22.3068530058584,0,0.995005707323505,1.12780684863331,-0,0,0.116558206356425,16.6095444057906
150.39,0.946580372459902,0.946580372527012,0.946580372292607,82.7129913832725,82.7129913832725,31.8394706406239,17.6701088955261,42.7391768352792,22.3037056524672,0,0.995005707323505,1.12869969608137,-0,0,0.113575411968901,16.1844962055683
150.4,0.946516107197384,0.946516107266528,0.946516107030785,83.0441844454766,83.0441844454766,31.9474740369193,18.0088782966648,42.7345070148815,22.3007991339303,0,0.995005707323505,1.12872879903743,-0,0,0.130995426438743,18.6668482675209
150.41,0.946446960810878,0.946446960878615,0.94644696064284,83.5291865014868,83.5291865014868,32.1059751245557,18.5020763908839,42.7295360754363,22.2975740351666,0,0.995005707323505,1.12806730535369,-0,0,0.127006226643338,18.0983872966756
150.42,0.946377127535835,0.946377127601647,0.946377127366569,84.646280324093,84.646280324093,32.4722246645346,19.6275061339658,42.7245143270675,22.2942598630597,0,0.995005707323505,1.12697771417452,-0,0,0.139140587464739,19.8275337137253
150.43,0.946324524751449,0.946324524819721,0.946324524583598,84.0333811643004,84.0333811643004,32.2700138769159,19.0213317272959,42.7203558056456,22.2916936313589,0,0.995005707323505,1.12704303133519,-0,0,0.118510394002971,16.8877311454233
150.44,0.946277578522569,0.946277578590125,0.94627757835461,83.3261767855104,83.3261767855104,32.0368739623992,18.3201051153003,42.7165533543365,22.2895183158737,0,0.995005707323505,1.12801266677375,-0,0,0.13321199979032,18.9827099701205
150.45,0.94624740969018,0.946247409757124,0.946247409522717,83.6474494806531,83.6474494806531,32.1419628291896,18.645585775733,42.7137490764453,22.2881146284748,0,0.995005707323505,1.12779458140216,-0,0,0.135521080759309,19.3117540082016
150.46,0.946219561100376,0.946219561169106,0.946219560933795,84.1502256496127,84.1502256496127,32.3067303065192,19.1523961956941,42.7110624813003,22.2867669726183,0,0.995005707323505,1.12717310045116,-0,0,0.12559950669168,17.8979297035644
150.47,0.946191553895701,0.946191553963996,0.94619155372885,83.9647407746654,83.9647407746654,32.2452703789614,18.9709819434624,42.7083357349131,22.2854230962899,0,0.995005707323505,1.12727684425854,-0,0,0.122064516470866,17.3941935970984
150.48,0.946153631951545,0.946153632018824,0.946153631783284,84.3420747596353,84.3420747596353,32.3687015602481,19.3533704553432,42.7050799793862,22.283624324906,0,0.995005707323505,1.1270610459435,-0,0,0.134144244134814,19.115554789211
150.49,0.946140130609974,0.946140130676484,0.946140130441765,84.980042829842,84.980042829842,32.5780489344113,19.9939894279881,42.7031740945722,22.2828793072817,0,0.995005707323505,1.12618207748863,-0,0,0.1254416665803,17.8754374876927
150.5,0.946127074435514,0.946127074502418,0.946127074266757,84.7671855124955,84.7671855124955,32.5077430331134,19.7837382018473,42.7012612512677,22.2821860593806,0,0.995005707323505,1.1263360899376,-0,0,0.126780331396048,18.0661972239368
150.51,0.946086209696337,0.946086209764306,0.946086209528278,84.6040979350478,84.6040979350478,32.4535068946416,19.6261127371532,42.6977952919887,22.2801899059059,0,0.995005707323505,1.12642300748349,-0,0,0.116961495886823,16.6670131638723
150.52,0.946046935738903,0.946046935805306,0.946046935570169,84.3676145835111,84.3676145835111,32.3751697593719,19.3948223726365,42.694449544133,22.2783426667416,0,0.995005707323505,1.12692200586549,-0,0,0.139628526760694,19.8970650633988
150.53,0.94600946001928,0.94600946008673,0.946009459851258,85.3703846793677,85.3703846793677,32.7041780722222,20.4026596557977,42.691233283795,22.276491739775,0,0.995005707323505,1.12590904357363,-0,0,0.141486088586218,20.161767623536
150.54,0.945961098822273,0.945961098890058,0.945961098654405,83.7598001321916,83.7598001321916,32.1740861293635,18.7983560733361,42.6872982863568,22.2741457724987,0,0.995005707323505,1.12700630726723,-0,0,0.121373315918436,17.2956975183771
150.55,0.945939473390097,0.945939473457863,0.945939473223987,83.3994608448631,83.3994608448631,32.0552304630575,18.4413024403384,42.6849777392073,22.2731806653174,0,0.995005707323505,1.12768601118942,-0,0,0.112654904569581,16.0533239011653
150.56,0.945901558072715,0.945901558141281,0.945901557906296,83.8599114984759,83.8599114984759,32.2059955207878,18.9066387280058,42.6817987397749,22.2714740306952,0,0.995005707323505,1.12758720592111,-0,0,0.124739266647324,17.7753454972437
150.57,0.945874349612956,0.94587434968051,0.945874349445511,84.1294269961701,84.1294269961701,32.294110035061,19.1800103487278,42.6791965011973,22.270220146245,0,0.995005707323505,1.12727390553687,-0,0,0.133100744679243,18.9668561167921
150.58,0.945837243162803,0.945837243230458,0.945837242995899,83.0775847816744,83.0775847816744,31.9478010855055,18.1331090893765,42.6759761405261,22.2684995517718,0,0.995005707323505,1.12799884061754,-0,0,0.117095965866048,16.6861751359118
150.59,0.945817627080587,0.945817627147818,0.94581762691316,82.3040264149843,82.3040264149843,31.6931533655941,17.3625226888451,42.6737934160093,22.2677103101299,0,0.995005707323505,1.12903395612009,-0,0,0.113822474941114,16.2197026791087
150.6,0.945792136507022,0.945792136574735,0.945792136339986,81.9672369757908,81.9672369757908,31.5820120257414,17.0292219512225,42.6713272420328,22.2666877825355,0,0.995005707323505,1.12962181558836,-0,0,0.110525927795371,15.7499447108403
150.61,0.945774590614574,0.945774590680796,0.945774590446673,82.4588560293843,82.4588560293843,31.7432455563249,17.5234606456409,42.6693480260713,22.2660473576721,0,0.995005707323505,1.12946170570306,-0,0,0.128473598668899,18.3074878103182
150.62,0.945735336559087,0.945735336627096,0.945735336392584,82.2196870037086,82.2196870037086,31.6640407482199,17.2893063166457,42.6660800418502,22.2643006452126,0,0.995005707323505,1.12933052351073,-0,0,0.110022856824744,15.678257097526
150.63,0.945709743654744,0.945709743722561,0.945709743488587,82.0122470786023,82.0122470786023,31.5954092607222,17.0854065792108,42.6635852561814,22.26325524321,0,0.995005707323505,1.12974995559967,-0,0,0.119017944128031,16.9600570382445
150.64,0.945667275595226,0.945667275663213,0.945667275428997,82.6605541757017,82.6605541757017,31.8078743056022,17.7390269775847,42.6601593603193,22.2613678377977,0,0.995005707323505,1.12916707507023,-0,0,0.127507468044287,18.1698141963109
150.65,0.945607389757614,0.945607389825212,0.945607389591231,83.3921116854615,83.3921116854615,32.0475120270471,18.4778194369696,42.6557122762342,22.2585799722577,0,0.995005707323505,1.12830557589668,-0,0,0.13698619611759,19.5205329467566
150.66,0.945530170464314,0.945530170533501,0.945530170297608,84.1651987700987,84.1651987700987,32.3006082358249,19.2600795515791,42.6502378081204,22.2548814103992,0,0.995005707323505,1.12727393548751,-0,0,0.13722953872694,19.5552092685889
150.67,0.945453594351077,0.945453594418455,0.945453594184024,84.7378701637636,84.7378701637636,32.4878288022106,19.8419603673767,42.6447526677771,22.2511571286099,0,0.995005707323505,1.12651115318589,-0,0,0.139098546952162,19.8215429406831
150.68,0.945370721685406,0.945370721754005,0.945370721519325,84.1425960037169,84.1425960037169,32.2910880216756,19.2566205404436,42.6388548612411,22.2471206020322,0,0.995005707323505,1.1267000601905,-0,0,0.117535356164692,16.7487882534686
150.69,0.94529418628878,0.945294186357604,0.945294186122443,83.2454951170845,83.2454951170845,31.9952171779141,18.3686240831116,42.633356425368,22.2435146086049,0,0.995005707323505,1.12781214017057,-0,0,0.122645093205361,17.476925781764
150.7,0.94521422593879,0.945214226007935,0.945214225772685,84.1261334135356,84.1261334135356,32.2836416208724,19.258627621241,42.6277598637027,22.2397459285919,0,0.995005707323505,1.12726688155076,-0,0,0.135945966905442,19.3723002840254
