t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
150.71,0.945121980625185,0.945121980693888,0.945121980458912,84.2679869714159,84.2679869714159,32.3291001251231,19.411243359295,42.6214162933633,22.2353273187575,0,0.995005707323505,1.12687714633081,-0,0,0.1330123802956,18.9542641921231
150.72,0.945010509784708,0.945010509854041,0.945010509618829,83.6705676700091,83.6705676700091,32.1313660625025,18.8265809712876,42.6139645928694,22.2300221058521,0,0.995005707323505,1.12726086441149,-0,0,0.12018963484168,17.1270229649395
150.73,0.944915301848802,0.94491530191844,0.944915301682389,83.4563692244708,83.4563692244708,32.0597702684828,18.6233370162015,42.6074771728631,22.2255550354062,0,0.995005707323505,1.12768671759531,-0,0,0.124500804200504,17.7413645985718
150.74,0.944815944632077,0.944815944701259,0.944815944466519,84.8365222902651,84.8365222902651,32.5121733916104,20.0149468143994,42.6007893109414,22.2207861649243,0,0.995005707323505,1.12631413926244,-0,0,0.134530453524984,19.1705896273102
150.75,0.944718174981385,0.944718175049712,0.944718174815056,84.255051541472,84.255051541472,32.3198237434157,19.4448415726097,42.5941045231867,22.2161054456756,0,0.995005707323505,1.12669787257205,-0,0,0.139691645385844,19.9060594674828
150.76,0.944599937802286,0.944599937871636,0.944599937636081,83.5755101672193,83.5755101672193,32.0950293686799,18.7787336149596,42.5862857661729,22.2104907860868,0,0.995005707323505,1.12721884062825,-0,0,0.123420263645203,17.5873875694414
150.77,0.94448912456346,0.944489124632242,0.944489124396769,83.2854537623811,83.2854537623811,31.9983406744946,18.5012164068028,42.5789392227071,22.2052981328711,0,0.995005707323505,1.12767418580988,-0,0,0.113714071355223,16.2042551681193
150.78,0.944383348974493,0.944383349043899,0.944383348808468,82.9098171445425,82.9098171445425,31.8735832042269,18.137481169407,42.571911925871,22.2004240492645,0,0.995005707323505,1.1284347671741,-0,0,0.139369920594817,19.8602136847614
150.79,0.944273126971115,0.944273127040286,0.944273126805184,82.8478454618754,82.8478454618754,31.8518765472204,18.0879140754026,42.5646419120834,22.1952894743894,0,0.995005707323505,1.12837719298493,-0,0,0.134944634965919,19.2296104826434
150.8,0.944163483488627,0.944163483558742,0.944163483323507,83.7329897804343,83.7329897804343,32.1414804195279,18.985429459763,42.5574221733604,22.1901381473109,0,0.995005707323505,1.12748344824934,-0,0,0.12801188284393,18.2416933052601
150.81,0.944048382660269,0.944048382728307,0.944048382494081,82.849706263688,82.849706263688,31.8497599782698,18.1151400797416,42.5498182037129,22.1847479802335,0,0.995005707323505,1.12816103947335,-0,0,0.123014866422252,17.5296184651709
150.82,0.94394440279511,0.943944402864681,0.943944402629745,82.4853843256927,82.4853843256927,31.728739915179,17.7625429641209,42.542889762911,22.1799515986609,0,0.995005707323505,1.12877746894063,-0,0,0.133822602753512,19.0697208923755
150.83,0.94382707807232,0.943827078141289,0.943827077907004,83.0847855138217,83.0847855138217,31.924345062442,18.3750815854375,42.5352397130372,22.174464215347,0,0.995005707323505,1.12808403450569,-0,0,0.117023706633529,16.6758781952779
150.84,0.9436943034625,0.943694303531615,0.943694303297411,82.9360375532529,82.9360375532529,31.8738789139579,18.2410709809518,42.5266888006469,22.1682777716542,0,0.995005707323505,1.12829665731306,-0,0,0.12545498434206,17.8773352687435
150.85,0.943554254682588,0.943554254752814,0.943554254516726,81.9360297184351,81.9360297184351,31.5435363711504,17.2565705237366,42.517700120157,22.1617590745414,0,0.995005707323505,1.12908621697162,-0,0,0.106770963620969,15.2148623159881
150.86,0.943418050587137,0.943418050657575,0.943418050421973,81.734028724791,81.734028724791,31.4755394990401,17.0695224769875,42.5089968593606,22.155509388443,0,0.995005707323505,1.12965726719173,-0,0,0.1072544017772,15.283752253251
150.87,0.943534911033761,0.943534911106531,0.94353491086863,82.6988097017952,82.6988097017952,31.7936908279857,18.0231556679955,42.5145378662407,22.161116167559,0,0.995005707323505,1.12886359643018,-0,0,0.113346266190676,16.1518429321713
150.88,0.944045422417491,0.944045422482765,0.944045422256003,82.2915698293277,82.2915698293277,31.664969404344,17.5642832557465,42.5420819916842,22.1852045818969,0,0.995005707323505,1.12916738857819,-0,0,0.121754348188815,17.3499946169062
150.89,0.94464661958816,0.944646619663934,0.944646619439415,82.3403158465677,82.3403158465677,31.6870745795487,17.5519960217184,42.5747482706812,22.2135715541681,0,0.995005707323505,1.12917751015393,-0,0,0.125363629546204,17.864317210334
150.9,0.94529924175958,0.945299241812528,0.945299241601146,82.9032250684894,82.9032250684894,31.8787173904118,18.0485612025053,42.6103273696467,22.2443364963374,0,0.995005707323505,1.12861056714486,-0,0,0.120518981050918,17.1739547997558
150.91,0.945932195080989,0.945932195136868,0.945932194924153,83.3136788926635,83.3136788926635,32.0200447326077,18.3947089266931,42.6448003279677,22.2741696380026,0,0.995005707323505,1.12818060820942,-0,0,0.118652039883591,16.9079156834117
150.92,0.946568619417098,0.946568619470851,0.946568619262966,84.0204792446115,84.0204792446115,32.2588167697742,19.0368154012247,42.6794924999674,22.3041713434195,0,0.995005707323505,1.12762922491767,-0,0,0.137372863550288,19.5756330559161
150.93,0.947195205776518,0.94719520582591,0.947195205623813,84.6120550466742,84.6120550466742,32.4596094674236,19.5647924973364,42.7136139863259,22.3336485630118,0,0.995005707323505,1.12689641224356,-0,0,0.145276769628129,20.7019396720084
150.94,0.947778921344871,0.947778921393386,0.947778921192009,84.3611461285644,84.3611461285644,32.3830362109477,19.2547681371068,42.7452884464787,22.3610895449789,0,0.995005707323505,1.12684733841615,-0,0,0.132755682660292,18.9176847790917
150.95,0.948359311163824,0.948359311210423,0.948359311013126,84.5514783426807,84.5514783426807,32.4514672851828,19.3862187952089,42.7768307947542,22.3884287527175,0,0.995005707323505,1.12676303989201,-0,0,0.125884342802131,17.9385188493036
150.96,0.948927138312028,0.948927138355913,0.948927138162786,85.1849711184339,85.1849711184339,32.6654350043877,19.9620565788791,42.8077118509026,22.4152026886522,0,0.995005707323505,1.12640649970598,-0,0,0.142437417299401,20.2973319651646
150.97,0.94946899833957,0.949468998381786,0.949468998190811,84.6456502248164,84.6456502248164,32.4936375771643,19.3678451521855,42.8370867470782,22.4407183255527,0,0.995005707323505,1.12658168711528,-0,0,0.122317987619461,17.4303132357732
150.98,0.949994421939781,0.949994421981324,0.94999442179208,83.9641449711888,83.9641449711888,32.274945261747,18.6329718748323,42.8655895308261,22.4655835655303,0,0.995005707323505,1.12747653676562,-0,0,0.121279857603729,17.2823797085313
150.99,0.950499387172541,0.950499387212049,0.950499387025289,84.7477275683283,84.7477275683283,32.5376071553625,19.3651762580058,42.8930369322133,22.4895143781092,0,0.995005707323505,1.12713058420583,-0,0,0.137193633329948,19.5500927495176
151,0.950973816351276,0.950973816390066,0.950973816205339,88.4853897169317,88.4853897169317,33.7709237257147,23.0545852036479,42.918856096022,22.5119484172618,0,0.995005707323505,1.12470645019547,-0,0,0.303422278537464,43.2376746915886
151.01,0.951285415363121,0.951285415401288,0.951285415216893,104.806360063316,104.806360063316,39.1384076824673,39.3457792801104,42.9352473200849,22.5253334631203,0,0.995005707323505,1.11148883703028,-0,0,0.292872209924061,41.7342899141787
151.02,0.95151203726816,0.951512037304401,0.951512037120281,108.808320923128,108.808320923128,40.4557622451714,43.3284747227885,42.9458922077065,22.5339539926328,0,0.995005707323505,1.10759242922046,-0,0,0.29844833646116,42.5288879457153
151.03,0.951697750586896,0.951697750621862,0.951697750438374,109.490099452436,109.490099452436,40.6813775156599,43.9954044507797,42.9541232602732,22.5405717413827,0,0.995005707323505,1.10662568860841,-0,0,0.293394996859682,41.8087870525046
151.04,0.951875595079212,0.951875595112316,0.951875594929186,108.822556517792,108.822556517792,40.463441812144,43.3134636279301,42.9620788748868,22.5470140149754,0,0.995005707323505,1.10680939878048,-0,0,0.287276067479908,40.9368396158869
151.05,0.952055691950673,0.952055691983065,0.952055691800231,107.686312047565,107.686312047565,40.0915223765009,42.1620608550085,42.9704122253986,22.5538389671583,0,0.995005707323505,1.10742720206008,-0,0,0.286042823330895,40.7611023246525
151.06,0.952237352285961,0.952237352317648,0.952237352134715,107.279350461932,107.279350461932,39.9593680721094,41.7393252170835,42.9790756500169,22.5609495948321,0,0.995005707323505,1.10769976700652,-0,0,0.27996813252047,39.8954588841669
151.07,0.95243418037728,0.952434180406909,0.95243418022454,104.816340705619,104.816340705619,39.1516184055816,39.2585092701789,42.9887807733099,22.5690506621302,0,0.995005707323505,1.10902515075894,-0,0,0.263064851066254,37.4867412769412
151.08,0.952644130631122,0.952644130660109,0.952644130478656,104.189189913941,104.189189913941,38.9474808312599,38.6115832033164,42.9995290505182,22.5780776601064,0,0.995005707323505,1.10965279915469,-0,0,0.269755635504436,38.4401780593822
151.09,0.952842682898869,0.952842682927922,0.952842682746151,104.871245684046,104.871245684046,39.1735638636146,39.2748520433077,43.0097709839667,22.586622656772,0,0.995005707323505,1.10935272827884,-0,0,0.269915004016922,38.4628880724114
151.1,0.953062024711681,0.953062024739147,0.953062024557748,103.578057257528,103.578057257528,38.7506435101835,37.9605735594492,43.0212365592443,22.5962471388349,0,0.995005707323505,1.10997226249741,-0,0,0.250634904035784,35.7154738250993
151.11,0.95328593728807,0.953285937316365,0.953285937134783,104.631252273247,104.631252273247,39.0990284085062,38.9918299939726,43.033167165907,22.606255113367,0,0.995005707323505,1.10965120883614,-0,0,0.26656905717525,37.9860906474731
151.12,0.95350481622168,0.953504816248075,0.953504816067969,104.350522116212,104.350522116212,39.008917694129,38.6897313987675,43.0447999232206,22.6159907942241,0,0.995005707323505,1.10967054754862,-0,0,0.259799977337179,37.0214967705479
151.13,0.953734376435779,0.95373437646128,0.953734376280913,104.860551639407,104.860551639407,39.178847566591,39.1771090774724,43.0571354395494,22.6263071223855,0,0.995005707323505,1.10943928329898,-0,0,0.263728956191546,37.5813762572953
151.14,0.953971417639045,0.953971417663308,0.953971417483997,104.037805079365,104.037805079365,38.9108013968987,38.3308187516297,43.0699324801671,22.6370538475683,0,0.995005707323505,1.10988574211474,-0,0,0.268310513659159,38.2342481964302
151.15,0.954208801794336,0.954208801818358,0.954208801639099,104.101754430782,104.101754430782,38.9342183539571,38.3710409578012,43.0828399574866,22.6478735154945,0,0.995005707323505,1.10987830843992,-0,0,0.265152322877753,37.7842060100798
151.16,0.954439376675203,0.954439376699083,0.954439376519492,103.535945067394,103.535945067394,38.7505829577385,37.7820714405638,43.0954183438418,22.6584552829879,0,0.995005707323505,1.11023513073828,-0,0,0.266708774165245,38.0060003185474
151.17,0.954663009364716,0.954663009388816,0.954663009209656,104.745060532713,104.745060532713,39.1502778314237,38.9686729587035,43.1076818872241,22.6687056867856,0,0.995005707323505,1.10961668419257,-0,0,0.269040366727933,38.3382522587305
151.18,0.954873653312525,0.954873653336238,0.95487365315704,104.329836011229,104.329836011229,39.0159331441793,38.5323645380366,43.1191655944029,22.6783058787893,0,0.995005707323505,1.10966355974226,-0,0,0.242520953955491,34.5592359386575
151.19,0.955125821340701,0.955125821363825,0.955125821183497,102.415620469531,102.415620469531,38.389354345528,36.5923694734724,43.133117397474,22.690133598585,0,0.995005707323505,1.11093498926868,-0,0,0.251075531929254,35.7782632999187
151.2,0.955392928286148,0.955392928310362,0.955392928131521,101.056803374514,101.056803374514,37.9455028430043,35.2060051503194,43.1480187716197,22.7027794525749,0,0.995005707323505,1.11180466438158,-0,0,0.233538898278878,33.2792930047401
151.21,0.955106413135931,0.95510641316132,0.95510641298603,101.871632309547,101.871632309547,38.2102794845122,36.0508429514621,43.131620407993,22.6891689500917,0,0.995005707323505,1.11154920713692,-0,0,0.237896973571643,33.9003187339592
151.22,0.954678962978878,0.954678963007075,0.954678962820205,100.715332698731,100.715332698731,37.8256888502969,34.9392322992926,43.1072047010934,22.6688956983451,0,0.995005707323505,1.11219389611645,-0,0,0.241648587432395,34.4349237091164
151.23,0.9542383011824,0.954238301215142,0.954238301022213,99.591337693699,99.591337693699,37.4515823132963,33.8612308048362,43.0820664117728,22.64804047709,0,0.995005707323505,1.11281882585343,-0,0,0.221877915085771,31.6176028997223
151.24,0.953774574842058,0.953774574879009,0.953774574680661,99.5590915976311,99.5590915976311,37.4360890554461,33.8772015176159,43.0557027866743,22.6261872933409,0,0.995005707323505,1.11305499466707,-0,0,0.233864497836043,33.3256909416361
151.25,0.953330926928583,0.953330926966963,0.953330926764562,97.5694532774345,97.5694532774345,36.7774370247162,31.9336882964453,43.0304372901316,22.6053276908576,0,0.995005707323505,1.1142104303797,-0,0,0.219773292711837,31.3176942114367
151.26,0.952888535057764,0.952888535098315,0.952888534892838,97.2592360053746,97.2592360053746,36.6708172944822,31.6692479865933,43.0053492964628,22.5846387223185,0,0.995005707323505,1.11464465268377,-0,0,0.2202746686799,31.3891402868857
151.27,0.952463965063861,0.952463965107016,0.952463964898519,95.9297611015601,95.9297611015601,36.2293684247666,30.3836801543907,42.9812516568758,22.5648292902935,0,0.995005707323505,1.11550125793582,-0,0,0.206314432706409,29.3998066606633
151.28,0.952057723113748,0.952057723159285,0.952057722946396,96.4837108220748,96.4837108220748,36.407175874452,30.9795368225037,42.9582568520095,22.5459171475616,0,0.995005707323505,1.1153138099607,-0,0,0.202223467552254,28.8168441261962
151.29,0.951667452493116,0.951667452540011,0.951667452324746,95.9012543497156,95.9012543497156,36.2116218992258,30.4374053852786,42.9361060957041,22.5277428687329,0,0.995005707323505,1.11563766284358,-0,0,0.192634469787355,27.4504119446981
151.3,0.951305360256145,0.951305360305471,0.951305360087469,93.9238093909033,93.9238093909033,35.5578545920368,28.4972386265409,42.9155466998609,22.5110240645016,0,0.995005707323505,1.11708314663039,-0,0,0.192803789366858,27.4745399847772
151.31,0.950978421684981,0.950978421734952,0.950978421514689,94.4491333953097,94.4491333953097,35.7270898226235,29.0561188315012,42.8970489150616,22.4959656487469,0,0.995005707323505,1.11687612736052,-0,0,0.181853897225201,25.9141803545911
151.32,0.950665727929934,0.950665727981392,0.950665727759048,93.0497176605766,93.0497176605766,35.2638331308353,27.6887920783615,42.8792945453566,22.4816310368585,0,0.995005707323505,1.11790878752743,-0,0,0.182805843639868,26.0498327186812
151.33,0.950372046642682,0.950372046694679,0.950372046471517,92.8876387947598,92.8876387947598,35.2074751097925,27.5567799836155,42.8626483026399,22.4682105085043,0,0.995005707323505,1.11816303436759,-0,0,0.180349678072991,25.6998291254012
151.34,0.950098783121115,0.950098783177382,0.950098782948234,94.8510759386113,94.8510759386113,35.8499550700761,29.5482407972854,42.8471637814744,22.4556713598515,0,0.995005707323505,1.11698847310133,-0,0,0.208115759789311,29.6564957699768
151.35,0.949827157818336,0.949827157872752,0.949827157644308,94.5526496225223,94.5526496225223,35.7489761306947,29.2780660420672,42.8315716736949,22.4430119067601,0,0.995005707323505,1.11669125675459,-0,0,0.18951113651957,27.0053369540387
151.36,0.949607846803299,0.949607846859117,0.949607846630781,93.7204006294133,93.7204006294133,35.4730864922266,28.4685706731408,42.8189255492803,22.4329044069922,0,0.995005707323505,1.11727753774213,-0,0,0.184752410299515,26.3272184676809
151.37,0.949403337227526,0.949403337285126,0.949403337053575,94.6681199222266,94.6681199222266,35.7824080038813,29.4374588477208,42.8071643636618,22.423496710844,0,0.995005707323505,1.11684092356885,-0,0,0.20345096490222,28.9917624985663
151.38,0.949184386786727,0.949184386843516,0.949184386612622,94.9580871033934,94.9580871033934,35.8753651825928,29.7503462815093,42.7944830092522,22.4132578126319,0,0.995005707323505,1.1163348876172,-0,0,0.185570648567011,26.4438174207991
151.39,0.948998800146536,0.948998800203277,0.948998799971801,93.3520754965352,93.3520754965352,35.3454903529749,28.1637158803491,42.7836554240663,22.4047041921199,0,0.995005707323505,1.11745845119839,-0,0,0.185055918548273,26.3704683931289
151.4,0.9488264717964,0.94882647185445,0.948826471620442,95.132226630497,95.132226630497,35.9287502448262,29.9617839609159,42.7736792310227,22.3967634385584,0,0.995005707323505,1.11653326011243,-0,0,0.208529507515269,29.7154548209258
151.41,0.948633022072735,0.948633022131175,0.948633021897358,94.9224840096043,94.9224840096043,35.8577142107426,29.7724486924231,42.7623614852806,22.3876738319006,0,0.995005707323505,1.11631768530667,-0,0,0.199117681410441,28.3742696009879
151.42,0.948481940151431,0.948481940210555,0.948481939976079,93.624842743648,93.624842743648,35.4295457449959,28.4907609376424,42.7534201982338,22.3806616077718,0,0.995005707323505,1.11714376770467,-0,0,0.18801825455807,26.7926012745249
151.43,0.948348358231778,0.948348358291883,0.948348358055354,92.8543287510681,92.8543287510681,35.1748328601947,27.734203682084,42.7455369101233,22.3745881588607,0,0.995005707323505,1.11791445233998,-0,0,0.190955730145624,27.2111915457514
151.44,0.948206740149326,0.94820674020868,0.948206739972477,92.753995312847,92.753995312847,35.1403188404906,27.6486199379466,42.7372300938636,22.3681452810368,0,0.995005707323505,1.11810692723406,-0,0,0.191268827824756,27.2558079650277
151.45,0.948095770782229,0.948095770842033,0.948095770606329,91.7491150632338,91.7491150632338,34.8088116311288,26.6553087714255,42.7306260987865,22.3631801930219,0,0.995005707323505,1.1188494667122,-0,0,0.187548820074097,26.7257068605589
151.46,0.947990063583991,0.947990063643054,0.947990063407475,91.7754131108313,91.7754131108313,34.8162980157111,26.6925758869915,42.7243549022681,22.3584823215716,0,0.995005707323505,1.11896239771198,-0,0,0.184185308331036,26.2464064371726
151.47,0.947890421231595,0.947890421291732,0.947890421055058,90.3727386111404,90.3727386111404,34.3541596469731,25.3002594180665,42.7183792303297,22.3540999627441,0,0.995005707323505,1.1199339410937,-0,0,0.163512573055295,23.3005416603795
151.48,0.947798122982199,0.947798123042891,0.947798122806046,89.9331178426212,89.9331178426212,34.208652565066,24.8700586956912,42.7128892709339,22.350169875996,0,0.995005707323505,1.1206133013251,-0,0,0.16459931786287,23.455402795459
151.49,0.947693569963478,0.947693570024815,0.947693569787446,89.6691702296479,89.6691702296479,34.1207584716508,24.6167934888513,42.7067097197412,22.3456670210555,0,0.995005707323505,1.12097987204596,-0,0,0.162631263843042,23.1749550976335
151.5,0.947598173457243,0.947598173518239,0.947598173281722,94.4835580858098,94.4835580858098,35.7021513316122,29.440812679906,42.7011800154181,22.3415653904858,0,0.995005707323505,1.11849797693925,-0,0,0.351647964316326,50.1098349150765
151.51,0.947297584106288,0.947297584167171,0.947297583929868,110.857530745725,110.857530745725,41.0807421363654,45.847729586972,42.6835982825918,22.3262028761608,0,0.995005707323505,1.10693254871986,-0,0,0.324025756858899,46.1736703523931
151.52,0.946974225727897,0.946974225789762,0.946974225550737,112.077544983452,112.077544983452,41.4780723215003,47.1044524921231,42.6638759277922,22.3092165635362,0,0.995005707323505,1.10507525371202,-0,0,0.322536616856738,45.9614679020852
151.53,0.946645608218269,0.946645608279139,0.946645608038249,111.685279233273,111.685279233273,41.3454269318856,46.7492955623382,42.643909285199,22.2920743857356,0,0.995005707323505,1.10493736762312,-0,0,0.317025310652763,45.1761067680187
151.54,0.946306612987663,0.946306613048362,0.946306612806139,112.271565865317,112.271565865317,41.5343415533656,47.3734476343696,42.6235428496186,22.274575381329,0,0.995005707323505,1.1045910975711,-0,0,0.309516112308372,44.1060460039431
151.55,0.945983621100784,0.945983621161807,0.945983620919168,112.237219021968,112.237219021968,41.5194629592836,47.374961878179,42.6042461308583,22.258011012931,0,0.995005707323505,1.10464590240879,-0,0,0.330508384349684,47.0974447698299
151.56,0.945639856265228,0.9456398563244,0.945639856081623,111.631695894123,111.631695894123,41.3166486196107,46.8072921222554,42.5838791284618,22.2405246434058,0,0.995005707323505,1.10481197478517,-0,0,0.318408190360175,45.373167126325
151.57,0.945298296935653,0.945298296996065,0.945298296750959,112.655595715226,112.655595715226,41.6494594620236,47.8684706788197,42.5638356585562,22.2232893778501,0,0.995005707323505,1.10438365514411,-0,0,0.327640676301222,46.6887963729241
151.58,0.944967697844134,0.944967697904175,0.944967697658316,111.258906530882,111.258906530882,41.1867843466086,46.5078116695808,42.5444531557392,22.2066417055615,0,0.995005707323505,1.1049024069796,-0,0,0.306559372569267,43.6847105911206
151.59,0.944631286353339,0.944631286413573,0.944631286166668,112.125406213327,112.125406213327,41.467968222283,47.4104839184726,42.5249883383795,22.1899339564753,0,0.995005707323505,1.10464131957828,-0,0,0.325581656860099,46.3953861025642
151.6,0.944287487817535,0.944287487876634,0.944287487629028,110.973006225942,110.973006225942,41.0854975554723,46.2949872808181,42.5051233493981,22.1728955957258,0,0.995005707323505,1.10504784825146,-0,0,0.309222217798698,44.0641660363145
151.61,0.943972576637485,0.943972576696702,0.94397257644939,110.527577376772,110.527577376772,40.9357345660155,45.8830744973386,42.4870715912595,22.1574312881742,0,0.995005707323505,1.10535942632406,-0,0,0.318459872637461,45.3805318508382
151.62,0.943668099473448,0.943668099532273,0.943668099284859,110.225591144717,110.225591144717,40.8332408607218,45.6134144993145,42.4696783123505,22.142498333052,0,0.995005707323505,1.10545185669328,-0,0,0.303511726995029,43.2504210967916
151.63,0.943371423502702,0.943371423561827,0.943371423313829,109.395342390114,109.395342390114,40.5572178334535,44.8144321247788,42.4528310409507,22.1280792243841,0,0.995005707323505,1.10587064672138,-0,0,0.29195240251246,41.6032173580256
151.64,0.943086946106446,0.943086946165125,0.943086945917528,108.40155761366,108.40155761366,40.2275965129838,43.8503319252231,42.4368041532965,22.1144215351404,0,0.995005707323505,1.10648568541772,-0,0,0.303680668973443,43.2744953287156
151.65,0.942790671671689,0.942790671731525,0.942790671481723,108.858909866437,108.858909866437,40.3748277589079,44.3385446790534,42.4201735294526,22.1001916579308,0,0.995005707323505,1.10622067850559,-0,0,0.290411127722026,41.3835857003887
151.66,0.94251340747318,0.942513407532162,0.942513407283371,107.821999714497,107.821999714497,40.0311243832224,43.3303979707658,42.4046448875139,22.0869568562175,0,0.995005707323505,1.1067305646621,-0,0,0.282833636513986,40.303793203243
151.67,0.94224663357243,0.942246633630994,0.942246633382556,106.552768912628,106.552768912628,39.6111898319018,42.0885929286447,42.3898049227514,22.0743710612317,0,0.995005707323505,1.10747047876762,-0,0,0.28634297818445,40.8038743912842
151.68,0.941978267642324,0.941978267700595,0.94197826745348,104.38073364847,104.38073364847,38.894511465373,39.9439930876188,42.3749261081124,22.061814452739,0,0.995005707323505,1.10855952992502,-0,0,0.254912416352247,36.3250193301952
151.69,0.941734573916663,0.941734573976717,0.941734573727644,102.674889062442,102.674889062442,38.3313515226455,38.2626197959115,42.3615934893326,22.050675777198,0,0.995005707323505,1.10973123163205,-0,0,0.24752694062961,35.2725890397194
151.7,0.941517925172433,0.941517925232326,0.941517924983871,101.420348746053,101.420348746053,37.9168273774411,37.0295331651573,42.3498668462111,22.0409487346849,0,0.995005707323505,1.11067880716768,-0,0,0.255830582554662,36.4558580140393
151.71,0.941303061582125,0.941303061642326,0.941303061394253,100.991536925598,100.991536925598,37.7737302075114,36.6219494082208,42.338265064265,22.0313224531124,0,0.995005707323505,1.11104486115071,-0,0,0.262446303229888,37.398598210259
151.72,0.941064743630401,0.94106474369151,0.941064743442591,99.7455007912337,99.7455007912337,37.3617723512579,35.399614852241,42.3253043804953,22.0205815584974,0,0.995005707323505,1.11167704869858,-0,0,0.238795281299393,34.0283275851635
151.73,0.940844731573856,0.940844731635106,0.940844731386565,99.4129412983242,99.4129412983242,37.2502610914203,35.0887258286299,42.3134240641148,22.0107914055794,0,0.995005707323505,1.11205365242406,-0,0,0.233545816514384,33.2802788532997
151.74,0.940635237369602,0.940635237430257,0.940635237182927,99.9486487823776,99.9486487823776,37.4242403736434,35.6450928686286,42.3021114942889,22.00144441946,0,0.995005707323505,1.11179885841332,-0,0,0.232093788182501,33.0733648160064
151.75,0.940415841663165,0.940415841725332,0.940415841476819,99.6093055529713,99.6093055529713,37.3104909026298,35.3275036387926,42.2901851750872,21.9916167390916,0,0.995005707323505,1.11202305252356,-0,0,0.240261451141868,34.2372567877162
151.76,0.94019861009869,0.940198610161097,0.940198609912789,97.6957177293178,97.6957177293178,36.6793231104408,33.4355127536638,42.278312591944,21.9818923837101,0,0.995005707323505,1.11302885887641,-0,0,0.213686814060529,30.4503710036253
151.77,0.940012421331356,0.940012421393377,0.940012421146492,96.2476629603655,96.2476629603655,36.2015088647819,32.0055944265135,42.2682629346757,21.9738055991764,0,0.995005707323505,1.11423152021804,-0,0,0.213835041276792,30.4714933819429
151.78,0.939820070577518,0.939820070639752,0.939820070393503,97.2576142255974,97.2576142255974,36.5315451361616,33.0343031869965,42.257911605209,21.9653994333919,0,0.995005707323505,1.11384430952708,-0,0,0.22605173249352,32.2123718803266
151.79,0.939696954000337,0.939696954067794,0.939696953821831,97.124503731385,97.124503731385,36.4865692199601,32.9130921290912,42.2512978250863,21.9601137772075,0,0.995005707323505,1.11379442130488,-0,0,0.223475822536242,31.8453047114144
151.8,0.939598375066137,0.939598375127489,0.939598374879465,98.0147435442955,98.0147435442955,36.778196131454,33.8128549209174,42.2460002890757,21.9558883343025,0,0.995005707323505,1.11322154927848,-0,0,0.222417243144943,31.6944571481544
151.81,0.939504427830937,0.939504427893675,0.939504427648169,96.4655377694162,96.4655377694162,36.2680474151837,32.2727822746556,42.2408640985402,21.9518913962205,0,0.995005707323505,1.11411367671759,-0,0,0.222247567631027,31.6702783874213
151.82,0.939423748692488,0.939423748756695,0.939423748509365,96.4511503420666,96.4511503420666,36.262512556692,32.2661274389329,42.2365020588406,21.9485208442931,0,0.995005707323505,1.11418683548932,-0,0,0.211167090510626,30.0913103977642
151.83,0.93935189835862,0.939351898422445,0.939351898174774,97.8198491173605,97.8198491173605,36.7116668936617,33.6416965501717,42.2326319108127,21.9455206563761,0,0.995005707323505,1.11348846479056,-0,0,0.227597761733042,32.4326810469585
151.84,0.939260618065476,0.939260618130199,0.939260617883893,98.3490127300897,98.3490127300897,36.8846525353762,34.1800179495804,42.2275444638612,21.9414503166482,0,0.995005707323505,1.1129503672553,-0,0,0.225009539352928,32.0638593577922
151.85,0.939191850775855,0.939191850839828,0.939191850591259,98.0273801234143,98.0273801234143,36.7782188794075,33.8652962145975,42.2236595190221,21.9384243897948,0,0.995005707323505,1.11309679758487,-0,0,0.231099280822053,32.9316475171426
151.86,0.9391272252915,0.939127225355584,0.939127225107919,96.5129184348158,96.5129184348158,36.2797575601798,32.3573444865081,42.2199660267216,21.9356079215861,0,0.995005707323505,1.11391692207318,-0,0,0.217070800552604,30.9325890787461
151.87,0.939060325623723,0.939060325688684,0.939060325441658,97.5861989905385,97.5861989905385,36.6318400522635,33.4372194234542,42.2162429797506,21.9327365873337,0,0.995005707323505,1.11351732213793,-0,0,0.226609797644352,32.2918961643202
151.88,0.939008200096711,0.939008200161819,0.939008199913328,96.4723095588878,96.4723095588878,36.2651694278866,32.3285560050885,42.2132430328058,21.9305105209935,0,0.995005707323505,1.11407352848076,-0,0,0.216779099672021,30.8910217032631
151.89,0.938956548602007,0.938956548666932,0.938956548418437,96.4780974512392,96.4780974512392,36.2665305568745,32.3394593333,42.2103059982369,21.9283321197023,0,0.995005707323505,1.11411658614815,-0,0,0.200829442684123,28.6181955824875
151.9,0.938920253778753,0.938920253844128,0.938920253596285,94.8340504418188,94.8340504418188,35.7257764748252,30.6988533388603,42.2082173662456,21.9269797367129,0,0.995005707323505,1.11529185866896,-0,0,0.198747869186763,28.3215713591138
151.91,0.938890668904835,0.93889066896973,0.938890668720776,94.3302095450059,94.3302095450059,35.5598697523058,30.1976594668738,42.2065575532784,21.9259925248537,0,0.995005707323505,1.11579641418366,-0,0,0.191678921995597,27.3142463843725
151.92,0.938882967232509,0.938882967298452,0.938882967050222,93.0782793077563,93.0782793077563,35.1483057536751,28.9460550974296,42.2061179591293,21.9261062511973,0,0.995005707323505,1.11683153375376,-0,0,0.197330397837354,28.119581691823
151.93,0.938888480910966,0.938888480976511,0.938888480730195,92.8811108696398,92.8811108696398,35.083565356801,28.7478387039419,42.2064343241184,21.9268378415795,0,0.995005707323505,1.11711940467127,-0,0,0.198127346973684,28.2331469437499
151.94,0.938901683708683,0.938901683774658,0.938901683526527,92.5110348477235,92.5110348477235,34.9620642999072,28.3760058343597,42.2071344004108,21.927894612953,0,0.995005707323505,1.11736254010608,-0,0,0.185833719988023,26.4813050982933
151.95,0.938921441390131,0.93892144145646,0.938921441208835,92.0963965050336,92.0963965050336,34.8259823146632,27.9589231955033,42.2081866308173,21.9292866787131,0,0.995005707323505,1.11778567417048,-0,0,0.185123204694294,26.3800566689369
151.96,0.938961364755133,0.938961364821356,0.938961364575157,90.8941252849395,90.8941252849395,34.4312197203604,26.7521697352393,42.2103216422327,21.9316339074674,0,0.995005707323505,1.11863581616458,-0,0,0.167082529825505,23.8092605001344
151.97,0.939005968181711,0.939005968248294,0.939005968001204,91.0088992677533,91.0088992677533,34.4694065701339,26.86187766915,42.2127657036659,21.9342558949373,0,0.995005707323505,1.11888668808981,-0,0,0.174169887040491,24.8192089032699
151.98,0.939062331170247,0.939062331237259,0.939062330990596,90.3605403641631,90.3605403641631,34.2568736647021,26.2073471133192,42.2157998940224,21.9373933568215,0,0.995005707323505,1.11939147434306,-0,0,0.174749152610107,24.9017542469402
151.99,0.939121780082901,0.939121780148643,0.939121779902696,90.5102167799186,90.5102167799186,34.306668578076,26.3506185285292,42.2189782917569,21.9406199596324,0,0.995005707323505,1.11932655167553,-0,0,0.184018933967124,26.2226980903152
152,0.939191509706546,0.939191509772837,0.939191509527127,91.1494882495939,91.1494882495939,34.5174826292728,26.9825558457333,42.2226821650376,21.944250238823,0,0.995005707323505,1.11882797350656,-0,0,0.176255372427912,25.1163905709775
152.01,0.939269536042539,0.939269536109426,0.939269535863219,90.4823793022121,90.4823793022121,34.2989809959394,26.3073707939224,42.2267634740527,21.948245034237,0,0.995005707323505,1.11920327533568,-0,0,0.161113822229934,22.9587196677656
152.02,0.939360295656896,0.939360295723614,0.939360295478154,89.9568505009332,89.9568505009332,34.1271501201428,25.7723748054757,42.231570587457,21.9529051080006,0,0.995005707323505,1.11982614671788,-0,0,0.167745447693155,23.9037262962745
152.03,0.939456162442581,0.939456162509182,0.939456162264094,89.5247465751982,89.5247465751982,33.9860761235654,25.3303115176992,42.2366448712522,21.9577901862468,0,0.995005707323505,1.12022290314377,-0,0,0.1652167502918,23.5433869165815
152.04,0.939575253703825,0.939575253771022,0.939575253525207,89.6774974163226,89.6774974163226,34.03747298825,25.4707552542407,42.2430041720012,21.9637379900806,0,0.995005707323505,1.12018541261383,-0,0,0.161167659979431,22.9663915470689
152.05,0.939713382657215,0.939713382724812,0.939713382479076,90.5211504409162,90.5211504409162,34.3161523420669,26.3001974453006,42.2504094027186,21.970543592897,0,0.995005707323505,1.11975599063536,-0,0,0.187784342505845,26.7592688070829
152.06,0.939841508116137,0.939841508182979,0.939841507938059,91.6185151859508,91.6185151859508,34.6780975732381,27.384679919467,42.2571493430263,21.9766859234575,0,0.995005707323505,1.11864430807709,-0,0,0.182425206482993,25.9955919238264
152.07,0.940156156286493,0.940156156353844,0.940156156109818,91.5162687679285,91.5162687679285,34.6476682726084,27.250523412516,42.2742178424112,21.9915275130012,0,0.995005707323505,1.11856534990988,-0,0,0.181904237893075,25.9213538997632
152.08,0.940888856015064,0.940888856078409,0.940888855839377,91.2848131787462,91.2848131787462,34.5791050043257,26.9442144520774,42.314628566371,22.0259701602978,0,0.995005707323505,1.1187918220225,-0,0,0.186033805020261,26.5098172153872
152.09,0.941717510104445,0.941717510162804,0.941717509932269,90.9513024155164,90.9513024155164,34.4780002537482,26.5259089872253,42.3604368538354,22.0649565744557,0,0.995005707323505,1.11912544726201,-0,0,0.188788926913246,26.9024220851375
152.1,0.94256122458148,0.942561224637069,0.942561224411078,90.5306077133509,90.5306077133509,34.3484053429329,26.0187616306541,42.4071377126834,22.1047083700134,0,0.995005707323505,1.11951570727871,-0,0,0.184346656088309,26.269398492584
152.11,0.943297129148617,0.943297129199777,0.943297128971705,90.4651390033954,90.4651390033954,34.3344562232407,25.8778525858001,42.4478557560838,22.1394306615115,0,0.995005707323505,1.11956871668963,-0,0,0.161633804751701,23.0328171771174
152.12,0.944083252021319,0.944083252070976,0.944083251854974,89.9176989714786,89.9176989714786,34.1626277147729,25.2495731651166,42.4914589897198,22.1766668166423,0,0.995005707323505,1.120368420676,-0,0,0.179388097359571,25.5628038737389
152.13,0.944842404827613,0.944842404874761,0.944842404663837,89.9440763329435,89.9440763329435,34.179128760866,25.1978711845087,42.5335850531892,22.2126200952456,0,0.995005707323505,1.12041090187978,-0,0,0.175965896041376,25.0751401858961
152.14,0.945570611049149,0.945570611094776,0.945570610885734,90.097852277701,90.097852277701,34.2371825773596,25.276757078379,42.5739837112329,22.247111488089,0,0.995005707323505,1.12027685637395,-0,0,0.159115877575854,22.6740125545592
152.15,0.946280479707297,0.946280479750258,0.946280479545398,89.9868663727205,89.9868663727205,34.2080270449866,25.0926850871719,42.6133764430557,22.2808048424929,0,0.995005707323505,1.12054721561787,-0,0,0.161994951245799,23.0842805525264
152.16,0.946959429354843,0.946959429395002,0.946959429195162,89.2107633918798,89.2107633918798,33.9599351348744,24.2466687244696,42.6510288311824,22.3130658362278,0,0.995005707323505,1.12113007036668,-0,0,0.144800878021889,20.6341251181192
152.17,0.947646736686514,0.94764673672628,0.947646736529937,87.8624867221308,87.8624867221308,33.5238775290402,22.8274021695243,42.6892056765613,22.3458788760452,0,0.995005707323505,1.12256316803179,-0,0,0.149941108100455,21.3666079043149
152.18,0.948324577351267,0.948324577388428,0.948324577192943,87.6773223851115,87.6773223851115,33.4700310872327,22.5721133064047,42.7269256155007,22.3782834632061,0,0.995005707323505,1.12297591229289,-0,0,0.142419125337752,20.2947253606296
152.19,0.948983444724854,0.948983444762738,0.948983444571935,87.9416608033554,87.9416608033554,33.5637352623666,22.7682451612771,42.7636029564821,22.4098126855961,0,0.995005707323505,1.12302798678705,-0,0,0.150149568136145,21.3963134594007
152.2,0.949633448961213,0.949633448997307,0.949633448808741,88.0186540321073,88.0186540321073,33.5957650461604,22.7779937940304,42.7997591144622,22.4409011236147,0,0.995005707323505,1.1230630467518,-0,0,0.162575531157023,23.1670131898758
152.21,0.950241311373002,0.950241311407505,0.950241311220597,87.7086950032597,87.7086950032597,33.5001612342958,22.405232480204,42.8335007204507,22.469961802605,0,0.995005707323505,1.12322722347347,-0,0,0.155983840878195,22.2276973251428
152.22,0.950833064865776,0.950833064899513,0.950833064714223,87.430044061018,87.430044061018,33.4146805074175,22.0654125880497,42.8663399711851,22.4982915017832,0,0.995005707323505,1.12355173907854,-0,0,0.149973387763812,21.3712077563432
152.23,0.95142274142615,0.951422741458984,0.951422741276708,88.2729101401544,88.2729101401544,33.6978085398363,22.8473009833001,42.8990962613416,22.5265128955127,0,0.995005707323505,1.12306588983373,-0,0,0.157466460544358,22.438970627571
152.24,0.951996138726081,0.951996138758324,0.951996138577426,86.8984486269406,86.8984486269406,33.2519546374579,21.4135562125425,42.9308675129796,22.5540249014186,0,0.995005707323505,1.12428163028719,-0,0,0.154095586098441,21.9586210190279
152.25,0.95253421869018,0.952534218721756,0.952534218542142,88.0800289691242,88.0800289691242,33.6458718421568,22.5395257037561,42.9607137794278,22.5797894859404,0,0.995005707323505,1.12331041175319,-0,0,0.139260860423225,19.8446726103095
152.26,0.953058466392205,0.953058466423139,0.953058466245946,88.1115214644454,88.1115214644454,33.6616165268717,22.5169194783129,42.9897125622184,22.6048894239141,0,0.995005707323505,1.12328408054785,-0,0,0.140852066458894,20.0714194703925
152.27,0.953557701436904,0.953557701468112,0.953557701291013,88.0622613063277,88.0622613063277,33.6505548928299,22.4161619954643,43.0172880689434,22.62881124192,0,0.995005707323505,1.12343366324083,-0,0,0.153154079005785,21.8244562583243
152.28,0.954046584374273,0.954046584404208,0.954046584228833,87.8553735122326,87.8553735122326,33.5875715384046,22.1588866078194,43.0442610989979,22.6522258054153,0,0.995005707323505,1.12360921602818,-0,0,0.158138245266417,22.5346999504644
152.29,0.954501195956937,0.954501195986896,0.954501195812772,88.8159433483702,88.8159433483702,33.9079541085277,23.0726877802834,43.0693068997822,22.6739486683047,0,0.995005707323505,1.12277979135612,-0,0,0.15101050383566,21.5189967965816
152.3,0.954948592627361,0.954948592656864,0.954948592482825,89.1158439316888,89.1158439316888,34.0111016149563,23.3266243031034,43.0939015344469,22.6953180941385,0,0.995005707323505,1.12257253831643,-0,0,0.165834424159576,23.6314054427395
152.31,0.955376576812197,0.955376576841333,0.955376576667833,89.1884396850355,89.1884396850355,34.0393257846261,23.3553810177426,43.1173576969421,22.7157009703507,0,0.995005707323505,1.12230411462703,-0,0,0.154743277123363,22.0509169900793
152.32,0.955767188530828,0.955767188559466,0.955767188387601,89.7218538895579,89.7218538895579,34.2186222954149,23.8488404065292,43.138707044586,22.7343064384428,0,0.995005707323505,1.12189864342629,-0,0,0.150015500631393,21.3772088399735
152.33,0.95615753638194,0.956157536409999,0.95615753623977,89.1606408538207,89.1606408538207,34.0381256299875,23.2476832630386,43.1600175505818,22.7529400402003,0,0.995005707323505,1.12240621529217,-0,0,0.157882640484302,22.4982762690131
152.34,0.956522343687722,0.956522343715015,0.956522343544123,88.7115761822103,88.7115761822103,33.8942253836712,22.7612928786215,43.1799010099316,22.7703822936572,0,0.995005707323505,1.12281444180846,-0,0,0.154595017283735,22.0297899629322
152.35,0.956876026097519,0.956876026125715,0.956876025955215,88.283035359487,88.283035359487,33.7569592908392,22.2965065634624,43.1991814966724,22.7873472993522,0,0.995005707323505,1.12331597033148,-0,0,0.155112128329098,22.1034782868965
152.36,0.957211184455586,0.957211184483436,0.957211184311793,89.1241454804264,89.1241454804264,34.0368201438887,23.1032717835113,43.2174577949929,22.8034159019222,0,0.995005707323505,1.12280535368058,-0,0,0.163011797410128,23.2291811309433
152.37,0.957513574065425,0.9575135740933,0.95751357392385,88.1403707964847,88.1403707964847,33.7165098027832,22.0886824406921,43.2337894822801,22.8178988735125,0,0.995005707323505,1.12337656106796,-0,0,0.146901424253944,20.9334529561871
152.38,0.95780237150164,0.957802371530344,0.957802371360659,87.9847427117362,87.9847427117362,33.6682670395684,21.903510986114,43.2494139133818,22.8318178122404,0,0.995005707323505,1.12376811248719,-0,0,0.146319922654074,20.8505889782056
152.39,0.958070616868642,0.958070616896167,0.958070616726027,88.6190470609104,88.6190470609104,33.8794502073353,22.5104099731901,43.2638975799146,22.8447395078057,0,0.995005707323505,1.12340323823594,-0,0,0.153551838159256,21.881136937694
152.4,0.958321711886424,0.958321711913918,0.95832171174389,87.6041897594867,87.6041897594867,33.5483855022265,21.4700348250869,43.2773303375062,22.8568245968936,0,0.995005707323505,1.12402541315658,-0,0,0.134308573340341,19.1389717009986
152.41,0.958101112027094,0.958101112055834,0.958101111884207,86.2650541684848,86.2650541684848,33.1057613602573,20.1545751318481,43.2639608006085,22.8465182360281,0,0.995005707323505,1.12540750402398,-0,0,0.126120611807049,17.9721871825045
152.42,0.957708867123195,0.957708867157365,0.957708866978914,86.9717946643779,86.9717946643779,33.3337924075951,20.9027970207656,43.2409421175603,22.828055526052,0,0.995005707323505,1.12516845392264,-0,0,0.133538546723538,19.0292429081041
152.43,0.957274940121537,0.957274940159002,0.957274939976047,86.159889098895,86.159889098895,33.0622157557402,20.1368143893791,43.2154798319912,22.8075948775247,0,0.995005707323505,1.1258738844922,-0,0,0.147964825698187,21.0849876619917
152.44,0.956802853726578,0.956802853766461,0.956802853578203,86.7775108395544,86.7775108395544,33.2601025337668,20.804408866181,43.1878710435598,22.7852309298136,0,0.995005707323505,1.1251171416908,-0,0,0.12586525094579,17.9357982597751
152.45,0.956321733950069,0.956321733993583,0.956321733801081,86.6285860168183,86.6285860168183,33.2059369134815,20.7063987904465,43.1597148292903,22.7624723970814,0,0.995005707323505,1.12532163037139,-0,0,0.135662081176428,19.331846567641
152.46,0.955854374161322,0.955854374206539,0.955854374009427,85.7009366212564,85.7009366212564,32.8959575667878,19.8282384845205,43.1323132394984,22.7403848972375,0,0.995005707323505,1.12607847705128,-0,0,0.136602745685883,19.4658912602383
152.47,0.955356111264882,0.955356111313499,0.955356111111995,86.3483245159033,86.3483245159033,33.103352389398,20.5283095675139,43.1032155094074,22.716799438982,0,0.995005707323505,1.12549751436377,-0,0,0.12478045187041,17.7812143915334
152.48,0.954866438154453,0.954866438204766,0.954866438000525,85.2590850403347,85.2590850403347,32.7400270924175,19.4908556647305,43.0745506302209,22.6936787453833,0,0.995005707323505,1.12646847281646,-0,0,0.128322695918071,18.2859841683252
152.49,0.954381606213381,0.954381606265482,0.954381606058335,86.035179474439,86.035179474439,32.9898692907525,20.3182077553133,43.0462243838223,22.6707473353034,0,0.995005707323505,1.12585351715416,-0,0,0.151167815853889,21.5414137591791
152.5,0.953895955615167,0.953895955669094,0.953895955458282,91.3724963552695,91.3724963552695,34.7389244816974,25.7068406632579,43.017972900055,22.6476827919567,0,0.995005707323505,1.12225811064202,-0,0,0.329160007816172,46.9053011138045
152.51,0.953258119711482,0.953258119766545,0.953258119552574,107.509223372466,107.509223372466,40.0358887627942,41.9125753630166,42.9807138900976,22.6159341193522,0,0.995005707323505,1.10964447509837,-0,0,0.319841295389015,45.5773845929346
152.52,0.95255143127749,0.952551431332458,0.952551431115482,112.298764092274,112.298764092274,41.6023245089494,46.7799332460185,42.938667503254,22.5801633430013,0,0.995005707323505,1.10558640345449,-0,0,0.327547298765894,46.6754900741399
152.53,0.951838249514745,0.951838249570448,0.951838249349585,113.899116651648,113.899116651648,42.1204370023819,48.4589987549524,42.8961508808602,22.5439670158352,0,0.995005707323505,1.10420551792614,-0,0,0.323156810418627,46.0498454846544
152.54,0.951131861848654,0.95113186190484,0.951131861680812,113.698153696194,113.698153696194,42.0465908084776,48.3356666678288,42.854198162082,22.5082888662829,0,0.995005707323505,1.10412187815017,-0,0,0.330891064971129,47.1519767583859
152.55,0.950451385276932,0.950451385332848,0.950451385106088,111.111416640007,111.111416640007,41.1888925000655,45.8233770137306,42.8139317151583,22.4741079111182,0,0.995005707323505,1.10517325641624,-0,0,0.300526570527695,42.8250363001965
152.56,0.949813990341334,0.949813990397891,0.949813990168723,111.327387137581,111.327387137581,41.2529274047767,46.1085379757773,42.7765071717995,22.4423419900047,0,0.995005707323505,1.10521879228611,-0,0,0.29648521105984,42.2491425760272
152.57,0.949209824112624,0.949209824169142,0.949209823937621,110.476135530045,110.476135530045,40.966569929918,45.3226015355858,42.7411621507799,22.4123718436797,0,0.995005707323505,1.10566434432282,-0,0,0.302922586593246,43.1664685895375
152.58,0.948644643305889,0.948644643362906,0.948644643128443,108.642805604239,108.642805604239,40.3578616209173,43.550155318786,42.7081989385034,22.3844513469491,0,0.995005707323505,1.1065016673577,-0,0,0.282529561008857,40.2604624437621
152.59,0.948099774014079,0.948099774072499,0.948099773837393,108.881054680733,108.881054680733,40.4303138725831,43.8466376809466,42.6766646251561,22.3577523746301,0,0.995005707323505,1.10655270604981,-0,0,0.291944511973034,41.6020929561573
152.6,0.947577175733542,0.947577175791408,0.947577175554838,106.421588726245,106.421588726245,39.6163218440487,41.4428276901166,42.6464802104091,22.3322808257188,0,0.995005707323505,1.10775637695829,-0,0,0.286262843167371,40.7924551513504
152.61,0.947067430020345,0.947067430077649,0.947067429840202,106.963107577105,106.963107577105,39.7888817037663,42.038296364494,42.6172465316856,22.3075646809251,0,0.995005707323505,1.10756279851146,-0,0,0.274770040086967,39.1547307123929
152.62,0.946583946552059,0.946583946609949,0.94658394637099,105.317517693359,105.317517693359,39.2428608558231,40.4437408297985,42.5895543064005,22.2842225571597,0,0.995005707323505,1.1083524470952,-0,0,0.251900206201436,35.8957793837047
152.63,0.946122449900648,0.946122449959188,0.946122449718997,104.028548621357,104.028548621357,38.8143217496798,39.2030904188878,42.5632894327227,22.2621687697467,0,0.995005707323505,1.10920507095812,-0,0,0.247216392550459,35.2283359384404
152.64,0.945692076580892,0.94569207663948,0.945692076398304,102.790241487276,102.790241487276,38.4027857227823,38.0095612690739,42.5389121171663,22.2417681010358,0,0.995005707323505,1.11008009612829,-0,0,0.261778493195693,37.3034352803863
152.65,0.945283952564784,0.945283952624552,0.945283952383021,101.550045055724,101.550045055724,37.9908708420274,36.8117409029171,42.515838933462,22.2224652193449,0,0.995005707323505,1.11072744650498,-0,0,0.241846559311674,34.4631347019136
152.66,0.944903849228324,0.944903849286552,0.944903849045021,100.896703176013,100.896703176013,37.7721580443172,36.1976396162114,42.4944447728236,22.2046187869777,0,0.995005707323505,1.11121661290506,-0,0,0.228981765415715,32.6299015717394
152.67,0.944559043399175,0.944559043459144,0.944559043215506,99.0018101760272,99.0018101760272,37.145747723538,34.3381184722389,42.4750925337586,22.1885991700297,0,0.995005707323505,1.11248172100469,-0,0,0.229269246361276,32.6708676064819
152.68,0.944230861939135,0.944230861999232,0.944230861755445,99.4331973453878,99.4331973453878,37.2841389151816,34.8030337047885,42.4567683101223,22.1733953304769,0,0.995005707323505,1.11238285971484,-0,0,0.228203399838828,32.518984477033
152.69,0.943967851866819,0.943967851943279,0.943967851690775,98.4429209226841,98.4429209226841,36.955926123971,33.8395469294076,42.4420713814681,22.1613026118083,0,0.995005707323505,1.11305812038372,-0,0,0.243622860542029,34.7162576272391
152.7,0.943732519074075,0.943732519132674,0.943732518891488,99.2297881144922,99.2297881144922,37.2121174014905,34.6504575726759,42.4289178140537,22.1504127277626,0,0.995005707323505,1.11250920041389,-0,0,0.231641638986574,33.0089335555867
152.71,0.943518550414632,0.94351855047669,0.943518550233767,98.7696222403388,98.7696222403388,37.0586415664049,34.2121915507396,42.4169077730919,22.1405229165072,0,0.995005707323505,1.11269489678053,-0,0,0.216988673549769,30.920885980842
