t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
152.72,0.943325393343708,0.94332539340502,0.943325393160809,98.3823174246012,98.3823174246012,36.929337981052,33.8445236905605,42.4061004985325,22.1316932355083,0,0.995005707323505,1.11307379607243,-0,0,0.225570829935301,32.1438432657804
152.73,0.943138818391502,0.943138818454254,0.943138818209001,98.8886195524975,98.8886195524975,37.093816708844,34.3698269209854,42.3956622665352,22.1231303649769,0,0.995005707323505,1.11280652889937,-0,0,0.23409320723228,33.3582820306
152.74,0.942958690863523,0.942958690924776,0.942958690680494,98.050676457443,98.050676457443,36.8165241953976,33.5502344812934,42.3855472671011,22.1148947090484,0,0.995005707323505,1.11330580258288,-0,0,0.23159226161325,33.0018972798882
152.75,0.942778947977658,0.942778948040471,0.942778947794901,98.93972608345,98.93972608345,37.1068726096528,34.4576361903463,42.3754690539097,22.106620839194,0,0.995005707323505,1.11278881183546,-0,0,0.241430298994603,34.403817606731
152.76,0.942593327722979,0.942593327785987,0.942593327539343,99.0178285449292,99.0178285449292,37.1305969511497,34.5548971963772,42.3649695633312,22.0979617852209,0,0.995005707323505,1.1125061124636,-0,0,0.222361865560093,31.6865658423132
152.77,0.942436573405383,0.942436573468062,0.942436573221879,98.817280424217,98.817280424217,37.0630377348084,34.3704383907064,42.3561056551989,22.0907363783117,0,0.995005707323505,1.11273935872303,-0,0,0.235253381299479,33.5236068351757
152.78,0.942291550211718,0.942291550274582,0.942291550027257,98.8953377622237,98.8953377622237,37.0871702514326,34.4634349504096,42.3478825397582,22.0840202720559,0,0.995005707323505,1.11266792853607,-0,0,0.239410734196775,34.1160296230405
152.79,0.942141634402444,0.942141634465819,0.94214163421864,97.2793818888699,97.2793818888699,36.5544504391365,32.8629281079597,42.3393466629543,22.0771071179559,0,0.995005707323505,1.11354218600374,-0,0,0.223348017750739,31.8270925294803
152.8,0.942016891784867,0.942016891847469,0.942016891600261,96.4234364308222,96.4234364308222,36.2718119854226,32.0196328157407,42.3323046181593,22.0714989969222,0,0.995005707323505,1.11423837180192,-0,0,0.211568416946116,30.1484994148216
152.81,0.941906963544749,0.941906963608694,0.941906963361885,96.4752871766482,96.4752871766482,36.2877156453834,32.0825004913372,42.3261449049648,22.0666417803462,0,0.995005707323505,1.11442596245331,-0,0,0.217275758249893,30.9617955506097
152.82,0.941805420460053,0.941805420523746,0.941805420276521,95.4123758117344,95.4123758117344,35.9372939267363,31.0297909316309,42.3204091603867,22.0621757197168,0,0.995005707323505,1.1150730383038,-0,0,0.207986213376386,29.638035406135
152.83,0.941707228062961,0.941707228126515,0.941707227879303,94.7061760674246,94.7061760674246,35.7041580027368,30.3333651844585,42.3148882574955,22.0579226254706,0,0.995005707323505,1.11562091585881,-0,0,0.194257461420881,27.6816882524756
152.84,0.941629065671556,0.94162906573667,0.941629065490076,93.6587776624734,93.6587776624734,35.359089274846,29.2935525520088,42.3105127643014,22.0547123461631,0,0.995005707323505,1.11657717015252,-0,0,0.20436228664609,29.1216258470678
152.85,0.941554839891,0.941554839955851,0.94155483970829,94.5733151775301,94.5733151775301,35.6589202634585,30.2153271951213,42.3063730932755,22.0516148891333,0,0.995005707323505,1.11606026055037,-0,0,0.205947623864719,29.3475364007225
152.86,0.94147797894197,0.941477979005543,0.941477978757998,93.1449193521858,93.1449193521858,35.1886184308149,28.7945855681769,42.3019702811625,22.0483635028463,0,0.995005707323505,1.11683650240123,-0,0,0.191391198580219,27.2732457976812
152.87,0.941410479271844,0.941410479336038,0.941410479088283,93.3269014896298,93.3269014896298,35.2477292749798,28.9831647718541,42.2981444235156,22.0455922942602,0,0.995005707323505,1.11687091902832,-0,0,0.177727470156276,25.3261644972693
152.88,0.941354822815758,0.941354822881724,0.94135482263412,91.4928661896692,91.4928661896692,34.6443232344164,27.1544735333492,42.2949342123404,22.0434584439796,0,0.995005707323505,1.11824861004049,-0,0,0.170793975811618,24.3381415531556
152.89,0.941328355266586,0.941328355332231,0.941328355086088,90.0669993881286,90.0669993881286,34.1753888698363,25.730788507588,42.2934060632077,22.0428048173329,0,0.995005707323505,1.11958137420314,-0,0,0.167302726911066,23.8406385848269
152.9,0.941313151473519,0.94131315153966,0.941313151293488,90.0949371227441,90.0949371227441,34.1844212687458,25.7596902615313,42.292549023735,22.0426978374777,0,0.995005707323505,1.11987873669691,-0,0,0.171882403089044,24.4932424401888
152.91,0.941304451672754,0.941304451739422,0.941304451492249,90.6037768826838,90.6037768826838,34.3515763451136,26.2689552819277,42.2920066378092,22.0428149629469,0,0.995005707323505,1.11957020054877,-0,0,0.177562583236271,25.3026681111686
152.92,0.941298153533383,0.941298153599335,0.941298153353355,91.1025315242373,91.1025315242373,34.5154252274813,26.7680755604299,42.2915130475734,22.042942916234,0,0.995005707323505,1.11913122608591,-0,0,0.182140100570589,25.954964331309
152.93,0.941302330544653,0.941302330610648,0.941302330364768,89.7596936584911,89.7596936584911,34.0740614980117,25.4246561836439,42.2914967589313,22.0435407159159,0,0.995005707323505,1.11994536399461,-0,0,0.170265231717676,24.2627955197688
152.94,0.941321721694259,0.941321721760611,0.941321721514611,90.5817522137509,90.5817522137509,34.344434270562,26.2444737097632,42.2923953706309,22.0448831333569,0,0.995005707323505,1.11968902588051,-0,0,0.19211936488828,27.3770094965799
152.95,0.941350939725557,0.941350939791889,0.941350939545316,91.5074244947374,91.5074244947374,34.6489451717549,27.1671693919521,42.2937424351981,22.0465126675872,0,0.995005707323505,1.11880084911822,-0,0,0.190584292101894,27.1582616245199
152.96,0.941364492024661,0.941364492090677,0.941364491844551,91.8778785831638,91.8778785831638,34.770783716442,27.5364543693809,42.2941157094592,22.0473085043237,0,0.995005707323505,1.11827701264883,-0,0,0.174798893172246,24.908842277045
152.97,0.941391879876456,0.941391879943207,0.941391879697187,90.2946081385324,90.2946081385324,34.2506000244888,25.9505593170733,42.2952119439826,22.0488368774764,0,0.995005707323505,1.11942752170652,-0,0,0.169982502208182,24.222506564666
152.98,0.941433289318407,0.94143328938517,0.941433289139059,90.929569738866,90.929569738866,34.4596749790645,26.5813331817181,42.2971788856117,22.0510576715362,0,0.995005707323505,1.11927256944856,-0,0,0.181984722928547,25.9328230173179
152.99,0.941491132681669,0.941491132747665,0.941491132501948,91.6216970150663,91.6216970150663,34.6877016881564,27.2676898002135,42.3000227790759,22.053984435777,0,0.995005707323505,1.11882748576192,-0,0,0.193493186644478,27.5727790968381
153,0.941549759243561,0.94154975931087,0.941549759065605,90.43149852276,90.43149852276,34.2970239657683,26.0718413292781,42.3027905059566,22.0568666875253,0,0.995005707323505,1.11931834009621,-0,0,0.170601653805301,24.3107356672554
153.01,0.941503902451904,0.941503902522211,0.941503902276858,91.2541831420677,91.2541831420677,34.5668809165256,26.899479747431,42.2998048333765,22.0548985612602,0,0.995005707323505,1.11891560610839,-0,0,0.166828013701601,23.7729919524781
153.02,0.941525090525396,0.941525090592752,0.941525090346297,90.1870449572801,90.1870449572801,34.2162692788883,25.8304260922269,42.3005102932537,22.0561085717994,0,0.995005707323505,1.11971853875025,-0,0,0.171061685433291,24.3762901742439
153.03,0.941531836561186,0.941531836628425,0.941531836383015,90.8844478665168,90.8844478665168,34.4454902110205,26.5273999251128,42.3004448387632,22.0566031026408,0,0.995005707323505,1.11926027328692,-0,0,0.16423459896327,23.403430352266
153.04,0.94155617810506,0.941556178172237,0.941556177926978,90.8236850303911,90.8236850303911,34.4256897568678,26.4644291265589,42.3013225119423,22.0579333918898,0,0.995005707323505,1.11944123964932,-0,0,0.188649651406854,26.8825753254767
153.05,0.941574108662732,0.941574108730046,0.941574108483576,89.7925168102955,89.7925168102955,34.0868528213852,25.431843532475,42.3017710635089,22.0589022143116,0,0.995005707323505,1.11993797881514,-0,0,0.168258841595842,23.9768849274075
153.06,0.941608072286077,0.941608072353162,0.941608072108443,89.9372619955408,89.9372619955408,34.1346979482714,25.5733897458828,42.3031774343487,22.0606948153093,0,0.995005707323505,1.12007066904667,-0,0,0.169279492828761,24.1223277280985
153.07,0.941646544722904,0.941646544789879,0.941646544545832,89.4632161643162,89.4632161643162,33.9791990037586,25.0956956023559,42.3048116431313,22.062708918829,0,0.995005707323505,1.12052501874605,-0,0,0.177317430623794,25.2677338638907
153.08,0.941675922073345,0.941675922141015,0.941675921895853,89.3233666046295,89.3233666046295,33.9334470919696,24.9532013629693,42.3059208520818,22.0642443895784,0,0.995005707323505,1.12047141134528,-0,0,0.148864519777737,21.2131940683275
153.09,0.941707706735978,0.941707706803287,0.9417077065593,88.2495241746024,88.2495241746024,33.5807340671738,23.8763459939274,42.3071697778274,22.0660084028477,0,0.995005707323505,1.12150915391284,-0,0,0.145077518523173,20.6735463895521
153.1,0.941768995227153,0.941768995295192,0.941768995051068,88.2913357931751,88.2913357931751,33.5950355418773,23.9120060401507,42.3101258638686,22.0692038891558,0,0.995005707323505,1.12183102991657,-0,0,0.160869408181662,22.9238906658869
153.11,0.941821233643785,0.941821233711659,0.941821233467613,87.5982701845638,87.5982701845638,33.3676896273303,23.2138340322665,42.3125170473048,22.0719191049926,0,0.995005707323505,1.12222483564424,-0,0,0.14353998495506,20.4544478560961
153.12,0.941883779165965,0.941883779233115,0.941883778989761,87.5077803895086,87.5077803895086,33.3385144452117,23.1170763490895,42.3155176625847,22.0751863778344,0,0.995005707323505,1.12261716690317,-0,0,0.157310601165083,22.4167606660243
153.13,0.941953775937717,0.941953776005283,0.941953775762564,87.5858567632081,87.5858567632081,33.3648157577231,23.188204263382,42.3189060742171,22.078746425609,0,0.995005707323505,1.12255795436468,-0,0,0.160607660030602,22.8865915543608
153.14,0.942029097517374,0.942029097584833,0.942029097340859,87.2877772143053,87.2877772143053,33.2675278420283,22.8826972442524,42.3225482889289,22.0825316811241,0,0.995005707323505,1.1227484022449,-0,0,0.157650065817145,22.4651343789432
153.15,0.942132051331482,0.942132051398073,0.942132051155807,86.497485452806,86.497485452806,33.0087414210077,22.0821177254391,42.3277161956777,22.0876515316892,0,0.995005707323505,1.12348809120613,-0,0,0.159413207287868,22.7163820385211
153.16,0.942235877278408,0.942235877344737,0.942235877104319,86.0304832745343,86.0304832745343,32.8562246330237,21.6047393391391,42.3329359145128,22.0928080208825,0,0.995005707323505,1.12385721977406,-0,0,0.135296159403428,19.2797027149885
153.17,0.942339957877917,0.942339957946762,0.942339957705029,85.6183033028288,85.6183033028288,32.7217357682545,21.1820335506308,42.3381973693988,22.0980723827992,0,0.995005707323505,1.12462945284883,-0,0,0.150945487616999,21.5097319854223
153.18,0.942437909910143,0.94243790997785,0.942437909736884,86.7330147501091,86.7330147501091,33.0890478406403,22.2869542361261,42.3431229107044,22.1029376032786,0,0.995005707323505,1.12367041694056,-0,0,0.144941187525882,20.6541192224382
153.19,0.942535945958615,0.942535946027339,0.942535945785084,85.9939788113795,85.9939788113795,32.8470450326005,21.5382361193825,42.3479481202041,22.1077945717929,0,0.995005707323505,1.12418396974278,-0,0,0.145814901610631,20.7786234795149
153.2,0.942627541439704,0.942627541507727,0.942627541266457,86.8632946115178,86.8632946115178,33.1336192589865,22.3985492269499,42.3524411532913,22.1123042312766,0,0.995005707323505,1.12350420937812,-0,0,0.141978010905517,20.2318665540362
153.21,0.942718186736335,0.942718186803709,0.94271818656277,87.7634918467655,87.7634918467655,33.4303242319822,23.2899591294214,42.3568312303405,22.1167014870037,0,0.995005707323505,1.12275769619423,-0,0,0.155171586250973,22.1119510407637
153.22,0.942782950816345,0.942782950884235,0.942782950642697,88.4310805833241,88.4310805833241,33.6502917781648,23.9515983914349,42.3597007026572,22.119781489232,0,0.995005707323505,1.122027948204,-0,0,0.165027235561845,23.5163810675629
153.23,0.942844686926461,0.942844686994859,0.94284468675331,88.3422611644346,88.3422611644346,33.6215955226327,23.857269954867,42.3623305799624,22.1226606296052,0,0.995005707323505,1.12184050121816,-0,0,0.160847557143308,22.9207768929214
153.24,0.942906356497201,0.942906356565738,0.942906356323909,88.3146933985498,88.3146933985498,33.6130320097632,23.8241736670544,42.3649607176301,22.1255590138653,0,0.995005707323505,1.12187974011219,-0,0,0.162075399143205,23.0957443779067
153.25,0.942981673226708,0.942981673295132,0.94298167305377,87.3792688863529,87.3792688863529,33.3062091160376,22.8818057631021,42.3683351309836,22.1291279922672,0,0.995005707323505,1.12257511945304,-0,0,0.155135393543265,22.1067935799152
153.26,0.943058481763981,0.943058481832286,0.943058481590853,88.0884452149427,88.0884452149427,33.5399699068162,23.583775680003,42.3718714217857,22.132798113154,0,0.995005707323505,1.12226577775143,-0,0,0.166320256290491,23.700636521395
153.27,0.943365456800996,0.943365456866649,0.943365456625761,88.2176450492572,88.2176450492572,33.5854819174615,23.6821778334117,42.3882390583725,22.147228157473,0,0.995005707323505,1.12205521540321,-0,0,0.167106602986361,23.8126909255564
153.28,0.944034252206848,0.944034252270968,0.944034252037439,88.5977735180462,88.5977735180462,33.7172246059993,23.9942894089328,42.4248454685826,22.1786386405308,0,0.995005707323505,1.12169902302851,-0,0,0.159832594492429,22.7761447151712
153.29,0.944772506866415,0.944772506924945,0.944772506698232,87.9423147629166,87.9423147629166,33.5093101972157,23.2635788396271,42.4653505728427,22.2133853504468,0,0.995005707323505,1.12224380382427,-0,0,0.154800193401376,22.059027559696
153.3,0.945519630395879,0.945519630452446,0.945519630230053,88.089051169389,88.089051169389,33.5651735965019,23.3339837618941,42.5064446026312,22.2486228048636,0,0.995005707323505,1.1223343272225,-0,0,0.155276483172062,22.1268988520188
153.31,0.946241838962174,0.946241839014848,0.946241838798392,87.3828505970159,87.3828505970159,33.3404344929389,22.553955063006,42.5461589933311,22.2827365406788,0,0.995005707323505,1.12290708287841,-0,0,0.141654897670283,20.1858229180154
153.32,0.946960943902217,0.946960943952828,0.946960943740831,86.5565032184339,86.5565032184339,33.0761884860865,21.6538734169471,42.5857796265933,22.3168501748934,0,0.995005707323505,1.12396353254918,-0,0,0.150885154767893,21.5011345544248
153.33,0.947658925174536,0.94765892522332,0.947658925016793,85.6865297642832,85.6865297642832,32.7973932310871,20.7122305063609,42.6242678394581,22.3500314184641,0,0.995005707323505,1.12486900729507,-0,0,0.14239689353731,20.2915573290667
153.34,0.948329943737634,0.948329943784562,0.94832994358162,85.6404852690587,85.6404852690587,32.7891434746498,20.5971598393953,42.661318612402,22.3820068172613,0,0.995005707323505,1.12521095430344,-0,0,0.13828326945132,19.7053658968132
153.35,0.948984890773123,0.948984890816403,0.94898489061743,85.4698798615037,85.4698798615037,32.7397871386411,20.3591637225411,42.6974787345092,22.4132374044534,0,0.995005707323505,1.12543861943185,-0,0,0.123535747842491,17.603844067555
153.36,0.949603499509039,0.949603499549918,0.949603499353508,84.3603455319436,84.3603455319436,32.3814427324758,19.1858876601804,42.731600400971,22.4428574707923,0,0.995005707323505,1.12673097680283,-0,0,0.127315318786532,18.1424329270808
153.37,0.950195481242095,0.950195481283023,0.950195481089278,84.6696388172264,84.6696388172264,32.4891792869313,19.4341095899845,42.764297289538,22.4712319377039,0,0.995005707323505,1.12673900606043,-0,0,0.12617071313266,17.9793266214041
153.38,0.950751761215139,0.950751761253424,0.950751761065021,84.749434947092,84.749434947092,32.5211078145382,19.4565481626036,42.7949674386791,22.4979193458093,0,0.995005707323505,1.12688795680723,-0,0,0.144875970913537,20.6448258551791
153.39,0.951269607249681,0.951269607289552,0.951269607101425,84.8415974120206,84.8415974120206,32.5566925613268,19.4954351408884,42.8234394088787,22.5227228622534,0,0.995005707323505,1.12669410617413,-0,0,0.142760513692696,20.3433732012092
153.4,0.951741391956868,0.951741391994778,0.951741391809009,85.8493715663076,85.8493715663076,32.8927400690723,20.4547983706044,42.8493063676781,22.5452668280251,0,0.995005707323505,1.12565090051175,-0,0,0.124935422533206,17.8032977109818
153.41,0.952191096849655,0.952191096885497,0.952191096702998,85.8465032367687,85.8465032367687,32.8963641462922,20.4058585208054,42.8738691954181,22.5667755205453,0,0.995005707323505,1.12570282902563,-0,0,0.133078231979541,18.9636480570847
153.42,0.952604045466711,0.952604045501789,0.952604045319375,86.1975775349983,86.1975775349983,33.0159363242787,20.7147360398236,42.8963478159137,22.5864936792609,0,0.995005707323505,1.12531250533964,-0,0,0.126916431572457,18.0855914990751
153.43,0.952989307290704,0.952989307325643,0.952989307144881,85.3430111163405,85.3430111163405,32.7389370239237,19.8208383670247,42.917222879818,22.6049498694978,0,0.995005707323505,1.12615759436667,-0,0,0.135485593422515,19.3066970627084
153.44,0.953338348891623,0.953338348926344,0.95333834874763,85.3678547823242,85.3678547823242,32.750613549396,19.8100681381545,42.9360933248603,22.6216933193093,0,0.995005707323505,1.12626901000265,-0,0,0.136438684245941,19.4425125050466
153.45,0.953658944698485,0.953658944733653,0.953658944555923,85.8523934665127,85.8523934665127,32.9130872596863,20.2619621062882,42.9533632538709,22.6370681063537,0,0.995005707323505,1.12596619778654,-0,0,0.148485692835331,21.1592112290347
153.46,0.953943590746002,0.95394359078091,0.953943590603918,87.3214608674836,87.3214608674836,33.398778155886,21.7022649967771,42.9685822622665,22.6506136084399,0,0.995005707323505,1.12453937650178,-0,0,0.151489733996309,21.587287094474
153.47,0.954209999625837,0.954209999659533,0.954209999484233,86.2866792214271,86.2866792214271,33.0612789133955,20.6407778563507,42.9826387347328,22.6632626303436,0,0.995005707323505,1.12504230878939,-0,0,0.13666301135927,19.474479118696
153.48,0.954448024169343,0.954448024202621,0.954448024028034,86.5521926815891,86.5521926815891,33.1508823415709,20.8823952146508,42.9951659331991,22.6746315337392,0,0.995005707323505,1.12507480086367,-0,0,0.141414578616491,20.15157745285
153.49,0.954664597998894,0.954664598031402,0.954664597857568,86.0529101470772,86.0529101470772,32.9888782996293,20.3615048194281,43.006446710118,22.6849586175311,0,0.995005707323505,1.12537041551278,-0,0,0.127740298367423,18.2029925173577
153.5,0.954860832980099,0.95486083301317,0.954860832839957,86.2972985139337,86.2972985139337,33.0711035218202,20.5862876221663,43.0166292212233,22.6943816705441,0,0.995005707323505,1.12546620931753,-0,0,0.137384162819449,19.5772432017715
153.51,0.954987839253729,0.954987839287447,0.954987839114672,86.489032227604,86.489032227604,33.135293165637,20.7656631376471,43.0228834672371,22.7004856227198,0,0.995005707323505,1.12536737408745,-0,0,0.152732588500293,21.7643938612917
153.52,0.955094340834568,0.955094340867084,0.955094340695552,86.4858576901187,86.4858576901187,33.1351972224379,20.7523669593119,43.0279412385712,22.7055494922357,0,0.995005707323505,1.12511429054504,-0,0,0.138411675906243,19.7236638166396
153.53,0.955201547895266,0.95520154792719,0.955201547756505,85.7304022667962,85.7304022667962,32.8878439212544,19.98666907419,43.0330236516959,22.7107095409102,0,0.995005707323505,1.12582452277891,-0,0,0.13251127521302,18.8828567178554
153.54,0.955294230896326,0.955294230927303,0.955294230757921,85.9745238372744,85.9745238372744,32.9688943600201,20.2219567666626,43.0373446488852,22.7152224217267,0,0.995005707323505,1.12592720813477,-0,0,0.147561932019335,21.0275753127553
153.55,0.955356227746939,0.95535622777874,0.955356227608687,86.0502751704982,86.0502751704982,32.9942751571814,20.2921826176587,43.0398947496497,22.7181978031898,0,0.995005707323505,1.12561746036919,-0,0,0.128150171855928,18.2613994894697
153.56,0.955408230336709,0.955408230368042,0.955408230199128,85.6858021651293,85.6858021651293,32.8748555379926,19.9231775225973,43.0418712750601,22.7207533674719,0,0.995005707323505,1.12605019665296,-0,0,0.127075568533298,18.1082685159949
153.57,0.955457230417283,0.955457230448844,0.955457230279788,85.1862782466045,85.1862782466045,32.7110174026698,19.4193882210349,43.0436874498155,22.7232025757541,0,0.995005707323505,1.12663529920838,-0,0,0.12890779719642,18.3693611004899
153.58,0.955508667478546,0.955508667510582,0.955508667343012,85.1314888559551,85.1314888559551,32.6933853781775,19.3600652316993,43.0456611152355,22.7257625090203,0,0.995005707323505,1.12670612238398,-0,0,0.116421070596219,16.5900025599612
153.59,0.955617106596832,0.955617106607282,0.955617106452037,85.1359841344115,85.1359841344115,32.6958410069513,19.3540202215267,43.0508772160675,22.7310866968173,0,0.995005707323505,1.12702584154565,-0,0,0.139444879980057,19.8708953971582
153.6,0.955731663002096,0.95573166303199,0.95573166286759,85.3708497034178,85.3708497034178,32.7740737723112,19.5778247418916,43.0564106436574,22.7366143178688,0,0.995005707323505,1.12664568601477,-0,0,0.135139705732972,19.2574080669485
153.61,0.955394172056096,0.955394172090838,0.95539417192044,84.3679924558871,84.3679924558871,32.4407283875098,18.6110809893152,43.0362809240968,22.7206305424751,0,0.995005707323505,1.1273627288133,-0,0,0.122514808574433,17.4583602218566
153.62,0.954917674083694,0.95491767412275,0.954917673944654,84.1184550719409,84.1184550719409,32.3535427713938,18.4119707579288,43.0083591608341,22.698125153178,0,0.995005707323505,1.12790167074977,-0,0,0.127121693385857,18.1148413074846
153.63,0.95442075797097,0.954420758011362,0.954420757828158,83.9411300065218,83.9411300065218,32.2898810717344,18.287174763594,42.9792982958694,22.6746569470584,0,0.995005707323505,1.12817937855377,-0,0,0.135682925527091,19.3348168876105
153.64,0.953911951908084,0.953911951952204,0.953911951765269,84.9398635852602,84.9398635852602,32.6126502160833,19.3397191423585,42.949590010191,22.6505544327107,0,0.995005707323505,1.12718877466926,-0,0,0.140179152061912,19.9755291688225
153.65,0.953398703687362,0.953398703734383,0.953398703541988,85.5101859565169,85.5101859565169,32.7945487453464,19.9644701288956,42.9195669640211,22.6261488636002,0,0.995005707323505,1.12629562255428,-0,0,0.131639834301159,18.7586763879152
153.66,0.95289658157172,0.952896581619787,0.952896581423972,85.3641318266131,85.3641318266131,32.7410967535452,19.8717014683349,42.8901388621372,22.602291496141,0,0.995005707323505,1.12635370471006,-0,0,0.144159444224704,20.5427208020203
153.67,0.952403005506977,0.952403005557291,0.952403005358016,85.4642926628941,85.4642926628941,32.7686609468038,20.0243068030063,42.8611943466957,22.5787915131921,0,0.995005707323505,1.12595638008801,-0,0,0.124619524520007,17.758282244101
153.68,0.951952614307558,0.951952614359857,0.951952614156457,85.5470458130306,85.5470458130306,32.7909605607633,20.1549325313393,42.8347112530554,22.5574020286359,0,0.995005707323505,1.12601897679295,-0,0,0.136909818584767,19.5096491483293
153.69,0.951512787288447,0.951512787341587,0.951512787136822,85.8784601373264,85.8784601373264,32.895103037032,20.5331453461408,42.8088334402578,22.5364813509278,0,0.995005707323505,1.12565299739729,-0,0,0.146195332224564,20.8328348420003
153.7,0.951085190416122,0.95108519047113,0.951085190261863,85.0217659391667,85.0217659391667,32.6088535371753,19.7220290365399,42.7836023082256,22.5161345944012,0,0.995005707323505,1.12609157912088,-0,0,0.128414768511308,18.2991045128613
153.71,0.95067395128158,0.95067395133923,0.950673951126324,84.9921687736797,84.9921687736797,32.5946442720504,19.7361298485777,42.7593745820023,22.4966643430998,0,0.995005707323505,1.12643986349708,-0,0,0.144070769754315,20.5300846899898
153.72,0.950282786064937,0.950282786123942,0.950282785909082,85.5704454073389,85.5704454073389,32.7804449697018,20.3560845445704,42.7362928609703,22.4780680017982,0,0.995005707323505,1.12569399790913,-0,0,0.127420982703716,18.1574900352795
153.73,0.949909386298621,0.949909386357171,0.94990938614095,85.3024724058977,85.3024724058977,32.6882798556449,20.1279177471778,42.7141931679741,22.4603614907459,0,0.995005707323505,1.12596515723581,-0,0,0.136554060416606,19.4589536093663
153.74,0.949559372288255,0.949559372347718,0.949559372129494,84.9380109670284,84.9380109670284,32.5646458375174,19.8008376835506,42.6934166691917,22.4437566142861,0,0.995005707323505,1.12613762589927,-0,0,0.1252498131803,17.8480983781927
153.75,0.949236576681897,0.949236576742405,0.949236576522051,85.1040218243522,85.1040218243522,32.6156628646885,20.0013076097108,42.6742202373448,22.4284939772966,0,0.995005707323505,1.12619383420037,-0,0,0.137122609889566,19.5399719092631
153.76,0.948936764422421,0.948936764483829,0.94893676426183,85.2907054072297,85.2907054072297,32.6737124278014,20.220127411047,42.6563083963362,22.4142695998464,0,0.995005707323505,1.12585783936044,-0,0,0.130443036019546,18.5881326327853
153.77,0.948650344917185,0.948650344979189,0.948650344756003,85.3699931296572,85.3699931296572,32.6966028489307,20.330146225335,42.6391509912165,22.4006959131058,0,0.995005707323505,1.1258017200105,-0,0,0.138105662397889,19.6800568916992
153.78,0.948400537623645,0.948400537685487,0.948400537461121,84.7620942966475,84.7620942966475,32.494004763627,19.7491939092546,42.6240343443825,22.3888660430104,0,0.995005707323505,1.12625759084997,-0,0,0.139193814221677,19.835118526589
153.79,0.948173516912287,0.948173516975582,0.948173516749344,84.2589186960551,84.2589186960551,32.3260692063849,19.2705627048363,42.6102205371164,22.3781354541024,0,0.995005707323505,1.12661944147297,-0,0,0.118202386526221,16.8438400799865
153.8,0.947960103635768,0.94796010369957,0.947960103473015,84.4040403306475,84.4040403306475,32.3713725735815,19.4386745014526,42.5972345299731,22.3681312992218,0,0.995005707323505,1.12687817637774,-0,0,0.136510667479864,19.4527701158807
153.81,0.947762506021126,0.947762506085127,0.947762505857325,84.0589615944787,84.0589615944787,32.2557152748025,19.1150058193221,42.5851143288197,22.3588414463369,0,0.995005707323505,1.12709001762416,-0,0,0.137423935203999,19.5829107665699
153.82,0.947591172360647,0.947591172424806,0.947591172195929,84.2702417502268,84.2702417502268,32.3231998633616,19.3449906968562,42.5744826313782,22.3507684219923,0,0.995005707323505,1.12677753042112,-0,0,0.121004560346406,17.2431498493629
153.83,0.947441461490178,0.947441461553953,0.947441461325065,84.0335806464349,84.0335806464349,32.2436768838256,19.1247793599945,42.5650540328835,22.343747253557,0,0.995005707323505,1.12700857950728,-0,0,0.112723136581091,16.0630469628055
153.84,0.94730919114447,0.947309191209993,0.947309190979321,82.7692999815601,82.7692999815601,31.8265729687182,17.8750657184232,42.5565964382929,22.3376378248441,0,0.995005707323505,1.1283533051511,-0,0,0.114040373013251,16.2507531543882
153.85,0.947193924232156,0.947193924297093,0.94719392406656,83.5088941193788,83.5088941193788,32.068305926048,18.6273466381838,42.5491954324704,22.3323520487246,0,0.995005707323505,1.12806135194637,-0,0,0.134217386200041,19.1259775335058
153.86,0.947095902300526,0.94709590236682,0.947095902134722,84.1163918839732,84.1163918839732,32.2667887726675,19.2459352498607,42.5427054460352,22.3277511880773,0,0.995005707323505,1.12712926106913,-0,0,0.119214195186451,16.9880228140693
153.87,0.94701047423148,0.94701047429616,0.947010474065117,83.6971137811057,83.6971137811057,32.1279088394204,18.8364697812181,42.5368688683029,22.3237751315847,0,0.995005707323505,1.12749092736026,-0,0,0.125831617935105,17.9310055557524
153.88,0.946946928473257,0.946946928538558,0.946946928306944,84.4058616614271,84.4058616614271,32.3600257351758,19.552777197129,42.5322915933432,22.3207928709549,0,0.995005707323505,1.12682991183271,-0,0,0.126770774150785,18.0648353164869
153.89,0.946894948171521,0.946894948236933,0.946894948004117,83.6264789887717,83.6264789887717,32.1031270641232,18.7798050075193,42.5282987033827,22.3183752778696,0,0.995005707323505,1.12750058530424,-0,0,0.138225543124911,19.6971398952998
153.9,0.946833421838884,0.946833421904356,0.946833421671593,84.6258041389517,84.6258041389517,32.4307714403621,19.7865217755632,42.5238275265253,22.3154548368632,0,0.995005707323505,1.12656779017885,-0,0,0.136841516818208,19.4999161465947
153.91,0.946682723491568,0.946682723558686,0.94668272332283,84.3164595415679,84.3164595415679,32.3273371175972,19.4938776078501,42.5142843289127,22.3082976048051,0,0.995005707323505,1.12657901202753,-0,0,0.12601122796176,17.9565999845507
153.92,0.946573629258753,0.946573629326833,0.946573629092717,84.8041758843415,84.8041758843415,32.4863242877738,19.9939342134573,42.5071168735557,22.3031247973286,0,0.995005707323505,1.12621951989758,-0,0,0.127615029859709,18.1851417550086
153.93,0.94646345761218,0.946463457676572,0.946463457445601,85.1648527351843,85.1648527351843,32.6035416063705,20.367097485009,42.4998743095299,22.2978809406454,0,0.995005707323505,1.12591509334099,-0,0,0.143336377699791,20.4254338222202
153.94,0.946346326100494,0.946346326166515,0.946346325931953,85.8305384683525,85.8305384683525,32.8209328130193,21.0461001969329,42.4922171776607,22.2922210937589,0,0.995005707323505,1.12507245679148,-0,0,0.139791221900854,19.9202491208717
153.95,0.946242186288229,0.946242186352472,0.94624218611957,85.0385472675432,85.0385472675432,32.559333427521,20.2661365685389,42.48522817836,22.2871825206443,0,0.995005707323505,1.12548878036699,-0,0,0.122592218680009,17.4693911619013
153.96,0.946142855882912,0.946142855948221,0.946142855714937,85.3655965287274,85.3655965287274,32.665610666006,20.6045471497175,42.4785930295157,22.2824563494942,0,0.995005707323505,1.12555827626433,-0,0,0.141952849491579,20.22828105255
153.97,0.946060092221874,0.946060092288011,0.946060092054237,84.4942770927931,84.4942770927931,32.3781667185715,19.7429613672417,42.4728398940525,22.278475831499,0,0.995005707323505,1.1260231609713,-0,0,0.119124602309499,16.9752558291036
153.98,0.945979090119162,0.945979090184836,0.945979089951541,83.878301436446,83.878301436446,32.174681462903,19.1363432544795,42.4672498709587,22.2747083110078,0,0.995005707323505,1.12693980395777,-0,0,0.126464649526051,18.0212125574623
153.99,0.945908008092344,0.945908008157785,0.945908007924134,82.7528325039772,82.7528325039772,31.8038431798419,18.0190949248331,42.4622453422523,22.2714922368919,0,0.995005707323505,1.12822302239451,-0,0,0.119404989855249,17.0152110543729
154,0.945848631241838,0.945848631308785,0.945848631074607,83.0930231984212,83.0930231984212,31.9148798903805,18.3661932086076,42.4579773737996,22.268852616014,0,0.995005707323505,1.12826505440938,-0,0,0.13786218163494,19.645360882979
154.01,0.945763302012167,0.94576330207822,0.945763301844893,83.9061889533127,83.9061889533127,32.1811004430175,19.1890912723945,42.4522296449998,22.2648680359184,0,0.995005707323505,1.12721299450872,-0,0,0.123475893339824,17.5953148009249
154.02,0.945679956590361,0.945679956656961,0.945679956422775,83.4146675935338,83.4146675935338,32.0184991858772,18.7071643183576,42.4465208245594,22.2609824506168,0,0.995005707323505,1.1274785606082,-0,0,0.110956469522515,15.8112969069584
154.03,0.945604785924764,0.945604785990608,0.945604785757647,82.3662008890433,82.3662008890433,31.6729276251678,17.6673207831731,42.4412835963788,22.2575965094914,0,0.995005707323505,1.12881255594399,-0,0,0.130208071805747,18.554650232319
154.04,0.945560458030203,0.94556045809629,0.94556045786299,82.3135136321958,82.3135136321958,31.6549816332152,17.620040939781,42.4378238761813,22.2556488162334,0,0.995005707323505,1.1289441428544,-0,0,0.126766042028464,18.0641609890562
154.05,0.945510990284063,0.945510990349969,0.945510990117463,82.6139649228557,82.6139649228557,31.7530531627791,17.9264543685334,42.4340772309782,22.2534333233441,0,0.995005707323505,1.12864195360329,-0,0,0.118279145469889,16.8547782294592
154.06,0.945478323104378,0.945478323171816,0.945478322938334,82.0421732563104,82.0421732563104,31.5646003420183,17.3589024750242,42.4312329783618,22.2520378029244,0,0.995005707323505,1.1292467852675,-0,0,0.12052522971933,17.1748452350045
154.07,0.945456844325618,0.945456844391695,0.945456844159568,81.6028918979066,81.6028918979066,31.4198198149682,16.9226797183001,42.4290263236032,22.2511858560032,0,0.995005707323505,1.1297221739862,-0,0,0.110908879511752,15.8045153304247
154.08,0.945435699218413,0.945435699283213,0.945435699051328,82.5288536360706,82.5288536360706,31.7237853456466,17.8516258808355,42.42689024493,22.2503375103051,0,0.995005707323505,1.12903500569302,-0,0,0.116819724982268,16.6468108099731
154.09,0.945434095853016,0.945434095918622,0.945434095687276,82.9986269941831,82.9986269941831,31.8779999168389,18.3225091781996,42.4257861842472,22.2503316317363,0,0.995005707323505,1.12840662124346,-0,0,0.120402392137717,17.1573408796247
154.1,0.945428518369482,0.945428518435866,0.945428518203826,82.5583595687448,82.5583595687448,31.7330458056124,17.8838498551326,42.4243953910875,22.2501143225248,0,0.995005707323505,1.12858242886735,-0,0,0.110926848450435,15.8070759041869
154.11,0.945423790654075,0.945423790720887,0.945423790488591,81.9151950928346,81.9151950928346,31.5214139138905,17.2421297204677,42.4230610934975,22.2500042788694,0,0.995005707323505,1.1293668536709,-0,0,0.113731921009923,16.206798743914
154.12,0.945429204822092,0.94542920488713,0.945429204657085,82.387929822861,82.387929822861,31.676674442662,17.7152202587979,42.4223461675027,22.2503633965604,0,0.995005707323505,1.12905985888192,-0,0,0.116343405684197,16.5789353099981
154.13,0.945421749439552,0.94542174950608,0.945421749274504,83.8437887802536,83.8437887802536,32.1549388348214,19.1728291117622,42.4209166397068,22.2500430287846,0,0.995005707323505,1.12775408488632,-0,0,0.142250805501805,20.2707397840072
154.14,0.945410961641392,0.945410961707693,0.945410961476032,83.5727565734739,83.5727565734739,32.0655429458294,18.9041257426281,42.4191705432475,22.2494602875983,0,0.995005707323505,1.12749782290404,-0,0,0.143266260102657,20.4154420646286
154.15,0.945397013157821,0.945397013223862,0.945397012992688,84.0811779669694,84.0811779669694,32.2323094818713,19.4152246522652,42.4172568011454,22.2486965135588,0,0.995005707323505,1.12682273128798,-0,0,0.130432136162478,18.5865794031531
154.16,0.9453834032308,0.945383403297278,0.945383403064982,84.2382147645479,84.2382147645479,32.2835835298584,19.5748899509616,42.4153517176885,22.2479730958978,0,0.995005707323505,1.12673497877015,-0,0,0.142010051211409,20.2364322976258
154.17,0.94536358080263,0.945363580868911,0.945363580637177,84.9072077838711,84.9072077838711,32.503063825533,20.2472293913785,42.4130977775695,22.2468806149231,0,0.995005707323505,1.12586936341527,-0,0,0.125869627474402,17.9364219151023
154.18,0.94535506785312,0.945355067918764,0.945355067687919,84.0410872911509,84.0410872911509,32.218088556804,19.3832500003494,42.4114398064961,22.2463974843054,0,0.995005707323505,1.12668470915803,-0,0,0.133632607722375,19.0426466004384
154.19,0.945347773591724,0.945347773658044,0.945347773426448,84.0669032465297,84.0669032465297,32.2263015843426,19.4110104026533,42.4099083203919,22.2459845234845,0,0.995005707323505,1.12669905925749,-0,0,0.126312620389908,17.9995484055619
154.2,0.945307416284023,0.945307416351073,0.945307416118904,83.7185728606474,83.7185728606474,32.1111974691694,19.0679898466495,42.4065332497095,22.2440497642885,0,0.995005707323505,1.12706373729062,-0,0,0.121796423080113,17.3559902889161
154.21,0.945267234933029,0.945267234999297,0.945267234767872,83.9989932329632,83.9989932329632,32.2027626773532,19.3536534623591,42.4032081804116,22.2421315901924,0,0.995005707323505,1.12686467545776,-0,0,0.114863687823153,16.3680755147993
154.22,0.945242682836453,0.945242682902773,0.945242682671008,82.9725293896574,82.9725293896574,31.8649341143938,18.3307811440587,42.4007310442682,22.2410172013305,0,0.995005707323505,1.12792362818612,-0,0,0.121644192978413,17.3342974994239
154.23,0.945215346646319,0.945215346713155,0.945215346481187,83.5632006310552,83.5632006310552,32.0586172879379,18.925248372147,42.398178264728,22.2397739941802,0,0.995005707323505,1.12758616680464,-0,0,0.130858788785707,18.6473774019632
154.24,0.945183230107773,0.945183230174389,0.945183229943116,82.3882809330845,82.3882809330845,31.6719191628328,17.754642572248,42.3952975315376,22.2383408292989,0,0.995005707323505,1.12866064355446,-0,0,0.128370358463001,18.2927760809776
154.25,0.945145144140604,0.945145144207594,0.945145143975672,83.226788335818,83.226788335818,31.9469552173051,18.5980110040105,42.3921676626369,22.2366096691706,0,0.995005707323505,1.12801834784716,-0,0,0.133284381892029,18.9930244196141
154.26,0.945093389534258,0.945093389601454,0.945093389368864,82.1862262565935,82.1862262565935,31.6042128734384,17.563834584933,42.3881803341033,22.2342113375572,0,0.995005707323505,1.12865868859104,-0,0,0.1084749481146,15.4576801063305
154.27,0.945042646529398,0.945042646597246,0.945042646365117,82.5784839938766,82.5784839938766,31.7324418407694,17.9622187879773,42.3843344941795,22.2319307117198,0,0.995005707323505,1.12862275992794,-0,0,0.107343284442879,15.2964180331103
154.28,0.944983981534539,0.944983981602672,0.944983981370043,82.2774508680934,82.2774508680934,31.6327111320195,17.6681380786883,42.3800220280991,22.229290761306,0,0.995005707323505,1.12906054379005,-0,0,0.122258058840314,17.4217733847448
154.29,0.944909846889644,0.944909846957563,0.944909846724352,82.3866165346914,82.3866165346914,31.6676452053831,17.7859065924346,42.3748441799312,22.2258657623256,0,0.995005707323505,1.12874801121141,-0,0,0.104126381466176,14.8380093589301
154.3,0.944839721535025,0.944839721603108,0.944839721371735,81.7101541265461,81.7101541265461,31.4443953224612,17.1175702961684,42.3698725526003,22.2227112777775,0,0.995005707323505,1.12967254208518,-0,0,0.122302242267983,17.4280695231875
154.31,0.944785034100429,0.944785034168721,0.944785033936352,81.5041319119071,81.5041319119071,31.3759348459711,16.9180857200639,42.365784490712,22.2202617011311,0,0.995005707323505,1.12985217953318,-0,0,0.115834460605455,16.5064106362773
154.32,0.944712332405319,0.944712332473546,0.94471233224091,82.3677787688101,82.3677787688101,31.6588767993037,17.7901038388832,42.3607233116836,22.2169516182433,0,0.995005707323505,1.12921497434405,-0,0,0.133713613223443,19.0541898843407
154.33,0.94461878266522,0.94461878273343,0.944618782501912,82.251360839966,82.251360839966,31.6194559338959,17.6843665074167,42.3544153675576,22.2125789649918,0,0.995005707323505,1.12897980228567,-0,0,0.129210181616309,18.412450880324
154.34,0.944529917704512,0.9445299177741,0.94452991754011,82.7374039990748,82.7374039990748,31.7781043888607,18.1806063869929,42.3483778414847,22.2084197705972,0,0.995005707323505,1.12853644862255,-0,0,0.138556661354807,19.7443242430599
154.35,0.944434937597686,0.944434937665882,0.944434937432588,82.9805580903965,82.9805580903965,31.8568472456245,18.4347085133276,42.3419554536094,22.2038941234595,0,0.995005707323505,1.12793022300408,-0,0,0.1163369939089,16.5780216320183
154.36,0.944337738764691,0.944337738834422,0.944337738601355,82.5787434722089,82.5787434722089,31.7235749389387,18.0440123389142,42.3353964442736,22.1993346890211,0,0.995005707323505,1.12844441905148,-0,0,0.123590830784046,17.6116933867266
154.37,0.944216698519997,0.944216698590657,0.944216698355114,84.0712932613581,84.0712932613581,32.2127142386016,19.5501253331274,42.3275720718853,22.1935958563454,0,0.995005707323505,1.12715134770191,-0,0,0.138435169498351,19.727011653515
154.38,0.944095319452855,0.944095319521594,0.944095319288939,83.7571753639683,83.7571753639683,32.1080060081652,19.2498040494923,42.3196138637217,22.1877574507543,0,0.995005707323505,1.12695486877505,-0,0,0.128409149979579,18.29830387209
154.39,0.943977410851481,0.943977410919843,0.94397741068771,83.0858404767412,83.0858404767412,31.8859242176956,18.5918337128794,42.3118559986278,22.1821507652341,0,0.995005707323505,1.12757767042058,-0,0,0.124858738321682,17.7923702108397
154.4,0.943868172069102,0.943868172137864,0.943868171904347,84.4151654417295,84.4151654417295,32.3215330996067,19.9335475769602,42.3046740432934,22.1769438214759,0,0.995005707323505,1.12659046326267,-0,0,0.139400310850035,19.86454429613
154.41,0.943736222334173,0.94373622240351,0.943736222171504,83.3854255759755,83.3854255759755,31.9815006140308,18.9186756059777,42.2961150616731,22.1706349083247,0,0.995005707323505,1.127165609496,-0,0,0.133434783881959,19.0144567031791
154.42,0.943599424089542,0.943599424159643,0.943599423925559,83.60506343012,83.60506343012,32.0520813425167,19.1535788736798,42.2873561080752,22.1641284483651,0,0.995005707323505,1.12698315385362,-0,0,0.118279248239771,16.8547928741674
154.43,0.943465739873411,0.943465739942173,0.943465739709388,83.852745724039,83.852745724039,32.1319151737627,19.4161697411251,42.2787872420243,22.1577887408896,0,0.995005707323505,1.12682545188189,-0,0,0.115167875227434,16.4114222199093
154.44,0.943333829406056,0.943333829474616,0.943333829240624,82.6258930100744,82.6258930100744,31.7271071693351,18.2040002246622,42.2702888949718,22.1516038904404,0,0.995005707323505,1.1280382854411,-0,0,0.121950616039247,17.3779627855927
154.45,0.943193559031675,0.943193559101523,0.943193558868395,82.3035583476609,82.3035583476609,31.6195260708364,17.8970995316333,42.2613931883673,22.1450656276603,0,0.995005707323505,1.12848944934601,-0,0,0.116272024781483,16.5687635313614
154.46,0.943063927985058,0.943063928055477,0.943063927820423,82.1252303807796,82.1252303807796,31.5593921538141,17.7330622554769,42.2531148401468,22.1390532851558,0,0.995005707323505,1.1287729980095,-0,0,0.110815867732193,15.7912611518375
154.47,0.943117208720502,0.9431172087906,0.943117208561961,82.4071012112814,82.4071012112814,31.6524137984726,18.0103652076082,42.2550705896817,22.1416654139915,0,0.995005707323505,1.12880385360826,-0,0,0.133772263259237,19.0625475144413
154.48,0.943575561650104,0.943575561715745,0.943575561489026,82.1690674517307,82.1690674517307,31.5787255462618,17.7262607723752,42.2795682056784,22.1632384736771,0,0.995005707323505,1.12873194953384,-0,0,0.115432680371349,16.4491569529173
154.49,0.944177811011574,0.944177811061556,0.944177810848411,82.188893888584,82.188893888584,31.5912856584965,17.6851272815774,42.3121302903733,22.1916363166332,0,0.995005707323505,1.12887208353028,-0,0,0.110242543840506,15.7095624972722
154.5,0.944845654749381,0.944845654806287,0.944845654590955,81.7065548960341,81.7065548960341,31.4394736968332,17.135001234179,42.3483710286301,22.223182633225,0,0.995005707323505,1.12954689557142,-0,0,0.113027536843133,16.1064240001464
154.51,0.945492078111443,0.945492078167508,0.945492077957276,82.2948855459218,82.2948855459218,31.6393648551453,17.6576695678885,42.3834885923634,22.2537273856698,0,0.995005707323505,1.12913082970106,-0,0,0.111424065586598,15.8779293460902
154.52,0.946150818465146,0.946150818519451,0.946150818311211,82.0057399777651,82.0057399777651,31.5509689735032,17.3015671162795,42.4192812265306,22.284891634955,0,0.995005707323505,1.12955540967096,-0,0,0.128012350957925,18.2417600115044
154.53,0.946803111947608,0.946803111998125,0.946803111795931,82.5386063319755,82.5386063319755,31.7326954022183,17.7681285268968,42.4547560472612,22.3157217578176,0,0.995005707323505,1.12900739465594,-0,0,0.127585593522243,18.1809470769197
154.54,0.947421393114629,0.947421393162984,0.947421392964358,83.4022790199136,83.4022790199136,32.0227994519418,18.5690508534473,42.4883283753944,22.3448997910719,0,0.995005707323505,1.12804212933951,-0,0,0.119874390319024,17.0821006204609
154.55,0.948042874475747,0.948042874521944,0.948042874326794,82.3845906603193,82.3845906603193,31.6945540083502,17.4882726677395,42.5220236474715,22.3742943451083,0,0.995005707323505,1.12900608342735,-0,0,0.12504286553038,17.8186083380791
154.56,0.94862040831963,0.948620408363792,0.948620408171865,82.4572734226022,82.4572734226022,31.7242542666547,17.5022913410346,42.5533358813503,22.4016462002173,0,0.995005707323505,1.12906676339776,-0,0,0.115651865466264,16.4803908289427
154.57,0.94917689192496,0.949176891967976,0.949176891778016,83.1658565937252,83.1658565937252,31.9627534240291,18.1543396184098,42.5835093557232,22.4280076195922,0,0.995005707323505,1.12853920147136,-0,0,0.116477666132255,16.5980674238464
154.58,0.949706975850461,0.949706975892148,0.949706975705077,83.2681161976762,83.2681161976762,32.001684073533,18.2028394554521,42.6121736268589,22.4531031153651,0,0.995005707323505,1.12837255194667,-0,0,0.115733073043051,16.4919629086348
154.59,0.950223995422646,0.950223995462654,0.950223995277066,83.3655493246862,83.3655493246862,32.0388949353816,18.247821008149,42.6401171677052,22.4776111488319,0,0.995005707323505,1.12845346313662,-0,0,0.136182470657852,19.406002068744
154.6,0.9507253515124,0.950725351551156,0.950725351367484,83.8607707596416,83.8607707596416,32.2066881532832,18.6922963267104,42.6671794740121,22.5012949589192,0,0.995005707323505,1.12767911453626,-0,0,0.115276572782981,16.4269116215748
154.61,0.951191562224602,0.95119156226393,0.951191562081509,84.8087648170759,84.8087648170759,32.5229396483308,19.5931161606254,42.6922923789517,22.5233562774988,0,0.995005707323505,1.12712380325722,-0,0,0.14409346078074,20.5333181612555
154.62,0.95161972668511,0.95161972672239,0.951619726542627,85.3550389908224,85.3550389908224,32.7067447204351,20.0963386663344,42.7152104628224,22.5434898616656,0,0.995005707323505,1.12621378108172,-0,0,0.142072491219352,20.2453299987576
154.63,0.952038798316602,0.95203879835359,0.952038798175003,84.4244148466813,84.4244148466813,32.4050132619581,19.1236205617539,42.7375649849226,22.5632293000049,0,0.995005707323505,1.12684040047027,-0,0,0.131964828792173,18.8049881028847
154.64,0.952440279823391,0.952440279858893,0.952440279681619,84.1465346642097,84.1465346642097,32.3176601794556,18.8052890602055,42.7590097727096,22.5822358312946,0,0.995005707323505,1.12740890282128,-0,0,0.139077323210232,19.8185185574581
154.65,0.952839310004345,0.952839310038856,0.952839309863263,83.9432287799257,83.9432287799257,32.2547975284053,18.5617605856348,42.7803436368898,22.6011245574012,0,0.995005707323505,1.12754081964515,-0,0,0.117324009646181,16.7186713745808
154.66,0.953220675601508,0.953220675635517,0.953220675459878,84.8252618877697,84.8252618877697,32.54849763989,19.4052764481931,42.8007555245283,22.6192299150482,0,0.995005707323505,1.12714583687272,-0,0,0.139210829177205,19.8375431577518
154.67,0.953575267578458,0.953575267612588,0.95357526743882,84.0986524211677,84.0986524211677,32.3131698867493,18.6430426392827,42.8195863915839,22.6360233903012,0,0.995005707323505,1.12756434382941,-0,0,0.135080022225897,19.2489031671903
154.68,0.953917597546668,0.95391759758013,0.953917597406399,83.9246336096372,83.9246336096372,32.2593506912175,18.4345730368609,42.8377732367689,22.6522873360074,0,0.995005707323505,1.12786196633949,-0,0,0.133390633871692,19.0081653267161
154.69,0.954252858285906,0.954252858319148,0.954252858146524,85.0791037280552,85.0791037280552,32.6421197165418,19.5553075031044,42.8556145663378,22.668181658613,0,0.995005707323505,1.12689889270768,-0,0,0.135372710289246,19.2906112162175
154.7,0.954577947060231,0.954577947091844,0.954577946921147,83.8746932237793,83.8746932237793,32.2494379710161,18.318323625092,42.8727806077707,22.6835889909166,0,0.995005707323505,1.12768422759027,-0,0,0.113093684762489,16.1158500786547
154.71,0.954889494805357,0.954889494837852,0.954889494664669,83.2601017939759,83.2601017939759,32.0504946249793,17.6723472114098,42.8892637653616,22.6984908172045,0,0.995005707323505,1.12870611888518,-0,0,0.115839654378516,16.5071507489385
154.72,0.955228223729784,0.955228223762065,0.955228223591369,82.4549652729892,82.4549652729892,31.7892125435619,16.8329073326059,42.9073143277915,22.7147436125918,0,0.995005707323505,1.12972462243479,-0,0,0.110086032277515,15.6872595995459
