t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
154.73,0.955560455109331,0.955560455140792,0.955560454970466,83.5137384104195,83.5137384104195,32.1405167151143,17.8579492167,42.925093151874,22.7306960418456,0,0.995005707323505,1.12911314555097,-0,0,0.126738887322689,18.0602914434832
154.74,0.955887943334779,0.955887943366387,0.95588794319706,83.1843839626876,83.1843839626876,32.0355015931884,17.4954748869493,42.9425263560751,22.7463827196631,0,0.995005707323505,1.12927970199955,-0,0,0.120773043531734,17.2101587032721
154.75,0.956209484619835,0.956209484650408,0.956209484482838,82.7495036079841,82.7495036079841,31.8957377293945,17.0281006287074,42.9596135041693,22.7617894751074,0,0.995005707323505,1.1296181343308,-0,0,0.109385056096703,15.5873704937802
154.76,0.956521373463388,0.956521373494016,0.956521373325319,83.0537613317052,83.0537613317052,31.9988225639402,17.300812104667,42.9761929299731,22.7767562970651,0,0.995005707323505,1.12948276134502,-0,0,0.104343615179271,14.8689651630462
154.77,0.95683780561708,0.956837805646799,0.956837805480142,82.4568322948266,82.4568322948266,31.8057438838235,16.6718631089226,42.9929977697808,22.7919714161232,0,0.995005707323505,1.13017750595831,-0,0,0.106623850997855,15.1938987671943
154.78,0.95716400039308,0.95716400042306,0.957164000255509,82.5741507773881,82.5741507773881,31.8475369560208,16.7560699468948,43.0103974311053,22.807683399388,0,0.995005707323505,1.13040610567753,-0,0,0.129434114838308,18.4443613644589
154.79,0.957456471314407,0.957456471344548,0.957456471177544,83.275939909402,83.275939909402,32.0810801385841,17.4283875733816,43.0258803303035,22.8216720057169,0,0.995005707323505,1.12937927788524,-0,0,0.108459586215527,15.4554910357126
154.8,0.957754431251335,0.957754431280623,0.957754431113944,82.6551905821866,82.6551905821866,31.8799729445643,16.7776019098039,43.0416114419019,22.8359772304809,0,0.995005707323505,1.13006036223967,-0,0,0.113690683743563,16.2009224334578
154.81,0.957478886134197,0.957478886160975,0.957478885993545,84.3253464007927,84.3253464007927,32.4258555117712,18.4775282636215,43.0249691540532,22.822848983118,0,0.995005707323505,1.12855210973345,-0,0,0.12748462481728,18.1665590364625
154.82,0.957067824523255,0.957067824559567,0.957067824383853,83.3762460655027,83.3762460655027,32.1093869887615,17.5725145904971,43.0005262779178,22.8032051970878,0,0.995005707323505,1.1289195162954,-0,0,0.117327102604159,16.7191121210927
154.83,0.956607248160163,0.9566072481995,0.956607248017117,84.5984355721303,84.5984355721303,32.5060842577499,18.843865489376,42.9733715710445,22.7811985117098,0,0.995005707323505,1.12786053694994,-0,0,0.122297406277527,17.4273803945475
154.84,0.956144984790425,0.956144984833884,0.956144984645564,83.732134196121,83.732134196121,32.216292779066,18.0270180450598,42.9460232338866,22.7590929171745,0,0.995005707323505,1.1283518725219,-0,0,0.117073201155788,16.6829311646997
154.85,0.955683960886509,0.955683960931348,0.95568396073976,83.9895076309039,83.9895076309039,32.2958617034097,18.3335948226034,42.9188170871761,22.7370957211244,0,0.995005707323505,1.12829965052117,-0,0,0.13092437574468,18.6567235436169
154.86,0.955214923276762,0.955214923324713,0.955214923128648,84.5360248617862,84.5360248617862,32.4703833310933,18.930218627743,42.8911590493689,22.7146471846742,0,0.995005707323505,1.12753733349099,-0,0,0.123238402833429,17.5614724037636
154.87,0.954749776881624,0.954749776932439,0.954749776731577,84.769138407141,84.769138407141,32.5419316244541,19.213066681344,42.8637026451633,22.6923690806337,0,0.995005707323505,1.12710917796814,-0,0,0.115784618818373,16.4993081816182
154.88,0.954303632342559,0.954303632394749,0.954303632191687,84.5472640561281,84.5472640561281,32.464133055758,19.0388874950903,42.8373252069415,22.6710513540963,0,0.995005707323505,1.12741605571618,-0,0,0.137480558722282,19.5909796179252
154.89,0.953866766974536,0.953866767028022,0.953866766821228,84.7141323260929,84.7141323260929,32.5142078590435,19.2525139369248,42.8114902784274,22.6501281107407,0,0.995005707323505,1.12702018051117,-0,0,0.130407865588987,18.5831208464307
154.9,0.95345666783377,0.953456667889465,0.953456667678864,84.4462701182149,84.4462701182149,32.4216744632912,19.0285774955218,42.7871691139301,22.630523508763,0,0.995005707323505,1.12727445468376,-0,0,0.139385331276361,19.8624097068815
154.91,0.953060542070117,0.953060542125985,0.953060541914254,85.0603905457622,85.0603905457622,32.6191878582292,19.6851619871531,42.7636788146363,22.6115497439728,0,0.995005707323505,1.12658597705458,-0,0,0.133917999859703,19.0833149800077
154.92,0.952692344317904,0.952692344374813,0.952692344161662,84.6086266408496,84.6086266408496,32.4666471670766,19.2729967919609,42.7417266474101,22.5939032014787,0,0.995005707323505,1.12669629124624,-0,0,0.110619351704413,15.7632576178789
154.93,0.952340899095329,0.952340899154282,0.95234089893855,83.9470520445567,83.9470520445567,32.2453307179707,18.649090012994,42.7207712358233,22.5771907957393,0,0.995005707323505,1.12765939958593,-0,0,0.128291705273221,18.281568001434
154.94,0.95199949290308,0.951999492962376,0.951999492743904,83.8086918158715,83.8086918158715,32.196098735526,18.5473352619908,42.7004253521362,22.5609312017445,0,0.995005707323505,1.12763794688897,-0,0,0.1064828574135,15.1738071814237
154.95,0.951708548025594,0.951708548085275,0.951708547866767,82.792031630237,82.792031630237,31.8587122678899,17.5619242504513,42.6829292959061,22.5471780838797,0,0.995005707323505,1.12879606893299,-0,0,0.104838252522114,14.9394509844012
154.96,0.951441321104205,0.951441321165326,0.951441320944783,83.0488112211812,83.0488112211812,31.9401491354943,17.847344620923,42.6668601013209,22.5346064989373,0,0.995005707323505,1.12898685138254,-0,0,0.129324087955338,18.4286825336356
154.97,0.951194726596725,0.951194726658475,0.95119472643647,82.6737061224428,82.6737061224428,31.8141032306864,17.4988360814132,42.6519142683031,22.5229557727266,0,0.995005707323505,1.12909212239661,-0,0,0.121512834861501,17.3155789677639
154.98,0.950964521802378,0.950964521864929,0.950964521641031,82.524447696201,82.524447696201,31.7624632296493,17.3744328761759,42.6379056409274,22.5121091790977,0,0.995005707323505,1.12925082709361,-0,0,0.114739254022563,16.3503436982152
154.99,0.950754167507876,0.95075416757083,0.950754167345607,82.8120071880461,82.8120071880461,31.8546068092379,17.6848028053248,42.6250253304765,22.5021790522448,0,0.995005707323505,1.12889357092374,-0,0,0.106439752937538,15.1676647935991
155,0.950564068930955,0.950564068994262,0.95056406876828,86.9447289896987,86.9447289896987,33.2108320517619,21.8380501035222,42.6134364664814,22.4932424196951,0,0.995005707323505,1.12641090410976,-0,0,0.303686818078615,43.2753715762027
155.01,0.950208917797452,0.950208917861062,0.950208917633013,102.989490083875,102.989490083875,38.4805826137433,37.9220566351124,42.5923461246472,22.4750873241151,0,0.995005707323505,1.1126056288252,-0,0,0.293952050721415,41.8881672278017
155.02,0.949826432091521,0.949826432155629,0.949826431925912,106.280608600282,106.280608600282,39.5579539670767,41.2569111929229,42.5687660914811,22.4549313158781,0,0.995005707323505,1.10886189209365,-0,0,0.30353237101602,43.2533628697828
155.03,0.949423114159945,0.949423114223232,0.94942311399191,107.851363251018,107.851363251018,40.0696355677903,42.8737664565098,42.5439274869441,22.4336693075637,0,0.995005707323505,1.10730714613833,-0,0,0.288409391401534,41.0983382747186
155.04,0.949024516835644,0.949024516898465,0.949024516664421,107.101434772574,107.101434772574,39.8186215447988,42.169106675713,42.5194944508385,22.4128336460228,0,0.995005707323505,1.1074776017581,-0,0,0.28096198416774,40.037082743903
155.05,0.948631462493894,0.948631462556987,0.948631462321227,108.308356526576,108.308356526576,40.2108983746274,43.4202904077441,42.4956337149435,22.3924324038879,0,0.995005707323505,1.10686534951946,-0,0,0.281416349437372,40.1018297948256
155.06,0.948255785693171,0.948255785755409,0.94825578551952,107.090246381876,107.090246381876,39.8063142215615,42.2443003496162,42.4728946501154,22.3730513821444,0,0.995005707323505,1.10743960984481,-0,0,0.289850859714522,41.3037475093194
155.07,0.947893780515396,0.947893780577478,0.94789378033864,106.526731360477,106.526731360477,39.6170672790331,41.7210921946838,42.4511403913102,22.3544987744828,0,0.995005707323505,1.10771039788949,-0,0,0.283670209131116,40.423004801184
155.08,0.947555384142052,0.947555384203669,0.947555383964962,106.051989056804,106.051989056804,39.4572813483258,41.2838105307988,42.4309123322506,22.3372661937548,0,0.995005707323505,1.10800891753519,-0,0,0.286042150196679,40.7610064030268
155.09,0.947231903523814,0.94723190358542,0.94723190334359,105.884387457114,105.884387457114,39.3986318601447,41.1518387117486,42.4116798715102,22.3208688738557,0,0.995005707323505,1.10809687469551,-0,0,0.283051529865493,40.3348430058328
155.1,0.9469284207834,0.946928420843415,0.946928420602063,106.209139659193,106.209139659193,39.5020440351404,41.5099157564201,42.3937065102308,22.3055173925424,0,0.995005707323505,1.10792010853423,-0,0,0.279573661131944,39.839246711302
155.11,0.946632494121393,0.946632494182769,0.946632493940775,104.803410961198,104.803410961198,39.036772085344,40.1364788585944,42.3762549095009,22.2906771931028,0,0.995005707323505,1.10862361409499,-0,0,0.276447729437958,39.393801444909
155.12,0.946347466499363,0.946347466560578,0.946347466318202,103.845186758638,103.845186758638,38.7187346289085,39.2090415890664,42.359593741033,22.2765514285391,0,0.995005707323505,1.10923709072727,-0,0,0.27558960432915,39.2715186169039
155.13,0.946064693569902,0.946064693631594,0.946064693387724,104.154520884949,104.154520884949,38.8173684097254,39.5487535848552,42.3431786355501,22.2625886645442,0,0.995005707323505,1.10904871231676,-0,0,0.253691222545877,36.1509992127875
155.14,0.945819610765723,0.945819610826692,0.945819610582228,101.069415497657,101.069415497657,37.8007122914253,36.4897867977595,42.3289568308119,22.2506718690855,0,0.995005707323505,1.11083159237432,-0,0,0.247002951530492,35.197920593095
155.15,0.945593533311895,0.945593533372986,0.945593533128652,101.533482486065,101.533482486065,37.9508505417524,36.9776552878383,42.3160225621737,22.2398046360528,0,0.995005707323505,1.11084023056864,-0,0,0.250748260967377,35.7316271878512
155.16,0.945380995637005,0.945380995699125,0.945380995454303,100.540167552333,100.540167552333,37.6221103774852,36.0067244401445,42.3038420355615,22.2296010766267,0,0.995005707323505,1.1113404265209,-0,0,0.234769901736329,33.4547109974269
155.17,0.945174664462119,0.94517466452337,0.945174664278238,98.5613804359849,98.5613804359849,36.9695453094929,34.0493701894258,42.2921070294405,22.2199032171187,0,0.995005707323505,1.11269076649581,-0,0,0.239229950430212,34.0902679363052
155.18,0.944972563714035,0.944972563776076,0.944972563532069,98.6539511642514,98.6539511642514,36.9978654381429,34.1627869894912,42.2807143657864,22.2104498089738,0,0.995005707323505,1.11275577071353,-0,0,0.230099451142428,32.789171787796
155.19,0.944770958063073,0.944770958125981,0.944770957880369,98.2051988699596,98.2051988699596,36.8482678932331,33.7347904635202,42.2693553070056,22.2010530994339,0,0.995005707323505,1.11304672392269,-0,0,0.220025700979414,31.3536623895665
155.2,0.944595807939665,0.94459580800163,0.94459580775607,96.4809359107316,96.4809359107316,36.279707823335,32.0284379241124,42.2594894030674,22.1930085835518,0,0.995005707323505,1.11415049343068,-0,0,0.204851650377751,29.1913601788296
155.21,0.944422991933636,0.944422991996325,0.944422991751987,97.2507729283906,97.2507729283906,36.53096499057,32.815741426549,42.2498744650442,22.1851570367974,0,0.995005707323505,1.11400718367839,-0,0,0.222601691553309,31.7207410463466
155.22,0.944243987603072,0.944243987665758,0.944243987421777,97.1345528910038,97.1345528910038,36.4909108521156,32.7177894044196,42.2398372470017,22.1769262395825,0,0.995005707323505,1.11398302674108,-0,0,0.226364898664904,32.2569980597489
155.23,0.944079609392379,0.944079609455415,0.944079609209833,96.0096441104202,96.0096441104202,36.1194605757965,31.6096828720093,42.2305743606801,22.1693868777308,0,0.995005707323505,1.11455828606121,-0,0,0.207510911154516,29.5703048395185
155.24,0.943914120290273,0.943914120353788,0.943914120107345,95.6323821622208,95.6323821622208,35.9937505538241,31.2491811594497,42.2213118179027,22.1618891848683,0,0.995005707323505,1.1150010487244,-0,0,0.216284116804598,30.8204866446552
155.25,0.943741163997459,0.943741164061014,0.943741163815168,95.4632082218262,95.4632082218262,35.9363570815682,31.097565525961,42.2116252345662,22.154017461299,0,0.995005707323505,1.1150988182882,-0,0,0.203335434678522,28.9752994416894
155.26,0.943585042318376,0.943585042381435,0.943585042136735,96.1056193100566,96.1056193100566,36.1458958746506,31.7557716671275,42.2028960080425,22.1469516348866,0,0.995005707323505,1.1148547171323,-0,0,0.219014651907959,31.2095878968841
155.27,0.943408875000561,0.94340887506426,0.943408874819211,96.1136489766565,96.1136489766565,36.1466988547911,31.7818751897324,42.192955668463,22.138818118461,0,0.995005707323505,1.11459053891218,-0,0,0.196789800517739,28.0425465737779
155.28,0.943233004836125,0.943233004899685,0.943233004654317,95.4152594697588,95.4152594697588,35.9153185724525,31.1014307183774,42.1830387757593,22.1307899756221,0,0.995005707323505,1.11514357945015,-0,0,0.200439478964577,28.5626257524523
155.29,0.943050628981193,0.94305062904513,0.94305062880051,96.088584014732,96.088584014732,36.1347368943856,31.7933554141838,42.1727898189203,22.1224387816278,0,0.995005707323505,1.11483240382689,-0,0,0.213778998953278,30.4635073508422
155.3,0.942872187624021,0.942872187688639,0.942872187443163,95.8352212767839,95.8352212767839,36.0495954133099,31.5583176949097,42.1626897280339,22.1142138538403,0,0.995005707323505,1.11490311846696,-0,0,0.221656014378812,31.5859820489807
155.31,0.942686888826992,0.942686888891696,0.942686888646955,95.6177711491613,95.6177711491613,35.9761835192225,31.3599372622683,42.1521882872208,22.1056455996722,0,0.995005707323505,1.1149769359526,-0,0,0.220412141086623,31.4087301048437
155.32,0.942492875052823,0.942492875117116,0.942492874872434,95.4488661835606,95.4488661835606,35.918634939348,31.2110328178745,42.1411863521465,22.0966470135396,0,0.995005707323505,1.11498136388548,-0,0,0.200371496201826,28.5529382087601
155.33,0.942304246962052,0.942304247027257,0.942304246780861,94.2227258238304,94.2227258238304,35.5136485775953,30.0042281537255,42.1304947078094,22.0880029622955,0,0.995005707323505,1.1158498498571,-0,0,0.18870756705809,26.8908283057778
155.34,0.942103411279344,0.942103411344346,0.942103411098747,95.0624482931158,95.0624482931158,35.7875693313441,30.8643941224407,42.1192147298769,22.0788394407982,0,0.995005707323505,1.11562423142173,-0,0,0.211167671151243,30.0913931390521
155.35,0.941897140968338,0.941897141034035,0.941897140789077,94.1828150297562,94.1828150297562,35.4962893934008,30.005962623327,42.1075252972829,22.0693271091463,0,0.995005707323505,1.1159492665186,-0,0,0.195224811182239,27.819535593469
155.36,0.941717083136638,0.941717083202542,0.941717082958763,93.1343891106431,93.1343891106431,35.1498059595949,28.9759285171695,42.0973218738844,22.0611387195892,0,0.995005707323505,1.11671733020815,-0,0,0.179637623056286,25.5983612855208
155.37,0.941528636166604,0.941528636231284,0.941528635985537,93.5236921627216,93.5236921627216,35.2758088791285,29.3843375307586,42.0867270109035,22.0526276210595,0,0.995005707323505,1.1167983064741,-0,0,0.201478575973239,28.7106970761866
155.38,0.941341273429792,0.94134127349555,0.941341273250976,91.8699261377891,91.8699261377891,34.7302809413889,27.7497141762153,42.0760942967944,22.0441176647794,0,0.995005707323505,1.11769850160399,-0,0,0.17937748637175,25.5612918079743
155.39,0.941228346255448,0.94122834632163,0.94122834608932,90.4076334912285,90.4076334912285,34.248467770479,26.2986923113877,42.0696711400092,22.0392700398317,0,0.995005707323505,1.11906720359371,-0,0,0.180974461147008,25.7888607134486
155.4,0.941162018597684,0.941162018661822,0.941162018415728,89.6851038484599,89.6851038484599,34.0102867324475,25.5826144859731,42.0658623941677,22.0366269683192,0,0.995005707323505,1.11974313908276,-0,0,0.162503264853864,23.1567152416756
155.41,0.941104214844105,0.941104214912476,0.941104214667037,90.6035654422926,90.6035654422926,34.311569091636,26.5065923932678,42.0625720389131,22.0344010101116,0,0.995005707323505,1.11944698891988,-0,0,0.181341288004041,25.8411335405758
155.42,0.941058180768655,0.941058180835804,0.941058180591145,89.2924527923871,89.2924527923871,33.8801225830722,25.199999715996,42.0598017010903,22.0326513753008,0,0.995005707323505,1.12017740133456,-0,0,0.167930667994049,23.9301201891519
155.43,0.941013118891368,0.941013118958721,0.941013118714169,88.7017996789327,88.7017996789327,33.6854954301132,24.6136791001971,42.0571138707333,22.0310067080023,0,0.995005707323505,1.12077167384901,-0,0,0.155358790075351,22.1386275857375
155.44,0.940984442601276,0.940984442669318,0.940984442424174,88.4417027453308,88.4417027453308,33.5996879346812,24.356180003627,42.0553480884944,22.0301746532093,0,0.995005707323505,1.12127352608994,-0,0,0.16629221696698,23.6966409177946
155.45,0.94095677957621,0.940956779644775,0.94095677939894,87.8013237444573,87.8013237444573,33.3888888249469,23.7183854284036,42.0535877442026,22.0293505718511,0,0.995005707323505,1.12175225141403,-0,0,0.158406235108469,22.5728885029568
155.46,0.940947892563561,0.940947892632025,0.940947892386996,88.6925888305611,88.6925888305611,33.6817130841279,24.6103067138739,42.0528906428216,22.0293914738656,0,0.995005707323505,1.12133594865755,-0,0,0.17957806730078,25.5898745903611
155.47,0.940928211872697,0.940928211941237,0.940928211695469,88.9079668096617,88.9079668096617,33.7522510796536,24.8277030847927,42.0514784328946,22.0287852919744,0,0.995005707323505,1.12092145387779,-0,0,0.178183478810108,25.3911457304405
155.48,0.940903304052465,0.940903304121838,0.940903303876406,89.6666785857987,89.6666785857987,34.0013108739612,25.5890980642844,42.0497264794051,22.0278540421092,0,0.995005707323505,1.12022477778071,-0,0,0.174441571239196,24.8579239015855
155.49,0.940899225689835,0.940899225759353,0.940899225514391,89.3091976635912,89.3091976635912,33.8837008273495,25.2321976396677,42.0490770545661,22.0279229693574,0,0.995005707323505,1.12054304025382,-0,0,0.175729944866704,25.0415171435053
155.5,0.940897511702094,0.940897511771161,0.940897511525955,88.8693599904452,88.8693599904452,33.739037820133,24.7927953693951,42.0485177953773,22.0280468256729,0,0.995005707323505,1.12070832265588,-0,0,0.162461089861097,23.1507053052063
155.51,0.940912105142013,0.940912105211446,0.940912104966392,88.9684291220753,88.9684291220753,33.7716746566587,24.8906008875752,42.0488753018416,22.0289529326585,0,0.995005707323505,1.12071614167998,-0,0,0.155945431144771,22.2222239381298
155.52,0.940936449633847,0.940936449702384,0.940936449456957,89.4653240392399,89.4653240392399,33.9351712030279,25.3852241440517,42.049776687184,22.0303232080042,0,0.995005707323505,1.1205830450409,-0,0,0.184826229719526,26.3377377350324
155.53,0.940933716764057,0.940933716833244,0.940933716588285,89.552627350382,89.552627350382,33.9637467518027,25.4732437682146,42.0490893907188,22.0302941914486,0,0.995005707323505,1.12022617123885,-0,0,0.177670102143294,25.3179895554194
155.54,0.940939826669592,0.940939826738883,0.940939826494029,89.4000564139078,89.4000564139078,33.9135655287534,25.3205114629375,42.0488656538887,22.0306792970816,0,0.995005707323505,1.12027027635151,-0,0,0.170594420017423,24.3097048524828
155.55,0.940952545680593,0.940952545749289,0.940952545503655,89.1830481353902,89.1830481353902,33.8422719124918,25.1026597088254,42.0490036841714,22.0313847423934,0,0.995005707323505,1.12042631961027,-0,0,0.159435992118291,22.7196288768565
155.56,0.940988102002644,0.940988102071811,0.940988101827084,89.5186645406563,89.5186645406563,33.9528573084005,25.4350296611772,42.0504383567883,22.0331965226908,0,0.995005707323505,1.12041041586322,-0,0,0.177912025068932,25.3524635723228
155.57,0.941016059486926,0.941016059555954,0.941016059311391,89.5974583610965,89.5974583610965,33.9789407695038,25.5114951656219,42.0513982307519,22.0345649647227,0,0.995005707323505,1.12016851250564,-0,0,0.170589992342453,24.3090739087996
155.58,0.941056834467822,0.94105683453636,0.941056834292196,88.0917494768352,88.0917494768352,33.484349054057,24.0021245861758,42.0530305638755,22.0365943267839,0,0.995005707323505,1.12122642759282,-0,0,0.152418450656023,21.7196292184833
155.59,0.941120269127506,0.941120269196772,0.941120268953105,87.4249540544814,87.4249540544814,33.2657457442638,23.3291092857366,42.0560141191239,22.0398306496209,0,0.995005707323505,1.12221478657692,-0,0,0.167265690292427,23.8353608666708
155.6,0.941187172846682,0.941187172913966,0.941187172670752,87.489638737395,87.489638737395,33.2876054318062,23.3872529190008,42.0592025183249,22.0431833000693,0,0.995005707323505,1.12219297380492,-0,0,0.157345878209003,22.4217876447829
155.61,0.941241717330198,0.941241717399867,0.941241717155726,87.2968942404972,87.2968942404972,33.22472100998,23.1892611980951,42.061680508266,22.0459525341362,0,0.995005707323505,1.12233338481285,-0,0,0.140080874448252,19.9615246088759
155.62,0.941324521028499,0.94132452109749,0.941324520852928,87.1171418248211,87.1171418248211,33.1664010146329,23.0012803831303,42.0657442907187,22.0501171509721,0,0.995005707323505,1.12282374137624,-0,0,0.164881676048632,23.4956388369301
155.63,0.941411667163706,0.941411667231548,0.941411666988208,86.7737150626564,86.7737150626564,33.054318538646,22.6493221243248,42.0699992402641,22.0543936980675,0,0.995005707323505,1.12284970344054,-0,0,0.141154345372999,20.1144942156524
155.64,0.941522671905265,0.941522671974947,0.941522671730797,85.4762835199093,85.4762835199093,32.6289159409818,21.3407983787414,42.0755754483646,22.0599096928033,0,0.995005707323505,1.1241669820676,-0,0,0.142394228177345,20.2911775152716
155.65,0.941662825866111,0.941662825934491,0.941662825690114,85.3253790509111,85.3253790509111,32.5806684536817,21.1757252236565,42.0828279859899,22.0668258412647,0,0.995005707323505,1.12459267107733,-0,0,0.144418498729805,20.5796360689972
155.66,0.941793344968708,0.941793345038141,0.941793344794342,85.9159654385919,85.9159654385919,32.7760354359298,21.7532116559741,42.089535095669,22.0732186869488,0,0.995005707323505,1.12406357821062,-0,0,0.128981992913467,18.379933990169
155.67,0.942186410942643,0.942186411010515,0.942186410769997,86.0259325678066,86.0259325678066,32.8161248916455,21.8231731428152,42.1108032139069,22.0919562110845,0,0.995005707323505,1.12421196676254,-0,0,0.153088657223607,21.815133654364
155.68,0.942957754860219,0.942957754925357,0.942957754689241,85.403293038179,85.403293038179,32.6192981635041,21.1218489147122,42.1530457584658,22.128398365001,0,0.995005707323505,1.12458222727072,-0,0,0.144706325359453,20.6206513637221
155.69,0.943797515036251,0.943797515097856,0.943797514867324,85.7299030106256,85.7299030106256,32.7351896855234,21.3626593829824,42.1991559724553,22.168087655188,0,0.995005707323505,1.12440476418392,-0,0,0.130761071352932,18.6334526677928
155.7,0.94465667219233,0.944656672249008,0.944656672025287,86.1508849240944,86.1508849240944,32.882306610064,21.6957662657421,42.2463847222381,22.2087339361142,0,0.995005707323505,1.1242683930858,-0,0,0.138744200930327,19.7710486325717
155.71,0.945412155782241,0.945412155831713,0.945412155618323,86.8859115329432,86.8859115329432,33.1315783465033,22.3535851056462,42.2878512441322,22.2444751831648,0,0.995005707323505,1.12371566455196,-0,0,0.152862927957433,21.7829672339342
155.72,0.946192658930058,0.946192658979975,0.946192658766799,85.8377397227598,85.8377397227598,32.7949893303151,21.2256863888809,42.3306574276741,22.2813959062048,0,0.995005707323505,1.12433938497616,-0,0,0.137748147126441,19.6291109655178
155.73,0.946950066206918,0.946950066255077,0.946950066046773,86.5960309857358,86.5960309857358,33.0519378615889,21.9064378574942,42.3722865973895,22.3173065308522,0,0.995005707323505,1.12408921122009,-0,0,0.151633981334506,21.607842340167
155.74,0.947670416399038,0.947670416444627,0.947670416240977,86.3530950793991,86.3530950793991,32.9794060588716,21.5898955814188,42.4117944021843,22.3514050957961,0,0.995005707323505,1.12404948010415,-0,0,0.139185850178253,19.833983650401
155.75,0.948374754601726,0.948374754646054,0.948374754445523,86.6991886444837,86.6991886444837,33.1003250567984,21.8638814319029,42.4504691888793,22.3848380237016,0,0.995005707323505,1.12412848295845,-0,0,0.161648358565626,23.0348910956017
155.76,0.949059686832609,0.949059686875578,0.949059686677953,86.6952975716043,86.6952975716043,33.1060028574804,21.7899892108503,42.488030455164,22.4172779055899,0,0.995005707323505,1.1238644421801,-0,0,0.139201073502341,19.8361529740837
155.77,0.949723035233399,0.949723035273335,0.949723035079135,86.4637011878122,86.4637011878122,33.0366203835392,21.4904945159699,42.5244142534082,22.4487924184341,0,0.995005707323505,1.12429441693114,-0,0,0.14489706788585,20.6478321737337
155.78,0.95038096397444,0.950380964014453,0.950380963823119,87.3905896118826,87.3905896118826,33.3479661668044,22.3500087556609,42.5605473916507,22.4800334645711,0,0.995005707323505,1.12369116795877,-0,0,0.157426777937104,22.4333158560374
155.79,0.950982756847287,0.950982756884878,0.950982756695822,87.5848777215923,87.5848777215923,33.4179244221452,22.4828690681187,42.5934752818678,22.5085333716057,0,0.995005707323505,1.12321637474045,-0,0,0.137341417426439,19.5711519832675
155.8,0.951575979945482,0.95157597998194,0.951575979795101,87.4392593001813,87.4392593001813,33.376076831828,22.2765936479047,42.6259453989029,22.5367202533737,0,0.995005707323505,1.12358022020419,-0,0,0.155240749330246,22.1218067795601
155.81,0.95215059544664,0.952150595483006,0.952150595298411,87.1233968304944,87.1233968304944,33.278079438093,21.9020193901115,42.6573727468151,22.5640046935678,0,0.995005707323505,1.12374157527546,-0,0,0.143893824057,20.5048699281225
155.82,0.952708084390109,0.952708084425052,0.95270808424209,87.4206439075163,87.4206439075163,33.3814328817493,22.1422276169719,42.6878893739083,22.5905269166361,0,0.995005707323505,1.12370176484233,-0,0,0.149634016978422,21.3228474194252
155.83,0.953249112220946,0.95324911225416,0.953249112073359,86.5650627651355,86.5650627651355,33.1056954184054,21.2313020656117,42.717459753365,22.6163009461588,0,0.995005707323505,1.12443878241456,-0,0,0.149877232992231,21.3575057013929
155.84,0.953768391191871,0.953768391226634,0.953768391047034,86.2821261739746,86.2821261739746,33.0179609890018,20.8951697559969,42.7458621045833,22.6410943133944,0,0.995005707323505,1.12484918091455,-0,0,0.146206058314886,20.8343633098712
155.85,0.954270396048453,0.954270396080344,0.954270395902958,86.5564182114595,86.5564182114595,33.1132046225954,21.1180261277125,42.7733254854321,22.6650665983149,0,0.995005707323505,1.12467664157655,-0,0,0.132302934006267,18.853168095893
155.86,0.954748361412413,0.954748361444948,0.954748361268042,85.9324014011827,85.9324014011827,32.9129364855802,20.445026594702,42.7994236111257,22.687951195355,0,0.995005707323505,1.12531146840887,-0,0,0.120912765703441,17.2300691127403
155.87,0.955239894654451,0.955239894687859,0.955239894512349,85.2573778482807,85.2573778482807,32.6960526950412,19.7194746614918,42.8263270395174,22.7115761472715,0,0.995005707323505,1.12625528940434,-0,0,0.130162658636349,18.5481788556797
155.88,0.955712860069863,0.955712860100851,0.955712859926691,84.723385019706,84.723385019706,32.5253345202168,19.1368344239048,42.8522096197312,22.73434097607,0,0.995005707323505,1.12688825504699,-0,0,0.125704068537315,17.9128297665674
155.89,0.956168408366766,0.956168408397266,0.956168408223943,84.5838870165646,84.5838870165646,32.4841055472085,18.950411239236,42.8771455444131,22.7563302329156,0,0.995005707323505,1.12739120713572,-0,0,0.144644747298349,20.6118764900147
155.9,0.956588711408476,0.956588711440335,0.956588711267852,85.7897661017378,85.7897661017378,32.8847141795823,20.1131333093581,42.9001081997903,22.7765245925895,0,0.995005707323505,1.12617943280243,-0,0,0.135653916371121,19.3306830828848
155.91,0.956975502777236,0.956975502807124,0.956975502635927,85.963362572866,85.963362572866,32.9456625911479,20.2471953306766,42.921094807376,22.7950724348134,0,0.995005707323505,1.12581809680786,-0,0,0.126421230977361,18.0150254142739
155.92,0.957349370501661,0.957349370530963,0.957349370359361,85.8033106839602,85.8033106839602,32.8968074890464,20.0489616761679,42.9413307682439,22.8130182395485,0,0.995005707323505,1.12595170689992,-0,0,0.120563857623794,17.1803497113907
155.93,0.957731152254576,0.957731152285274,0.957731152114602,84.6668596414024,84.6668596414024,32.5271070843755,18.8734259807818,42.9620029342626,22.8314307263579,0,0.995005707323505,1.12721380980338,-0,0,0.132170400672994,18.8342820959016
155.94,0.958056911226285,0.958056911255363,0.958056911086182,86.251940778947,86.251940778947,33.0513629172413,20.425214678633,42.9796116011571,22.8471144991568,0,0.995005707323505,1.1260147735482,-0,0,0.143026620913016,20.3812934801048
155.95,0.958367532354728,0.958367532382978,0.958367532213119,85.7921414623925,85.7921414623925,32.9033182988678,19.9338895592032,42.9962411893336,22.8620107138557,0,0.995005707323505,1.12613574797835,-0,0,0.143807702144303,20.4925975555632
155.96,0.958683334270792,0.958683334301621,0.958683334132133,85.5698972980371,85.5698972980371,32.8334100449153,19.6795497360176,43.0131720398104,22.8771755222091,0,0.995005707323505,1.12635113588899,-0,0,0.142072896364411,20.2453877319286
155.97,0.958967073825643,0.958967073854477,0.958967073686557,85.3058627014857,85.3058627014857,32.7494307870015,19.3867589167654,43.028290861734,22.8908129229863,0,0.995005707323505,1.12654270830455,-0,0,0.123612184965772,17.6147363576225
155.98,0.959240247463794,0.959240247493167,0.959240247325205,86.3056483731434,86.3056483731434,33.0807495426052,20.3588008103991,43.0428726360357,22.9039749267086,0,0.995005707323505,1.12601525077611,-0,0,0.143979965386567,20.5171450675859
155.99,0.959479004266627,0.959479004296371,0.959479004129099,86.802271672382,86.802271672382,33.2463168635512,20.8314003976625,43.0554560342111,22.9154152405083,0,0.995005707323505,1.1254297163519,-0,0,0.139271281991294,19.8461576837593
156,0.959701159317065,0.959701159345827,0.95970115917896,86.3301535511077,86.3301535511077,33.0932903187418,20.3370593758269,43.0670429521845,22.9260512230963,0,0.995005707323505,1.1257263313792,-0,0,0.151232795972412,21.5506734260687
156.01,0.959431033179064,0.959431033208981,0.959431033038252,86.8294342869395,86.8294342869395,33.2543968774443,20.8655679607269,43.0507824138697,22.9130839123429,0,0.995005707323505,1.1250666399089,-0,0,0.134379666979466,19.1491025445739
156.02,0.958980678457345,0.958980678491424,0.958980678314363,86.7014858447648,86.7014858447648,33.2074564504433,20.7856336095936,43.0243158383711,22.8915363968001,0,0.995005707323505,1.12512664378777,-0,0,0.131107848390047,18.6828683955817
156.03,0.958484571497435,0.958484571535504,0.958484571352781,86.5530793581849,86.5530793581849,33.1533167023042,20.6899717583426,42.9952786086192,22.8678289912231,0,0.995005707323505,1.12527669191812,-0,0,0.134080064512705,19.1064091930605
156.04,0.957968613940761,0.957968613982478,0.957968613794954,85.6030131804734,85.6030131804734,32.8354771791373,19.7946644761692,42.9651179716541,22.8432307326501,0,0.995005707323505,1.1261567799011,-0,0,0.142592703134531,20.3194601966706
156.05,0.957436887970699,0.957436888015883,0.957436887824307,85.7615972956187,85.7615972956187,32.8818796070445,20.009597167908,42.9341281774606,22.8178719502501,0,0.995005707323505,1.12595463138795,-0,0,0.127861143246067,18.2202129125645
156.06,0.956900037165013,0.956900037210997,0.956900037014605,85.9435770082995,85.9435770082995,32.9359217940294,20.2484145960931,42.9028663870779,22.7922960251286,0,0.995005707323505,1.12585522360163,-0,0,0.130295066361085,18.5670469564547
156.07,0.956373399419319,0.956373399469255,0.956373399268643,85.8959725209712,85.8959725209712,32.9146096816707,20.2565914577747,42.8721792711257,22.7672017920709,0,0.995005707323505,1.12581615579052,-0,0,0.130793347478205,18.6380520156442
156.08,0.955837141664078,0.955837141715569,0.955837141511933,85.1521603178604,85.1521603178604,32.6643652620891,19.5695118930171,42.840947960681,22.7417004641622,0,0.995005707323505,1.12649661442134,-0,0,0.139562728428125,19.8876888010078
156.09,0.955323774298373,0.955323774349245,0.955323774142977,84.4401687865309,84.4401687865309,32.4248250687513,18.9117931489022,42.811041377163,22.7173342604656,0,0.995005707323505,1.12716859331738,-0,0,0.139358758252952,19.8586230510457
156.1,0.954831176420019,0.954831176473543,0.954831176265527,84.1302241761064,84.1302241761064,32.3176561753289,18.6538823789835,42.7823503156106,22.6939914815123,0,0.995005707323505,1.12749656384403,-0,0,0.130900911713422,18.6533799191626
156.11,0.954332428165251,0.954332428221697,0.954332428008998,84.2424715154849,84.2424715154849,32.3491974196539,18.8187523269196,42.753347404925,22.6703717836404,0,0.995005707323505,1.12743317830533,-0,0,0.123575277332609,17.6094770198968
156.12,0.953847984926374,0.953847984982622,0.953847984768442,83.4005406739431,83.4005406739431,32.0672618495483,18.0279336280968,42.7251319526472,22.6474750931991,0,0.995005707323505,1.12817729137869,-0,0,0.111787625305973,15.9297366061011
156.13,0.953385438419605,0.953385438479715,0.953385438261426,84.1492717972515,84.1492717972515,32.3083953580485,18.8253816105079,42.6982365615383,22.6256536252053,0,0.995005707323505,1.12779807299561,-0,0,0.126899286757759,18.0831483629806
156.14,0.952909464359063,0.952909464417691,0.952909464199557,84.0430371321283,84.0430371321283,32.2683654501509,18.7693729825346,42.6705312740693,22.6031328755245,0,0.995005707323505,1.12765207915919,-0,0,0.12760526428983,18.1837501613007
156.15,0.952445868967574,0.952445869029358,0.952445868809056,83.2873724914556,83.2873724914556,32.0150036603892,18.0626457764862,42.6435009515525,22.581225763417,0,0.995005707323505,1.12821620348476,-0,0,0.118992203131706,16.9563889462681
156.16,0.952000099145717,0.952000099208361,0.952000098985204,83.0642228893743,83.0642228893743,31.9368658783524,17.8864758978665,42.617522283193,22.5602247083148,0,0.995005707323505,1.12861997795718,-0,0,0.122811270522699,17.5006060494846
156.17,0.951573103373462,0.951573103435138,0.951573103212176,83.6930223434978,83.6930223434978,32.1389511182671,18.5603031915896,42.5926331469571,22.5400860049511,0,0.995005707323505,1.12806933437324,-0,0,0.128785081365885,18.3518740946386
156.18,0.951144545098994,0.951144545161016,0.951144544937116,83.8385744044892,83.8385744044892,32.1821764307177,18.751138602042,42.5676133085443,22.5198224939029,0,0.995005707323505,1.12770620173138,-0,0,0.12748536391913,18.166664358476
156.19,0.9507407873504,0.950740787414025,0.950740787188863,83.6852616674879,83.6852616674879,32.1274245536664,18.6405463745712,42.5439702473722,22.5007450455445,0,0.995005707323505,1.12779062238101,-0,0,0.134404344358191,19.1526190710423
156.2,0.950337570665815,0.950337570731183,0.950337570504226,83.4798998902237,83.4798998902237,32.0555702162097,18.4778649544341,42.5203555394593,22.4816793963303,0,0.995005707323505,1.12780461297884,-0,0,0.122838328629228,17.504461829665
156.21,0.949934476713156,0.949934476776829,0.949934476549944,83.8959422612008,83.8959422612008,32.187970379299,18.9365008622263,42.4967879168398,22.4626534821347,0,0.995005707323505,1.12760327671002,-0,0,0.139558357847975,19.8870659933364
156.22,0.949535158091793,0.94953515815616,0.9495351579277,84.7877897107078,84.7877897107078,32.4767953753109,19.8706789948154,42.47341672182,22.4436939940724,0,0.995005707323505,1.12643109586043,-0,0,0.125859041067132,17.9349133520664
156.23,0.949150146056249,0.949150146122135,0.949150145892838,84.1867868061386,84.1867868061386,32.2750827446428,19.3105488212218,42.450788888873,22.4254490960438,0,0.995005707323505,1.12685117728694,-0,0,0.129350393103616,18.4324310172653
156.24,0.948756199601853,0.9487561996676,0.948756199437658,85.3305237496085,85.3305237496085,32.6467576654843,20.4960451538307,42.4277296581255,22.4067489376523,0,0.995005707323505,1.12586716575105,-0,0,0.145854420092289,20.7842548631512
156.25,0.948368247804247,0.948368247870967,0.94836824764019,84.6410753829377,84.6410753829377,32.4159410080958,19.8478505410852,42.4049231064439,22.3883017354086,0,0.995005707323505,1.12611787432373,-0,0,0.139134605252214,19.8266812484405
156.26,0.94799394842675,0.947993948493444,0.947993948262214,84.8664573912231,84.8664573912231,32.4859661836737,20.112992645861,42.3829375988419,22.3705271465202,0,0.995005707323505,1.12587857995569,-0,0,0.12696962080333,18.0931709644745
156.27,0.947636152534948,0.947636152601279,0.947636152369301,83.8891005287786,83.8891005287786,32.1608408190809,19.1736168238108,42.3618687120422,22.3536149929256,0,0.995005707323505,1.12682126896911,-0,0,0.12791994895336,18.2285927258538
156.28,0.947287251721088,0.947287251788756,0.947287251556439,84.5477815253037,84.5477815253037,32.3735633203959,19.8692568890487,42.3413889921726,22.3371356440824,0,0.995005707323505,1.12639299640275,-0,0,0.131310743598445,18.7117809627784
156.29,0.94701999906096,0.947019999126081,0.947019998898927,84.6432742816079,84.6432742816079,32.4020128669874,19.9933436790118,42.3254427042623,22.3244878983338,0,0.995005707323505,1.12622378807137,-0,0,0.138068514096974,19.6747632588187
156.3,0.946772289220337,0.946772289289826,0.946772289053746,84.3802360493737,84.3802360493737,32.3128148055725,19.7569579506528,42.3105563928248,22.3127217058961,0,0.995005707323505,1.12613610482422,-0,0,0.111676625546059,15.9139191403134
156.31,0.94654825184273,0.946548251908276,0.946548251675463,83.3987461441983,83.3987461441983,31.9877236350453,18.7995117082101,42.2970168899796,22.3022175460086,0,0.995005707323505,1.12737433232553,-0,0,0.127716119648647,18.1995470499322
156.32,0.946336393828035,0.946336393896153,0.946336393662067,83.0264276302904,83.0264276302904,31.8629919601458,18.4499299418737,42.2842075930443,22.2922900953725,0,0.995005707323505,1.12771654581778,-0,0,0.112609574933876,16.0468644280774
156.33,0.946130193824799,0.946130193893423,0.946130193657994,83.0503756410052,83.0503756410052,31.8685734184857,18.4959281718847,42.2717567022545,22.282690766866,0,0.995005707323505,1.12800709361722,-0,0,0.12668653283849,18.0528309294848
156.34,0.94593787719675,0.945937877264635,0.945937877029677,82.2676667439521,82.2676667439521,31.6091582475357,17.7338603534316,42.2600537915759,22.2737525989446,0,0.995005707323505,1.12874710275528,-0,0,0.133610350294341,19.0394749169436
156.35,0.945745641214933,0.945745641284165,0.945745641047848,83.5584267344544,83.5584267344544,32.0312714964457,19.0452427779051,42.2484241305001,22.2647598260492,0,0.995005707323505,1.12756432750611,-0,0,0.134151438179856,19.1165799406295
156.36,0.945573890942827,0.945573891012713,0.945573890776294,82.889521727825,82.889521727825,31.8094655426267,18.3949983552192,42.2378266030893,22.2566967695165,0,0.995005707323505,1.12786213263675,-0,0,0.130320600256461,18.5706855365457
156.37,0.94540275014959,0.945402750217076,0.945402749981907,82.747888424818,82.747888424818,31.76097717069,18.2719031196789,42.2272919266504,22.2486933784887,0,0.995005707323505,1.12802587975299,-0,0,0.119630241795846,17.047309455908
156.38,0.945233356330249,0.945233356400438,0.94523335616261,83.1359060121899,83.1359060121899,31.886599673688,18.6782410775508,42.2168825622879,22.2407823723513,0,0.995005707323505,1.12779309446112,-0,0,0.121614565723478,17.3300756155956
156.39,0.945080340370436,0.945080340440259,0.945080340203025,82.2148589125742,82.2148589125742,31.5821142168789,17.7738471421474,42.2073381136429,22.2336736567839,0,0.995005707323505,1.12868909700917,-0,0,0.131124491152389,18.6852399892155
156.4,0.944933522347028,0.944933522416172,0.944933522179214,82.7135539542842,82.7135539542842,31.7443484624651,18.2885338552996,42.1981937529753,22.2268263460092,0,0.995005707323505,1.12820719550568,-0,0,0.121793288523632,17.3555436146176
156.41,0.944793649332712,0.9447936494033,0.944793649164696,82.5091396466494,82.5091396466494,31.6755469575451,18.0994333005259,42.1893992907189,22.2203070554046,0,0.995005707323505,1.12834101519413,-0,0,0.116235923516672,16.5636191011258
156.42,0.944670327470262,0.944670327540208,0.944670327302237,82.3522948201594,82.3522948201594,31.6225541572345,17.9561398104294,42.181540244217,22.214614765513,0,0.995005707323505,1.12875444624412,-0,0,0.140632642901114,20.0401516134088
156.43,0.944556902871372,0.944556902942941,0.94455690270424,83.3855469453905,83.3855469453905,31.9608292695317,19.0020404797448,42.1742416968743,22.2092647687713,0,0.995005707323505,1.12748984801957,-0,0,0.126505930538541,18.0270951017421
156.44,0.944430049746865,0.944430049817328,0.944430049578776,83.1779561088446,83.1779561088446,31.8911090180904,18.8085336182937,42.1661263168729,22.2032961736779,0,0.995005707323505,1.12763789879237,-0,0,0.139963983472372,19.9448676448131
156.45,0.944296748587812,0.944296748659022,0.94429674842028,84.2036668652304,84.2036668652304,32.2266915550684,19.8490554193492,42.1576722381853,22.1969392076958,0,0.995005707323505,1.12649187105141,-0,0,0.131528404161004,18.742797592943
156.46,0.944176225706685,0.944176225776981,0.944176225538633,84.1093678735486,84.1093678735486,32.1942658287312,19.7683145543215,42.1498700527454,22.1911832664816,0,0.995005707323505,1.12647473550358,-0,0,0.141128118142567,20.1107568353158
156.47,0.94406394258365,0.944063942654099,0.944063942415134,84.0769316527299,84.0769316527299,32.1822579145734,19.7486046404153,42.1425258730696,22.1858011392451,0,0.995005707323505,1.12639078629049,-0,0,0.141163466441559,20.1157939679221
156.48,0.94395031061559,0.943950310686312,0.94395031044694,83.2563483831617,83.2563483831617,31.9111820600903,18.9408794395003,42.1350893770992,22.1803795665622,0,0.995005707323505,1.12695988411997,-0,0,0.120371512832521,17.1529405786342
156.49,0.943854129424774,0.943854129494777,0.94385412925551,84.3388721686148,84.3388721686148,32.2658232970456,20.034348513014,42.1287171957847,22.1758064598162,0,0.995005707323505,1.126307458767,-0,0,0.144374484211389,20.5733640001229
156.5,0.943764578388078,0.943764578460058,0.943764578219609,84.7911310731339,84.7911310731339,32.4133639057581,20.4970171134549,42.1226585749379,22.1714553847411,0,0.995005707323505,1.12561884030092,-0,0,0.13696919659246,19.5181105144255
156.51,0.943680654262901,0.94368065433362,0.943680654093377,84.1641924612004,84.1641924612004,32.2062415408811,19.8799119858758,42.1168772986534,22.1674031766712,0,0.995005707323505,1.12606754377037,-0,0,0.133766481916799,19.0617236731438
156.52,0.943606539442169,0.943606539512274,0.943606539272805,83.7022137829995,83.7022137829995,32.0534464842927,19.4266794345219,42.1116771723891,22.1638571760884,0,0.995005707323505,1.12648906259605,-0,0,0.119001826766079,16.9577603141662
156.53,0.943551377692198,0.943551377762776,0.943551377522571,82.5590828862534,82.5590828862534,31.6769675306454,18.2902229354157,42.1075534742054,22.1613064766322,0,0.995005707323505,1.12772478714204,-0,0,0.10956780030722,15.6134115437789
156.54,0.943517721970865,0.943517722042392,0.943517721801446,81.9435801738618,81.9435801738618,31.4741469352441,17.6790109004817,42.104700834839,22.1598684385411,0,0.995005707323505,1.12874309633797,-0,0,0.115534958707271,16.4637316157861
156.55,0.943524449247769,0.943524449320142,0.943524449079946,81.7711375268507,81.7711375268507,31.4173748574633,17.5066559226983,42.1041312559188,22.1603503482336,0,0.995005707323505,1.12917675058079,-0,0,0.124986814718273,17.8106210973539
156.56,0.943549994850507,0.943549994921403,0.943549994681517,81.6257750248677,81.6257750248677,31.3696958234114,17.3594670830462,42.1046025809091,22.1617053609124,0,0.995005707323505,1.12940128175391,-0,0,0.133153954367374,18.9744384973508
156.57,0.943578399434149,0.943578399505195,0.943578399265115,82.010487841483,82.010487841483,31.4962715473894,17.7421328697457,42.1052266265024,22.1631283452349,0,0.995005707323505,1.12882732270546,-0,0,0.112976823499272,16.0991973486463
156.58,0.943620910386581,0.943620910457922,0.943620910217878,81.8213601755608,81.8213601755608,31.434375034974,17.5495067721353,42.1066043381608,22.1652490652647,0,0.995005707323505,1.12911967328774,-0,0,0.116583562505964,16.6131576570999
156.59,0.943674812384814,0.943674812454437,0.943674812215137,81.6923133143257,81.6923133143257,31.3923422765449,17.4158080846761,42.1086113410947,22.1678938885549,0,0.995005707323505,1.12922999831498,-0,0,0.109649539447476,15.6250593712654
156.6,0.943732513385066,0.94373251345616,0.943732513215463,81.7613089967649,81.7613089967649,31.4154428795422,17.4797485672519,42.11083420443,22.170726225083,0,0.995005707323505,1.12926711731735,-0,0,0.110682805859251,15.7722998349433
156.61,0.943698300524155,0.943698300602192,0.943698300356225,81.1822289548867,81.1822289548867,31.2245837532341,16.9050392402635,42.1079253425768,22.1692643720464,0,0.995005707323505,1.12995651314054,-0,0,0.125215940124541,17.8432714677471
156.62,0.943713196776433,0.943713196845243,0.943713196607728,82.167062669457,82.167062669457,31.5482699241364,17.889225859923,42.1077935631325,22.1700432464014,0,0.995005707323505,1.12894015597885,-0,0,0.12004284479039,17.1061053826306
156.63,0.943728541293671,0.943728541364348,0.943728541126693,82.4260381369244,82.4260381369244,31.6333698089959,18.1476282468694,42.107616699443,22.170793190612,0,0.995005707323505,1.1285080586102,-0,0,0.118635973780977,16.9056262637892
156.64,0.943729217607084,0.943729217679706,0.943729217440704,82.8612365010643,82.8612365010643,31.7762380301496,18.583789672502,42.1066102532216,22.1708365753407,0,0.995005707323505,1.12812836709324,-0,0,0.135884753334351,19.363577350145
156.65,0.943719966376588,0.943719966450227,0.943719966209305,83.1044686749805,83.1044686749805,31.8558986263477,18.8291422652836,42.1050043653152,22.1703220443817,0,0.995005707323505,1.12751316591178,-0,0,0.119122819563172,16.975001787752
156.66,0.943738198972938,0.943738199043143,0.943738198806401,82.4626204111749,82.4626204111749,31.6449268350485,18.1865337759249,42.1049043634887,22.1711822717613,0,0.995005707323505,1.12829785118019,-0,0,0.13863153045772,19.7549930902252
156.67,0.943747313450696,0.943747313521288,0.943747313283103,83.7642068343591,83.7642068343591,32.0726463756824,19.4883339904641,42.1043555981656,22.1715172457294,0,0.995005707323505,1.12694684498027,-0,0,0.127238187766605,18.1314417567412
156.68,0.943755455698126,0.943755455769209,0.94375545553046,83.9130859984296,83.9130859984296,32.1214678074737,19.6376016761248,42.1036869669934,22.1717973553114,0,0.995005707323505,1.126739214257,-0,0,0.141161820388701,20.1155594053898
156.69,0.943762139019388,0.943762139089742,0.943762138852041,84.088547820165,84.088547820165,32.179008585672,19.8136595591655,42.1029233924739,22.1719648685256,0,0.995005707323505,1.12637090674077,-0,0,0.138073518827349,19.6754764328972
156.7,0.943777425440255,0.94377742551058,0.943777425272129,84.2647639861436,84.2647639861436,32.2368855642348,19.9895896071177,42.1026375803737,22.1725367986523,0,0.995005707323505,1.12614089019594,-0,0,0.136796137848171,19.4934496433644
156.71,0.943812578412287,0.943812578481344,0.943812578243525,84.4599242430467,84.4599242430467,32.3011937457099,20.1824277332175,42.1034599202489,22.1740365895803,0,0.995005707323505,1.12589060578244,-0,0,0.132071611118147,18.8202045843359
156.72,0.943853803709663,0.943853803779418,0.943853803541059,83.1050127654455,83.1050127654455,31.8560768542865,18.8245182572678,42.1045941207992,22.1759003873786,0,0.995005707323505,1.12710074384729,-0,0,0.127292114256636,18.1391262815706
156.73,0.943905278803047,0.943905278873033,0.943905278635108,83.5821644800083,83.5821644800083,32.0132556749307,19.2974547912613,42.106411698508,22.178297990239,0,0.995005707323505,1.12698335273416,-0,0,0.130999995743123,18.667499393395
