t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
156.74,0.943963861389074,0.943963861459242,0.943963861221353,83.3589780349112,83.3589780349112,31.9403104686864,19.0694070682488,42.108587694014,22.1809832726484,0,0.995005707323505,1.12696075613595,-0,0,0.116823512671412,16.6473505556762
156.75,0.944033730851457,0.944033730921999,0.944033730683652,83.3630551881729,83.3630551881729,31.9421869610637,19.0673428758256,42.1114304516355,22.1842818607118,0,0.995005707323505,1.12726742039731,-0,0,0.12927415307173,18.4215668127215
156.76,0.944111077521529,0.944111077590931,0.944111077353382,83.4573312560778,83.4573312560778,31.9737878031881,19.1547280500111,42.1146942499501,22.1879089561166,0,0.995005707323505,1.12719238768675,-0,0,0.135283212188713,19.2778577368917
156.77,0.944179087442498,0.944179087513037,0.944179087275115,82.8865816415974,82.8865816415974,31.7867044400013,18.5780807010777,42.1174111620605,22.1910897784592,0,0.995005707323505,1.12753065846049,-0,0,0.117867044165284,16.7960537935529
156.78,0.944275645713132,0.944275645783168,0.94427564554546,82.3612363592577,82.3612363592577,31.6148455049749,18.0437789192873,42.1217522991957,22.1957051407747,0,0.995005707323505,1.12828837092996,-0,0,0.118786928281183,16.9271372800686
156.79,0.944368203382666,0.94436820345228,0.944368203214881,82.7395306410224,82.7395306410224,31.7399665649406,18.4134672125868,42.1259229865578,22.2001404418778,0,0.995005707323505,1.1281645183978,-0,0,0.127551507209162,18.1760897773056
156.8,0.944461441159315,0.944461441228928,0.944461440991736,81.9107423225733,81.9107423225733,31.468336112272,17.5760686931031,42.1300771494665,22.2045964800037,0,0.995005707323505,1.12877838790661,-0,0,0.113906013979104,16.2316069920224
156.81,0.944556673898146,0.944556673967926,0.944556673730463,81.0945676467942,81.0945676467942,31.2008784192853,16.7509610138744,42.1343727078568,22.209233925063,0,0.995005707323505,1.12980496599319,-0,0,0.105481256564396,15.0310790604265
156.82,0.944657786394014,0.944657786463845,0.944657786226556,81.2902612422102,81.2902612422102,31.2660784220324,16.9370044900395,42.1390627101678,22.214194042003,0,0.995005707323505,1.13004187013208,-0,0,0.118023051039885,16.8182847731836
156.83,0.944755969050387,0.944755969121762,0.944755968884011,81.5538302655381,81.5538302655381,31.3535543741754,17.1912941777648,42.1435735626895,22.2189625250838,0,0.995005707323505,1.12976674876059,-0,0,0.122907346102578,17.5142968196173
156.84,0.944849499300221,0.944849499370585,0.944849499133562,81.1164788290842,81.1164788290842,31.2105915913731,16.7452179759114,42.1477728564691,22.2234879967036,0,0.995005707323505,1.13002161697608,-0,0,0.111781941157637,15.9289266149632
156.85,0.944938891755807,0.94493889182566,0.944938891588328,81.906854875261,81.906854875261,31.4711280327684,17.527259908676,42.1517842220118,22.2278107445732,0,0.995005707323505,1.12937615673048,-0,0,0.111043424389269,15.8236879754709
156.86,0.945020954536452,0.945020954606166,0.945020954369567,82.0586987551305,82.0586987551305,31.5217046608856,17.6715997511905,42.1553374980565,22.2317615058835,0,0.995005707323505,1.12922295133339,-0,0,0.121882651700686,17.3682778673477
156.87,0.945299764797557,0.945299764869825,0.945299764628376,81.6040418752888,81.6040418752888,31.3749477295089,17.1892994497134,42.1697931981686,22.2449492274068,0,0.995005707323505,1.12942499914488,-0,0,0.108040494580849,15.395770477771
156.88,0.945990831083926,0.945990831149469,0.945990830919284,83.0450264267881,83.0450264267881,31.8555076844341,18.560198705204,42.2072636813665,22.2775640402176,0,0.995005707323505,1.12838580428621,-0,0,0.128010240339166,18.2414592483312
156.89,0.946731882442311,0.946731882505362,0.946731882280713,83.581879775578,83.581879775578,32.0393965209655,19.0219715592043,42.2474582174695,22.3124499989043,0,0.995005707323505,1.12760108450285,-0,0,0.135355079923737,19.2880988891325
156.9,0.947477796388851,0.947477796446439,0.947477796229424,83.2114132033326,83.2114132033326,31.9251104356205,18.5759219438098,42.2879045044921,22.3475867550308,0,0.995005707323505,1.12776945582337,-0,0,0.135439293308527,19.3000992964652
156.91,0.948220492493024,0.948220492547726,0.948220492332941,83.4339188334074,83.4339188334074,32.0057041017218,18.7230566542093,42.3282400166267,22.3826221625714,0,0.995005707323505,1.12767783796727,-0,0,0.139512636262208,19.8805506673646
156.92,0.948936640498278,0.948936640549325,0.948936640341927,84.3488714158407,84.3488714158407,32.3136283600422,19.5653510755826,42.3671421323001,22.416378207958,0,0.995005707323505,1.12678395664834,-0,0,0.133929612373228,19.084969763185
156.93,0.949640668222784,0.949640668271967,0.94964066806772,84.4538151273532,84.4538151273532,32.3551872330583,19.5989087206349,42.4053497475106,22.4495566592076,0,0.995005707323505,1.12647617249332,-0,0,0.115600146246818,16.4730208401715
156.94,0.950307935036563,0.950307935083625,0.950307934884197,83.9959576944442,83.9959576944442,32.2113917419422,19.073284826549,42.4415459411171,22.4811269267781,0,0.995005707323505,1.12725759619826,-0,0,0.140626565831229,20.0392856309502
156.95,0.950933830667718,0.950933830712878,0.950933830516091,83.5781839531973,83.5781839531973,32.080349954525,18.5919875715958,42.4754649314897,22.5107314501119,0,0.995005707323505,1.12751343716263,-0,0,0.122755993141883,17.4927290227184
156.96,0.951533775123654,0.951533775166512,0.951533774974219,84.2826114748782,84.2826114748782,32.3179051501314,19.2354329416216,42.5080174561188,22.5391610771378,0,0.995005707323505,1.12712982884014,-0,0,0.123890621204655,17.6544135216633
156.97,0.952101746465008,0.952101746507301,0.952101746316385,83.3235829463379,83.3235829463379,32.0083720555548,18.2187223296298,42.5387430796474,22.5661175370607,0,0.995005707323505,1.12800172251121,-0,0,0.120878202030366,17.2251437893271
156.98,0.952641286692457,0.952641286732656,0.952641286544963,83.6996614330309,83.6996614330309,32.1373900974351,18.5399162673673,42.5679696841419,22.5917754815217,0,0.995005707323505,1.12794168900032,-0,0,0.126114462718299,17.9713109373577
156.99,0.953140408082111,0.953140408121739,0.953140407936092,83.7131666344222,83.7131666344222,32.1468154238111,18.5027524355709,42.5949199611253,22.615494237726,0,0.995005707323505,1.12790531771787,-0,0,0.134047871261786,19.1018216548045
157,0.953604882708114,0.953604882745572,0.953604882563182,83.415376588712,83.415376588712,32.0535639132679,18.1578693159252,42.6199258453781,22.6375814274087,0,0.995005707323505,1.12812487010569,-0,0,0.120300601149762,17.142835663841
157.01,0.954005296063771,0.954005296100108,0.954005295919974,83.3296178448586,83.3296178448586,32.0293469590909,18.0315637857798,42.6413744014262,22.6566796576525,0,0.995005707323505,1.12839257699753,-0,0,0.115898756029108,16.5155727341478
157.02,0.954405338628035,0.954405338665429,0.954405338485187,82.7237886064709,82.7237886064709,31.8341897565195,17.3851471484892,42.6628130076227,22.675828450359,0,0.995005707323505,1.12925148467367,-0,0,0.129230319266817,18.4153204955214
157.03,0.954784143870371,0.954784143906428,0.954784143728387,83.1289442980632,83.1289442980632,31.9711146732953,17.751902467346,42.6831052126912,22.6939366180261,0,0.995005707323505,1.12890224581826,-0,0,0.12356653644773,17.6082314438016
157.04,0.955114884943713,0.95511488497887,0.955114884802375,82.7836017099525,82.7836017099525,31.8608571038306,17.3731932847365,42.7006582261309,22.7097501990851,0,0.995005707323505,1.12909366567768,-0,0,0.102334345759252,14.5826442706934
157.05,0.955428060079603,0.955428060114999,0.955428059939357,82.1010792304092,82.1010792304092,31.6395953408947,16.6590122501092,42.7172401358184,22.7248268444816,0,0.995005707323505,1.13009913548507,-0,0,0.10563246828587,15.0526267307364
157.06,0.95571230455871,0.955712304592498,0.955712304419182,82.3336715126347,82.3336715126347,31.7188268767187,16.8628751843006,42.7322515888615,22.7385447394726,0,0.995005707323505,1.13021768723627,-0,0,0.121127808597775,17.2607127251829
157.07,0.955946481921012,0.955946481955304,0.955946481782042,82.5652574346647,82.5652574346647,31.7972025246762,17.0710310100754,42.7444224745686,22.7498039500207,0,0.995005707323505,1.12979365383802,-0,0,0.109607865643822,15.6191208542446
157.08,0.956167649995335,0.956167650028707,0.956167649856785,82.2619312409808,82.2619312409808,31.6996212409987,16.7456142885883,42.7558328576231,22.7604840947694,0,0.995005707323505,1.13027402470229,-0,0,0.125821589294161,17.929576474418
157.09,0.956356057791133,0.956356057823513,0.956356057653262,83.2383190669597,83.2383190669597,32.0223246351828,17.7033909827258,42.765425256464,22.7695028277699,0,0.995005707323505,1.12908631499691,-0,0,0.106414478926255,15.1640632469913
157.1,0.956521480690218,0.956521480723968,0.956521480553942,82.4806691668924,82.4806691668924,31.7748241115076,16.9295593597098,42.773639708785,22.7774700983976,0,0.995005707323505,1.12983895297072,-0,0,0.111076224623428,15.8283620088385
157.11,0.956658876262055,0.956658876296345,0.956658876125016,83.4742245673494,83.4742245673494,32.1026389468126,17.9097783561184,42.7803527606836,22.7840934505474,0,0.995005707323505,1.1291561780785,-0,0,0.131376637067558,18.7211707821271
157.12,0.956774599670597,0.956774599703408,0.956774599534886,83.9969371158779,83.9969371158779,32.2754570266213,18.4215848126941,42.7857788046121,22.7895734985716,0,0.995005707323505,1.12834656782754,-0,0,0.13931405985216,19.8522535289329
157.13,0.956857191935748,0.956857191968911,0.956857191800259,84.6963296371801,84.6963296371801,32.5059940805741,19.1136590781154,42.7892968923098,22.7933736667549,0,0.995005707323505,1.12723105888942,-0,0,0.115681133014383,16.4845614545495
157.14,0.956943165431838,0.956943165464529,0.95694316529527,84.8943008740016,84.8943008740016,32.5717539385719,19.3039291981048,42.7929846799588,22.7973869959379,0,0.995005707323505,1.12720585122233,-0,0,0.139377979042688,19.861362013583
157.15,0.9569847796065,0.956984779638696,0.956984779471139,84.9503412412963,84.9503412412963,32.5903975439739,19.3569793320436,42.7941523826382,22.7992095266146,0,0.995005707323505,1.12680728712275,-0,0,0.123447554810769,17.5912765605346
157.16,0.957036605143769,0.957036605176013,0.957036605007802,84.6028693873292,84.6028693873292,32.4765205197327,19.0053891604444,42.7958988008328,22.801581426052,0,0.995005707323505,1.12718414288148,-0,0,0.122829501823327,17.5032040098241
157.17,0.957069971626695,0.957069971659135,0.957069971490831,84.2665735765306,84.2665735765306,32.3661302009239,18.6668299039686,42.7966332748931,22.8031103976689,0,0.995005707323505,1.12757411141089,-0,0,0.12009183777477,17.1130868829047
157.18,0.957088616889594,0.957088616920514,0.95708861675499,84.7287494118701,84.7287494118701,32.5180411552546,19.1281998175259,42.7965907937813,22.8039588005628,0,0.995005707323505,1.12737230965703,-0,0,0.136123765400557,19.3976365695794
157.19,0.957172807384268,0.957172807423463,0.95717280726692,85.0055447242125,85.0055447242125,32.6096960462751,19.3974737931701,42.8002106620119,22.8078602690305,0,0.995005707323505,1.12685295860549,-0,0,0.125434034441071,17.8743499078525
157.2,0.95727512084278,0.957275120873014,0.957275120704281,84.921707004947,84.921707004947,32.5830019555603,19.3042282453943,42.804832898607,22.8126458609458,0,0.995005707323505,1.12691465972871,-0,0,0.124721257352375,17.7727791727134
157.21,0.956906610166363,0.95690661019789,0.956906610033673,84.0199265791135,84.0199265791135,32.2825703411425,18.4419481985589,42.782946931103,22.7950314494516,0,0.995005707323505,1.1277915518405,-0,0,0.129803379828578,18.4969816255723
157.22,0.956351320571586,0.956351320608835,0.956351320432327,83.5249894459527,83.5249894459527,32.1139348914029,18.005796792065,42.750622617132,22.7685700367557,0,0.995005707323505,1.12831357506995,-0,0,0.124507294404025,17.7422894525736
157.23,0.955782627387484,0.95578262742908,0.95578262724576,82.7935560396874,82.7935560396874,31.8674341074159,17.3344513944538,42.7175762801972,22.7415283650365,0,0.995005707323505,1.12903600889076,-0,0,0.109967867558309,15.670421127059
157.24,0.955209227882552,0.955209227926794,0.95520922773828,82.425628450515,82.425628450515,31.7403752258577,17.0269545959931,42.6843285011307,22.7143453533913,0,0.995005707323505,1.12965655191904,-0,0,0.107549130139496,15.3257510448782
157.25,0.954646871420063,0.954646871467121,0.954646871274486,82.8000945457146,82.8000945457146,31.8574535005084,17.460645012562,42.6517543908067,22.6876951423459,0,0.995005707323505,1.12945045906314,-0,0,0.116467941284478,16.5966816330381
157.26,0.954094415072459,0.954094415123128,0.954094414924902,82.6960228673537,82.6960228673537,31.8173418328373,17.4148299059009,42.6197097792239,22.661483182229,0,0.995005707323505,1.12935989806416,-0,0,0.114654743642157,16.3383009690073
157.27,0.953549910709792,0.953549910761599,0.953549910560124,81.8235533009541,81.8235533009541,31.5247498266432,16.5997685855449,42.5880933421738,22.6356913732354,0,0.995005707323505,1.13013088436524,-0,0,0.108273453870302,15.4289671765181
157.28,0.953038245142051,0.953038245197089,0.953038244990992,81.8953119929223,81.8953119929223,31.5428636132172,16.7254148988233,42.5583888587689,22.61150823533,0,0.995005707323505,1.13027754043874,-0,0,0.11364084920414,16.19382101159
157.29,0.95253218242424,0.952532182481339,0.952532182272321,81.8891930245238,81.8891930245238,31.5354391106601,16.7725997993452,42.5290025232964,22.5875907018822,0,0.995005707323505,1.1303511197451,-0,0,0.129899559314939,18.5106872023789
157.3,0.952045647184566,0.952045647241823,0.952045647030538,82.497493634378,82.497493634378,31.7301659301772,17.43227699872,42.5007120301811,22.5645046054769,0,0.995005707323505,1.12932763558319,-0,0,0.104804544606474,14.9346476064226
157.31,0.951587902527302,0.951587902587523,0.951587902371945,82.0041140947617,82.0041140947617,31.5630798237582,16.9872612419658,42.4739955529493,22.5428572998466,0,0.995005707323505,1.12991618130648,-0,0,0.119482722908683,17.0262880144873
157.32,0.951132251864637,0.951132251926178,0.951132251708537,82.7077893797626,82.7077893797626,31.7894761272812,17.7390943098041,42.4474440661632,22.5212510037954,0,0.995005707323505,1.12906133447733,-0,0,0.10997042434668,15.6707854694018
157.33,0.950706982776488,0.950706982837997,0.950706982618793,82.5184744456531,82.5184744456531,31.722667259719,17.5948327664021,42.4225500062677,22.5010916729833,0,0.995005707323505,1.12911584948257,-0,0,0.110204280754817,15.7041100075615
157.34,0.950321377884226,0.950321377947248,0.950321377725272,82.2402794296103,82.2402794296103,31.6270576858275,17.3575270086864,42.3998893334891,22.4828630874348,0,0.995005707323505,1.12957749710212,-0,0,0.13775869675981,19.630614288273
157.35,0.949942239115365,0.949942239179528,0.949942238954679,82.708780560097,82.708780560097,31.7769445527489,17.8663087821693,42.3776091335948,22.4648626443329,0,0.995005707323505,1.12886228500973,-0,0,0.133301569494567,18.9954736529758
157.36,0.949591453349313,0.949591453414345,0.949591453188496,82.8518097711081,82.8518097711081,31.8201408829659,18.0467544734268,42.3568833662472,22.4481719314341,0,0.995005707323505,1.12841543527779,-0,0,0.118480212361015,16.8834302614446
157.37,0.949263745918872,0.949263745984245,0.949263745757674,82.98118767312,82.98118767312,31.8590909846862,18.2111102652529,42.3374593777565,22.4326180301106,0,0.995005707323505,1.1284001998499,-0,0,0.127925403074995,18.2293699381868
157.38,0.948948912581578,0.948948912647714,0.948948912418401,82.7862865525797,82.7862865525797,31.7915867106263,18.0498883567528,42.3187453748185,22.4176528210085,0,0.995005707323505,1.12838944204885,-0,0,0.117834513539193,16.791418179335
157.39,0.948687030111692,0.948687030179053,0.948687029949041,82.6349719665106,82.6349719665106,31.7389594544734,17.926704150891,42.3030130403927,22.4052547752269,0,0.995005707323505,1.12873694259808,-0,0,0.135195795183893,19.2654008137048
157.4,0.948422684663057,0.948422684730742,0.948422684499728,83.7099578918107,83.7099578918107,32.08937654304,19.0301465880872,42.2871737301329,22.3926375735906,0,0.995005707323505,1.12743361667401,-0,0,0.116447590274171,16.5937816140693
157.41,0.948168322330469,0.948168322398105,0.948168322165939,83.544644076373,83.544644076373,32.0322200007591,18.892303005938,42.2718350593219,22.3805060111131,0,0.995005707323505,1.12742305004781,-0,0,0.111255941007775,15.8539715936079
157.42,0.947927874850151,0.947927874917364,0.947927874685029,83.6399931799884,83.6399931799884,32.0608885827215,19.0136130098678,42.2573043064865,22.3690758636342,0,0.995005707323505,1.1274988083537,-0,0,0.130595165438707,18.6098110750157
157.43,0.947717941506618,0.947717941574367,0.94771794134073,82.8721493582433,82.8721493582433,31.8061491117238,18.2686102765085,42.2444502435827,22.3590888381521,0,0.995005707323505,1.12808372594288,-0,0,0.134892515064412,19.2221833966787
157.44,0.947526465120113,0.947526465188765,0.947526464953832,83.2142937230969,83.2142937230969,31.9164439428746,18.6316609219361,42.2326772650179,22.3499555361428,0,0.995005707323505,1.12762781466409,-0,0,0.111982993198425,15.9575765307755
157.45,0.94735104007501,0.947351040144136,0.947351039908265,83.3345893094282,83.3345893094282,31.9539884533296,18.7711397298985,42.2218104468072,22.3416391327224,0,0.995005707323505,1.12773839853261,-0,0,0.127178134813207,18.1228842108819
157.46,0.947189952173186,0.94718995224172,0.94718995200644,82.6072278560591,82.6072278560591,31.713064241947,18.0615189927528,42.2117154587582,22.3339934045482,0,0.995005707323505,1.12826358358688,-0,0,0.120920366281336,17.2311521950904
157.47,0.947063822883756,0.947063822953077,0.947063822715673,82.4958038776008,82.4958038776008,31.674957464693,17.9641408187255,42.2036172850931,22.3280457737822,0,0.995005707323505,1.12850963462297,-0,0,0.118990576729124,16.9561571839001
157.48,0.946947996514773,0.946947996584086,0.946947996346511,83.0778567929355,83.0778567929355,31.8648972159507,18.5591530539705,42.1961265129251,22.32257722604,0,0.995005707323505,1.12808910177291,-0,0,0.129152422597185,18.4042202200988
157.49,0.946854076238372,0.94685407630812,0.946854076070649,82.3917944801362,82.3917944801362,31.6382439321139,17.8838470729729,42.1898049625735,22.3181424445898,0,0.995005707323505,1.1285189373254,-0,0,0.100853563986106,14.3716328680202
157.5,0.946787758297813,0.946787758367373,0.946787758129214,82.2276697682438,82.2276697682438,31.5834356288872,17.7275241899782,42.1850659118525,22.3150796664131,0,0.995005707323505,1.12895813291035,-0,0,0.112830777495797,16.078385793151
157.51,0.946582125170351,0.946582125238458,0.946582125004412,81.87173944261,81.87173944261,31.4641543562728,17.3937188168756,42.1725797352352,22.3054408904992,0,0.995005707323505,1.12928189922528,-0,0,0.112745045544804,16.0661689901345
157.52,0.946431989596543,0.946431989666965,0.946431989430957,81.4035808791825,81.4035808791825,31.3085576464921,16.9419405046947,42.1631932802765,22.2984470942114,0,0.995005707323505,1.12972186621752,-0,0,0.101834306610124,14.5113886919427
157.53,0.946280818212697,0.946280818282484,0.9462808180443,82.3597578615078,82.3597578615078,31.6211181959789,17.9145230753803,42.1538133211152,22.2914214650123,0,0.995005707323505,1.12918059751929,-0,0,0.131377112427632,18.7212385209375
157.54,0.946110779136166,0.946110779206814,0.946110778968622,82.6965481087774,82.6965481087774,31.7298871215455,18.2698729072054,42.1433044600914,22.2833707414805,0,0.995005707323505,1.12838860882851,-0,0,0.124638625749594,17.7610041693171
157.55,0.945954144894269,0.945954144966444,0.945954144727026,81.8572537724902,81.8572537724902,31.4522238813587,17.4477784850001,42.1334841777903,22.2759911096997,0,0.995005707323505,1.12908942392572,-0,0,0.126774096140961,18.065308700087
157.56,0.945806298297744,0.945806298368567,0.945806298129658,82.3014864474585,82.3014864474585,31.5965360478659,17.9082537003424,42.1242117987029,22.2690209484131,0,0.995005707323505,1.12870349677194,-0,0,0.12041312501654,17.158870314857
157.57,0.945664586674535,0.945664586745365,0.945664586506727,82.4943732829442,82.4943732829442,31.6582942810931,18.1167909194269,42.1152615917492,22.2623207717681,0,0.995005707323505,1.12843128423825,-0,0,0.113712040196386,16.2039657279849
157.58,0.945520800958879,0.945520801029982,0.945520800791643,83.3364183207853,83.3364183207853,31.9334021510331,18.9746977635928,42.1062137157983,22.2555068413943,0,0.995005707323505,1.12772369686061,-0,0,0.128997331595488,18.382119752357
157.59,0.945386053849439,0.945386053919791,0.945386053680438,82.8724949905252,82.8724949905252,31.7793379084231,18.525833282029,42.0975924794966,22.2490692289997,0,0.995005707323505,1.12781019830506,-0,0,0.122216105356969,17.415795013368
157.6,0.945272066856803,0.945272066928539,0.945272066689873,82.4962323190201,82.4962323190201,31.6543045144094,18.1624028068764,42.0901505485099,22.2436789636338,0,0.995005707323505,1.12833677782693,-0,0,0.136319500798306,19.4255288637586
157.61,0.945164782451132,0.945164782522815,0.945164782283685,83.2981488472878,83.2981488472878,31.91659496316,18.9764826865073,42.0831214878479,22.2385446729325,0,0.995005707323505,1.12749771501466,-0,0,0.13452228849534,19.169426110586
157.62,0.945045413861928,0.945045413932726,0.945045413693147,83.734483554813,83.734483554813,32.0585926494144,19.4263254195693,42.0753794427279,22.2327786925158,0,0.995005707323505,1.12676724518491,-0,0,0.112853006016961,16.0815533574169
157.63,0.944950682979581,0.944950683049766,0.944950682810737,82.5346427156692,82.5346427156692,31.6630542856653,18.2373723550896,42.0689765249695,22.2282938356101,0,0.995005707323505,1.12806672596442,-0,0,0.128955865902146,18.3762108910558
157.64,0.944861295077885,0.944861295150941,0.944861294909707,83.5526388408588,83.5526388408588,31.996555064446,19.2656566526347,42.0629690274721,22.224013160752,0,0.995005707323505,1.1271311584392,-0,0,0.119107464357897,16.9728136710003
157.65,0.944773748556714,0.944773748628562,0.944773748387067,82.6904683275337,82.6904683275337,31.7120824484501,18.4136154732083,42.0569956963521,22.2198571579734,0,0.995005707323505,1.12788147742182,-0,0,0.12320310259792,17.5564421202036
157.66,0.94469019095126,0.944690191022519,0.944690190783142,82.6514687066836,82.6514687066836,31.6982246931717,18.3842352712028,42.0513028779323,22.2159305575485,0,0.995005707323505,1.12812531960138,-0,0,0.136156523042859,19.4023045336074
157.67,0.944619308466294,0.944619308537968,0.944619308297795,82.8312472827693,82.8312472827693,31.756405790112,18.5723699013648,42.046317160181,22.2125602212235,0,0.995005707323505,1.1278400726478,-0,0,0.131110536819048,18.6832514967143
157.68,0.944553888609341,0.944553888679985,0.944553888439653,82.6182645632161,82.6182645632161,31.6855446970373,18.3672150361152,42.0416139192245,22.2094356078764,0,0.995005707323505,1.12781800465871,-0,0,0.105182477103575,14.9885029872594
157.69,0.944506405276584,0.944506405348755,0.944506405109298,81.6991712510199,81.6991712510199,31.382783337281,17.4539830084861,42.0379176648097,22.2072705777241,0,0.995005707323505,1.12895103191031,-0,0,0.104102287755759,14.8345760051957
157.7,0.944482628585583,0.94448262865714,0.944482628417676,81.8882487375153,81.8882487375153,31.444515784563,17.6463921369711,42.0356098193032,22.206246781241,0,0.995005707323505,1.12902114231375,-0,0,0.103039317671161,14.6831027681404
157.71,0.944454878451778,0.944454878522839,0.944454878284253,81.9105022191464,81.9105022191464,31.4513741881927,17.6723917635468,42.0330759514803,22.2050345041193,0,0.995005707323505,1.12909689252223,-0,0,0.110410588669827,15.7335088854504
157.72,0.944436359183545,0.944436359254481,0.944436359015758,81.4396550182057,81.4396550182057,31.2962484450595,17.2043693223068,42.0310297705166,22.2042559253823,0,0.995005707323505,1.12951919859854,-0,0,0.110824599332513,15.7925054048831
157.73,0.944414002904146,0.944414002975473,0.944414002736249,82.160994170297,82.160994170297,31.5329437973494,17.9288916009082,42.0288153251231,22.2032872442656,0,0.995005707323505,1.12900202226073,-0,0,0.126884844014465,18.0810902720613
157.74,0.94439807058952,0.94439807066208,0.944398070422145,82.4031991485785,82.4031991485785,31.6122145258993,18.1736845468537,42.0269214187167,22.202593183008,0,0.995005707323505,1.12873374978034,-0,0,0.129021028804644,18.3854966046617
157.75,0.944389971971708,0.944389972043551,0.94438997180373,81.918891537261,81.918891537261,31.4527612838759,17.6912750849202,42.0254027427579,22.2022137095829,0,0.995005707323505,1.12885574039424,-0,0,0.121952077310202,17.3781710167037
157.76,0.944393637655705,0.944393637727249,0.944393637488551,81.7861309614152,81.7861309614152,31.4089805767337,17.5591459107273,42.0245582997847,22.2024267509032,0,0.995005707323505,1.12907542774399,-0,0,0.123451568237912,17.5918484739024
157.77,0.944381830556464,0.944381830626797,0.944381830389279,82.7515633700048,82.7515633700048,31.7260055435861,18.5268047829526,42.0228895835543,22.2018690034979,0,0.995005707323505,1.1281932916536,-0,0,0.127976112837128,18.2365960792908
157.78,0.944369244362954,0.94436924443352,0.944369244195974,82.5756714409285,82.5756714409285,31.6678740005323,18.3533411487651,42.0211042288524,22.201226063311,0,0.995005707323505,1.12805667086975,-0,0,0.118068759345235,16.8247982066961
157.79,0.944339166395141,0.944339166466384,0.944339166227864,82.259223403844,82.259223403844,31.5633670351169,18.0410526805127,42.0183568035523,22.199813919779,0,0.995005707323505,1.12847158033788,-0,0,0.125539532485848,17.8893833792334
157.8,0.944296765633776,0.944296765705275,0.944296765466455,82.7757418433921,82.7757418433921,31.7325222781798,18.5629912499619,42.0149591352226,22.1977914582076,0,0.995005707323505,1.12796914182359,-0,0,0.123812066306196,17.643219448633
157.81,0.944253051818562,0.944253051890548,0.944253051651298,83.2969194270715,83.2969194270715,31.9031919151079,19.0897812798408,42.0114709077514,22.1956672394793,0,0.995005707323505,1.12736531955443,-0,0,0.122423885909218,17.4454037420635
157.82,0.94421870125928,0.94421870133073,0.944218701091941,81.9694651614324,81.9694651614324,31.4663306492429,17.7669989215046,42.0084368061955,22.1940294337324,0,0.995005707323505,1.12847756857618,-0,0,0.116559726920027,16.6097610861038
157.83,0.944191389823134,0.944191389895286,0.944191389655737,82.5149939408161,82.5149939408161,31.6451799906136,18.3163337327494,42.0058986190368,22.1927615890299,0,0.995005707323505,1.12822441810456,-0,0,0.116232995967012,16.5632019252993
157.84,0.944157005866332,0.944157005938404,0.944157005699131,82.3667311047262,82.3667311047262,31.5959136789501,18.172640031003,42.0029398790942,22.191151194629,0,0.995005707323505,1.12833349891578,-0,0,0.116334981970432,16.5777349307865
157.85,0.944103470047781,0.944103470119008,0.944103469880485,83.4267844469356,83.4267844469356,31.9436123555202,19.2392165720784,41.9989586835088,22.1886091913484,0,0.995005707323505,1.12743870100792,-0,0,0.130983076326185,18.6650883764813
157.86,0.944039827365831,0.944039827436843,0.944039827198512,82.7437390744312,82.7437390744312,31.7182611479257,18.5638819711619,41.994319094874,22.1855380083953,0,0.995005707323505,1.12766610076603,-0,0,0.121269525662279,17.2809074068748
157.87,0.943951870527791,0.943951870598853,0.943951870360378,83.1210436695463,83.1210436695463,31.841192790509,18.9512754252359,41.988392384873,22.1813758594374,0,0.995005707323505,1.12755668224111,-0,0,0.137272094586947,19.5612734786399
157.88,0.9438817747668,0.943881774838391,0.943881774599452,82.2164755867259,82.2164755867259,31.5429662115533,18.0550477535955,41.9834022370897,22.1780255960407,0,0.995005707323505,1.12806333159242,-0,0,0.112904380546001,16.0888742278052
157.89,0.943797881678736,0.943797881750997,0.943797881511495,83.271429332569,83.271429332569,31.8886816818471,19.1195832489724,41.9777540630818,22.1740920205147,0,0.995005707323505,1.12754407033278,-0,0,0.13563567343554,19.3280834645644
157.9,0.943707251045605,0.943707251116491,0.943707250878279,82.8472618380598,82.8472618380598,31.7481493880016,18.7058451541981,41.9716498801381,22.1697668037235,0,0.995005707323505,1.12759100895047,-0,0,0.129592761953499,18.4669685783736
157.91,0.943622276903921,0.943622276975789,0.943622276736663,82.2001305859368,82.2001305859368,31.5343926009013,18.0684970847842,41.9658684173949,22.1657650837577,0,0.995005707323505,1.1282146343166,-0,0,0.124479883316026,17.7383833725338
157.92,0.943515441246856,0.943515441319331,0.943515441079796,82.3740026038799,82.3740026038799,31.5902731296299,18.2543091425413,41.9589308050247,22.1607626563138,0,0.995005707323505,1.12820427071187,-0,0,0.122529076559429,17.4603934097187
157.93,0.943410003329305,0.943410003400031,0.94341000316216,81.3645708714642,81.3645708714642,31.2572293653258,17.2566788380663,41.9520371169853,22.1558549164126,0,0.995005707323505,1.12907807684979,-0,0,0.104897613324623,14.9479098987588
157.94,0.94330915950567,0.94330915957855,0.943309159338828,81.7693261014569,81.7693261014569,31.3890698038118,17.6726097456251,41.9454879476547,22.151228408177,0,0.995005707323505,1.12910237299719,-0,0,0.114481300959981,16.3135853867973
157.95,0.943206582415361,0.943206582488425,0.943206582248601,80.7664914210548,80.7664914210548,31.0582310776359,16.6811676126721,41.9387896748036,22.1465341335791,0,0.995005707323505,1.13009919492474,-0,0,0.12149461084701,17.3129820456989
157.96,0.943096148128229,0.943096148200641,0.943096147961575,81.7228439083029,81.7228439083029,31.3712788641042,17.6496738473708,41.9317336237561,22.141436437176,0,0.995005707323505,1.12926533814542,-0,0,0.122596563463762,17.4700102935861
157.97,0.9429914302915,0.942991430364249,0.942991430125019,81.1143350104969,81.1143350104969,31.1700251069941,17.052829166137,41.9249093038408,22.1365965405191,0,0.995005707323505,1.12973058685511,-0,0,0.128252122986545,18.2759275255827
157.98,0.942892678930999,0.942892679004309,0.942892678764411,82.5001620017061,82.5001620017061,31.6243484586431,18.4497129101068,41.9184753734988,22.1319737181005,0,0.995005707323505,1.12838834701655,-0,0,0.130633288188649,18.6152435668826
157.99,0.942783335604672,0.942783335677091,0.942783335438569,82.444295477956,82.444295477956,31.6046864028745,18.4061047539885,41.9113676153044,22.1268231086632,0,0.995005707323505,1.12823844040686,-0,0,0.127239897089737,18.1316853352875
158,0.942670552118192,0.942670552190869,0.942670551952118,81.2632363707216,81.2632363707216,31.2151488601467,17.2376777867206,41.9040246725269,22.1215339114741,0,0.995005707323505,1.12917016678384,-0,0,0.118062242332763,16.8238695324187
158.01,0.942555364763148,0.942555364836104,0.942555364597073,82.356607555737,82.356607555737,31.5731750501511,18.343802742341,41.8966576989815,22.1161471144144,0,0.995005707323505,1.12839394781032,-0,0,0.12314559191515,17.5482468479089
158.02,0.942434014777587,0.942434014850647,0.942434014611504,81.3523971566627,81.3523971566627,31.2416802138789,17.3530797508461,41.8888556412819,22.1104617645347,0,0.995005707323505,1.12913503618555,-0,0,0.117861515274415,16.7952659266042
158.03,0.942309927155498,0.942309927229024,0.942309926989504,81.2380923931939,81.2380923931939,31.2026667939267,17.2524214433455,41.8809638254971,22.1047071243513,0,0.995005707323505,1.12949388472026,-0,0,0.124944698537406,17.8046195415804
158.04,0.942185388477249,0.942185388550411,0.942185388311342,82.1985025093036,82.1985025093036,31.5168944987773,18.2265707906087,41.8730753817601,22.0988563369348,0,0.995005707323505,1.12843900045806,-0,0,0.111905158371749,15.9464850679742
158.05,0.942055812621616,0.942055812695042,0.9420558124555,82.5372631462159,82.5372631462159,31.626736191504,18.5796494360409,41.8648612827572,22.0927524274178,0,0.995005707323505,1.12805819117487,-0,0,0.119571300300816,17.0389102928663
158.06,0.941917745499667,0.941917745573224,0.941917745333822,82.5630057346503,82.5630057346503,31.6336024801162,18.6206254202346,41.8561514020374,22.0862289123783,0,0.995005707323505,1.12794341929856,-0,0,0.130234606212349,18.5584313852597
158.07,0.941964111915779,0.941964111989248,0.941964111750265,83.0708751495267,83.0708751495267,31.8008152937336,19.1249278154687,41.8576372229351,22.0883101111229,0,0.995005707323505,1.12727646843518,-0,0,0.123751029740359,17.6345217380012
158.08,0.942469557841382,0.942469557909751,0.942469557677809,82.7434500572267,82.7434500572267,31.6981529160779,18.7470124883836,41.8844649804615,22.1119725883815,0,0.995005707323505,1.12762058401948,-0,0,0.132980402294527,18.9497073269702
158.09,0.943108481112238,0.943108481186619,0.943108480950167,82.9764293217326,82.9764293217326,31.7810557300579,18.9157940270132,41.9187224634504,22.141912831269,0,0.995005707323505,1.1274322486316,-0,0,0.132008687894501,18.8112380249664
158.1,0.943785722251337,0.943785722313426,0.943785722091833,83.6964261512067,83.6964261512067,32.0244305655343,19.5676395073945,41.955137292392,22.1736493514202,0,0.995005707323505,1.1268009834247,-0,0,0.133821168848841,19.0695165609599
158.11,0.944469208817472,0.944469208871961,0.94446920866043,83.8904131518492,83.8904131518492,32.0949779439653,19.6928322085246,41.9918980399458,22.2056829033789,0,0.995005707323505,1.12654153941741,-0,0,0.134218916610891,19.1261956170519
158.12,0.945125202343918,0.945125202398808,0.945125202188169,83.9994460397791,83.9994460397791,32.1373264325801,19.735839174514,42.0271639580891,22.2364429071759,0,0.995005707323505,1.12636994401169,-0,0,0.125937375920005,17.9460760686007
158.13,0.945782807226122,0.94578280727847,0.945782807071286,83.6129288563133,83.6129288563133,32.0168180867328,19.2830289204625,42.0625506855121,22.2673492503388,0,0.995005707323505,1.1267776001997,-0,0,0.119503468269073,17.0292442283428
158.14,0.94643948271848,0.946439482768344,0.946439482565536,83.1865729546,83.1865729546,31.8832173362769,18.7903274024576,42.097946851571,22.2982987005713,0,0.995005707323505,1.12736892256907,-0,0,0.116695912245135,16.6291674949317
158.15,0.947069534606753,0.947069534654849,0.947069534455343,82.8277158226855,82.8277158226855,31.771541036926,18.3677225746075,42.1319250507145,22.3280681973634,0,0.995005707323505,1.12795186471473,-0,0,0.118634365468624,16.9053970792789
158.16,0.947687757376091,0.947687757423036,0.947687757225781,81.9746063465499,81.9746063465499,31.497296469946,17.4519820553682,42.1652757538906,22.357348537291,0,0.995005707323505,1.12890810372394,-0,0,0.111000406876744,15.817557979936
158.17,0.948267010539676,0.9482670105846,0.948267010390515,82.4832642559185,82.4832642559185,31.6702619902575,17.9018534295559,42.196561180499,22.3848496458637,0,0.995005707323505,1.12887417957633,-0,0,0.126748121490856,18.0616073124469
158.18,0.948819277073679,0.948819277117804,0.94881927692587,81.5469485612363,81.5469485612363,31.3680018459112,16.9095829422096,42.2262948606753,22.4110707583514,0,0.995005707323505,1.12965125939179,-0,0,0.117235651866934,16.7060803910381
158.19,0.949367601764425,0.949367601807285,0.949367601617614,81.4073710286591,81.4073710286591,31.3275882481443,16.714329087743,42.2558738425062,22.4371680984099,0,0.995005707323505,1.13003255874728,-0,0,0.107856498400363,15.3695510220518
158.2,0.949905394990822,0.949905395032241,0.949905394845145,80.6225846094433,80.6225846094433,31.0749978203242,15.8748811878061,42.2848700210238,22.4628334006133,0,0.995005707323505,1.13104826518129,-0,0,0.100701506048671,14.3499646119356
158.21,0.950421350025108,0.950421350065067,0.95042134988076,81.3182037371964,81.3182037371964,31.3087834361876,16.517991075992,42.3127328136527,22.4874798475516,0,0.995005707323505,1.13068500978061,-0,0,0.101670397554411,14.4880316515035
158.22,0.95089766778641,0.950897667826134,0.950897667642769,81.9344737177388,81.9344737177388,31.516076972181,17.0858891706465,42.3383661537135,22.5102183933787,0,0.995005707323505,1.1302351958141,-0,0,0.127886618427049,18.2238431258545
158.23,0.951350815318831,0.951350815357887,0.951350815176069,82.1189497978576,82.1189497978576,31.5811961967789,17.2245507929291,42.3626442176323,22.5317547872963,0,0.995005707323505,1.12963843200543,-0,0,0.116219687240847,16.5613054318207
158.24,0.95178950965729,0.951789509695405,0.95178950951497,81.8478485321354,81.8478485321354,31.4964223068609,16.9091041506328,42.386094375883,22.5526500056196,0,0.995005707323505,1.12995035110972,-0,0,0.10977806324895,15.6433740129754
158.25,0.952221153058222,0.952221153095976,0.952221152916657,81.8851692453338,81.8851692453338,31.5129535900107,16.9027570207053,42.4091748319313,22.5732373926972,0,0.995005707323505,1.13013880198475,-0,0,0.125282592123946,17.8527693776623
158.26,0.952618158879843,0.952618158916902,0.952618158738883,82.6712900542963,82.6712900542963,31.7752478435929,17.6488563981432,42.430331143352,22.592102512801,0,0.995005707323505,1.12921736714302,-0,0,0.118626685953612,16.9043027483897
158.27,0.952995667141178,0.952995667177611,0.952995667000364,82.1362532128815,82.1362532128815,31.6030857608712,17.0758752070692,42.4503298444583,22.610048161354,0,0.995005707323505,1.12958160685261,-0,0,0.109360308541769,15.5838439672021
158.28,0.953382884392813,0.953382884428929,0.953382884252542,82.3166519433467,82.3166519433467,31.6661852344623,17.2172205666544,42.4709213238231,22.6285100528691,0,0.995005707323505,1.12973420734483,-0,0,0.126008607313741,17.9562265422081
158.29,0.953754255753098,0.953754255788373,0.953754255612953,83.4202004465747,83.4202004465747,32.0325479902641,18.283430580172,42.4906439852876,22.6461258811151,0,0.995005707323505,1.12852900732752,-0,0,0.123645935426525,17.6195457982798
158.3,0.954103373810796,0.954103373845806,0.954103373671091,83.5211680723257,83.5211680723257,32.069135878016,18.3494751523065,42.5090506107133,22.6626423093059,0,0.995005707323505,1.12816916836695,-0,0,0.116483452294332,16.5988919519423
158.31,0.954437748495355,0.954437748529592,0.954437748356527,83.6333299478352,83.6333299478352,32.1092522848355,18.4282049584848,42.526637955575,22.6784870337754,0,0.995005707323505,1.12815756425133,-0,0,0.127605783756899,18.1838241853582
158.32,0.9547822104442,0.954782210478362,0.95478221030478,84.18178802499,84.18178802499,32.2928786849426,18.9422001220773,42.5448053406243,22.6947825622885,0,0.995005707323505,1.12765271872392,-0,0,0.140531378833099,20.0257214837166
158.33,0.955098716039981,0.955098716073494,0.955098715901288,83.4748923435709,83.4748923435709,32.0635910527757,18.2038207929957,42.5613483952685,22.7097231553068,0,0.995005707323505,1.12797832387518,-0,0,0.121360578353903,17.2938824154312
158.34,0.955414509224315,0.955414509257667,0.955414509085483,84.2104258691749,84.2104258691749,32.3084155643568,18.9077984666222,42.5779395062455,22.7246878963072,0,0.995005707323505,1.1275934823088,-0,0,0.12848487931591,18.3090953025171
158.35,0.955730083470334,0.955730083503339,0.955730083331336,84.0473814088894,84.0473814088894,32.2578822921049,18.7132936889928,42.59447976806,22.7396079518366,0,0.995005707323505,1.12754841610456,-0,0,0.115844589281018,16.5078539725451
158.36,0.956058264477786,0.956058264510091,0.956058264339033,83.1013913973467,83.1013913973467,31.9501394345878,17.7344282419554,42.6117325528027,22.7552306025886,0,0.995005707323505,1.12865033912656,-0,0,0.122882032387425,17.5106896152081
158.37,0.956373738178848,0.956373738210496,0.956373738040717,83.8607106868192,83.8607106868192,32.2027900714831,18.4620903901498,42.6283683648839,22.7702519317855,0,0.995005707323505,1.12818666081598,-0,0,0.131415423972077,18.7266979160209
158.38,0.956685948868159,0.956685948900234,0.956685948729622,83.746827556446,83.746827556446,32.1683907332781,18.3169717113772,42.6447755421467,22.7850803029221,0,0.995005707323505,1.12812058118725,-0,0,0.126452711585006,18.0195114008634
158.39,0.956990778572882,0.956990778604878,0.956990778434026,83.7914334405811,83.7914334405811,32.1860095542846,18.3310970912569,42.6607784826444,22.7995578666798,0,0.995005707323505,1.1279739990581,-0,0,0.106763565861829,15.2138081353106
158.4,0.95730830640229,0.957308306433761,0.957308306263851,83.7188710653851,83.7188710653851,32.1652527137874,18.2266433581203,42.6775154625849,22.8147122446798,0,0.995005707323505,1.12832485856004,-0,0,0.11819578062962,16.8428987397208
158.41,0.957043519369487,0.957043519402287,0.957043519229892,82.1722962403369,82.1722962403369,31.6539829175629,16.7086340968322,42.6615345245078,22.8021276189969,0,0.995005707323505,1.12971158959112,-0,0,0.105073577608159,14.9729848091627
158.42,0.956654898488333,0.956654898526518,0.956654898346653,81.8434898036225,81.8434898036225,31.5417165211156,16.4209976443758,42.6387263608195,22.7837657984272,0,0.995005707323505,1.13057267599431,-0,0,0.120456464662974,17.1650462144738
158.43,0.956234285926066,0.956234285967658,0.956234285781631,82.6358335730509,82.6358335730509,31.7976304531111,17.2578601700628,42.614165174727,22.7638082282611,0,0.995005707323505,1.12978110962187,-0,0,0.121973909614515,17.3812821200683
158.44,0.955789698766823,0.955789698811032,0.95578969862244,82.7273205418012,82.7273205418012,31.8229254214346,17.3964543257535,42.5882000405161,22.7426661755317,0,0.995005707323505,1.12952003271691,-0,0,0.129843696968559,18.5027268180196
158.45,0.955342967142435,0.955342967189994,0.955342966995669,82.1540282346248,82.1540282346248,31.6296885415293,16.8705533815552,42.5620733968678,22.7214014562019,0,0.995005707323505,1.1297604881896,-0,0,0.111433216679109,15.8792333767731
158.46,0.954904887430776,0.954904887480407,0.954904887282125,81.9529994677504,81.9529994677504,31.5589059005845,16.7159084088657,42.536471017729,22.7006200411557,0,0.995005707323505,1.13016920744293,-0,0,0.114091474733508,16.2580351495248
158.47,0.954459871010378,0.954459871062773,0.954459870859523,83.2723499034658,83.2723499034658,31.9877871662675,18.0823395806515,42.5105444140104,22.679465908804,0,0.995005707323505,1.12901571063964,-0,0,0.133916820064673,19.0831468592159
158.48,0.954025506969005,0.954025507022862,0.954025506817615,83.3644208963872,83.3644208963872,32.0133729252331,18.2205967081383,42.4851164882356,22.6587077000133,0,0.995005707323505,1.12836739467942,-0,0,0.123559981807442,17.6072974075604
158.49,0.953592148566104,0.953592148621838,0.953592148413384,84.1224523478946,84.1224523478946,32.2578603109056,19.0247440070095,42.4597500069592,22.6379583339258,0,0.995005707323505,1.12741030533539,-0,0,0.120925422243952,17.2318726697632
158.5,0.953177492302182,0.953177492359269,0.953177492147813,84.1607966069198,84.1607966069198,32.2659869787616,19.1072702773505,42.4354064164889,22.6181199130803,0,0.995005707323505,1.12731814795432,-0,0,0.130814120510988,18.6410121728158
158.51,0.95272143791204,0.952721437974024,0.952721437756646,83.8044800599241,83.8044800599241,32.1439689742127,18.7994196565317,42.4087506923031,22.5963097110893,0,0.995005707323505,1.12738215997994,-0,0,0.116556514854095,16.6093033667085
158.52,0.952354916956586,0.952354917021177,0.952354916800679,83.8074927499911,83.8074927499911,32.1409892169776,18.8415101827861,42.3871534322666,22.5788291349384,0,0.995005707323505,1.12757421438473,-0,0,0.128342835021386,18.2888539905475
158.53,0.951989459846656,0.951989459907597,0.951989459682851,83.3319240670442,83.3319240670442,31.9807187204221,18.4048998559756,42.3656167218411,22.5614074892275,0,0.995005707323505,1.12794716141294,-0,0,0.130296127564179,18.5671981778955
158.54,0.951643029835223,0.951643029898595,0.951643029676719,83.3281270299127,83.3281270299127,31.975714903799,18.4380433207384,42.3451814888377,22.5449022203366,0,0.995005707323505,1.12791182368344,-0,0,0.122528066945821,17.4602495397795
158.55,0.951300931899003,0.951300931964436,0.951300931740587,82.7755198060971,82.7755198060971,31.7903726263788,17.9218593767728,42.3249960902358,22.5286643390885,0,0.995005707323505,1.1285450726877,-0,0,0.130060184037976,18.5335762254116
158.56,0.950972091532902,0.950972091596182,0.950972091369733,83.6877048612666,83.6877048612666,32.0866319951048,18.869071219041,42.3056174111282,22.5130162310974,0,0.995005707323505,1.12765881840664,-0,0,0.125660948841657,17.9066852099361
158.57,0.950645108965454,0.950645109030326,0.950645108804195,83.3757059473252,83.3757059473252,31.9805304737791,18.5919837140392,42.2862848701733,22.4974373631127,0,0.995005707323505,1.12766354220938,-0,0,0.110212770797314,15.7053198386172
158.58,0.950355395556146,0.95035539562261,0.9503553953946,83.0936020075206,83.0936020075206,31.8846440374379,18.3408442877276,42.2690610776197,22.4836966421733,0,0.995005707323505,1.12806843866508,-0,0,0.113133150591259,16.1214739592544
158.59,0.9500785628238,0.950078562888824,0.95007856265898,82.0172411708837,82.0172411708837,31.5278318483802,17.2940447305434,42.2525594471376,22.4706369932027,0,0.995005707323505,1.12923785791812,-0,0,0.121443028943048,17.3056316243844
158.6,0.949814037864287,0.949814037930395,0.949814037701754,81.6065805660308,81.6065805660308,31.3899620043297,16.911583102534,42.2368033933966,22.4581940701002,0,0.995005707323505,1.12973975338074,-0,0,0.113432216089183,16.1640907927085
158.61,0.949557915711939,0.949557915779161,0.949557915547908,81.7269248954939,81.7269248954939,31.4267192154535,17.0591842457905,42.2215582399503,22.4461824097531,0,0.995005707323505,1.1298505350209,-0,0,0.120906822050025,17.2292221421286
158.62,0.949321799208682,0.9493217992761,0.949321799043692,81.3475116654673,81.3475116654673,31.2994148853489,16.7050112801073,42.207402753394,22.435097631966,0,0.995005707323505,1.13008217916957,-0,0,0.109337487356034,15.5805919482348
158.63,0.949085331336007,0.949085331403351,0.949085331172566,81.6570682594759,81.6570682594759,31.3985677469438,17.0397677170369,42.193267016992,22.424033525447,0,0.995005707323505,1.1300479644692,-0,0,0.127553990660792,18.1764436691629
158.64,0.948862472470593,0.948862472538677,0.948862472305984,82.3054235936839,82.3054235936839,31.6092134070872,17.7120511814437,42.1798695853137,22.4135028269265,0,0.995005707323505,1.12902907915774,-0,0,0.10763286450452,15.3376831918941
158.65,0.948636846058892,0.948636846127051,0.948636845893703,81.8619554898454,81.8619554898454,31.4609566610626,17.292817114495,42.1662639781405,22.40287439721,0,0.995005707323505,1.12938414701281,-0,0,0.103814100346587,14.7935092993886
158.66,0.948434440300401,0.948434440368474,0.948434440136333,81.5491289519813,81.5491289519813,31.3558820580023,17.0017748086771,42.1539724306158,22.3933817126884,0,0.995005707323505,1.12978220022551,-0,0,0.102524670053039,14.609765482558
158.67,0.948248940216778,0.948248940285514,0.94824894005155,80.6860522785556,80.6860522785556,31.0701225405839,16.1586906680873,42.1426193815274,22.3847422289409,0,0.995005707323505,1.13077285945856,-0,0,0.103344853886385,14.7266416788099
158.68,0.948056327845028,0.948056327913858,0.948056327679495,80.7880091498492,80.7880091498492,31.1014920246815,16.2812932625588,42.1309302754711,22.3757856118193,0,0.995005707323505,1.13086776758509,-0,0,0.104127478450735,14.8381656792298
158.69,0.947865504212472,0.947865504281557,0.947865504047908,81.5373275499159,81.5373275499159,31.3456599352302,17.0510888582856,42.1193575735291,22.3668811181012,0,0.995005707323505,1.13022657216017,-0,0,0.121108426633913,17.2579507953325
158.7,0.947677988092684,0.947677988162095,0.947677987927737,81.8823112780269,81.8823112780269,31.4569523397341,17.4163514063933,42.1079108327092,22.3580490389244,0,0.995005707323505,1.12960361693679,-0,0,0.128084327808548,18.2520167127181
158.71,0.947470472952756,0.94747047302221,0.947470472788389,81.6141569345874,81.6141569345874,31.3665026811643,17.1706029642044,42.0953044284524,22.3482495419306,0,0.995005707323505,1.12962460023653,-0,0,0.127372389305888,18.1505654760891
158.72,0.947261499708853,0.947261499779145,0.947261499544459,81.8526781776874,81.8526781776874,31.4425774048596,17.4316719090682,42.082634969296,22.3383712993233,0,0.995005707323505,1.12928873878029,-0,0,0.118568060014961,16.895948552132
158.73,0.947061422899755,0.947061422969653,0.947061422734398,81.8246464350854,81.8246464350854,31.4311300680445,17.4252702508198,42.0704507709493,22.3289254133163,0,0.995005707323505,1.12929780277017,-0,0,0.117141487191859,16.6926619248399
158.74,0.946861922041154,0.946861922111358,0.946861921876084,82.8255544864697,82.8255544864697,31.7578882160999,18.4477916352264,42.0583222030784,22.3194406481648,0,0.995005707323505,1.12820526181314,-0,0,0.11873004721634,16.9190317283284
