t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
158.75,0.946652437993455,0.946652438064471,0.94665243782949,82.5390030711133,82.5390030711133,31.6613675393822,18.1839106956951,42.0455842905074,22.3095080849108,0,0.995005707323505,1.1284680422278,-0,0,0.137858771502078,19.6448749390461
158.76,0.946431399084115,0.946431399154652,0.946431398918987,83.3305159539679,83.3305159539679,31.9190762044743,18.9993136727393,42.03223676844,22.2989655127886,0,0.995005707323505,1.12755664889641,-0,0,0.139458543561366,19.8728424574946
158.77,0.946217371069799,0.946217371140129,0.946217370904251,83.1045142925219,83.1045142925219,31.8424052734869,18.7965760899963,42.0192207296967,22.2887174728289,0,0.995005707323505,1.12738068239838,-0,0,0.119332281552148,17.0048501211812
158.78,0.946002871500285,0.946002871571551,0.946002871335719,83.0554702150397,83.0554702150397,31.8238997936305,18.770740400285,42.0062145053185,22.2785153094362,0,0.995005707323505,1.12753690159572,-0,0,0.118308481429607,16.858958603719
158.79,0.945771184857563,0.945771184928763,0.945771184692151,83.7213804476584,83.7213804476584,32.0402210874218,19.4615722274758,41.9923014780976,22.2675067420851,0,0.995005707323505,1.12707182525155,-0,0,0.136256072664757,19.4164903547278
158.8,0.945552450239969,0.945552450310763,0.945552450073681,82.7908012151216,82.7908012151216,31.7319218182958,18.5546841570951,41.9790387567207,22.2570783013058,0,0.995005707323505,1.12753564414174,-0,0,0.118860850916681,16.937671255627
158.81,0.945323475845334,0.945323475917703,0.945323475680657,82.6469578541326,82.6469578541326,31.6821198067544,18.4354152458233,41.9652834456131,22.2462591626962,0,0.995005707323505,1.12790185664414,-0,0,0.119396632349608,17.0140201098191
158.82,0.945100869145984,0.945100869217365,0.945100868980164,82.8629948245774,82.8629948245774,31.7506765656562,18.6753179934785,41.9519186409222,22.2357581901768,0,0.995005707323505,1.12787350526017,-0,0,0.134098447107709,19.1090287128485
158.83,0.94488669190081,0.944886691972068,0.944886691735581,83.2141993468488,83.2141993468488,31.8637448204338,19.0495908901601,41.9390133402104,22.2255951164783,0,0.995005707323505,1.12734763591213,-0,0,0.130316279222501,18.5700697892064
158.84,0.94466901262369,0.944669012696028,0.944669012459777,83.236190110215,83.236190110215,31.8685669941651,19.095032332699,41.9258967021561,22.2152610753599,0,0.995005707323505,1.1271800746428,-0,0,0.124953977926516,17.8059418545286
158.85,0.944445425126346,0.944445425198035,0.944445424961105,82.6776685344917,82.6776685344917,31.6825229077652,18.5605473984151,41.9124459410951,22.2046751949815,0,0.995005707323505,1.12755097810781,-0,0,0.106164675157237,15.1284662099063
158.86,0.944223997265147,0.94422399733703,0.944223997100519,81.8055801409131,81.8055801409131,31.3934448642146,17.7121148327896,41.8991547722377,22.1943105358858,0,0.995005707323505,1.12866367022829,-0,0,0.104207429009083,14.8495586337944
158.87,0.943998863339253,0.943998863411578,0.943998863175427,81.3709906316568,81.3709906316568,31.2481390395642,17.3014447169599,41.8857177305461,22.1838281841507,0,0.995005707323505,1.12934905573212,-0,0,0.108749344037862,15.4967815253953
158.88,0.943784615024506,0.943784615097059,0.943784614859309,80.3985369900553,80.3985369900553,30.9261581539796,16.3517417607364,41.8728873009872,22.1739079283316,0,0.995005707323505,1.13044734628262,-0,0,0.109062630432503,15.5414248366317
158.89,0.943579775821482,0.943579775894201,0.943579775656663,80.8879873657264,80.8879873657264,31.0847906748134,16.8629019042993,41.8606510845244,22.1644343769027,0,0.995005707323505,1.13018400196318,-0,0,0.111733839617599,15.9220721455079
158.9,0.943372154818292,0.943372154891328,0.943372154653373,81.5997777104564,81.5997777104564,31.3164705426821,17.5967714849281,41.8482425547785,22.1547636707498,0,0.995005707323505,1.12938866134173,-0,0,0.11472564905971,16.3484049910086
158.91,0.943156421583365,0.943156421656722,0.943156421418338,81.2391859362762,81.2391859362762,31.19558067901,17.2591756863037,41.8353162541655,22.144693995807,0,0.995005707323505,1.12958944141228,-0,0,0.12273620946282,17.4899098484518
158.92,0.942927156004636,0.942927156078041,0.942927155839522,81.8715008527203,81.8715008527203,31.4009091786139,17.9158986400324,41.8216648736528,22.1339373390351,0,0.995005707323505,1.12881886356063,-0,0,0.11483431069894,16.3638892745989
158.93,0.942704191211927,0.9427041912857,0.942704191048209,80.6078906472474,80.6078906472474,30.9831284482531,16.6760874625981,41.8082841922797,22.1235189923696,0,0.995005707323505,1.12990182359816,-0,0,0.105374878962682,15.0159202521822
158.94,0.942493466433734,0.942493466507748,0.942493466269088,82.0750296314389,82.0750296314389,31.4630493629898,18.1656186139937,41.7957115916776,22.1136994257676,0,0.995005707323505,1.12895184572538,-0,0,0.134686575055952,19.1928369454731
158.95,0.942281081233182,0.942281081307134,0.942281081068718,81.8716099043606,81.8716099043606,31.39384565807,17.9849972944189,41.7829307752912,22.1036818346504,0,0.995005707323505,1.12862291430224,-0,0,0.129264664466584,18.4202146864882
158.96,0.94207395507052,0.942073955144678,0.942073954908134,82.1490134355002,82.1490134355002,31.4827354794131,18.2846615948486,41.7704467110828,22.0939051295688,0,0.995005707323505,1.1282145882457,-0,0,0.120567482679275,17.1808662817967
158.97,0.941862482677494,0.941862482752383,0.941862482514599,82.7832809451148,82.7832809451148,31.6888778942174,18.9416418058137,41.7577306657565,22.0839084735445,0,0.995005707323505,1.12758496769229,-0,0,0.121987513750237,17.3832207094088
158.98,0.941638907963142,0.941638908036934,0.941638907798842,81.5835205985097,81.5835205985097,31.2920705889972,17.7658671039274,41.7442813126915,22.0733721818908,0,0.995005707323505,1.12851667334931,-0,0,0.114099662808159,16.2592019501626
158.99,0.941480113809498,0.941480113881109,0.941480113638088,82.1518028838296,82.1518028838296,31.4770654831871,18.3514005565307,41.7344996887077,22.0659026385912,0,0.995005707323505,1.12814680657183,-0,0,0.11165506674308,15.9108470108889
159,0.941363793279232,0.941363793355068,0.941363793118466,82.190866954967,82.190866954967,31.4885422470711,18.4033926030001,41.7270376831268,22.0604366688401,0,0.995005707323505,1.12824712020702,-0,0,0.130560555930481,18.6048792200936
159.01,0.94123938864653,0.941239388721274,0.941239388482654,82.2284479001099,82.2284479001099,31.4994465206126,18.4547924178076,41.719116476497,22.0545390058054,0,0.995005707323505,1.12799597287114,-0,0,0.125076353931908,17.8233804352968
159.02,0.941124505465923,0.941124505540126,0.941124505302565,81.5257114414721,81.5257114414721,31.2671144477224,17.7648783907663,41.711703012237,22.0491300384688,0,0.995005707323505,1.12860634995106,-0,0,0.118297011272222,16.8573241062916
159.03,0.941012393918724,0.941012393994082,0.941012393755358,82.7765804964542,82.7765804964542,31.6769452718891,19.0281980611786,41.7045325886241,22.0438498466516,0,0.995005707323505,1.12767541788368,-0,0,0.131515694895804,18.7409865226521
159.04,0.940907775824117,0.940907775898728,0.940907775659149,82.5589078173776,82.5589078173776,31.6041499013781,18.8223642716882,41.6976880251471,22.0388555205423,0,0.995005707323505,1.12754732349213,-0,0,0.129115207416992,18.3989170569214
159.05,0.940824250008989,0.940824250083232,0.940824249844733,81.391385298465,81.391385298465,31.219364748985,17.6644995235971,41.691983325762,22.0349024491059,0,0.995005707323505,1.12848898458656,-0,0,0.109186805357968,15.5591197635104
159.06,0.940747921819798,0.940747921895482,0.940747921657127,81.1798134871169,81.1798134871169,31.1488749391151,17.4616634652266,41.6867631566442,22.0313868652461,0,0.995005707323505,1.12906312865829,-0,0,0.106050552342958,15.1122037088716
159.07,0.940672880698962,0.940672880773608,0.94067288053371,81.66125889039,81.66125889039,31.3061903152046,17.9516511876159,41.6816610182404,22.0279466845337,0,0.995005707323505,1.12892507035896,-0,0,0.127581892850285,18.1804197311656
159.08,0.940614034022268,0.940614034096578,0.940614033857095,80.716150020257,80.716150020257,30.9947703810832,17.013559800513,41.6773747839467,22.0252154357973,0,0.995005707323505,1.12944893652529,-0,0,0.104101148500912,14.83441366138
159.09,0.940569449867476,0.940569449942566,0.940569449703362,80.4171344042922,80.4171344042922,30.895866865157,16.7199453851384,41.6739311542467,22.023257864907,0,0.995005707323505,1.13016008799469,-0,0,0.113354872457482,16.1530693251911
159.1,0.940512826469833,0.940512826544358,0.940512826304179,80.6930421979026,80.6930421979026,30.9858131522647,17.0024948308574,41.6698481997514,22.0206991672937,0,0.995005707323505,1.12989572849572,-0,0,0.106393857810421,15.161124737985
159.11,0.940464135616843,0.940464135692032,0.940464135452428,81.0951102119459,81.0951102119459,31.1173058779868,17.4103977731571,41.6661969379027,22.018515500886,0,0.995005707323505,1.1296920288236,-0,0,0.126264509135088,17.99269255175
159.12,0.940432580619933,0.940432580695505,0.940432580455821,79.9398090578263,79.9398090578263,30.7370741894854,16.259314320116,41.6634021984152,22.017092539295,0,0.995005707323505,1.13041396279035,-0,0,0.103334434659687,14.7251569390053
159.13,0.940420443204132,0.940420443279166,0.940420443038635,80.141552344764,80.141552344764,30.8030928884437,16.4631400459748,41.6617554250336,22.0166568737556,0,0.995005707323505,1.13059723142535,-0,0,0.105902802994954,15.0911494267809
159.14,0.940431097153371,0.940431097228643,0.940431096987955,79.6237954529406,79.6237954529406,30.6328497254905,15.9451582543355,41.6613362944222,22.0173009041829,0,0.995005707323505,1.13124068845961,-0,0,0.113026967153517,16.1063428193762
159.15,0.940443602195377,0.940443602270893,0.94044360203115,80.4792495734921,80.4792495734921,30.91398549539,16.8001907902613,41.6610653096833,22.0179934735475,0,0.995005707323505,1.13050320440841,-0,0,0.124473528041015,17.7374777458446
159.16,0.940447063382323,0.940447063457281,0.940447063216293,81.8584591738247,81.8584591738247,31.3671717337194,18.1800640432944,41.6602594875589,22.0181356429714,0,0.995005707323505,1.12889262562807,-0,0,0.131873925292232,18.7920343541431
159.17,0.940465647255689,0.94046564733103,0.940465647090889,81.4155548047268,81.4155548047268,31.2215882425821,17.7364773884737,41.6601580365972,22.0189193796559,0,0.995005707323505,1.12879722635363,-0,0,0.118496941303282,16.8858141357177
159.18,0.940489581461904,0.940489581536929,0.940489581295722,81.6444578834322,81.6444578834322,31.2968773180979,17.9640857994499,41.6603827589374,22.0199893250449,0,0.995005707323505,1.12865030657486,-0,0,0.117967937958906,16.8104311591441
159.19,0.940517553523892,0.940517553598755,0.940517553357486,81.9513898532919,81.9513898532919,31.3978538623676,18.269331031189,41.6608294397104,22.0212293823925,0,0.995005707323505,1.12831939685967,-0,0,0.116750564276517,16.6369554094036
159.2,0.940563386981191,0.940563387056581,0.94056338681609,81.5719688821061,81.5719688821061,31.2734151638034,17.8863877962969,41.6622401633296,22.0233409224795,0,0.995005707323505,1.12877885873584,-0,0,0.134941067717081,19.229102149684
159.21,0.94061508348835,0.940615083563404,0.940615083322398,82.5888193393794,82.5888193393794,31.6079728166514,18.8991817277622,41.6640079003396,22.0256297112776,0,0.995005707323505,1.12753863887769,-0,0,0.112632373867447,16.0501132761112
159.22,0.940683103489866,0.940683103565593,0.940683103324013,82.3855080719216,82.3855080719216,31.5416395470124,18.6901699253757,41.6666227964102,22.0287153501357,0,0.995005707323505,1.1276847722456,-0,0,0.112648538904644,16.0524167939117
159.23,0.940770509234943,0.940770509309481,0.940770509068073,82.905798476479,82.905798476479,31.7133461466303,19.2027279900641,41.670344678269,22.0327258081459,0,0.995005707323505,1.12740511131679,-0,0,0.13612155541299,19.3973216463511
159.24,0.940869036016063,0.940869036089944,0.940869035848343,81.7725061990155,81.7725061990155,31.3416474590212,18.0606502175653,41.6746130098779,22.0372429715724,0,0.995005707323505,1.12815558238331,-0,0,0.121567215872482,17.3233282618287
159.25,0.940968407403839,0.940968407478346,0.940968407236701,82.8944437878788,82.8944437878788,31.7112348563488,19.1735814866277,41.6790375340967,22.0418247671545,0,0.995005707323505,1.12737515560973,-0,0,0.128256240348224,18.2765142496219
159.26,0.941080851760296,0.941080851833962,0.941080851592456,82.7374148236606,82.7374148236606,31.6605670082047,19.0063185827035,41.6841172443441,22.046978996613,0,0.995005707323505,1.12731427956916,-0,0,0.126976284941511,18.0941206041653
159.27,0.941460225476511,0.941460225547658,0.941460225305173,81.2942004736053,81.2942004736053,31.189852593389,17.5256010753662,41.7038730524553,22.0647263457838,0,0.995005707323505,1.1285841439342,-0,0,0.108074152169153,15.4005666841043
159.28,0.942255582696095,0.942255582765282,0.942255582531283,81.6052760674646,81.6052760674646,31.2999876423637,17.7564796084639,41.7466796738201,22.1021167851805,0,0.995005707323505,1.12897035551704,-0,0,0.127630898715029,18.1874030668917
159.29,0.943108944701822,0.943108944766417,0.943108944538656,82.5054032717776,82.5054032717776,31.6043305908463,18.570499095884,41.7927327613062,22.1421714145874,0,0.995005707323505,1.12804049162389,-0,0,0.120947738157908,17.2350526875019
159.3,0.94397880109274,0.943978801153841,0.943978800931979,82.6258682567785,82.6258682567785,31.6525786677213,18.6031341716834,41.8396961881953,22.1830378968998,0,0.995005707323505,1.12793823422901,-0,0,0.129440248714223,18.4452354417768
159.31,0.944754906789915,0.944754906844059,0.944754906626501,81.7712056899455,81.7712056899455,31.3793676832245,17.6701551818408,41.8814950222823,22.2195554858224,0,0.995005707323505,1.12869249084714,-0,0,0.123760483722756,17.6358689304928
159.32,0.945556110122172,0.945556110175849,0.945556109965855,81.3730875623116,81.3730875623116,31.2564880136005,17.1909582323795,41.9247742139035,22.2573551160286,0,0.995005707323505,1.12929285583208,-0,0,0.112375119714098,16.0134545592589
159.33,0.946354482649345,0.946354482699219,0.946354482492287,81.0024000281819,81.0024000281819,31.1426086432379,16.7393091324867,41.9679669131378,22.2951239825574,0,0.995005707323505,1.13004287169623,-0,0,0.116227806614621,16.5624624425835
159.34,0.947123142811287,0.947123142863018,0.947123142655124,80.7171888778054,80.7171888778054,31.0565309764035,16.376075119256,42.0095683089558,22.3315454495936,0,0.995005707323505,1.1305879290912,-0,0,0.119355348440536,17.0081371527764
159.35,0.947870535420029,0.947870535467324,0.947870535268881,81.7274833460097,81.7274833460097,31.3960611429276,17.3104740979549,42.0500661404254,22.3669431076294,0,0.995005707323505,1.12971237239397,-0,0,0.118494314406872,16.8854398029792
159.36,0.948585499014369,0.948585499061864,0.948585498865497,82.0261692363931,82.0261692363931,31.5013592776376,17.5366538060145,42.0887302682365,22.4007851621422,0,0.995005707323505,1.12933175497247,-0,0,0.12098309771865,17.2400914249076
159.37,0.949293710521657,0.949293710564805,0.949293710374229,81.5212320091069,81.5212320091069,31.3424469321469,16.9598985738727,42.1270001045365,22.4343333306977,0,0.995005707323505,1.12974824165865,-0,0,0.115148363411747,16.4086417861739
159.38,0.949962301482824,0.949962301524662,0.949962301336343,82.2110849981023,82.2110849981023,31.575851399589,17.5819122176203,42.1631448461089,22.4660279343731,0,0.995005707323505,1.12925044575432,-0,0,0.114223844368843,16.2768978225601
159.39,0.950612244060796,0.950612244102519,0.950612243913947,82.5058668174148,82.5058668174148,31.6792102149392,17.8107755812315,42.1982465040563,22.4968447321271,0,0.995005707323505,1.12907226207012,-0,0,0.131958315483371,18.8040599563804
159.4,0.951220114186809,0.951220114227833,0.951220114040765,83.206954427836,83.206954427836,31.9156838982841,18.4503601558768,42.2310096778114,22.5255845941478,0,0.995005707323505,1.1280812955976,-0,0,0.113362955027261,16.1542210913847
159.41,0.951811925662456,0.95181192570187,0.951811925517899,83.2724661250317,83.2724661250317,31.9430872869978,18.4559892344076,42.2628650354316,22.5536118551925,0,0.995005707323505,1.12811453578931,-0,0,0.12402845708802,17.6740551350429
159.42,0.952411934313694,0.952411934353806,0.95241193417165,82.5901407039082,82.5901407039082,31.7247714462851,17.7129168164757,42.2951704842385,22.582053403194,0,0.995005707323505,1.12869606342776,-0,0,0.117868620165136,16.7962783735319
159.43,0.952993052532094,0.952993052568759,0.952993052389633,82.9226767206444,82.9226767206444,31.8398448384117,17.986531812535,42.3265021861339,22.6096427219755,0,0.995005707323505,1.1285776937107,-0,0,0.114501218347964,16.3164236145849
159.44,0.953534845842429,0.95353484587879,0.953534845701284,83.3405518820447,83.3405518820447,31.9825684499607,18.3495087648049,42.3556644533404,22.6353786638993,0,0.995005707323505,1.12835883361213,-0,0,0.129599067097363,18.4678670613743
159.45,0.954062231678978,0.954062231715731,0.954062231536416,83.5606505651235,83.5606505651235,32.0601356824561,18.5162499030986,42.3840119592732,22.6603887027517,0,0.995005707323505,1.12800068117011,-0,0,0.128692292113674,18.3386516261986
159.46,0.954579967161582,0.954579967197028,0.95457996701865,84.0265639671604,84.0265639671604,32.2183999789231,18.9298229905421,42.4118276345912,22.6849133420271,0,0.995005707323505,1.12739993455887,-0,0,0.112655898937129,16.0534655985409
159.47,0.955062516525743,0.955062516560464,0.955062516384275,83.8091150479504,83.8091150479504,32.1516923857083,18.6636136824865,42.4376756333656,22.7078257320983,0,0.995005707323505,1.1277319945519,-0,0,0.119906033580774,17.0866097852603
159.48,0.955530420112742,0.95553042014672,0.955530419973806,82.5891531064396,82.5891531064396,31.7553241103935,17.3963482362631,42.462702665352,22.7301022048246,0,0.995005707323505,1.12889554942765,-0,0,0.109783839781717,15.6441971688947
159.49,0.955982738999464,0.955982739032872,0.955982738860591,83.7272514065846,83.7272514065846,32.1338740896911,18.4886247425482,42.4869818631429,22.7516448008935,0,0.995005707323505,1.12813154317424,-0,0,0.126344830729878,18.0041383790077
159.5,0.95641155248361,0.956411552518462,0.956411552342218,87.3721183675392,87.3721183675392,33.3361333104028,22.0900230822779,42.5100392786748,22.7720560065865,0,0.995005707323505,1.12585273990962,-0,0,0.303385731612189,43.2324667547369
159.51,0.956696032961294,0.956696032994044,0.95669603282131,101.583190591361,101.583190591361,38.0098058351994,36.274031393022,42.5248351793733,22.7843240189659,0,0.995005707323505,1.11346943139282,-0,0,0.279658751421832,39.8513720776111
159.52,0.956892878470559,0.95689287850254,0.956892878330485,106.440667612372,106.440667612372,39.6080500529088,41.1150052270028,42.5339218836115,22.7917405017577,0,0.995005707323505,1.10902625880203,-0,0,0.282975421778035,40.32399760337
159.53,0.95706360073284,0.957063600763571,0.957063600591247,106.86501409236,106.86501409236,39.7488967672404,41.5258084297417,42.5413867793043,22.7978188833138,0,0.995005707323505,1.10808725323679,-0,0,0.274305323698527,39.0885086270401
159.54,0.957226277674986,0.957226277703787,0.95722627753193,105.019333256895,105.019333256895,39.1435679057741,39.6670218988596,42.548554089679,22.8037572683561,0,0.995005707323505,1.10887096066769,-0,0,0.254636366943491,36.2856822894474
159.55,0.957378653595636,0.957378653624013,0.957378653450403,104.350996942036,104.350996942036,38.9251674699467,38.9859726350449,42.5554673822534,22.8095569247373,0,0.995005707323505,1.10948297917394,-0,0,0.270786611051038,38.5870920747729
159.56,0.957521921545412,0.957521921572727,0.957521921402114,102.730652155881,102.730652155881,38.393790582446,37.3535664007193,42.5620188142746,22.8150669408873,0,0.995005707323505,1.11029048268274,-0,0,0.242343054195659,34.5338852228814
159.57,0.957699190787202,0.95769919081404,0.95769919064185,102.216809846973,102.216809846973,38.2265066057338,36.8235242840363,42.5707569058856,22.8225286570508,0,0.995005707323505,1.11092932700435,-0,0,0.261729136072677,37.2964018903564
159.58,0.957852374940141,0.957852374965638,0.957852374792349,102.639819966427,102.639819966427,38.3669238604969,37.232691655569,42.5782635619591,22.8288647488987,0,0.995005707323505,1.11067211346932,-0,0,0.255783029974814,36.449081771411
159.59,0.957974939969354,0.957974939995421,0.957974939818749,102.305807289226,102.305807289226,38.2582188175329,36.8878504305196,42.5841336993074,22.8338231593992,0,0.995005707323505,1.11078773442362,-0,0,0.23796074302491,33.9094058810497
159.6,0.958102693241029,0.95810269326655,0.95810269309409,102.305361819772,102.305361819772,38.2592308341359,36.8757586780966,42.5904308954194,22.8391722462559,0,0.995005707323505,1.11087122240098,-0,0,0.231582074350866,33.0004455949984
159.61,0.957753548083844,0.957753548108728,0.957753547936843,101.193929041006,101.193929041006,37.8901843572561,35.8018894700496,42.5701212555041,22.8219183154526,0,0.995005707323505,1.11158393308638,-0,0,0.233824789931918,33.3200325652984
159.62,0.957222173694894,0.957222173726081,0.95722217354314,101.156396739546,101.156396739546,37.872263862049,35.8205272710288,42.5397672339597,22.7961022345574,0,0.995005707323505,1.11175241560069,-0,0,0.256697088476411,36.5793351078885
159.63,0.956634175584461,0.95663417561945,0.956634175428367,101.85204496115,101.85204496115,38.094747683676,36.5782865339497,42.5062637157086,22.7674947114913,0,0.995005707323505,1.11111140830959,-0,0,0.23496787455816,33.4829221245379
159.64,0.956043504778534,0.956043504816978,0.956043504620498,100.512493597193,100.512493597193,37.6482777309663,35.300895267636,42.472666734946,22.7389315946112,0,0.995005707323505,1.111903937632,-0,0,0.238559104838038,33.9946724394204
159.65,0.955442549530145,0.95544254957055,0.955442549369331,101.528020248284,101.528020248284,37.9758033823444,36.3794588435537,42.4386323481187,22.7099290566116,0,0.995005707323505,1.11141165516294,-0,0,0.25090190069732,35.7535208493681
159.66,0.95483017332046,0.954830173363765,0.954830173158507,100.873209192033,100.873209192033,37.754194711612,35.7888898758862,42.4039403276432,22.6803789885033,0,0.995005707323505,1.11162203115227,-0,0,0.247808999255185,35.3127823938639
159.67,0.95421971941103,0.954219719456478,0.954219719247863,100.312448618532,100.312448618532,37.5635333293204,35.2920096741856,42.3694342705367,22.65100467381,0,0.995005707323505,1.11188285045007,-0,0,0.233283795003785,33.2429407880394
159.68,0.953627395528049,0.953627395575561,0.953627395362848,100.802106855079,100.802106855079,37.7183355302942,35.843452634633,42.3360562724909,22.6225979479557,0,0.995005707323505,1.111739971559,-0,0,0.247554192467842,35.2764724266675
159.69,0.953041225673483,0.95304122572262,0.953041225506431,100.732102005429,100.732102005429,37.6892456145546,35.8346650034308,42.3030080441896,22.5944289578084,0,0.995005707323505,1.11156260913161,-0,0,0.226972980904551,32.3436497788986
159.7,0.952469030660208,0.952469030709767,0.952469030490893,98.9998957764416,98.9998957764416,37.1139729840286,34.1619881113023,42.2708032235241,22.5671044416152,0,0.995005707323505,1.11260925009492,-0,0,0.218800159736706,31.1790227624807
159.71,0.951937478209122,0.951937478261436,0.951937478039463,98.7942927868197,98.7942927868197,37.0409148575592,34.0114230357688,42.2410118713632,22.5418578796876,0,0.995005707323505,1.11298541637065,-0,0,0.234935803351189,33.4783519775444
159.72,0.951422742573867,0.951422742626726,0.951422742404403,98.3954007202602,98.3954007202602,36.9044991048952,33.6658471371323,42.2121644627885,22.5173891203394,0,0.995005707323505,1.11313210282916,-0,0,0.225568722107395,32.1435429003038
159.73,0.950914341260256,0.950914341314591,0.950914341088665,98.3103324028858,98.3103324028858,36.8713070075314,33.6333271085173,42.1837223930782,22.4932829012904,0,0.995005707323505,1.11322760722592,-0,0,0.225788443946843,32.1748532624251
159.74,0.950426922206581,0.950426922262702,0.950426922034735,96.0531202167437,96.0531202167437,36.1243874040512,31.4263055423364,42.1564768272724,22.470337847135,0,0.995005707323505,1.11467799278164,-0,0,0.201613966991928,28.7299902963498
159.75,0.949961895609084,0.949961895665198,0.949961895433744,95.5206076716115,95.5206076716115,35.9445999694769,30.9414580129877,42.1305941661534,22.4485554924704,0,0.995005707323505,1.1152098769446,-0,0,0.198317707648037,28.2602733398453
159.76,0.949513069055209,0.949513069112907,0.94951306888005,94.5818767528994,94.5818767528994,35.6314647476545,30.0486486580578,42.1056315283482,22.4275965664935,0,0.995005707323505,1.11588805163654,-0,0,0.190531450260941,27.150731662184
159.77,0.949097606299324,0.949097606357771,0.949097606125301,93.9949210649023,93.9949210649023,35.4343033908514,29.5040408963156,42.0825733909831,22.4083067776036,0,0.995005707323505,1.1165148126051,-0,0,0.205242942209107,29.2471192647978
159.78,0.9486821755124,0.94868217557159,0.948682175339878,93.0500369453191,93.0500369453191,35.1194942086635,28.6015214139193,42.0595011486487,22.389014382751,0,0.995005707323505,1.11713006439584,-0,0,0.200479703445667,28.5683577410076
159.79,0.948280562230711,0.948280562290826,0.948280562055794,92.9961807736646,92.9961807736646,35.0976988846417,28.5885514471404,42.0372285058993,22.370400820625,0,0.995005707323505,1.11726981891305,-0,0,0.199520777992042,28.4317108638659
159.8,0.947872868397628,0.947872868458958,0.947872868223156,92.9060790952834,92.9060790952834,35.063924787694,28.5399944727359,42.0145997525553,22.3514848699923,0,0.995005707323505,1.1173473492313,-0,0,0.199973173926027,28.4961772844589
159.81,0.947479051819902,0.947479051882102,0.947479051647206,92.6424247481203,92.6424247481203,34.9732418275303,28.3165310651042,41.9927056917508,22.3331879912653,0,0.995005707323505,1.11740206684037,-0,0,0.18051166014996,25.7229115713693
159.82,0.947108460695432,0.947108460757982,0.947108460519301,92.1788299236636,92.1788299236636,34.8170820737027,27.8906452991558,41.9721142111589,22.3160704133489,0,0.995005707323505,1.11792600718613,-0,0,0.192904307055199,27.4888637553658
159.83,0.946751933112355,0.946751933176616,0.946751932938021,91.1153448455476,91.1153448455476,34.4638853360216,26.8634739882412,41.9522684593136,22.2996023979928,0,0.995005707323505,1.11858243176867,-0,0,0.176604161799571,25.1660930564389
159.84,0.946407048239285,0.946407048302507,0.946407048061258,92.0025269556786,92.0025269556786,34.7519719062356,27.7856903949481,41.9331310797101,22.2837054810204,0,0.995005707323505,1.11818054051959,-0,0,0.182615892274171,26.0227646490694
159.85,0.94604519931984,0.946045199384506,0.9460451991452,90.9419309077977,90.9419309077977,34.3996663982471,26.7619737657132,41.9129659690706,22.2669911730139,0,0.995005707323505,1.11885575728301,-0,0,0.186367042397604,26.5573035416586
159.86,0.945695883784693,0.94569588384884,0.94569588360861,91.4780709343002,91.4780709343002,34.5723156128604,27.3337002222259,41.8935263859833,22.250844326091,0,0.995005707323505,1.11853085690209,-0,0,0.189558533665945,27.0120910473972
159.87,0.945347571965199,0.945347572030531,0.945347571788531,91.86718417244,91.86718417244,34.6966401850285,27.7584101390727,41.8740916615284,22.2346823718389,0,0.995005707323505,1.11819368258014,-0,0,0.195653159922286,27.8805752889257
159.88,0.944997570008774,0.944997570074565,0.944997569832058,91.4229256114236,91.4229256114236,34.5470184528982,27.3500552770966,41.854492427772,22.218377906555,0,0.995005707323505,1.11823365829656,-0,0,0.171331792040871,24.4147803658241
159.89,0.944733640528926,0.944733640583087,0.944733640335187,92.4176479765981,92.4176479765981,34.8712524715826,28.371759297355,41.8397064516434,22.2061822275997,0,0.995005707323505,1.11783143402383,-0,0,0.197798784368095,28.1863267724535
159.9,0.944494584380109,0.944494584445468,0.944494584200309,92.1561328801487,92.1561328801487,34.7828130801963,28.1349143987484,41.82618235031,22.1950361310903,0,0.995005707323505,1.11776453956368,-0,0,0.198670118789263,28.3104919274699
159.91,0.944266452681178,0.944266452748398,0.944266452502174,91.720045294641,91.720045294641,34.6371034915291,27.7223787439398,41.8132491043737,22.1844174463275,0,0.995005707323505,1.11801458237451,-0,0,0.197322256216735,28.1184215108847
159.92,0.944045397122572,0.944045397189221,0.94404539694657,91.318315318904,91.318315318904,34.5027597801995,27.3434574245678,41.8007123604581,22.174145533878,0,0.995005707323505,1.11825726102591,-0,0,0.184005520328123,26.2207866467576
159.93,0.943839203748878,0.943839203815422,0.943839203569992,91.6352738818649,91.6352738818649,34.6047944045963,27.6816507884595,41.7890283621494,22.164594731256,0,0.995005707323505,1.1181213478521,-0,0,0.178539775957472,25.4419180739397
159.94,0.943661010177956,0.943661010246371,0.943661009999919,90.628972709899,90.628972709899,34.2721753919315,26.693686862225,41.7788655673144,22.1564202803596,0,0.995005707323505,1.1189405994603,-0,0,0.189902296555921,27.0610772592187
159.95,0.943488531464315,0.943488531531821,0.943488531288933,89.7069416321133,89.7069416321133,33.9673155360194,25.7893673582603,41.7690328359175,22.1485414379355,0,0.995005707323505,1.11963959576033,-0,0,0.183780412395071,26.1887087662976
159.96,0.943335008035272,0.943335008103137,0.943335007858968,90.4021350207331,90.4021350207331,34.1942109100799,26.5003200145862,41.7602870191713,22.1415279869756,0,0.995005707323505,1.11916353388991,-0,0,0.164965619971863,23.5076008459905
159.97,0.94319169254134,0.943191692609696,0.943191692364956,88.9712162376341,88.9712162376341,33.7223817193606,25.0841025657602,41.7520483203495,22.1350653515245,0,0.995005707323505,1.1202531892467,-0,0,0.156729801702775,22.3339967426454
159.98,0.943061146496022,0.943061146564285,0.943061146317945,87.6196898607365,87.6196898607365,33.2767867963263,23.7458101263723,41.7445616525339,22.1293180818303,0,0.995005707323505,1.12155608006621,-0,0,0.153840642059265,21.9222914934452
159.99,0.942922163941339,0.942922164011603,0.942922163764866,87.8800104667324,87.8800104667324,33.3609038139593,24.020179735471,41.7366619459758,22.1231687852856,0,0.995005707323505,1.12156637135626,-0,0,0.155270290968983,22.1260164630801
160,0.94279760231606,0.942797602385715,0.942797602140499,87.8642221157917,87.8642221157917,33.3544076267693,24.0170304797214,41.7295195708029,22.1176720652674,0,0.995005707323505,1.12162231731261,-0,0,0.151941267303458,21.6516305907427
160.01,0.942657560571423,0.942657560640994,0.942657560394516,87.2168772204287,87.2168772204287,33.1401647259504,23.3839428903428,41.7214823050002,22.1114520250857,0,0.995005707323505,1.12214653666517,-0,0,0.147582297071076,21.0304773326283
160.02,0.942529827615649,0.942529827685408,0.942529827439325,85.6177161664449,85.6177161664449,32.6131965694213,21.7977364830659,41.7141000895277,22.1058795938513,0,0.995005707323505,1.12353260025954,-0,0,0.137272135344743,19.5612792866259
160.03,0.942410675304515,0.942410675375375,0.942410675130388,85.4343866362292,85.4343866362292,32.5516888486484,21.6263615497551,41.7072564041187,22.1007686823555,0,0.995005707323505,1.12405914611257,-0,0,0.138171855847695,19.6894894582965
160.04,0.942300581999625,0.942300582070104,0.942300581824386,85.6809407172124,85.6809407172124,32.6315665748547,21.8839804670022,41.7009002011414,22.0960600490688,0,0.995005707323505,1.12410227597218,-0,0,0.158029314916194,22.5191773755576
160.05,0.942189107244984,0.94218910731505,0.942189107069355,85.8742583425776,85.8742583425776,32.6939167665801,22.0887197887733,41.6943875227536,22.0911510310507,0,0.995005707323505,1.1236163404265,-0,0,0.136129959581473,19.3985192403599
160.06,0.942100970998174,0.942100971068062,0.942100970821828,86.7605678766714,86.7605678766714,32.9842765147459,22.9840853982004,41.6891470306504,22.0873354478206,0,0.995005707323505,1.12310343202918,-0,0,0.159069139512647,22.6673523805521
160.07,0.942003802039116,0.942003802109439,0.942003801862852,85.8626289476904,85.8626289476904,32.6880686173825,22.0963223176857,41.6832873914578,22.0830192385469,0,0.995005707323505,1.12356448486837,-0,0,0.159431848186707,22.7190383666057
160.08,0.94193255744884,0.941932557520007,0.941932557274639,85.97752638294,85.97752638294,32.7250295269303,22.2187346244491,41.6788726342486,22.0799191242424,0,0.995005707323505,1.12352748360347,-0,0,0.159527896326028,22.732725226459
160.09,0.941866890769999,0.9418668908409,0.941866890595641,86.317064186127,86.317064186127,32.835877151712,22.565297934122,41.6747368468027,22.0770294052023,0,0.995005707323505,1.12318866337998,-0,0,0.153304074501052,21.8458306164
160.1,0.941809347350877,0.941809347421551,0.941809347176262,86.1845722848811,86.1845722848811,32.7916505010754,22.4390668845327,41.6710042531671,22.0745011471813,0,0.995005707323505,1.12322362634565,-0,0,0.145146259150043,20.6833419288811
160.11,0.941760536346507,0.941760536417206,0.941760536171347,86.2217274526883,86.2217274526883,32.8032737118109,22.4815552105179,41.6677566503752,22.0724155917952,0,0.995005707323505,1.12341747489462,-0,0,0.16704997478846,23.8046214073555
160.12,0.941709593126053,0.941709593196633,0.941709592950892,86.9035850217129,86.9035850217129,33.02677133921,23.1691231731775,41.6643575496682,22.0701042988673,0,0.995005707323505,1.12260664285686,-0,0,0.153248903161359,21.8379687004936
160.13,0.941685334545366,0.941685334615918,0.941685334370449,85.783133544219,85.783133544219,32.6581367298224,22.0516945599912,41.6623551604203,22.0690838238076,0,0.995005707323505,1.12340381301024,-0,0,0.141278752262869,20.1322221974588
160.14,0.941661559847034,0.941661559918395,0.941661559672777,86.7125692912163,86.7125692912163,32.9632869244999,22.9840009488031,41.6604617822357,22.0681065601775,0,0.995005707323505,1.12290918841765,-0,0,0.146202279896081,20.8338248851915
160.15,0.941652405734641,0.941652405804962,0.941652405559602,87.098332314802,87.098332314802,33.0898777388368,23.3712698626313,41.6593156627241,22.0677467894465,0,0.995005707323505,1.12251049807411,-0,0,0.151730341608472,21.6215736792073
160.16,0.941677560593984,0.941677560664576,0.941677560419505,86.6303378112505,86.6303378112505,32.9361911427987,22.9013300496365,41.6600107976954,22.0689969639185,0,0.995005707323505,1.12285953880743,-0,0,0.164888589063179,23.4966239415031
160.17,0.941689956857246,0.941689956927338,0.941689956682939,87.0797490855732,87.0797490855732,33.0839127948577,23.3501447909048,41.6600116306487,22.0695926640197,0,0.995005707323505,1.1223908174042,-0,0,0.157971067606383,22.5108771339096
160.18,0.941722933536688,0.941722933608013,0.94172293336362,85.7230901592424,85.7230901592424,32.6382073384106,21.9907946512372,41.6610906702149,22.0712048377903,0,0.995005707323505,1.12340303346334,-0,0,0.14628481207283,20.8455857203783
160.19,0.941758641568602,0.941758641639883,0.941758641395483,85.9737380587836,85.9737380587836,32.7208412677627,22.2383369943313,41.6624060861629,22.0729949782894,0,0.995005707323505,1.12341580081771,-0,0,0.135945055145814,19.3721703582785
160.2,0.941815897200122,0.941815897270668,0.941815897025426,85.4578326857941,85.4578326857941,32.5517365794261,21.7171191083383,41.6648891826335,22.0758243948223,0,0.995005707323505,1.12392166413795,-0,0,0.128967108739441,18.3778129953703
160.21,0.941796106146724,0.941796106216392,0.941796105962097,84.7803162570573,84.7803162570573,32.3287369369687,21.0420701851341,41.6631502104112,22.075095861512,0,0.995005707323505,1.12465795335861,-0,0,0.126280619277431,17.994988247034
160.22,0.941816592951594,0.941816593019924,0.941816592773807,83.7471710499391,83.7471710499391,31.9892606335545,20.0071664539952,41.6636512978678,22.0763532980761,0,0.995005707323505,1.12591961311875,-0,0,0.146585309049486,20.8884065395518
160.23,0.941837231279649,0.941837231351637,0.941837231108469,84.590507738934,84.590507738934,32.266562219275,20.8487669332809,41.6642042782768,22.0775365273763,0,0.995005707323505,1.12521649708208,-0,0,0.142051397226786,20.2423241048171
160.24,0.941862800475423,0.941862800545626,0.941862800303206,83.4467845107727,83.4467845107727,31.8907828540293,19.7028797284295,41.6649362467441,22.0789685355991,0,0.995005707323505,1.12609644071687,-0,0,0.120344184195218,17.1490462478186
160.25,0.941905192167248,0.94190519223764,0.941905191994075,83.5045622911076,83.5045622911076,31.9100985479964,19.7566652899654,41.6666507944183,22.0812462067239,0,0.995005707323505,1.12641481108441,-0,0,0.132529683414097,18.8854798865089
160.26,0.941951130903041,0.941951130975193,0.941951130732967,83.76762519059,83.76762519059,31.9969198074194,20.0154473411466,41.6685395274867,22.0836383219566,0,0.995005707323505,1.12624426021284,-0,0,0.145271215317836,20.7011481827916
160.27,0.941994801021723,0.941994801091771,0.941994800850102,83.8474981830084,83.8474981830084,32.0234953848403,20.0914157955049,41.6702455051851,22.0858368823184,0,0.995005707323505,1.12588887881117,-0,0,0.127591756594707,18.1818253147458
160.28,0.942059074654349,0.942059074724082,0.942059074481264,83.4421455542824,83.4421455542824,31.8907907235288,19.6800161509215,41.6730650908877,22.0890643124732,0,0.995005707323505,1.12647493662947,-0,0,0.145088628526498,20.6751295650259
160.29,0.942134624518664,0.942134624590273,0.94213462434869,82.9797697423122,82.9797697423122,31.7394540004337,19.2104955311034,41.6764871907266,22.0927870204822,0,0.995005707323505,1.1267862925441,-0,0,0.133291133357484,18.9939865034415
160.3,0.942214187169594,0.942214187239039,0.942214186998653,82.5670550906317,82.5670550906317,31.6044819366806,18.7901878824293,41.6801349260032,22.0967322821992,0,0.995005707323505,1.12724545863337,-0,0,0.119010221811819,16.9589566081843
160.31,0.942303174755446,0.942303174824305,0.942303174582156,83.6179357430112,83.6179357430112,31.9506739258649,19.8324798140613,41.6843493887193,22.1011065402306,0,0.995005707323505,1.12653459117095,-0,0,0.122602528311081,17.4708602843291
160.32,0.942391819862449,0.942391819933915,0.942391819692801,84.3453425802189,84.3453425802189,32.1905305980225,20.5514643858421,41.6884859318,22.1053922625768,0,0.995005707323505,1.12588046003198,-0,0,0.14482850060578,20.6380613363237
160.33,0.942482316861702,0.942482316931858,0.942482316691284,84.4303481857513,84.4303481857513,32.2192428679737,20.6280518480874,41.6926394261678,22.109656911496,0,0.995005707323505,1.12540249563955,-0,0,0.135812010458258,19.3532114903018
160.34,0.942591327663406,0.942591327731438,0.942591327489023,83.9670352737291,83.9670352737291,32.0679153238465,20.1544131376595,41.69778842074,22.1148337153296,0,0.995005707323505,1.12583955693624,-0,0,0.142468505407875,20.3017620206222
160.35,0.942684126794912,0.942684126865079,0.942684126623863,84.3745058382144,84.3745058382144,32.2026407585132,20.5532080078772,41.7020719745311,22.119225855806,0,0.995005707323505,1.12550137536063,-0,0,0.141808034876106,20.2076449698452
160.36,0.942779204654744,0.942779204726289,0.942779204482622,84.5187512658951,84.5187512658951,32.2508666747946,20.6885951410248,41.7064559597741,22.1237001650963,0,0.995005707323505,1.12530198154729,-0,0,0.140230931788019,19.9829077797927
160.37,0.942885822317747,0.942885822388078,0.94288582214651,84.8886501723864,84.8886501723864,32.3733774510427,21.0484771600333,41.7114726605238,22.1287003518293,0,0.995005707323505,1.12497550624967,-0,0,0.142604282606153,20.3211102713768
160.38,0.943001848724927,0.943001848794581,0.943001848552737,84.4711556135522,84.4711556135522,32.2371733546836,20.620049168905,41.7169712045497,22.1341352400975,0,0.995005707323505,1.12520446129785,-0,0,0.134028175731829,19.0990150417857
160.39,0.94312301475145,0.943123014822192,0.943123014579227,84.3214060613208,84.3214060613208,32.1890304080433,20.4587687434939,41.7227821316604,22.1398551861666,0,0.995005707323505,1.12544353201717,-0,0,0.130959539917555,18.6617344382516
160.4,0.943242446194081,0.943242446263137,0.943242446021491,83.7618149982033,83.7618149982033,32.0061632076659,19.8877690516142,41.7285042803575,22.1455416662316,0,0.995005707323505,1.12608093671546,-0,0,0.135584706362247,19.3208206566202
160.41,0.943385144869713,0.943385144941331,0.943385144700977,83.5023619197062,83.5023619197062,31.9221875692044,19.614473890388,41.7355369770886,22.1523510522297,0,0.995005707323505,1.12648416471883,-0,0,0.143094258285808,20.3909318057276
160.42,0.943499905078055,0.943499905148304,0.943499904907948,84.5284476744347,84.5284476744347,32.2604696372716,20.6296011900277,41.7410607974366,22.1577856869703,0,0.995005707323505,1.12559035903045,-0,0,0.144541918101893,20.5972233295198
160.43,0.943605971403039,0.943605971474732,0.943605971233383,84.6023182086908,84.6023182086908,32.2856723541848,20.6935330909032,41.7460334690807,22.1627516487068,0,0.995005707323505,1.12526180764602,-0,0,0.133778144983787,19.0633856601897
160.44,0.943718319875755,0.943718319945715,0.943718319704391,83.8514188305018,83.8514188305018,32.0398477476802,19.9320044550082,41.7513353958594,22.1680789796342,0,0.995005707323505,1.12600485656797,-0,0,0.139027039504145,19.8113531293407
160.45,0.943833338188992,0.943833338257024,0.943833338016177,82.81080779575,82.81080779575,31.6988292648418,18.8804392770428,41.7567975059223,22.173571012785,0,0.995005707323505,1.12690371647186,-0,0,0.115196470737583,16.4154970801056
160.46,0.943951262755834,0.943951262827448,0.94395126258541,82.9126988825204,82.9126988825204,31.7333793873463,18.9708833358826,41.7625099271468,22.179305619491,0,0.995005707323505,1.12736562985415,-0,0,0.131540863916267,18.744573108068
160.47,0.944253618456767,0.944253618518875,0.944253618275527,82.6667635402283,82.6667635402283,31.6554692261368,18.6947314536219,41.7783675502351,22.1936645363713,0,0.995005707323505,1.12745668502198,-0,0,0.113200950999674,16.1311355174535
160.48,0.945009977299389,0.945009977366617,0.945009977132947,82.3686250147897,82.3686250147897,31.5650070093469,18.3198805010051,41.8192772307932,22.2294672829914,0,0.995005707323505,1.12808538314305,-0,0,0.122920942392179,17.5162342908856
160.49,0.945822545292261,0.945822545354283,0.945822545127513,83.2899989928836,83.2899989928836,31.8759587507975,19.158783558696,41.8633468314111,22.2678686027765,0,0.995005707323505,1.12726114361979,-0,0,0.125524525482926,17.8872448813169
160.5,0.946635086468002,0.946635086525588,0.946635086304516,83.3906301982457,83.3906301982457,31.9171425599043,19.176939121246,41.9074002250893,22.3062908519104,0,0.995005707323505,1.12720279205138,-0,0,0.13420690941654,19.1244845918569
160.51,0.947400083673285,0.947400083727584,0.94740008350885,83.3683123532835,83.3683123532835,31.9174346282942,19.0769969298853,41.948842774046,22.3424726493522,0,0.995005707323505,1.12712531089095,-0,0,0.124981068767356,17.8098022993482
160.52,0.94815568921025,0.948155689263036,0.948155689054651,82.1167476882577,82.1167476882577,31.5135988130434,17.7486661740657,41.9897695402221,22.3783119739699,0,0.995005707323505,1.12834234635164,-0,0,0.109110057093956,15.5481831358887
160.53,0.948879316070976,0.948879316118202,0.948879315914702,83.0559394342016,83.0559394342016,31.829531483927,18.6141293139817,42.0290769024166,22.4127332178032,0,0.995005707323505,1.12812245090033,-0,0,0.135529006121494,19.3128833723129
160.54,0.949569937540373,0.949569937587887,0.949569937383919,83.0733141791338,83.0733141791338,31.842131767451,18.5612961123438,42.0665067644558,22.4455113023342,0,0.995005707323505,1.12785000205265,-0,0,0.128848953109819,18.3609758181492
160.55,0.950228183125396,0.950228183172822,0.950228182975015,83.1917331111263,83.1917331111263,31.8876162608901,18.6127899181879,42.1021556386965,22.4767875542419,0,0.995005707323505,1.12781829217925,-0,0,0.13264975150757,18.9025895898287
160.56,0.950858277576879,0.950858277620929,0.950858277427245,84.6133749200642,84.6133749200642,32.361169135563,19.9704099592748,42.1362858945974,22.506679066192,0,0.995005707323505,1.12657917799477,-0,0,0.143865046839907,20.5007691746867
160.57,0.95142946363836,0.951429463680525,0.951429463487226,83.9597883724013,83.9597883724013,32.1520063894027,19.2590326492045,42.1670367377027,22.5337189854941,0,0.995005707323505,1.12667350586306,-0,0,0.116956876670721,16.6663549255778
160.58,0.951972360673032,0.951972360714994,0.951972360525862,83.50447333805,83.50447333805,32.0077352310791,18.7486415116954,42.196276221935,22.5595556044196,0,0.995005707323505,1.12745681485457,-0,0,0.123949208783142,17.6627622515977
160.59,0.952475690979109,0.952475691019342,0.952475690833695,84.3227935177384,84.3227935177384,32.2816949961096,19.5159158470793,42.223384418141,22.5834932525181,0,0.995005707323505,1.12685415929076,-0,0,0.124886635162572,17.7963455106665
160.6,0.952959382717379,0.952959382756275,0.952959382571467,84.2512652955135,84.2512652955135,32.2629676408053,19.39542065674,42.2493602204978,22.6064844182756,0,0.995005707323505,1.12684860126255,-0,0,0.125832630423944,17.9311498354121
160.61,0.953383912820937,0.953383912859849,0.953383912676538,85.0752368178513,85.0752368178513,32.5379781185573,20.1764911654891,42.2720814087856,22.6266642435766,0,0.995005707323505,1.126281913123,-0,0,0.143941772074501,20.5117025206165
160.62,0.953767193735818,0.953767193772175,0.953767193590802,85.223734298606,85.223734298606,32.5905368849683,20.2865107907876,42.2924440947552,22.6447794130633,0,0.995005707323505,1.12568774225457,-0,0,0.120196186919064,17.1279566359667
160.63,0.95412732938954,0.954127329427421,0.954127329247822,84.4644948793105,84.4644948793105,32.3444998107549,19.4910878347212,42.3115115211013,22.6618955234879,0,0.995005707323505,1.12647977710383,-0,0,0.118895652467403,16.9426304766049
160.64,0.954442169031465,0.954442169070245,0.954442168890677,84.9992009671985,84.9992009671985,32.5233130402508,19.9941635997983,42.3281381137848,22.6768992536154,0,0.995005707323505,1.12636638266531,-0,0,0.141288419071379,20.1335997176715
160.65,0.954728059133347,0.954728059168876,0.954728058991536,84.3849154083466,84.3849154083466,32.3241642655669,19.3513412735199,42.34309655326,22.6904775815667,0,0.995005707323505,1.12665513363821,-0,0,0.12948871628741,18.4521420709559
160.66,0.954987089174064,0.954987089208961,0.954987089032689,84.0325734079329,84.0325734079329,32.2108435935141,18.9731388174872,42.3565923617197,22.7028422287259,0,0.995005707323505,1.12710768299357,-0,0,0.121905166613306,17.3714862423961
160.67,0.955232728565918,0.9552327286015,0.955232728425899,83.6281994671631,83.6281994671631,32.0802893234669,18.5441920489592,42.369370827007,22.7146365911969,0,0.995005707323505,1.12777361138936,-0,0,0.132176317450634,18.8351252367153
160.68,0.955454267789779,0.955454267826073,0.955454267651403,82.7462755835008,82.7462755835008,31.7925238000165,17.6401852491017,42.3807987122102,22.7252916221889,0,0.995005707323505,1.12852874792545,-0,0,0.109234322665687,15.5658909798604
160.69,0.955649607874775,0.95564960790944,0.955649607736378,83.3289865714756,83.3289865714756,31.9859071203254,18.2033834423469,42.3908493385385,22.7347537905903,0,0.995005707323505,1.12837031114006,-0,0,0.110232937895319,15.7081936500829
160.7,0.955837824636737,0.955837824672048,0.955837824499195,82.6574720996394,82.6574720996394,31.766964127631,17.5131362310546,42.4004495044229,22.7438863641619,0,0.995005707323505,1.1290836413737,-0,0,0.116275078676469,16.5691987113968
160.71,0.956013585644988,0.956013585678701,0.956013585507448,82.6865847081824,82.6865847081824,31.7781830579722,17.524781235283,42.4093817839048,22.7524216889946,0,0.995005707323505,1.12914822134306,-0,0,0.114081676163256,16.256638853264
160.72,0.956156872783029,0.956156872816534,0.956156872646862,83.6328624738865,83.6328624738865,32.0905294669697,18.4569662026906,42.4165205886386,22.7593756825573,0,0.995005707323505,1.12840391391553,-0,0,0.131695263224045,18.7665750094264
160.73,0.956280344964931,0.956280344997178,0.956280344827171,83.561543100792,83.561543100792,32.0681880486084,18.3737842983614,42.4224642592011,22.7652945432296,0,0.995005707323505,1.12809754457326,-0,0,0.12348361065569,17.5964145184358
160.74,0.956390525274065,0.956390525308288,0.956390525137898,82.9204802535979,82.9204802535979,31.8584414066903,17.722197666826,42.4276447159088,22.7706378708631,0,0.995005707323505,1.12878122906028,-0,0,0.122360881204808,17.4364255716852
160.75,0.956473512699009,0.956473512734682,0.956473512565338,82.3675533890883,82.3675533890883,31.6773875048552,17.1615243547335,42.4313222413196,22.7747067930352,0,0.995005707323505,1.12935357084099,-0,0,0.111167909317346,15.8414270777219
