t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
160.76,0.956542740456758,0.95654274048945,0.956542740321034,83.313288493625,83.313288493625,31.988790648448,18.1008634996335,42.4342987418043,22.7781262521872,0,0.995005707323505,1.12875627732517,-0,0,0.124135392863052,17.6892934829849
160.77,0.956592380959776,0.956592380992566,0.956592380824601,83.4709686033133,83.4709686033133,32.0409589733544,18.2543167467541,42.4361134282859,22.7805384282732,0,0.995005707323505,1.12841978033334,-0,0,0.130734486694933,18.629664354028
160.78,0.956615142542986,0.956615142577164,0.956615142409346,84.0061475590141,84.0061475590141,32.2169254636552,18.7881336381754,42.4364085035653,22.7816054172734,0,0.995005707323505,1.1276938536102,-0,0,0.123080856927672,17.5390221121932
160.79,0.956714108843709,0.956714108876699,0.956714108711387,83.2507087465061,83.2507087465061,31.9694578561149,18.0234840253118,42.440898031127,22.7863266900673,0,0.995005707323505,1.12825121030777,-0,0,0.111316888629383,15.8626566296871
160.8,0.956813920424161,0.95681392045824,0.956813920285623,84.5723879948648,84.5723879948648,32.4047302594817,19.3357615405355,42.4455230539371,22.7911034003921,0,0.995005707323505,1.12742752935914,-0,0,0.139309292930044,19.8515742425312
160.81,0.95644174370284,0.956441743749719,0.956441743575786,84.4312835238883,84.4312835238883,32.3543475581462,19.2343355170839,42.4236952269627,22.7732527798417,0,0.995005707323505,1.12701155750807,-0,0,0.126940422264161,18.0890101726429
160.82,0.955888469715643,0.9558884697528,0.955888469575224,84.3510171148763,84.3510171148763,32.3221105387855,19.2123839998117,42.3917926317132,22.7468404833514,0,0.995005707323505,1.12714358120346,-0,0,0.141296520000137,20.1347541000196
160.83,0.955314340775087,0.955314340817641,0.955314340632891,83.7362715744423,83.7362715744423,32.1139835780277,18.6581357857328,42.358718872439,22.7194169162705,0,0.995005707323505,1.12736620824947,-0,0,0.11593624250928,16.5209145575724
160.84,0.954753039904678,0.954753039953198,0.954753039762523,83.4695531175317,83.4695531175317,32.0203913134185,18.4504203958329,42.3264237584335,22.6927089632653,0,0.995005707323505,1.12783871315299,-0,0,0.114891777951932,16.3720783581503
160.85,0.95418222801355,0.954182228063185,0.954182227867687,84.163932332302,84.163932332302,32.2426103970506,19.2047240373228,42.2936615604416,22.6655467345376,0,0.995005707323505,1.12731687606158,-0,0,0.124178527855398,17.6954402193943
160.86,0.953625901565736,0.95362590161953,0.953625901421553,83.8094173353653,83.8094173353653,32.1202156166639,18.9086987767549,42.2616649636888,22.6390535949216,0,0.995005707323505,1.12741620522684,-0,0,0.122641975826532,17.4764815552808
160.87,0.953089421136068,0.953089421191018,0.953089420988184,84.1309875581013,84.1309875581013,32.2202500978559,19.2866526241408,42.2308158127417,22.6135191212188,0,0.995005707323505,1.12712959264961,-0,0,0.130895619005028,18.6526257082165
160.88,0.952560273675191,0.952560273730858,0.952560273523607,84.1091188288599,84.1091188288599,32.2074744276118,19.3204486896051,42.2003626959334,22.5883074433215,0,0.995005707323505,1.12692568593041,-0,0,0.126117588315873,17.9717563350119
160.89,0.952051260100183,0.952051260158913,0.952051259948918,83.6767785652767,83.6767785652767,32.0599912668939,18.9416378814249,42.1710383785316,22.5641023053203,0,0.995005707323505,1.12731834539942,-0,0,0.131581861490212,18.7504152623552
160.9,0.951563444870651,0.951563444930092,0.951563444716667,83.3396209804175,83.3396209804175,31.9440150400292,18.6557784126848,42.14292130956,22.5409212581728,0,0.995005707323505,1.12753926516151,-0,0,0.120954852012496,17.2360664117806
160.91,0.951113046620778,0.951113046678778,0.951113046463055,82.2265534963031,82.2265534963031,31.5733953984047,17.590036309364,42.1168984846643,22.5196187022749,0,0.995005707323505,1.12874890422624,-0,0,0.123646473000948,17.619622402635
160.92,0.950678364378592,0.950678364442455,0.950678364222417,82.9074474633071,82.9074474633071,31.7926007106012,18.3165319969283,42.091850088629,22.4990653777497,0,0.995005707323505,1.12826911883106,-0,0,0.122469290861,17.4518739476924
160.93,0.950268212321068,0.950268212382913,0.950268212163471,82.182757764875,82.182757764875,31.550054690927,17.6349512257916,42.0681129562714,22.479693582812,0,0.995005707323505,1.1288955048475,-0,0,0.126461119818183,18.020709574091
160.94,0.949870907618558,0.949870907683024,0.949870907459728,81.6575469801518,81.6575469801518,31.3732106405057,17.1514670754899,42.0451171939251,22.4609627107369,0,0.995005707323505,1.12940439024238,-0,0,0.117986488589685,16.8130746240301
160.95,0.949524493077603,0.949524493144958,0.94952449291882,81.5915417068525,81.5915417068525,31.3478256665591,17.1218866418233,42.0249811715156,22.4446738935136,0,0.995005707323505,1.12958452756009,-0,0,0.1116903495458,15.9158748102765
160.96,0.949202723628992,0.949202723694626,0.9492027234694,81.5606002644107,81.5606002644107,31.3342190467836,17.124799208592,42.0062230681511,22.4295779876676,0,0.995005707323505,1.12980277886112,-0,0,0.12509313055118,17.8257711035431
160.97,0.948893957477974,0.948893957545415,0.948893957317927,81.3818692523336,81.3818692523336,31.2721662654973,16.9786256585454,41.988172428923,22.4150711648652,0,0.995005707323505,1.1298869180444,-0,0,0.126899061948517,18.0831163276636
160.98,0.948591398439243,0.948591398505771,0.948591398277165,82.7935231506413,82.7935231506413,31.7329174399257,18.4222279294799,41.9705066915891,22.4007885295723,0,0.995005707323505,1.12847131611471,-0,0,0.13131672662313,18.7126335437961
160.99,0.948325251567767,0.94832525163541,0.948325251405444,81.69372686972,81.69372686972,31.3685461104444,17.3507272187986,41.9547454649648,22.3882541859566,0,0.995005707323505,1.12927852111674,-0,0,0.105733501507459,15.0670239648129
161,0.948070982653448,0.948070982724008,0.948070982491642,85.9375605216528,85.9375605216528,32.7607006108321,21.6213948905268,41.9398621402925,22.3763034908335,0,0.995005707323505,1.12664509135537,-0,0,0.295856816773868,42.1595963902762
161.01,0.947655974476204,0.947655974538667,0.947655974305739,100.667797541096,100.667797541096,37.597883319501,36.3964965576827,41.9158672673787,22.3554337160343,0,0.995005707323505,1.11358401589509,-0,0,0.283220199962745,40.3588784946912
161.02,0.947223973600812,0.947223973670347,0.94722397343524,105.38707465468,105.38707465468,39.1442910352514,41.1639751095065,41.8900671228434,22.3330324223304,0,0.995005707323505,1.10900810643484,-0,0,0.283559516750804,40.4072311369896
161.03,0.946790374339444,0.946790374408725,0.94679037417216,106.581829100329,106.581829100329,39.5322028789083,42.4073285334486,41.8640413067206,22.31045926016,0,0.995005707323505,1.10765955539253,-0,0,0.286162888978118,40.7782116793818
161.04,0.946369933468889,0.946369933535867,0.946369933295909,106.911760775515,106.911760775515,39.6360154114327,42.7843108636169,41.8388556493161,22.2885942625816,0,0.995005707323505,1.10719263974083,-0,0,0.274254727865136,39.0812987207819
161.05,0.945993183932234,0.945993183998992,0.945993183759599,107.302353335025,107.302353335025,39.7602514725183,43.2170289262481,41.8163098656765,22.2690145431008,0,0.995005707323505,1.10702570607437,-0,0,0.295760829601192,42.1459182181699
161.06,0.945610281718685,0.94561028178382,0.945610281543033,107.655439613505,107.655439613505,39.8721216939771,43.6126779333034,41.7935604340224,22.2492012461796,0,0.995005707323505,1.10671032250365,-0,0,0.29412902945086,41.9133866967475
161.07,0.945265322891946,0.945265322958507,0.94526532271398,104.841984732816,104.841984732816,38.9436129888079,40.8375076074094,41.7730507558789,22.2314263695278,0,0.995005707323505,1.10801262043987,-0,0,0.267425542989254,38.1081398759687
161.08,0.944953871209357,0.944953871276635,0.944953871030693,103.950372643198,103.950372643198,38.6471891755586,39.9800080768017,41.7547443256692,22.2156202407268,0,0.995005707323505,1.10876872796907,-0,0,0.276594336543436,39.4146929574397
161.09,0.944672339209576,0.944672339271959,0.944672339027072,105.162889757554,105.162889757554,39.0426929732532,41.2233476754679,41.7382603062527,22.2012817758335,0,0.995005707323505,1.10818925344973,-0,0,0.280919320362707,40.0310031516858
161.1,0.944425693039827,0.944425693106993,0.944425692859204,103.302728923109,103.302728923109,38.4286158587309,39.390315967775,41.7237286639157,22.188684291418,0,0.995005707323505,1.10900601625983,-0,0,0.257691048202113,36.7209743688011
161.11,0.944100806456841,0.944100806524589,0.94410080628466,101.620286139208,101.620286139208,37.8722043820791,37.7424469676258,41.7051217016115,22.1727174699703,0,0.995005707323505,1.11009372173407,-0,0,0.252320614877204,35.9556876200016
161.12,0.943837820961448,0.943837821029078,0.943837820778355,100.792309208925,100.792309208925,37.5973028739657,36.9423465991538,41.6901085298021,22.1598540799691,0,0.995005707323505,1.11072240588709,-0,0,0.248397094229336,35.3965859276804
161.13,0.94360721861877,0.943607218683805,0.943607218437043,99.1147305462012,99.1147305462012,37.0434976245224,35.289074548456,41.6769783813709,22.1486776163743,0,0.995005707323505,1.11177875234682,-0,0,0.241093752891665,34.3558597870622
161.14,0.943364837118644,0.94336483718088,0.943364836933701,98.1195409401004,98.1195409401004,36.7138871286196,34.3191285364399,41.663325362762,22.1370870408985,0,0.995005707323505,1.1124712707376,-0,0,0.22299650100934,31.777001393831
161.15,0.943151512710059,0.943151512776042,0.943151512526574,98.3943170815813,98.3943170815813,36.8020104018602,34.615942170634,41.6513924452874,22.1269824656599,0,0.995005707323505,1.11256882507382,-0,0,0.235440402036606,33.5502572902163
161.16,0.942960965175848,0.942960965242958,0.942960964994244,96.9062015340171,96.9062015340171,36.3109233974316,33.1475702931592,41.6406776120781,22.1179536287798,0,0.995005707323505,1.1133312660711,-0,0,0.214324984287006,30.5413102608984
161.17,0.942793982618023,0.942793982680146,0.942793982433929,97.5457495197497,97.5457495197497,36.5194276731735,33.8042131518931,41.6313890929199,22.1101472749367,0,0.995005707323505,1.11322604353952,-0,0,0.228948253985042,32.6251261928684
161.18,0.942648546406144,0.942648546470084,0.942648546222098,96.5075911349494,96.5075911349494,36.1767044390976,32.7810285141671,41.6232305606877,22.1033320600946,0,0.995005707323505,1.11376581357634,-0,0,0.224892476532708,32.0471779059109
161.19,0.942537683609325,0.942537683673085,0.942537683426348,95.8336971998933,95.8336971998933,35.9540668692899,32.1184746003429,41.6170174872683,22.0982051122821,0,0.995005707323505,1.11422767387025,-0,0,0.21404549638136,30.5014832343438
161.2,0.942430419845129,0.94243041990945,0.942430419660262,95.814206897414,95.814206897414,35.9465678279043,32.1098388964531,41.6110560453751,22.0933119555859,0,0.995005707323505,1.11441845879847,-0,0,0.221825169341713,31.6100866311941
161.21,0.942318873672961,0.942318873741272,0.942318873491214,94.498052926657,94.498052926657,35.5128265574061,30.8050063884112,41.6048228063172,22.0882237319286,0,0.995005707323505,1.11515681485785,-0,0,0.202265763886715,28.8228713538568
161.22,0.942231308968488,0.942231309029399,0.942231308783524,95.4659024204093,95.4659024204093,35.8300611704794,31.7815671916376,41.6000072978905,22.0843279308812,0,0.995005707323505,1.11483018372245,-0,0,0.216588569113827,30.8638710987203
161.23,0.942151782085734,0.942151782152643,0.942151781904022,94.9486998894208,94.9486998894208,35.6592471910942,31.2724263244695,41.5955423402363,22.0807312247149,0,0.995005707323505,1.11500123020483,-0,0,0.208866936165011,29.7635384035141
161.24,0.942082519792805,0.942082519859167,0.942082519611045,94.9694128821927,94.9694128821927,35.6653458677216,31.3000914729278,41.5916661139579,22.0776552953069,0,0.995005707323505,1.11509982539577,-0,0,0.220263511989034,31.3875504584374
161.25,0.942007212244142,0.942007212306734,0.9420072120618,95.3197244190751,95.3197244190751,35.7797110269011,31.6580779311618,41.5874265521202,22.0742199357931,0,0.995005707323505,1.11476892635025,-0,0,0.210318285874342,29.9703557370937
161.26,0.941958037863591,0.941958037930085,0.941958037681998,93.9326680994117,93.9326680994117,35.3232888627216,30.2760151603198,41.5845849507221,22.0720679883698,0,0.995005707323505,1.11561226781016,-0,0,0.196251477866003,27.9658355959054
161.27,0.941941110737186,0.941941110803492,0.941941110555195,93.7232379963605,93.7232379963605,35.2542755948214,30.0680951186256,41.5836018897237,22.0715409880112,0,0.995005707323505,1.11606622749636,-0,0,0.211741479004311,30.1731607581143
161.28,0.941916612843824,0.941916612907374,0.94191661266073,94.3722500705952,94.3722500705952,35.4673366277163,30.7195213403464,41.5821780278961,22.0705507023528,0,0.995005707323505,1.11553562612633,-0,0,0.196989460602671,28.0709981358806
161.29,0.941892561684145,0.941892561752051,0.941892561503745,93.7218416099163,93.7218416099163,35.2532960903703,30.0714954399933,41.5807352170767,22.0696109528463,0,0.995005707323505,1.11594741829021,-0,0,0.190778735261193,27.1859697747199
161.3,0.94187667312211,0.941876673188492,0.941876672941149,93.2774798320409,93.2774798320409,35.1070693205853,29.6285693759951,41.5797764073128,22.069134048733,0,0.995005707323505,1.11648609459933,-0,0,0.213212577789955,30.3827923350686
161.31,0.941863009331771,0.94186300939899,0.941863009150741,93.0048831677017,93.0048831677017,35.0173157710953,29.3572734108849,41.5789112893663,22.0686984674504,0,0.995005707323505,1.11658915661325,-0,0,0.208031479210465,29.6444857874912
161.32,0.941874054208796,0.941874054277939,0.941874054029472,92.7306586764911,92.7306586764911,34.9272751403677,29.0818316466366,41.5793948271937,22.0694322026608,0,0.995005707323505,1.11678212318697,-0,0,0.200143750280913,28.5204844150301
161.33,0.941871817290751,0.941871817357667,0.941871817109749,92.5617811349705,92.5617811349705,34.8717273073852,28.9130629982578,41.5791527721637,22.0695653645491,0,0.995005707323505,1.1169836729699,-0,0,0.199118180187768,28.3743406767569
161.34,0.941888717812747,0.941888717880124,0.941888717632097,91.5979846273712,91.5979846273712,34.5550900504898,27.9474504799145,41.5799309230005,22.0706032244562,0,0.995005707323505,1.11756900291136,-0,0,0.175154097342353,24.9594588712853
161.35,0.94191389701339,0.941913897078988,0.941913896833381,90.4587040884399,90.4587040884399,34.1808670636619,26.8053302686194,41.5812096908023,22.0721641290181,0,0.995005707323505,1.11863748172809,-0,0,0.170159142128164,24.2476777532634
161.36,0.941955905593141,0.941955905658201,0.941955905412925,89.570593713073,89.570593713073,33.8893777660164,25.9125387001935,41.5834545168821,22.0746004959973,0,0.995005707323505,1.119605354995,-0,0,0.178527447912265,25.4401613274977
161.37,0.94198181935753,0.941981819425221,0.94198181917859,89.4114357574273,89.4114357574273,33.8373206228808,25.7503753512059,41.5848147846582,22.0762456215631,0,0.995005707323505,1.1197709520679,-0,0,0.165348670707082,23.5621855757592
161.38,0.942006866433979,0.942006866503421,0.942006866256435,88.4969745620219,88.4969745620219,33.5369946184211,24.8329712375247,41.5861012509839,22.0779020735132,0,0.995005707323505,1.12061091725027,-0,0,0.164538324330225,23.4467112170571
161.39,0.942036378444922,0.942036378515276,0.942036378267138,89.0193054920943,89.0193054920943,33.7089671647837,25.3519195408902,41.5876511715856,22.0797347796186,0,0.995005707323505,1.12036004063579,-0,0,0.161595394129537,23.0273436634591
161.4,0.942070134539783,0.942070134608226,0.942070134362867,88.9378452958586,88.9378452958586,33.6825152838249,25.2667288692639,41.5893742797745,22.0817421468202,0,0.995005707323505,1.12051219236422,-0,0,0.17636199731628,25.13158461757
161.41,0.942088487730221,0.942088487799917,0.942088487553687,88.3095934306107,88.3095934306107,33.4761727393815,24.6364603889957,41.5901784029914,22.0829546386236,0,0.995005707323505,1.12076478710652,-0,0,0.153802078804964,21.9167962297074
161.42,0.942105719350071,0.942105719419143,0.942105719173633,87.0688992037181,87.0688992037181,33.0685201432455,23.3937521350597,41.5909211346233,22.0842259340351,0,0.995005707323505,1.12196740596651,-0,0,0.153040087104292,21.8082124123616
161.43,0.942127880984411,0.942127881053364,0.942127880808622,88.1567498366422,88.1567498366422,33.4262838759589,24.4790419219157,41.5919987696658,22.0857091450607,0,0.995005707323505,1.12146542994357,-0,0,0.170882871624277,24.3508092064595
161.44,0.942124750396128,0.942124750463648,0.942124750219967,87.3314267723867,87.3314267723867,33.1549377386642,23.6539713488864,41.5915506268239,22.0859047966763,0,0.995005707323505,1.12181128894449,-0,0,0.156816294709692,22.3463219961312
161.45,0.942127052626832,0.942127052694376,0.942127052450826,86.5787837168804,86.5787837168804,32.9075363280272,22.9009636140241,41.5914033983206,22.0864167045356,0,0.995005707323505,1.12253271526643,-0,0,0.148759031002748,21.1981619178916
161.46,0.942120921708486,0.942120921776891,0.942120921532937,87.1872026285595,87.1872026285595,33.1074150262882,23.5098451159895,41.5908262253223,22.0865312872477,0,0.995005707323505,1.12232320865801,-0,0,0.159391472225406,22.7132847921203
161.47,0.942103928894299,0.942103928962347,0.942103928719323,87.2068411743934,87.2068411743934,33.113646608668,23.5312195367506,41.5895732429054,22.0860483947374,0,0.995005707323505,1.12216914337394,-0,0,0.155719334596048,22.1900051799368
161.48,0.942069451484167,0.942069451552398,0.942069451309328,88.1713008296846,88.1713008296846,33.4302463625593,24.4992607850178,41.5873453564382,22.0846946882286,0,0.995005707323505,1.12148680728851,-0,0,0.17117269724868,24.3921093579369
161.49,0.942022655145077,0.942022655215622,0.942022654970385,87.6219971543217,87.6219971543217,33.2491494326878,23.9550213096621,41.5843186293211,22.0826572153386,0,0.995005707323505,1.12153105721149,-0,0,0.157142572168268,22.3928165339782
161.5,0.941980680527004,0.941980680593556,0.941980680352375,88.1562551590112,88.1562551590112,33.4242576629828,24.4937694845006,41.581594004887,22.0808916696236,0,0.995005707323505,1.12135228097208,-0,0,0.173182971081761,24.678573379151
161.51,0.941915548430157,0.941915548498954,0.941915548255936,89.5515769225391,89.5515769225391,33.8821418774031,25.8961162189145,41.5775584665078,22.0779022371169,0,0.995005707323505,1.12016694719035,-0,0,0.181668843625454,25.8878102166272
161.52,0.941855949427635,0.941855949498001,0.941855949254594,88.1345408838972,88.1345408838972,33.4156795905242,24.4857345276508,41.5736862827107,22.0751200735358,0,0.995005707323505,1.12077112977816,-0,0,0.151999227874587,21.6598899721286
161.53,0.941781169942571,0.941781170013031,0.941781169769273,87.2477104434601,87.2477104434601,33.1233513057091,23.6068463371743,41.5690664857067,22.0717976205791,0,0.995005707323505,1.12181247595723,-0,0,0.154540355884506,22.0220007135421
161.54,0.941691017598981,0.941691017668443,0.941691017425395,86.5604108695862,86.5604108695862,32.896457863316,22.92896549596,41.5636408488526,22.0678045247736,0,0.995005707323505,1.12257357303326,-0,0,0.155280495774908,22.1274706479244
161.55,0.941615550772806,0.941615550844301,0.94161555059866,87.684054106441,87.684054106441,33.2649483912993,24.0605271625063,41.5590689649448,22.0644579789899,0,0.995005707323505,1.12183999616174,-0,0,0.160230839405591,22.8328946152967
161.56,0.941533232225043,0.941533232296086,0.941533232051548,86.9714142133755,86.9714142133755,33.0297945783496,23.3566496944952,41.5540191778148,22.0607453410655,0,0.995005707323505,1.12219604360575,-0,0,0.15334082873834,21.8510680952135
161.57,0.941447810576832,0.941447810647299,0.941447810404148,86.2627532002463,86.2627532002463,32.7959203379981,22.6569947759437,41.5488126231102,22.0569458011923,0,0.995005707323505,1.12286091327266,-0,0,0.149901000284404,21.3608925405275
161.58,0.94138111368678,0.941381113758194,0.941381113514263,86.9719163557013,86.9719163557013,33.0282593862598,23.3732123118777,41.544681425959,22.0540226178646,0,0.995005707323505,1.12251213859586,-0,0,0.161134660286421,22.961689090815
161.59,0.941292221748314,0.941292221819562,0.941292221576456,85.7921041788069,85.7921041788069,32.6394830727502,22.2028179324427,41.5392439877858,22.0500422585784,0,0.995005707323505,1.12332508799401,-0,0,0.159652028413757,22.7504140489604
161.6,0.941191092142593,0.941191092213693,0.941191091970586,86.1154211492212,86.1154211492212,32.7446471456666,22.5367414136386,41.5331867569392,22.0454929786434,0,0.995005707323505,1.12315979150525,-0,0,0.153154935791266,21.8245783502554
161.61,0.941107053782718,0.941107053855028,0.941107053610769,85.1634386490874,85.1634386490874,32.4308038228618,21.5936667001903,41.52801473572,22.0417572131771,0,0.995005707323505,1.12385840220816,-0,0,0.137549753069422,19.6008398123927
161.62,0.941022637979102,0.941022638051372,0.941022637807533,85.0205858647924,85.0205858647924,32.382915596264,21.4596181572958,41.5228784277208,22.0380892797758,0,0.995005707323505,1.12437678926811,-0,0,0.151968301216269,21.6554829233183
161.63,0.940938589638104,0.940938589709096,0.940938589467162,84.5243144444358,84.5243144444358,32.2188612891779,20.9722000657066,41.5177270791285,22.0343872996008,0,0.995005707323505,1.12465292607105,-0,0,0.131709321182574,18.7685782685168
161.64,0.94084577316035,0.940845773233308,0.940845772989074,84.9274661107378,84.9274661107378,32.3503506554556,21.3850313240691,41.512126501001,22.0303082856677,0,0.995005707323505,1.12457445905266,-0,0,0.138597029644004,19.7500767242706
161.65,0.940743866515707,0.940743866589186,0.940743866344997,84.7049329911759,84.7049329911759,32.2760863992458,21.1731931221529,41.5059756074913,22.0257642615316,0,0.995005707323505,1.12472557023104,-0,0,0.142131757408762,20.2537754307486
161.66,0.940643526259943,0.940643526332724,0.940643526089821,85.203510519906,85.203510519906,32.4388539503304,21.6823586665928,41.4999045568813,22.0212472964318,0,0.995005707323505,1.12428384052237,-0,0,0.143228573005932,20.4100716533453
161.67,0.940797718009752,0.94079771807728,0.94079771784112,83.8333624769337,83.8333624769337,31.989949995958,20.2969740476232,41.5077068804447,22.0286815488658,0,0.995005707323505,1.12533498114709,-0,0,0.133841668828119,19.072437808007
161.68,0.941344589758227,0.941344589824906,0.941344589592262,84.4861389798066,84.4861389798066,32.2099169557402,20.8944757612721,41.5371181521803,22.0545450663542,0,0.995005707323505,1.12505896257141,-0,0,0.129369012176128,18.4350842350982
161.69,0.942027682105289,0.942027682181433,0.942027681942118,83.8618704462077,83.8618704462077,32.0115077124781,20.2010440802515,41.5739758202205,22.0868505457358,0,0.995005707323505,1.12582752442835,-0,0,0.14868766698668,21.1879925456019
161.7,0.942760489142337,0.942760489210823,0.942760488982966,84.2489761149877,84.2489761149877,32.1460293630782,20.5139029816183,41.6136060348857,22.1214670984837,0,0.995005707323505,1.12558676497246,-0,0,0.156833732245252,22.3488068449484
161.71,0.94347155748173,0.943471557542378,0.943471557320422,84.1276197434318,84.1276197434318,32.1132032666862,20.3205773427791,41.6520164878662,22.1550259127864,0,0.995005707323505,1.12546321375782,-0,0,0.133239194558737,18.98658522462
161.72,0.944185693931253,0.944185693988059,0.944185693771734,84.2074107624157,84.2074107624157,32.1465318003821,20.3279376859252,41.6906461258339,22.1888269506566,0,0.995005707323505,1.12573944104779,-0,0,0.147142787118312,20.9678471643595
161.73,0.944869977597864,0.94486997764851,0.944869977440983,85.7230273907391,85.7230273907391,32.6514978452953,21.7742121643123,41.7276745469999,22.2211406794268,0,0.995005707323505,1.12444760246606,-0,0,0.153456528216435,21.867555270842
161.74,0.94553168178514,0.945531681834583,0.945531681628443,86.5578821315392,86.5578821315392,32.9324677057159,22.5421776960074,41.7633953851788,22.2523090503529,0,0.995005707323505,1.1235237686816,-0,0,0.156653369560997,22.3231051624421
161.75,0.946164604871902,0.946164604921126,0.946164604717322,86.6112016196548,86.6112016196548,32.956259117962,22.5316415572239,41.7974821698597,22.2820778925712,0,0.995005707323505,1.12317585453089,-0,0,0.14114157081276,20.1126738408183
161.76,0.946777962600539,0.946777962645167,0.946777962447619,85.4219439924549,85.4219439924549,32.5714392338204,21.280409050747,41.8304962356716,22.3110387060363,0,0.995005707323505,1.12423009165815,-0,0,0.132915857087926,18.9405096350295
161.77,0.947398046237012,0.94739804628129,0.947398046085088,85.0164675395275,85.0164675395275,32.4443238977866,20.8120243304374,41.8639884667826,22.3404547423075,0,0.995005707323505,1.12510317084696,-0,0,0.156840354468904,22.3497505118188
161.78,0.947978287986068,0.947978288031067,0.947978287835112,85.7789896062965,85.7789896062965,32.700714034157,21.5157434166996,41.8953252887191,22.3679209008777,0,0.995005707323505,1.12444526993505,-0,0,0.153383316036033,21.8571225351348
161.79,0.948526925576582,0.948526925617404,0.948526925427078,85.3589727145408,85.3589727145408,32.5680939443752,21.0402034811273,41.924871679898,22.3938975535154,0,0.995005707323505,1.12468204102865,-0,0,0.142722432910803,20.3379466897894
161.8,0.949066075084816,0.94906607512553,0.949066074935675,86.2510392563521,86.2510392563521,32.8666500392993,21.877630998721,41.953958893324,22.4194493643071,0,0.995005707323505,1.1241558785466,-0,0,0.152184878456915,21.6863451801103
161.81,0.949584989930206,0.949584989971547,0.949584989781826,85.0849085117895,85.0849085117895,32.4884898801849,20.6590295971068,41.9818482883771,22.4440306263056,0,0.995005707323505,1.12486388416411,-0,0,0.127927670329822,18.2296930219997
161.82,0.950092921146391,0.950092921184913,0.950092920999643,84.5048811663397,84.5048811663397,32.3028777562642,20.0274178129748,42.0092175914937,22.4682457618712,0,0.995005707323505,1.12584023075736,-0,0,0.136053411575232,19.3876111494705
161.83,0.950561043799897,0.950561043837941,0.950561043654461,84.5234172534226,84.5234172534226,32.3136066080303,19.9984175739076,42.034425971955,22.49057370756,0,0.995005707323505,1.12595179222514,-0,0,0.127236620973677,18.131218488749
161.84,0.951031403321424,0.951031403361807,0.9510314031757,83.118912048912,83.118912048912,31.8566228854661,18.5460960613534,42.0597301659241,22.5130858216345,0,0.995005707323505,1.12732477387554,-0,0,0.114984441695237,16.3852829415712
161.85,0.951504606403535,0.951504606440158,0.951504606259166,83.0327025052033,83.0327025052033,31.8329889841819,18.4115763924015,42.0852900567106,22.5358360560912,0,0.995005707323505,1.12802167453094,-0,0,0.134314940480137,19.1398790184195
161.86,0.95196936396686,0.951969364002601,0.951969363823167,83.3126486721987,83.3126486721987,31.9296176021634,18.6441530206675,42.1103803878321,22.5581152636992,0,0.995005707323505,1.12773487648729,-0,0,0.131121506577342,18.6848146872713
161.87,0.952406601371959,0.952406601407103,0.952406601228835,83.2058355881212,83.2058355881212,31.898837813585,18.4928504871369,42.1339084856568,22.5790766153275,0,0.995005707323505,1.12780426707772,-0,0,0.121962639975511,17.3796761965103
161.88,0.952821377796763,0.952821377832226,0.952821377654348,83.4505199099809,83.4505199099809,31.9833628334415,18.6953237022061,42.1562012813304,22.5989949264444,0,0.995005707323505,1.12783295324379,-0,0,0.137808606310769,19.6377263992846
161.89,0.95320613848626,0.953206138521699,0.953206138344433,84.6236311712684,84.6236311712684,32.3727388595532,19.8294297327261,42.1768215811391,22.6173798574032,0,0.995005707323505,1.12664600320287,-0,0,0.140561999299034,20.0300849001124
161.9,0.953591876425734,0.953591876461625,0.953591876283331,83.8623527994981,83.8623527994981,32.1263004161513,19.0292120512768,42.1973779358633,22.6357628123581,0,0.995005707323505,1.12690978283647,-0,0,0.114106753385811,16.2602123574781
161.91,0.953974933816809,0.95397493385189,0.953974933675609,83.1234057018721,83.1234057018721,31.8871830009914,18.2514190065713,42.2178264488427,22.6541602464582,0,0.995005707323505,1.12804324037565,-0,0,0.127455703824812,18.1624377950356
161.92,0.954350563612079,0.954350563646004,0.954350563471982,82.9888449734965,82.9888449734965,31.8466486151847,18.0787430457014,42.2379007574978,22.6722011702973,0,0.995005707323505,1.12831505190752,-0,0,0.123678422564219,17.6241752154012
161.93,0.954723816698863,0.954723816731498,0.954723816558653,83.6422035362197,83.6422035362197,32.0650702414636,18.694232538508,42.2578660602815,22.6901049374301,0,0.995005707323505,1.12780967930118,-0,0,0.12237053392853,17.4378010848155
161.94,0.955066843197863,0.955066843231211,0.955066843057705,83.9134416654189,83.9134416654189,32.1575796185007,18.9307789948599,42.2761138274091,22.7065488431499,0,0.995005707323505,1.12761718041496,-0,0,0.138140544077664,19.6850275310671
161.95,0.955417847141458,0.955417847174076,0.955417847003131,84.3909511889851,84.3909511889851,32.31796391268,19.3728593973436,42.294782600808,22.7233091908335,0,0.995005707323505,1.12707778844432,-0,0,0.147819384448288,21.0642622838811
161.96,0.955756403272661,0.955756403304642,0.955756403133115,84.6479662548221,84.6479662548221,32.4057389126048,19.5958543960534,42.3127113902541,22.7394004685147,0,0.995005707323505,1.12650892958506,-0,0,0.128331672929993,18.287263392524
161.97,0.956085457533111,0.956085457566433,0.956085457392817,85.0215527185955,85.0215527185955,32.5317326591599,19.9363741641688,42.3301143558579,22.7550641985688,0,0.995005707323505,1.12624631106738,-0,0,0.128754408702767,18.3475032401443
161.98,0.956419526253294,0.956419526285532,0.956419526113618,85.1307886656267,85.1307886656267,32.5708880745366,20.0120359686043,42.3477870162434,22.7709656807789,0,0.995005707323505,1.12618578077199,-0,0,0.137103756874045,19.5372853545514
161.99,0.956752089736834,0.9567520897683,0.956752089596922,84.9223971981661,84.9223971981661,32.5056306036031,19.7701717883219,42.3653830108858,22.7868423989584,0,0.995005707323505,1.12655889086448,-0,0,0.149393289115381,21.2885436989418
162,0.95707716916473,0.957077169196741,0.957077169024311,86.1233124840438,86.1233124840438,32.9035160477368,20.9384863831294,42.3825841154393,22.802241985475,0,0.995005707323505,1.12526251017017,-0,0,0.141892190926643,20.2196372070467
162.01,0.956773687988669,0.956773688006979,0.956773687852254,84.7325378901718,84.7325378901718,32.4431052036303,19.5801879672407,42.3646483958876,22.7877015270435,0,0.995005707323505,1.12621852621862,-0,0,0.133243000491058,18.9871275699758
162.02,0.956342736138621,0.956342736174096,0.95634273599417,85.0165343988104,85.0165343988104,32.5318825610961,19.9096631955045,42.3397279763785,22.7671432269274,0,0.995005707323505,1.12605273327997,-0,0,0.116556889535389,16.6093567587929
162.03,0.955876829888167,0.955876829925277,0.955876829745267,84.0781431544516,84.0781431544516,32.2185214988262,19.0202915233306,42.3128463970432,22.7450052340779,0,0.995005707323505,1.1270840352864,-0,0,0.125284497251417,17.8530408583269
162.04,0.955384874625003,0.955384874669703,0.955384874478905,84.0592309210839,84.0592309210839,32.2071223365301,19.0530322850289,42.284570399768,22.721628236287,0,0.995005707323505,1.12713951279311,-0,0,0.117758274404814,16.780554102686
162.05,0.954914710344982,0.954914710392541,0.954914710198554,82.8372592225352,82.8372592225352,31.8005166385474,17.8804021098884,42.2574871832311,22.6993699294157,0,0.995005707323505,1.12841197691219,-0,0,0.124208868424093,17.6997637504332
162.06,0.954421718615123,0.954421718664923,0.95442171846646,83.130909220743,83.130909220743,31.8918531208231,18.2256679945468,42.2292158318463,22.6760253943499,0,0.995005707323505,1.1282287200515,-0,0,0.116259873753608,16.5670320098891
162.07,0.953947789875956,0.953947789929278,0.953947789724772,83.5753951211881,83.5753951211881,32.0329620667921,18.719811112973,42.2020072715462,22.6535767366688,0,0.995005707323505,1.12786136593723,-0,0,0.124110528804159,17.6857503545926
162.08,0.953484627385391,0.953484627440151,0.953484627233587,82.9448740651659,82.9448740651659,31.8208340921695,18.1378978116765,42.1753451840074,22.6316310694819,0,0.995005707323505,1.12828562758839,-0,0,0.125297451226628,17.8548867997945
162.09,0.953051784464504,0.953051784518293,0.953051784312468,82.4583813012487,82.4583813012487,31.6563597374666,17.6968181862652,42.1503906667467,22.6111724482368,0,0.995005707323505,1.12883972575478,-0,0,0.131766779580132,18.7767660901688
162.1,0.952619862367793,0.952619862426404,0.95261986221265,82.7709703250929,82.7709703250929,31.7545459470718,18.0547259949575,42.12552084479,22.5907234853454,0,0.995005707323505,1.12841804269734,-0,0,0.115402404564735,16.4448426504748
162.11,0.952219987173472,0.952219987232688,0.952219987018398,82.4796387781568,82.4796387781568,31.6545576740784,17.8053758418809,42.1024156076992,22.5718473285767,0,0.995005707323505,1.12883698345557,-0,0,0.128139674768836,18.2599036545592
162.12,0.951845136995371,0.951845137055424,0.951845136840081,83.0878010483519,83.0878010483519,31.8504775550873,18.4529799462858,42.0807243730844,22.5540967289817,0,0.995005707323505,1.12809928616553,-0,0,0.119023825872331,16.9608951868072
162.13,0.951489117244042,0.951489117304922,0.951489117086789,82.5675581312899,82.5675581312899,31.6756926092433,17.9702508651818,42.0600311513428,22.5372761147653,0,0.995005707323505,1.12861628805482,-0,0,0.13393576025537,19.0858458363902
162.14,0.951149477797292,0.951149477859321,0.951149477639782,82.6403949985757,82.6403949985757,31.6960145111619,18.0789149410449,42.040271165988,22.5212088915428,0,0.995005707323505,1.12845217207861,-0,0,0.131550362195366,18.7459266128397
162.15,0.950835348518948,0.950835348582857,0.950835348358783,83.4526403320041,83.4526403320041,31.9596292544982,18.9244085902261,42.0219364435387,22.5062952982393,0,0.995005707323505,1.12749854224333,-0,0,0.11604496600682,16.5364076559719
162.16,0.950547955379106,0.950547955442235,0.950547955219804,82.1933434708319,82.1933434708319,31.5426208388672,17.6956166817521,42.0050099794901,22.4927168095897,0,0.995005707323505,1.12862759304041,-0,0,0.114912785156394,16.3750718847862
162.17,0.950286396862599,0.950286396925347,0.950286396702323,82.6451217008397,82.6451217008397,31.6882963166888,18.1750986645859,41.9896147260195,22.4804083102343,0,0.995005707323505,1.12854617596414,-0,0,0.132801726705336,18.9242460555103
162.18,0.950021854048958,0.950021854113642,0.950021853887685,83.5915588080815,83.5915588080815,31.9965244592424,19.1496825287406,41.9740406728616,22.4678356064794,0,0.995005707323505,1.12730779288139,-0,0,0.116725099268014,16.6333266456919
162.19,0.949780468695458,0.949780468759995,0.949780468534203,83.9960291473056,83.9960291473056,32.1268449825861,19.5799604163699,41.959707967072,22.4563607638637,0,0.995005707323505,1.12690688358518,-0,0,0.132559386716736,18.8897126071348
162.2,0.949542536692443,0.949542536757254,0.949542536530833,84.4455654227996,84.4455654227996,32.2720088870839,20.0550321324401,41.9455458356215,22.444987454738,0,0.995005707323505,1.12628487236597,-0,0,0.139602718153323,19.8933873368485
162.21,0.949311441385242,0.949311441450979,0.949311441224084,83.5926199465864,83.5926199465864,31.9891273386064,19.2269833708663,41.9317058408925,22.4339307348277,0,0.995005707323505,1.12669294567822,-0,0,0.119911151368317,17.0873390699851
162.22,0.949091611262874,0.949091611329668,0.949091611100158,83.2494491384567,83.2494491384567,31.8739293423021,18.9073487639659,41.9185632417354,22.4235371327555,0,0.995005707323505,1.12742109535891,-0,0,0.142227547015851,20.2674254497587
162.23,0.94889635131403,0.948896351380956,0.948896351149713,82.8284297090124,82.8284297090124,31.7333939505033,18.5073762636301,41.906786228156,22.4142672172263,0,0.995005707323505,1.12757873768908,-0,0,0.118369495881074,16.8676531630531
162.24,0.948704323570966,0.948704323637858,0.948704323406276,82.763323334332,82.763323334332,31.7098847862454,18.4628272201363,41.8952413901351,22.4052547240606,0,0.995005707323505,1.12805195088069,-0,0,0.137882555289929,19.6482641288149
162.25,0.948503640359534,0.948503640426403,0.948503640195039,83.7027113658747,83.7027113658747,32.0164523762285,19.4237340462831,41.8832418285574,22.3957354910342,0,0.995005707323505,1.12700903016896,-0,0,0.132557317206182,18.889417701881
162.26,0.948314396841636,0.948314396909303,0.948314396676772,83.0696197339904,83.0696197339904,31.8062740995888,18.8110542090166,41.8718003883088,22.3867651366649,0,0.995005707323505,1.12740796166991,-0,0,0.131638952624671,18.7585507490156
162.27,0.948129056484718,0.948129056552962,0.948129056319926,82.8717135824444,82.8717135824444,31.7391807731242,18.6330854130132,41.8606111415654,22.3780170278658,0,0.995005707323505,1.12766115791719,-0,0,0.131825305858926,18.7851060848969
162.28,0.947943718156433,0.947943718225535,0.947943717988876,83.3989534320098,83.3989534320098,31.9104368917162,19.1802477106164,41.849453978125,22.3692517432683,0,0.995005707323505,1.1271936766719,-0,0,0.131297299943423,18.7098652419378
162.29,0.947746248749241,0.947746248818534,0.947746248582498,82.5640621776935,82.5640621776935,31.6338504749324,18.3665612539946,41.8375756770193,22.3599252466796,0,0.995005707323505,1.12779074511693,-0,0,0.119795112849337,17.0708035810305
162.3,0.947565947866699,0.947565947937294,0.947565947702406,82.2835352309881,82.2835352309881,31.5396586834883,18.1053627493632,41.8266981241138,22.3514743575111,0,0.995005707323505,1.12821696744117,-0,0,0.112317468113378,16.0052392061563
162.31,0.947387908637511,0.947387908707572,0.947387908470543,81.5529323960799,81.5529323960799,31.2975593660687,17.3937900103367,41.8159552000706,22.3431871856726,0,0.995005707323505,1.12905963203021,-0,0,0.107256244185855,15.2840147964844
162.32,0.947220191560891,0.947220191630961,0.947220191394265,82.3537510345675,82.3537510345675,31.5589324918128,18.212484378089,41.8058608501357,22.3354058063429,0,0.995005707323505,1.1286676909317,-0,0,0.129989062896999,18.5234414628224
162.33,0.947054642427158,0.94705464249753,0.947054642261541,81.2651150801191,81.2651150801191,31.1992762675083,17.1416458243132,41.7957876533041,22.3276816025019,0,0.995005707323505,1.12937790729374,-0,0,0.121614119246368,17.3300119926074
162.34,0.946878304145129,0.946878304215451,0.946878303978473,81.9401492285279,81.9401492285279,31.4192147754086,17.8354938912506,41.785196293758,22.3194590435193,0,0.995005707323505,1.12885664443476,-0,0,0.116089098743794,16.5426965709906
162.35,0.946700945362793,0.946700945432963,0.946700945197073,82.0703788339372,82.0703788339372,31.4600673277574,17.9847113340567,41.7745098760197,22.3111576238608,0,0.995005707323505,1.12861714966397,-0,0,0.110287113982257,15.7159137424717
162.36,0.946540749740344,0.946540749809307,0.946540749572849,81.4459701389627,81.4459701389627,31.2530514098856,17.3775252354316,41.7647415129138,22.3037033906174,0,0.995005707323505,1.12925820542528,-0,0,0.112641009216831,16.0513438133984
162.37,0.946374086301619,0.946374086372576,0.946374086134006,81.3765651465749,81.3765651465749,31.2283973053053,17.3259468083288,41.7546512234294,22.2959671148167,0,0.995005707323505,1.12950173928641,-0,0,0.123835487762439,17.6465570061476
162.38,0.946189892032212,0.94618989210342,0.946189891865989,81.005785391235,81.005785391235,31.1045057141762,16.9748237608928,41.7435777333137,22.2873838970285,0,0.995005707323505,1.12974647897444,-0,0,0.116334535670276,16.5776713330143
162.39,0.94600986585822,0.946009865929792,0.946009865691741,80.9221504013936,80.9221504013936,31.0750394581174,16.9103768821266,41.7327508211036,22.2790226981633,0,0.995005707323505,1.12993307381305,-0,0,0.115776788423083,16.4981923502893
162.4,0.945836504199442,0.945836504270856,0.945836504032142,81.1191707962226,81.1191707962226,31.1378889743816,17.1259020273909,41.7222994330884,22.2709693357433,0,0.995005707323505,1.12982255295442,-0,0,0.122800087201751,17.4990124262495
162.41,0.9456413169017,0.94564131697354,0.945641316736443,81.9318505417682,81.9318505417682,31.4028749473817,17.9593789060926,41.7106468956016,22.261824740074,0,0.995005707323505,1.12895819507577,-0,0,0.131052932714946,18.6750429118798
162.42,0.945434466286749,0.945434466359331,0.945434466120957,82.5460135288536,82.5460135288536,31.6024830326485,18.5956888318423,41.6982963326036,22.2520283644076,0,0.995005707323505,1.12794214859394,-0,0,0.115183102060603,16.4135920436359
162.43,0.945232187053794,0.945232187126333,0.945232186888262,81.3963511637796,81.3963511637796,31.2223849769268,17.4677054284762,41.6861300046209,22.2425157306824,0,0.995005707323505,1.12896528755939,-0,0,0.114585089242557,16.3283752170643
162.44,0.945026058827584,0.945026058899576,0.945026058662789,81.829420033082,81.829420033082,31.3624827142233,17.9227244627307,41.6738416342788,22.2328539360725,0,0.995005707323505,1.12880777028919,-0,0,0.123770387147702,17.6372801685475
162.45,0.944805417679929,0.944805417753081,0.944805417516011,83.0156206150687,83.0156206150687,31.7499771519889,19.1324271451629,41.6607636928983,22.2224297770076,0,0.995005707323505,1.12763013065917,-0,0,0.137506972864561,19.5947436331999
162.46,0.944581892012369,0.944581892085153,0.944581891847715,82.727269256416,82.727269256416,31.6527624199695,18.8680545144256,41.6474268879944,22.211787853996,0,0.995005707323505,1.1273581916097,-0,0,0.118955027043238,16.9510913536613
162.47,0.944369863068888,0.944369863142664,0.944369862900164,82.8799398814273,82.8799398814273,31.7006276726581,19.0434261017009,41.6347583777181,22.2017554020082,0,0.995005707323505,1.12739774973399,-0,0,0.133559674811724,19.0322536606706
162.48,0.944155598367672,0.944155598441227,0.944155598201371,81.7158211499468,81.7158211499468,31.3156557506305,17.9022751352883,41.6219268887412,22.1916191259174,0,0.995005707323505,1.12820511348241,-0,0,0.112151131920752,15.9815362987072
162.49,0.943942998860556,0.943942998932996,0.943942998693793,80.8673485765697,80.8673485765697,31.0344628736078,17.0763844221812,41.6092601543233,22.1817040000652,0,0.995005707323505,1.12941132396342,-0,0,0.109143529158259,15.5529529050519
162.5,0.943746118548181,0.943746118621627,0.943746118380484,81.1466398031859,81.1466398031859,31.1241214884397,17.3765281724034,41.5975403102197,22.1725713205628,0,0.995005707323505,1.12958286401546,-0,0,0.132605634569872,18.8963029262067
162.51,0.943509548453729,0.943509548527336,0.943509548289002,81.599412182191,81.599412182191,31.2703956412813,17.8543373996161,41.5836183284171,22.1614564541579,0,0.995005707323505,1.12874887582439,-0,0,0.10995874285759,15.6691208572066
162.52,0.9432759241609,0.943275924234683,0.943275923996155,81.0796331552287,81.0796331552287,31.0970317847653,17.3592650820479,41.5698219073483,22.1505461658325,0,0.995005707323505,1.12935520390131,-0,0,0.119962887665337,17.0947114923105
162.53,0.943022826565851,0.943022826640334,0.943022826397168,81.2059834250127,81.2059834250127,31.135848943216,17.5123048548277,41.5549846301839,22.1386939400012,0,0.995005707323505,1.12914008094338,-0,0,0.108013266413809,15.3918904639678
162.54,0.942784788251787,0.942784788326201,0.942784788086906,80.8459051956528,80.8459051956528,31.0149344473773,17.1773666922989,41.5409603839672,22.1275781193867,0,0.995005707323505,1.1294856571658,-0,0,0.100028750184345,14.2540969012692
162.55,0.942560067308004,0.942560067382828,0.942560067144273,80.2591787404383,80.2591787404383,30.819661046556,16.6143538329532,41.5276783484844,22.1171465590007,0,0.995005707323505,1.13025219507535,-0,0,0.10353582881197,14.7538556057057
162.56,0.942329379035878,0.942329379110728,0.942329378868854,80.0426527543919,80.0426527543919,30.7460125575354,16.4220884975289,41.5141008782021,22.1064633786609,0,0.995005707323505,1.13069738729062,-0,0,0.115819502090912,16.504279047955
162.57,0.942096577383701,0.94209657745833,0.942096577219572,80.6944646423808,80.6944646423808,30.9577552287758,17.0984067542252,41.5004310771106,22.095626811045,0,0.995005707323505,1.13002462124476,-0,0,0.121686263380237,17.3402925316838
162.58,0.941866170487893,0.941866170563869,0.941866170325405,80.7450275533123,80.7450275533123,30.9718908938948,17.1733373013726,41.4868372126608,22.0848530392789,0,0.995005707323505,1.12973554436073,-0,0,0.12082031701175,17.2168951741744
162.59,0.941708251349322,0.941708251424403,0.941708251217108,81.4792831595571,81.4792831595571,31.2114743994202,17.9246197699438,41.477219619886,22.0774437697274,0,0.995005707323505,1.12894811156091,-0,0,0.125315102435735,17.8574020970923
162.6,0.941585158396219,0.94158515847072,0.941585158236453,81.3443801245129,81.3443801245129,31.1657163332224,17.8033258034567,41.4694389992798,22.0716153217764,0,0.995005707323505,1.12875508614273,-0,0,0.113077635503232,16.1135630592106
162.61,0.941469989423808,0.941469989496093,0.941469989256746,80.148773550058,80.148773550058,30.7713983790316,16.6204665609855,41.4620691381062,22.0662378509663,0,0.995005707323505,1.12992625913951,-0,0,0.105259925239908,14.9995393466869
162.62,0.941384956942941,0.941384957017523,0.941384956779218,80.2952048501876,80.2952048501876,30.8185078129871,16.776398055543,41.4564485849335,22.0623582097112,0,0.995005707323505,1.13031574882419,-0,0,0.128240196209072,18.2742279597928
162.63,0.941291745014844,0.941291745090636,0.941291744850478,81.2095762722304,81.2095762722304,31.1179451651361,17.7012002172921,41.4503891097689,22.0579869451694,0,0.995005707323505,1.12922226092688,-0,0,0.124556370040423,17.7492827307603
162.64,0.941216387072701,0.941216387147483,0.9412163869074,81.001770289279,81.001770289279,31.0487067181353,17.5021120698274,41.445232758094,22.0544254613576,0,0.995005707323505,1.12915384622511,-0,0,0.116729620296382,16.6339708922344
162.65,0.941149087547241,0.941149087621552,0.941149087381748,82.03709858316,82.03709858316,31.3881549170033,18.54530908859,41.4405600689966,22.0512294255734,0,0.995005707323505,1.12826559321432,-0,0,0.128729364156637,18.3439343923207
162.66,0.941081943822007,0.941081943897875,0.941081943657047,82.2962615543341,82.2962615543341,31.4724799717811,18.8124523226443,41.4358338314258,22.0479754002639,0,0.995005707323505,1.12778508267647,-0,0,0.138424419960293,19.7254798443417
162.67,0.941016665736702,0.941016665812491,0.941016665571704,81.9829781248676,81.9829781248676,31.3686636475161,18.5070102811903,41.4311757069099,22.0447921367674,0,0.995005707323505,1.12783353341252,-0,0,0.134151020755728,19.1165204576912
162.68,0.940960965708848,0.940960965783746,0.940960965542641,82.5147849528317,82.5147849528317,31.5427167955702,19.0456693027309,41.4270750943623,22.0420405557385,0,0.995005707323505,1.12721426524279,-0,0,0.115739306044203,16.4928511112989
162.69,0.940923992992288,0.940923993068299,0.940923992827223,81.5017790113764,81.5017790113764,31.2091973472167,18.0375700252768,41.4239644858606,22.0402445002389,0,0.995005707323505,1.12818465075777,-0,0,0.109991494394704,15.6737879512454
162.7,0.940891963877375,0.940891963952739,0.940891963711431,81.6273673962427,81.6273673962427,31.2499807100702,18.1674204911471,41.4212089140495,22.0387379910462,0,0.995005707323505,1.12836933465925,-0,0,0.115647168158506,16.4797214625871
162.71,0.940858064297954,0.940858064373138,0.940858064131824,80.9416721163189,80.9416721163189,31.0240863089993,17.4861803609962,41.4183329504457,22.037158804877,0,0.995005707323505,1.12901253262319,-0,0,0.111417608261945,15.8770091773272
162.72,0.940851226208343,0.94085122628372,0.940851226039623,81.1540237772879,81.1540237772879,31.0936470447905,17.7001538513509,41.4169924238475,22.0368775020895,0,0.995005707323505,1.12901233487886,-0,0,0.115505829615603,16.4595807202235
162.73,0.940873854083652,0.940873854159254,0.940873853916471,80.0186791133809,80.0186791133809,30.7205290668236,16.5634607627305,41.4172163802643,22.0380019703861,0,0.995005707323505,1.13004712633302,-0,0,0.104343288697938,14.8689186394562
162.74,0.940889988410464,0.940889988487404,0.940889988244911,80.2705571198012,80.2705571198012,30.8033179936787,16.8145340422246,41.4171633544106,22.038859723166,0,0.995005707323505,1.1300786227097,-0,0,0.106500935366397,15.1763832897116
162.75,0.940913740867463,0.94091374094334,0.940913740698097,80.367485675685,80.367485675685,30.8352520121109,16.9099066655181,41.417516941932,22.0400620682349,0,0.995005707323505,1.13003214694911,-0,0,0.104673706530888,14.9160031806516
162.76,0.940940631634031,0.940940631709865,0.94094063146708,80.7246713548321,80.7246713548321,30.9527596917241,17.2652311385364,41.4180419821006,22.0413982341951,0,0.995005707323505,1.12976714088294,-0,0,0.115456809083018,16.45259529433
