t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
162.77,0.940992935510545,0.940992935587127,0.940992935344656,80.9335975705887,80.9335975705887,31.021785123344,17.4698088552304,41.4199229686844,22.0438657466739,0,0.995005707323505,1.12935325049496,-0,0,0.110042632578574,15.6810751424468
162.78,0.941042246832133,0.941042246907659,0.941042246663666,80.4646550168072,80.4646550168072,30.8679692639066,16.9968513134743,41.4216018351552,22.0462018681777,0,0.995005707323505,1.12969339104955,-0,0,0.0985899294164271,14.0490649418409
162.79,0.941096871963977,0.941096872039554,0.941096871797623,80.4688630407421,80.4688630407421,30.8697307395848,16.9964152061854,41.4236081138478,22.0488397207089,0,0.995005707323505,1.12997294156404,-0,0,0.110138328746311,15.6947118463494
162.8,0.941178446220317,0.94117844629561,0.941178446053324,80.5943198667397,80.5943198667397,30.9116149822263,17.1145115624515,41.4270895873729,22.0527187169153,0,0.995005707323505,1.12990550679185,-0,0,0.122061467179561,17.3937590730874
162.81,0.941259326375881,0.941259326451881,0.941259326212489,81.1762797508838,81.1762797508838,31.1035351167716,17.6892634625867,41.4305239291855,22.0564923591116,0,0.995005707323505,1.12912662763474,-0,0,0.114367253278516,16.2973335921885
162.82,0.941351161705464,0.941351161780836,0.941351161539112,80.8432020685588,80.8432020685588,30.9947987454942,17.3478920520878,41.4345097818489,22.0608002346221,0,0.995005707323505,1.12945026255426,-0,0,0.124531836730744,17.745786734131
162.83,0.941456128152164,0.941456128226956,0.94145612798513,81.2996556217037,81.2996556217037,31.1457031602041,17.794754249826,41.4392333761422,22.0656679957354,0,0.995005707323505,1.12879092914721,-0,0,0.102757264379794,14.6429101741206
162.84,0.94156935804443,0.941569358119845,0.941569357879367,81.1605391349046,81.1605391349046,31.100933603112,17.6451729137252,41.4443917506398,22.0709744705396,0,0.995005707323505,1.12907314600555,-0,0,0.110871320260031,15.7991631370544
162.85,0.941689810733671,0.94168981080831,0.941689810566064,81.4573927643771,81.4573927643771,31.1995367015812,17.9308101850601,41.4499674077766,22.0766151715405,0,0.995005707323505,1.12892324997803,-0,0,0.129603513332865,18.4685006499332
162.86,0.941825260324916,0.941825260399276,0.941825260157374,80.9752530745811,80.9752530745811,31.042238619509,17.4360283936156,41.4563158339921,22.0829088469734,0,0.995005707323505,1.12904073808684,-0,0,0.115464234882278,16.4536534707246
162.87,0.942168702560644,0.942168702638191,0.942168702396242,80.949585160569,80.949585160569,31.0370712279374,17.376462473182,41.4740928550659,22.0990298323211,0,0.995005707323505,1.12926221900027,-0,0,0.111176419958464,15.8426398440812
162.88,0.942968511353419,0.942968511423424,0.942968511189276,82.0355756094788,82.0355756094788,31.4018805633493,18.3820784283845,41.5169211388303,22.1365760422641,0,0.995005707323505,1.12849925811117,-0,0,0.128307688776606,18.2838456506663
162.89,0.943825777288932,0.943825777354108,0.94382577712606,81.7832281198687,81.7832281198687,31.3273683133047,18.0435921762858,41.5628533016456,22.1767826419373,0,0.995005707323505,1.12837969865131,-0,0,0.111577778101989,15.8998333795335
162.9,0.944707763756454,0.944707763818563,0.94470776359623,81.4602086046652,81.4602086046652,31.2298897230969,17.631704445444,41.6102137746925,22.2182903845287,0,0.995005707323505,1.1290412187798,-0,0,0.128894786720143,18.3675071076204
162.91,0.94548557613779,0.9454855761915,0.945485575971311,81.6151611137414,81.6151611137414,31.2884773007743,17.7083165055939,41.6519294070253,22.2549152011221,0,0.995005707323505,1.12897318679943,-0,0,0.132353632448572,18.8603926239216
162.92,0.94629958061421,0.946299580668602,0.946299580454932,82.9358405147135,82.9358405147135,31.7305974993981,18.9469142588439,41.6957061372951,22.2932201185745,0,0.995005707323505,1.12773609498005,-0,0,0.1350514233658,19.2448278296265
162.93,0.947081616887572,0.947081616942065,0.947081616732111,82.6920622343369,82.6920622343369,31.658173177956,18.6243809920049,41.7376700812105,22.3300111611215,0,0.995005707323505,1.12771964147158,-0,0,0.130072288022678,18.5353010432315
162.94,0.947835222862946,0.947835222912791,0.947835222710251,83.3453306023311,83.3453306023311,31.8803197660077,19.2016908490039,41.7781416655903,22.3654980877369,0,0.995005707323505,1.12723659177641,-0,0,0.135427508773557,19.2984200002319
162.95,0.948580473208498,0.948580473257971,0.948580473058173,82.1129574868567,82.1129574868567,31.4825951324241,17.8942144931266,41.8181150693989,22.4006279243311,0,0.995005707323505,1.12812430197071,-0,0,0.107833061932784,15.3662113254218
162.96,0.949324932599643,0.949324932647553,0.949324932450194,81.4631507067192,81.4631507067192,31.2763655987784,17.1690703286084,41.8581655681177,22.4359148099931,0,0.995005707323505,1.12938152802171,-0,0,0.11831104726476,16.8593242352283
162.97,0.950032161356588,0.950032161400003,0.950032161207644,81.4484862586985,81.4484862586985,31.2785352125829,17.082773188393,41.8962448073365,22.4694682629691,0,0.995005707323505,1.12960996317732,-0,0,0.110873277710294,15.7994420737169
162.98,0.9507274165246,0.950727416567815,0.950727416375694,81.9197292506768,81.9197292506768,31.4403029256504,17.4835270192361,41.9337152422961,22.5024869891447,0,0.995005707323505,1.12941919595543,-0,0,0.120850989683539,17.2212660299043
162.99,0.951400910947607,0.951400910989834,0.951400910802916,82.0767808787219,82.0767808787219,31.498578784816,17.5723613067345,41.9699763619765,22.534443210011,0,0.995005707323505,1.1291025142192,-0,0,0.10244537161774,14.5984654555279
163,0.952059756280094,0.952059756320538,0.952059756136082,81.5583269303899,81.5583269303899,31.3346785485714,16.9871268210803,42.0054269011357,22.565773208174,0,0.995005707323505,1.12971605206612,-0,0,0.0982844829514041,14.0055388205751
163.01,0.95266989539073,0.952669895430867,0.952669895244818,81.5046759744025,81.5046759744025,31.3230690950098,16.8715653186021,42.0382450649893,22.5948655908111,0,0.995005707323505,1.13017347689001,-0,0,0.117812587522119,16.7882937219019
163.02,0.953277894025765,0.953277894062989,0.953277893884555,81.5243664777324,81.5243664777324,31.3355463252795,16.8295725187598,42.0709597863914,22.6238341725812,0,0.995005707323505,1.13015470447119,-0,0,0.120545437238993,17.1777248065565
163.03,0.953871544978781,0.953871545013595,0.953871544836579,82.342993790847,82.342993790847,31.6104802084554,17.5880026864634,42.102908515616,22.6520825887676,0,0.995005707323505,1.12929501630818,-0,0,0.114364564642354,16.2969504615355
163.04,0.954430917059881,0.954430917097071,0.954430916916075,81.2219554051577,81.2219554051577,31.2475159161552,16.4103193887689,42.1328838417732,22.6787521746156,0,0.995005707323505,1.13035581233728,-0,0,0.112441589985394,16.0229265729187
163.05,0.954980094241519,0.954980094278268,0.954980094102965,81.0506118199091,81.0506118199091,31.1966121729818,16.18322842832,42.1623743067519,22.7050090848372,0,0.995005707323505,1.13087517990896,-0,0,0.116606648122057,16.6164473573931
163.06,0.955499116707939,0.955499116744199,0.955499116572008,81.819379272892,81.819379272892,31.454410047434,16.8993233624107,42.1902433369535,22.7298125735278,0,0.995005707323505,1.13029156711562,-0,0,0.126317782252742,18.0002839710157
163.07,0.955996787827243,0.955996787862676,0.95599678768686,82.4986100047161,82.4986100047161,31.6825554960581,17.5281834604079,42.216898114045,22.7535284302632,0,0.995005707323505,1.12945725784833,-0,0,0.129604501218153,18.4686414235868
163.08,0.956467343454249,0.956467343490224,0.956467343317463,82.3334337559121,82.3334337559121,31.6328724520603,17.3155010028368,42.2419956137434,22.7759371393319,0,0.995005707323505,1.1294417042676,-0,0,0.129068375639474,18.392243528625
163.09,0.956905112235244,0.956905112268874,0.956905112097303,82.9641526442361,82.9641526442361,31.8444589592146,17.9020831377725,42.2653035657617,22.7967659407018,0,0.995005707323505,1.12879524479545,-0,0,0.122987553286315,17.5257263432999
163.1,0.957328998061025,0.957328998096013,0.957328997926061,82.8514987384516,82.8514987384516,31.8115638305197,17.7467516413907,42.2878098219222,22.8169372751386,0,0.995005707323505,1.12882204447786,-0,0,0.117021054514624,16.675500268334
163.11,0.957731353088101,0.957731353120316,0.957731352951366,83.1538203553723,83.1538203553723,31.9148511385854,18.0085572765588,42.3091523262853,22.8361107525281,0,0.995005707323505,1.12870291489315,-0,0,0.125911811807549,17.9424331825757
163.12,0.95811640930785,0.958116409341226,0.958116409170397,82.5688129523067,82.5688129523067,31.7263059586706,17.3848510595513,42.3295039067988,22.8544579859567,0,0.995005707323505,1.12912853345642,-0,0,0.116314805498702,16.574859783565
163.13,0.958473209155235,0.958473209187276,0.958473209017777,82.9632307995241,82.9632307995241,31.8594055456746,17.743388719392,42.3483468776754,22.8714952024567,0,0.995005707323505,1.12896849353438,-0,0,0.118741594184335,16.9206771712677
163.14,0.958799929591343,0.958799929623322,0.9587999294547,83.1393361057424,83.1393361057424,31.9204418883079,17.8867244331449,42.3655130819341,22.8870985906634,0,0.995005707323505,1.12892552056196,-0,0,0.137331191460618,19.5696947831381
163.15,0.959089222591601,0.959089222624027,0.95908922245463,83.9464755774422,83.9464755774422,32.1885058888449,18.6650755947498,42.3805934041164,22.900806578576,0,0.995005707323505,1.12778189398729,-0,0,0.112792289571285,16.0729012639081
163.16,0.959382480674798,0.959382480706414,0.959382480537479,83.3568546804859,83.3568546804859,31.9975098697846,18.0462209223402,42.3958484410922,22.9147853170536,0,0.995005707323505,1.12846526910532,-0,0,0.125568694016168,17.8935388973039
163.17,0.959648630566203,0.959648630599342,0.959648630430075,83.1921088704636,83.1921088704636,31.945893398488,17.8549989688801,42.4096309049421,22.9274789966414,0,0.995005707323505,1.12866892106698,-0,0,0.124673190046893,17.7659295816822
163.18,0.959891397172416,0.959891397203819,0.959891397035513,83.474936362941,83.474936362941,32.0411525303717,18.1137606190504,42.4221350790385,22.9390406648521,0,0.995005707323505,1.12833806443734,-0,0,0.108271443433126,15.4286806892205
163.19,0.960128218120463,0.96012821815185,0.960128217984499,83.0573953831627,83.0573953831627,31.9061500306614,17.6727091422529,42.4343000309918,22.950386209918,0,0.995005707323505,1.12894686395209,-0,0,0.11844880659142,16.8789549392773
163.2,0.960350003221515,0.960350003252245,0.960350003085781,82.1930752535944,82.1930752535944,31.62414531638,16.7864066499116,42.4456294241703,22.9610391795124,0,0.995005707323505,1.12977449244999,-0,0,0.105300117834584,15.0052667914282
163.21,0.960081631546974,0.960081631578953,0.960081631410203,82.3302273115843,82.3302273115843,31.6663118293245,16.9522365162515,42.4296928485793,22.9482979467535,0,0.995005707323505,1.13002455973854,-0,0,0.118176974002356,16.8402187953358
163.22,0.959601992004983,0.959601992042753,0.959601991865276,81.944630746985,81.944630746985,31.5344989444484,16.6172324049664,42.4019681603426,22.9254301816759,0,0.995005707323505,1.13024697524281,-0,0,0.109699154175233,15.6321294699707
163.23,0.959094534780029,0.9590945348215,0.959094534639511,81.8147032046309,81.8147032046309,31.4864410236217,16.5407185035949,42.3727174320796,22.9012672689565,0,0.995005707323505,1.1304646356979,-0,0,0.110578522823176,15.7574395023025
163.24,0.958557999166116,0.958557999210592,0.958557999022763,81.657754682411,81.657754682411,31.4292066029383,16.440172396575,42.341854971589,22.8757273142471,0,0.995005707323505,1.13069096017423,-0,0,0.122797944567603,17.4987071008834
163.25,0.95799495823922,0.957994958285921,0.957994958093282,82.1488215607541,82.1488215607541,31.5846977429095,16.9904176488342,42.3095389430289,22.848864968891,0,0.995005707323505,1.12996182666283,-0,0,0.109213658590112,15.562946349091
163.26,0.957422919328058,0.957422919378442,0.957422919181616,82.1462452649152,82.1462452649152,31.5778415145276,17.0479444385437,42.2767033016395,22.8215975247319,0,0.995005707323505,1.12996277631293,-0,0,0.119926191701144,17.0894823174131
163.27,0.956854617294852,0.956854617347427,0.95685461714636,81.9741113815727,81.9741113815727,31.5152918611266,16.9355552999507,42.2440720692631,22.7944840123589,0,0.995005707323505,1.12986647562334,-0,0,0.107193986991017,15.2751431462199
163.28,0.956297248078265,0.956297248135595,0.956297247931378,80.7968718193124,80.7968718193124,31.1224907113131,15.8168459003757,42.2120395976898,22.7679863212469,0,0.995005707323505,1.1311048943132,-0,0,0.10339061242759,14.7331622709316
163.29,0.955752874116585,0.955752874174449,0.955752873967655,80.5281230606765,80.5281230606765,31.0284447744928,15.6051233769843,42.1808178483875,22.7421818353047,0,0.995005707323505,1.13168794101271,-0,0,0.107139718324746,15.2674098612763
163.3,0.955204753147377,0.955204753205693,0.955204752995648,81.4964274542361,81.4964274542361,31.3409726263362,16.6307940750846,42.1494575281991,22.7161758509525,0,0.995005707323505,1.13085853548233,-0,0,0.126298449294888,17.9975290245216
163.31,0.95465390710353,0.954653907163547,0.954653906949506,81.8110591789459,81.8110591789459,31.4386090252971,17.003252951189,42.117882936941,22.6899232908159,0,0.995005707323505,1.12991142739194,-0,0,0.102381787961908,14.5894047845719
163.32,0.954117721290775,0.954117721352433,0.95411772113675,81.3130629123295,81.3130629123295,31.2692934606998,16.5615127528458,42.0870989961548,22.6644511633289,0,0.995005707323505,1.13048249549607,-0,0,0.114995493354145,16.3868578029657
163.33,0.95360509665161,0.953605096715178,0.953605096496404,81.5649802274201,81.5649802274201,31.3467108203517,16.8672165766117,42.0576714669596,22.6400921838488,0,0.995005707323505,1.130215336147,-0,0,0.121277685846546,17.2820702331328
163.34,0.953105833349545,0.953105833410094,0.953105833188543,82.4323805207198,82.4323805207198,31.6265665364953,17.7870512797668,42.0290040476492,22.6163251933038,0,0.995005707323505,1.12927627797757,-0,0,0.136072300052011,19.3903027574115
163.35,0.952601510548896,0.952601510613245,0.952601510391338,82.4541075528935,82.4541075528935,31.6284006188088,17.8618703177283,41.9999972688605,22.5922399663046,0,0.995005707323505,1.1286987857656,-0,0,0.116824989443392,16.6475609956833
163.36,0.952093190781274,0.952093190847128,0.952093190622074,82.6326507461,82.6326507461,31.68174271967,18.0938325318885,41.9707972532227,22.5680209609889,0,0.995005707323505,1.12855573941503,-0,0,0.119559526910218,17.037232584706
163.37,0.951608611590681,0.951608611657488,0.951608611432481,83.0155783134401,83.0155783134401,31.8025077932033,18.5277169999701,41.9429352993608,22.5449260141092,0,0.995005707323505,1.12816815901317,-0,0,0.133764599029708,19.0614553617334
163.38,0.951134499440467,0.95113449950645,0.951134499280115,82.9191919791115,82.9191919791115,31.7658331056287,18.4812550704243,41.9156359738332,22.522300934854,0,0.995005707323505,1.127989027954,-0,0,0.133455755075891,19.0174450983145
163.39,0.950667162101105,0.950667162165572,0.950667161938157,83.748195470669,83.748195470669,32.0333956923198,19.3594617739029,41.8887555892192,22.499978107547,0,0.995005707323505,1.1271032993027,-0,0,0.133467727675507,19.0191511937597
163.4,0.950209994566322,0.950209994634828,0.9502099944056,82.2493262158237,82.2493262158237,31.5359148260376,17.9087759686378,41.8623674736269,22.4781827735589,0,0.995005707323505,1.1281769278891,-0,0,0.117281695456952,16.7126416026156
163.41,0.94977292350255,0.949772923569413,0.949772923339283,82.9573821928255,82.9573821928255,31.7640450727776,18.6627259204176,41.8372356807408,22.457420591667,0,0.995005707323505,1.1278465012095,-0,0,0.120860362602915,17.2226016709154
163.42,0.949355164364325,0.94935516443352,0.949355164201022,81.6277299779341,81.6277299779341,31.3225998528477,17.3769947795892,41.8131183336945,22.4376168646504,0,0.995005707323505,1.12900600712829,-0,0,0.118201415504434,16.8437017093819
163.43,0.94893052396682,0.948930524035541,0.948930523804104,81.6147627560255,81.6147627560255,31.3138769663999,17.4084933499057,41.7887228289694,22.4175465771504,0,0.995005707323505,1.12919620885432,-0,0,0.111700836227946,15.9173691624823
163.44,0.948525971803803,0.948525971874066,0.948525971641461,81.3727107858724,81.3727107858724,31.2300646848584,17.2087827571487,41.7654557228413,22.3984723058824,0,0.995005707323505,1.12959924360047,-0,0,0.121502846224543,17.3141555869974
163.45,0.948124571531956,0.948124571604715,0.948124571369518,81.1660376152875,81.1660376152875,31.1579147405074,17.044132709643,41.7423743501348,22.3795305555097,0,0.995005707323505,1.1296391866903,-0,0,0.105930859645076,15.0951474994233
163.46,0.947735527665803,0.947735527737245,0.947735527504009,80.7245150307944,80.7245150307944,31.0087011759762,16.643299328552,41.719986664712,22.3612290375303,0,0.995005707323505,1.13013820943125,-0,0,0.0966456119123846,13.7719996975148
163.47,0.947374156381441,0.947374156451255,0.947374156217514,80.6232237855553,80.6232237855553,30.9716039560908,16.5797529201225,41.6991672307841,22.3443036346487,0,0.995005707323505,1.1306332121317,-0,0,0.123016928101841,17.5299122545123
163.48,0.947009163571785,0.947009163643076,0.947009163408523,80.1236150479897,80.1236150479897,30.8035455943301,16.1183344500961,41.6781280087719,22.3271525891217,0,0.995005707323505,1.13080969550114,-0,0,0.10304249041075,14.6835548835318
163.49,0.946732995348634,0.946732995433407,0.946732995187351,80.308235748977,80.308235748977,30.8612855592838,16.3319689153628,41.6620165837237,22.3142502498905,0,0.995005707323505,1.13084301593596,-0,0,0.0990145159233892,14.109568519083
163.5,0.946488622484044,0.946488622549367,0.946488622311326,80.7802828893855,80.7802828893855,31.0138180340609,16.8298025419258,41.6476527826591,22.3028275648006,0,0.995005707323505,1.13052894769248,-0,0,0.123850764429227,17.6487339311648
163.51,0.946234592325848,0.946234592396056,0.946234592160342,81.4302854012784,81.4302854012784,31.2247371106667,17.506734156239,41.6327231442055,22.2908281008339,0,0.995005707323505,1.12944246596654,-0,0,0.114148153002306,16.2661118028287
163.52,0.945990574133823,0.945990574204957,0.945990573967696,80.2808666225084,80.2808666225084,30.8443016165526,16.3832672138905,41.6182596847166,22.2793397239014,0,0.995005707323505,1.13034510536489,-0,0,0.1030285988132,14.681575330881
163.53,0.945756660127748,0.945756660201011,0.945756659962993,80.49045885101,80.49045885101,30.9106690145195,16.6176329443876,41.6044385400259,22.2683873665965,0,0.995005707323505,1.1304278566129,-0,0,0.106135901853425,15.124366014113
163.54,0.94556016794974,0.945560168022522,0.945560167784806,80.4930460178467,80.4930460178467,30.9093731571051,16.6411740030459,41.5926695260295,22.2592024887714,0,0.995005707323505,1.13055827592035,-0,0,0.12459747522974,17.755140220238
163.55,0.945365728861324,0.945365728933323,0.94536572869528,81.6657696234956,81.6657696234956,31.2927057038807,17.8347237220971,41.5810333280584,22.2500125733402,0,0.995005707323505,1.12918307390451,-0,0,0.124552998037668,17.7488022203677
163.56,0.945186251232586,0.945186251303362,0.945186251064273,81.6352025097539,81.6352025097539,31.280669750806,17.823610637766,41.5701277967971,22.2414640751908,0,0.995005707323505,1.12874775469491,-0,0,0.106427745557182,15.1659537418985
163.57,0.945026590655143,0.945026590728063,0.945026590489364,80.8210413198506,80.8210413198506,31.0112771296958,17.026801022921,41.5602985450677,22.2339417518619,0,0.995005707323505,1.12966796309582,-0,0,0.113112260444151,16.1184971132916
163.58,0.944855977075258,0.944855977148093,0.944855976909075,81.4760295862232,81.4760295862232,31.2246746402079,17.7001728548968,41.5499488735877,22.2259078577386,0,0.995005707323505,1.12926143444455,-0,0,0.130199777682299,18.5534683197276
163.59,0.944679231218378,0.944679231292595,0.944679231052158,82.2089980028536,82.2089980028536,31.4636349116188,18.4522926801062,41.5392321379197,22.2174731848277,0,0.995005707323505,1.12816138493186,-0,0,0.115766771085625,16.4967648797015
163.6,0.944514394283922,0.944514394357631,0.944514394117078,81.5271840080865,81.5271840080865,31.2376888930515,17.7884244957541,41.5291111795017,22.2096483328307,0,0.995005707323505,1.12874956714703,-0,0,0.121573090542354,17.3241654022855
163.61,0.944368263461769,0.944368263536172,0.944368263296038,81.149385849362,81.149385849362,31.1118622421954,17.4265999373014,41.5200501190144,22.2027357930461,0,0.995005707323505,1.12915498070672,-0,0,0.122681206244701,17.4820718898699
163.62,0.944228710252706,0.944228710327785,0.944228710087664,80.6259125863071,80.6259125863071,30.9382236007905,16.9183824409304,41.5113650057237,22.196165139653,0,0.995005707323505,1.12967584897487,-0,0,0.110041716202809,15.6809445589002
163.63,0.944108006698191,0.944108006772294,0.944108006531041,80.9630979909251,80.9630979909251,31.0476707495452,17.2687810790695,41.5037767416569,22.1905401701987,0,0.995005707323505,1.12975672890825,-0,0,0.133976387241113,19.0916351818587
163.64,0.943979103977235,0.943979104049714,0.943979103809664,81.509945982565,81.509945982565,31.2259443116074,17.8297985815758,41.4957219515329,22.1844254494563,0,0.995005707323505,1.12891843656997,-0,0,0.124888860128039,17.7966625682455
163.65,0.943855450446162,0.94385545051815,0.943855450277554,81.3718119375684,81.3718119375684,31.1791205727034,17.705339936524,41.4879127060599,22.1785592949845,0,0.995005707323505,1.12890795174871,-0,0,0.120930894276341,17.2326524343786
163.66,0.943760796335835,0.943760796409578,0.943760796167775,81.2102593971394,81.2102593971394,31.1248917651274,17.5544841532683,41.4816980356347,22.1740772082364,0,0.995005707323505,1.12905881401862,-0,0,0.117185398209898,16.6989192449105
163.67,0.943664727974199,0.943664728049033,0.943664727806654,81.4251643858926,81.4251643858926,31.1943890393116,17.7801865067517,41.4754314343167,22.1695464448242,0,0.995005707323505,1.12899477921141,-0,0,0.128577331775916,18.322269778068
163.68,0.943581316992651,0.943581317068028,0.943581316826162,80.5675920330963,80.5675920330963,30.9114996013803,16.9321692916777,41.4698155436893,22.1656071977293,0,0.995005707323505,1.12962606565993,-0,0,0.115986922869089,16.5281365088451
163.69,0.943513938404952,0.943513938479644,0.943513938237883,81.3139066602226,81.3139066602226,31.1559579400842,17.6862916967601,41.4651607922085,22.1624541712539,0,0.995005707323505,1.12918646362807,-0,0,0.124493621670575,17.7403410880569
163.7,0.943458092851701,0.943458092924855,0.943458092684758,81.1667542206939,81.1667542206939,31.1068535028886,17.5458806860889,41.4610832225545,22.1597903120505,0,0.995005707323505,1.12906273049468,-0,0,0.111734464397087,15.9221611765849
163.71,0.943417746411098,0.943417746483065,0.943417746242008,80.6082639629741,80.6082639629741,30.9227036981436,16.9925133738067,41.4578480136507,22.1579025755168,0,0.995005707323505,1.12960628095074,-0,0,0.0990055544384137,14.108291507474
163.72,0.943396347651884,0.943396347728726,0.94339634748711,80.3869634158268,80.3869634158268,30.8495803023842,16.7743111452665,41.4556900240271,22.1569622465333,0,0.995005707323505,1.13005507121639,-0,0,0.0959069383544445,13.6667387155083
163.73,0.943378706068253,0.943378706143181,0.943378705901385,79.1450553730867,79.1450553730867,30.4410351585935,15.5350597443314,41.4537218485,22.1562737802553,0,0.995005707323505,1.13153685751274,-0,0,0.098922391541629,14.0964407946821
163.74,0.943378773664363,0.943378773738402,0.943378773496669,80.1886602132416,80.1886602132416,30.7838982544309,16.5794257659004,41.4528331321424,22.1564013151988,0,0.995005707323505,1.1307607796405,-0,0,0.103709874059921,14.7786570535387
163.75,0.943377757593302,0.943377757666494,0.943377757425197,80.5489919298245,80.5489919298245,30.9021578542968,16.9407519067842,41.4518219783913,22.156418044649,0,0.995005707323505,1.13031098075685,-0,0,0.118238320714539,16.8489607018218
163.76,0.943385959296786,0.943385959370632,0.943385959128573,81.0209022844565,81.0209022844565,31.0571763134678,17.4128479605133,41.4512769449112,22.156777379032,0,0.995005707323505,1.12947206337096,-0,0,0.105566499288646,15.0432261486321
163.77,0.943413548720447,0.943413548795339,0.943413548552592,80.1962111689891,80.1962111689891,30.7862067941415,16.5863843467208,41.451732852319,22.1580939699493,0,0.995005707323505,1.13023623343926,-0,0,0.104187785884955,14.8467594886061
163.78,0.943467222257704,0.94346722233229,0.943467222090281,80.3286715173426,80.3286715173426,30.8301100863632,16.7143119714956,41.4536764775074,22.1606830683395,0,0.995005707323505,1.13044566127679,-0,0,0.124436974457007,17.7322688601234
163.79,0.943531103583533,0.94353110365775,0.943531103415417,80.2890189539446,80.2890189539446,30.8175408002927,16.6691634602645,41.4561587308529,22.1636967628271,0,0.995005707323505,1.13030361387607,-0,0,0.119220840156157,16.9889697222524
163.8,0.943605504865335,0.943605504939802,0.943605504697366,80.5626110929933,80.5626110929933,30.9080368780908,16.9361729739288,41.4592243078178,22.1672138112467,0,0.995005707323505,1.13013414837393,-0,0,0.130957683286245,18.6614698682899
163.81,0.943571783326921,0.943571783391996,0.94357178314873,80.8182627190066,80.8182627190066,30.9915489374324,17.1963184679381,41.4563542404189,22.1655900106495,0,0.995005707323505,1.12965990921418,-0,0,0.124004086258072,17.6705822917752
163.82,0.943582863017689,0.94358286308985,0.943582862847616,80.4904330743445,80.4904330743445,30.8837250200617,16.8684300997729,41.4559126080625,22.1660903665091,0,0.995005707323505,1.12987631582737,-0,0,0.114602190964677,16.3308122124665
163.83,0.943605885011238,0.943605885088136,0.943605884842701,80.2118008187077,80.2118008187077,30.7921944820697,16.5884661523219,41.4561411119999,22.1671935543859,0,0.995005707323505,1.1302630265489,-0,0,0.109435406390473,15.5945454106424
163.84,0.943639368122358,0.943639368197553,0.943639367955503,80.9416032262141,80.9416032262141,31.032233964899,17.3158143815026,41.4569919962917,22.1687968484198,0,0.995005707323505,1.12983673440418,-0,0,0.131518607583772,18.7414015806876
163.85,0.943661460602665,0.943661460676857,0.943661460435892,81.1655422337965,81.1655422337965,31.1058798567799,17.53859730642,41.4571661550539,22.1697787723226,0,0.995005707323505,1.12934115658951,-0,0,0.13540921053053,19.2958125006006
163.86,0.943688823874951,0.943688823949542,0.943688823707002,81.502937129061,81.502937129061,31.2168650703184,17.8743791581505,41.4576055704513,22.1709524004592,0,0.995005707323505,1.12868151363581,-0,0,0.114757235734035,16.3529060920999
163.87,0.943729948672015,0.943729948746322,0.943729948503341,80.7099679831665,80.7099679831665,30.9564508842703,17.0783509401674,41.4587671150681,22.172849927931,0,0.995005707323505,1.12951794364761,-0,0,0.113336580493631,16.1504627203424
163.88,0.943786878129758,0.943786878203724,0.943786877962713,80.3154227656441,80.3154227656441,30.8271597342991,16.679036567627,41.4608426016877,22.1755435963294,0,0.995005707323505,1.13009469025404,-0,0,0.109176251473956,15.5576158350388
163.89,0.943851624073995,0.943851624147607,0.94385162390633,81.5880282132078,81.5880282132078,31.2459261415179,17.9460136428285,41.463423324688,22.1785912456913,0,0.995005707323505,1.12914892592754,-0,0,0.129646435152868,18.4746170092837
163.9,0.943921204208398,0.94392120428197,0.943921204039944,81.0109324132196,81.0109324132196,31.0567534619903,17.3629882718804,41.4661579395475,22.1817862017916,0,0.995005707323505,1.12922210046111,-0,0,0.114572411345685,16.3265686167601
163.91,0.943992911777882,0.943992911850544,0.943992911610255,81.5090880061634,81.5090880061634,31.2210295042644,17.8549103146357,41.4690607551317,22.1851169363961,0,0.995005707323505,1.12888829749991,-0,0,0.116987716183825,16.670749556195
163.92,0.944068381508001,0.944068381580982,0.944068381339333,81.5529245124296,81.5529245124296,31.2360115418255,17.8921736824339,41.4721464770277,22.1886043529679,0,0.995005707323505,1.12876238128875,-0,0,0.116677932856307,16.6266054320237
163.93,0.944162467704851,0.944162467778074,0.94416246753665,81.4287651982939,81.4287651982939,31.1959619168363,17.7595462206387,41.4762473411409,22.1929716365143,0,0.995005707323505,1.1288116631546,-0,0,0.110105350276055,15.6900124143378
163.94,0.944278743995775,0.94427874406914,0.94427874382893,80.4227661313076,80.4227661313076,30.8662867121128,16.7427629002958,41.4815518532158,22.1984513777961,0,0.995005707323505,1.12986109362201,-0,0,0.103851730300754,14.7988715678575
163.95,0.944387537390311,0.944387537464933,0.944387537222971,80.9636511903915,80.9636511903915,31.04498978192,17.2734843338888,41.4865420733455,22.2036247831572,0,0.995005707323505,1.12975031097842,-0,0,0.120684783194864,17.1975816052681
163.96,0.944488897915213,0.944488897987126,0.944488897747286,80.6382180571692,80.6382180571692,30.9388651482898,16.9387249053533,41.4910806627544,22.2084124890615,0,0.995005707323505,1.12995835066645,-0,0,0.125603332819096,17.8984749267212
163.97,0.944599396372551,0.944599396446988,0.9445993962066,79.9643449156512,79.9643449156512,30.7183035926438,16.2545931582804,41.4961085574271,22.2136431999437,0,0.995005707323505,1.1304946473682,-0,0,0.106226157375654,15.1372274260307
163.98,0.944726929958634,0.94472693003049,0.944726929790805,79.5381072361541,79.5381072361541,30.5793144702115,15.8162383951915,41.5021095170384,22.2197593239242,0,0.995005707323505,1.13123641942149,-0,0,0.10146988610648,14.4594587701734
163.99,0.944852297804775,0.944852297878114,0.944852297637837,79.5804355690749,79.5804355690749,30.5943211959571,15.8465986775956,41.5080325454554,22.2258043460239,0,0.995005707323505,1.13150891858536,-0,0,0.110053527584259,15.6826276807569
164,0.944976399477436,0.944976399549464,0.944976399310357,83.4526003038434,83.4526003038434,31.8681465734898,19.7068138586928,41.514032058527,22.2317543866236,0,0.995005707323505,1.12882862570912,-0,0,0.287845845046993,41.0180329191965
164.01,0.944940750875558,0.944940750952071,0.944940750710169,99.0547226873415,99.0547226873415,36.9957809660464,35.3147171168278,41.5111295872226,22.2288759832912,0,0.995005707323505,1.11463252510175,-0,0,0.278610582405279,39.7020079927523
164.02,0.944841434144339,0.944841434217617,0.944841433975001,103.651447094163,103.651447094163,38.505301876649,39.9254625103963,41.5037778464577,22.2222067373091,0,0.995005707323505,1.10985327093681,-0,0,0.277638274419035,39.5634541047125
164.03,0.944725365164056,0.944725365231312,0.944725364990871,105.048064011023,105.048064011023,38.9628048814727,41.3380384439528,41.4953677456737,22.2146578213964,0,0.995005707323505,1.10839076024767,-0,0,0.292277059541593,41.649480984677
164.04,0.944594538158018,0.944594538227768,0.94459453798416,105.090419723631,105.090419723631,38.9750511599648,41.3976998029485,41.4862333774452,22.2064865432375,0,0.995005707323505,1.10807285820283,-0,0,0.297004767672833,42.3231793933787
164.05,0.944457089606754,0.94445708967736,0.944457089431853,106.181770355392,106.181770355392,39.3320498597915,42.5067809953773,41.4769090811313,22.198080278883,0,0.995005707323505,1.10735004674184,-0,0,0.282112314557002,40.2010048243728
164.06,0.944313874310589,0.944313874377148,0.944313874132543,105.841213051087,105.841213051087,39.2183772549473,42.1841639912404,41.4674398749356,22.1896091849106,0,0.995005707323505,1.10750764744552,-0,0,0.285787460122911,40.7247130675148
164.07,0.944383825506933,0.944383825572781,0.944383825327807,103.232049324465,103.232049324465,38.3612174189398,39.5708286528436,41.4698064297719,22.1914142418499,0,0.995005707323505,1.10879101644679,-0,0,0.25876124289561,36.8734771126244
164.08,0.944919534320811,0.944919534385082,0.944919534144825,101.893569267282,101.893569267282,37.9264379508305,38.1800610968678,41.4979887381988,22.2155194322154,0,0.995005707323505,1.1098316682469,-0,0,0.257814342598286,36.7385438202557
164.09,0.94551881119501,0.945518811250911,0.945518811019112,101.267249258679,101.267249258679,37.7264119897148,37.4945527030371,41.5298727661448,22.2428237894967,0,0.995005707323505,1.11036290375122,-0,0,0.25351004967792,36.1251820791036
164.1,0.946142030538256,0.946142030594451,0.946142030365697,102.082799267624,102.082799267624,38.0005780322388,38.2481913711229,41.5632465381453,22.2713613583557,0,0.995005707323505,1.1100070683401,-0,0,0.246058419190392,35.0633247346308
164.11,0.946766375608458,0.946766375658995,0.946766375437029,100.505693080793,100.505693080793,37.4883456738337,36.6087753426736,41.5967761882063,22.3001415499129,0,0.995005707323505,1.11096248600448,-0,0,0.249286207992344,35.523284638909
164.12,0.947386140373087,0.947386140421572,0.947386140202752,99.0389103022077,99.0389103022077,37.0123603214418,35.0797835559233,41.6302234880103,22.3289032582741,0,0.995005707323505,1.11192516563202,-0,0,0.23895666807123,34.0513252001503
164.13,0.947990407993172,0.947990408040826,0.947990407825571,98.5792166249878,98.5792166249878,36.8672670703193,34.5590899761955,41.663002049469,22.3571245993234,0,0.995005707323505,1.11245159554502,-0,0,0.241624706144942,34.4315206256543
164.14,0.948579547496088,0.948579547538533,0.948579547329885,98.0008883142233,98.0008883142233,36.6830440952159,33.9211358224638,41.6950348185231,22.3847176732364,0,0.995005707323505,1.11287856674474,-0,0,0.233353835393691,33.252921543601
164.15,0.949134978555154,0.949134978597844,0.94913497838954,97.770512530286,97.770512530286,36.6128635293512,33.6344263779014,41.7252974087563,22.4107887436283,0,0.995005707323505,1.11303728782552,-0,0,0.206859205605066,29.4774367987218
164.16,0.949681620727975,0.949681620767891,0.949681620564158,97.0833610487675,97.0833610487675,36.3924780381463,32.8915710631912,41.7551728936717,22.4366170919046,0,0.995005707323505,1.11370558230565,-0,0,0.2098570524172,29.904629969451
164.17,0.950198233901638,0.950198233939702,0.950198233739141,96.3101890495708,96.3101890495708,36.1435282913282,32.0656239347063,41.7834592315231,22.4611058833414,0,0.995005707323505,1.11431913347076,-0,0,0.207674389984028,29.593600572724
164.18,0.950701245068321,0.950701245107003,0.950701244907378,96.1691744680866,96.1691744680866,36.1022336054454,31.8731022451871,41.8110625903596,22.4850096325399,0,0.995005707323505,1.11454623376444,-0,0,0.205486963942801,29.2818923618491
164.19,0.951173481574241,0.951173481612089,0.95117348141549,94.1420158768008,94.1420158768008,35.4406849653199,29.7974681080338,41.8369757276101,22.507572041157,0,0.995005707323505,1.11593680596219,-0,0,0.197999279093678,28.2148972708491
164.2,0.951640866211708,0.95164086624672,0.951640866054773,93.9624172984085,93.9624172984085,35.3863739946034,29.5696504514108,41.8627470547337,22.530019792264,0,0.995005707323505,1.11639453701533,-0,0,0.202399422975433,28.8419177739992
164.21,0.952062728040631,0.952062728074261,0.952062727883403,93.6854132329021,93.6854132329021,35.2995868874974,29.2491134806995,41.8860034195146,22.550296332688,0,0.995005707323505,1.11661665960533,-0,0,0.190918896993104,27.2059428215173
164.22,0.952455516129192,0.952455516158767,0.952455515972241,93.8618413858,93.8618413858,35.3615465993966,29.3849327748036,41.9076797294457,22.5692288815507,0,0.995005707323505,1.11667851262157,-0,0,0.197174839147838,28.0974145785669
164.23,0.952808703211225,0.952808703243541,0.952808703056065,94.8269362545194,94.8269362545194,35.6823245882508,30.3135807088266,41.9271527249735,22.5862028207193,0,0.995005707323505,1.1160387793556,-0,0,0.200341932534339,28.5487253861433
164.24,0.953133690011624,0.953133690043461,0.953133689857713,95.1990602506079,95.1990602506079,35.8079044011207,30.6523007931127,41.9449983002163,22.6017611572789,0,0.995005707323505,1.1156708819539,-0,0,0.197721338181827,28.1752906909104
164.25,0.953436693246153,0.953436693277974,0.953436693092816,94.3290721944047,94.3290721944047,35.5249944030057,29.751149891839,41.9615985229606,22.6163237796051,0,0.995005707323505,1.11629528259066,-0,0,0.209572546061139,29.8640878137123
164.26,0.95370400653626,0.953704006567947,0.953704006384371,94.3730487348837,94.3730487348837,35.5421322708181,29.7676323539572,41.9762462147128,22.6291701662138,0,0.995005707323505,1.11627213331943,-0,0,0.204397319446913,29.126618021185
164.27,0.953950308511214,0.953950308541359,0.953950308359283,95.1186743350436,95.1186743350436,35.7896795146715,30.4879370211632,41.9897397886469,22.6409975252335,0,0.995005707323505,1.11584858140698,-0,0,0.210120207396843,29.9421295540501
164.28,0.954162546269847,0.954162546298743,0.95416254611826,95.902101446216,95.902101446216,36.0492973520816,31.2496858422376,42.0013009856536,22.6511146183248,0,0.995005707323505,1.11522868546174,-0,0,0.208185021322767,29.6663655384943
164.29,0.954332507747914,0.954332507777558,0.95433250759734,96.0687862528131,96.0687862528131,36.1057659960396,31.3991121239461,42.0104810293082,22.6591930995588,0,0.995005707323505,1.11505211388561,-0,0,0.210747629425247,30.0315371930977
164.3,0.954488365706674,0.954488365735068,0.954488365557969,94.545654483885,94.545654483885,35.6066702081108,29.8601606100395,42.0188457418381,22.6666481320074,0,0.995005707323505,1.1159627176282,-0,0,0.199307743414998,28.4013534366373
164.31,0.954652509621886,0.954652509652561,0.954652509473048,93.6189748741975,93.6189748741975,35.3037169511611,28.9166212948795,42.0277447595602,22.6746088197578,0,0.995005707323505,1.11673032475058,-0,0,0.18248688304299,26.004380833626
164.32,0.954793634652316,0.954793634681918,0.954793634503804,93.8438497648727,93.8438497648727,35.3790433033188,29.126832468503,42.0354516331779,22.6815656631918,0,0.995005707323505,1.1169561956926,-0,0,0.201562117363582,28.7226017243105
164.33,0.954901889772972,0.954901889802085,0.954901889624609,93.587479702985,93.587479702985,35.2958488732069,28.85931931511,42.0412852711684,22.6868751167066,0,0.995005707323505,1.11698990626114,-0,0,0.187651336947998,26.7403155150897
164.34,0.955022017400817,0.955022017425744,0.955022017252348,91.3288795226178,91.3288795226178,34.5546701712223,26.5882537113229,42.0477509946487,22.6928748166462,0,0.995005707323505,1.1186098954471,-0,0,0.171175756297059,24.3925452723308
164.35,0.955138228919953,0.95513822895008,0.955138228773463,91.5867547380285,91.5867547380285,34.6406004226278,26.8338443871222,42.0541273055233,22.698783045383,0,0.995005707323505,1.11883896759652,-0,0,0.17085939189575,24.3474633451444
164.36,0.955244697034177,0.955244697062572,0.955244696888666,90.491209865195,90.491209865195,34.2815772935235,25.7270219607485,42.0599227862493,22.7042651181972,0,0.995005707323505,1.11982106507784,-0,0,0.183229251604636,26.1101683536607
164.37,0.955331423578116,0.955331423605341,0.955331423432551,90.6510792168035,90.6510792168035,34.334991543918,25.8776632302326,42.0646426102702,22.7087733763006,0,0.995005707323505,1.11980045375649,-0,0,0.184097465663529,26.2338888570529
164.38,0.955380898774698,0.955380898803546,0.955380898629609,91.2856825355821,91.2856825355821,34.5440582779675,26.5069923697429,42.067261089605,22.7114290762342,0,0.995005707323505,1.11928671304754,-0,0,0.178234894131861,25.3984724137901
164.39,0.955485707209639,0.955485707248634,0.955485707058757,89.2572035754458,89.2572035754458,33.8783550087319,24.4676087831075,42.0728394246486,22.7167553676898,0,0.995005707323505,1.12064054417895,-0,0,0.154880093761801,22.0704133610566
164.4,0.955643630564134,0.955643630595942,0.95564363042189,89.1650750795079,89.1650750795079,33.8496561367011,24.3588891266081,42.0814583732487,22.7247275796511,0,0.995005707323505,1.12121165788019,-0,0,0.163134571325408,23.2466764138707
164.41,0.955339660042474,0.955339660073101,0.955339659896068,89.6927228114014,89.6927228114014,34.0199838256476,24.9175963776897,42.0644888533574,22.7106375803542,0,0.995005707323505,1.12087867623413,-0,0,0.168264265716413,23.9776578645888
164.42,0.954856163268359,0.954856163302169,0.954856163120543,88.5545200020903,88.5545200020903,33.6409402615734,23.8290289632283,42.0375037428339,22.687987296028,0,0.995005707323505,1.1215470306419,-0,0,0.154120682161736,21.9621972080474
164.43,0.954364001428587,0.95436400146747,0.95436400128003,88.0986633551348,88.0986633551348,33.4860932783168,23.4235783646582,42.0100802484503,22.6650047420264,0,0.995005707323505,1.12215910452071,-0,0,0.161779443623279,23.0535707163172
164.44,0.95385776706901,0.953857767109448,0.953857766917369,88.4760850365209,88.4760850365209,33.6049883701175,23.8529151631076,41.9818761588801,22.6412937145331,0,0.995005707323505,1.12186122615288,-0,0,0.158749153810099,22.6217544179391
164.45,0.953352400094689,0.953352400137919,0.953352399941522,88.9629457459209,88.9629457459209,33.7598560626272,24.3916923143743,41.9536819566337,22.6175714749129,0,0.995005707323505,1.1214401644426,-0,0,0.164245322106945,23.4049584002396
164.46,0.952849237556877,0.952849237603662,0.95284923740336,88.15648574658,88.15648574658,33.4896381331774,23.6370332430153,41.9255311079637,22.593921395601,0,0.995005707323505,1.12183767127084,-0,0,0.152216838755116,21.690899522604
164.47,0.952355211816894,0.952355211866773,0.952355211660309,87.947254427013,87.947254427013,33.4158181447649,23.4785842457148,41.8979161012699,22.5707540800283,0,0.995005707323505,1.12211770230932,-0,0,0.150492762261023,21.4452186221958
164.48,0.951874564036,0.951874564089501,0.951874563879162,88.917491407773,88.917491407773,33.7298105085415,24.4982237322835,41.8710669907867,22.5482006847028,0,0.995005707323505,1.12155988634079,-0,0,0.177819863322695,25.3393305234841
164.49,0.951412152519284,0.951412152571967,0.951412152361544,88.7076492601552,88.7076492601552,33.6560943489946,24.3361414538282,41.8451191367594,22.5263886695676,0,0.995005707323505,1.12132807762842,-0,0,0.171154325437004,24.3894913747731
164.5,0.950980887126494,0.950980887180267,0.950980886966991,87.9988118635085,87.9988118635085,33.4186769037234,23.6718704388747,41.8208653704515,22.5060760541823,0,0.995005707323505,1.12171892958844,-0,0,0.152440616429077,21.7227878411435
164.51,0.950568685390212,0.950568685446866,0.950568685229245,87.2787434946808,87.2787434946808,33.177768531871,22.9942660593299,41.7977031047064,22.4867743306445,0,0.995005707323505,1.12252685546412,-0,0,0.156827784117184,22.3479592366988
164.52,0.950167421108144,0.95016742116541,0.950167420947352,88.0625610506154,88.0625610506154,33.4312819251496,23.8194146294672,41.7751910156817,22.4679554054665,0,0.995005707323505,1.12199644009977,-0,0,0.157930262427955,22.5050623959836
164.53,0.9497799476448,0.949779947702864,0.949779947482156,88.6661038797412,88.6661038797412,33.6256734703956,24.4629689019574,41.7533984993019,22.4497364784819,0,0.995005707323505,1.1214961676812,-0,0,0.174918530534147,24.925890601116
164.54,0.949409110650146,0.949409110710214,0.949409110486151,88.305866471385,88.305866471385,33.5034384151033,24.1412109590896,41.7324407401897,22.4322147721058,0,0.995005707323505,1.12135798732971,-0,0,0.151300212407755,21.5602802681051
164.55,0.949062646076713,0.949062646137061,0.949062645912389,87.6393807135345,87.6393807135345,33.2807938833918,23.5106002308659,41.7128418663148,22.4159386163538,0,0.995005707323505,1.12195152036072,-0,0,0.142669868213734,20.3304562204571
164.56,0.948748322235486,0.948748322297603,0.94874832206979,87.6207525269417,87.6207525269417,33.271423024093,23.5244491853855,41.6950625207343,22.4012408208218,0,0.995005707323505,1.12222626578457,-0,0,0.155889055988327,22.2141904783366
164.57,0.948466809537063,0.948466809599242,0.948466809370441,87.2392760518356,87.2392760518356,33.1431160720042,23.1721377901857,41.6790664882508,22.3880717733991,0,0.995005707323505,1.12248745854894,-0,0,0.157965942742955,22.510146840871
164.58,0.94821802992086,0.948218029983672,0.948218029754477,85.7177186865613,85.7177186865613,32.6404077996121,21.6763727289433,41.6648428398625,22.3765031177556,0,0.995005707323505,1.12366959667965,-0,0,0.143977354618326,20.5167730331115
164.59,0.947991664082785,0.947991664144808,0.947991663915343,86.0473414613619,86.0473414613619,32.7463956923955,22.0293419882464,41.6519461695115,22.366053303604,0,0.995005707323505,1.12372129290543,-0,0,0.143465312476656,20.4438070279235
164.6,0.947774954187725,0.94777495425058,0.947774954019713,86.1092950443845,86.1092950443845,32.764498153912,22.1136932156299,41.6395582585193,22.3560435702352,0,0.995005707323505,1.12377313872113,-0,0,0.15527138640401,22.1261725625714
164.61,0.947571827367526,0.947571827431754,0.947571827199092,85.2985516682922,85.2985516682922,32.4958855490144,21.3240468754242,41.6278607612128,22.3466440316553,0,0.995005707323505,1.12424925828348,-0,0,0.13949829464712,19.8785069872146
164.62,0.947389839008606,0.947389839073637,0.947389838840117,83.8835284074481,83.8835284074481,32.0288704433909,19.9278461802856,41.6173306973848,22.3383515297776,0,0.995005707323505,1.12564294810216,-0,0,0.129861796935288,18.5053060632785
164.63,0.947236122167745,0.947236122232277,0.947236121998707,83.9208890699428,83.9208890699428,32.0395293323431,19.9810068619949,41.6084321686158,22.3314500393321,0,0.995005707323505,1.12601662515612,-0,0,0.133904422923787,19.0813802666397
164.64,0.947106967994507,0.947106968059937,0.947106967824753,84.0969563605333,84.0969563605333,32.0960225884525,20.1704119034378,41.6008660900765,22.3256783670191,0,0.995005707323505,1.1260211795649,-0,0,0.148866639905712,21.213496186564
164.65,0.946992698186635,0.946992698251706,0.946992698017906,84.9000554416632,84.9000554416632,32.3587530413525,20.9854856048815,41.5940795217507,22.320490315031,0,0.995005707323505,1.12510420381528,-0,0,0.141474582883389,20.160128060883
164.66,0.94689432414041,0.946894324205567,0.946894323970757,84.6518538015783,84.6518538015783,32.2760835275403,20.7477289256259,41.5880871496181,22.3160377263343,0,0.995005707323505,1.12523740703868,-0,0,0.148284358948601,21.1305211501757
164.67,0.946791055035328,0.946791055101069,0.946791054866275,85.5260853857519,85.5260853857519,32.5622907748211,21.632970455709,41.5818296704562,22.3112852595868,0,0.995005707323505,1.12442332154795,-0,0,0.149295597483875,21.2746226414522
164.68,0.94669980164275,0.946699801709415,0.946699801472206,84.22485927956,84.22485927956,32.1335621307156,20.3416357304499,41.5761274334742,22.3070961156359,0,0.995005707323505,1.12526491073439,-0,0,0.132908446506899,18.939453627233
164.69,0.946642656346655,0.946642656412691,0.946642656176479,83.5238527654642,83.5238527654642,31.9024695024696,19.6468774803906,41.5723532389927,22.3046220460809,0,0.995005707323505,1.12617976830158,-0,0,0.129745688980944,18.4887606797845
164.7,0.946603175945026,0.946603176012241,0.946603175774759,83.4454579769207,83.4454579769207,31.8762033227701,19.5728693985302,41.5695843111911,22.3030042671994,0,0.995005707323505,1.12649363023442,-0,0,0.13041257502911,18.5837919416482
164.71,0.946470237314006,0.946470237392192,0.946470237142974,84.7840012589662,84.7840012589662,32.3147289081022,20.9253687385684,41.5617197661584,22.2969127542394,0,0.995005707323505,1.12542808744001,-0,0,0.142775504265003,20.3455093577629
164.72,0.9463687245152,0.946368724580119,0.946368724346041,85.2064902999634,85.2064902999634,32.4524589334023,21.3588239653584,41.5554794702336,22.2921868643714,0,0.995005707323505,1.12470210675805,-0,0,0.139360587623217,19.8588837363085
164.73,0.946275533286861,0.946275533351862,0.946275533116971,85.0435711710988,85.0435711710988,32.3978482175312,21.2061027319022,41.5496401865399,22.2878282526568,0,0.995005707323505,1.12462434708508,-0,0,0.129069197290346,18.3923606138743
164.74,0.946188194911346,0.94618819497876,0.946188194739632,84.4478942073445,84.4478942073445,32.2010561364234,20.6199562085652,41.5441206760475,22.2838173227319,0,0.995005707323505,1.125330016025,-0,0,0.145423675081835,20.7228736991615
164.75,0.946107259610471,0.946107259679483,0.94610725943977,85.3310060212039,85.3310060212039,32.4903874226118,21.511995996549,41.5389841927975,22.2800258318574,0,0.995005707323505,1.12446842266114,-0,0,0.134993275255462,19.2365417239033
164.76,0.946032755514171,0.946032755580178,0.946032755344462,85.7182747123097,85.7182747123097,32.616800163208,21.9075933835342,41.5341591948869,22.2765221338885,0,0.995005707323505,1.12414344208551,-0,0,0.148380859664052,21.1442725021275
164.77,0.945957721026097,0.945957721093284,0.945957720855486,85.1140187770172,85.1140187770172,32.4172987924945,21.3118152395535,41.5292474757148,22.2729560617489,0,0.995005707323505,1.12438346336293,-0,0,0.135877435948619,19.3625346226783
