t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
164.78,0.945888715199777,0.945888715268394,0.945888715029502,85.160140645489,85.160140645489,32.431635550202,21.3656894129121,41.5247130336575,22.2697381989194,0,0.995005707323505,1.12456423846645,-0,0,0.147306859803161,20.9912275219505
164.79,0.945834395009269,0.945834395075105,0.945834394839958,83.9870658637308,83.9870658637308,32.0453823132239,20.1989029677764,41.5209446596992,22.2672182362552,0,0.995005707323505,1.12541027801317,-0,0,0.129355357143214,18.433138392908
164.8,0.945796763583741,0.945796763650533,0.945796763412887,83.0177662828322,83.0177662828322,31.7262855730066,19.2340028706383,41.5181493207744,22.2656140914194,0,0.995005707323505,1.12661675240195,-0,0,0.127871493673644,18.2216878484943
164.81,0.945773910162249,0.945773910233447,0.945773909990901,83.8079533651842,83.8079533651842,31.9856665326739,20.0270046465359,41.5162456608836,22.2647030577648,0,0.995005707323505,1.12619796040217,-0,0,0.13136394479643,18.7193621334912
164.82,0.945748812642078,0.945748812709581,0.945748812472742,82.8925582990941,82.8925582990941,31.6844133321063,19.1147390245474,41.5141395087526,22.2636797657941,0,0.995005707323505,1.12692948450071,-0,0,0.129411294480639,18.4411094634911
164.83,0.945738388950226,0.945738389017909,0.945738388780477,83.164186076222,83.164186076222,31.7734716576812,19.3879292861726,41.5128871156391,22.2633696744103,0,0.995005707323505,1.12691284209755,-0,0,0.13925490282323,19.8438236523103
164.84,0.945742173549515,0.945742173618874,0.94574217337974,83.2849669040921,83.2849669040921,31.813083770293,19.5089421190049,41.5123738960931,22.2636508889942,0,0.995005707323505,1.12654078243024,-0,0,0.116379059978778,16.5840160469759
164.85,0.945759871622458,0.945759871690537,0.945759871453471,83.4780144118672,83.4780144118672,31.8765891047403,19.7007508100216,41.5126249707827,22.264638631063,0,0.995005707323505,1.12663741566396,-0,0,0.135583290499859,19.3206188962299
164.86,0.945759677096495,0.945759677165548,0.945759676927804,82.5238456977861,82.5238456977861,31.5628323312401,18.7472643843604,41.5118345614615,22.2647467519642,0,0.995005707323505,1.12725033331972,-0,0,0.118470729279999,16.8820789223999
164.87,0.945760956238189,0.945760956306723,0.945760956068952,82.4568870229084,82.4568870229084,31.5407119736574,18.6807225347715,41.5111775596122,22.2649869285248,0,0.995005707323505,1.127558589366,-0,0,0.113890701294319,16.2294249344405
164.88,0.945784208569136,0.945784208637021,0.94578420840092,82.440375020008,82.440375020008,31.5353942660421,18.6623582222438,41.5117311595746,22.2662856381895,0,0.995005707323505,1.12784349967041,-0,0,0.131955635856003,18.8036781094805
164.89,0.945803083354412,0.945803083422983,0.945803083186994,81.9189875516232,81.9189875516232,31.3640801085434,18.1396619997672,41.5120020022747,22.2673235495813,0,0.995005707323505,1.12807855237596,-0,0,0.110722345587017,15.77793424615
164.9,0.945824408424012,0.945824408491453,0.945824408256397,82.3957083469332,82.3957083469332,31.5208602317435,18.6147520959311,41.5124477779486,22.2685084730535,0,0.995005707323505,1.12785987760113,-0,0,0.110352172129017,15.7251845283849
164.91,0.94585669335821,0.945856693425614,0.945856693190874,81.8838978851119,81.8838978851119,31.3528269502697,18.1002423127765,41.5134438557141,22.2702117166213,0,0.995005707323505,1.12837424720452,-0,0,0.115491904818635,16.4575964366554
164.92,0.945899797175749,0.945899797244743,0.945899797008038,81.9308352067514,81.9308352067514,31.36855730081,18.1433392948048,41.5150528652945,22.2724430466521,0,0.995005707323505,1.12859894319594,-0,0,0.142152678703772,20.2567567152875
164.93,0.945929909180899,0.945929909249208,0.945929909014016,82.2087295718597,82.2087295718597,31.4600629511827,18.418853080065,41.5159194213715,22.2739570704232,0,0.995005707323505,1.12802850263132,-0,0,0.129662078295063,18.4768461570465
164.94,0.945959287351631,0.945959287419267,0.9459592871845,83.4145931362808,83.4145931362808,31.8565699254694,19.622450647745,41.5167479508657,22.27539453767,0,0.995005707323505,1.12693351259482,-0,0,0.138113300151688,19.6811452716155
164.95,0.945970592075063,0.945970592143907,0.945970591906534,82.9532771558514,82.9532771558514,31.7049015495565,19.1608711282598,41.51648162432,22.2759244032715,0,0.995005707323505,1.12701483850275,-0,0,0.132149298137,18.8312749845225
164.96,0.945983338360579,0.945983338429435,0.945983338193682,83.8152051209758,83.8152051209758,31.9881844294301,20.0223497614604,41.5163379146311,22.2765174448843,0,0.995005707323505,1.12633070898086,-0,0,0.140675731653941,20.0462917606865
164.97,0.946005496347094,0.946005496417011,0.946005496179032,83.103303675348,83.103303675348,31.7542548370413,19.3091510859048,41.5166309734415,22.2775216160018,0,0.995005707323505,1.12666083589544,-0,0,0.125661328780029,17.9067393511541
164.98,0.946019997067758,0.946019997136654,0.946019996900507,83.190757917596,83.190757917596,31.7829946739596,19.3959590179758,41.5165615162713,22.2782373833489,0,0.995005707323505,1.12686592616685,-0,0,0.137691358763256,19.621018623764
164.99,0.946025333528382,0.946025333596458,0.946025333359367,83.5544920042677,83.5544920042677,31.9024510663772,19.7600353545865,41.5159908477816,22.2784658018996,0,0.995005707323505,1.12641846636721,-0,0,0.130601584502359,18.6107257915862
165,0.946024396593163,0.946024396661194,0.946024396426394,82.6405150550885,82.6405150550885,31.6018741702029,18.8470441066364,41.5150334490655,22.2784374993866,0,0.995005707323505,1.12717317352648,-0,0,0.121759520950676,17.3507317354714
165.01,0.946007817058327,0.946007817128467,0.946007816890978,82.3656780498885,82.3656780498885,31.5112267609815,18.5746581004258,41.5132787231344,22.2777412263283,0,0.995005707323505,1.1276717895451,-0,0,0.121399015413247,17.2993596963876
165.02,0.946015739201387,0.946015739269457,0.946015739032562,82.5981090614275,82.5981090614275,31.5875610377023,18.8070119549799,41.5128963035388,22.2782008029089,0,0.995005707323505,1.12758480219176,-0,0,0.12277951581158,17.4960810031501
165.03,0.946008266085296,0.94600826615354,0.946008265918382,81.9688671401447,81.9688671401447,31.3805166422448,18.1792891246595,41.5116343138297,22.2779437016555,0,0.995005707323505,1.12814502998755,-0,0,0.119927320859033,17.0896432224121
165.04,0.945997983358271,0.945997983428298,0.945997983191497,81.4005312029905,81.4005312029905,31.1934665934133,17.6126914562521,41.5102366495613,22.277603097177,0,0.995005707323505,1.12884581055056,-0,0,0.119496359824317,17.0282312749652
165.05,0.945976605193256,0.945976605263498,0.945976605027786,81.2548792628272,81.2548792628272,31.1452393147006,17.4698771189987,41.5082561603083,22.2767459835202,0,0.995005707323505,1.12905309526428,-0,0,0.10693411597212,15.2381115260271
165.06,0.945958829837271,0.945958829907365,0.945958829670311,81.4562137421112,81.4562137421112,31.2111000288781,17.6736473670703,41.5064890109522,22.2760773640889,0,0.995005707323505,1.12906627322232,-0,0,0.111868049088104,15.9411969950548
165.07,0.945930500502469,0.945930500572818,0.945930500336136,81.8785638677379,81.8785638677379,31.3494966066465,18.0995696377638,41.5041307499513,22.2748634800228,0,0.995005707323505,1.12863966514128,-0,0,0.115768236005598,16.4969736307977
165.08,0.945873291006131,0.945873291076797,0.945873290841162,81.5597677197205,81.5597677197205,31.2439909590749,17.787375596691,41.5001354476674,22.2722566753622,0,0.995005707323505,1.12874327789935,-0,0,0.10649608411582,15.1756919865044
165.09,0.945817953028947,0.945817953100353,0.945817952860806,80.5385994182472,80.5385994182472,30.9076435004919,16.7725608513527,41.496226913038,22.2698116538565,0,0.995005707323505,1.12987794902758,-0,0,0.107139810747439,15.2674230315101
165.1,0.945757186975982,0.945757187046116,0.945757186811171,81.5923265587926,81.5923265587926,31.2532428411721,17.833111038916,41.4921133652754,22.2671021546011,0,0.995005707323505,1.12918279586208,-0,0,0.123897300756354,17.6553653577804
165.11,0.94568483661185,0.945684836681541,0.945684836446114,80.9073714059933,80.9073714059933,31.0272304649912,17.1563124451543,41.4872622330847,22.2637967277543,0,0.995005707323505,1.1296071131839,-0,0,0.129173203433054,18.4071814892102
165.12,0.945587459253635,0.945587459324235,0.945587459088841,81.8251616719983,81.8251616719983,31.3277712475328,18.0848267709633,41.4810831889581,22.259251712077,0,0.995005707323505,1.12857694860893,-0,0,0.113759623245878,16.2107463125377
165.13,0.94548970181336,0.94548970188355,0.945489701648856,81.0224117656874,81.0224117656874,31.0627802598129,17.2928916606792,41.4748025875649,22.2547175174433,0,0.995005707323505,1.12925807377719,-0,0,0.10904003756353,15.5382053528031
165.14,0.945396771917212,0.945396771987675,0.945396771754448,80.9955563488981,80.9955563488981,31.052871487072,17.2762469058042,41.4688382926887,22.2504711504052,0,0.995005707323505,1.12966204702468,-0,0,0.133731410101701,19.0567259394925
165.15,0.9452803686908,0.945280368761124,0.945280368527163,82.223728953685,82.223728953685,31.4552371552295,18.5171360376792,41.4616059607896,22.2449869552162,0,0.995005707323505,1.12821039522349,-0,0,0.124114126413062,17.6862630138613
165.16,0.945152847417203,0.945152847488216,0.945152847252253,82.8107606612694,82.8107606612694,31.6467462007748,19.1181363941355,41.4536959702627,22.2389282968711,0,0.995005707323505,1.12746340590923,-0,0,0.130863231282913,18.648010457815
165.17,0.945002260128097,0.945002260199205,0.945002259962522,82.7702747265684,82.7702747265684,31.6317610660088,19.0940426157294,41.4444776142676,22.2317544965714,0,0.995005707323505,1.12730229209849,-0,0,0.137247177875328,19.5577228472342
165.18,0.944827524713657,0.944827524785526,0.944827524549472,83.2712137217457,83.2712137217457,31.7944933017058,19.6138624684154,41.4339469627772,22.2234042905531,0,0.995005707323505,1.12667419476117,-0,0,0.132962994468624,18.947226711779
165.19,0.944674029289275,0.94467402936107,0.94467402912329,81.8744578411345,81.8744578411345,31.3336859404208,18.2338348294254,41.4245180453776,22.2161049663315,0,0.995005707323505,1.12776062416607,-0,0,0.117369010737367,16.7250840300748
165.2,0.944511333974218,0.944511334044787,0.944511333807307,81.6530774380838,81.6530774380838,31.2591329038383,18.0299031429968,41.4146887750224,22.2084855200646,0,0.995005707323505,1.12839268567556,-0,0,0.124555546506871,17.749165377229
165.21,0.944349586182178,0.944349586255106,0.944349586015004,81.4339521632765,81.4339521632765,31.1853342467923,17.828103390085,41.4049318095535,22.2009169636381,0,0.995005707323505,1.12868904840025,-0,0,0.125407825137582,17.8706150821054
165.22,0.944186910746621,0.944186910818099,0.944186910583506,81.6101979556194,81.6101979556194,31.2414828291968,18.0217356451664,41.3951481613877,22.1933141490653,0,0.995005707323505,1.12865860477817,-0,0,0.138116163747391,19.6815533340033
165.23,0.944020238881883,0.944020238954615,0.944020238716345,82.2521629168541,82.2521629168541,31.4506643559241,18.681574918692,41.3851410789575,22.1854469192047,0,0.995005707323505,1.12784723269955,-0,0,0.132322163224713,18.8559082595215
165.24,0.943853774871162,0.943853774944097,0.943853774707248,81.6094815078897,81.6094815078897,31.2375948738092,18.0567938287063,41.3750854829125,22.1776021962709,0,0.995005707323505,1.12827842333292,-0,0,0.125847092989358,17.9332107509835
165.25,0.943688343315473,0.94368834338804,0.943688343151142,82.00982517816,82.00982517816,31.3673704171028,18.4748778500059,41.3651371926062,22.1698101355479,0,0.995005707323505,1.12790482917719,-0,0,0.111397739510288,15.8741778802161
165.26,0.943522966256265,0.943522966328669,0.943522966091732,80.8792046233761,80.8792046233761,30.9939374873696,17.3619406685027,41.3551552934097,22.1621086614637,0,0.995005707323505,1.12916732902452,-0,0,0.123648400775647,17.6198971105297
165.27,0.943609033193103,0.943609033261608,0.943609033024243,81.8913893714796,81.8913893714796,31.3273369640736,18.3661922526121,41.3589966836583,22.1662004352092,0,0.995005707323505,1.12836050650444,-0,0,0.127517110168518,18.1711881990138
165.28,0.944085060327016,0.94408506039479,0.944085060164323,80.7698701275537,80.7698701275537,30.9632961668762,17.1972181106055,41.3840228827716,22.1886291341766,0,0.995005707323505,1.12926713906508,-0,0,0.121053956164541,17.2501887534471
165.29,0.944691386642646,0.944691386704205,0.944691386482776,80.0635074040326,80.0635074040326,30.7370240956679,16.429997568064,41.4162313392005,22.2172784967682,0,0.995005707323505,1.13014443186264,-0,0,0.101580401412387,14.4752072012651
165.3,0.945333105370774,0.94533310543753,0.945333105218282,80.5311154348556,80.5311154348556,30.8969886943779,16.8329763706698,41.4504713701412,22.2476676940446,0,0.995005707323505,1.13018607023678,-0,0,0.108181090406141,15.4158053828751
165.31,0.945979823460883,0.945979823518681,0.945979823309199,79.8386411319871,79.8386411319871,30.6756987506419,16.0753612898474,41.4849621562743,22.2783176858654,0,0.995005707323505,1.13095053309673,-0,0,0.108665345424793,15.4848117230329
165.32,0.946613762643007,0.946613762698152,0.946613762488685,80.2166842391366,80.2166842391366,30.8061563100967,16.3894525567115,41.518829035029,22.3084026473961,0,0.995005707323505,1.13088998952651,-0,0,0.122033707388647,17.3898033028821
165.33,0.947223434468555,0.947223434522157,0.947223434317379,81.2682972714905,81.2682972714905,31.1577641200597,17.3796583473577,41.5513813744213,22.3372575497115,0,0.995005707323505,1.12967323939482,-0,0,0.115473423915487,16.4549629079568
165.34,0.947810632841439,0.947810632891537,0.947810632692901,81.4232079898121,81.4232079898121,31.2144048115921,17.4755302886373,41.5826460503486,22.3650316508262,0,0.995005707323505,1.12935223918831,-0,0,0.113186958095301,16.1291415285805
165.35,0.948386157102606,0.948386157151861,0.948386156953254,81.1261724482767,81.1261724482767,31.1223792827336,17.1206328912961,41.6132609065027,22.3922786504779,0,0.995005707323505,1.12960231291634,-0,0,0.107070613878334,15.2575624776626
165.36,0.948935615994933,0.948935616040749,0.948935615847342,80.3533914880279,80.3533914880279,30.8737255486869,16.2925571213239,41.6424607318833,22.4183736348208,0,0.995005707323505,1.13057066683098,-0,0,0.1071820251122,15.2734385784884
165.37,0.949450740418675,0.949450740464429,0.949450740271547,81.4479898467035,81.4479898467035,31.2385223838052,17.335275481985,41.6698757058678,22.4428386588506,0,0.995005707323505,1.12975266484407,-0,0,0.112526744640603,16.0350611112859
165.38,0.949945965048649,0.949945965093529,0.949945964902865,81.1595318146918,81.1595318146918,31.1485184504078,16.9970580411008,41.6961291587993,22.4663446147917,0,0.995005707323505,1.12996124916696,-0,0,0.122371239644833,17.4379016493886
165.39,0.950416956613181,0.950416956655755,0.950416956469673,81.6402931131441,81.6402931131441,31.3111060575301,17.4305277858163,41.7210802874487,22.4886850398791,0,0.995005707323505,1.12951810300948,-0,0,0.130422788521438,18.5852473643049
165.4,0.950873635102659,0.950873635144531,0.950873634958349,82.597748809841,82.597748809841,31.6302303293622,18.342228141172,41.7452410452095,22.5102796234594,0,0.995005707323505,1.12846617454954,-0,0,0.13454757682333,19.1730296973245
165.41,0.951295823538905,0.951295823580246,0.9512958233954,82.7424850441491,82.7424850441491,31.6818677767168,18.4448752261235,41.7674401422797,22.5301696757459,0,0.995005707323505,1.12788190729556,-0,0,0.107534418564597,15.323654645455
165.42,0.951714391724427,0.951714391763899,0.951714391581785,82.773322657836,82.773322657836,31.6960356098976,18.4339011172819,41.7894566113044,22.5499649292498,0,0.995005707323505,1.12804051389602,-0,0,0.111516439725974,15.8910926609513
165.43,0.952113965354846,0.952113965394413,0.95211396521385,81.6467179908846,81.6467179908846,31.3295775168735,17.2673792025449,41.8104140214523,22.5689247668874,0,0.995005707323505,1.12922240857562,-0,0,0.114636736655952,16.3357349734732
165.44,0.952493091858493,0.952493091897157,0.952493091716834,81.5620611679547,81.5620611679547,31.3053997411543,17.1447750083505,41.8303263404044,22.5869598191998,0,0.995005707323505,1.12953195351796,-0,0,0.109339491056425,15.5808774755405
165.45,0.952862874455363,0.952862874492739,0.952862874313891,82.4962131211936,82.4962131211936,31.6160038551155,18.0418741027935,41.8497796745273,22.6045593438727,0,0.995005707323505,1.12897981692938,-0,0,0.13660674255772,19.4664608144751
165.46,0.953216465710054,0.95321646574733,0.953216465568539,82.1234709432974,82.1234709432974,31.4968736102103,17.6339210514884,41.8682551931097,22.6212946986992,0,0.995005707323505,1.12884331593252,-0,0,0.115358112961523,16.438531097017
165.47,0.953551614441314,0.953551614478606,0.953551614304327,81.6845602713946,81.6845602713946,31.3558128188504,17.1615867078787,41.8857321932389,22.637241370277,0,0.995005707323505,1.1294501886667,-0,0,0.11241758294184,16.0195055692123
165.48,0.953879895132263,0.953879895168367,0.953879894993854,81.750876919979,81.750876919979,31.3807514776294,17.1950981958369,41.9028775169787,22.6529012071634,0,0.995005707323505,1.12967438904568,-0,0,0.123188731047042,17.5543941742035
165.49,0.954192543566415,0.954192543602358,0.954192543427715,81.7409236606032,81.7409236606032,31.3804625518181,17.1539821574339,41.9191554480504,22.6677860551189,0,0.995005707323505,1.12959229773581,-0,0,0.113616155532409,16.1903021633682
165.5,0.954507402864583,0.954507402899997,0.954507402725817,81.1527423055617,81.1527423055617,31.190139845465,16.5343694664584,41.9355437640622,22.6828290750411,0,0.995005707323505,1.13029493452351,-0,0,0.112523730990718,16.0346316661773
165.51,0.954812530613392,0.954812530648896,0.954812530472459,81.9461722077958,81.9461722077958,31.4538450579626,17.2972934598013,41.9514661502387,22.6974125977557,0,0.995005707323505,1.12978528037454,-0,0,0.125730563307284,17.9166052712879
165.52,0.955132697078825,0.955132697115032,0.955132696942314,81.3252283609289,81.3252283609289,31.2528057377936,16.6444213064129,41.9681411323422,22.7126659221738,0,0.995005707323505,1.13006922858483,-0,0,0.106753782651511,15.2124140278403
165.53,0.955460314623504,0.955460314658658,0.95546031448628,81.4653814321179,81.4653814321179,31.3020112339589,16.7517650585757,41.9852771942073,22.728339179335,0,0.995005707323505,1.13023479347613,-0,0,0.111405433722566,15.8752743054657
165.54,0.95574644782797,0.955746447862053,0.955746447691246,81.8954632460187,81.8954632460187,31.4460941841377,17.1533226381276,42.000131054612,22.742009553279,0,0.995005707323505,1.12987727015883,-0,0,0.117876936693133,16.7974634787714
165.55,0.956036716433649,0.956036716466525,0.95603671629586,82.3759225844766,82.3759225844766,31.6067733491171,17.6049015663937,42.0151943628487,22.7558266552343,0,0.995005707323505,1.12929571897915,-0,0,0.120092170339382,17.113134273362
165.56,0.956319124074891,0.95631912410826,0.95631912393765,82.6401829383139,82.6401829383139,31.6963061615054,17.8411589637181,42.02979255947,22.7692314151258,0,0.995005707323505,1.12886975990272,-0,0,0.115762404774063,16.4961426803039
165.57,0.956597273739239,0.956597273772642,0.95659727360317,82.2243897502117,82.2243897502117,31.5622687054425,17.3978018726139,42.0441293650555,22.7824585125424,0,0.995005707323505,1.12923861408652,-0,0,0.113881859258403,16.2281649443225
165.58,0.956904925816916,0.956904925848608,0.956904925679506,81.9766273243768,81.9766273243768,31.4837639898272,17.1193576800771,42.0601272901821,22.7971423541175,0,0.995005707323505,1.1296922645733,-0,0,0.123524104953647,17.6021849558947
165.59,0.957199182466766,0.957199182498723,0.957199182327088,82.8862101083211,82.8862101083211,31.7855325868937,17.9996388859642,42.075430935895,22.8111402864619,0,0.995005707323505,1.12883616745438,-0,0,0.126024075862974,17.9584308104737
165.6,0.957485821631054,0.957485821663464,0.957485821495481,82.1906365708811,82.1906365708811,31.5596208455334,17.2756369414657,42.0902348531484,22.8247647762671,0,0.995005707323505,1.12926325114131,-0,0,0.114989176260485,16.3859576171191
165.61,0.957167759780535,0.957167759807,0.957167759646327,82.0831089643708,82.0831089643708,31.5208824216219,17.2019094227907,42.0716169683807,22.8095825731994,0,0.995005707323505,1.1294429979929,-0,0,0.104672157320176,14.9157824181251
165.62,0.956681042682609,0.956681042723904,0.956681042545321,82.3409492158405,82.3409492158405,31.6005389674759,17.5108336748265,42.0437204673317,22.7863950736823,0,0.995005707323505,1.12933318536957,-0,0,0.110967678078145,15.8128941261357
165.63,0.956157164080893,0.95615716412258,0.956157163938666,82.5378122423261,82.5378122423261,31.6597772359773,17.7626254945837,42.0137660728398,22.7614206749027,0,0.995005707323505,1.12914973625906,-0,0,0.129147767942329,18.4035569317818
165.64,0.955620477724428,0.955620477769212,0.955620477575273,82.6167215322009,82.6167215322009,31.6801123696786,17.8978703176461,41.9830817537901,22.7357694607647,0,0.995005707323505,1.12869568882281,-0,0,0.116616432863665,16.6178416830722
165.65,0.955081685662744,0.955081685713232,0.955081685515599,83.1150618249473,83.1150618249473,31.8382900396336,18.4527393020403,41.9522998861377,22.7100226367694,0,0.995005707323505,1.12815002820669,-0,0,0.115156470706604,16.4097970756911
165.66,0.954568487794984,0.954568487845969,0.954568487645897,82.7064158512784,82.7064158512784,31.6986094547689,18.0980052055236,41.9229039482652,22.6855066974896,0,0.995005707323505,1.12837774497773,-0,0,0.112856012939863,16.0819818439305
165.67,0.95406772443121,0.95406772448604,0.954067724279586,82.0809595755071,82.0809595755071,31.4877978955434,17.5250764032102,41.8942222745273,22.6616608977697,0,0.995005707323505,1.1291453994779,-0,0,0.129843060455851,18.5026361149588
165.68,0.953573368691939,0.953573368749478,0.953573368540841,81.4896149814756,81.4896149814756,31.2882680501434,16.9855713512896,41.8659224855357,22.6381211446502,0,0.995005707323505,1.12953073429246,-0,0,0.109479162200973,15.6007806136386
165.69,0.953105253370076,0.953105253427506,0.953105253214915,82.7711595304858,82.7711595304858,31.7046104051913,18.3161180489603,41.8391747009893,22.6158667805362,0,0.995005707323505,1.12866469404602,-0,0,0.132444723260169,18.873373064574
165.7,0.952655465253705,0.952655465314518,0.952655465097431,83.3266450308216,83.3266450308216,31.8824810727929,18.9189123901917,41.8133727169663,22.5943599236636,0,0.995005707323505,1.12766315896693,-0,0,0.128102041633712,18.254540932804
165.71,0.952238569424079,0.952238569484891,0.952238569267144,83.1278509631857,83.1278509631857,31.8127567182262,18.7640868202505,41.7893452425737,22.5744189003614,0,0.995005707323505,1.12758725559342,-0,0,0.124000761239262,17.6701084765948
165.72,0.951843556082596,0.95184355614461,0.951843555923668,82.8025489866041,82.8025489866041,31.7016756540327,18.4804391453997,41.7665438898584,22.5555659513459,0,0.995005707323505,1.12789308016202,-0,0,0.126901790742696,18.0835051808342
165.73,0.951473054631565,0.951473054695001,0.951473054473945,81.2147161240584,81.2147161240584,31.1758664208546,16.9316851962267,41.7450825477512,22.5379483800805,0,0.995005707323505,1.129277427922,-0,0,0.104017844004558,14.8225427706495
165.74,0.95113202145561,0.951132021520634,0.951132021297339,81.2212944692096,81.2212944692096,31.1744358487873,16.9740586262722,41.7253768660863,22.5218589768512,0,0.995005707323505,1.12985483690046,-0,0,0.114428865238911,16.3061132965448
165.75,0.950792928840222,0.950792928904871,0.950792928678121,81.6702139621543,81.6702139621543,31.3184209383834,17.4585729410779,41.70581120394,22.5058298171364,0,0.995005707323505,1.12948258192817,-0,0,0.122601463138758,17.470708497273
165.76,0.950485965382293,0.950485965448976,0.950485965222839,82.0403001393734,82.0403001393734,31.4368131906661,17.8610447295304,41.6879895786642,22.4912658311788,0,0.995005707323505,1.12889283191378,-0,0,0.118887696245438,16.9414967149749
165.77,0.950201033286144,0.950201033352497,0.95020103312416,81.3669045924595,81.3669045924595,31.2124429987497,17.2178094487015,41.671332735434,22.4777624083239,0,0.995005707323505,1.12935636719924,-0,0,0.108873521868236,15.5144768662236
165.78,0.949946486992012,0.949946487059238,0.949946486829479,80.6062969504446,80.6062969504446,30.9597182036048,16.4841486133252,41.6563728964211,22.4657754406982,0,0.995005707323505,1.13023156283463,-0,0,0.100157999007039,14.272514858503
165.79,0.949709052647385,0.949709052716117,0.949709052485704,79.8017495753965,79.8017495753965,30.6927304597672,15.7046732123512,41.6423915966879,22.4546847663575,0,0.995005707323505,1.13134636757815,-0,0,0.0995614661104752,14.1875089207427
165.8,0.949493850587808,0.949493850656842,0.949493850424964,80.8143224572633,80.8143224572633,31.0232409657645,16.7399515258587,41.6297259859585,22.4446449454461,0,0.995005707323505,1.13069671157447,-0,0,0.121314566308536,17.2873256989664
165.81,0.949286989054774,0.949286989124543,0.949286988891027,80.8301318572029,80.8301318572029,31.0261999872017,16.7777868103319,41.6174379089814,22.4349071378896,0,0.995005707323505,1.13033087882561,-0,0,0.123477610768345,17.5955595344892
165.82,0.949071783107699,0.949071783178173,0.949071782944291,81.2272240668426,81.2272240668426,31.1543953733092,17.1977968722325,41.6046841994086,22.4247429952014,0,0.995005707323505,1.1297899387998,-0,0,0.125095807361369,17.8261525489951
165.83,0.948877207074749,0.948877207142588,0.948877206908783,80.7978843905036,80.7978843905036,31.0111538851363,16.7893352326251,41.5930135875146,22.4155355703639,0,0.995005707323505,1.12991564439295,-0,0,0.106417428615267,15.1644835776755
165.84,0.948688986923032,0.948688986993283,0.948688986758633,81.4806374714139,81.4806374714139,31.2335137314681,17.4922251561483,41.5817491306992,22.4066631845664,0,0.995005707323505,1.12948348297078,-0,0,0.116465479980103,16.5963308971646
165.85,0.948506694409901,0.948506694480358,0.948506694243027,81.8871332902218,81.8871332902218,31.3651260714379,17.9183381418837,41.5707808129969,22.3980143353412,0,0.995005707323505,1.12894708810141,-0,0,0.125178965983877,17.8380026527024
165.86,0.948338602122506,0.94833860219476,0.948338601955632,82.682085025584,82.682085025584,31.6245570318024,18.7315383948647,41.5605777604591,22.3899688702601,0,0.995005707323505,1.12797814412785,-0,0,0.129796669077313,18.4960253435171
165.87,0.948166203402704,0.948166203474052,0.948166203236147,82.0013813404576,82.0013813404576,31.3989075410935,18.0696054461779,41.5500653482908,22.3817105459889,0,0.995005707323505,1.12830932203556,-0,0,0.123381995383243,17.5819343421121
165.88,0.947997243222955,0.947997243295373,0.947997243058094,82.3214978146077,82.3214978146077,31.5022563643448,18.4080667286852,41.539798601872,22.3736324840505,0,0.995005707323505,1.12798451066203,-0,0,0.109364594481185,15.5844547135688
165.89,0.947839707205437,0.947839707276973,0.947839707038632,81.246441897093,81.246441897093,31.1471459604001,17.3501076329491,41.5301372212965,22.3661970428474,0,0.995005707323505,1.12925007962414,-0,0,0.127978470885552,18.2369321011911
165.9,0.947688886784725,0.947688886856933,0.947688886617363,80.9940434447336,80.9940434447336,31.0625072873202,17.1140709193225,41.5209016723169,22.3590708530942,0,0.995005707323505,1.1294140347228,-0,0,0.106526932083476,15.1800878218953
165.91,0.947553416078869,0.947553416151373,0.947553415911967,80.9507458702823,80.9507458702823,31.0467581265801,17.085441393506,41.5125465089633,22.3527579678131,0,0.995005707323505,1.12989780622463,-0,0,0.131351025006905,18.7175210634839
165.92,0.947384263874139,0.947384263947044,0.947384263707008,81.3038356810049,81.3038356810049,31.1609580626278,17.4567239462615,41.5023504955658,22.3447612391775,0,0.995005707323505,1.12923453483889,-0,0,0.111027568149121,15.8214284612498
165.93,0.947242569054093,0.947242569127245,0.947242568887691,80.720218053282,80.720218053282,30.9675463110723,16.8884792379829,41.4936233365457,22.3381154787534,0,0.995005707323505,1.12981935364075,-0,0,0.105855026744301,15.0843413110629
165.94,0.947100986956358,0.947100987029523,0.947100986788909,80.8343487243365,80.8343487243365,31.0034826432693,17.0179023009197,41.4849476909441,22.3314987324727,0,0.995005707323505,1.12985395496824,-0,0,0.103989792763459,14.8185454687929
165.95,0.94695620652502,0.946956206599067,0.94695620635843,81.0317797508524,81.0317797508524,31.0667683376281,17.2309267107692,41.4761064147456,22.3247466253375,0,0.995005707323505,1.12988375147009,-0,0,0.130102161289138,18.5395579837022
165.96,0.946817656361067,0.946817656434126,0.946817656193338,80.3400746214011,80.3400746214011,30.8378617970289,16.5542826789158,41.4675535894585,22.3182383530269,0,0.995005707323505,1.13022001350024,-0,0,0.116668725933888,16.6252934455791
165.97,0.946675124558584,0.946675124632712,0.946675124392533,79.8408978681521,79.8408978681521,30.6722015114262,16.0704833105144,41.4588079927408,22.3116065648969,0,0.995005707323505,1.13084050549287,-0,0,0.106662055020288,15.199342840391
165.98,0.946533057001365,0.946533057074988,0.946533056834472,80.2642020526276,80.2642020526276,30.809760002798,16.5090580722482,41.4501405728298,22.3050034075497,0,0.995005707323505,1.13055036415359,-0,0,0.0971284203865077,13.8407999050773
165.99,0.946392635780065,0.946392635854517,0.946392635613349,79.7883380420131,79.7883380420131,30.6517871893033,16.0482895164545,41.441529393294,22.2985191322646,0,0.995005707323505,1.13124380356706,-0,0,0.116343081194227,16.5788890701774
166,0.946232270009723,0.946232270084282,0.94623226984393,79.3342126602136,79.3342126602136,30.5007603640721,15.611309090599,41.4318286681259,22.2910749014887,0,0.995005707323505,1.13160701682457,-0,0,0.108337212299226,15.4380527526397
166.01,0.946016972788783,0.946016972860918,0.946016972616318,79.4354450483044,79.4354450483044,30.53172763861,15.7352335804022,41.419154231513,22.2810572363893,0,0.995005707323505,1.13160925679392,-0,0,0.105267535538987,15.0006238143056
166.02,0.945811835284579,0.945811835360701,0.9458118351187,79.5937492939126,79.5937492939126,30.5815541535129,15.9152183779927,41.4070311758999,22.27149974002,0,0.995005707323505,1.13140061100895,-0,0,0.0986495111675748,14.0575553413794
166.03,0.945592454808174,0.945592454882512,0.945592454640418,79.7221038240257,79.7221038240257,30.6213925771718,16.0667176430254,41.3941184608061,22.2612677201942,0,0.995005707323505,1.1313041204222,-0,0,0.103801001607628,14.791642729087
166.04,0.945362349594597,0.945362349670439,0.945362349429003,80.3248866086092,80.3248866086092,30.8170611607205,16.6937749759253,41.3806225557709,22.250489076913,0,0.995005707323505,1.13066868300033,-0,0,0.116109398127297,16.5455892331398
166.05,0.945140101678725,0.945140101754868,0.94514010151358,80.1198390141286,80.1198390141286,30.747276317451,16.5123016481523,41.367495576627,22.2400417893493,0,0.995005707323505,1.13065218340338,-0,0,0.123591708353216,17.6118184403333
166.06,0.94492784617552,0.944927846250768,0.944927846009171,80.440217784898,80.440217784898,30.850291425342,16.8552647953787,41.3549214935165,22.2300314960028,0,0.995005707323505,1.13016561770496,-0,0,0.119259371209407,16.9944603973404
166.07,0.944681643445472,0.944681643521059,0.944681643278883,81.487308514794,81.487308514794,31.191828368396,17.9284251245954,41.3405056671013,22.2183777230973,0,0.995005707323505,1.12907470223175,-0,0,0.127604922906991,18.1837015142462
166.08,0.944421416190872,0.944421416266811,0.944421416025008,81.6777171564168,81.6777171564168,31.2516359757118,18.1464561270295,41.325260019213,22.2060010101743,0,0.995005707323505,1.12854332353404,-0,0,0.127725416320441,18.2008718256629
166.09,0.944175898005451,0.944175898082119,0.94417589784036,81.6898266401637,81.6898266401637,31.2529835646129,18.1847188063427,41.3108028795537,22.1943049542673,0,0.995005707323505,1.12829428106325,-0,0,0.117831780603543,16.7910287360049
166.1,0.943922113211814,0.943922113288327,0.943922113046329,82.1514081785767,82.1514081785767,31.401988873838,18.6732400500471,41.2959261950648,22.1822419334647,0,0.995005707323505,1.12793138905162,-0,0,0.127820448688094,18.2144139380534
166.11,0.943674846412579,0.943674846488804,0.943674846245997,81.238915580849,81.238915580849,31.0994152710567,17.7870595380813,41.2813609110999,22.1704951316678,0,0.995005707323505,1.12857452606759,-0,0,0.121390650089885,17.2981676378086
166.12,0.943428012055399,0.943428012132216,0.943428011889232,80.9271979541949,80.9271979541949,30.9943231457312,17.5014734041355,41.2668835166515,22.158841033408,0,0.995005707323505,1.12903809937035,-0,0,0.119953652323855,17.0933954561494
166.13,0.943197846096756,0.943197846174243,0.943197845932102,80.1795053317091,80.1795053317091,30.7461021215546,16.7781579424959,41.2533301554507,22.1480172337624,0,0.995005707323505,1.12979101582118,-0,0,0.106679263708565,15.2017950784705
166.14,0.942983214156107,0.942983214232801,0.942983213990712,80.31814618164,80.31814618164,30.7893731758939,16.9394532791254,41.2406979342435,22.1379949682711,0,0.995005707323505,1.13005966107053,-0,0,0.122424106018334,17.4454351076126
166.15,0.942744279887855,0.942744279966428,0.942744279723365,80.9829674931417,80.9829674931417,31.0053507969648,17.6294628138244,41.226752753405,22.1267519259123,0,0.995005707323505,1.12923211130242,-0,0,0.116497692811296,16.6009212256096
166.16,0.942497750279128,0.942497750356321,0.942497750113737,81.2451166213576,81.2451166213576,31.088895427839,17.9176146514127,41.2123625815923,22.1151393883526,0,0.995005707323505,1.1289049639818,-0,0,0.127113264770056,18.1136402297329
166.17,0.942246783101705,0.942246783177176,0.942246782935159,81.4872251891515,81.4872251891515,31.1658049788073,18.1862540493082,41.1977111138383,22.103260026005,0,0.995005707323505,1.12835196342736,-0,0,0.113390361399984,16.1581264994977
166.18,0.942003044962662,0.942003045039856,0.942003044796047,80.625119430775,80.625119430775,30.8798439438735,17.3499210206525,41.1834221242997,22.0917762858228,0,0.995005707323505,1.12908470390453,-0,0,0.10100636297703,14.3934067242267
166.19,0.941850514316987,0.941850514401745,0.941850514162587,80.4384700955664,80.4384700955664,30.816813420806,17.1796485735917,41.1741625038958,22.0846590180789,0,0.995005707323505,1.1296137921827,-0,0,0.11022499284887,15.7070614809639
166.2,0.941733870670546,0.941733870753099,0.941733870515363,80.7543383661032,80.7543383661032,30.9193122209419,17.5082620106704,41.1668753328442,22.0792010225886,0,0.995005707323505,1.1293933412771,-0,0,0.119040827549395,16.9633179257889
166.21,0.941629949551401,0.941629949631154,0.941629949390095,79.6365224286705,79.6365224286705,30.5506984382534,16.4019398814313,41.1602227787195,22.0743597685196,0,0.995005707323505,1.1303807854594,-0,0,0.117511957525651,16.7454539474053
166.22,0.941521543511644,0.941521543593965,0.941521543350445,80.531870082176,80.531870082176,30.8437521172967,17.309132946323,41.1534244558584,22.0693126799946,0,0.995005707323505,1.12970812158647,-0,0,0.122151052642571,17.4065250015663
166.23,0.941430477230008,0.941430477307117,0.941430477062748,80.5268111863755,80.5268111863755,30.8410178696405,17.314273959222,41.1475099236124,22.0650273035411,0,0.995005707323505,1.12946608533478,-0,0,0.114814530644948,16.3610706169052
166.24,0.941343082648151,0.9413430827266,0.941343082480983,80.0879283935515,80.0879283935515,30.6957262635797,16.8852156447509,41.1417775470384,22.0609352017622,0,0.995005707323505,1.12979533753516,-0,0,0.100522512157395,14.3244579824288
166.25,0.941274401990961,0.941274402073873,0.941274401830523,78.6760508872368,78.6760508872368,30.2308129369783,15.481158309078,41.1370580073961,22.0578345707626,0,0.995005707323505,1.1314624051406,-0,0,0.0971832548340899,13.8486138138578
166.26,0.941221455745105,0.941221455823058,0.941221455578102,78.6997354830888,78.6997354830888,30.2379199380718,15.5109187594085,41.1332925825836,22.0555241410968,0,0.995005707323505,1.13184676139855,-0,0,0.0961619731097382,13.7030811681377
166.27,0.941172012541904,0.941172012620446,0.941172012375213,79.3140192016788,79.3140192016788,30.4391864467539,16.1309113805546,41.1297424118147,22.0533654093094,0,0.995005707323505,1.13150515619283,-0,0,0.121408173722252,17.3006647554208
166.28,0.941142558289523,0.941142558371157,0.941142558126512,79.1574283956222,79.1574283956222,30.387263228457,15.9781766270845,41.1272044367198,22.052047331818,0,0.995005707323505,1.13122721861169,-0,0,0.107414200057088,15.306523508135
166.29,0.941103257170037,0.941103257248365,0.941103257003113,79.2002069995271,79.2002069995271,30.4007711491041,16.0257981828782,41.1241262467798,22.0502825698691,0,0.995005707323505,1.13118385823128,-0,0,0.100830338912561,14.36832329504
166.3,0.941070524067623,0.941070524146046,0.941070523900956,79.4397219044494,79.4397219044494,30.4790094209544,16.2694738476011,41.1214105008114,22.048837556037,0,0.995005707323505,1.13112512197013,-0,0,0.117811032177096,16.7880720852362
166.31,0.941031976312866,0.941031976392925,0.941031976148105,79.4353533844144,79.4353533844144,30.4770228300465,16.2699548822027,41.1183448389404,22.0470536632712,0,0.995005707323505,1.13083813242987,-0,0,0.105062650518065,14.9714276988242
166.32,0.941001196573302,0.941001196651816,0.941001196406245,80.4555907315438,80.4555907315438,30.8118900128913,17.2942278921584,41.1157304009706,22.0456324384148,0,0.995005707323505,1.13003466797296,-0,0,0.130838227628327,18.6444474370366
166.33,0.940968074607428,0.940968074686528,0.940968074440146,80.8083666428829,80.8083666428829,30.9273347612784,17.6514906693092,41.1129089282288,22.0439670453448,0,0.995005707323505,1.12910689521804,-0,0,0.112795155097692,16.0733096014212
166.34,0.940949561676233,0.940949561758998,0.94094956151296,80.2512010070945,80.2512010070945,30.7438343926076,17.0973256709572,41.1108395984437,22.0430357376936,0,0.995005707323505,1.12957141615995,-0,0,0.107051762323035,15.2548761310325
166.35,0.940936473394312,0.940936473472736,0.940936473226321,81.3445463793347,81.3445463793347,31.1028984782875,18.1930340220728,41.1091445976313,22.0423677596307,0,0.995005707323505,1.12880357786401,-0,0,0.129443207272702,18.4456570363601
166.36,0.940921162716124,0.940921162793132,0.940921162548062,80.992553196816,80.992553196816,30.9868655103632,17.8437791939792,41.1072452552932,22.0415287475437,0,0.995005707323505,1.12879417485704,-0,0,0.131334251262185,18.7151308048614
166.37,0.94092161478321,0.940921614861556,0.940921614615358,81.9165712246703,81.9165712246703,31.2904001994345,18.7689303898397,41.1062428294552,22.0413980053754,0,0.995005707323505,1.12785072006136,-0,0,0.1316172895562,18.7554637617585
166.38,0.940918869573984,0.940918869651042,0.940918869404006,81.8376744885474,81.8376744885474,31.264250333689,18.6915951807408,41.1050077757636,22.041071532043,0,0.995005707323505,1.12754900704085,-0,0,0.10948636742735,15.6018073583974
166.39,0.940946580315786,0.940946580393325,0.940946580146822,81.322956932459,81.322956932459,31.0951596940149,18.1752256442493,41.1054469059292,22.0422843822806,0,0.995005707323505,1.12831215042138,-0,0,0.125925971580496,17.9444509502207
166.4,0.940975158794583,0.940975158872706,0.940975158626624,81.0682720369634,81.0682720369634,31.0115515898682,17.9187744765396,41.1059641888061,22.0435333716177,0,0.995005707323505,1.12851539055812,-0,0,0.117987169937236,16.8131717160562
166.41,0.941004648395441,0.941004648474501,0.941004648227809,81.0848225944319,81.0848225944319,31.0171082961052,17.933419449256,41.1065586138316,22.0448445313443,0,0.995005707323505,1.12850862091888,-0,0,0.103775915190353,14.7880679146254
166.42,0.941048796422573,0.941048796500845,0.941048796255404,80.5452422294963,80.5452422294963,30.8400209774888,17.390365170135,41.1079563360457,22.0469207233155,0,0.995005707323505,1.12928617315287,-0,0,0.115134278037926,16.4066346204045
166.43,0.941138108089671,0.941138108166793,0.941138107920817,79.9481403587911,79.9481403587911,30.6444789537641,16.7851656774531,41.1118278633621,22.0511468179759,0,0.995005707323505,1.1300082239775,-0,0,0.119995609009494,17.0993742838529
166.44,0.941220078322318,0.941220078400377,0.941220078153765,80.6597228565925,80.6597228565925,30.8790174788337,17.4893640043397,41.1153576461281,22.0550012061246,0,0.995005707323505,1.12937845518551,-0,0,0.116821189353766,16.6470194829117
166.45,0.941318151571311,0.941318151647025,0.941318151401596,79.5283698209583,79.5283698209583,30.5079592721383,16.3490373801378,41.1196865890286,22.0596458517919,0,0.995005707323505,1.13044242233232,-0,0,0.116097482136591,16.5438912044643
166.46,0.94143705864665,0.941437058723869,0.941437058477979,79.5595174498007,79.5595174498007,30.5192151087551,16.369008231329,41.125214832752,22.0652943857197,0,0.995005707323505,1.13055710080815,-0,0,0.103647797298988,14.7698111151058
166.47,0.941757837617701,0.941757837692525,0.941757837442943,79.5002060943327,79.5002060943327,30.5027418002805,16.2780456927064,41.1417170439218,22.0804433577046,0,0.995005707323505,1.13078572316553,-0,0,0.0997586648265091,14.2156097377775
166.48,0.942537665107591,0.942537665181326,0.942537664942299,79.820974195737,79.820974195737,30.6157519526095,16.5206257953426,41.1831877079067,22.1171606924877,0,0.995005707323505,1.13077152409416,-0,0,0.117058984499314,16.6809052911523
166.49,0.943382062760371,0.943382062827455,0.943382062595583,79.3921693939086,79.3921693939086,30.483028105741,16.0071064017619,41.2281588168509,22.1569041752959,0,0.995005707323505,1.13104152900118,-0,0,0.104930447474016,14.9525887650473
166.5,0.944258323184557,0.944258323249635,0.944258323024197,79.125248214938,79.125248214938,30.4038417800077,15.6520642289644,41.2749309630438,22.1982530229298,0,0.995005707323505,1.13166153325694,-0,0,0.112772777492899,16.0701207927381
166.51,0.945013824010384,0.94501382406252,0.945013823842314,80.1437131540946,80.1437131540946,30.7459554202618,16.5946141372089,41.3152124536098,22.2338865632759,0,0.995005707323505,1.13059798028901,-0,0,0.0975799397165372,13.9051414096066
166.52,0.945780606685019,0.945780606743755,0.94578060652857,79.7476801776943,79.7476801776943,30.6232530634714,16.1214815418393,41.3560761603207,22.2701224755342,0,0.995005707323505,1.13118132766908,-0,0,0.116916226162323,16.660562228131
166.53,0.946533493391576,0.946533493448444,0.946533493237447,79.4059005348319,79.4059005348319,30.5182495404654,15.70398294557,41.3962117084464,22.3057058808155,0,0.995005707323505,1.13142138508594,-0,0,0.100727359546545,14.3536487353827
166.54,0.947270926890229,0.947270926947531,0.947270926741141,81.0248379286217,81.0248379286217,31.0575676468418,17.2486387794254,41.4356129611967,22.3405861879995,0,0.995005707323505,1.13023710407137,-0,0,0.129218613427729,18.4136524134514
166.55,0.947957432081414,0.947957432135638,0.947957431932019,80.7401349764895,80.7401349764895,30.9706615594436,16.8950509242486,41.4721235843354,22.3729604679055,0,0.995005707323505,1.12993670465097,-0,0,0.111949319538106,15.9527780341801
166.56,0.948625144499299,0.948625144548963,0.948625144349096,81.5151263472075,81.5151263472075,31.2318833239875,17.6029707652367,41.5076669457006,22.4044886362702,0,0.995005707323505,1.1293270314771,-0,0,0.116437175742416,16.5922975432942
166.57,0.949284220517639,0.949284220567054,0.949284220371183,81.3893884211765,81.3893884211765,31.1969583541771,17.4110789158521,41.5427102303724,22.435599274952,0,0.995005707323505,1.12929499098797,-0,0,0.109581698724436,15.6153920682321
166.58,0.94992435036094,0.949924350411322,0.94992435021685,80.9322705594941,80.9322705594941,31.0529293949565,16.8896434038041,41.5767401762063,22.4658869794837,0,0.995005707323505,1.12988210730924,-0,0,0.110335283505645,15.7227778995544
166.59,0.950526635462887,0.950526635507357,0.950526635316151,81.7856956762765,81.7856956762765,31.3392909113879,17.6825330663444,41.6087791212671,22.494383488665,0,0.995005707323505,1.12919637024822,-0,0,0.109897247943116,15.660357831894
166.6,0.95111706531845,0.95111706536275,0.951117065175283,81.3524125638635,81.3524125638635,31.2026059980922,17.1899535440891,41.6401269135786,22.5223321061958,0,0.995005707323505,1.12953599537563,-0,0,0.107095424663153,15.2610980144993
166.61,0.951685840458522,0.951685840501699,0.951685840316286,81.9119179774685,81.9119179774685,31.3920294652,17.6922915836903,41.6703516709841,22.5492747227941,0,0.995005707323505,1.12913977523157,-0,0,0.109362896133674,15.5842126990486
166.62,0.952249975195639,0.952249975239297,0.952249975054131,82.3001653967338,82.3001653967338,31.5251165199973,18.0238555210103,41.700322268302,22.5759876074215,0,0.995005707323505,1.12878802168524,-0,0,0.119258517520655,16.9943387466933
166.63,0.952794848192728,0.95279484823248,0.952794848051059,81.4845378351073,81.4845378351073,31.2623098814572,17.1535246495174,41.7292000497898,22.6018131358001,0,0.995005707323505,1.12949255167927,-0,0,0.120597416784034,17.1851318917249
166.64,0.953323865824788,0.95332386586638,0.953323865685883,80.8983542533205,80.8983542533205,31.0747676025279,16.5141573484443,41.757254869044,22.6269420358322,0,0.995005707323505,1.13010946950013,-0,0,0.0998933034345937,14.2347957394296
166.65,0.953834038513123,0.953834038551376,0.953834038372197,81.5764602967459,81.5764602967459,31.3026051617005,17.1408531279802,41.7843685214449,22.6512386473208,0,0.995005707323505,1.12987253905313,-0,0,0.107086847724231,15.2598758007029
166.66,0.95433571909042,0.954335719129162,0.954335718952275,81.2361360726639,81.2361360726639,31.1956100034873,16.750016426334,41.8109836553012,22.6751359910287,0,0.995005707323505,1.13026534572645,-0,0,0.11832159859845,16.8608278002791
166.67,0.954802611761389,0.954802611801902,0.954802611624276,81.1417922201959,81.1417922201959,31.1691181832702,16.6087270162862,41.8357021607621,22.6973630431476,0,0.995005707323505,1.13022285010762,-0,0,0.0992219737721868,14.1391312625366
166.68,0.955257567071605,0.955257567107758,0.955257566933284,80.4016555679889,80.4016555679889,30.930246000928,15.8227585027448,41.8597674357819,22.7191296294623,0,0.995005707323505,1.13134802054884,-0,0,0.112991588121662,16.1013013073369
166.69,0.955687052817431,0.955687052854192,0.955687052680615,81.160075002944,81.160075002944,31.1836830436133,16.5379165496211,41.8825098728613,22.7396485804616,0,0.995005707323505,1.13066991926606,-0,0,0.108178596301516,15.415449972966
166.7,0.956090001546468,0.956090001585848,0.95609000141116,80.8021500357267,80.8021500357267,31.0699187873132,16.1395106974351,41.9037349563945,22.758904381897,0,0.995005707323505,1.13095551793511,-0,0,0.103242664762362,14.7120797286366
166.71,0.956496647679905,0.956496647715288,0.956496647543812,80.7570612090655,80.7570612090655,31.0590210812644,16.0534889399047,41.9251916364591,22.7783806327018,0,0.995005707323505,1.13125919331898,-0,0,0.115905542648415,16.5165398273991
166.72,0.956886752029957,0.956886752065306,0.956886751893328,80.9711577497226,80.9711577497226,31.1331477081837,16.2283988512288,41.945742894649,22.7970160038448,0,0.995005707323505,1.13083973330611,-0,0,0.0944959907341064,13.4656786796102
166.73,0.957252948707703,0.95725294874226,0.957252948571946,81.5321922427978,81.5321922427978,31.3210700817056,16.7526451299062,41.9649935141857,22.8145535987059,0,0.995005707323505,1.13061649074533,-0,0,0.119838072175884,17.0769252850634
166.74,0.957604559853562,0.957604559889372,0.957604559718795,80.8254025783947,80.8254025783947,31.0921192176184,16.0106929598891,41.9833699583683,22.8313396601372,0,0.995005707323505,1.13094821142977,-0,0,0.101388638945686,14.4478810497603
166.75,0.957925995003821,0.957925995036947,0.957925994867755,81.8290305474705,81.8290305474705,31.4250668800801,16.9821334452421,42.0001666748638,22.8467304273646,0,0.995005707323505,1.13035190011758,-0,0,0.123624176831887,17.6164451985439
166.76,0.958228128554404,0.958228128587565,0.958228128419105,81.4060833035924,81.4060833035924,31.2889117348848,16.5291555465502,42.015812235579,22.8611155214631,0,0.995005707323505,1.13028746541041,-0,0,0.0995466338300521,14.1853953207824
166.77,0.958535854938482,0.958535854973087,0.958535854804256,82.2824058155226,82.2824058155226,31.5798743994103,17.3747447112573,42.031833610004,22.8758274942614,0,0.995005707323505,1.12983498293554,-0,0,0.125897445863523,17.940386035552
166.78,0.958809570882634,0.958809570916467,0.958809570747748,82.8092230513584,82.8092230513584,31.7556087726178,17.874483239683,42.0459318467388,22.8888079649365,0,0.995005707323505,1.12900215648705,-0,0,0.127535171494523,18.1737619379696
