t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
166.79,0.959060468741332,0.959060468774267,0.959060468606839,83.2578796167657,83.2578796167657,31.9054169283966,18.298500032106,42.0587378716847,22.900641712975,0,0.995005707323505,1.12823110196768,-0,0,0.109909221788058,15.6620641047983
166.8,0.959273627075108,0.959273627106013,0.959273626939938,82.5387882723316,82.5387882723316,31.6710196250985,17.5586011458548,42.0694281773429,22.910758949134,0,0.995005707323505,1.12906562272534,-0,0,0.123873468072585,17.6519692003433
166.81,0.95902594895964,0.959025948988508,0.959025948822998,82.9189568524155,82.9189568524155,31.7932925789791,17.9654502965146,42.0546951490277,22.8988114068732,0,0.995005707323505,1.12857746478301,-0,0,0.107877188348023,15.3724993395932
166.82,0.958606327107692,0.958606327145392,0.958606326969617,81.9987007221003,81.9987007221003,31.4864006702459,17.0895114343551,42.0304423404183,22.8787469473269,0,0.995005707323505,1.12963627618896,-0,0,0.123756968996736,17.6353680820349
166.83,0.958131942986803,0.958131943029477,0.958131942847169,82.2382724054421,82.2382724054421,31.5601860116182,17.3789908797044,42.0032335824616,22.8560479432761,0,0.995005707323505,1.12934946196241,-0,0,0.114838497136708,16.3644858419809
166.84,0.957644069685389,0.957644069729958,0.957644069543269,82.1589320585121,82.1589320585121,31.5290143472929,17.3509240534737,41.9752793344422,22.8327286705962,0,0.995005707323505,1.12943629010581,-0,0,0.118259223819578,16.8519393942899
166.85,0.957138217056549,0.9571382171043,0.957138216913224,81.3985402395752,81.3985402395752,31.2738099828704,16.6436308717809,41.9463256241809,22.8085837436133,0,0.995005707323505,1.13009754062798,-0,0,0.112244423931579,15.9948304102501
166.86,0.956633005800353,0.956633005848671,0.956633005654996,81.5212139442087,81.5212139442087,31.3088746585386,16.8192171637824,41.9174780908828,22.7845186895435,0,0.995005707323505,1.13018230617398,-0,0,0.119714995254471,17.0593868237621
166.87,0.956114348830582,0.956114348882925,0.95611434868453,82.0039728671811,82.0039728671811,31.4621616545839,17.3562929006589,41.8879087265358,22.7597712399864,0,0.995005707323505,1.1295666473632,-0,0,0.11691941264286,16.6610163016076
166.88,0.95560286389627,0.955602863950805,0.955602863748402,81.6999322959034,81.6999322959034,31.3569069292115,17.1058640505375,41.8587034346302,22.7353648107356,0,0.995005707323505,1.1296311783694,-0,0,0.106794382058573,15.2181994433467
166.89,0.95511194109025,0.955111941144283,0.955111940939709,80.9594701045422,80.9594701045422,31.1084169332029,16.4168172701303,41.8306436088844,22.7120092255275,0,0.995005707323505,1.13039859145648,-0,0,0.100492658881743,14.3202038906484
166.9,0.954633126043659,0.954633126101996,0.954633125892558,80.1901384903433,80.1901384903433,30.8505687535071,15.6975147914542,41.8032972078883,22.6893264910008,0,0.995005707323505,1.1314915752718,-0,0,0.111096154648142,15.8312020373603
166.91,0.954145693412179,0.954145693468564,0.954145693259104,80.5471180957201,80.5471180957201,30.9628483681745,16.1053279365119,41.7755535837971,22.6662365754112,0,0.995005707323505,1.13130256363168,-0,0,0.123129956099433,17.5460187441692
166.92,0.953672710567373,0.953672710629261,0.953672710415581,80.7575050055076,80.7575050055076,31.0270868143793,16.3651507925116,41.7485871899539,22.6437670230421,0,0.995005707323505,1.1307265842272,-0,0,0.105437048476894,15.0247794079574
166.93,0.95320215216682,0.953202152226272,0.953202152011981,80.3965524606283,80.3965524606283,30.9035571886718,16.0533462243159,41.7217382746904,22.621467961622,0,0.995005707323505,1.13115126226019,-0,0,0.111676587892224,15.9139137746419
166.94,0.952739288114018,0.95273928817566,0.952739287959114,80.4264853635417,80.4264853635417,30.9085882252619,16.1316074240105,41.695343845004,22.5995340945273,0,0.995005707323505,1.13108772228712,-0,0,0.110098576961176,15.6890472169676
166.95,0.952282755275524,0.952282755338253,0.952282755119513,80.2322205124533,80.2322205124533,30.8399922024352,15.9850265802939,41.669294985084,22.5778989470754,0,0.995005707323505,1.131113308283,-0,0,0.0940353961888127,13.4000439569058
166.96,0.951853967454978,0.951853967518207,0.951853967299714,80.0770965757548,80.0770965757548,30.7845437462422,15.8746629093314,41.6447926792955,22.557640987128,0,0.995005707323505,1.13147230080699,-0,0,0.102514399624486,14.6083019464892
166.97,0.95143112970087,0.951431129766257,0.951431129545523,80.2538132734196,80.2538132734196,30.8382297373461,16.0955233114991,41.6206405266257,22.5376494352948,0,0.995005707323505,1.13127215139006,-0,0,0.10661523249437,15.1926706304477
166.98,0.951021487528809,0.951021487596184,0.95102148737212,80.1364395711044,80.1364395711044,30.7953831775661,16.0209460650772,41.5972011161338,22.5182923898934,0,0.995005707323505,1.13142142264111,-0,0,0.125652361429149,17.9054615036537
166.99,0.950613162352114,0.950613162414074,0.95061316219355,80.2784377998497,80.2784377998497,30.8378017219152,16.2056466323077,41.5738382006648,22.4989529668772,0,0.995005707323505,1.13105670005679,-0,0,0.125569561163838,17.8936624658469
167,0.950216877993445,0.950216878061296,0.950216877837396,83.9234625783207,83.9234625783207,32.0317527362196,19.8920391767398,41.55126704146,22.4801563601209,0,0.995005707323505,1.12832014427678,-0,0,0.274117161856267,39.0616955645181
167.01,0.949672225390724,0.949672225457038,0.949672225230896,98.6584991535624,98.6584991535624,36.8693077370788,34.6848357470701,41.5204862669673,22.4531771395249,0,0.995005707323505,1.11507360918655,-0,0,0.283492605935378,40.3976963457913
167.02,0.949060326210704,0.949060326278347,0.949060326048973,104.695690893532,104.695690893532,38.8471881623369,40.7883622443089,41.4851526574416,22.4221759917816,0,0.995005707323505,1.10947526514541,-0,0,0.294935827053003,42.0283553550529
167.03,0.948432825951334,0.948432826017172,0.94843282578827,104.038789073358,104.038789073358,38.6246258801212,40.1997673365354,41.4487159087793,22.3903058280434,0,0.995005707323505,1.10878329532093,-0,0,0.266583561175244,37.9881574674722
167.04,0.947819339673971,0.947819339739762,0.947819339507807,105.127655367701,105.127655367701,38.9760643675363,41.3549196705656,41.413344498504,22.3593911986312,0,0.995005707323505,1.1082170472285,-0,0,0.290144790287938,41.3456326160311
167.05,0.947197268804837,0.947197268868931,0.947197268636161,104.857219413393,104.857219413393,38.880653966013,41.1515128651646,41.3776043031886,22.32810224504,0,0.995005707323505,1.10802750295289,-0,0,0.257914796713705,36.752858531703
167.06,0.946632269235912,0.946632269301614,0.946632269066548,103.682280782762,103.682280782762,38.4885661259401,40.0371725381267,41.3452478029753,22.2998604416603,0,0.995005707323505,1.10870700130863,-0,0,0.252580786710684,35.9927621062725
167.07,0.946116241780033,0.946116241845187,0.946116241609089,101.996954799247,101.996954799247,37.9292564770645,38.4068965549843,41.3158166646168,22.2742415796457,0,0.995005707323505,1.10975392590848,-0,0,0.260179412233811,37.0755662433181
167.08,0.945614678087972,0.945614678151701,0.945614677915726,101.270475125915,101.270475125915,37.6852876219416,37.7335990112198,41.2873907080014,22.2494854066939,0,0.995005707323505,1.11018184232107,-0,0,0.247272526401758,35.2363350122506
167.09,0.945207552334618,0.945207552399699,0.945207552146756,101.295800827709,101.295800827709,37.6894001364469,37.8021175215463,41.2643084205342,22.2293748856286,0,0.995005707323505,1.11031817169768,-0,0,0.257758926261521,36.7306469922668
167.1,0.944851472247906,0.944851472307721,0.944851472071315,99.3717031086088,99.3717031086088,37.0532893122847,35.9158185980535,41.2440796120169,22.2118048985384,0,0.995005707323505,1.11135671466039,-0,0,0.251374973934424,35.8209337856554
167.11,0.944529358638635,0.944529358701257,0.944529358464201,99.3784328721606,99.3784328721606,37.0521810648217,35.9565858229757,41.2258822675196,22.1959647816653,0,0.995005707323505,1.11139221367913,-0,0,0.227737831618032,32.4526410055696
167.12,0.944233788882361,0.944233788943575,0.94423378870448,97.8959524574682,97.8959524574682,36.5618793765118,34.505099274624,41.2092475793937,22.1816056034506,0,0.995005707323505,1.11244902265291,-0,0,0.235893073676445,33.6147629988934
167.13,0.94395820616721,0.943958206229486,0.943958205989935,95.8295182149985,95.8295182149985,35.8798583372278,32.4673907694646,41.19379955721,22.1683278883238,0,0.995005707323505,1.1136914838275,-0,0,0.208729973928328,29.7440212847868
167.14,0.943715351338384,0.943715351400855,0.943715351160457,94.3052371339793,94.3052371339793,35.3763923605494,30.9680776765869,41.1803079837603,22.156851473632,0,0.995005707323505,1.11498765366977,-0,0,0.202899654554929,28.9132007740774
167.15,0.943502930184769,0.943502930248019,0.943502930007132,95.1096858879856,95.1096858879856,35.638668611998,31.7942080741373,41.1686048249026,22.1468729889458,0,0.995005707323505,1.11478344462621,-0,0,0.215484619086665,30.7065582198498
167.16,0.943316351024328,0.94331635108851,0.943316350846844,94.1403150880426,94.1403150880426,35.3181663003293,30.8439525457871,41.1582577483866,22.138104793869,0,0.995005707323505,1.11534982534991,-0,0,0.221043816601264,31.4987438656801
167.17,0.943127560313646,0.943127560376566,0.943127560136074,94.4593516065579,94.4593516065579,35.4211287829227,31.1822887032074,41.1478350323631,22.1292278709875,0,0.995005707323505,1.1151424744627,-0,0,0.215895732540083,30.7651418869618
167.18,0.94295297647794,0.942952976542322,0.942952976298581,93.7771846132336,93.7771846132336,35.1951504715084,30.5179586320846,41.1381711174724,22.1210548636765,0,0.995005707323505,1.11557080493931,-0,0,0.212947426418498,30.345008264636
167.19,0.942775733325773,0.94277573338948,0.942775733147323,93.8084369329106,93.8084369329106,35.2036401227239,30.5672915314115,41.1283899360031,22.112755465496,0,0.995005707323505,1.11550009796879,-0,0,0.190683838553012,27.1724469938043
167.2,0.942619121264825,0.942619121330133,0.942619121087022,93.6170286350977,93.6170286350977,35.1391565159418,30.3917391633463,41.1197659695856,22.1055235021658,0,0.995005707323505,1.11585492515087,-0,0,0.207872934482404,29.6218931637426
167.21,0.942467478576123,0.942467478642171,0.942467478398628,94.132351142801,94.132351142801,35.3070107896146,30.9225020662521,41.1114017282581,22.0984473482907,0,0.995005707323505,1.11545453050789,-0,0,0.207747793802646,29.6040606168771
167.22,0.942331295959397,0.942331296026541,0.942331295782668,92.8066702264826,92.8066702264826,34.8699004345882,29.610725539244,41.103822622707,22.0921220645315,0,0.995005707323505,1.11620339644229,-0,0,0.195787051612019,27.8996548547127
167.23,0.942214246107201,0.94221424617473,0.942214245929396,93.3291228235396,93.3291228235396,35.0404486419506,30.1449759221786,41.0973755991241,22.0867713022369,0,0.995005707323505,1.11614118234819,-0,0,0.214719937917475,30.5975911532401
167.24,0.942104794953054,0.942104795017308,0.942104794775082,93.7751692811277,93.7751692811277,35.1859487356174,30.6022036793248,41.0912901032428,22.0816754985601,0,0.995005707323505,1.11573228667238,-0,0,0.21802963471338,31.0692229466566
167.25,0.942017986547501,0.9420179866156,0.942017986370476,92.9976426349012,92.9976426349012,34.92949391263,29.8336417758219,41.0863767869505,22.0776240721288,0,0.995005707323505,1.11605816729027,-0,0,0.200920828058164,28.6312179982884
167.26,0.941929556065193,0.941929556131902,0.941929555887047,93.3042121560859,93.3042121560859,35.0293588077084,30.1492273665422,41.0814332166986,22.0735515728451,0,0.995005707323505,1.11598315354467,-0,0,0.197645217146273,28.1644434433439
167.27,0.941854700181442,0.941854700248928,0.941854700003235,93.7450068847375,93.7450068847375,35.1734745206393,30.5976894100739,41.0772202538043,22.0700972208593,0,0.995005707323505,1.11573916935387,-0,0,0.20387859334051,29.0526995510227
167.28,0.941793410744519,0.941793410811912,0.941793410566267,92.0249820071204,92.0249820071204,34.6074861904739,28.8840080724949,41.0736776361839,22.0672962984416,0,0.995005707323505,1.11671181743569,-0,0,0.18349474726956,26.1480014859124
167.29,0.941750670911338,0.941750670979875,0.941750670732901,91.8134750754734,91.8134750754734,34.5375277655393,28.6767222552363,41.0712513997853,22.0655014204519,0,0.995005707323505,1.11719850674044,-0,0,0.191747304480472,27.3239908884672
167.3,0.941720915887659,0.941720915955258,0.941720915708874,91.7794329414796,91.7794329414796,34.5260276521446,28.6455993063412,41.0695301225393,22.0643035125991,0,0.995005707323505,1.11733724829741,-0,0,0.203273186509134,28.9664290775515
167.31,0.941710130644926,0.941710130711097,0.941710130465519,91.0007681818124,91.0007681818124,34.2699602705401,27.8680289742873,41.0687866265131,22.063952581012,0,0.995005707323505,1.11769230063115,-0,0,0.179306477091991,25.5511729856087
167.32,0.941708831172442,0.941708831240459,0.941708830994163,90.5642109381824,90.5642109381824,34.1264409209932,27.4314609489932,41.0686029784191,22.06414701077,0,0.995005707323505,1.11821828057081,-0,0,0.176978405096617,25.219422726268
167.33,0.941729793375149,0.941729793442793,0.941729793197027,89.0122958221155,89.0122958221155,33.6165402010074,25.8772226792518,41.0696157615818,22.0654573812819,0,0.995005707323505,1.11944647707481,-0,0,0.16975188836433,24.1896440919171
167.34,0.941757494228705,0.941757494296385,0.94175749405139,89.8736172393507,89.8736172393507,33.8999139449305,26.7354281182822,41.0710808218295,22.067108299239,0,0.995005707323505,1.11916743034368,-0,0,0.182430978027956,25.9964143689837
167.35,0.941795492806418,0.941795492874831,0.941795492629238,89.0355059331046,89.0355059331046,33.6247955703118,25.8933092284558,41.0730069385027,22.069189766146,0,0.995005707323505,1.11967244184449,-0,0,0.181855634373068,25.9144278981622
167.36,0.941842091582776,0.941842091650358,0.941842091404136,88.0669025476966,88.0669025476966,33.3068699097505,24.9198156839713,41.0753884550409,22.0716984086844,0,0.995005707323505,1.12036099257119,-0,0,0.160209976816676,22.8299216963763
167.37,0.941909115843359,0.941909115912424,0.941909115666737,87.952403052517,87.952403052517,33.2698849459527,24.7982508094057,41.0789217177688,22.0752305253425,0,0.995005707323505,1.12071521116275,-0,0,0.15399301351837,21.9440044263677
167.38,0.941993197246017,0.941993197314453,0.941993197069324,87.7591156357194,87.7591156357194,33.2071703072075,24.5961734284303,41.0833676267296,22.0795745805594,0,0.995005707323505,1.12106447677391,-0,0,0.162044211771445,23.0913001774308
167.39,0.942076833209767,0.942076833276489,0.942076833034025,87.6809715000926,87.6809715000926,33.1822906609819,24.5093672622314,41.0877556507802,22.083848587081,0,0.995005707323505,1.1211125135492,-0,0,0.157362951418281,22.424220577105
167.4,0.942174741151866,0.942174741220958,0.942174740974484,87.791279809833,87.791279809833,33.2194901206538,24.6095948270118,41.0928986527157,22.0887863301055,0,0.995005707323505,1.12115393537852,-0,0,0.168491588630436,24.0100513798371
167.41,0.942181084773431,0.942181084830446,0.942181084596521,87.3023078506765,87.3023078506765,33.0587991454614,24.1199101834483,41.0930159663875,22.0893817008408,0,0.995005707323505,1.12142807754339,-0,0,0.163133839390389,23.2465721131304
167.42,0.942220371861089,0.942220371930795,0.942220371687923,86.5292695191571,86.5292695191571,32.8050641282007,23.3428080579618,41.0949079121804,22.0915535490149,0,0.995005707323505,1.12204474456236,-0,0,0.149016314923522,21.2348248766019
167.43,0.942273488447735,0.942273488520612,0.94227348827345,86.755481940681,86.755481940681,32.8799101939978,23.5634862854735,41.0975850176893,22.0944106375182,0,0.995005707323505,1.12216370438559,-0,0,0.157657572035968,22.4662040151254
167.44,0.942319620323009,0.942319620394562,0.942319620148423,87.6805300193434,87.6805300193434,33.1843766789353,24.4838378343892,41.0998506457768,22.0968415391774,0,0.995005707323505,1.12144116895599,-0,0,0.164831110416458,23.4884332343453
167.45,0.942360344336741,0.94236034440699,0.942360344162378,86.6691582791369,86.6691582791369,32.8522992659932,23.4684656711787,41.1017100304453,22.0989825775128,0,0.995005707323505,1.12203261592159,-0,0,0.160730267817046,22.904063163929
167.46,0.942421499997228,0.942421500068593,0.942421499821923,86.7628704483195,86.7628704483195,32.8836543400401,23.5560381751849,41.1047152143216,22.102117058813,0,0.995005707323505,1.12217514145211,-0,0,0.17295653152919,24.6463057429096
167.47,0.942486156583885,0.942486156651712,0.942486156406915,87.0356920436182,87.0356920436182,32.9739066322105,23.822494884128,41.1078703733448,22.1053267861455,0,0.995005707323505,1.12179432677401,-0,0,0.157814353968288,22.488545440481
167.48,0.942552217859755,0.94255221792908,0.942552217685638,86.8947288735858,86.8947288735858,32.9281635092206,23.6750351654832,41.11107292598,22.1086207821226,0,0.995005707323505,1.1219620982743,-0,0,0.158099593008973,22.5291920037786
167.49,0.942606194797192,0.942606194867429,0.942606194623347,87.4542869567048,87.4542869567048,33.1125499418927,24.2293706488133,41.1136164126048,22.1112998952868,0,0.995005707323505,1.12150441302454,-0,0,0.151485486224914,21.5866817870503
167.5,0.942690963405301,0.942690963473954,0.942690963230626,90.8846075745855,90.8846075745855,34.2408318461707,27.6512128664802,41.117924619351,22.1154700887543,0,0.995005707323505,1.11994138906125,-0,0,0.338185954255619,48.1914984814256
167.51,0.942603997309785,0.942603997377687,0.942603997135649,106.78254352066,106.78254352066,39.465254527403,43.5597804667811,41.1126108616165,22.1101521922622,0,0.995005707323505,1.10842558783016,-0,0,0.336363080923348,47.9317390315771
167.52,0.942466636167381,0.942466636236669,0.94246663599109,111.01923443469,111.01923443469,40.8561535251276,47.813850923932,41.1036915418329,22.101691968925,0,0.995005707323505,1.10487923754459,-0,0,0.330579194781603,47.1075352563784
167.53,0.942323114582934,0.94232311465138,0.942323114403904,111.958505535795,111.958505535795,41.1631679858123,48.7712470776847,41.0943596060188,22.0928988520915,0,0.995005707323505,1.10398841161242,-0,0,0.330225183319517,47.0570886230312
167.54,0.94220169119251,0.9422016912617,0.942201691011961,108.425116116141,108.425116116141,40.0003313004841,45.2533751153074,41.0863423827907,22.0853986180431,0,0.995005707323505,1.10542843259918,-0,0,0.293917828161326,41.883290512989
167.55,0.942107400712959,0.942107400778954,0.942107400531059,107.969908469914,107.969908469914,39.8495897560622,44.8100772858716,41.0802166100515,22.0796145739914,0,0.995005707323505,1.1059087560961,-0,0,0.297180252337632,42.3481859581126
167.56,0.942051243997997,0.942051244064318,0.942051243815557,105.838569023779,105.838569023779,39.1483364884474,42.6864277036986,41.0763139505436,22.0758273695366,0,0.995005707323505,1.10697036261323,-0,0,0.27702721331872,39.4763778979176
167.57,0.94202370684011,0.942023706908087,0.942023706656487,105.498505788782,105.498505788782,39.0361793061744,42.3506175723417,41.0742296394347,22.0736585770059,0,0.995005707323505,1.1073593791382,-0,0,0.281220127647885,40.0738681898235
167.58,0.942016185255115,0.942016185320394,0.942016185070916,103.971265163054,103.971265163054,38.5340341277063,40.8253421573331,41.0733391873943,22.0725838183271,0,0.995005707323505,1.10820057994029,-0,0,0.279475965578442,39.8253250949279
167.59,0.942005041243562,0.94200504130734,0.942005041059085,103.625301349413,103.625301349413,38.4201460239871,40.4814509206774,41.072395228346,22.071455200389,0,0.995005707323505,1.10842112714425,-0,0,0.261617545803714,37.2805002770293
167.6,0.942028678220124,0.942028678283275,0.942028678036171,102.58677606093,102.58677606093,38.0789914404446,39.4411559530576,41.0734609654336,22.0721591424393,0,0.995005707323505,1.10914697387823,-0,0,0.272337080773494,38.8080340102229
167.61,0.942051005029075,0.942051005094936,0.942051004844733,102.038461131161,102.038461131161,37.8989608310901,38.8910940591276,41.0745257768715,22.0728412951618,0,0.995005707323505,1.10941797247534,-0,0,0.253166168730533,36.076179044101
167.62,0.942086443244574,0.942086443307541,0.942086443058172,100.430222187542,100.430222187542,37.3706987849655,37.2794796416664,41.0763995213032,22.0743430245724,0,0.995005707323505,1.11046852998009,-0,0,0.256172711634017,36.5046114078474
167.63,0.942122650302126,0.942122650365635,0.942122650117761,100.33106569419,100.33106569419,37.3384720818848,37.176732066686,41.0784062452657,22.075927382238,0,0.995005707323505,1.11058374402567,-0,0,0.239470332383515,34.1245223646509
167.64,0.942177622283153,0.942177622346932,0.942177622097,99.8457450495893,99.8457450495893,37.1795152077958,36.685764134507,41.0814835214716,22.0784973936106,0,0.995005707323505,1.11100333124861,-0,0,0.244544722016132,34.8476228872988
167.65,0.942218172321167,0.942218172383789,0.942218172136695,99.9865711447288,99.9865711447288,37.2262253189559,36.8223691062224,41.083808123828,22.0803939146784,0,0.995005707323505,1.1109728777179,-0,0,0.246778616215552,35.1659528107162
167.66,0.942287123365386,0.942287123428593,0.942287123180912,98.032540747923,98.032540747923,36.5846657265832,34.8612189432349,41.0876433706109,22.0836784340772,0,0.995005707323505,1.11201185284192,-0,0,0.224333449582824,31.9675165655525
167.67,0.942594489384353,0.942594489453406,0.942594489195716,98.9012085348757,98.9012085348757,36.8732678197081,35.6983798555505,41.1045598441897,22.0982688351354,0,0.995005707323505,1.11181999771796,-0,0,0.233963350989125,33.3397775159503
167.68,0.943272171884201,0.943272171945568,0.943272171703688,99.3658367038378,99.3658367038378,37.0327234933796,36.094159372946,41.1415187825305,22.1301585483613,0,0.995005707323505,1.11152348135923,-0,0,0.232553619520485,33.1388907816691
167.69,0.944022191997688,0.944022192052982,0.94402219181865,98.8726962002599,98.8726962002599,36.8780948751767,35.5247757905801,41.1824177087852,22.1655027008946,0,0.995005707323505,1.11186407902167,-0,0,0.240947817128827,34.3350639408578
167.7,0.944779881617803,0.944779881668081,0.944779881441304,98.0216193957733,98.0216193957733,36.6059033748994,34.5965591439335,41.2237815787069,22.2012786731329,0,0.995005707323505,1.11241960229254,-0,0,0.240879128532402,34.3252758158673
167.71,0.945523985453129,0.945523985499969,0.945523985278873,99.0323265339818,99.0323265339818,36.9455291523937,35.531433733834,41.2644828937607,22.2364099063871,0,0.995005707323505,1.11187020551055,-0,0,0.227723413200247,32.4505863810352
167.72,0.946243622371393,0.946243622416845,0.946243622200438,99.6850620217587,99.6850620217587,37.1672562884671,36.1107642175658,41.3038724059135,22.2704253982794,0,0.995005707323505,1.11162143261263,-0,0,0.247088583416781,35.2101231368914
167.73,0.946934869497761,0.946934869539461,0.946934869328292,98.8288560504715,98.8288560504715,36.8927262451241,35.1841478420464,41.3416606191311,22.3030475892939,0,0.995005707323505,1.11189989689683,-0,0,0.21877212300865,31.1750275287326
167.74,0.947603772418126,0.947603772458185,0.947603772250759,98.1771353305938,98.1771353305938,36.6852086810168,34.4639476538541,41.3783544872916,22.3348331894481,0,0.995005707323505,1.11262803757104,-0,0,0.241281225458248,34.3825746278004
167.75,0.948245288486237,0.948245288524986,0.948245288318922,97.7365008810116,97.7365008810116,36.5468020480845,33.9576239988927,41.4135709645375,22.3653059175814,0,0.995005707323505,1.11288860980631,-0,0,0.23268040503578,33.1569577175987
167.76,0.948864483295877,0.948864483332755,0.948864483130409,97.4625585946228,97.4625585946228,36.4629701765443,33.6201601257822,41.4476111501508,22.3947873186898,0,0.995005707323505,1.11315805013456,-0,0,0.227491309718659,32.417511634909
167.77,0.949439828825722,0.949439828860268,0.949439828663185,95.460473720516,95.460473720516,35.8106899684624,31.5589129354031,41.4792595459434,22.4223012391695,0,0.995005707323505,1.11443002636682,-0,0,0.206064198429425,29.364148276193
167.78,0.949993149773298,0.949993149808096,0.949993149612221,95.4134152293606,95.4134152293606,35.8008014232755,31.4546534988957,41.5098406145927,22.4489211158721,0,0.995005707323505,1.11485830060665,-0,0,0.21096650788256,30.0627273732648
167.79,0.950529325169007,0.950529325202317,0.950529325008956,94.1699523917086,94.1699523917086,35.3974994894973,30.1557198048882,41.5394635135053,22.4747690733151,0,0.995005707323505,1.11578573121644,-0,0,0.211138816548127,30.0872813581081
167.8,0.95102421615543,0.951024216188324,0.951024215995632,94.2390656936761,94.2390656936761,35.4252164791844,30.1735078500475,41.5668722773462,22.4986855662825,0,0.995005707323505,1.11593327901421,-0,0,0.212447741348422,30.2738031421502
167.81,0.95148000643634,0.951480006467742,0.951480006279054,93.9641350379272,93.9641350379272,35.3394546283891,29.8513068143362,41.5921038562487,22.5207243673423,0,0.995005707323505,1.11613382980481,-0,0,0.204323967167103,29.1161653213122
167.82,0.951912072066176,0.951912072096253,0.951912071911206,93.9266693383849,93.9266693383849,35.3315049110853,29.7690050598908,41.6160257480342,22.5416385304598,0,0.995005707323505,1.1162287303714,-0,0,0.195602599351177,27.8733704075427
167.83,0.95231198967984,0.952311989710538,0.952311989524859,93.3359834124111,93.3359834124111,35.1413955665008,29.1367601381472,41.6381639350059,22.5610593392579,0,0.995005707323505,1.11673525014505,-0,0,0.194072444036647,27.6553232752222
167.84,0.952693650536353,0.952693650565911,0.952693650381616,92.4319530307424,92.4319530307424,34.8481106216834,28.1930158926348,41.6592901215264,22.5796470165812,0,0.995005707323505,1.11744825121716,-0,0,0.185951625641915,26.4981066539729
167.85,0.953026449980274,0.953026450008608,0.95302644982822,92.1569007749906,92.1569007749906,34.7610751687244,27.8832038837059,41.6777532167467,22.5959436745381,0,0.995005707323505,1.11780399828869,-0,0,0.177723093478243,25.3255408206497
167.86,0.953356555926928,0.953356555957504,0.95335655577557,90.8585798596807,90.8585798596807,34.3376764815784,26.5503610462016,41.696042224744,22.6121765887352,0,0.995005707323505,1.11889540613003,-0,0,0.175757110792468,25.0453882879267
167.87,0.953655504713676,0.953655504740966,0.953655504562432,90.1185793682357,90.1185793682357,34.0974810500384,25.778959753873,41.7126425403366,22.6269770740261,0,0.995005707323505,1.11967347533726,-0,0,0.173143416657875,24.6729368737472
167.88,0.953926541842913,0.953926541871138,0.953926541693983,91.2629893205295,91.2629893205295,34.4763859172977,26.8948449540176,41.7277354806353,22.6404088858765,0,0.995005707323505,1.11911672354971,-0,0,0.189758315459288,27.0405599529485
167.89,0.95418586543679,0.954185865466525,0.954185865286498,91.2234544938199,91.2234544938199,34.4660048500421,26.8282643987598,41.7420506417985,22.6531394532616,0,0.995005707323505,1.11887608782773,-0,0,0.176472866840321,25.1473835247458
167.9,0.954419706618415,0.954419706647314,0.954419706472136,90.3822573046873,90.3822573046873,34.191867694798,25.9626226329227,41.7549232373675,22.664711434397,0,0.995005707323505,1.1196074351495,-0,0,0.18392681478252,26.2095711065091
167.91,0.954615670579293,0.954615670607641,0.954615670432558,91.9337868695379,91.9337868695379,34.7038061540196,27.4936531790678,41.7657410906631,22.6743925998071,0,0.995005707323505,1.11860098920055,-0,0,0.192579957606693,27.4426439589537
167.92,0.9547812749659,0.954781274994751,0.954781274818952,90.7263241296613,90.7263241296613,34.3085751302209,26.2690359942906,41.7747328486413,22.6825552867294,0,0.995005707323505,1.11916126371334,-0,0,0.174984209445904,24.9352498460413
167.93,0.954937094829854,0.954937094858467,0.954937094684403,90.9199812960693,90.9199812960693,34.3737828643205,26.4464036735846,41.7832460321348,22.6903315903498,0,0.995005707323505,1.1193491896783,-0,0,0.192363880216941,27.4118529309141
167.94,0.955082033208956,0.95508203323709,0.955082033064176,91.2290019525303,91.2290019525303,34.476788355026,26.7404301201346,41.7911021338723,22.6974696985234,0,0.995005707323505,1.11894078540872,-0,0,0.174641755283954,24.8864501279635
167.95,0.955217510694956,0.955217510723442,0.955217510552566,90.1615986997691,90.1615986997691,34.1272825511203,25.6589878146333,41.7983912245489,22.7042196605869,0,0.995005707323505,1.11977311873272,-0,0,0.169744340610684,24.1885685370224
167.96,0.955331837547532,0.955331837575881,0.955331837403156,91.0435655188684,91.0435655188684,34.4183013239511,26.5290351406975,41.8045729293918,22.709957448779,0,0.995005707323505,1.11935390058096,-0,0,0.176962921936598,25.2172163759652
167.97,0.955429896740456,0.955429896769715,0.955429896597722,91.7599145053157,91.7599145053157,34.6547087481079,27.2352949517255,41.809794555297,22.7148249982931,0,0.995005707323505,1.11878673518276,-0,0,0.187925999897258,26.7794549853593
167.98,0.955510385980325,0.955510386007919,0.955510385838897,90.2180508232955,90.2180508232955,34.1486823854533,25.6852672062264,41.8139427478633,22.7188408692058,0,0.995005707323505,1.11968339287474,-0,0,0.177077054281761,25.233480235151
167.99,0.955647412063137,0.955647412095249,0.955647411893258,89.6123036528944,89.6123036528944,33.9509207132329,25.0654162538696,41.8212597746652,22.7256276243596,0,0.995005707323505,1.12028304042437,-0,0,0.161138044047895,22.962171276825
168,0.955821840525984,0.955821840553235,0.95582184038557,88.7107790213185,88.7107790213185,33.6563206365564,24.1458355546794,41.8306515534883,22.7342919131508,0,0.995005707323505,1.12131030599804,-0,0,0.169385844980247,24.1374829096851
168.01,0.955465646531903,0.955465646558574,0.955465646396378,88.4676848038545,88.4676848038545,33.5728146732632,23.9391397108188,41.810862511052,22.7176825819838,0,0.995005707323505,1.12160939933336,-0,0,0.167593884593517,23.8821285545762
168.02,0.954926224222055,0.954926224257108,0.954926224080325,88.5792300764115,88.5792300764115,33.6040367717952,24.1058839064969,41.7810038920621,22.6923422778525,0,0.995005707323505,1.12153391691531,-0,0,0.163974843067233,23.3664151370807
168.03,0.954348004819859,0.954348004860444,0.954348004672762,88.6268127924451,88.6268127924451,33.6138408079567,24.2127133847304,41.7489813899482,22.6651180177665,0,0.995005707323505,1.1213848467133,-0,0,0.151371967319957,21.5705053430939
168.04,0.953758897996461,0.953758898039592,0.953758897846109,87.2752747077739,87.2752747077739,33.1636617369173,22.9214916243038,41.716326558273,22.6374565251972,0,0.995005707323505,1.12252521664257,-0,0,0.154311656522271,21.9894110544237
168.05,0.95319963093929,0.953199630985662,0.953199630789268,87.0921113296914,87.0921113296914,33.0978167625277,22.7955211846434,41.6853607847344,22.6112293603136,0,0.995005707323505,1.12277308939226,-0,0,0.146100250908651,20.8192857544828
168.06,0.952656018413667,0.95265601846511,0.95265601826161,85.9384843551512,85.9384843551512,32.7131490841416,21.6974487418601,41.6552313845232,22.5858042287679,0,0.995005707323505,1.12381665748161,-0,0,0.144215797218791,20.5507511036778
168.07,0.952116583600555,0.952116583652582,0.952116583445508,85.9789404902724,85.9789404902724,32.7210078718181,21.7929746184545,41.6253787275621,22.5605871442557,0,0.995005707323505,1.12391413613007,-0,0,0.13688912391862,19.5067001584033
168.08,0.951600078570224,0.95160007862428,0.951600078412542,85.4142319851703,85.4142319851703,32.5301841298418,21.2809796749067,41.5967594234838,22.5364928867798,0,0.995005707323505,1.12456133975348,-0,0,0.151435294847082,21.5795295157092
168.09,0.951104187937888,0.951104187995138,0.951104187782219,85.7776937654394,85.7776937654394,32.6446408678667,21.6951201116684,41.5692707445573,22.5133029092136,0,0.995005707323505,1.1241495852441,-0,0,0.143017100279975,20.3799367898964
168.1,0.950642874280713,0.950642874338608,0.950642874122276,85.7692702761136,85.7692702761136,32.6372035360693,21.733885604409,41.5436377638912,22.4917469078134,0,0.995005707323505,1.12418287879512,-0,0,0.153498910124674,21.8735946927661
168.11,0.950197684394921,0.95019768445381,0.950197684233405,86.211004957504,86.211004957504,32.7778811702735,22.221283827606,41.5188581161755,22.4708630137225,0,0.995005707323505,1.12356184599024,-0,0,0.136887218630882,19.5064286549007
168.12,0.94976933080659,0.949769330866658,0.949769330645214,85.1464285566853,85.1464285566853,32.4236174956441,21.2006401581591,41.4949457945839,22.4508426039423,0,0.995005707323505,1.12449514564675,-0,0,0.142549740474234,20.3133380175783
168.13,0.949380244011761,0.949380244073506,0.949380243850607,84.7248411356628,84.7248411356628,32.2810921229578,20.8189152123331,41.4732160317426,22.4327098915871,0,0.995005707323505,1.12498543278032,-0,0,0.144791642490677,20.6328090549214
168.14,0.949009976151052,0.949009976214408,0.94900997598885,86.2457449499685,86.2457449499685,32.7772275780453,22.3777863958208,41.4525594447099,22.4153991094377,0,0.995005707323505,1.1238148503699,-0,0,0.158249402819887,22.5505399018339
168.15,0.948642082209084,0.948642082272484,0.948642082045884,85.6203644594549,85.6203644594549,32.5679120060568,21.7903723533288,41.4318933824125,22.3980987237135,0,0.995005707323505,1.12382453299124,-0,0,0.136737830281138,19.4851408150622
168.16,0.948299353949122,0.94829935401454,0.948299353784397,85.688758210569,85.688758210569,32.5868863641189,21.8940735668952,41.4126370321973,22.3820476114766,0,0.995005707323505,1.12388486765837,-0,0,0.134871796892054,19.2192310571176
168.17,0.947971539494161,0.947971539560143,0.947971539329454,85.9313501321995,85.9313501321995,32.6632665713923,22.1704407104351,41.3942011356029,22.3667082861615,0,0.995005707323505,1.12384531422913,-0,0,0.156827222032481,22.3478791396286
168.18,0.947667749097012,0.947667749163101,0.947667748928979,85.1109415410234,85.1109415410234,32.3904830477065,21.3814779803231,41.3770133515232,22.3524502091771,0,0.995005707323505,1.1242175066788,-0,0,0.141222651274359,20.1242278065962
168.19,0.947414904530914,0.947414904598619,0.947414904363874,84.7770199465842,84.7770199465842,32.2781149070691,21.0736942302784,41.3626467742189,22.3406789420868,0,0.995005707323505,1.12471986072213,-0,0,0.146226045297783,20.8372114549341
168.2,0.947183866460128,0.947183866528217,0.947183866293125,85.5430229738575,85.5430229738575,32.5274953304884,21.8636450209546,41.3494948127711,22.3298831401318,0,0.995005707323505,1.12407280697386,-0,0,0.141957192262537,20.2288998974115
168.21,0.946957816265207,0.946957816334608,0.946957816098534,84.6608544041378,84.6608544041378,32.2351851447658,21.0049796174234,41.3365430835135,22.3193317032009,0,0.995005707323505,1.12468964138526,-0,0,0.135961951645051,19.3745781094198
168.22,0.946763787524006,0.946763787593335,0.946763787355008,85.3061575249078,85.3061575249078,32.4452606096095,21.6704379732892,41.3254025680252,22.3103169835934,0,0.995005707323505,1.12440436765243,-0,0,0.153282075455355,21.8426957523881
168.23,0.946589835857973,0.946589835927396,0.946589835688858,85.0686161897861,85.0686161897861,32.3653464734434,21.4511496548306,41.3152901673844,22.3021763675711,0,0.995005707323505,1.124354318245,-0,0,0.146998998411968,20.9473572737055
168.24,0.9464284984009,0.946428498470647,0.946428498230305,84.5564927492601,84.5564927492601,32.1953055184586,20.9559772612735,41.3058555846126,22.294659903374,0,0.995005707323505,1.12475305327841,-0,0,0.137979360598333,19.6620588852624
168.25,0.946275826110384,0.946275826180621,0.946275825940881,83.6416148499649,83.6416148499649,31.8929743772653,20.0570824619048,41.296904588176,22.287627799884,0,0.995005707323505,1.12570074153634,-0,0,0.135536343912204,19.313929007489
168.26,0.946158764597722,0.946158764668212,0.946158764427824,83.8452190520815,83.8452190520815,31.9586340250888,20.272979797115,41.2899488983324,22.2822903566341,0,0.995005707323505,1.12571308631824,-0,0,0.13276725815265,18.9193342867526
168.27,0.946065620437701,0.946065620507982,0.946065620264897,84.1305054463783,84.1305054463783,32.0513768480528,20.568156863875,41.2842854664762,22.2780631160271,0,0.995005707323505,1.12556220551298,-0,0,0.142516920838197,20.308661219443
168.28,0.94599014825956,0.945990148330173,0.945990148088214,83.4214930142591,83.4214930142591,31.8174744190969,19.8673241321464,41.2795255417383,22.2746433403744,0,0.995005707323505,1.12600791054159,-0,0,0.132761413831024,18.9185014709209
168.29,0.94592847184645,0.945928471917261,0.945928471672768,83.8678038970484,83.8678038970484,31.96345350924,20.3203450312448,41.2755623462217,22.2718965195819,0,0.995005707323505,1.12582243665389,-0,0,0.140048880752147,19.956965507181
168.3,0.945880954823595,0.945880954894068,0.945880954650371,82.169317640492,82.169317640492,31.4045970780104,18.6272076419787,41.2722814294156,22.2698285690977,0,0.995005707323505,1.12712785662675,-0,0,0.118182612080387,16.8410222214551
168.31,0.945724634504169,0.945724634576614,0.945724634347055,82.4048239567662,82.4048239567662,31.4803537444952,18.8789121146515,41.2631887173555,22.2627231247592,0,0.995005707323505,1.12737409466894,-0,0,0.119290652290576,16.9989179514071
168.32,0.945636572821468,0.945636572892134,0.945636572648872,82.1050957081366,82.1050957081366,31.380860566842,18.5884872062234,41.2577886988152,22.258819803098,0,0.995005707323505,1.12766901658524,-0,0,0.112311780438745,16.0044287125211
168.33,0.945549369404511,0.945549369475599,0.945549369228939,81.7433727424271,81.7433727424271,31.2609991807036,18.2359342728996,41.2524323855033,22.2550060840243,0,0.995005707323505,1.12834539245337,-0,0,0.138100934629686,19.6793831847302
168.34,0.945454184314584,0.945454184384519,0.945454184141424,81.4695947746002,81.4695947746002,31.1699591416317,17.9722455666747,41.2466137671142,22.2507354408112,0,0.995005707323505,1.12833941615885,-0,0,0.11663300494564,16.6202032047537
168.35,0.945369970921774,0.945369970993902,0.94536997074951,82.6347876010699,82.6347876010699,31.5520006566307,19.1463892248736,41.2414263850493,22.246971991147,0,0.995005707323505,1.12747677288392,-0,0,0.126222225377817,17.9866671163389
168.36,0.945306816019474,0.945306816090038,0.945306815841485,81.5243737139084,81.5243737139084,31.1862725201815,18.04295939181,41.2372563393442,22.2441579827543,0,0.995005707323505,1.12818954091544,-0,0,0.114701262677203,16.3449299315014
168.37,0.94524551964887,0.945245519721356,0.945245519477017,81.8143116907126,81.8143116907126,31.2808469259423,18.3395942008653,41.2332466930181,22.2414707968292,0,0.995005707323505,1.1281804669067,-0,0,0.119046919548258,16.9641860356268
168.38,0.945185008385661,0.945185008458189,0.945185008213547,82.4063378235991,82.4063378235991,31.474717443968,18.9383150725254,41.2292643449984,22.2387584060752,0,0.995005707323505,1.12758892670534,-0,0,0.120899536179464,17.2281839055736
168.39,0.945137931342641,0.945137931413175,0.94513793116684,81.8275285437834,81.8275285437834,31.2838742758882,18.364904626487,41.2259443272637,22.2366795900326,0,0.995005707323505,1.12809559755958,-0,0,0.133531134426177,19.0281866557302
168.4,0.945078657424609,0.945078657498549,0.945078657254179,83.0097970513198,83.0097970513198,31.6717537696018,19.5538706103634,41.2219964627238,22.2339299782327,0,0.995005707323505,1.12682138778987,-0,0,0.11809574656182,16.8286438850594
168.41,0.945038825333181,0.945038825405759,0.945038825160942,82.6445599987366,82.6445599987366,31.5511722952435,19.1934072934159,41.2190284846675,22.2321242206532,0,0.995005707323505,1.12720914006817,-0,0,0.140357350292477,20.000922416678
168.42,0.944994171669052,0.94499417174036,0.944994171494475,83.9716332513718,83.9716332513718,31.9867828841617,20.5258170353646,41.2158288338244,22.2299873821828,0,0.995005707323505,1.12588983118002,-0,0,0.146500439104909,20.8763125724495
168.43,0.944940215306148,0.944940215375514,0.944940215133684,83.0917823958486,83.0917823958486,31.6968993821584,19.6524036233916,41.212004691419,22.2273740810381,0,0.995005707323505,1.12625237665028,-0,0,0.132972157924502,18.9485325042416
168.44,0.944896439434433,0.944896439507033,0.944896439264636,82.6503182416028,82.6503182416028,31.5512159549579,19.2162261285544,41.2087785329383,22.2253135801101,0,0.995005707323505,1.12672880677719,-0,0,0.119065645792511,16.9668545254328
168.45,0.944882453690798,0.944882453761983,0.944882453515346,81.9768941353523,81.9768941353523,31.3295921636185,18.5449535362024,41.2072018220502,22.2247387770997,0,0.995005707323505,1.12758434900332,-0,0,0.116102354612854,16.5445855323317
168.46,0.944868124391179,0.94486812446371,0.944868124220484,82.5556281474297,82.5556281474297,31.5195408480529,19.1258014769512,41.2056715271587,22.2241551433199,0,0.995005707323505,1.12730168882774,-0,0,0.122084039663786,17.3969756520895
168.47,0.944855114815232,0.944855114886116,0.944855114643511,81.8993218858883,81.8993218858883,31.3035556679183,18.4715157957377,41.2041616598115,22.2236444303391,0,0.995005707323505,1.12795804537122,-0,0,0.139072150638563,19.8177814659953
168.48,0.944850845945025,0.944850846017837,0.944850845774421,82.088818105299,82.088818105299,31.3656618569347,18.6621793499824,41.2031466388725,22.2234921164442,0,0.995005707323505,1.12760305980511,-0,0,0.120607478337418,17.1865656630821
168.49,0.944854230087889,0.944854230160059,0.944854229916642,81.7494666922223,81.7494666922223,31.2540172920362,18.323197111275,41.20252961723,22.2237399637173,0,0.995005707323505,1.12797255585556,-0,0,0.11347797959451,16.1706120922177
168.5,0.944858843472707,0.944858843546111,0.94485884330346,81.4226806093295,81.4226806093295,31.1465177738607,17.9966034965536,41.2019937335336,22.2240833792423,0,0.995005707323505,1.12842976210888,-0,0,0.111551079253369,15.8960287936051
168.51,0.944852304642636,0.94485230471578,0.944852304474938,80.4847548889789,80.4847548889789,30.8380356938433,17.0599419262516,41.2008471012023,22.223965861525,0,0.995005707323505,1.12956282685307,-0,0,0.120252876232476,17.1360348631278
168.52,0.944859093971561,0.944859094044846,0.944859093801811,81.4141995825997,81.4141995825997,31.1434734436412,17.9892614672417,41.2005006077879,22.22443750757,0,0.995005707323505,1.1288117983093,-0,0,0.121975030501581,17.3814418464753
168.53,0.944859283623314,0.94485928369527,0.944859283451538,81.2888177591799,81.2888177591799,31.1021275265579,17.8645419986447,41.1997197013694,22.2245560591658,0,0.995005707323505,1.12879063491867,-0,0,0.124802473038174,17.7843524079398
168.54,0.944846787543755,0.944846787617005,0.944846787372377,80.990588887031,80.990588887031,31.0038400445768,17.5682894780904,41.1982276079739,22.2240718009666,0,0.995005707323505,1.12900185338799,-0,0,0.119720003739848,17.0601005329283
168.55,0.944830699378529,0.944830699452118,0.944830699208693,81.2582889289222,81.2582889289222,31.0915312345931,17.8383297024862,41.1965548721725,22.2234043542635,0,0.995005707323505,1.12872042386464,-0,0,0.106678938559094,15.2017487446709
168.56,0.944817501353054,0.944817501428162,0.944817501183481,80.2866606462413,80.2866606462413,30.7718976498816,16.8687047110467,41.1950010512094,22.2229548839852,0,0.995005707323505,1.12994266484351,-0,0,0.128195868799635,18.267911303948
168.57,0.944797245936065,0.944797246011212,0.94479724576786,80.1298925153842,80.1298925153842,30.7200310921166,16.7146650030874,41.1930966079216,22.2221309043752,0,0.995005707323505,1.1299540813052,-0,0,0.102893949105466,14.662387747529
168.58,0.944804590310553,0.944804590385184,0.944804590141295,79.5550708103067,79.5550708103067,30.5310305162433,16.1396921512567,41.1926887894198,22.2226898696301,0,0.995005707323505,1.13084944157333,-0,0,0.107005044448743,15.2482188339459
168.59,0.944802916856178,0.944802916930024,0.944802916686801,80.440074519439,80.440074519439,30.8217724780335,17.0254166537164,41.1918518048951,22.2228060608275,0,0.995005707323505,1.130299879052,-0,0,0.132416606004454,18.8693663556347
168.6,0.944764653393769,0.944764653468827,0.944764653226987,81.2510597869203,81.2510597869203,31.0878105743299,17.841052779817,41.1889609348884,22.2210460722149,0,0.995005707323505,1.12903984549631,-0,0,0.123170987615827,17.5518657352553
168.61,0.944736685683936,0.944736685756683,0.944736685511801,81.2194619696765,81.2194619696765,31.0769940039628,17.8131563936077,41.1865562676571,22.2197493084118,0,0.995005707323505,1.12884709973506,-0,0,0.120633844625252,17.1903228590984
168.62,0.944682440007772,0.944682440082277,0.944682439841648,81.4950839129011,81.4950839129011,31.1668959876622,18.0951403510876,41.1827264400065,22.217217121807,0,0.995005707323505,1.12863903996528,-0,0,0.133356340316722,19.0032784951329
168.63,0.944624161521666,0.944624161596712,0.944624161353435,82.1353435103061,82.1353435103061,31.3766057240761,18.7422606910027,41.1786647669392,22.2144180523642,0,0.995005707323505,1.12780864182312,-0,0,0.129096919658601,18.3963110513507
168.64,0.944555361498435,0.944555361573664,0.944555361329893,82.4227524811579,82.4227524811579,31.4702288700672,19.0376492940512,41.1739976924526,22.2111054946541,0,0.995005707323505,1.12744872872243,-0,0,0.137733175181589,19.6269774633765
168.65,0.944473965050791,0.944473965125478,0.944473964884707,81.9366542554157,81.9366542554157,31.309481851096,18.5608442511207,41.1686121421727,22.2071978621223,0,0.995005707323505,1.12774312018084,-0,0,0.138519372771381,19.7390106199218
168.66,0.944388876766239,0.944388876841723,0.944388876599358,82.4537124828923,82.4537124828923,31.4784277200952,19.0875321120186,41.1630714062108,22.2031089646629,0,0.995005707323505,1.12725690841038,-0,0,0.134709509239178,19.1961050665829
168.67,0.944299702369671,0.944299702444419,0.944299702200302,81.9634438515726,81.9634438515726,31.3162342004847,18.6073466567332,41.1572706359374,22.198826558902,0,0.995005707323505,1.12749330479561,-0,0,0.114406154816986,16.3028770614204
168.68,0.94419502382245,0.944195023897863,0.94419502365566,80.953972140898,80.953972140898,30.9832388818716,17.6093850988264,41.1506523959292,22.1939346461425,0,0.995005707323505,1.12869609299417,-0,0,0.113101335892481,16.1169403646785
168.69,0.94410970560962,0.944109705685389,0.944109705441119,80.8126437004658,80.8126437004658,30.9357938934209,17.4774684719047,41.145161795929,22.1900134326321,0,0.995005707323505,1.12919024206264,-0,0,0.122133787751808,17.4040647546327
168.7,0.944021692268236,0.944021692344632,0.944021692101999,81.4104065107818,81.4104065107818,31.1312535258688,18.0849448343175,41.1395490502709,22.1859126261934,0,0.995005707323505,1.1285865140381,-0,0,0.117575247232776,16.7544727306706
168.71,0.943933084609865,0.943933084685366,0.943933084443071,80.3389428301772,80.3389428301772,30.7780469894953,17.0232981699013,41.1338330156683,22.1818116446075,0,0.995005707323505,1.12950269142755,-0,0,0.109800009839842,15.6465014021774
168.72,0.943830006807556,0.943830006883696,0.943830006641041,81.3230565934454,81.3230565934454,31.1003505677702,18.0185703489964,41.1274311071456,22.1770551373035,0,0.995005707323505,1.12893197762287,-0,0,0.129832921953836,18.5011913784216
168.73,0.943700046468501,0.943700046544926,0.943700046302296,81.2261716899708,81.2261716899708,31.0670668137077,17.9357342472964,41.1194919599353,22.1709454827391,0,0.995005707323505,1.12866943917614,-0,0,0.124029346072884,17.674181815386
168.74,0.9435776660449,0.943577666120716,0.943577665877137,81.2377722075832,81.2377722075832,31.069514978115,17.9606117914789,41.1119609125286,22.1651995035758,0,0.995005707323505,1.12859114357446,-0,0,0.119582199814623,17.0404634735837
168.75,0.943445523516108,0.943445523594322,0.943445523350753,79.9498725434414,79.9498725434414,30.644735992099,16.6869490499891,41.1038643103113,22.159059183141,0,0.995005707323505,1.12985028667552,-0,0,0.113837670685232,16.2218680726456
168.76,0.943333671901997,0.943333671978723,0.943333671735104,79.3843758734589,79.3843758734589,30.4576124785372,16.133490535457,41.0969361621079,22.1539491758941,0,0.995005707323505,1.13070481476843,-0,0,0.10641620943476,15.1643098444533
168.77,0.943210874290952,0.943210874369275,0.943210874126949,79.5718373868579,79.5718373868579,30.5178746540048,16.3340371562309,41.0894620566729,22.1483381739541,0,0.995005707323505,1.13072702740385,-0,0,0.100090993190129,14.2629665295934
168.78,0.943096619260289,0.943096619336495,0.943096619094185,79.4500093668668,79.4500093668668,30.4765602169233,16.2244343525362,41.0824363120756,22.1431387022551,0,0.995005707323505,1.13099451457301,-0,0,0.108072213723395,15.4002904555838
168.79,0.942958068566651,0.942958068643753,0.942958068400968,79.9217779021171,79.9217779021171,30.630112664357,16.7109185575769,41.0741017098183,22.1367576347219,0,0.995005707323505,1.13054413051297,-0,0,0.117700157299454,16.7722724151723
