t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
168.8,0.942821413324571,0.942821413405028,0.942821413162876,79.7656027326714,79.7656027326714,30.5772781354258,16.569381022454,41.0658118436638,22.1304098665536,0,0.995005707323505,1.13040260923965,-0,0,0.106371605589637,15.1579537965233
168.81,0.942698330347755,0.942698330425293,0.942698330181688,79.3918057596958,79.3918057596958,30.4530480530778,16.2088019675745,41.0582501275495,22.1247536645718,0,0.995005707323505,1.13097333392673,-0,0,0.121195881328959,17.2704130893766
168.82,0.942571855552851,0.942571855630657,0.942571855388057,79.8080317992343,79.8080317992343,30.5884559590961,16.6386191355483,41.0505272475577,22.1188854161283,0,0.995005707323505,1.13046165147118,-0,0,0.116256122770958,16.5664974948615
168.83,0.942438604619811,0.942438604699113,0.942438604457477,80.0518968232181,80.0518968232181,30.6671390681536,16.8968264621794,41.0424068312199,22.1126635298189,0,0.995005707323505,1.13005027420639,-0,0,0.106435555646869,15.1670666796788
168.84,0.94230923775796,0.942309237836344,0.942309237592646,80.9357968336418,80.9357968336418,30.9562313569104,17.7946884483966,41.0345066022398,22.1066017830053,0,0.995005707323505,1.12923933041266,-0,0,0.118715833931126,16.9170063351854
168.85,0.942145978659935,0.9421459787377,0.942145978494961,80.7355497930864,80.7355497930864,30.8886332786497,17.6119752468953,41.0246933294937,22.0988812166975,0,0.995005707323505,1.12903161479784,-0,0,0.106448437970916,15.1689024108555
168.86,0.942003411044856,0.942003411122906,0.942003410879763,80.084615099482,80.084615099482,30.6731056503905,16.9764133658072,41.0159974008147,22.0922043328601,0,0.995005707323505,1.12977243700727,-0,0,0.111406503719109,15.8754267799731
168.87,0.942044724084373,0.942044724160742,0.94204472391847,80.1107900503444,80.1107900503444,30.6819558775038,16.9993025876826,41.0173082322092,22.0941792304525,0,0.995005707323505,1.12989536883261,-0,0,0.115053634394064,16.3951429011541
168.88,0.942539205648022,0.942539205720398,0.942539205482986,79.8034884570701,79.8034884570701,30.5856667316988,16.6428985375594,41.0431520255212,22.1174378939894,0,0.995005707323505,1.13025764930507,-0,0,0.114662239880274,16.339369182939
168.89,0.943177870728105,0.943177870768724,0.94317787054157,80.2818445260873,80.2818445260873,30.749043216694,17.0575050818825,41.0768624846433,22.1474769595615,0,0.995005707323505,1.12988617723488,-0,0,0.111279916385462,15.8573880849283
168.9,0.943874200020241,0.943874200090742,0.943874199864349,80.7157960784913,80.7157960784913,30.8983967213653,17.4218346603871,41.1137141695661,22.1802472485381,0,0.995005707323505,1.12966749461322,-0,0,0.135658119601109,19.3312820431581
168.91,0.944535665170568,0.944535665233685,0.944535665015718,81.2492261744277,81.2492261744277,31.0801015545309,17.889254680901,41.1486731637179,22.2112983298088,0,0.995005707323505,1.12880403969043,-0,0,0.122045301303051,17.3914554356848
168.92,0.945203075271008,0.945203075335436,0.945203075121344,81.5439820147497,81.5439820147497,31.183416985381,18.117383976903,41.1839566676922,22.2426413701545,0,0.995005707323505,1.1283672091157,-0,0,0.104204606894878,14.8491564825201
168.93,0.945878617574368,0.945878617632798,0.945878617423198,80.8132328494938,80.8132328494938,30.9497481857502,17.3190630561345,41.219691559756,22.2744782336033,0,0.995005707323505,1.12928487989039,-0,0,0.110166254275818,15.698691234304
168.94,0.946529607670727,0.946529607726491,0.946529607521795,81.1632545969197,81.1632545969197,31.0710853924096,17.6038590534837,41.2541872134187,22.3052083300173,0,0.995005707323505,1.12929402763814,-0,0,0.128955078367882,18.3760986674232
168.95,0.947155423738309,0.947155423795063,0.947155423593324,80.7114807048533,80.7114807048533,30.9286316278524,17.089471489652,41.2872930359681,22.3347161792332,0,0.995005707323505,1.1294077731819,-0,0,0.100191174607216,14.2772423815282
168.96,0.947768905254009,0.947768905304691,0.947768905107669,79.9472329078109,79.9472329078109,30.6833588905698,16.2636778958317,41.3197701870218,22.3637848249574,0,0.995005707323505,1.13054307830407,-0,0,0.0979423868745989,13.9567901296303
168.97,0.948372067464006,0.948372067514576,0.948372067317987,79.1858493873522,79.1858493873522,30.4389361773045,15.4416402156537,41.3517442699159,22.3924649017827,0,0.995005707323505,1.13177085606764,-0,0,0.104223729410847,14.8518814410457
168.98,0.948953532672116,0.948953532720963,0.948953532528107,80.1949212683818,80.1949212683818,30.7762357662526,16.3921904138727,41.3826362090167,22.4200946454924,0,0.995005707323505,1.13093832581583,-0,0,0.0996262212374472,14.1967365263362
168.99,0.949507184488346,0.949507184535672,0.949507184345178,80.2552423498643,80.2552423498643,30.8014105099592,16.3968871653151,41.4119599474353,22.4463952371138,0,0.995005707323505,1.13086398808261,-0,0,0.106114321296348,15.1212907847296
169,0.950030727084337,0.950030727130143,0.950030726941641,82.9708974636371,82.9708974636371,31.6990712675975,19.0598574060308,41.4397503000751,22.4712897575313,0,0.995005707323505,1.12921939151522,-0,0,0.264408457356602,37.6782051733158
169.01,0.950386016340531,0.95038601638734,0.950386016201777,95.435653860722,95.435653860722,35.799415625435,31.4901935767204,41.4583022107726,22.487158073229,0,0.995005707323505,1.11727879326678,-0,0,0.250929755650912,35.757490180255
169.02,0.950697034445463,0.950697034487265,0.950697034300649,99.16446491458,99.16446491458,37.0278162861806,35.1904600103798,41.4736820701216,22.5003228340785,0,0.995005707323505,1.1130523532965,-0,0,0.252106058096304,35.9251132787233
169.03,0.950966420031435,0.950966420072657,0.950966419885999,101.924113579368,101.924113579368,37.9372306064541,37.9261171538125,41.4866596155708,22.5113368099846,0,0.995005707323505,1.11069572807957,-0,0,0.253844884070393,36.1728959800311
169.04,0.951204761292112,0.951204761332091,0.951204761146733,101.420566079905,101.420566079905,37.773773029708,37.4017135087505,41.4979258268515,22.5209267443028,0,0.995005707323505,1.11058135131772,-0,0,0.246013917043742,35.0569831787333
169.05,0.951443219053713,0.951443219092225,0.951443218907207,101.214459173646,101.214459173646,37.7081174512835,37.174326191965,41.5093989509196,22.5307340307611,0,0.995005707323505,1.11073236277479,-0,0,0.253000221916079,36.0525316230412
169.06,0.951658504465911,0.951658504503333,0.951658504318276,100.610002621896,100.610002621896,37.5113266954066,36.5506729906799,41.5197517063953,22.5395779248208,0,0.995005707323505,1.11102703647013,-0,0,0.242252377804073,34.5209638370804
169.07,0.951868508493635,0.951868508529591,0.95186850834511,101.115920460382,101.115920460382,37.6794802626308,37.0375913394626,41.5300056463843,22.5483234745351,0,0.995005707323505,1.11082541556943,-0,0,0.239743951424706,34.1635130780206
169.08,0.95207548656683,0.952075486601164,0.95207548641692,100.767483117069,100.767483117069,37.5668110572624,36.6702271530463,41.5402043784211,22.5570515856015,0,0.995005707323505,1.11105000753312,-0,0,0.243200947949443,34.6561350827957
169.09,0.952285794409217,0.952285794444109,0.952285794260478,101.446733508119,101.446733508119,37.7919862760023,37.32996006585,41.5507324582488,22.56604098402,0,0.995005707323505,1.11078477680766,-0,0,0.266727988002056,38.008738290293
169.1,0.952469467293817,0.952469467326884,0.952469467142764,102.815937754685,102.815937754685,38.2436790069372,38.6824137206125,41.5598416059868,22.5736824280856,0,0.995005707323505,1.10984308371442,-0,0,0.26225266174921,37.3710042992625
169.11,0.952669493338138,0.952669493371188,0.952669493187776,101.352535726178,101.352535726178,37.7645054382603,37.2004822197551,41.5698606040666,22.5821929023565,0,0.995005707323505,1.11045937876998,-0,0,0.236627252384859,33.7193834648424
169.12,0.952870507180346,0.952870507213713,0.952870507028639,101.581746934619,101.581746934619,37.8417175525791,37.4106066294909,41.58015564297,22.5909846621582,0,0.995005707323505,1.11059737444538,-0,0,0.250008198658045,35.6261683087713
169.13,0.953088611598104,0.953088611628863,0.953088611445638,99.5106150509256,99.5106150509256,37.1630216752544,35.3184951950048,41.5914260695063,22.6006937864145,0,0.995005707323505,1.1117210792003,-0,0,0.235580274645786,33.5701891370244
169.14,0.953326797762467,0.953326797791029,0.953326797609396,99.2114658707783,99.2114658707783,37.0669837644096,34.9959327470518,41.6039880609525,22.611545062774,0,0.995005707323505,1.1121115391428,-0,0,0.22912627754018,32.6504945494757
169.15,0.95355592495626,0.953555924987881,0.953555924804699,97.982131165665,97.982131165665,36.6651338172469,33.7438806020874,41.6161358585388,22.6221147050388,0,0.995005707323505,1.11300464949455,-0,0,0.232503301257008,33.1317204291237
169.16,0.953800022295977,0.953800022325003,0.95380002214293,98.6353322972209,98.6353322972209,36.8822119021376,34.3726930840563,41.6292109219314,22.6334282912332,0,0.995005707323505,1.11271782020876,-0,0,0.228819226886509,32.6067398313275
169.17,0.954064449273551,0.954064449300946,0.954064449119178,96.2156967599003,96.2156967599003,36.0894976925341,31.9264935651806,41.6433800274102,22.6458231673095,0,0.995005707323505,1.11414875215219,-0,0,0.210946648422288,30.0598974001761
169.18,0.954335316994509,0.954335317022384,0.954335316843488,96.2606009551956,96.2606009551956,36.1069365945156,31.9438089257899,41.6580867886387,22.6587052407669,0,0.995005707323505,1.11452933683535,-0,0,0.2237811543782,31.8888144988936
169.19,0.954628481603305,0.954628481633007,0.954628481453244,95.2374990113249,95.2374990113249,35.7735599485001,30.8908317054938,41.674006635908,22.6726606699232,0,0.995005707323505,1.11518418186516,-0,0,0.216364966657255,30.8320077486588
169.2,0.95493179550163,0.954931795529207,0.954931795349148,95.6370171579738,95.6370171579738,35.9078903614642,31.259323326683,41.6905559200176,22.6871379112732,0,0.995005707323505,1.11505851340243,-0,0,0.210448853035677,29.988961557584
169.21,0.954681183786803,0.954681183831058,0.954681183662624,93.8506246579464,93.8506246579464,35.3182056738088,29.4986239612654,41.676678827671,22.6753218690099,0,0.995005707323505,1.11610451186423,-0,0,0.181636298884452,25.8831725910344
169.22,0.954318710545787,0.954318710579231,0.954318710390464,92.6042665446707,92.6042665446707,34.9049307653295,28.2890276502407,41.6568066477527,22.6584322466773,0,0.995005707323505,1.11742412407216,-0,0,0.201040132127576,28.6482188281796
169.23,0.953921148472506,0.953921148504345,0.953921148311584,93.0974887354982,93.0974887354982,35.0630830341662,28.8226403431943,41.635042857706,22.6398055345979,0,0.995005707323505,1.11714265263968,-0,0,0.197186007745074,28.0990061036731
169.24,0.953502155542989,0.95350215558135,0.953502155385073,91.5493434513201,91.5493434513201,34.5500421900489,27.3171485551841,41.6120231834886,22.6201717126475,0,0.995005707323505,1.11807105521487,-0,0,0.175644125881909,25.029287938172
169.25,0.953084090901171,0.953084090942548,0.953084090741867,91.0960818743579,91.0960818743579,34.3968973649956,26.9062244895957,41.5891386028498,22.6007187819125,0,0.995005707323505,1.11879626369532,-0,0,0.193844166948585,27.6227937901733
169.26,0.952656067400714,0.952656067444391,0.952656067239653,91.887212424483,91.887212424483,34.6526616246789,27.7408522062639,41.5656940376204,22.5806661805987,0,0.995005707323505,1.11810448263502,-0,0,0.17720287676456,25.2514099389499
169.27,0.952263053984862,0.952263054028581,0.952263053821287,92.4095393950785,92.4095393950785,34.8204164902284,28.3031477297683,41.5441263815956,22.5622652837145,0,0.995005707323505,1.1178111707411,-0,0,0.195103041440454,27.8021834052647
169.28,0.951878572689008,0.951878572736144,0.951878572526271,92.1047782543834,92.1047782543834,34.7163892583532,28.0376808983217,41.5229366356396,22.5441607204221,0,0.995005707323505,1.1176934008127,-0,0,0.173411544929216,24.7111451524133
169.29,0.9515093111603,0.951509311209424,0.95150931099603,90.8119288371613,90.8119288371613,34.2877477247246,26.7824208805847,41.5025898168909,22.5269181396858,0,0.995005707323505,1.11881023913429,-0,0,0.187654510567012,26.7407677557991
169.3,0.951143704912983,0.951143704965556,0.951143704749343,92.3129997292622,92.3129997292622,34.7774707845001,28.3207167115564,41.4825088276596,22.5097741900461,0,0.995005707323505,1.11784850197485,-0,0,0.196730640183077,28.0341162260884
169.31,0.950796610214956,0.950796610266086,0.95079661004945,91.5801458165846,91.5801458165846,34.5330998923925,27.6234077576135,41.4633139443898,22.4934241145813,0,0.995005707323505,1.11801854723998,-0,0,0.178508454882304,25.4374548207283
169.32,0.950481823889048,0.950481823941792,0.950481823721891,91.5530584937921,91.5530584937921,34.5210325736945,27.6284631201833,41.4459257513371,22.4786696222716,0,0.995005707323505,1.11814431046852,-0,0,0.176565082709537,25.160524286109
169.33,0.950189546806833,0.950189546859098,0.950189546638334,90.7698962650515,90.7698962650515,34.260677426458,26.8751269284633,41.4297541441542,22.465015192434,0,0.995005707323505,1.11873467368447,-0,0,0.17557838545508,25.0199199273489
169.34,0.94989732700957,0.949897327065896,0.94989732684141,90.8650115876183,90.8650115876183,34.2890050771977,27.0000104107697,41.4136210023383,22.4513801745103,0,0.995005707323505,1.11877810810777,-0,0,0.178918354246238,25.4958654800889
169.35,0.949623023912354,0.949623023969008,0.949623023743008,91.2182182566025,91.2182182566025,34.4023393431437,27.3812008103263,41.398455598344,22.4385618479321,0,0.995005707323505,1.11854824252734,-0,0,0.188099553033658,26.8041863072963
169.36,0.949373444214098,0.949373444270899,0.949373444044412,89.7950015577078,89.7950015577078,33.9320244974149,25.9835282834144,41.3845669074527,22.4269063668407,0,0.995005707323505,1.1193536103813,-0,0,0.168968752129146,24.0780471784033
169.37,0.949168481730913,0.949168481787031,0.949168481560425,89.2613126040545,89.2613126040545,33.7545409749752,25.4706417990395,41.3731886935411,22.4174821114739,0,0.995005707323505,1.12003714287387,-0,0,0.171312033018073,24.4119647050754
169.38,0.948960408939777,0.94896040899956,0.948960408770377,89.9169682204299,89.9169682204299,33.9679501440805,26.1474178266084,41.361670358511,22.4078800353106,0,0.995005707323505,1.11967899393783,-0,0,0.175740971030595,25.0430883718598
169.39,0.948773765096108,0.948773765153337,0.94877376492301,89.7020935571423,89.7020935571423,33.8954297783666,25.9516189638671,41.3512499565043,22.3992246367708,0,0.995005707323505,1.11962941321793,-0,0,0.158599825175467,22.600475087504
169.4,0.948601231896405,0.948601231955673,0.948601231727019,89.1768846131485,89.1768846131485,33.7210491904601,25.4439684311085,41.341604317166,22.391311864874,0,0.995005707323505,1.12018552033186,-0,0,0.167015969198116,23.7997756107315
169.41,0.948455392625753,0.94845539268669,0.94845539245511,87.8156541238605,87.8156541238605,33.2721443008487,24.0975500964537,41.3333982696521,22.3847057577547,0,0.995005707323505,1.12127806775171,-0,0,0.166592550437113,23.7394384372886
169.42,0.948317028772403,0.948317028831546,0.948317028601132,88.0986053167066,88.0986053167066,33.3637402572588,24.394490636376,41.3256580917907,22.3784565885398,0,0.995005707323505,1.12119133844354,-0,0,0.15726715171303,22.4105691191068
169.43,0.948205258887981,0.948205258948468,0.948205258715641,86.4603058222444,86.4603058222444,32.8241059350714,22.7674706028826,41.3193088046775,22.3735264146843,0,0.995005707323505,1.12251549725196,-0,0,0.148071205062099,21.1001467213491
169.44,0.948100730947644,0.948100731009963,0.94810073077696,85.7294228477927,85.7294228477927,32.5828089169544,22.0469685494976,41.3134182276421,22.369036070653,0,0.995005707323505,1.12349277634839,-0,0,0.1530804797413,21.8139683631352
169.45,0.947994217908258,0.947994217970808,0.947994217736554,86.0610712827166,86.0610712827166,32.6907316571567,22.389235293729,41.3074348753681,22.3644011136195,0,0.995005707323505,1.12327805323096,-0,0,0.139110091362128,19.8231880191033
169.46,0.947891604920173,0.947891604981036,0.947891604750542,86.0070661340142,86.0070661340142,32.6719279020868,22.345493278463,41.3016239630579,22.3599488924933,0,0.995005707323505,1.12342960966135,-0,0,0.142811887947311,20.3506940324918
169.47,0.947800442664406,0.947800442727732,0.947800442493702,86.4019296117686,86.4019296117686,32.8007694207006,22.7495226028588,41.2964143169897,22.3559926919201,0,0.995005707323505,1.12318233488651,-0,0,0.155379028599922,22.1415115754889
169.48,0.947699128256993,0.94769912832278,0.947699128088172,85.2976927772306,85.2976927772306,32.436763462479,21.6556073404232,41.2905595725223,22.3515258642851,0,0.995005707323505,1.12390755376632,-0,0,0.148926190656075,21.2219821684907
169.49,0.947609529843607,0.947609529906589,0.947609529671894,84.586591529364,84.586591529364,32.2020942106998,20.9535761802626,41.2853583034978,22.3476570456035,0,0.995005707323505,1.12459613404131,-0,0,0.133920063541035,19.0836090545975
169.5,0.947518103366203,0.94751810343045,0.947518103197216,88.3351244617738,88.3351244617738,33.4332465282611,24.7111594982356,41.2802203945851,22.3437445689531,0,0.995005707323505,1.12276140715618,-0,0,0.297621654576097,42.4110857770938
169.51,0.947242543713191,0.947242543780114,0.947242543543878,102.202870409341,102.202870409341,37.9885448798795,38.6081682582162,41.264816680839,22.3298854702854,0,0.995005707323505,1.11169746022406,-0,0,0.299835423078932,42.7265477887478
169.52,0.946931754490674,0.946931754555982,0.946931754318502,105.970372852855,105.970372852855,39.2235572268666,42.4100313238017,41.246687049467,22.3136544795859,0,0.995005707323505,1.10804581037964,-0,0,0.29897920355435,42.6045365064949
169.53,0.94660073260213,0.946600732665727,0.946600732426723,107.412093699203,107.412093699203,39.6939027120758,43.8883579322205,41.2273526013773,22.296383165605,0,0.995005707323505,1.1067871745184,-0,0,0.312701033177928,44.5598972278547
169.54,0.946257246850064,0.946257246914207,0.94625724667466,107.1989568557,107.1989568557,39.6202055910742,43.7130381767824,41.2073755460845,22.2785431328331,0,0.995005707323505,1.10657618453198,-0,0,0.295386512955982,42.0925780962275
169.55,0.945921116486967,0.945921116547649,0.945921116308891,108.74582403707,108.74582403707,40.1251043454159,45.2966181408482,41.188007437779,22.2611984584425,0,0.995005707323505,1.1058320093915,-0,0,0.30323252746606,43.2106351639135
169.56,0.945563487410272,0.945563487474136,0.945563487233672,107.796743908638,107.796743908638,39.8094222705452,44.386307383208,41.1675259475689,22.2429105778615,0,0.995005707323505,1.10611445413767,-0,0,0.283099747036583,40.341713952713
169.57,0.945220511012396,0.945220511077391,0.945220510834721,106.136105823364,106.136105823364,39.2600506492235,42.7623980871371,41.1480724747901,22.2256352614372,0,0.995005707323505,1.10703816970568,-0,0,0.284496414096637,40.5407390087708
169.58,0.944896109639618,0.944896109701336,0.944896109458891,105.470986227358,105.470986227358,39.0381109362255,42.1317309972722,41.1298311291192,22.2094241009666,0,0.995005707323505,1.10745257175301,-0,0,0.280563885951753,39.9803537481248
169.59,0.944584405345502,0.944584405408498,0.944584405165207,105.510112509076,105.510112509076,39.0477983208816,42.2037438754124,41.1124283975995,22.1939402360641,0,0.995005707323505,1.10749559845033,-0,0,0.282732098326721,40.2893240115578
169.6,0.944280825368807,0.944280825432291,0.944280825188122,104.055731806664,104.055731806664,38.5666892549166,40.7812132256063,41.0955474434119,22.1789711376457,0,0.995005707323505,1.1082234387828,-0,0,0.276071761309732,39.3402259866367
169.61,0.94399536208618,0.943995362145511,0.943995361902953,104.369203469806,104.369203469806,38.6668539370659,41.124403775122,41.0798136714546,22.1649860232296,0,0.995005707323505,1.10816894205246,-0,0,0.280221382661252,39.9315470292284
169.62,0.943718456755096,0.943718456817788,0.943718456574088,103.920046085508,103.920046085508,38.5164444243895,40.7040469209028,41.0645736686812,22.1514254959237,0,0.995005707323505,1.10830395152442,-0,0,0.260899420342154,37.1781673987569
169.63,0.943454298387396,0.943454298450186,0.943454298205149,102.661535699043,102.661535699043,38.1001599244891,39.4727476892919,41.0501331671009,22.1386548426505,0,0.995005707323505,1.10905663978383,-0,0,0.25715959294768,36.6452419950444
169.64,0.943199459296777,0.943199459360976,0.943199459114811,101.708551031347,101.708551031347,37.7844097912993,38.5457774502315,41.0363105987802,22.1264629823356,0,0.995005707323505,1.10968154968988,-0,0,0.255695217837997,36.4365685419146
169.65,0.94295299474619,0.942952994810171,0.942952994564498,100.242738725302,100.242738725302,37.3001987754078,37.1049200160417,41.023019487772,22.1147992214881,0,0.995005707323505,1.11058476001396,-0,0,0.253571142363948,36.1338877868626
169.66,0.942710041512223,0.942710041575745,0.942710041330254,98.8237796971939,98.8237796971939,36.8314353589933,35.7103943273328,41.0099882991407,22.1033970707204,0,0.995005707323505,1.11138920279806,-0,0,0.222415791314026,31.6942502622487
169.67,0.942505674733061,0.942505674797004,0.942505674551509,97.226013787647,97.226013787647,36.3043054676383,34.1327911885338,40.9991710675629,22.0940515315504,0,0.995005707323505,1.11265428196247,-0,0,0.227885159737991,32.4736352626638
169.68,0.942315097980607,0.942315098043734,0.942315097797853,97.4952926883039,97.4952926883039,36.390992048606,34.4207519897657,40.9891718251635,22.0853688733747,0,0.995005707323505,1.11266260128973,-0,0,0.229917033797982,32.7631773162125
169.69,0.942120216778245,0.94212021684216,0.94212021659736,96.9912520435874,96.9912520435874,36.2234512734203,33.9358861269842,40.9788998303579,22.0764660862453,0,0.995005707323505,1.11293801833845,-0,0,0.224406159895867,31.977877785161
169.7,0.94193151107695,0.941931511142596,0.941931510896159,95.2948364472479,95.2948364472479,35.6640578286135,32.25791964028,40.9689630718278,22.0679537351401,0,0.995005707323505,1.11406739853415,-0,0,0.225289587444133,32.103766210789
169.71,0.941734932089504,0.94173493215286,0.941734931909788,96.4197872340205,96.4197872340205,36.0319370869749,33.4020668560323,40.9586706318845,22.0590497461038,0,0.995005707323505,1.11351856176244,-0,0,0.22684308270733,32.3251392857945
169.72,0.941544007094995,0.941544007161459,0.941544006916105,94.2701341571094,94.2701341571094,35.323542501516,31.2711388200449,40.9485721515956,22.0504231854689,0,0.995005707323505,1.11471546096942,-0,0,0.210078887749043,29.9362415042386
169.73,0.941365669697362,0.941365669763023,0.941365669518171,94.6687960815814,94.6687960815814,35.4528829377969,31.6870471624432,40.9392665612413,22.0424823578969,0,0.995005707323505,1.11478511292111,-0,0,0.221350578857942,31.5424574872567
169.74,0.941189083283703,0.941189083349536,0.941189083104358,94.4410363754852,94.4410363754852,35.3763323550362,31.4765146461692,40.9299830664679,22.0345386628481,0,0.995005707323505,1.11482543378688,-0,0,0.209995259127802,29.9243244257117
169.75,0.941021160090825,0.941021160155595,0.941021159911365,93.9410064591325,93.9410064591325,35.2103754180152,30.9927932303826,40.9211605846554,22.0270526440945,0,0.995005707323505,1.11527952896289,-0,0,0.221343424638021,31.541438010918
169.76,0.940836414560772,0.940836414628407,0.940836414383054,93.976199155392,93.976199155392,35.220168265426,31.0460579358231,40.9114095803181,22.0187316392508,0,0.995005707323505,1.11526221591222,-0,0,0.223870237790668,31.9015088851701
169.77,0.940652891022647,0.940652891090925,0.940652890844696,94.0176528485002,94.0176528485002,35.2320218275236,31.1055764875685,40.9016753633637,22.0104009975681,0,0.995005707323505,1.11510517583473,-0,0,0.2055447662425,29.2901291895562
169.78,0.940474915725206,0.940474915791897,0.940474915548195,94.3544093982494,94.3544093982494,35.3409896916615,31.4598474004028,40.8922313760316,22.002330621815,0,0.995005707323505,1.11491654163793,-0,0,0.197149952083534,28.0938681719035
169.79,0.940366563164565,0.940366563202682,0.940366562974916,94.0383410126251,94.0383410126251,35.2360642583711,31.1542855534595,40.8865184326782,21.9975370264874,0,0.995005707323505,1.11518442006563,-0,0,0.203427744555449,28.9884535991514
169.8,0.940289220019716,0.940289220090087,0.940289219844095,92.9183242675392,92.9183242675392,34.8671917260239,30.0416833363112,40.8824392661733,21.9942016650547,0,0.995005707323505,1.11589325613924,-0,0,0.196439152237183,27.9925791937985
169.81,0.940211317169741,0.940211317235961,0.94021131699042,93.5690902317235,93.5690902317235,35.0803519119433,30.699836577121,40.8783864785061,21.9908671760965,0,0.995005707323505,1.1157040149939,-0,0,0.213241622881621,30.386931260631
169.82,0.9401395439309,0.940139543999969,0.94013954375375,92.7775868064597,92.7775868064597,34.8195034108744,29.9152881905391,40.8745662573847,21.987732358536,0,0.995005707323505,1.1159874743375,-0,0,0.192091755204717,27.3730751166722
169.83,0.940089705390363,0.940089705458701,0.940089705212832,92.4834586646575,92.4834586646575,34.7223593886638,29.6257471749478,40.8719785775639,21.9857329121458,0,0.995005707323505,1.11645755114246,-0,0,0.209123925612142,29.8001593997303
169.84,0.940051057891171,0.940051057958547,0.940051057712647,92.1647772747225,92.1647772747225,34.617248467835,29.310617647235,40.8699599883722,21.9841996391153,0,0.995005707323505,1.11661366580367,-0,0,0.202541574814323,28.862174411041
169.85,0.940013656712578,0.940013656781946,0.94001365653623,92.3071249522534,92.3071249522534,34.6636811297433,29.4564148598386,40.8680003278728,21.982709764542,0,0.995005707323505,1.11652586238461,-0,0,0.192839122278673,27.4795749247109
169.86,0.939984690542893,0.939984690609222,0.939984690365302,91.7496409006026,91.7496409006026,34.4801674310472,28.9015549375502,40.8664625259845,21.9816234370678,0,0.995005707323505,1.11687987507719,-0,0,0.178012315522429,25.3667549619461
169.87,0.939959146023331,0.939959146093652,0.939959145847643,90.5340383765965,90.5340383765965,34.0803764391559,27.6881310331745,40.8651163880284,21.9807909553936,0,0.995005707323505,1.11787532565434,-0,0,0.173328117934173,24.6992568056197
169.88,0.939957979877048,0.9399579799462,0.939957979700772,89.8919958365107,89.8919958365107,33.8693527421043,27.0457017730723,40.8651260918901,21.9811679715483,0,0.995005707323505,1.11859579938166,-0,0,0.179213557058903,25.5379318808937
169.89,0.939959019409526,0.939959019478906,0.939959019231918,89.4304207265179,89.4304207265179,33.7176651848325,26.5835431381018,40.8652422461024,21.9816353423137,0,0.995005707323505,1.11899958923254,-0,0,0.173300834492034,24.6953689151149
169.9,0.939951978809419,0.93995197887874,0.939951978633825,89.1154187280661,89.1154187280661,33.6140716504419,26.2687902748676,40.8649062026725,21.981722250526,0,0.995005707323505,1.1192857102761,-0,0,0.162173071615404,23.1096627051951
169.91,0.939971535711154,0.939971535781403,0.93997153553589,88.3610779515249,88.3610779515249,33.3663322355129,25.5120082628118,40.865982933859,21.9830867548541,0,0.995005707323505,1.11994537506545,-0,0,0.153575584579909,21.8845208026371
169.92,0.940014291873222,0.940014291943465,0.940014291696431,87.7554430198078,87.7554430198078,33.1677000218135,24.9015299658077,40.8683197755266,21.9855932784735,0,0.995005707323505,1.12068144394764,-0,0,0.163891843906099,23.354587756619
169.93,0.940057086642308,0.940057086711043,0.940057086467393,86.7200393264589,86.7200393264589,32.8278045719941,23.8613039728937,40.8706268985245,21.9881084550407,0,0.995005707323505,1.12158794127165,-0,0,0.166265356780529,23.6928133412254
169.94,0.940088988057021,0.940088988127901,0.940088987882837,87.0589857367795,87.0589857367795,32.9395303255362,24.1965592765591,40.8723557194387,21.9900707407818,0,0.995005707323505,1.12140841121928,-0,0,0.156193720403183,22.2576051574536
169.95,0.940136251684981,0.940136251752025,0.940136251509706,86.9830423948737,86.9830423948737,32.9150294011334,24.1154602294756,40.8748576956554,21.9927244697427,0,0.995005707323505,1.12149933018649,-0,0,0.151503144238933,21.5891980540479
169.96,0.940192786551681,0.940192786622085,0.940192786378029,86.3677736676715,86.3677736676715,32.7133447147135,23.4941267575396,40.8778176287004,21.9958292814315,0,0.995005707323505,1.12212500115049,-0,0,0.161224911278957,22.9745498572513
169.97,0.940256042550442,0.940256042620739,0.940256042376598,86.9562536651292,86.9562536651292,32.9073784154405,24.0759194021091,40.8811392178461,21.9991950451741,0,0.995005707323505,1.12179831689228,-0,0,0.176108332628623,25.0954373995787
169.98,0.940316699078534,0.940316699148988,0.940316698904347,87.8717478071356,87.8717478071356,33.2088559010044,24.9852153367268,40.88424256136,22.0022899090488,0,0.995005707323505,1.12086433199288,-0,0,0.170551064124912,24.3035266378
169.99,0.940376254090159,0.94037625415847,0.94037625391588,88.4779594902079,88.4779594902079,33.4086519212284,25.5854967575818,40.8872079216487,22.0052548109774,0,0.995005707323505,1.12025247529556,-0,0,0.169489124508121,24.1522002424073
170,0.940440705636456,0.940440705706097,0.940440705462825,87.7942732534132,87.7942732534132,33.1845137658148,24.8954809134149,40.8903616742013,22.008430665797,0,0.995005707323505,1.12060601235048,-0,0,0.159428762140884,22.718598605076
170.01,0.940480322552443,0.94048032262755,0.940480322380327,86.884263863351,86.884263863351,32.8857468477949,23.9815307996327,40.8921933974864,22.0105396662319,0,0.995005707323505,1.12154518471398,-0,0,0.171951685533167,24.5031151884762
170.02,0.940552968501084,0.940552968570506,0.940552968326665,86.5516020158176,86.5516020158176,32.7770717002801,23.6416057750321,40.8958217789013,22.0141744618841,0,0.995005707323505,1.12179294938923,-0,0,0.155449888877439,22.1516091650351
170.03,0.940621537123982,0.94062153719389,0.940621536951733,87.0140212584094,87.0140212584094,32.9296922776255,24.097108127056,40.8992585278469,22.0176546035065,0,0.995005707323505,1.12174246061668,-0,0,0.174467908544792,24.8616769676329
170.04,0.940686130240183,0.940686130312298,0.940686130067308,87.3147654954688,87.3147654954688,33.0291209244139,24.3915259736969,40.9024136806818,22.02082584109,0,0.995005707323505,1.12125812644544,-0,0,0.159226110249668,22.6897207105777
170.05,0.940770768480274,0.94077076854696,0.940770768306607,87.4042613014139,87.4042613014139,33.0593089221545,24.4726775541511,40.906628709905,22.0249550373578,0,0.995005707323505,1.12127037545295,-0,0,0.167515326397385,23.8709340116274
170.06,0.940873493861626,0.940873493931331,0.94087349368796,87.3383576171131,87.3383576171131,33.038590609681,24.3966939722758,40.9117842774648,22.0298793673725,0,0.995005707323505,1.1211857119572,-0,0,0.155090782654058,22.1004365282032
170.07,0.941175961409139,0.941175961469956,0.941175961234276,86.9588666613457,86.9588666613457,32.916766797179,23.9869178007214,40.9277330010264,22.0442158595979,0,0.995005707323505,1.12158635669052,-0,0,0.154424950861949,22.0055554978278
170.08,0.941923684443301,0.941923684503293,0.94192368427232,85.9523500203073,85.9523500203073,32.593233962631,22.905078788286,40.9677579396563,22.0795132923651,0,0.995005707323505,1.12264113039059,-0,0,0.16738133081753,23.851839641498
170.09,0.942745663458922,0.942745663519548,0.942745663289761,85.5079349844573,85.5079349844573,32.4551973903187,22.3777342492419,41.0118617298149,22.1183390054005,0,0.995005707323505,1.12315876308697,-0,0,0.164100250832241,23.3842857435943
170.1,0.94359462206553,0.943594622121855,0.94359462189906,85.1464124763304,85.1464124763304,32.3446805424244,21.9304649835623,41.0574726730671,22.158474819701,0,0.995005707323505,1.12348563630321,-0,0,0.137540962316315,19.599587130075
170.11,0.944319870631285,0.944319870707643,0.944319870479383,85.6798177858446,85.6798177858446,32.5271077031958,22.3904579433811,41.0964676805019,22.1928921619616,0,0.995005707323505,1.12348998280681,-0,0,0.150633108255632,21.4652179264275
170.12,0.945078791571751,0.945078791621408,0.94507879140667,84.7372653224187,84.7372653224187,32.224737369309,21.3711109984669,41.1372542603395,22.2289000636122,0,0.995005707323505,1.12420642196449,-0,0,0.141506242666067,20.1646395799146
170.13,0.945830557042003,0.945830557087597,0.945830556882036,84.3372538235474,84.3372538235474,32.100631915352,20.8948878559829,41.1777122904348,22.2646536771297,0,0.995005707323505,1.12480233696868,-0,0,0.136458634325781,19.4453553914238
170.14,0.946576749473855,0.946576749518601,0.946576749319268,83.5972495738077,83.5972495738077,31.8647256163033,20.0791458348391,41.2178908589196,22.300212880049,0,0.995005707323505,1.12567477512429,-0,0,0.131482370719391,18.7362378275132
170.15,0.947286389180506,0.947286389225586,0.947286389024211,84.1744491944187,84.1744491944187,32.0614141067272,20.5842154131034,41.2561539492271,22.3340798320882,0,0.995005707323505,1.1255620018192,-0,0,0.145916979504249,20.7931695793555
170.16,0.947985739133712,0.947985739174602,0.94798573898031,83.3349284152126,83.3349284152126,31.792335493644,19.67369913678,41.2937923446157,22.3674369338168,0,0.995005707323505,1.12618151457073,-0,0,0.136777558371419,19.4908020679272
170.17,0.948670692906769,0.948670692946738,0.948670692756973,84.2469464635878,84.2469464635878,32.0988301281929,20.5160902964118,41.3307211619841,22.400135005192,0,0.995005707323505,1.1256980537679,-0,0,0.14782362655834,21.0648667845634
170.18,0.949324674774769,0.949324674813197,0.949324674624756,84.59962740653,84.59962740653,32.2211606493658,20.8024546006127,41.3659012309687,22.4312715749487,0,0.995005707323505,1.12512437837742,-0,0,0.129807811378291,18.4976131214065
170.19,0.949962393402212,0.949962393441036,0.949962393254128,83.8832533178915,83.8832533178915,31.9919438505372,20.0213699807732,41.4001660310987,22.4617173060196,0,0.995005707323505,1.12591310396948,-0,0,0.13705259942622,19.5299954182363
170.2,0.950569270501642,0.95056927053776,0.950569270354767,84.227794039778,84.227794039778,32.1111341506503,20.304313921234,41.432793230626,22.490686887918,0,0.995005707323505,1.12568061527586,-0,0,0.127237923525289,18.1314041023537
170.21,0.951160383635095,0.951160383670902,0.951160383489283,84.3017483748063,84.3017483748063,32.1412295985554,20.3182484801185,41.4645548285006,22.5189450661872,0,0.995005707323505,1.12587741070477,-0,0,0.148960670423823,21.2268955353947
170.22,0.951724975448432,0.951724975484254,0.9517249753037,84.7945333627386,84.7945333627386,32.3087209479557,20.7538279676711,41.4948537208418,22.5458516742256,0,0.995005707323505,1.12522748260828,-0,0,0.13461178236598,19.1821789871522
170.23,0.952277315913316,0.952277315949987,0.95227731576957,84.0072464242175,84.0072464242175,32.0553443607468,19.9105600457895,41.524442281373,22.5722440970549,0,0.995005707323505,1.12602128837002,-0,0,0.140931858741602,20.0827898706783
170.24,0.952822395700025,0.95282239573127,0.952822395558149,84.1487794432663,84.1487794432663,32.1071929759396,19.9967820459608,41.5536857655168,22.5983116317887,0,0.995005707323505,1.12609965809426,-0,0,0.147939033268389,21.0813122407455
170.25,0.953330914479967,0.953330914513981,0.953330914337425,84.4471708989423,84.4471708989423,32.2102335669417,20.2436267779196,41.5809264794941,22.6226176415286,0,0.995005707323505,1.12588966118589,-0,0,0.155473141265123,22.15492263028
170.26,0.953806271723322,0.953806271754578,0.953806271581985,84.2921552189842,84.2921552189842,32.1639089836599,20.0405388244347,41.606314693182,22.6453017013674,0,0.995005707323505,1.12578472439759,-0,0,0.13177817619305,18.7783901075096
170.27,0.954279342591239,0.954279342625547,0.95427934245024,84.7241125673837,84.7241125673837,32.310497404299,20.4245555401295,41.6316160070349,22.6679410202193,0,0.995005707323505,1.12573654550857,-0,0,0.146956481176116,20.9412985675966
170.28,0.954723752606546,0.954723752639194,0.954723752467408,84.6395448719609,84.6395448719609,32.2870204739569,20.2950514476665,41.6553155777011,22.6891778465932,0,0.995005707323505,1.12574944895588,-0,0,0.15106578617419,21.5268745298221
170.29,0.955148592098059,0.955148592130466,0.955148591958495,84.671819331042,84.671819331042,32.30175137935,20.2844172814967,41.6779378409546,22.7094642085906,0,0.995005707323505,1.12562900512566,-0,0,0.139266310294811,19.8454492170106
170.3,0.955568269387021,0.955568269417799,0.955568269247913,85.191498676312,85.191498676312,32.4766365722416,20.7616848628779,41.7002974636144,22.7295163498197,0,0.995005707323505,1.12530540076296,-0,0,0.142663116525868,20.3294941049362
170.31,0.955960793982321,0.95596079401455,0.955960793843882,84.3814239782349,84.3814239782349,32.2141717722993,19.9120448191034,41.721112534412,22.7482666247195,0,0.995005707323505,1.12580337400245,-0,0,0.119124839650135,16.9752896501442
170.32,0.956360823715757,0.956360823745911,0.956360823577634,83.2360465916906,83.2360465916906,31.84158148102,18.7261372498735,41.7423804484923,22.7675288933248,0,0.995005707323505,1.12725506681985,-0,0,0.123670534951445,17.6230512305809
170.33,0.95673617405044,0.956736174081481,0.956736173913402,83.3135996239506,83.3135996239506,31.8707163993983,18.7655798121648,41.7623726506171,22.7856471611688,0,0.995005707323505,1.12753865089661,-0,0,0.128112748165517,18.2560666135862
170.34,0.957104870046689,0.957104870077311,0.957104869909547,83.1797682366525,83.1797682366525,31.8303034458089,18.5943563554882,41.7819857761827,22.8034261049816,0,0.995005707323505,1.1276619495186,-0,0,0.118200882823779,16.8436258023885
170.35,0.957443064269454,0.957443064299081,0.957443064132458,82.6961573928131,82.6961573928131,31.6746180293262,18.0764244882283,41.7999184196044,22.8198144849804,0,0.995005707323505,1.1284322139812,-0,0,0.136813617594727,19.4959405072486
170.36,0.957753860560326,0.957753860591418,0.957753860424356,82.9850031467048,82.9850031467048,31.772554105371,18.3338295758281,41.8163566323657,22.834816938511,0,0.995005707323505,1.12796727397653,-0,0,0.110370505727519,15.7277970661715
170.37,0.958042678766389,0.958042678797675,0.958042678630351,83.1582944729067,83.1582944729067,31.8322871784137,18.4779155333735,41.831573350407,22.8488055891261,0,0.995005707323505,1.12800278884135,-0,0,0.113217120646545,16.1334396921327
170.38,0.958322265965278,0.95832226599557,0.958322265829517,83.4969569075199,83.4969569075199,31.9462808808587,18.7883565155724,41.8462735176117,22.8623268743358,0,0.995005707323505,1.12777469513532,-0,0,0.123630831803361,17.6173935319789
170.39,0.958600958872507,0.958600958902374,0.958600958736588,82.1747446863756,82.1747446863756,31.5143486901352,17.4380794948464,41.8608458818399,22.8758193096894,0,0.995005707323505,1.12891323576731,-0,0,0.119475234761251,17.0252209534783
170.4,0.958863882853896,0.958863882883199,0.958863882719013,82.3045371834702,82.3045371834702,31.5595229370378,17.5413085796419,41.8746259115914,22.8886026922369,0,0.995005707323505,1.12910670703712,-0,0,0.121763849403516,17.351348540001
170.41,0.958600282154118,0.95860028219164,0.958600282017522,83.0745093376934,83.0745093376934,31.8098391680112,18.3389182491656,41.8594267496942,22.8761643388336,0,0.995005707323505,1.12836905607754,-0,0,0.123781965040355,17.6389300182506
170.42,0.958116232193088,0.958116232231834,0.95811623205563,82.7681286494912,82.7681286494912,31.7041565022525,18.082922473655,41.8320350346103,22.853171141226,0,0.995005707323505,1.12844404663752,-0,0,0.123583214636052,17.6106080856374
170.43,0.957584970413386,0.957584970453649,0.95758497027211,83.2210303911896,83.2210303911896,31.8475681452883,18.5910751588015,41.8020632524817,22.8278919799064,0,0.995005707323505,1.12788639520565,-0,0,0.11480280034291,16.3593990488647
170.44,0.957049810942965,0.957049810987435,0.957049810800192,83.3653507967758,83.3653507967758,31.8895119893982,18.7910529756931,41.7718587820756,22.8024390390071,0,0.995005707323505,1.1278167662144,-0,0,0.134961864288677,19.2320656611365
170.45,0.95647702884486,0.956477028893722,0.956477028699819,83.6659184883822,83.6659184883822,31.9824331336619,19.1512214879879,41.7395749813141,22.7751220190801,0,0.995005707323505,1.12726764432294,-0,0,0.135076295902368,19.2483721660875
170.46,0.955893250149257,0.955893250198909,0.955893250000521,83.517400623282,83.517400623282,31.9276326547176,19.0634776468366,41.7066620660582,22.7472609103872,0,0.995005707323505,1.12709103720277,-0,0,0.118125918427354,16.8329433758979
170.47,0.955325175827856,0.955325175881449,0.955325175679247,83.6746533929999,83.6746533929999,31.973497736718,19.2798100538804,41.6746466657463,22.7201966733731,0,0.995005707323505,1.12701268976995,-0,0,0.119767017240432,17.0667999567615
170.48,0.954786349074209,0.954786349129569,0.954786348924245,82.5117270518378,82.5117270518378,31.5857298541444,18.17292297157,41.6442147783936,22.6945893018742,0,0.995005707323505,1.12809947329937,-0,0,0.126529616349158,18.030470329755
170.49,0.954243573803378,0.954243573861116,0.954243573652885,83.6665482158263,83.6665482158263,31.959749581947,19.3840873339716,41.6136814163751,22.6687794654795,0,0.995005707323505,1.12716370081693,-0,0,0.134226573671222,19.1272867481491
170.5,0.953687576444222,0.953687576505743,0.953687576291136,83.8154492150646,83.8154492150646,32.002996472281,19.590818599815,41.5823631162757,22.6422674989739,0,0.995005707323505,1.12662191311037,-0,0,0.12191132598644,17.3723639530677
170.51,0.953149214812749,0.953149214876858,0.953149214657153,82.7507961273926,82.7507961273926,31.6475417254813,18.5821025031959,41.5519971489043,22.6166964752924,0,0.995005707323505,1.12765702070744,-0,0,0.134636156443987,19.1856522932682
170.52,0.952640449868005,0.952640449932284,0.952640449710593,82.7384083873691,82.7384083873691,31.6382573589427,18.6225569320459,41.523322758549,22.5925286967742,0,0.995005707323505,1.1275457279364,-0,0,0.112667271621157,16.0550862060149
170.53,0.952160497018816,0.952160497083815,0.952160496863124,82.8538535635928,82.8538535635928,31.6712840547645,18.7877786236084,41.4962634587809,22.5698114812035,0,0.995005707323505,1.12777928832071,-0,0,0.138493684308847,19.7353500140106
170.54,0.951675026636259,0.951675026704191,0.951675026477504,81.8938807019052,81.8938807019052,31.3507761913931,17.8782198492143,41.4688642532819,22.546796599409,0,0.995005707323505,1.12831454030915,-0,0,0.117765082304843,16.7815242284402
170.55,0.95118590897694,0.951185909044622,0.951185908817304,82.7291768937051,82.7291768937051,31.6203272637624,18.7641379329887,41.4413696115297,22.5236693491867,0,0.995005707323505,1.12785281256386,-0,0,0.130152163032477,18.5466832321279
170.56,0.950719193479845,0.950719193545547,0.95071919331814,81.7560880204383,81.7560880204383,31.2957002078342,17.8394945189242,41.4150230613387,22.5015704401755,0,0.995005707323505,1.12835915343448,-0,0,0.105418051652115,15.0220723604263
170.57,0.950270218866641,0.950270218934818,0.950270218706114,81.9385586467856,81.9385586467856,31.3510793831843,18.0684166791816,41.389730925246,22.480411042358,0,0.995005707323505,1.1285610624323,-0,0,0.116966761221098,16.6677634740065
170.58,0.949823102961818,0.949823103032351,0.949823102800377,81.0461727345288,81.0461727345288,31.0531841443331,17.2223077750006,41.3645125470525,22.4593524124758,0,0.995005707323505,1.12936586948282,-0,0,0.118021997806999,16.8181346874974
170.59,0.949394485440111,0.949394485509862,0.949394485276747,80.5493998565797,80.5493998565797,30.885512666748,16.7698236516929,41.3403479749886,22.4392282298981,0,0.995005707323505,1.13004011138557,-0,0,0.124318826293841,17.7154327468723
170.6,0.948989422513801,0.948989422583985,0.948989422352006,80.3456431831683,80.3456431831683,30.814389305242,16.6079250256227,41.3174933270183,22.4202248305274,0,0.995005707323505,1.13027661450353,-0,0,0.121123208794903,17.2600572532736
170.61,0.948579634233232,0.948579634307728,0.948579634070542,80.2305569569056,80.2305569569056,30.7723649972938,16.5351713383127,41.2943881887321,22.4009974298608,0,0.995005707323505,1.13033998409175,-0,0,0.108534476947396,15.466162965004
170.62,0.948191233147554,0.948191233218905,0.948191232983718,80.3865007595883,80.3865007595883,30.8196397175155,16.7312165935392,41.2724673553934,22.3828168106557,0,0.995005707323505,1.13042770169832,-0,0,0.126568259690585,18.0359770059084
170.63,0.947802081338051,0.947802081410728,0.947802081175013,80.0028016928312,80.0028016928312,30.6895278974738,16.3877956788263,41.2504675020791,22.3645385119259,0,0.995005707323505,1.13042075423568,-0,0,0.100755925368514,14.3577193650133
170.64,0.947421597463662,0.947421597538573,0.947421597299435,80.0432321793235,80.0432321793235,30.6989125745798,16.4675239014082,41.2289698937554,22.3467383841598,0,0.995005707323505,1.13064927633446,-0,0,0.108300474125739,15.4328175629178
170.65,0.947049575293304,0.947049575367693,0.947049575127731,79.5463251059084,79.5463251059084,30.531763520265,16.0090743418098,41.2079138233941,22.3293369407044,0,0.995005707323505,1.13112062810088,-0,0,0.108047717368494,15.3967997250104
170.66,0.946698560042129,0.946698560116037,0.946698559878642,79.8560794663445,79.8560794663445,30.6299657351787,16.3551101371234,41.1880372332724,22.3129320959487,0,0.995005707323505,1.1309450398268,-0,0,0.118477347622441,16.8830220361978
170.67,0.946352703218539,0.946352703295263,0.946352703055867,79.8515155190467,79.8515155190467,30.6249017241678,16.3863815131618,41.1684094158345,22.2967245900505,0,0.995005707323505,1.13075412303416,-0,0,0.116084238778069,16.5420040258749
170.68,0.946009996537929,0.946009996614436,0.946009996374965,80.9506344061567,80.9506344061567,30.9826361517062,17.5210320637108,41.1489789122172,22.2806234302286,0,0.995005707323505,1.12966277492607,-0,0,0.12940327450159,18.4399666164766
170.69,0.945730542858037,0.94573054292196,0.94573054269761,80.9045043055025,80.9045043055025,30.9645541674272,17.5041880384609,41.1328939531537,22.2674223138878,0,0.995005707323505,1.1292401157036,-0,0,0.12015500022075,17.1220875314568
170.7,0.945490667313268,0.94549066739043,0.945490667144213,81.8193711215561,81.8193711215561,31.262730062963,18.4443340009022,41.1189730255217,22.2560640951322,0,0.995005707323505,1.12834294796298,-0,0,0.127361100916189,18.1489568805569
170.71,0.94525041962664,0.945250419699946,0.945250419459776,81.150782014077,81.150782014077,31.0404314784415,17.8011694118605,41.1049525586627,22.2446600435538,0,0.995005707323505,1.12860658260928,-0,0,0.113839797502813,16.2221711441508
170.72,0.9450264610977,0.945026461172978,0.945026460932404,81.6459446446026,81.6459446446026,31.2008129667273,18.3199868737916,41.0918852465624,22.2340725242486,0,0.995005707323505,1.12834485494877,-0,0,0.12364059897418,17.6187853538207
170.73,0.94479848142146,0.944798481498848,0.944798481254617,81.9910114539014,81.9910114539014,31.3118185542215,18.689163027574,41.0785892277742,22.2232591985532,0,0.995005707323505,1.12794809249994,-0,0,0.136438112399614,19.442431016945
170.74,0.94457884929266,0.94457884936929,0.944578849125808,82.7307972458508,82.7307972458508,31.55264243334,19.4522961529732,41.0657384659095,22.2127626269681,0,0.995005707323505,1.12697707720512,-0,0,0.132018454782995,18.8126298065767
170.75,0.944370960934131,0.944370961012317,0.944370960767578,82.3622663871975,82.3622663871975,31.4292870106161,19.1059854213614,41.0534725763277,22.2028083895084,0,0.995005707323505,1.12697535974721,-0,0,0.112154423653131,15.9820053705711
170.76,0.944183144615446,0.944183144693713,0.944183144447065,82.0002790727107,82.0002790727107,31.3082882317879,18.7640476274751,41.0423350254045,22.1938964198311,0,0.995005707323505,1.12751661937356,-0,0,0.11754040404975,16.7495075770893
170.77,0.943993632898957,0.943993632976037,0.943993632729789,81.9731626251499,81.9731626251499,31.2973466500376,18.7570948122325,41.0311456438917,22.1849221690258,0,0.995005707323505,1.12762891177565,-0,0,0.121402453198203,17.299849580744
170.78,0.943815052341236,0.943815052419029,0.943815052174221,81.3148471204714,81.3148471204714,31.0790465985097,18.1178215432942,41.0205406443491,22.1764849328281,0,0.995005707323505,1.12817957619063,-0,0,0.113829158166089,16.2206550386676
170.79,0.943646540404761,0.94364654048335,0.943646540235851,80.6546302853358,80.6546302853358,30.8602284025323,17.4754972624807,41.0105194740138,22.1686135488413,0,0.995005707323505,1.12911444123944,-0,0,0.127509795100976,18.1701458018891
170.8,0.943490189680923,0.943490189758655,0.943490189512629,81.036672339567,81.036672339567,30.9841123482452,17.874189389537,41.0012069393338,22.1612760106961,0,0.995005707323505,1.12870215193546,-0,0,0.115387387855379,16.4427027693915
