t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
170.81,0.943342209440764,0.943342209520235,0.943342209272793,79.7081153674817,79.7081153674817,30.5458227982266,16.5614291848831,40.9922909915139,22.1543951910847,0,0.995005707323505,1.12995926378833,-0,0,0.102683132081005,14.6323463215432
170.82,0.943217745877353,0.943217745956623,0.943217745708164,80.0807799905412,80.0807799905412,30.6669477445122,16.9473501018029,40.9847506373852,22.1486792513531,0,0.995005707323505,1.13000677767295,-0,0,0.107431099428312,15.3089316685345
170.83,0.943107200687499,0.943107200765301,0.943107200520095,79.8822423617935,79.8822423617935,30.600460127756,16.7606920182988,40.9779378276434,22.1436125158514,0,0.995005707323505,1.1303218116532,-0,0,0.124049164386,17.677005925005
170.84,0.943003392590267,0.943003392668197,0.943003392420762,79.424395185458,79.424395185458,30.448803241508,16.3141055565122,40.9714645947505,22.1388250341954,0,0.995005707323505,1.13054209154385,-0,0,0.106154723314542,15.1270480723223
170.85,0.942905941347249,0.942905941425512,0.942905941179162,80.0195085521798,80.0195085521798,30.6433081588672,16.9197751155315,40.9653793150961,22.1343541215522,0,0.995005707323505,1.13013518358131,-0,0,0.106332303076852,15.1523531884514
170.86,0.942824448863409,0.942824448942657,0.942824448697087,79.7301159258186,79.7301159258186,30.5472378552624,16.6393965184575,40.9601053266645,22.1306140806966,0,0.995005707323505,1.13033099431461,-0,0,0.104242083199037,14.8544968558628
170.87,0.942764992227691,0.942764992305288,0.94276499205834,78.9369279984937,78.9369279984937,30.2857925832958,15.8529618476774,40.9560074844277,22.1279586663887,0,0.995005707323505,1.13126650012506,-0,0,0.109863628709603,15.6555670911184
170.88,0.942709604519299,0.942709604597899,0.942709604351313,79.3993376953455,79.3993376953455,30.4370922772925,16.321661955476,40.9521871889601,22.1254885509094,0,0.995005707323505,1.13100526425124,-0,0,0.120066503032174,17.1094766820848
170.89,0.942650908690059,0.942650908768306,0.942650908521669,79.62047856945,79.62047856945,30.5090503390284,16.5495480834091,40.94814689055,22.1227835954909,0,0.995005707323505,1.13046720278658,-0,0,0.102202021147503,14.5637880135191
170.9,0.942603856883778,0.942603856961629,0.942603856715244,79.339009004108,79.339009004108,30.4159185861515,16.2736274793573,40.9447090482471,22.1206724765036,0,0.995005707323505,1.1309034062532,-0,0,0.113551685006821,16.181115113472
170.91,0.942567499685484,0.942567499763551,0.942567499517758,79.527069684908,79.527069684908,30.4772214830944,16.4661617276344,40.9418639311083,22.1190440261653,0,0.995005707323505,1.13077953042385,-0,0,0.125219936978098,17.8438410193789
170.92,0.942529776788897,0.942529776867703,0.942529776621973,80.0842043814075,80.0842043814075,30.6598168072666,17.0279930135509,40.9389320488331,22.1172793190234,0,0.995005707323505,1.13001994578736,-0,0,0.121398198029669,17.2992432192279
170.93,0.942505149243359,0.94250514932084,0.942505149074313,80.3992203321034,80.3992203321034,30.76295378602,17.3464466960498,40.9366720296661,22.1161016063875,0,0.995005707323505,1.12959783972023,-0,0,0.126136153959436,17.9744019392196
170.94,0.942497280782936,0.942497280861301,0.942497280614512,81.1772480815351,81.1772480815351,31.0184381625073,18.1262887188201,40.9353097425965,22.1156496201185,0,0.995005707323505,1.12867487390029,-0,0,0.126341573915461,18.0036742829532
170.95,0.942506909691774,0.942506909769376,0.942506909526242,80.5097925776199,80.5097925776199,30.798974751206,17.4589498754441,40.9348216142286,22.1160210879472,0,0.995005707323505,1.12909863870758,-0,0,0.122436757351517,17.4472379225912
170.96,0.942513739364231,0.942513739443343,0.942513739196427,80.8013947435082,80.8013947435082,30.8947200616439,17.7508801997068,40.9342342591815,22.1162802846198,0,0.995005707323505,1.12889195973131,-0,0,0.118322307317722,16.8609287927754
170.97,0.942525424997062,0.942525425075147,0.942525424828051,80.6192306508647,80.6192306508647,30.8347913694198,17.568563200392,40.9338959450706,22.1167715054021,0,0.995005707323505,1.12900187093662,-0,0,0.108930306220037,15.5225686363553
170.98,0.94257429843721,0.94257429851536,0.942574298268392,80.4774591944609,80.4774591944609,30.7885080164031,17.4228284803351,40.9355851038411,22.1190456102848,0,0.995005707323505,1.12923675623952,-0,0,0.105531733726637,15.0382720560458
170.99,0.942632542393027,0.942632542470915,0.942632542223235,79.9606538606289,79.9606538606289,30.6190507206754,16.9010526241034,40.9377872710067,22.1218139655188,0,0.995005707323505,1.12995563790316,-0,0,0.117311974689913,16.7169563933126
171,0.942719339149722,0.942719339227604,0.942719338982166,83.1495432702089,83.1495432702089,31.6679052081082,20.0819124516625,40.9416940963264,22.12593672222,0,0.995005707323505,1.12805926630989,-0,0,0.287140814033838,40.9175659998219
171.01,0.942546273564853,0.942546273647626,0.942546273386242,96.9817241107151,96.9817241107151,36.2124552669184,33.9336325321258,40.9314422419097,22.1166493366796,0,0.995005707323505,1.11532008149434,-0,0,0.259891214356029,37.0344980457341
171.02,0.942367344580607,0.942367344658071,0.942367344406628,100.244956841707,100.244956841707,37.2829584992589,37.2183748721482,40.9200764473209,22.1065055222381,0,0.995005707323505,1.1115380615419,-0,0,0.264403343521592,37.6774764518269
171.03,0.94217514921099,0.942175149287034,0.942175149040037,101.250954775772,101.250954775772,37.6113964297077,38.2473955944429,40.907895917669,22.0956632636601,0,0.995005707323505,1.11027523503238,-0,0,0.264968283844034,37.7579804477749
171.04,0.941990723748922,0.941990723823372,0.941990723579337,100.848460457519,100.848460457519,37.4769769835921,37.8669558287192,40.8962178879649,22.0852867408352,0,0.995005707323505,1.11019777542171,-0,0,0.249329441538445,35.5294454192285
171.05,0.941803586200441,0.941803586276518,0.941803586024483,100.685316266854,100.685316266854,37.421239118475,37.7257181436299,40.8845984337613,22.0749996894628,0,0.995005707323505,1.11031695944863,-0,0,0.247650876912599,35.2902499600454
171.06,0.941643878310851,0.941643878386512,0.941643878136599,98.3121846382508,98.3121846382508,36.6394102665427,35.3713432157713,40.874605031771,22.0662363907086,0,0.995005707323505,1.11162645370177,-0,0,0.228923320347569,32.6215731495286
171.07,0.941513354899335,0.941513354973608,0.941513354722046,97.6779969677311,97.6779969677311,36.4294814102901,34.7524123642451,40.8664610735973,22.0591235298887,0,0.995005707323505,1.11224849738606,-0,0,0.222710011011095,31.736176569081
171.08,0.941421698929572,0.941421699003807,0.941421698755017,96.4829570966288,96.4829570966288,36.0356181742112,33.5683735495446,40.8605619141003,22.0540216329839,0,0.995005707323505,1.11309388120856,-0,0,0.21707695340934,30.933465860831
171.09,0.941343707445767,0.941343707520363,0.941343707267709,96.7555248829058,96.7555248829058,36.1242992817783,33.8502543840121,40.8555706615393,22.0496998373544,0,0.995005707323505,1.11314738333089,-0,0,0.229131548862884,32.651245712961
171.1,0.941271902262201,0.941271902335358,0.941271902083777,97.1386984243082,97.1386984243082,36.2494048702499,34.24205578354,40.8509670668123,22.0456755739559,0,0.995005707323505,1.11289499101506,-0,0,0.236700187813822,33.7297767634697
171.11,0.941210395835088,0.941210395909191,0.94121039565814,96.5800839585997,96.5800839585997,36.065067203704,33.690942830915,40.84695327293,22.0421878547547,0,0.995005707323505,1.11316965457838,-0,0,0.240500238432536,34.2712839766363
171.12,0.94118277782748,0.941182777900225,0.94118277764942,96.4783087026566,96.4783087026566,36.0312317570166,33.5931201367121,40.8448450140419,22.0403435519026,0,0.995005707323505,1.11319988697857,-0,0,0.232529163053012,33.1354057350542
171.13,0.941167174906922,0.941167174979279,0.941167174726791,96.8682677003738,96.8682677003738,36.1591529533163,33.9856895425097,40.8434598040532,22.039118353811,0,0.995005707323505,1.11299742036836,-0,0,0.230426811218052,32.8358205985725
171.14,0.941159885909924,0.941159885981177,0.941159885728483,97.1350667879228,97.1350667879228,36.2466803856944,34.2542220436177,40.8425536046865,22.0382911396186,0,0.995005707323505,1.11276230053132,-0,0,0.218975041917313,31.2039434732172
171.15,0.941159526168357,0.941159526239908,0.941159525987864,95.5923027594479,95.5923027594479,35.739511031379,32.7122839964299,40.8420691862263,22.0379495767918,0,0.995005707323505,1.11380138049286,-0,0,0.228034122642481,32.4948624765535
171.16,0.941177252486022,0.941177252557151,0.941177252306383,96.6852191081036,96.6852191081036,36.0988459151869,33.8040736944894,40.8426782220034,22.0384671916107,0,0.995005707323505,1.11323623126591,-0,0,0.231774856630998,33.0279170699172
171.17,0.941197368656289,0.941197368727005,0.941197368471664,95.55771882229,95.55771882229,35.7283804961358,32.675247763094,40.8433692668406,22.0391017923554,0,0.995005707323505,1.11374251124807,-0,0,0.210970409447456,30.0632833462624
171.18,0.94124155216722,0.941241552236856,0.941241551985404,95.8099186494138,95.8099186494138,35.8116580766441,32.9234630470761,40.8454754710224,22.0409801313152,0,0.995005707323505,1.11375521459653,-0,0,0.20702898929311,29.5016309742682
171.19,0.941299641032057,0.941299641103003,0.941299640851505,95.7062584595186,95.7062584595186,35.7781121229713,32.8143392068776,40.8483613055463,22.0435579470947,0,0.995005707323505,1.1139236019615,-0,0,0.217697413320358,31.021881398151
171.2,0.94135752341675,0.941357523489118,0.941357523238755,95.5451298574802,95.5451298574802,35.7256751748968,32.6477914347133,40.8512372928168,22.04610112995,0,0.995005707323505,1.11392032527235,-0,0,0.203597015404646,29.0125746951621
171.21,0.941435708717545,0.941435708789035,0.941435708534797,95.0116789511235,95.0116789511235,35.5510691031142,32.1067385725342,40.8552500979741,22.0496902806151,0,0.995005707323505,1.11435444711753,-0,0,0.204572927443026,29.1516421606312
171.22,0.941518346898571,0.941518346969703,0.941518346716873,93.5560954110418,93.5560954110418,35.0734217365672,30.6429891545685,40.8595291289477,22.0535771275256,0,0.995005707323505,1.11533418603789,-0,0,0.196143680847165,27.950474520721
171.23,0.941608705017506,0.941608705088085,0.941608704837625,92.9639150400231,92.9639150400231,34.8796552616072,30.0416362521655,40.8643226727502,22.0579561151074,0,0.995005707323505,1.11602544411212,-0,0,0.208976810523519,29.7791954996015
171.24,0.941695987426389,0.941695987497124,0.941695987244763,93.7776494343214,93.7776494343214,35.1479640707197,30.8465454711257,40.8689745522892,22.0621294109064,0,0.995005707323505,1.11553029599128,-0,0,0.20919803951766,29.8107206312665
171.25,0.941783492903192,0.941783492975606,0.941783492722487,92.8091690791598,92.8091690791598,34.8304762596436,29.8693184007145,40.8735642243456,22.0662864540997,0,0.995005707323505,1.11594629234594,-0,0,0.180134113730363,25.6691112065768
171.26,0.941879835031312,0.941879835102623,0.94187983485018,91.0276523982605,91.0276523982605,34.2458554943152,28.0779022142991,40.8786915131811,22.0710586707804,0,0.995005707323505,1.11741739607879,-0,0,0.176005102940576,25.0807271690321
171.27,0.942219384198465,0.94221938427104,0.942219384029395,89.9344933591206,89.9344933591206,33.8898921437215,26.950068092257,40.8970411015259,22.0873841653377,0,0.995005707323505,1.11861431582626,-0,0,0.189615670561756,27.0202330550502
171.28,0.942964343968646,0.942964344035625,0.942964343792435,89.5133483497052,89.5133483497052,33.7587932542771,26.4533315344197,40.9373003470614,22.1227164682241,0,0.995005707323505,1.11896828847604,-0,0,0.16622578800626,23.687174790892
171.29,0.943789906647971,0.943789906710246,0.943789906474637,88.4247172768712,88.4247172768712,33.4091050036086,25.2807544722775,40.9819682195771,22.1619945850166,0,0.995005707323505,1.12014542552707,-0,0,0.173206363346802,24.6819067769193
171.3,0.944624774433452,0.944624774492673,0.944624774261137,88.4651974254565,88.4651974254565,33.4306426998165,25.2362351790773,41.0272158824724,22.2017463639069,0,0.995005707323505,1.1203685192486,-0,0,0.174641006172999,24.8863433796524
171.31,0.945430612274099,0.945430612330218,0.945430612103688,89.1973763510258,89.1973763510258,33.6792476563838,25.8863690557703,41.0709097579895,22.240097537266,0,0.995005707323505,1.11989328783942,-0,0,0.171537916940975,24.444153164089
171.32,0.946211249685269,0.946211249737978,0.94621124951646,87.9180512772296,87.9180512772296,33.2664458671604,24.5275556917689,41.1131845144833,22.2773110709774,0,0.995005707323505,1.12085665613925,-0,0,0.167780678566487,23.9087466957243
171.33,0.946973029882377,0.946973029932354,0.946973029716423,88.4870101949426,88.4870101949426,33.4609762028456,25.018792594175,41.154529554968,22.3136880457996,0,0.995005707323505,1.12076757166138,-0,0,0.181978114639075,25.9318813360682
171.34,0.94771820850001,0.947718208548428,0.947718208337137,88.7974544603265,88.7974544603265,33.5703641051899,25.2533410438996,41.194927758163,22.3491856582639,0,0.995005707323505,1.1203432410399,-0,0,0.161981519386185,23.0823665125314
171.35,0.948425242912173,0.948425242958398,0.948425242750183,88.4042538644335,88.4042538644335,33.4480967444477,24.7880715725286,41.2332427696707,22.3829395222341,0,0.995005707323505,1.12072514298083,-0,0,0.154735777233907,22.0498482558318
171.36,0.94908785014549,0.949087850189564,0.949087849986472,88.3945202899169,88.3945202899169,33.4514366781855,24.710688139402,41.2691805116755,22.4146516388394,0,0.995005707323505,1.12102168877407,-0,0,0.170312540496386,24.269537020735
171.37,0.949715654657086,0.949715654700724,0.949715654499249,88.5221481555606,88.5221481555606,33.4995775084054,24.7742746242237,41.3032089955901,22.4446645357467,0,0.995005707323505,1.12089596551985,-0,0,0.167630951524582,23.887410592253
171.38,0.950294709134575,0.950294709176177,0.950294708976789,88.1190977382403,88.1190977382403,33.3728062262683,24.3121533621958,41.3345607373294,22.4723836387151,0,0.995005707323505,1.1212223781936,-0,0,0.162992085842273,23.2263722325239
171.39,0.950855119324909,0.95085511936586,0.950855119171192,88.4126763162336,88.4126763162336,33.4748255143168,24.5485252010162,41.3649220090211,22.4992291061963,0,0.995005707323505,1.12113015176912,-0,0,0.162593641762576,23.1695939511671
171.4,0.951368735269048,0.951368735308781,0.951368735115876,88.6480424751787,88.6480424751787,33.5572447684134,24.731477031208,41.3927180894965,22.5238473544742,0,0.995005707323505,1.12106786366019,-0,0,0.175900932372154,25.0658828630319
171.41,0.951834093664065,0.951834093702459,0.951834093509996,88.5068167298125,88.5068167298125,33.5153965874534,24.54287602217,41.4178340873533,22.5461066202892,0,0.995005707323505,1.12095700131436,-0,0,0.154452680266151,22.0095069379265
171.42,0.952283526614095,0.952283526652979,0.952283526465367,88.8031302135413,88.8031302135413,33.617208792019,24.793329500056,41.4421136535085,22.5676870599768,0,0.995005707323505,1.12107099918141,-0,0,0.180152052359797,25.6716674612711
171.43,0.952691675567209,0.952691675604113,0.952691675416288,88.3998075381671,88.3998075381671,33.4886414838656,24.3484881049088,41.4640836575093,22.587235775749,0,0.995005707323505,1.1212183162287,-0,0,0.175387738924531,24.9927527967456
171.44,0.953041225824373,0.953041225860619,0.953041225674095,89.0415148566337,89.0415148566337,33.702979753242,24.9546707762666,41.4828707562943,22.6039733240728,0,0.995005707323505,1.1207031149735,-0,0,0.161373643212507,22.9957441577822
171.45,0.953379980942122,0.953379980977503,0.953379980792984,87.7780363731843,87.7780363731843,33.2909976014659,23.6567566802194,41.5010149248146,22.6202647681503,0,0.995005707323505,1.12171370704527,-0,0,0.156004794285953,22.2306831857483
171.46,0.953701029486604,0.953701029520591,0.953701029337032,87.7157065916417,87.7157065916417,33.2736494051773,23.5616925935485,41.5182550631079,22.6357589349854,0,0.995005707323505,1.12196396321032,-0,0,0.146799198919441,20.9188858460204
171.47,0.953992656847135,0.953992656882238,0.953992656699747,87.2604091743241,87.2604091743241,33.1268474972982,23.0766036687331,41.5338901500159,22.6499153555751,0,0.995005707323505,1.12262108118249,-0,0,0.164141024114666,23.39009593634
171.48,0.95426965765322,0.954269657688573,0.954269657509501,87.6549737246907,87.6549737246907,33.2592363500734,23.4429339344673,41.5487288527286,22.6633109374948,0,0.995005707323505,1.12230503786987,-0,0,0.162889270726709,23.211721078556
171.49,0.954531277927059,0.954531277961307,0.954531277780967,87.079074941812,87.079074941812,33.0724867150704,22.8404315563398,41.5626717863709,22.6759715991013,0,0.995005707323505,1.12271858678974,-0,0,0.158440176342793,22.5777251288479
171.5,0.954773974819405,0.954773974852826,0.954773974674755,90.4553406633128,90.4553406633128,34.1845874709768,26.1918493571209,41.5757203768976,22.6877709292943,0,0.995005707323505,1.12109733392649,-0,0,0.313643144022157,44.6941480231574
171.51,0.954813614432153,0.954813614465348,0.95481361428454,104.658277218481,104.658277218481,38.8531739612963,40.3921916639964,41.5774323683331,22.6886531861519,0,0.995005707323505,1.11033595908481,-0,0,0.303800923113652,43.2916315436953
171.52,0.954794668569798,0.954794668601548,0.954794668421291,105.68125334745,105.68125334745,39.1889898250279,41.4199257932598,41.5751403069283,22.6861872472618,0,0.995005707323505,1.10831545621484,-0,0,0.284242847782695,40.5046058090341
171.53,0.954778266285849,0.954778266316596,0.954778266138476,105.276367637624,105.276367637624,39.0555270903842,41.0193256084194,41.5730472548799,22.6839947743251,0,0.995005707323505,1.10825902399752,-0,0,0.285271908351183,40.6512469400435
171.54,0.954744512023128,0.954744512054317,0.954744511876085,104.534264575721,104.534264575721,38.8110774256774,40.2830210014427,41.570134340829,22.6811092334498,0,0.995005707323505,1.1085311414209,-0,0,0.264112722745349,37.6360629912122
171.55,0.954698677694073,0.954698677724103,0.954698677544203,105.411613199512,105.411613199512,39.098833626188,41.1670116308576,41.5667695749935,22.6778319936607,0,0.995005707323505,1.10822094719193,-0,0,0.274802671863156,39.1593807404997
171.56,0.954644193651139,0.954644193680894,0.95464419350228,105.392141922397,105.392141922397,39.0917444639732,41.1549626443771,41.5629932962301,22.6741859817897,0,0.995005707323505,1.10818060065729,-0,0,0.281127157561427,40.0606199525033
171.57,0.954578981900966,0.954578981929772,0.954578981749578,104.703102491867,104.703102491867,38.8644863483797,40.4742911902622,41.5587079009798,22.6701034006249,0,0.995005707323505,1.10842668291299,-0,0,0.261500663699516,37.263844577181
171.58,0.954528762821338,0.954528762849794,0.954528762670928,103.676963675241,103.676963675241,38.5266070387931,39.4546131242835,41.5553982473774,22.6669523035797,0,0.995005707323505,1.10906574078503,-0,0,0.254970958404428,36.333361572631
171.59,0.954538995309719,0.954538995356861,0.954538995167154,103.50104938169,103.50104938169,38.4688141775983,39.2786402860873,41.5555582649596,22.666850830643,0,0.995005707323505,1.10937717030793,-0,0,0.278092539562839,39.6281868877045
171.6,0.954564383268408,0.954564383298217,0.954564383113894,105.111238648126,105.111238648126,38.9982419201816,40.8872842974072,41.5565856296554,22.6673687210632,0,0.995005707323505,1.10844521085528,-0,0,0.279317169468903,39.8026966493187
171.61,0.954118223255492,0.954118223278731,0.954118223089041,104.290533491452,104.290533491452,38.7239785408698,40.1132671813943,41.5317941443142,22.6454721657433,0,0.995005707323505,1.10865309776793,-0,0,0.256964754574818,36.6174775269115
171.62,0.953524557233768,0.953524557266664,0.953524557077059,103.208032065249,103.208032065249,38.3622338002929,39.0920798766061,41.4991174986308,22.6168346900124,0,0.995005707323505,1.10940702938373,-0,0,0.276229429739812,39.3626937379233
171.63,0.952898330153269,0.952898330190545,0.952898329994414,103.377296694369,103.377296694369,38.4116154858766,39.3259003949459,41.4647437286149,22.5866525708082,0,0.995005707323505,1.1092551763361,-0,0,0.268027418862612,38.1939071879222
171.64,0.95225442386805,0.952254423906144,0.952254423702345,102.338600594316,102.338600594316,38.0637957059074,38.3533766452417,41.4294655031573,22.5557584459169,0,0.995005707323505,1.10983380502046,-0,0,0.271876766042139,38.7424391610049
171.65,0.951630096184855,0.951630096228429,0.951630096021323,102.229941331041,102.229941331041,38.0218744972482,38.3087487294191,41.3953446890585,22.5258479125638,0,0.995005707323505,1.10987118799931,-0,0,0.261781666206191,37.3038874343823
171.66,0.951030840750395,0.951030840796286,0.951030840583799,100.540823371502,100.540823371502,37.4607401784654,36.6809152556637,41.3626417942282,22.4972663216105,0,0.995005707323505,1.11080759114861,-0,0,0.250134213469665,35.6441254194272
171.67,0.950447877152403,0.950447877198253,0.95044787698273,101.127783971487,101.127783971487,37.6479038282048,37.3272586370923,41.3309691428601,22.4695561915343,0,0.995005707323505,1.11063498378739,-0,0,0.253041723277384,36.0584455670272
171.68,0.94989389928206,0.949893899334032,0.949893899113382,99.3527958465803,99.3527958465803,37.0590163311693,35.608663550562,41.3008542128968,22.4432780831215,0,0.995005707323505,1.11155818253879,-0,0,0.24012645476412,34.2180198038871
171.69,0.949383324261136,0.949383324313402,0.949383324089937,98.5037796336372,98.5037796336372,36.7749317158953,34.8113640115273,41.273215327051,22.4192002950589,0,0.995005707323505,1.11219221076115,-0,0,0.232678967714616,33.1567528993327
171.7,0.948897296422255,0.948897296474261,0.948897296247386,97.6981302012395,97.6981302012395,36.5053532510375,34.0548107843421,41.2469618658565,22.3963575510409,0,0.995005707323505,1.11272427684392,-0,0,0.217167792389535,30.9464104155088
171.71,0.94845141089799,0.948451410953191,0.94845141072558,97.3413017914237,97.3413017914237,36.3837054347415,33.742814358551,41.2229624675796,22.3755249652931,0,0.995005707323505,1.11316959022811,-0,0,0.231845057948774,33.0379207577002
171.72,0.948025195425946,0.948025195482643,0.948025195251148,96.1276203304246,96.1276203304246,35.9806117316809,32.5720271099311,41.1999971615574,22.3555960589361,0,0.995005707323505,1.11375818734429,-0,0,0.204556513263454,29.1493031400422
171.73,0.947645914849752,0.947645914908288,0.947645914675904,94.3154714666125,94.3154714666125,35.3812882703896,30.7977426587038,41.1796482879152,22.3380805199935,0,0.995005707323505,1.11513567825373,-0,0,0.200177988123039,28.5253633075331
171.74,0.947299565002514,0.94729956506217,0.947299564827688,94.3677013899872,94.3677013899872,35.3950974024696,30.8843438761817,41.1611746249816,22.3221828888239,0,0.995005707323505,1.11540234964988,-0,0,0.210778700493943,30.0359648203869
171.75,0.946967887675712,0.946967887736229,0.946967887499957,94.7249634551246,94.7249634551246,35.5093022303562,31.274620426168,41.1434537358961,22.3068892930605,0,0.995005707323505,1.11512861528045,-0,0,0.208690875745245,29.7384497936975
171.76,0.946646947927493,0.946646947988323,0.946646947750083,93.9689630000522,93.9689630000522,35.2576904982224,30.5506162257303,41.1262538505819,22.2920929237401,0,0.995005707323505,1.11554414819882,-0,0,0.202455884302283,28.8499635130754
171.77,0.946373665597079,0.946373665658301,0.946373665419292,92.7633358019853,92.7633358019853,34.8587651523935,29.3720694220035,41.1116434375315,22.2796229424503,0,0.995005707323505,1.11645963323318,-0,0,0.204969551772592,29.2081611275944
171.78,0.946120506066338,0.946120506130052,0.946120505889379,92.8834575508638,92.8834575508638,34.8957941976584,29.5172387426135,41.0981447200646,22.2680740881857,0,0.995005707323505,1.11640146309403,-0,0,0.187797312638422,26.7611170509752
171.79,0.945887790026211,0.945887790089263,0.945887789847437,92.2724058563839,92.2724058563839,34.6926961760666,28.9291343364189,41.0857314744378,22.2575400455272,0,0.995005707323505,1.11695985719751,-0,0,0.193637184985059,27.5932988603708
171.8,0.945689771511039,0.945689771577874,0.945689771336706,92.8359059788745,92.8359059788745,34.8759963806744,29.5121131531814,41.0751996060731,22.2485932196199,0,0.995005707323505,1.11666404810579,-0,0,0.201750904838264,28.7495039394526
171.81,0.945502359810101,0.945502359873767,0.94550235963129,92.2685674243682,92.2685674243682,34.687697609357,28.9633081297315,41.0651598529981,22.2400994416386,0,0.995005707323505,1.11696555143206,-0,0,0.205286798661377,29.2533688092462
171.82,0.945340605669506,0.945340605734376,0.945340605490984,91.2202962921123,91.2202962921123,34.3415701618963,27.9310178693856,41.0564728889125,22.2328055338142,0,0.995005707323505,1.11753599335412,-0,0,0.176247823100588,25.1153147918339
171.83,0.945192286012642,0.945192286078952,0.945192285835288,91.9331282141901,91.9331282141901,34.5744343134836,28.658335894896,41.0485831250222,22.2262091942719,0,0.995005707323505,1.11735667864471,-0,0,0.182161967273646,25.9580803364945
171.84,0.945057534728138,0.945057534795201,0.945057534548403,92.3306731940005,92.3306731940005,34.703791249903,29.0691256213757,41.0413684650426,22.2201791075822,0,0.995005707323505,1.11710694761986,-0,0,0.196506900089445,28.0022332627459
171.85,0.944927233636936,0.944927233702974,0.944927233456257,92.2945086554815,92.2945086554815,34.6906241871569,29.0459279160232,41.0343168798638,22.2142638595945,0,0.995005707323505,1.11693439997188,-0,0,0.188774268108149,26.9003332054112
171.86,0.944833218506458,0.944833218575467,0.944833218330954,92.3719464368054,92.3719464368054,34.7151502358874,29.1326857707004,41.0292106135981,22.210050052507,0,0.995005707323505,1.11686990069921,-0,0,0.185904375430685,26.4913734988727
171.87,0.944749813818169,0.944749813884778,0.944749813638892,92.0402268633639,92.0402268633639,34.605292016894,28.8092458386623,41.0246490463715,22.2063319783301,0,0.995005707323505,1.11708479546672,-0,0,0.182338145448515,25.9831857264134
171.88,0.944676695967014,0.944676696034508,0.944676695787626,90.9595561306211,90.9595561306211,34.2493663357634,27.7357502535704,41.0206385856137,22.2031672914371,0,0.995005707323505,1.11795892305956,-0,0,0.190849400608841,27.1960395867598
171.89,0.944628268199233,0.944628268268697,0.944628268022499,90.7778971088103,90.7778971088103,34.1891769991143,27.558776527155,41.0179799401403,22.2011406415149,0,0.995005707323505,1.11806658758459,-0,0,0.172167422223807,24.5338576668926
171.9,0.944604270685282,0.944604270752678,0.944604270504809,90.362062077622,90.362062077622,34.052260071053,27.1450774646436,41.016650896208,22.2003337167704,0,0.995005707323505,1.1185796761342,-0,0,0.180496054374355,25.7206877483456
171.91,0.944473820608094,0.94447382067008,0.944473820417563,90.9553748166192,90.9553748166192,34.2459866503048,27.7513444859732,41.0095648039096,22.1944655267364,0,0.995005707323505,1.11821987560664,-0,0,0.186909013972053,26.6345344910176
171.92,0.944386681213279,0.944386681280257,0.944386681033024,89.914032536386,89.914032536386,33.902840071018,26.7186802777488,41.0047420356513,22.1906102229859,0,0.995005707323505,1.11878559882809,-0,0,0.17352961792519,24.7279705543396
171.93,0.944313438828654,0.94431343890102,0.944313438653808,89.3223299244692,89.3223299244692,33.7076259243951,26.1341426941591,41.0007034494355,22.1874837808746,0,0.995005707323505,1.11938835100499,-0,0,0.170117775605848,24.2417830238333
171.94,0.944244624002634,0.944244624072389,0.944244623825642,88.4723931838713,88.4723931838713,33.4275784155061,25.2908738274169,40.9969049132028,22.1846144432517,0,0.995005707323505,1.12019356307966,-0,0,0.172662631408242,24.6044249756745
171.95,0.944193022575417,0.944193022646146,0.9441930223999,88.7675536303778,88.7675536303778,33.5240782217822,25.5909724229578,40.9940547929795,22.1825264144405,0,0.995005707323505,1.12006838173932,-0,0,0.167510835522411,23.8702940619436
171.96,0.944144040768836,0.9441440408378,0.944144040592841,88.1207870171628,88.1207870171628,33.3109984826342,24.9489223446593,40.9912950228909,22.1805696496125,0,0.995005707323505,1.12060718506226,-0,0,0.170047416916089,24.2317569105427
171.97,0.944112089346636,0.944112089417731,0.944112089172727,86.7234134866982,86.7234134866982,32.8513680526301,23.5545587250367,40.9894231667848,22.1794315948767,0,0.995005707323505,1.12158789602388,-0,0,0.140218741022116,19.9811705956516
171.98,0.944082005992775,0.944082006064616,0.944082005818742,86.1479705944624,86.1479705944624,32.6619251594101,22.981720887859,40.9877231559016,22.1785265507018,0,0.995005707323505,1.12259336365921,-0,0,0.155105110889288,22.1024783017235
171.99,0.944060823833352,0.944060823904322,0.944060823658016,86.0967040059771,86.0967040059771,32.6448549871434,22.932243157287,40.9864895197347,22.1779713289554,0,0.995005707323505,1.12264460342741,-0,0,0.14195994091356,20.2292915801823
172,0.944061456949223,0.944061457020898,0.944061456775164,85.4542561731829,85.4542561731829,32.4336807613714,22.2893922598136,40.986395892855,22.1784680205144,0,0.995005707323505,1.12328963505086,-0,0,0.13939869145197,19.8643135319057
172.01,0.94404491870232,0.944044918774481,0.944044918529792,84.9325340366798,84.9325340366798,32.2620168567367,21.7689893333158,40.9853640927539,22.1781806106101,0,0.995005707323505,1.12394051534309,-0,0,0.146514269775661,20.8782834430316
172.02,0.944017675155702,0.944017675226656,0.944017674980916,85.2869563380798,85.2869563380798,32.3782202187487,22.1258832980617,40.9837436899846,22.1773293500335,0,0.995005707323505,1.12369088323863,-0,0,0.1433894343079,20.4329943888758
172.03,0.944005844703741,0.944005844776126,0.944005844530303,85.488266433336,85.488266433336,32.4442408628646,22.3281826556019,40.9829080968795,22.1771756808546,0,0.995005707323505,1.12365428162782,-0,0,0.164982943017087,23.510069379935
172.04,0.943981055975507,0.943981056048285,0.943981055803767,85.8827293405866,85.8827293405866,32.5736066929256,22.7251563436987,40.9813004341301,22.1762725627578,0,0.995005707323505,1.1230025858298,-0,0,0.146990655159405,20.9461683602152
172.05,0.943968590230027,0.943968590301255,0.943968590056038,85.2660648285286,85.2660648285286,32.3707423080291,22.1097814240778,40.9803007251697,22.1759826792811,0,0.995005707323505,1.12353291490278,-0,0,0.147178605063446,20.972951221541
172.06,0.943983243965569,0.943983244039151,0.943983243793799,85.3038902055334,85.3038902055334,32.3832665654492,22.1461499966747,40.9807769086289,22.1769633002298,0,0.995005707323505,1.12360584038426,-0,0,0.147268704082088,20.9857903316975
172.07,0.943996187350723,0.94399618742413,0.943996187180064,85.8049025158468,85.8049025158468,32.5480141036437,22.6459161864336,40.981150037183,22.1778362922301,0,0.995005707323505,1.12333935867378,-0,0,0.166512972797823,23.7280986236897
172.08,0.94400961158215,0.944009611654202,0.944009611409764,85.4904742437721,85.4904742437721,32.4447294829434,22.3303527137775,40.9814698302431,22.1786516997516,0,0.995005707323505,1.12336174685409,-0,0,0.162294355501939,23.1269456590263
172.09,0.944027539717096,0.944027539788745,0.944027539544442,85.5137532647065,85.5137532647065,32.4524857228203,22.3520763086059,40.9820203303427,22.1796566257579,0,0.995005707323505,1.12322828344248,-0,0,0.142275919513563,20.2743185306827
172.1,0.944041243858016,0.944041243929539,0.944041243685858,85.8556097842191,85.8556097842191,32.5649126836182,22.6927847908078,40.9823467515411,22.1804782418702,0,0.995005707323505,1.12306213309159,-0,0,0.13870280223834,19.7651493189634
172.11,0.944069904025125,0.944069904097927,0.944069903853843,85.1765279670706,85.1765279670706,32.3419142601503,22.0110505333908,40.9834447220326,22.1820327116472,0,0.995005707323505,1.12371548207954,-0,0,0.148343080456076,21.1388889649909
172.12,0.944084187928789,0.9440841880009,0.944084187756982,84.4959000498751,84.4959000498751,32.1182656825909,21.3292262479747,40.9837615762135,22.182912225687,0,0.995005707323505,1.1242536812909,-0,0,0.135145686062886,19.2582602639613
172.13,0.944103690000925,0.94410369007279,0.944103689828991,85.0950855415467,85.0950855415467,32.3153323139643,21.9265993179022,40.9844138973348,22.1840723263097,0,0.995005707323505,1.12409871756947,-0,0,0.153995264206012,21.9443251493567
172.14,0.944140634213598,0.944140634286354,0.944140634042449,84.6417556234227,84.6417556234227,32.1666121329645,21.4698257412537,40.9859366670255,22.1859932151435,0,0.995005707323505,1.12434477680707,-0,0,0.15817909483275,22.5405210136669
172.15,0.944167934437711,0.944167934511495,0.944167934265972,84.5025407058983,84.5025407058983,32.1210396201597,21.3281809700823,40.9869271597882,22.1874325760278,0,0.995005707323505,1.12432849399972,-0,0,0.138771706162791,19.7749681281977
172.16,0.944201010008934,0.944201010080309,0.944201009836818,83.930051169497,83.930051169497,31.9331133004302,20.7526139488503,40.9882259483189,22.1892112723279,0,0.995005707323505,1.12499373141252,-0,0,0.137733736783879,19.6270574917028
172.17,0.944219549747196,0.944219549820057,0.944219549576213,84.0932162234698,84.0932162234698,31.9868460149395,20.9141587521437,40.9887620467104,22.1902954246157,0,0.995005707323505,1.12493639027322,-0,0,0.128314547226934,18.2848229798381
172.18,0.944252963370444,0.944252963442984,0.944252963200554,83.3143023955767,83.3143023955767,31.7310733401935,20.1321066180626,40.9900699390908,22.1921258384233,0,0.995005707323505,1.12576784928015,-0,0,0.13471297489365,19.1965989223452
172.19,0.944279736719661,0.944279736791905,0.944279736548881,82.6830825618208,82.6830825618208,31.5237820414233,19.4983825920435,40.9910288152359,22.1936711545415,0,0.995005707323505,1.12649020169246,-0,0,0.137778291728445,19.6334065713034
172.2,0.944290776778975,0.944290776850493,0.944290776607118,82.3932301069731,82.3932301069731,31.4285388608746,19.207620130885,40.991141657867,22.194468318221,0,0.995005707323505,1.12678281060303,-0,0,0.123583885257348,17.6107036491721
172.21,0.944320607647366,0.944320607720986,0.94432060747789,82.6098812131753,82.6098812131753,31.4999622129404,19.4214364883174,40.9922823285189,22.1961623963391,0,0.995005707323505,1.12678889814372,-0,0,0.124199645384097,17.6984494672338
172.22,0.944345563664909,0.94434556373637,0.944345563493154,83.2780014413794,83.2780014413794,31.7197252775981,20.0872800619933,40.9931442186054,22.1975771607807,0,0.995005707323505,1.12627957535307,-0,0,0.137305069081725,19.5659723441458
172.23,0.944361305035109,0.944361305108632,0.944361304866032,82.0951304548948,82.0951304548948,31.3309869062755,18.9032187403088,40.993398329885,22.198513384701,0,0.995005707323505,1.12697815052057,-0,0,0.114356033614099,16.2957347900091
172.24,0.944371390039027,0.944371390111469,0.944371389868843,81.3715202422326,81.3715202422326,31.0931541212932,18.178809199795,40.9933942300989,22.1993168123387,0,0.995005707323505,1.12816082239161,-0,0,0.13220843078008,18.8397013861615
172.25,0.94437306879046,0.944373068864211,0.944373068620834,81.9826307091423,81.9826307091423,31.2939465366037,18.789986633796,40.9929749287766,22.1996691465696,0,0.995005707323505,1.12775197795411,-0,0,0.142348063571629,20.2845990589572
172.26,0.944363904146044,0.94436390421946,0.944363903976959,82.6486697969793,82.6486697969793,31.5126751640343,19.4573708875006,40.9919101985838,22.199388710895,0,0.995005707323505,1.12680758874642,-0,0,0.124246660884079,17.7051491759813
172.27,0.94435494108504,0.944354941155517,0.944354940914055,81.8782494252312,81.8782494252312,31.2592509378229,18.6883265020901,40.990777750459,22.199145172682,0,0.995005707323505,1.12742539696435,-0,0,0.115416312146927,16.4468244809371
172.28,0.944345810028356,0.944345810101157,0.944345809860568,82.5828392814467,82.5828392814467,31.490647340438,19.3942445958679,40.9896924349011,22.1989022506777,0,0.995005707323505,1.12702801654171,-0,0,0.123439781062997,17.5901688014771
172.29,0.944312200087279,0.944312200159489,0.944312199917985,82.707672274369,82.707672274369,31.5312363760564,19.5229863524111,40.9872291382156,22.1974567837422,0,0.995005707323505,1.12686602329082,-0,0,0.136730629562631,19.4841147126749
172.3,0.944278103872288,0.944278103945409,0.944278103703724,82.2006228499503,82.2006228499503,31.3641220954356,19.019973824158,40.9846902863973,22.195958739395,0,0.995005707323505,1.12714111244573,-0,0,0.132769307604857,18.9196263336921
172.31,0.944239232273853,0.94423923234705,0.94423923210555,82.4418913042905,82.4418913042905,31.4429246807186,19.2657445842296,40.9819140671797,22.1942326528812,0,0.995005707323505,1.12694028317775,-0,0,0.125782769355855,17.9240446332093
172.32,0.944174615693432,0.944174615766725,0.944174615524819,83.6564716416168,83.6564716416168,31.841389073641,20.4874475974537,40.9777628870398,22.1912611571233,0,0.995005707323505,1.12601315760454,-0,0,0.14885761892893,21.2122106973725
172.33,0.944101129665622,0.944101129736948,0.944101129495851,83.4691775265587,83.4691775265587,31.7789728913708,20.308388823521,40.9730252179007,22.187763485137,0,0.995005707323505,1.12571354831438,-0,0,0.139707689040807,19.908345688315
172.34,0.944010404635905,0.94401040470831,0.944010404468976,83.7583880565399,83.7583880565399,31.8730075765734,20.6075820007368,40.9673602918181,22.183445763985,0,0.995005707323505,1.12530435780737,-0,0,0.121590865011338,17.3266982641157
172.35,0.943939114066304,0.943939114139909,0.9439391138985,83.652406447222,83.652406447222,31.8373409360216,20.5095511889202,40.9627488850102,22.1801063732916,0,0.995005707323505,1.12561306595652,-0,0,0.140473123673072,20.0174201234128
172.36,0.943849555776416,0.943849555849231,0.943849555608276,83.0609203925279,83.0609203925279,31.6419128051585,19.9279244994825,40.9571264592438,22.1758694338016,0,0.995005707323505,1.1258742806543,-0,0,0.118654230602017,16.9082278607875
172.37,0.94375083532233,0.943750835395026,0.943750835153492,83.1869218032611,83.1869218032611,31.6822327140558,20.0645565489648,40.9510689000553,22.171296354241,0,0.995005707323505,1.12616939042162,-0,0,0.141704648295532,20.1929123821133
172.38,0.943646391155166,0.943646391229009,0.943646390987052,83.0860711462942,83.0860711462942,31.6479282982994,19.9750270486394,40.9446749899109,22.1663691077439,0,0.995005707323505,1.12592974713317,-0,0,0.116694940174702,16.6290289748951
172.39,0.943535480451389,0.943535480522748,0.943535480281384,82.0822237999933,82.0822237999933,31.3167607436299,18.9830257677544,40.9379307617581,22.1612672704808,0,0.995005707323505,1.12714959105737,-0,0,0.133302668990167,18.9956303310988
172.4,0.943419398766182,0.94341939883966,0.943419398598394,82.0585261304579,82.0585261304579,31.3077102670728,18.9716718441325,40.9309555347661,22.1558987515594,0,0.995005707323505,1.12715528457051,-0,0,0.118003198629387,16.8154558046877
172.41,0.94330414959482,0.94330414966888,0.943304149426797,81.6049324532609,81.6049324532609,31.1573682850773,18.5302779482654,40.9240237034755,22.1506308015199,0,0.995005707323505,1.12779467878283,-0,0,0.126370249125905,18.0077605004415
172.42,0.943176783233325,0.94317678330466,0.943176783063737,81.6864193679107,81.6864193679107,31.1827828335622,18.6251932932029,40.9164555856249,22.1447704890829,0,0.995005707323505,1.12773199255532,-0,0,0.121581168961013,17.3253165769444
172.43,0.943069666823073,0.943069666898205,0.943069666657852,80.9375407897442,80.9375407897442,30.9354633735049,17.8876878210848,40.9099511127897,22.1399018558697,0,0.995005707323505,1.12853240414819,-0,0,0.127586722133108,18.1811079039679
172.44,0.94295301967925,0.942953019754227,0.942953019511697,81.0104754671509,81.0104754671509,30.9581723073494,17.9729493640335,40.9029614738236,22.1345646292938,0,0.995005707323505,1.12843965016157,-0,0,0.111796894404589,15.931057452654
172.45,0.942842847872372,0.942842847948802,0.94284284770501,81.0704711848428,81.0704711848428,30.9766913559427,18.0446072539683,40.896317088047,22.1295468428275,0,0.995005707323505,1.12848226695536,-0,0,0.108552738424259,15.468765225457
172.46,0.942744593508568,0.942744593583134,0.94274459334224,79.6630074551165,79.6630074551165,30.5129880653926,16.6476020522346,40.8902633054975,22.1251420973844,0,0.995005707323505,1.12988100369401,-0,0,0.101659689091555,14.4865056955467
172.47,0.942833935196309,0.942833935275246,0.942833935034927,79.1709907046697,79.1709907046697,30.3520308149051,16.1469495103811,40.894405757452,22.1296354368366,0,0.995005707323505,1.13083690127715,-0,0,0.1077217208181,15.3503452165793
172.48,0.943375018224198,0.943375018294753,0.943375018059799,79.8973016104897,79.8973016104897,30.5959580099197,16.8189904673699,40.9229816071106,22.1553295360091,0,0.995005707323505,1.1304670975519,-0,0,0.127709517942936,18.1986063068683
172.49,0.944054312614686,0.944054312712898,0.944054312470315,80.0301623934958,80.0301623934958,30.6461743263111,16.8837542687897,40.9589713080738,22.1874368166323,0,0.995005707323505,1.13002675407911,-0,0,0.114967606669044,16.3828839503388
172.5,0.944782410272742,0.944782410334381,0.94478241011251,81.2161472770192,81.2161472770192,31.0430210308959,17.9966788970509,40.9976340447386,22.2218343352297,0,0.995005707323505,1.12903397889242,-0,0,0.130050994317319,18.5322666902179
172.51,0.945457414958007,0.945457415012585,0.945457414796342,81.3374227441393,81.3374227441393,31.0893807355024,18.0504024769237,41.0333602950378,22.2536599721778,0,0.995005707323505,1.12853700293873,-0,0,0.118907110424252,16.9442632354559
172.52,0.94615780664406,0.946157806698243,0.946157806487182,80.615425009608,80.615425009608,30.8588194870261,17.258201183186,41.0704566545127,22.2867671719092,0,0.995005707323505,1.12930947188306,-0,0,0.1194794537612,17.025822160971
172.53,0.946837279727288,0.946837279780479,0.946837279574376,81.0035016879409,81.0035016879409,30.9929314113,17.5780599597137,41.106506253377,22.3189354748502,0,0.995005707323505,1.12925127050514,-0,0,0.132434284771053,18.8718855798751
172.54,0.947503736228506,0.947503736280471,0.947503736075945,81.475270279214,81.475270279214,31.1544243061991,17.9829612017922,41.1418588176117,22.3504502598101,0,0.995005707323505,1.12873648058595,-0,0,0.134653727280369,19.1881561374526
172.55,0.948143542645606,0.948143542694313,0.94814354249388,81.1933384425646,81.1933384425646,31.0679202437497,17.6368940369513,41.1757385954941,22.3807058101192,0,0.995005707323505,1.12883898976778,-0,0,0.121871484999254,17.3666866123937
172.56,0.948762004425489,0.948762004473378,0.948762004275723,81.523989160519,81.523989160519,31.1825615140254,17.9054663803487,41.2085137392402,22.4100090409301,0,0.995005707323505,1.1287839189939,-0,0,0.131095557741367,18.6811169781448
172.57,0.949347050741193,0.949347050785591,0.949347050591215,82.6068096491199,82.6068096491199,31.5441032841204,18.9296337926058,41.2395005192646,22.4376753372495,0,0.995005707323505,1.12775459761902,-0,0,0.138795040399806,19.7782932569723
172.58,0.949908150069054,0.949908150113343,0.949908149921786,82.3022711414936,82.3022711414936,31.4493931597415,18.5689762173434,41.2691161388221,22.4641787853282,0,0.995005707323505,1.12776496267329,-0,0,0.133445813780222,19.0160284636817
172.59,0.950437074832688,0.950437074876523,0.950437074687054,82.2420487523358,82.2420487523358,31.4346735533722,18.4558339737477,41.2970130579823,22.4892017206058,0,0.995005707323505,1.12787840350948,-0,0,0.129526281593668,18.4574951270977
172.6,0.950925825232133,0.950925825274831,0.950925825086238,83.0348291166516,83.0348291166516,31.6999335865931,19.1997359874291,41.3227726658772,22.5123204633452,0,0.995005707323505,1.12726910712844,-0,0,0.134403123273551,19.1524450664811
172.61,0.951401430931551,0.951401430974323,0.951401430787252,81.5652205516859,81.5652205516859,31.2214388852564,17.6826343557866,41.3477393578048,22.5348468380945,0,0.995005707323505,1.12842114555262,-0,0,0.116670136043856,16.6254943862494
172.62,0.95186515294925,0.951865152989831,0.951865152806973,81.0565674555548,81.0565674555548,31.0586960083661,17.1274548896201,41.3721598521133,22.5569527138214,0,0.995005707323505,1.1294490551933,-0,0,0.124126438578483,17.6880174974339
172.63,0.952298688072412,0.952298688114767,0.952298687930728,80.5926493935385,80.5926493935385,30.9103638301561,16.6200362931139,41.3949689420034,22.5776441584212,0,0.995005707323505,1.13000682953312,-0,0,0.106901734181036,15.2334971207977
172.64,0.95272666360566,0.952726663644631,0.952726663462703,81.1818947134299,81.1818947134299,31.1081463582872,17.1662413364499,41.417540745687,22.5981126312931,0,0.995005707323505,1.12982261011479,-0,0,0.115672814254687,16.4833760312929
172.65,0.953136296764286,0.953136296804252,0.953136296623399,80.5780427577593,80.5780427577593,30.9135846883832,16.5212990168665,41.4390548298455,22.6176889110472,0,0.995005707323505,1.13029735880406,-0,0,0.105739730262131,15.0679115623537
172.66,0.953525442985512,0.953525443023803,0.953525442844174,79.7229045171634,79.7229045171634,30.6362283465719,15.6270692999157,41.4594611291989,22.6363740880488,0,0.995005707323505,1.13142343488777,-0,0,0.103310330762756,14.7217221336927
172.67,0.953928706549169,0.953928706591044,0.953928706410398,80.3438709938445,80.3438709938445,30.8441986565091,16.2073979973984,41.4807204004957,22.6557525959504,0,0.995005707323505,1.13123853248644,-0,0,0.121304877869056,17.2859450963404
172.68,0.954288933570013,0.954288933607355,0.954288933429939,80.3169242415889,80.3169242415889,30.8387723273516,16.1443585753562,41.499571789431,22.6729938768018,0,0.995005707323505,1.13090595680593,-0,0,0.0980359883740871,13.9701283433074
172.69,0.95463830201786,0.954638302056248,0.954638301879077,80.8415949046454,80.8415949046454,31.0145490962715,16.6339926703792,41.5178461243492,22.689756109917,0,0.995005707323505,1.1306763864905,-0,0,0.114689015742765,16.343184743344
172.7,0.95497965333982,0.954979653376273,0.954979653200088,80.1632075353281,80.1632075353281,30.7948083132893,15.9214796616067,41.5356161590712,22.7061117146503,0,0.995005707323505,1.13122409550893,-0,0,0.115324332425973,16.4337173707011
172.71,0.955316729362966,0.955316729401019,0.955316729225041,81.4148412910135,81.4148412910135,31.2094045437323,17.1393963970623,41.5532241746676,22.7222207192836,0,0.995005707323505,1.13002943679635,-0,0,0.1129472797643,16.0949873664127
172.72,0.955640697553391,0.955640697591074,0.955640697415948,80.4879627450567,80.4879627450567,30.9078083514014,16.1802460393178,41.5700027611544,22.7377139445845,0,0.995005707323505,1.13084105576038,-0,0,0.118462192249016,16.8808623954848
172.73,0.955949592553741,0.955949592591212,0.955949592416365,81.0908058855493,81.0908058855493,31.1088688264936,16.7523226389676,41.5860224230942,22.7524608234875,0,0.995005707323505,1.13018737182583,-0,0,0.0984193650948578,14.0247595260172
172.74,0.95627690004203,0.956276900080091,0.956276899904885,81.0734428446907,81.0734428446907,31.1062563800754,16.7022823477835,41.6030252836215,22.7681352132857,0,0.995005707323505,1.130499734195,-0,0,0.122450845870166,17.4492455364987
172.75,0.95658534833441,0.956585348370634,0.956585348197136,81.5691816425447,81.5691816425447,31.2721047685961,17.1673629828551,41.6189994680371,22.7828191916525,0,0.995005707323505,1.12972058198361,-0,0,0.106199823101166,15.1334747919162
172.76,0.956885646338152,0.956885646373326,0.956885646200723,82.551762316844,82.551762316844,31.5978902058525,18.1201133222542,41.6345330831564,22.7971159114335,0,0.995005707323505,1.12894901561076,-0,0,0.132049918456391,18.8171133800358
172.77,0.957168788169853,0.957168788204339,0.957168788032721,82.2440689221215,82.2440689221215,31.4993961356675,17.7845354806613,41.649038906322,22.8104945351382,0,0.995005707323505,1.12866890170973,-0,0,0.107098678569178,15.2615616961079
172.78,0.95746873944881,0.95746873948431,0.957468739311508,82.6729723622907,82.6729723622907,31.6431851370174,18.1837224600707,41.6645097880621,22.824740114158,0,0.995005707323505,1.12848511970849,-0,0,0.113959043868863,16.239163751313
172.79,0.957771481524889,0.957771481560825,0.957771481388309,82.2683161306091,82.2683161306091,31.5130196244399,17.7490842107485,41.6801084649028,22.8391234549578,0,0.995005707323505,1.1288406263097,-0,0,0.116559965587903,16.6097950962762
172.8,0.958062294898077,0.958062294931269,0.958062294760443,81.857882809451,81.857882809451,31.3808405447826,17.3098286984894,41.695075216157,22.8529788948046,0,0.995005707323505,1.12933437760343,-0,0,0.117564359211385,16.7529211876223
172.81,0.957791286133425,0.9577912861513,0.957791285988972,81.8410602250227,81.8410602250227,31.3724473383678,17.321744772651,41.6792806980202,22.8400347543516,0,0.995005707323505,1.12947167076636,-0,0,0.123639784150065,17.6186692413843
