t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
172.82,0.957368863542595,0.957368863580364,0.957368863400456,81.2695209780525,81.2695209780525,31.1802212417584,16.7944424156491,41.6551921197761,22.8198864426273,0,0.995005707323505,1.12993478743671,-0,0,0.117371029568779,16.725371713551
172.83,0.956921191711165,0.956921191761396,0.956921191571413,81.3900449604754,81.3900449604754,31.2152227901113,16.9617063141275,41.6297677215564,22.7985709247915,0,0.995005707323505,1.13001158673109,-0,0,0.127995128703465,18.2393058402438
172.84,0.956463460352629,0.956463460402231,0.956463460208543,80.7562737931571,80.7562737931571,31.0021934332678,16.3757699137254,41.6037586270018,22.7767452524299,0,0.995005707323505,1.13031114825256,-0,0,0.100109469259331,14.2655993694547
172.85,0.95599481387132,0.955994813923261,0.955994813726599,80.3029629068175,80.3029629068175,30.8483784217946,15.9712526214419,41.5771949360328,22.7545153493429,0,0.995005707323505,1.13117117985548,-0,0,0.110645699327387,15.7670121541526
172.86,0.955541301448011,0.95554130150729,0.955541301302111,79.932193386915,79.932193386915,30.7218482137735,15.6477058591212,41.5514834059414,22.7330041218524,0,0.995005707323505,1.13152347234133,-0,0,0.0985826587587421,14.0480288731208
172.87,0.955103116188221,0.955103116245627,0.955103116040352,80.9256979138206,80.9256979138206,31.0438972124997,16.6867951066235,41.5266761256701,22.712226681527,0,0.995005707323505,1.1307696293721,-0,0,0.116364447083468,16.5819337093943
172.88,0.954658632524091,0.954658632582094,0.954658632374474,79.9653697130884,79.9653697130884,30.7236712388812,15.7728521595927,41.5014195047854,22.6910980487103,0,0.995005707323505,1.13126134372963,-0,0,0.0989702105074373,14.1032549973098
172.89,0.954260044247098,0.954260044308718,0.954260044097027,79.2524171823713,79.2524171823713,30.4852168101082,15.1014497748573,41.478709216584,22.67225819093,0,0.995005707323505,1.13226863662886,-0,0,0.0995931715430972,14.1920269448914
172.9,0.953882578903988,0.95388257896702,0.953882578754025,80.5117063850919,80.5117063850919,30.8952342109171,16.4000493279494,41.4572539964269,22.6544030607156,0,0.995005707323505,1.13125631611645,-0,0,0.11929723283164,16.9998556785087
172.91,0.953523175080482,0.953523175145116,0.953523174928513,80.0761082674149,80.0761082674149,30.74832864394,16.0021117015086,41.4366763948701,22.6373201710361,0,0.995005707323505,1.13116472946658,-0,0,0.106347412128475,15.1545062283076
172.92,0.953152493105673,0.953152493168744,0.953152492950357,80.8917073029021,80.8917073029021,31.0125689927952,16.8564594974914,41.4155339441691,22.6197138612416,0,0.995005707323505,1.13044598862475,-0,0,0.11795799224152,16.8090138944166
172.93,0.95283092865376,0.952830928720928,0.952830928499323,79.9500359713565,79.9500359713565,30.6996946066351,15.948612863852,41.3969878374709,22.6044352700336,0,0.995005707323505,1.13114917449142,-0,0,0.120358701678718,17.1511149892173
172.94,0.952527633100532,0.952527633166464,0.9525276329446,80.3802649610793,80.3802649610793,30.8379349761085,16.4107412380051,41.3795061228481,22.5900176002261,0,0.995005707323505,1.1306548946169,-0,0,0.1055634650118,15.0427937641815
172.95,0.952242212071223,0.9522422121369,0.952242211913552,79.9089074137106,79.9089074137106,30.6800106239392,15.9694450635653,41.3629707974288,22.5764915527165,0,0.995005707323505,1.13117204731169,-0,0,0.105859430740046,15.0849688804566
172.96,0.951976649246613,0.951976649314482,0.951976649090651,80.1907742117877,80.1907742117877,30.7698636610619,16.2793066465275,41.3475628934442,22.563904671816,0,0.995005707323505,1.13088905462007,-0,0,0.097750013560543,13.9293769323774
172.97,0.951720719293765,0.951720719361517,0.951720719135353,80.2081345881223,80.2081345881223,30.7728722165971,16.323660603901,41.3326741457048,22.5517998385165,0,0.995005707323505,1.13101432126944,-0,0,0.115418352039724,16.4471151656606
172.98,0.951478691904335,0.951478691975823,0.951478691745896,80.0801201430077,80.0801201430077,30.7282337166965,16.2212713632199,41.3185313378874,22.5403174419004,0,0.995005707323505,1.13094238607754,-0,0,0.111708754084348,15.9184974570195
172.99,0.951254766507475,0.951254766577236,0.951254766346861,81.0105546014195,81.0105546014195,31.0316757132748,17.1754812041113,41.305410323028,22.5296630742802,0,0.995005707323505,1.12997744966165,-0,0,0.113854323658953,16.2242411214008
173,0.951038491583085,0.951038491652094,0.951038491422534,84.3637449770924,84.3637449770924,32.1315270816801,20.5516320607434,41.2927776731687,22.5193352431803,0,0.995005707323505,1.1275678694014,-0,0,0.27052188704772,38.5493689043001
173.01,0.950717382716462,0.950717382786041,0.950717382554524,98.6616273289779,98.6616273289779,36.8276673630816,34.8843555305754,41.2743658650477,22.5029059333548,0,0.995005707323505,1.11490411068858,-0,0,0.293580741482778,41.8352556612959
173.02,0.950333112254877,0.95033311232393,0.95033311209021,102.046747581656,102.046747581656,37.9361714976121,38.3124034365622,41.2516332509056,22.4827108941879,0,0.995005707323505,1.11073340481708,-0,0,0.279990651070787,39.8986677775872
173.03,0.949924743584177,0.949924743652214,0.949924743416871,104.039753798637,104.039753798637,38.5868620640862,40.3508896623718,41.2275363120645,22.4613278242007,0,0.995005707323505,1.10897848456966,-0,0,0.282945292894821,40.319704237512
173.04,0.949529692005388,0.949529692075303,0.949529691836618,103.300733327326,103.300733327326,38.3397234069184,39.6558068730113,41.2042331253435,22.4406933289713,0,0.995005707323505,1.1090518310355,-0,0,0.276702864462639,39.4301581859261
173.05,0.949156053643337,0.949156053708813,0.94915605347244,102.955250241685,102.955250241685,38.2221882497126,39.3516195434135,41.182327866164,22.4213028321077,0,0.995005707323505,1.10921167741966,-0,0,0.272394332515188,38.8161923834143
173.06,0.948809043844375,0.948809043912511,0.948809043672015,102.025760075441,102.025760075441,37.9129981631465,38.4603031421585,41.1620668945202,22.4033900387625,0,0.995005707323505,1.10970652960932,-0,0,0.26277248022679,37.4450784323176
173.07,0.94847290364223,0.94847290370979,0.948472903468648,101.150991153309,101.150991153309,37.6219407655912,37.6221520904611,41.142611752276,22.386227310572,0,0.995005707323505,1.11025205508322,-0,0,0.253705869044615,36.1530863388576
173.08,0.948153168413001,0.948153168480341,0.948153168237769,100.805079955203,100.805079955203,37.5049071540697,37.3108194819413,41.1242390599317,22.3700214133297,0,0.995005707323505,1.11049860075952,-0,0,0.240930864855795,34.3326482419507
173.09,0.947871205669457,0.947871205736092,0.947871205493669,99.5433451888826,99.5433451888826,37.0872562083495,36.0794791792409,41.1080619934794,22.3558040161624,0,0.995005707323505,1.11126497593794,-0,0,0.22854079977778,32.5670639683336
173.1,0.947613537176015,0.947613537243407,0.94761353699977,98.0427798577428,98.0427798577428,36.5913788552986,34.6063994747817,41.0933860490544,22.3429943339066,0,0.995005707323505,1.11236526216977,-0,0,0.237031429518726,33.7769787064185
173.11,0.947361879210168,0.947361879275735,0.947361879032443,97.2450844118314,97.2450844118314,36.3266060189804,33.8353536262224,41.0791642359789,22.3305665496301,0,0.995005707323505,1.11284283482632,-0,0,0.213447341046822,30.4162460991721
173.12,0.947151078749459,0.947151078816067,0.947151078571856,95.246842102126,95.246842102126,35.6676593061182,31.8592239560573,41.0672857553036,22.3203323907651,0,0.995005707323505,1.11433055672493,-0,0,0.218257695366735,31.1017215897597
173.13,0.946938433216431,0.946938433283115,0.946938433038456,94.2465765657609,94.2465765657609,35.3367371539612,30.8810070719493,41.0554368933664,22.3101326004451,0,0.995005707323505,1.11511112176647,-0,0,0.204698794280432,29.1695781849615
173.14,0.946756832943313,0.946756833010876,0.946756832765734,93.2249608061033,93.2249608061033,34.9991203833072,29.8780509730974,41.0453627396359,22.30154709337,0,0.995005707323505,1.1160049753521,-0,0,0.203831975088387,29.0460564500952
173.15,0.946581207856405,0.946581207923355,0.946581207677631,94.2339040689601,94.2339040689601,35.3289900733086,30.9049571081882,41.0356991824796,22.2932477782923,0,0.995005707323505,1.11550372348157,-0,0,0.207750590840619,29.6044591947882
173.16,0.946393414172509,0.946393414239172,0.946393413994355,93.9026994046717,93.9026994046717,35.2182450216177,30.5930396887336,41.0253224612178,22.2843372547203,0,0.995005707323505,1.11557205277578,-0,0,0.198957117375167,28.3513892259614
173.17,0.946213021405333,0.946213021472396,0.946213021228213,94.4700076412125,94.4700076412125,35.4029078403949,31.1788082283797,41.0153918776839,22.2758075351489,0,0.995005707323505,1.115306251425,-0,0,0.210696590844448,30.0242641953338
173.18,0.946014077085745,0.946014077152511,0.946014076907719,94.8009959818646,94.8009959818646,35.5097073960186,31.5302353918682,41.0044240528595,22.2663365371369,0,0.995005707323505,1.11496501532694,-0,0,0.211098611887679,30.0815521939942
173.19,0.945830037406314,0.945830037473806,0.945830037227958,94.2359794612973,94.2359794612973,35.3221477381504,30.9841499362061,40.9942439675215,22.2575855575696,0,0.995005707323505,1.11523948912309,-0,0,0.207488156995043,29.5670623717936
173.2,0.945660518754561,0.945660518823881,0.945660518575495,92.8013589453199,92.8013589453199,34.8489095381934,29.5668907063663,40.9848673079231,22.2496009310305,0,0.995005707323505,1.11613703025721,-0,0,0.187347412949305,26.6970063452759
173.21,0.945490781952428,0.945490782017999,0.945490781773443,92.0148796392745,92.0148796392745,34.5887223842185,28.7975280062576,40.9755826514837,22.2417689815332,0,0.995005707323505,1.11699152909633,-0,0,0.193876289493969,27.6273712528906
173.22,0.945326564839716,0.945326564908863,0.945326564661889,92.1484154402592,92.1484154402592,34.6309899895434,28.9475970786977,40.9666326110193,22.2341857505422,0,0.995005707323505,1.11697300832371,-0,0,0.187952106776343,26.7831752156289
173.23,0.945169281282523,0.945169281349278,0.945169281104455,92.851113996618,92.851113996618,34.8604015113676,29.6661334007532,40.9580642552743,22.2269163405905,0,0.995005707323505,1.11660785150423,-0,0,0.202634275310053,28.8753842316825
173.24,0.944993963293379,0.94499396336187,0.944993963115316,93.3605386553842,93.3605386553842,35.0260992785735,30.1933729614443,40.9484644618193,22.2187012321205,0,0.995005707323505,1.11612201239031,-0,0,0.20758608529792,29.5810171549536
173.25,0.944833731770157,0.944833731838279,0.944833731591961,92.3108155751349,92.3108155751349,34.6794683765823,29.1599845739553,40.9396240063815,22.2112069947981,0,0.995005707323505,1.11669542313451,-0,0,0.205907491215843,29.3418174982576
173.26,0.944665216638004,0.944665216707284,0.944665216460013,92.1912567969426,92.1912567969426,34.638494835576,29.0575170851277,40.9303825572136,22.2033571546013,0,0.995005707323505,1.11682191436851,-0,0,0.199014717584272,28.3595972557587
173.27,0.944499498720978,0.944499498789152,0.944499498543036,92.7383491512774,92.7383491512774,34.8166689878952,29.6214174808409,40.9213079664898,22.1956237039466,0,0.995005707323505,1.11647209051956,-0,0,0.192676381423109,27.456384352793
173.28,0.944331493813361,0.944331493882611,0.944331493637778,91.7853106193022,91.7853106193022,34.5017449023414,28.6854276669059,40.9120702107705,22.1878127416258,0,0.995005707323505,1.11706297385699,-0,0,0.184123861467871,26.2376502591716
173.29,0.944159666874549,0.9441596669428,0.94415966669809,91.8827070176513,91.8827070176513,34.5320557147177,28.8001397125648,40.9026869197055,22.179880385381,0,0.995005707323505,1.11718506383965,-0,0,0.191829012533328,27.3356342859992
173.3,0.943994235965024,0.943994236035209,0.943994235788107,91.058369960594,91.058369960594,34.2594632409787,27.9925297036741,40.8936104074761,22.1722298494438,0,0.995005707323505,1.11762638949612,-0,0,0.173597596541554,24.7376575071715
173.31,0.943825869508549,0.943825869578247,0.943825869333222,90.513298902362,90.513298902362,34.0786410855584,27.4643409967905,40.8844211211217,22.1645367844498,0,0.995005707323505,1.11819972674792,-0,0,0.172240027443803,24.5442039107419
173.32,0.943666389872561,0.943666389943126,0.94366638969609,90.2022117443414,90.2022117443414,33.9748165911301,27.1691877149612,40.8757315093848,22.1572925199954,0,0.995005707323505,1.11857212365396,-0,0,0.177398653925571,25.2793081843939
173.33,0.943503498401453,0.943503498470732,0.943503498226023,89.0292089532213,89.0292089532213,33.5876576834966,26.0124417601663,40.8668382887822,22.1499289042727,0,0.995005707323505,1.11949752404772,-0,0,0.182285686727645,25.9757103586894
173.34,0.943355010731402,0.943355010800958,0.943355010555117,87.5777402795269,87.5777402795269,33.10911407377,24.5757198515624,40.8587281117872,22.1432923161773,0,0.995005707323505,1.12059210723865,-0,0,0.161357010013149,22.9933739268738
173.35,0.943204683161695,0.943204683231133,0.943204682986058,88.3864097554475,88.3864097554475,33.3734407698594,25.3991713472816,40.8506125463339,22.136625861832,0,0.995005707323505,1.12040269582687,-0,0,0.172732604779763,24.6143961811163
173.36,0.943047014151847,0.943047014221993,0.943047013978343,87.8923967306992,87.8923967306992,33.2095071834331,24.9208650255821,40.8420056136287,22.1295260914885,0,0.995005707323505,1.12055916045732,-0,0,0.154637181766986,22.0357984017955
173.37,0.942911814107284,0.942911814180025,0.942911813934558,87.1222756495817,87.1222756495817,32.955040943875,24.16412234278,40.8346048582469,22.1235484485548,0,0.995005707323505,1.12127270323025,-0,0,0.148165178131944,21.113537883802
173.38,0.942778815295577,0.942778815366639,0.942778815121503,86.372280929512,86.372280929512,32.7072127793778,23.4272369444128,40.8273280583713,22.1177159267279,0,0.995005707323505,1.12201056717042,-0,0,0.140650139891605,20.0426449345537
173.39,0.94272126796411,0.942721268046215,0.942721267772124,85.4163796597282,85.4163796597282,32.3924472169068,22.4767423709805,40.8241272524482,22.1155100362995,0,0.995005707323505,1.12313317325037,-0,0,0.157897655962411,22.5004159746435
173.4,0.942688968591498,0.942688968665297,0.942688968423593,86.2736862574145,86.2736862574145,32.6739021426842,23.337001873352,40.8222970007972,22.1143873832654,0,0.995005707323505,1.1224853226712,-0,0,0.154618973818032,22.0332037690695
173.41,0.942644006064615,0.942644006135701,0.942644005891349,86.6460102290699,86.6460102290699,32.7958128334833,23.7137024041042,40.8197058564231,22.1126019685426,0,0.995005707323505,1.12214312708404,-0,0,0.162730215297287,23.1890556798633
173.42,0.942614364185963,0.942614364256762,0.942614364014659,85.2355981486685,85.2355981486685,32.3318988838111,22.3062445892809,40.8178404989899,22.1115130603978,0,0.995005707323505,1.12300897044811,-0,0,0.140689995748703,20.0483243941901
173.43,0.9426105386247,0.942610538694716,0.942610538451116,85.8162889025826,85.8162889025826,32.5226971174258,22.8871199801562,40.8174526931986,22.1117162292278,0,0.995005707323505,1.12302535209826,-0,0,0.163295210669147,23.2695675203535
173.44,0.942598159796465,0.942598159866363,0.942598159623728,86.5173532716877,86.5173532716877,32.7529638824338,23.5894432794165,40.8165385694033,22.1113714228678,0,0.995005707323505,1.1222624342915,-0,0,0.159829539683624,22.7757094049164
173.45,0.942573876445056,0.942573876515493,0.942573876274393,87.0971359919719,87.0971359919719,32.9432390228996,24.1718262182254,40.8149190085493,22.1103907651973,0,0.995005707323505,1.12162588851694,-0,0,0.154083172641987,21.9568521014832
173.46,0.942569607521464,0.942569607593999,0.942569607349451,86.9272752905149,86.9272752905149,32.8873045269917,24.0026123986108,40.8143233266951,22.1103395652089,0,0.995005707323505,1.12170840204989,-0,0,0.158313312372669,22.5596470131054
173.47,0.942575597357929,0.942575597429597,0.942575597185041,85.739171937871,85.739171937871,32.4967835679308,22.8141406824675,40.8142410965647,22.1107901588387,0,0.995005707323505,1.12254564104486,-0,0,0.143206717111775,20.4069571884279
173.48,0.94259790511001,0.942597905181547,0.942597904937466,86.468759330359,86.468759330359,32.7367523269319,23.5415703482495,40.8151250149389,22.1120639671706,0,0.995005707323505,1.1223691582481,-0,0,0.162995069382695,23.226797387034
173.49,0.942607586876467,0.942607586947744,0.942607586705031,85.4422973764958,85.4422973764958,32.3993951382929,22.5143782837967,40.8152343904255,22.1126847022737,0,0.995005707323505,1.12294468431894,-0,0,0.149242411208743,21.2670435972459
173.5,0.942629943131573,0.9426299432051,0.942629942959268,85.6322643704076,85.6322643704076,32.4619929806568,22.702222719696,40.8160822445599,22.1139594061517,0,0.995005707323505,1.12307193133909,-0,0,0.159135011703225,22.6767391677096
173.51,0.942650385570808,0.942650385644,0.942650385397994,85.1465593787293,85.1465593787293,32.3024803725188,22.2146857396514,40.8167771788397,22.1150964602383,0,0.995005707323505,1.12331258201098,-0,0,0.141303764074972,20.1357863806836
173.52,0.942673675134615,0.942673675207373,0.942673674961557,85.3513512260492,85.3513512260492,32.3699555608229,22.4173028272347,40.8176504887672,22.1163979100473,0,0.995005707323505,1.12330300228508,-0,0,0.136547765451614,19.458056576855
173.53,0.942706063721673,0.942706063795215,0.942706063550072,85.3650390244566,85.3650390244566,32.3747041205125,22.4279080806472,40.8189977845755,22.1181331592339,0,0.995005707323505,1.12345913579206,-0,0,0.152310143822753,21.7041954947424
173.54,0.942739809966915,0.942739810040242,0.942739809794267,85.5057901328143,85.5057901328143,32.4212230117889,22.5655519278447,40.8203840567238,22.1198541482458,0,0.995005707323505,1.12317270295024,-0,0,0.142172937763821,20.2596436313445
173.55,0.942786772505228,0.942786772578011,0.942786772333477,84.319398875537,84.319398875537,32.0316539992529,21.3746913662494,40.8224409593922,22.1222665498954,0,0.995005707323505,1.12425138295769,-0,0,0.147857559543107,21.0697022348927
173.56,0.942839362495462,0.942839362569359,0.94283936232344,84.3065599359619,84.3065599359619,32.0278769292616,21.356747246298,40.8248514165118,22.1249612731521,0,0.995005707323505,1.12446467001452,-0,0,0.152040514974532,21.6657733838708
173.57,0.942888958519079,0.942888958592269,0.942888958347009,83.6993098933058,83.6993098933058,31.8286904413799,20.7447500668475,40.8270633414267,22.1274964850316,0,0.995005707323505,1.1248909612401,-0,0,0.134482035303883,19.1636900308034
173.58,0.942957433031155,0.942957433105887,0.942957432857884,83.478075874995,83.478075874995,31.7565717273835,20.5167612117658,40.8303219468495,22.1309927163797,0,0.995005707323505,1.12543717243665,-0,0,0.147944893284187,21.0821472929967
173.59,0.943023718072447,0.943023718144418,0.943023717898969,83.9278392146461,83.9278392146461,31.9049752865161,20.9600885866046,40.8334529187912,22.1342977092503,0,0.995005707323505,1.12491995170248,-0,0,0.130379147659348,18.5790285414572
173.6,0.943106725064094,0.943106725137172,0.943106724891352,82.5703091659113,82.5703091659113,31.4595019931827,19.5944485930478,40.8374140733038,22.1384464995597,0,0.995005707323505,1.12609169802033,-0,0,0.115824100789358,16.5049343624836
173.61,0.943207944352215,0.943207944425599,0.943207944182836,82.4846570498201,82.4846570498201,31.4322658822713,19.4987077579936,40.842427680288,22.1435216115386,0,0.995005707323505,1.1265705690285,-0,0,0.117113642809514,16.6886941003557
173.62,0.943322989209463,0.943322989283909,0.943322989036644,82.3658363552515,82.3658363552515,31.3942622043312,19.3683963791754,40.8481810220017,22.1492589540745,0,0.995005707323505,1.12699798934603,-0,0,0.142312939179688,20.2795938331055
173.63,0.943446284742154,0.943446284816032,0.943446284570257,82.1898086516174,82.1898086516174,31.3375287770095,19.1801545825455,40.8543399385592,22.1553141305127,0,0.995005707323505,1.12705583367348,-0,0,0.145031658932766,20.6670113979191
173.64,0.943567679965621,0.943567680039842,0.943567679793337,82.1742660796412,82.1742660796412,31.3335208068337,19.1526484942621,40.8603703036285,22.1612472817506,0,0.995005707323505,1.1269990604204,-0,0,0.137132537725045,19.5413866258189
173.65,0.943693989797965,0.943693989872277,0.943693989626938,82.1366430453194,82.1366430453194,31.3222997046571,19.1025912897479,40.8666445469974,22.1674072085741,0,0.995005707323505,1.12707271290292,-0,0,0.13266554007739,18.904839461028
173.66,0.943846398482989,0.943846398558024,0.943846398310938,82.533757278066,82.533757278066,31.4542241260302,19.484672357997,40.8743210003827,22.1747639196863,0,0.995005707323505,1.12673213853441,-0,0,0.126987143532982,18.09566795345
173.67,0.944238939843135,0.94423893991923,0.944238939665341,82.6881198528904,82.6881198528904,31.5087074064059,19.5997735798903,40.894928000486,22.193418272514,0,0.995005707323505,1.12674859633662,-0,0,0.145204365498166,20.6916220834887
173.68,0.945023668333365,0.945023668404514,0.945023668164263,83.2322405531664,83.2322405531664,31.6951367304043,20.0651056075026,40.9366851432397,22.2304498024242,0,0.995005707323505,1.12614540537461,-0,0,0.144019763404457,20.5228162851351
173.69,0.945880272968412,0.945880273033443,0.94588027280156,83.2667314201302,83.2667314201302,31.7147613023342,20.0135553966416,40.9823126941568,22.2708633293318,0,0.995005707323505,1.1259648518125,-0,0,0.130082554546681,18.536764022902
173.7,0.946757365492612,0.946757365553116,0.94675736532853,83.0322599145898,83.0322599145898,31.6461918874018,19.6908226513133,41.0290936082532,22.3123436550234,0,0.995005707323505,1.12642758595944,-0,0,0.141308659845792,20.1364840280253
173.71,0.947535874628326,0.947535874669874,0.94753587446734,83.1185485821743,83.1185485821743,31.6820917914717,19.698771583137,41.0705915628307,22.3491854362066,0,0.995005707323505,1.12637898218098,-0,0,0.136035119562411,19.3850045376435
173.72,0.948306267032604,0.948306267087013,0.94830626687212,83.7009977633262,83.7009977633262,31.8810007573464,20.2036308958846,41.1117002174749,22.3856666499667,0,0.995005707323505,1.12597712023939,-0,0,0.138972828566024,19.8036280706584
173.73,0.94907625730603,0.949076257360227,0.949076257145761,82.8981626783882,82.8981626783882,31.6245800303204,19.3232374404586,41.1527588592366,22.4221663786931,0,0.995005707323505,1.12665256421281,-0,0,0.135324668083328,19.2837652018743
173.74,0.949809089802358,0.949809089853192,0.949809089642534,83.8767620259244,83.8767620259244,31.953340361407,20.2279222363543,41.191903196954,22.4569365926161,0,0.995005707323505,1.12605616664589,-0,0,0.144673139340829,20.6159223560681
173.75,0.950507806825035,0.950507806870661,0.950507806667913,83.1333408125419,83.1333408125419,31.7157527672907,19.4141272472741,41.2291343290538,22.490079236214,0,0.995005707323505,1.1264997041685,-0,0,0.130428114813892,18.5860063609797
173.76,0.951191146232247,0.951191146279282,0.951191146076846,82.6250870696622,82.6250870696622,31.5553201361973,18.8369010610146,41.2655882606355,22.5225977480121,0,0.995005707323505,1.12721369926034,-0,0,0.12524655504086,17.8476340933226
173.77,0.951861583355783,0.951861583400524,0.951861583203428,83.3338414774627,83.3338414774627,31.7947852767674,19.4778960996169,41.3014199653947,22.5545254124511,0,0.995005707323505,1.12684463285492,-0,0,0.128078984032001,18.2512552245602
173.78,0.952505576733275,0.952505576774683,0.952505576580507,82.660158049903,82.660158049903,31.5795963981052,18.7391736252517,41.3357702532135,22.5852141714379,0,0.995005707323505,1.12743165818969,-0,0,0.125407346275933,17.8705468443204
173.79,0.953116709054647,0.953116709097014,0.9531167089039,82.9018838510456,82.9018838510456,31.6649736189454,18.919121715099,41.3683903417397,22.6143717942069,0,0.995005707323505,1.12737273298012,-0,0,0.121449278823819,17.3065222323943
173.8,0.953704048220209,0.953704048261025,0.953704048071656,82.1705362408796,82.1705362408796,31.4302790051426,18.1283853066419,41.3996969707979,22.6424539634398,0,0.995005707323505,1.12821224730298,-0,0,0.127101321240927,18.1119382768321
173.81,0.954286645572148,0.95428664561105,0.954286645423749,81.5678809008257,81.5678809008257,31.2378427303169,17.4667404079982,41.4307791068218,22.6703613860058,0,0.995005707323505,1.12898059556215,-0,0,0.125583348400527,17.8956271470751
173.82,0.954855977942194,0.954855977981732,0.95485597779573,81.1457722629782,81.1457722629782,31.1046235878608,16.9869253360426,41.4611691252712,22.6976778016644,0,0.995005707323505,1.12956166630124,-0,0,0.113945260430406,16.2371996113328
173.83,0.955400452706651,0.955400452744733,0.955400452561319,81.7413264798751,81.7413264798751,31.305657781728,17.5272359817348,41.4902593243116,22.7238311738287,0,0.995005707323505,1.1292985774297,-0,0,0.117709383413228,16.773587136385
173.84,0.955916865671167,0.955916865707736,0.955916865526846,81.9947520429763,81.9947520429763,31.3939554038634,17.7283735859343,41.5177847201677,22.7485937368743,0,0.995005707323505,1.12892218832593,-0,0,0.105756594541468,15.0703147221591
173.85,0.956411360363014,0.956411360400672,0.956411360220093,81.1462278648903,81.1462278648903,31.1198357592612,16.8297681180758,41.5440733819289,22.7723863648857,0,0.995005707323505,1.12998330799555,-0,0,0.120720589323852,17.202683978649
173.86,0.956876769302341,0.956876769337736,0.956876769158185,81.119819936852,81.119819936852,31.1156510547567,16.7562339314485,41.5688131546816,22.794772850722,0,0.995005707323505,1.13001075969857,-0,0,0.104294970597149,14.8620333100938
173.87,0.957328316099974,0.957328316138207,0.957328315960464,81.7421243225294,81.7421243225294,31.3245547331323,17.3327915207038,41.5928208846741,22.8165119171515,0,0.995005707323505,1.12966197537487,-0,0,0.112714388305009,16.0618003334637
173.88,0.957757479418817,0.957757479454601,0.957757479278038,81.9754379052004,81.9754379052004,31.4053739100817,17.5227359395826,41.6155656962707,22.8371362693471,0,0.995005707323505,1.12938977113041,-0,0,0.121144439122154,17.263082574907
173.89,0.958172837713602,0.958172837749243,0.95817283756946,82.7524786169522,82.7524786169522,31.6647681391882,18.257908522347,41.6375452435586,22.8570248510466,0,0.995005707323505,1.12844233963963,-0,0,0.112807319543694,16.0750430349764
173.9,0.958566659389385,0.958566659422845,0.958566659249459,81.9631851579855,81.9631851579855,31.4091064470756,17.4289856587751,41.6582722697743,22.8759272294361,0,0.995005707323505,1.12922689468393,-0,0,0.124450422797003,17.7341852485729
173.91,0.958940758680036,0.958940758714,0.958940758541737,81.9718057174794,81.9718057174794,31.4155174770421,17.3999631194561,41.6779601628312,22.8938824351921,0,0.995005707323505,1.12922895948801,-0,0,0.115083148167448,16.3993486138614
173.92,0.95931415853021,0.959314158564507,0.959314158390249,82.0462559056768,82.0462559056768,31.4435613655587,17.4367823564656,41.6976238877636,22.9118496614477,0,0.995005707323505,1.12946891510929,-0,0,0.1380092923051,19.6663241534768
173.93,0.959633955135317,0.959633955168928,0.95963395499793,83.1012772347765,83.1012772347765,31.7933714486693,18.4597832852524,41.7143610657538,22.9271328837703,0,0.995005707323505,1.12817314200294,-0,0,0.123040940595151,17.533334034809
173.94,0.959946621185083,0.959946621218455,0.959946621047186,83.6092969889516,83.6092969889516,31.9633102546792,18.9365989425857,41.7306542948326,22.9420437515333,0,0.995005707323505,1.12753743847655,-0,0,0.118361199189087,16.8664708844449
173.95,0.960226570090057,0.960226570122662,0.960226569950622,82.8240707852796,82.8240707852796,31.7078458614499,18.1235267748687,41.7451056249286,22.9554383854823,0,0.995005707323505,1.12830701084603,-0,0,0.128895129159758,18.3675559052655
173.96,0.960488389177877,0.960488389210182,0.960488389040361,83.9891064145533,83.9891064145533,32.0932351312244,19.2625377157429,41.7586438498856,22.9679248489248,0,0.995005707323505,1.12730106000557,-0,0,0.133157208294108,18.9749021819104
173.97,0.960729762648986,0.960729762681303,0.960729762512335,83.4449735468172,83.4449735468172,31.9166281488451,18.6946134784805,41.7709704309959,22.9793896373408,0,0.995005707323505,1.12742477388516,-0,0,0.111301276149827,15.8604318513503
173.98,0.960971622829053,0.960971622862376,0.960971622690649,82.9233662509436,82.9233662509436,31.7474374917451,18.1489965436355,41.783363510391,22.9910061969171,0,0.995005707323505,1.12832997954781,-0,0,0.131665457487574,18.7623276919793
173.99,0.961179745283236,0.961179745315277,0.961179745148253,82.5822334565289,82.5822334565289,31.6372335691755,17.7873219348116,41.7939265931418,23.0009849285754,0,0.995005707323505,1.12857215635588,-0,0,0.115761936480586,16.4960759484835
174,0.961363692689533,0.96136369272235,0.961363692553472,85.8074150782702,85.8074150782702,32.6990082668876,20.9942289819039,41.803322807332,23.0098632890342,0,0.995005707323505,1.12679604268498,-0,0,0.267203293719988,38.0764693550983
174.01,0.96091117782292,0.960911177855829,0.960911177689545,99.1235899819506,99.1235899819506,37.0711722078295,34.3587333134449,41.7777019057882,22.9871547627175,0,0.995005707323505,1.11508665335573,-0,0,0.282070104831234,40.1949899384509
174.02,0.96018781709281,0.960187817130645,0.960187816950533,102.08953175498,102.08953175498,38.0385349677264,37.4023512774235,41.7364081087451,22.9507723688114,0,0.995005707323505,1.11121536553571,-0,0,0.251751339745584,35.8745659137458
174.03,0.959434530101913,0.959434530144143,0.959434529954303,102.015197807934,102.015197807934,38.0063080352705,37.4086419186283,41.693460180142,22.9130957091637,0,0.995005707323505,1.11077553216881,-0,0,0.26743112626418,38.1089354926456
174.04,0.958664929455656,0.958664929500381,0.958664929301984,102.415351638901,102.415351638901,38.1298981103662,37.8909279599652,41.6497457228443,22.8746779560915,0,0.995005707323505,1.11019102181731,-0,0,0.239281131990894,34.0975613087024
174.05,0.957896439612076,0.957896439658696,0.957896439460747,100.556774828184,100.556774828184,37.5111260438612,36.1138456806486,41.6062835956478,22.8366455518874,0,0.995005707323505,1.11127462191106,-0,0,0.241195096918051,34.3703013108223
174.06,0.957138585850865,0.957138585899296,0.957138585693599,100.118642603734,100.118642603734,37.3593827453341,35.7556544430984,41.563655189168,22.7993329714675,0,0.995005707323505,1.11159335851042,-0,0,0.234602795040749,33.4308982933067
174.07,0.956396000867234,0.956396000918519,0.956396000710688,99.3910451602419,99.3910451602419,37.1126818681076,35.1060396867965,41.5220448403716,22.7629606330739,0,0.995005707323505,1.11212032032672,-0,0,0.244578235866973,34.8523986110437
174.08,0.955665893892685,0.955665893946044,0.955665893730145,98.9170979060573,98.9170979060573,36.9495012894642,34.708548495094,41.481259153538,22.7272902574254,0,0.995005707323505,1.11232699971023,-0,0,0.232407848779199,33.1181184510358
174.09,0.954950487527738,0.954950487581554,0.954950487364774,99.0633115474967,99.0633115474967,36.9903327759976,34.9294011367259,41.4414377554951,22.6924726552757,0,0.995005707323505,1.11231310107267,-0,0,0.236805832452765,33.744831124519
174.1,0.954254475039754,0.954254475095887,0.954254474874998,99.2948408161429,99.2948408161429,37.0594159041958,35.2334243452091,41.4027731295122,22.6586433414216,0,0.995005707323505,1.11213736515426,-0,0,0.242163962778247,34.5083646959002
174.11,0.953578937909583,0.953578937966339,0.953578937742961,98.9810071506149,98.9810071506149,36.9494618621023,34.9898678119247,41.3652932737625,22.6258460649277,0,0.995005707323505,1.11218700277032,-0,0,0.233643953760058,33.2942634108082
174.12,0.952926325746525,0.952926325805736,0.952926325578903,98.633269246611,98.633269246611,36.8286108546473,34.7098368976482,41.3291727439498,22.5942596050131,0,0.995005707323505,1.11237003183344,-0,0,0.226437881206596,32.26739807194
174.13,0.952293278772307,0.952293278832492,0.952293278602882,98.7945057749766,98.7945057749766,36.8752673143638,34.9365441339799,41.2942403035524,22.5637213374443,0,0.995005707323505,1.11237572069399,-0,0,0.241379763897581,34.3966163554052
174.14,0.951679298266977,0.951679298328972,0.951679298099344,96.9864085787849,96.9864085787849,36.2748262280238,33.1919050193792,41.2603595761859,22.5341439832198,0,0.995005707323505,1.11323184421404,-0,0,0.213694213941029,30.4514254865967
174.15,0.951096373795076,0.951096373857163,0.951096373622917,97.3209812015621,97.3209812015621,36.3789916472131,33.5863396519155,41.228378456236,22.5062630934106,0,0.995005707323505,1.11338732363677,-0,0,0.23791715156953,33.903194098658
174.16,0.950532984832123,0.95053298489488,0.950532984659821,97.6160423646052,97.6160423646052,36.4703642690828,33.9393265084832,41.1974692376193,22.4792466185027,0,0.995005707323505,1.11306887687498,-0,0,0.237005801299268,33.7733266851457
174.17,0.949983240451114,0.949983240513817,0.94998324027662,97.5122590665576,97.5122590665576,36.430781799434,33.8920352055154,41.1673245614259,22.4528992996163,0,0.995005707323505,1.11300474456573,-0,0,0.227969953256391,32.4857183390356
174.18,0.949445979516183,0.949445979580463,0.949445979342653,97.7054663254639,97.7054663254639,36.4889500781227,34.1403413400783,41.137921926366,22.4272030590196,0,0.995005707323505,1.11288454411419,-0,0,0.226771704873194,32.3149679444302
174.19,0.948931052169491,0.948931052234498,0.948931051993822,96.3789243801655,96.3789243801655,36.0478264019811,32.8664999138856,41.1097584264259,22.402666039854,0,0.995005707323505,1.11368506466596,-0,0,0.229307723136042,32.6763505468859
174.2,0.948429811626742,0.948429811692975,0.948429811453167,96.47682315381,96.47682315381,36.0750441802335,33.0155882875062,41.0824258013719,22.378809064932,0,0.995005707323505,1.11358859858171,-0,0,0.209000151632633,29.7825216076502
174.21,0.947961095530345,0.947961095596062,0.9479610953527,94.6969240495699,94.6969240495699,35.4853862580258,31.2833935557091,41.0568876389695,22.3566428548913,0,0.995005707323505,1.11474167517753,-0,0,0.19502028489434,27.7903905974435
174.22,0.947527082524205,0.947527082590751,0.947527082347937,93.9153582130304,93.9153582130304,35.2242292234172,30.5457217177469,41.0333563426036,22.3362801526799,0,0.995005707323505,1.11553143659398,-0,0,0.199432191057859,28.4190872257449
174.23,0.947127372466369,0.947127372533726,0.947127372289269,92.6226249670225,92.6226249670225,34.7954025783825,29.2933028435543,41.011713093928,22.3176090295402,0,0.995005707323505,1.11646774642231,-0,0,0.193473519393808,27.5699765136176
174.24,0.946726598696745,0.946726598764682,0.946726598520269,92.9268125109108,92.9268125109108,34.8914631354969,29.6377706219872,40.9900963947405,22.2989454941831,0,0.995005707323505,1.11650347153974,-0,0,0.205523592583611,29.2871119431645
174.25,0.946342956086786,0.94634295615548,0.946342955909216,92.2708921886377,92.2708921886377,34.6721099245724,29.0204996331361,40.9693527784442,22.2810397770574,0,0.995005707323505,1.11676763418427,-0,0,0.18771819501987,26.7498427903315
174.26,0.945976057294828,0.945976057364133,0.945976057119084,91.2236097024721,91.2236097024721,34.324293355432,28.0100127481185,40.9495479364509,22.2640490179027,0,0.995005707323505,1.1176888840764,-0,0,0.196221951066575,27.9616280269869
174.27,0.945620843159355,0.945620843229557,0.945620842982822,89.6871619168706,89.6871619168706,33.8158120967469,26.5091234652089,40.9303811533152,22.2476572983465,0,0.995005707323505,1.11878011923433,-0,0,0.179041231765346,25.5133755265617
174.28,0.945300271134665,0.945300271204547,0.94530027095682,89.5451097033733,89.5451097033733,33.7660014197874,26.3989446940084,40.9131689169967,22.2329960923682,0,0.995005707323505,1.11924441272717,-0,0,0.187884795470156,26.7735833544972
174.29,0.945043506853422,0.945043506917836,0.945043506654291,89.1174081513116,89.1174081513116,33.6229196760432,25.9967674108287,40.8993595684229,22.22128117206,0,0.995005707323505,1.11944051539722,-0,0,0.164703468172745,23.4702442146162
174.3,0.944837443994727,0.944837444066349,0.944837443822164,88.3540241771194,88.3540241771194,33.3700017275323,25.253690407348,40.8882861308771,22.2120476388943,0,0.995005707323505,1.12029866845561,-0,0,0.177005090478445,25.2232253931784
174.31,0.944649639255849,0.944649639328465,0.944649639078413,88.9156446721462,88.9156446721462,33.5527711525786,25.8338329491538,40.8782049573031,22.2036067656894,0,0.995005707323505,1.11994760520759,-0,0,0.179488881236494,25.5771655762003
174.32,0.944482010034424,0.944482010106816,0.944482009860157,88.4579608954534,88.4579608954534,33.4006935727995,25.392782269241,40.8691267518542,22.1960518743582,0,0.995005707323505,1.12007937945346,-0,0,0.159708979132035,22.758529526315
174.33,0.944335107289626,0.944335107362229,0.944335107114564,88.2666087070232,88.2666087070232,33.3363615373655,25.2158742259707,40.8611839969546,22.1895504840978,0,0.995005707323505,1.12052438840022,-0,0,0.181054115190878,25.8002114147001
174.34,0.944186258176431,0.944186258248576,0.944186258000707,88.6372930015603,88.6372930015603,33.4567359543991,25.6013381345101,40.8531012398307,22.1828536272195,0,0.995005707323505,1.12014083356796,-0,0,0.178689763092117,25.4632912406267
174.35,0.944038888180363,0.944038888252284,0.94403888800505,88.7548244653373,88.7548244653373,33.4939062960682,25.7336308166355,40.8450369830631,22.1761566656387,0,0.995005707323505,1.11984340580563,-0,0,0.157062001846908,22.3813352631844
174.36,0.943912025850185,0.943912025924426,0.943912025675373,87.1985921239108,87.1985921239108,32.9811329683169,24.1900051866914,40.8380453317377,22.1705416054816,0,0.995005707323505,1.12118770790318,-0,0,0.162975417023599,23.2239969258629
174.37,0.943799530212056,0.943799530284872,0.943799530035077,87.1391320826152,87.1391320826152,32.9604761226573,24.1416137982515,40.831888117727,22.1656301666366,0,0.995005707323505,1.12150364522846,-0,0,0.172697857357753,24.6094446734798
174.38,0.943696204445293,0.943696204518387,0.943696204269243,87.1067242984189,87.1067242984189,32.9487939276665,24.1194426453099,40.8261895316065,22.1610921215025,0,0.995005707323505,1.12148836025367,-0,0,0.168172971869467,23.9646484913991
174.39,0.943573906575074,0.943573906648585,0.943573906399798,87.7573812907831,87.7573812907831,33.161434726158,24.7823311788828,40.8194482527585,22.1556018591418,0,0.995005707323505,1.12093281552435,-0,0,0.158444929671152,22.5784024781391
174.4,0.943460852034846,0.943460852109376,0.943460851858154,87.5010599740406,87.5010599740406,33.0760463250297,24.5373731374032,40.8131464943008,22.1505403423365,0,0.995005707323505,1.12112205416606,-0,0,0.161325685044694,22.9889101188689
174.41,0.943362684492014,0.943362684565902,0.94336268431501,86.4040903904658,86.4040903904658,32.7144896596403,23.4502787337313,40.8076106989558,22.1462009577788,0,0.995005707323505,1.12194925076031,-0,0,0.153629224238427,21.8921644539759
174.42,0.943267398954341,0.943267399027447,0.943267398777705,86.6264575338225,86.6264575338225,32.7866165676306,23.6821214192812,40.8022872509963,22.1420488635451,0,0.995005707323505,1.12212917777966,-0,0,0.175245815094444,24.9725286509582
174.43,0.943159047649751,0.943159047723909,0.943159047473229,88.3537043886066,88.3537043886066,33.3532398136242,25.4203612729607,40.7962340146503,22.1371091009955,0,0.995005707323505,1.12063513401953,-0,0,0.176523989983234,25.1546685726108
174.44,0.943066410536106,0.943066410610536,0.943066410359536,86.43765599503,86.43765599503,32.7224931523836,23.5139254211773,40.7908547926628,22.1328757811899,0,0.995005707323505,1.12163263028401,-0,0,0.144933461134623,20.6530182116838
174.45,0.942999551452579,0.942999551525753,0.942999551273384,86.2947938565119,86.2947938565119,32.6748389747245,23.3777836788157,40.7869843676685,22.1300258100277,0,0.995005707323505,1.1223180219267,-0,0,0.166969948128379,23.793217608294
174.46,0.942934323452319,0.942934323526671,0.94293432327625,85.6728270315284,85.6728270315284,32.4697198003266,22.7624660549414,40.7831652162019,22.1271957603851,0,0.995005707323505,1.12271888294884,-0,0,0.154485016025167,22.0141147835863
174.47,0.942874730758855,0.942874730833607,0.942874730582289,86.1156462452388,86.1156462452388,32.6146393415167,23.2113236181339,40.7796799845308,22.1246426425741,0,0.995005707323505,1.12253249877048,-0,0,0.155053361914085,22.0951040727571
174.48,0.942834319645842,0.942834319721118,0.942834319470088,85.6868324710807,85.6868324710807,32.4732451686514,22.7866792976702,40.7771752872836,22.1229778861269,0,0.995005707323505,1.12288486796718,-0,0,0.159225031440869,22.6895669803238
174.49,0.942789173248103,0.942789173323097,0.942789173070982,85.4215194572824,85.4215194572824,32.3855417535835,22.5260592526589,40.7743993318669,22.1210608727566,0,0.995005707323505,1.1229860189928,-0,0,0.138302742320624,19.7081407806889
174.5,0.942765765748097,0.942765765822155,0.942765765571452,84.5682423651845,84.5682423651845,32.1047972009185,21.6751806654339,40.7727941581631,22.1202675415874,0,0.995005707323505,1.12400406034634,-0,0,0.152000133806963,21.6600190674922
174.51,0.942737204546656,0.942737204622333,0.942737204371617,83.2650807344674,83.2650807344674,31.6761302253254,20.3749408888821,40.7708984534928,22.1192413920925,0,0.995005707323505,1.12505521464481,-0,0,0.126913874650614,18.0852271377124
174.52,0.942755479766857,0.942755479842905,0.942755479591074,84.3919412617937,84.3919412617937,32.0466490498289,21.4998374294324,40.771628703916,22.1204751284452,0,0.995005707323505,1.12469033504664,-0,0,0.152368257111114,21.7124766383337
174.53,0.942763583825593,0.942763583900977,0.942763583649114,83.7576694964224,83.7576694964224,31.8381888927577,20.8648800230432,40.7716827453676,22.1211067280116,0,0.995005707323505,1.12484451219601,-0,0,0.133640641774536,19.0437914528714
174.54,0.942782534128533,0.942782534203887,0.942782533951685,83.7665615761893,83.7665615761893,31.8412359836724,20.8719191476324,40.7723385148453,22.1223039137116,0,0.995005707323505,1.12510896463877,-0,0,0.146250364262924,20.8406769074667
174.55,0.94281224170165,0.942812241777945,0.942812241526472,83.9411690812097,83.9411690812097,31.8988487024585,21.0437193640456,40.7735351045914,22.1239146125727,0,0.995005707323505,1.12474780549009,-0,0,0.124237107559996,17.7037878272994
174.56,0.942866312922677,0.942866312997167,0.942866312745825,82.9376098302657,82.9376098302657,31.5694484206909,20.0348495963542,40.7760029613631,22.1267572725483,0,0.995005707323505,1.12584921483508,-0,0,0.134898665451771,19.2230598268774
174.57,0.942917245069495,0.94291724514564,0.942917244894624,83.3252019661833,83.3252019661833,31.6972734578853,20.4174378340323,40.7783415194181,22.1294226127329,0,0.995005707323505,1.12565845799544,-0,0,0.137356051335232,19.5732373152706
174.58,0.942985901250231,0.942985901325875,0.942985901074083,82.7412307939068,82.7412307939068,31.5059230644695,19.8267562978082,40.781571273084,22.1329032230146,0,0.995005707323505,1.12612594278588,-0,0,0.135090941387079,19.2504591476587
174.59,0.943054768246608,0.943054768323023,0.943054768071315,83.1384192501738,83.1384192501738,31.6370700976312,20.2171936439046,40.7848344171478,22.1363911891213,0,0.995005707323505,1.12597108012153,-0,0,0.14694586607181,20.9397859152329
174.6,0.94313146174893,0.943131461824858,0.943131461573522,83.1990597280422,83.1990597280422,31.6576660028219,20.270411046199,40.7884670722375,22.1401816096057,0,0.995005707323505,1.1257988549822,-0,0,0.148023241119202,21.0933118594864
174.61,0.94310654062868,0.943106540701401,0.943106540466634,82.9894700354298,82.9894700354298,31.5884423776174,20.0637096224872,40.7865917592225,22.1391686537201,0,0.995005707323505,1.12582919509227,-0,0,0.134104168677418,19.109844036532
174.62,0.943106588390553,0.943106588465685,0.94310658821445,83.4549969395522,83.4549969395522,31.7413662221799,20.5295792009285,40.7860805100803,22.1393372285433,0,0.995005707323505,1.12553354948823,-0,0,0.133630632567335,19.0423651408452
174.63,0.943093974527724,0.943093974602893,0.94309397435138,83.5751508101275,83.5751508101275,31.7806406510009,20.6514222619436,40.7848480837785,22.1388804644054,0,0.995005707323505,1.12543159448609,-0,0,0.140904332616415,20.0788673978391
174.64,0.943077654223181,0.943077654297677,0.943077654046532,83.8988517431504,83.8988517431504,31.8867764433196,20.9772723409303,40.7833895966009,22.1381898056192,0,0.995005707323505,1.12501562756325,-0,0,0.135811092083499,19.3530806218986
174.65,0.943060527000826,0.943060527075024,0.943060526822843,83.7463330893046,83.7463330893046,31.8363720204077,20.8270302410461,40.7818505615062,22.1374522867522,0,0.995005707323505,1.1250718392332,-0,0,0.131358757914396,18.7186230028015
174.66,0.943046784213908,0.943046784289575,0.943046784039475,83.6921450275283,83.6921450275283,31.8183200597561,20.7747760452986,40.7804918691297,22.1368771131,0,0.995005707323505,1.125122193949,-0,0,0.125433191592006,17.8742298018609
174.67,0.943058484724757,0.943058484797708,0.943058484546831,82.4293761506389,82.4293761506389,31.4032710436331,19.51133305454,40.7804751675144,22.1375679285845,0,0.995005707323505,1.12632780598716,-0,0,0.124530594321193,17.74560969077
174.68,0.943076589168366,0.94307658924514,0.94307658899414,81.9180195474927,81.9180195474927,31.2352719802799,18.9985430044569,40.7808587126196,22.1386178304162,0,0.995005707323505,1.12704314440035,-0,0,0.120747651565563,17.2065403480928
174.69,0.943091330739013,0.943091330814292,0.943091330564696,82.0255984733695,82.0255984733695,31.2706793180679,19.1049948849143,40.7810896186073,22.139513969848,0,0.995005707323505,1.12711210866994,-0,0,0.116370217139961,16.5827559424445
174.7,0.943120885754955,0.943120885830119,0.94312088558033,81.0698330728515,81.0698330728515,30.9567205537969,18.146603753884,40.7820791898436,22.141150129124,0,0.995005707323505,1.12814503015442,-0,0,0.122023902225686,17.3884060671602
174.71,0.943156046292329,0.943156046369065,0.943156046118029,81.8453751595067,81.8453751595067,31.2118794622948,18.9189334679806,40.7834280483143,22.1430136432118,0,0.995005707323505,1.12756339665096,-0,0,0.12122265580617,17.2742284523792
174.72,0.943205854482594,0.943205854557868,0.943205854308356,80.9124309239014,80.9124309239014,30.9056129504375,17.9814035327945,40.7854731880611,22.1455542030458,0,0.995005707323505,1.12827485098329,-0,0,0.109759395927078,15.6407139196086
174.73,0.943266659097701,0.943266659173113,0.943266658924439,80.8327310370117,80.8327310370117,30.8799094454901,17.8959148205632,40.7881525460072,22.1486636704413,0,0.995005707323505,1.12865500928415,-0,0,0.114707042517851,16.3457535587937
174.74,0.943337368259437,0.943337368334809,0.943337368087304,81.1091813063815,81.1091813063815,30.9713637293202,18.1655925818055,40.7913670854846,22.1522216390914,0,0.995005707323505,1.12860220712728,-0,0,0.135514745866129,19.3108512859233
174.75,0.943405384988194,0.943405385062988,0.943405384815886,81.2936244999892,81.2936244999892,31.0325417931322,18.343666291897,40.7943911818009,22.1555670262913,0,0.995005707323505,1.12821718032166,-0,0,0.13526876503189,19.2757990170443
174.76,0.943465160859855,0.943465160935708,0.943465160688222,81.1311684631193,81.1311684631193,30.9796108402186,18.1757511473296,40.796925732118,22.1584915836717,0,0.995005707323505,1.1281566335723,-0,0,0.118497882685173,16.8859482826372
174.77,0.943535050321031,0.943535050395157,0.943535050147312,81.4490355930454,81.4490355930454,31.0846557864396,18.4871034325483,40.8000184552049,22.1619137052922,0,0.995005707323505,1.12802439437245,-0,0,0.122167408068844,17.4088556498102
174.78,0.943607560545518,0.943607560620489,0.943607560375118,81.7471915853286,81.7471915853286,31.1832438179678,18.7785333663718,40.8032323374314,22.1654258815255,0,0.995005707323505,1.12776990807672,-0,0,0.132586437767699,18.8935673818971
174.79,0.943683794353372,0.943683794428626,0.943683794181937,81.0695408043913,81.0695408043913,30.9611260911177,18.0938531986498,40.80659043228,22.1690971734614,0,0.995005707323505,1.1282425650007,-0,0,0.12845599764463,18.3049796643598
174.8,0.943749520303394,0.943749520378227,0.943749520131671,80.5605200866834,80.5605200866834,30.7943347014175,17.5788101066454,40.8093978742466,22.1723121057913,0,0.995005707323505,1.12878428821401,-0,0,0.116225867228996,16.562186080132
174.81,0.943824704315494,0.943824704391429,0.943824704145237,81.7421069511062,81.7421069511062,31.1833242881439,18.753340234707,40.8127877428052,22.175978973594,0,0.995005707323505,1.12804969193233,-0,0,0.138571398472394,19.7464242823162
174.82,0.943892097497081,0.943892097571176,0.943892097323989,82.2251514503942,82.2251514503942,31.3426216568765,19.2303491312302,40.8156713658975,22.1791309532664,0,0.995005707323505,1.12709635189309,-0,0,0.119251147775878,16.9932885580626
