t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
174.83,0.943950149758376,0.943950149833408,0.943950149587501,82.1309331277617,82.1309331277617,31.3120845652029,19.1310421640191,40.818015359464,22.1818756042787,0,0.995005707323505,1.1271850460827,-0,0,0.12379800246274,17.6412153509405
174.84,0.944016191429121,0.944016191504238,0.944016191259345,82.0027057756875,82.0027057756875,31.2704468437031,18.9969264451888,40.8207873985196,22.1849919319791,0,0.995005707323505,1.12726476551697,-0,0,0.121100743416211,17.2568559368101
174.85,0.944082792049942,0.944082792125699,0.944082791879993,81.6171064592081,81.6171064592081,31.1442210468233,18.6053412665133,40.8235908170285,22.1881743756663,0,0.995005707323505,1.12775131530792,-0,0,0.130385733680563,18.5799670494802
174.86,0.944140154741144,0.944140154817387,0.944140154570338,82.198510768892,82.198510768892,31.3357485389455,19.1817113911337,40.8259267483469,22.1908726294114,0,0.995005707323505,1.12713173940704,-0,0,0.119001335380849,16.957690291771
174.87,0.944389597695545,0.944389597765957,0.944389597521825,80.9622091249068,80.9622091249068,30.9316924008489,17.9209752857652,40.8385544493718,22.2026793897699,0,0.995005707323505,1.12831896225418,-0,0,0.118592140365698,16.899380002112
174.88,0.945099860059216,0.94509986012891,0.945099859889285,81.1999604663098,81.1999604663098,31.0166541088788,18.0876291437723,40.8761085649121,22.2362227576254,0,0.995005707323505,1.12844087539417,-0,0,0.12198423698925,17.3827537709682
174.89,0.945889741883055,0.945889741950729,0.945889741719054,81.6831714872448,81.6831714872448,31.1830792680746,18.4916615367828,40.9179924070596,22.2735175434024,0,0.995005707323505,1.12811937920177,-0,0,0.13000190311744,18.5252711942352
174.9,0.946662628778113,0.946662628841827,0.946662628615675,82.2871849437544,82.2871849437544,31.389046060308,19.0182356449138,40.9589739892278,22.3099753096129,0,0.995005707323505,1.1274134649496,-0,0,0.122613849559412,17.4724735622162
174.91,0.947422625753425,0.947422625813462,0.947422625593502,81.6767487971094,81.6767487971094,31.1957143778385,18.3316025458384,40.9992459371075,22.3459003141635,0,0.995005707323505,1.12807028129429,-0,0,0.133585327881268,19.0359092230807
174.92,0.948167833857409,0.948167833916324,0.948167833700821,81.3791831792063,81.3791831792063,31.1050826186939,17.9592584500182,41.0387718534984,22.3811528756896,0,0.995005707323505,1.12830241491422,-0,0,0.113177933493659,16.1278555228464
174.93,0.948894802554051,0.948894802606679,0.9488948023982,81.6402753601193,81.6402753601193,31.1979068668522,18.1472686444255,41.0773830837436,22.4156236319502,0,0.995005707323505,1.12836851432935,-0,0,0.113401020856003,16.1596454719804
174.94,0.949572286521534,0.949572286574766,0.949572286369099,81.0872762897577,81.0872762897577,31.0226667366378,17.5261630860979,41.1133161907369,22.4477970129229,0,0.995005707323505,1.12899286842674,-0,0,0.111095372946501,15.8310906448764
174.95,0.950241769626757,0.950241769676848,0.95024176947359,80.1103025272325,80.1103025272325,30.7079996604914,16.4817805635912,41.148844190171,22.4796777734703,0,0.995005707323505,1.13013928898065,-0,0,0.101568830015515,14.4735582772108
174.96,0.950872428106859,0.950872428156638,0.950872427957256,80.2859084060831,80.2859084060831,30.7718030510024,16.5937331236881,41.1823649328178,22.5098103495772,0,0.995005707323505,1.13058543591816,-0,0,0.12647011299884,18.0219911023347
174.97,0.95146808141117,0.951468081457985,0.951468081261959,80.2271001812313,80.2271001812313,30.7582107420916,16.4749220566733,41.2139728456649,22.5382052788931,0,0.995005707323505,1.13033607785869,-0,0,0.0968884958310942,13.8066106559309
174.98,0.952028786885964,0.952028786931328,0.952028786737918,79.4282541345612,79.4282541345612,30.5010347468393,15.619523725073,41.2436742900674,22.5650561194208,0,0.995005707323505,1.13148655288641,-0,0,0.0975249358978678,13.8973033654462
174.99,0.952559544534832,0.952559544578576,0.952559544388217,79.7396429145842,79.7396429145842,30.6084931818888,15.8773041856544,41.2718221299275,22.5905165990023,0,0.995005707323505,1.1315931307347,-0,0,0.111843642754814,15.9377190925609
175,0.953059212837155,0.953059212880747,0.953059212693397,79.9881876028953,79.9881876028953,30.6949854239663,16.0754907701076,41.2982611266056,22.614435706182,0,0.995005707323505,1.13119524403247,-0,0,0.102530499110426,14.6105961232357
175.01,0.953502397579161,0.953502397623727,0.953502397437674,80.3795700948858,80.3795700948858,30.827867792457,16.4222760118662,41.3216210108804,22.6356730721393,0,0.995005707323505,1.13091936793178,-0,0,0.11373347109445,16.2070196309591
175.02,0.953934662749487,0.953934662790485,0.953934662605871,80.9870296722899,80.9870296722899,31.0316604891062,16.9863211251984,41.344372190945,22.6563363561465,0,0.995005707323505,1.13026820451179,-0,0,0.127506545912436,18.1696827925221
175.03,0.954320342928533,0.954320342969999,0.954320342787364,81.6156654624382,81.6156654624382,31.2419453029305,17.5764407120392,41.3645443102772,22.6746804401218,0,0.995005707323505,1.12924004941269,-0,0,0.110110913896551,15.6908052302585
175.04,0.954652720075711,0.95465272011634,0.954652719934851,81.3789022394464,81.3789022394464,31.1672520843929,17.306629518876,41.381763194357,22.6905095262134,0,0.995005707323505,1.12937703166231,-0,0,0.10189109080551,14.5194804397851
175.05,0.954972011165779,0.954972011209777,0.954972011028721,81.1098572026457,81.1098572026457,31.0818224918288,17.0057864176158,41.3982865551857,22.7057842298442,0,0.995005707323505,1.12997083528045,-0,0,0.124177419254156,17.6952822437173
175.06,0.955253574617457,0.95525357465748,0.955253574477355,82.0626222116459,82.0626222116459,31.3976154893161,17.9306670186895,41.4127910771902,22.7191641157663,0,0.995005707323505,1.12883027225421,-0,0,0.108956510380396,15.5263027292065
175.07,0.955504170431306,0.95550417047059,0.955504170292358,82.0642159294119,82.0642159294119,31.4004580540831,17.9075796817104,41.425553431705,22.7310828159965,0,0.995005707323505,1.12883525492493,-0,0,0.119294146801821,16.9994159192596
175.08,0.955727286731781,0.955727286772229,0.955727286594458,82.411857374558,82.411857374558,31.5167698325719,18.2333810281921,41.4368218918376,22.7416544545283,0,0.995005707323505,1.12839531691631,-0,0,0.117516391028114,16.7460857215063
175.09,0.95591702482591,0.955917024865133,0.95591702468743,82.4792557592207,82.4792557592207,31.5406375509152,18.2823579357155,41.4462553399102,22.7506424835949,0,0.995005707323505,1.12835714241952,-0,0,0.129242898017379,18.4171129674765
175.1,0.956093235632122,0.956093235670993,0.956093235495658,81.8877408275582,81.8877408275582,31.3477929905082,17.6738244007892,41.4549273672296,22.7589890595394,0,0.995005707323505,1.12880765713241,-0,0,0.126456428677399,18.0200410865293
175.11,0.956238736829528,0.956238736868266,0.956238736693379,81.4989317858294,81.4989317858294,31.2212765619139,17.2710553740748,41.4619547398931,22.7659216718615,0,0.995005707323505,1.1293016594891,-0,0,0.123170372310868,17.5517780542987
175.12,0.956366293907853,0.956366293945732,0.9563662937702,81.3405514271508,81.3405514271508,31.1703254964915,17.1005101039877,41.4680290342689,22.7720122888943,0,0.995005707323505,1.12946651296758,-0,0,0.103802959285211,14.7919216981426
175.13,0.95649727958852,0.956497279626526,0.956497279452775,81.6050708938046,81.6050708938046,31.2584152734554,17.3524308974774,41.4743257494801,22.778314246847,0,0.995005707323505,1.12951648348209,-0,0,0.112304699446592,16.0034196711394
175.14,0.956590056295357,0.956590056332581,0.956590056160065,81.7756815755411,81.7756815755411,31.3152590571584,17.514382219556,41.4785289304151,22.78277042557,0,0.995005707323505,1.1294012834774,-0,0,0.125564682286807,17.89296722587
175.15,0.956660211119729,0.956660211157543,0.956660210986562,82.0445413591733,82.0445413591733,31.404168186727,17.7769863942187,41.4814787728245,22.7860761921302,0,0.995005707323505,1.12882889187634,-0,0,0.106589139727935,15.1889524112307
175.16,0.956734084534837,0.956734084571897,0.956734084399787,81.316484687622,81.316484687622,31.1654385234938,17.0422371365888,41.4846002776548,22.7896472733785,0,0.995005707323505,1.12977276363862,-0,0,0.125393238649542,17.8685365075597
175.17,0.956773479532876,0.956773479573497,0.956773479401144,80.6083620472896,80.6083620472896,30.932922119411,16.3309369133873,41.4858537928163,22.7915713410861,0,0.995005707323505,1.13037155893846,-0,0,0.105953142731345,15.0983228392167
175.18,0.956810787532235,0.956810787568428,0.956810787397707,80.5430880710996,80.5430880710996,30.9116887940434,16.2625760232828,41.4870455293498,22.7934665184671,0,0.995005707323505,1.13077988960825,-0,0,0.106474457753284,15.1726102298429
175.19,0.956928739473705,0.956928739498711,0.956928739324588,80.4474631669633,80.4474631669633,30.8812778245888,16.1556255727162,41.4926411715068,22.7991964227403,0,0.995005707323505,1.13089172958087,-0,0,0.0937540055666226,13.3599457932437
175.2,0.957069053367419,0.957069053411742,0.957069053239442,79.3470492249021,79.3470492249021,30.5208235664835,15.0415644699262,41.4994189893802,22.8060657655957,0,0.995005707323505,1.13227387685311,-0,0,0.0953814629816868,13.5918584748904
175.21,0.956759323875017,0.956759323921521,0.956759323744417,79.7892853252437,79.7892853252437,30.6629765168337,15.5160870156737,41.4817199892026,22.7914783203674,0,0.995005707323505,1.13210895704239,-0,0,0.1016534887557,14.4856221476873
175.22,0.956267127309279,0.956267127352924,0.956267127172748,79.023037745115,79.023037745115,30.4061072997654,14.8008205479234,41.4540181091291,22.7681990880625,0,0.995005707323505,1.13284304635475,-0,0,0.104764679731339,14.9289668617158
175.23,0.955754440896703,0.955754440944203,0.955754440758585,79.6049434934798,79.6049434934798,30.5921632565119,15.435748998733,41.4252616957549,22.7439327989919,0,0.995005707323505,1.1323331011445,-0,0,0.112949646447271,16.0953246187362
175.24,0.955229761494441,0.955229761546259,0.955229761354553,79.6446225314295,79.6446225314295,30.5998709853703,15.529776948123,41.3958046551857,22.7190409281209,0,0.995005707323505,1.1320177897362,-0,0,0.110536260317245,15.7514170952074
175.25,0.954688781868244,0.954688781921582,0.954688781724751,80.5888642201587,80.5888642201587,30.9047366787179,16.5300568902289,41.3654806574134,22.6933266725164,0,0.995005707323505,1.13090896952837,-0,0,0.113200375721389,16.1310535402979
175.26,0.954164439555802,0.954164439610891,0.954164439411295,80.6951988709212,80.6951988709212,30.9343489883322,16.6908380195676,41.3360015289582,22.6683593223954,0,0.995005707323505,1.13048773867084,-0,0,0.11554040312218,16.4645074449107
175.27,0.953650391699438,0.95365039175576,0.953650391552277,80.403321631391,80.403321631391,30.8331743276794,16.4523576374961,41.3070664179077,22.6438975759871,0,0.995005707323505,1.13067238585943,-0,0,0.123929063385439,17.659891532425
175.28,0.953131795353164,0.953131795413234,0.953131795205297,80.8252245293364,80.8252245293364,30.9665691807219,16.9281180084956,41.2779194549665,22.6191870658743,0,0.995005707323505,1.13003836031207,-0,0,0.113033034209489,16.1072073748522
175.29,0.952647584224846,0.95264758428633,0.952647584075982,81.1963819171518,81.1963819171518,31.083624319202,17.3496149023942,41.2506446409331,22.5961223738244,0,0.995005707323505,1.12967190419745,-0,0,0.1251211134143,17.8297586615378
175.3,0.952181980669582,0.952181980732586,0.952181980518812,80.4736799186608,80.4736799186608,30.8413217908186,16.6753977349871,41.2243418174088,22.573940366265,0,0.995005707323505,1.13012212898017,-0,0,0.120405406352037,17.1577704051653
175.31,0.951738823764043,0.951738823826678,0.951738823611265,79.9556578425697,79.9556578425697,30.666522902483,16.2034794953519,41.1992988042651,22.5528795429527,0,0.995005707323505,1.13061846332766,-0,0,0.104417076969986,14.879433468223
175.32,0.951317783952836,0.951317784015963,0.951317783798561,81.1198865919203,81.1198865919203,31.0448887250864,17.4114293446655,41.1755571769304,22.5329000703243,0,0.995005707323505,1.12983640771275,-0,0,0.128072902499898,18.2503886062354
175.33,0.950922380243304,0.950922380311851,0.95092238009023,81.0744420129059,81.0744420129059,31.025892659812,17.4072687759836,41.1531320710883,22.514041165834,0,0.995005707323505,1.12939450348538,-0,0,0.120237562555976,17.1338526642265
175.34,0.950540190675705,0.950540190741029,0.950540190517684,81.3245609561337,81.3245609561337,31.1041764652446,17.6972941189362,41.1314391381019,22.4958276990956,0,0.995005707323505,1.12909730962727,-0,0,0.124665174026669,17.7647872988003
175.35,0.950176075373103,0.950176075439087,0.950176075215694,81.5735110660392,81.5735110660392,31.1822538040754,17.9843392781315,41.1107272772636,22.4784445106441,0,0.995005707323505,1.1286599546292,-0,0,0.11918419785695,16.9837481946154
175.36,0.94981964397166,0.949819644040313,0.949819643814205,81.2499840309025,81.2499840309025,31.0722405760481,17.6981236975519,41.0904198343636,22.461440498987,0,0.995005707323505,1.12877594047202,-0,0,0.10413569043364,14.8393358867936
175.37,0.949505263844176,0.949505263911569,0.949505263683862,80.9535835841499,80.9535835841499,30.9715638542317,17.4346368021628,41.0724295172383,22.4465172647487,0,0.995005707323505,1.12933665148817,-0,0,0.119986579969059,17.098087645591
175.38,0.949206326412558,0.949206326479428,0.949206326251885,80.2689993294166,80.2689993294166,30.7434505114335,16.7813770692685,41.0552839697716,22.4323382903766,0,0.995005707323505,1.12994682585753,-0,0,0.116137826669905,16.5496403004615
175.39,0.948931718439194,0.94893171850754,0.948931718279299,80.9356613002961,80.9356613002961,30.9597223871756,17.4768075686061,41.0395310200185,22.4193227116715,0,0.995005707323505,1.1294500458856,-0,0,0.121347890790025,17.2920744375786
175.4,0.948661281125694,0.948661281194606,0.948661280963401,80.1669831170231,80.1669831170231,30.7042510251914,16.7365482987957,41.0239429707721,22.4064918474553,0,0.995005707323505,1.12991621733738,-0,0,0.104178700247349,14.8454647852473
175.41,0.948424760071474,0.948424760140409,0.948424759909614,79.8520663783814,79.8520663783814,30.5982665467872,16.4464597277797,41.0102435297779,22.3953631208238,0,0.995005707323505,1.13058656403615,-0,0,0.11677695701972,16.64071637531
175.42,0.948213560360799,0.948213560428365,0.948213560197629,78.8159306663003,78.8159306663003,30.2554750571717,15.432590067899,40.9979015644978,22.3854390339035,0,0.995005707323505,1.13147847795838,-0,0,0.0899660676849052,12.820164645099
175.43,0.948020264276901,0.948020264346311,0.948020264114142,78.993855907393,78.993855907393,30.3119172502977,15.6307978436993,40.9866137206433,22.3764443430504,0,0.995005707323505,1.13173629363265,-0,0,0.0890716178199044,12.6927055393364
175.44,0.947867746803102,0.947867746871898,0.94786774663939,78.0625792663332,78.0625792663332,30.0041764946284,14.715654230182,40.9774969084799,22.3694281276713,0,0.995005707323505,1.13299910361367,-0,0,0.107171777600587,15.2719783080836
175.45,0.947716842478141,0.947716842548116,0.947716842315135,78.7122805565571,78.7122805565571,30.2161056286819,15.3813087033771,40.968536711876,22.3624351413039,0,0.995005707323505,1.13231351316839,-0,0,0.101936282065028,14.5259201942665
175.46,0.947581858868434,0.947581858937622,0.947581858704065,79.1261835698271,79.1261835698271,30.3506802601497,15.809632787644,40.960396793613,22.3561539885701,0,0.995005707323505,1.1318038528965,-0,0,0.108209835764473,15.4199015964374
175.47,0.947449894373769,0.947449894443074,0.947449894208961,79.2466219172531,79.2466219172531,30.3888193881593,15.9442867295992,40.9523770633905,22.3499581242635,0,0.995005707323505,1.13137407929559,-0,0,0.0960665897826467,13.6894890440272
175.48,0.947333663853822,0.947333663925075,0.947333663690143,79.5151860228764,79.5151860228764,30.4757979595488,16.2254735135775,40.945200172364,22.3445123369348,0,0.995005707323505,1.13114474002494,-0,0,0.102538358552716,14.611716093762
175.49,0.947225853566374,0.947225853636401,0.947225853401447,79.0922469539557,79.0922469539557,30.3355662582007,15.8143494837209,40.9384405078376,22.3394569623972,0,0.995005707323505,1.13147151906407,-0,0,0.102765048694861,14.6440194390177
175.5,0.947136279771299,0.947136279840978,0.947136279605682,80.0106469785468,80.0106469785468,30.6363990490954,16.7426818741313,40.9327189545298,22.3352461498857,0,0.995005707323505,1.13068774849706,-0,0,0.11980109756252,17.0716564026591
175.51,0.946922743676502,0.946922743761543,0.946922743521657,80.4166143207107,80.4166143207107,30.7675807539226,17.1712793473915,40.9202520385144,22.3250829348049,0,0.995005707323505,1.129811644934,-0,0,0.107862506636698,15.3704071957295
175.52,0.946789298957402,0.946789299030875,0.946789298793483,80.1522016966884,80.1522016966884,30.6791986045652,16.9213693834219,40.912083245014,22.3187490682525,0,0.995005707323505,1.13010121390876,-0,0,0.123259597345301,17.5644926217054
175.53,0.946660395053002,0.946660395120895,0.946660394886971,80.7305696538796,80.7305696538796,30.8678737249542,17.5138043844145,40.9041860817206,22.3125791877445,0,0.995005707323505,1.1294151778449,-0,0,0.124880878469446,17.7955251818961
175.54,0.946513044713335,0.946513044780667,0.946513044546256,81.1470996998818,81.1470996998818,31.0031694923541,17.9463503647899,40.895264468304,22.3054848667879,0,0.995005707323505,1.12873415924667,-0,0,0.114752388512054,16.3522153629677
175.55,0.946363146435037,0.94636314650362,0.946363146269412,81.023999096805,81.023999096805,30.9610685650041,17.8395301705684,40.8861828538672,22.2982860723694,0,0.995005707323505,1.12875045110905,-0,0,0.110741701932199,15.7806925253383
175.56,0.946220367488975,0.946220367558488,0.94622036732404,80.3562927753687,80.3562927753687,30.7400346978171,17.1873266037583,40.8774866795125,22.2914794920979,0,0.995005707323505,1.1294553767496,-0,0,0.112171784122869,15.9844792375088
175.57,0.946071546733459,0.94607154680299,0.946071546567411,80.7453012518887,80.7453012518887,30.866278798876,17.5923676643909,40.8685305496572,22.2844030378407,0,0.995005707323505,1.12923339304783,-0,0,0.117764445189813,16.7814334395483
175.58,0.945929542168198,0.945929542233781,0.945929542001506,80.423340885534,80.423340885534,30.7589005030098,17.2857927022466,40.8599146824177,22.2776335008697,0,0.995005707323505,1.12937647049703,-0,0,0.108788027226631,15.5022938797949
175.59,0.945797852925268,0.945797852996492,0.945797852761908,80.6065814973588,80.6065814973588,30.8176810407681,17.4833069699741,40.8518907665596,22.2713837608252,0,0.995005707323505,1.12933534026216,-0,0,0.114312694965053,16.28955903252
175.6,0.945658293229274,0.945658293301225,0.945658293064354,80.5368259173185,80.5368259173185,30.7932275027172,17.4286421692884,40.8434350870801,22.26474866095,0,0.995005707323505,1.12930937261902,-0,0,0.11114995611977,15.8388687470672
175.61,0.945530724255624,0.94553072432352,0.945530724087737,79.8636268767677,79.8636268767677,30.5705479322515,16.7692773611321,40.8356182482216,22.258731267414,0,0.995005707323505,1.13004788364417,-0,0,0.11659301095207,16.61450406067
175.62,0.94540792229625,0.945407922365851,0.945407922131063,78.6953223170142,78.6953223170142,30.1851833343783,15.6142629879053,40.8280656132694,22.2529937158395,0,0.995005707323505,1.13124213269466,-0,0,0.100852029604118,14.3714142185868
175.63,0.945302620135643,0.945302620207464,0.945302619970506,78.7124180595848,78.7124180595848,30.1896285280951,15.6426996223776,40.8215476133539,22.2481708238533,0,0.995005707323505,1.13177076034584,-0,0,0.115205855996439,16.4168344794925
175.64,0.945212026567425,0.945212026633922,0.945212026400838,78.7253974399282,78.7253974399282,30.1928635808262,15.6655913876102,40.8158202604062,22.2439857919118,0,0.995005707323505,1.1315872735151,-0,0,0.0966806853459034,13.7769976617912
175.65,0.945131267147591,0.945131267219063,0.945131266984652,78.5408963921774,78.5408963921774,30.1312851121247,15.4899692217736,40.8106156855366,22.2403114848673,0,0.995005707323505,1.13199377441689,-0,0,0.104462792141976,14.8859478802315
175.66,0.945062271565646,0.945062271637569,0.94506227140132,78.3477175286864,78.3477175286864,30.0669690332119,15.3044864038153,40.8060440137021,22.237187111169,0,0.995005707323505,1.13225678341271,-0,0,0.10930675412126,15.5762124622796
175.67,0.945003805747753,0.945003805819384,0.945003805582824,78.6098702450701,78.6098702450701,30.1524177292373,15.5732806947755,40.8020504968715,22.234539053423,0,0.995005707323505,1.13202180131356,-0,0,0.11540208086759,16.4447965236315
175.68,0.944943262977983,0.944943263047613,0.944943262811658,78.2829467029269,78.2829467029269,30.0442181632025,15.2532882647206,40.7979007426776,22.2317576955287,0,0.995005707323505,1.13209529705085,-0,0,0.0961777522602102,13.70532969708
175.69,0.944910004564412,0.944910004634773,0.944910004398883,77.8113716081163,77.8113716081163,29.8887409147504,14.7858227260541,40.7952219165493,22.2303269655129,0,0.995005707323505,1.13280595346021,-0,0,0.0937781235615334,13.3633826075185
175.7,0.944885639344232,0.944885639414634,0.944885639180734,78.2521919353678,78.2521919353678,30.0332488804974,15.2297988021151,40.7930709305799,22.2293222026728,0,0.995005707323505,1.13262351032075,-0,0,0.107537365088973,15.3240745251787
175.71,0.944865921880404,0.94486592195209,0.944865921715405,78.1985710053917,78.1985710053917,30.015278776637,15.1789787585425,40.7911249810779,22.2284672657713,0,0.995005707323505,1.13235786990354,-0,0,0.0900448532934605,12.8313915943181
175.72,0.94484477968606,0.944844779757991,0.944844779522285,78.4426347696205,78.4426347696205,30.0951403627173,15.4259458886232,40.7891084793988,22.2275804015985,0,0.995005707323505,1.13234826019262,-0,0,0.107948490732816,15.3826599294263
175.73,0.94480226062639,0.94480226069547,0.944802260461337,78.3322811595633,78.3322811595633,30.0582958565739,15.3207476512843,40.7859078783369,22.225625629942,0,0.995005707323505,1.13217117624385,-0,0,0.094725978373379,13.4984519182065
175.74,0.944782260999178,0.944782261070122,0.944782260835639,78.0161344079428,78.0161344079428,29.954029160971,15.0074306639919,40.7839118894586,22.2247918544923,0,0.995005707323505,1.13278061429294,-0,0,0.115451857351923,16.4518896726491
175.75,0.944754066564359,0.944754066637456,0.944754066402467,79.0627982487008,79.0627982487008,30.2976234428848,16.0578090174848,40.7815178146734,22.2234714165426,0,0.995005707323505,1.13144783340267,-0,0,0.102524840395477,14.6097897563555
175.76,0.944723662998855,0.944723663071285,0.944723662835925,78.7875929844029,78.7875929844029,30.2067044805818,15.7866211970814,40.7789223219045,22.222049465417,0,0.995005707323505,1.13161982821266,-0,0,0.107995469699045,15.3893544321139
175.77,0.944687932106317,0.944687932177995,0.944687931942746,79.5778120294396,79.5778120294396,30.4659275577301,16.5813971195858,40.7760758665436,22.2203390433102,0,0.995005707323505,1.13077764256867,-0,0,0.111934778800525,15.9507059790749
175.78,0.944652297285593,0.944652297357452,0.944652297120763,80.0077920457473,80.0077920457473,30.6067395359709,17.0160064618893,40.7731951797643,22.2185904040937,0,0.995005707323505,1.13022069883379,-0,0,0.126709573197764,18.0561141806814
175.79,0.944601262500561,0.944601262572484,0.944601262336859,80.338219404122,80.338219404122,30.7146737665484,17.3527295062998,40.7694533774802,22.216036520342,0,0.995005707323505,1.12945158141582,-0,0,0.108622212633128,15.4786653002208
175.8,0.944539617243688,0.944539617314025,0.9445396170804,80.1514312181846,80.1514312181846,30.6525012697194,17.1732881557464,40.7651228315305,22.2130202309076,0,0.995005707323505,1.12956340555652,-0,0,0.100577785682597,14.3323344597701
175.81,0.94448683404137,0.944486834114777,0.944486833878758,79.8226425243068,79.8226425243068,30.5437459988452,16.8508707814504,40.761290209269,22.2104815335873,0,0.995005707323505,1.13006813587178,-0,0,0.109109643855668,15.5481242494327
175.82,0.944426260886452,0.944426260961997,0.944426260724149,78.683582293909,78.683582293909,30.1685905900696,15.7189315595331,40.7570314928552,22.2076192415207,0,0.995005707323505,1.13118619236069,-0,0,0.0965903866465223,13.7641300971294
175.83,0.944358241304877,0.944358241375855,0.944358241141506,79.1159396313969,79.1159396313969,30.3098819808591,16.1589741557994,40.7524797108872,22.2044857647104,0,0.995005707323505,1.13131678949931,-0,0,0.123251246712719,17.5633026565625
175.84,0.944282809699647,0.944282809773381,0.944282809536338,79.4070079885511,79.4070079885511,30.4046564248897,16.4586148305247,40.747503955644,22.2008892023824,0,0.995005707323505,1.13056551857796,-0,0,0.0971025012455523,13.8371064274912
175.85,0.944206166971595,0.944206167045433,0.944206166808956,77.8748354549084,77.8748354549084,29.900138555731,14.9350851042871,40.7423989210319,22.1973514295894,0,0.995005707323505,1.13226143920429,-0,0,0.0932560931260147,13.2889932704571
175.86,0.944140922826885,0.944140922898732,0.944140922664039,78.2623924457329,78.2623924457329,30.0267379572046,15.3299629269727,40.7380289141093,22.1944006046509,0,0.995005707323505,1.1323069392406,-0,0,0.0991945838254651,14.1352281951288
175.87,0.944068206460107,0.944068206533847,0.944068206296052,79.0121107509585,79.0121107509585,30.2723017205415,16.0878028931097,40.7332620679301,22.1910457899187,0,0.995005707323505,1.13159010572273,-0,0,0.11562175371861,16.4760999049019
175.88,0.943968694001332,0.943968694075424,0.943968693838863,78.6680435418572,78.6680435418572,30.1580806491572,15.7546938027277,40.7269765437417,22.1863731953878,0,0.995005707323505,1.13159252013917,-0,0,0.112166946165492,15.9837898285826
175.89,0.943870635596066,0.943870635670397,0.943870635432546,78.4386779942148,78.4386779942148,30.081575179505,15.5361105607326,40.7207726075003,22.1817948259818,0,0.995005707323505,1.13184431070091,-0,0,0.111958718000077,15.9541173150109
175.9,0.943765002555658,0.943765002631281,0.943765002394315,78.6042230152908,78.6042230152908,30.1347998788559,15.7131972494258,40.7141796766099,22.1768460892551,0,0.995005707323505,1.13160499015812,-0,0,0.0991893235903991,14.1344786116319
175.91,0.943661095121263,0.943661095196353,0.94366109495931,78.0598632078548,78.0598632078548,29.954703346148,15.1801793372732,40.7076563772316,22.17202749335,0,0.995005707323505,1.13230161567025,-0,0,0.10302737546809,14.6814010042028
175.92,0.943571078412221,0.94357107848776,0.943571078250198,78.4250846324382,78.4250846324382,30.0737154918515,15.555293209614,40.7019288152311,22.1678626075931,0,0.995005707323505,1.13208991172108,-0,0,0.112571608557389,16.0414542194279
175.93,0.943475368393977,0.943475368468127,0.943475368232145,77.7024328397301,77.7024328397301,29.835095687199,14.8431807750828,40.6958389636745,22.1634131009728,0,0.995005707323505,1.13262442880174,-0,0,0.0993401530785361,14.1559718136914
175.94,0.94336573453631,0.943365734612284,0.943365734374944,77.9755225100238,77.9755225100238,29.9236351083363,15.1281092536699,40.6890578921485,22.1583553642054,0,0.995005707323505,1.13265401804665,-0,0,0.110599963060028,15.7604947360539
175.95,0.943242035970088,0.943242036048351,0.943242035807427,78.5753844994691,78.5753844994691,30.1194413742671,15.741313873944,40.6815180757343,22.1525525497909,0,0.995005707323505,1.1317454489938,-0,0,0.0942863856917638,13.4358099610763
175.96,0.94313770680451,0.943137706877669,0.943137706641547,78.3591510968436,78.3591510968436,30.0471901216261,15.5364995146498,40.6749695458214,22.1476820363724,0,0.995005707323505,1.13196198662731,-0,0,0.0981873547396106,13.9916980503945
175.97,0.943027882352961,0.943027882428381,0.943027882191616,78.7314427178987,78.7314427178987,30.1683280023394,15.9207568727342,40.6681480135299,22.1425378316346,0,0.995005707323505,1.13160847290388,-0,0,0.105148893740617,14.9837173580379
175.98,0.942887135720948,0.942887135798208,0.942887135559709,79.3107588218212,79.3107588218212,30.3572084777066,16.5152227769533,40.659654844328,22.1358812005399,0,0.995005707323505,1.13082475023416,-0,0,0.10500708507326,14.9635096229396
175.99,0.942743172208375,0.94274317228358,0.942743172046847,78.6623338140495,78.6623338140495,30.1425082334863,15.8823177835668,40.6509278881731,22.1290881423096,0,0.995005707323505,1.13135128905236,-0,0,0.108989325304042,15.530978855826
176,0.942597283012302,0.942597283088317,0.942597282849133,79.45423635027,79.45423635027,30.4012135582955,16.6898805891361,40.6421641798265,22.1221915813074,0,0.995005707323505,1.13062754244076,-0,0,0.117086497310172,16.6848258666996
176.01,0.942454147618656,0.942454147694092,0.94245414745686,79.1623787656277,79.1623787656277,30.3037204175062,16.4134936250273,40.6334889655754,22.115396175025,0,0.995005707323505,1.1306938605757,-0,0,0.118636978342838,16.9057694138544
176.02,0.942318234892931,0.942318234967956,0.942318234731178,79.0194329146927,79.0194329146927,30.255243961924,16.2852842907088,40.6252103196156,22.1089383043682,0,0.995005707323505,1.13066002978357,-0,0,0.0999132816488846,14.2376426349661
176.03,0.942183488402171,0.942183488478883,0.942183488240433,79.9567428864782,79.9567428864782,30.5618522069657,17.2371225334594,40.6170526184618,22.102567734557,0,0.995005707323505,1.13005702793532,-0,0,0.125383507913851,17.8671498777237
176.04,0.942040072456946,0.942040072532772,0.942040072295568,79.5539777564097,79.5539777564097,30.4279010474292,16.8499100820823,40.6083537903126,22.0957138840148,0,0.995005707323505,1.13000072298003,-0,0,0.11516158370711,16.4105256782632
176.05,0.941906537414131,0.941906537489015,0.941906537252839,79.6215588162054,79.6215588162054,30.4486460692643,16.9320012838593,40.6002119271932,22.089345605153,0,0.995005707323505,1.12984145192858,-0,0,0.0977517453030127,13.9296237056793
176.06,0.941772585578629,0.941772585654968,0.94177258541665,79.5205308402601,79.5205308402601,30.4139717658644,16.8454336655145,40.5920660129064,22.0830311618392,0,0.995005707323505,1.13026499135828,-0,0,0.121187942393041,17.2692817910083
176.07,0.941810677980011,0.941810678050032,0.941810677818366,78.7457672336887,78.7457672336887,30.1595178851784,16.0678704315983,40.5931252622768,22.0847715398136,0,0.995005707323505,1.13078889288867,-0,0,0.102223709937325,14.5668786660687
176.08,0.94232467227807,0.942324672345279,0.942324672119714,78.3401411061371,78.3401411061371,30.0310213786625,15.6114501055584,40.6197425309645,22.1089484696143,0,0.995005707323505,1.13158757764193,-0,0,0.102955847488867,14.6712082671636
176.09,0.942993394827142,0.942993394897499,0.942993394689003,77.7531077321874,77.7531077321874,29.8444092059693,14.9579479885051,40.6546996542251,22.1404600894572,0,0.995005707323505,1.13248711960986,-0,0,0.101943106234286,14.5268926383858
176.1,0.94369156469226,0.943691564761627,0.94369156454157,78.5265410574386,78.5265410574386,30.1052631382692,15.6618498352642,40.6913313196525,22.1733599025219,0,0.995005707323505,1.1318679330294,-0,0,0.0938954830706801,13.3801063375719
176.11,0.94440303877621,0.944403038834451,0.944403038622185,78.2664859487567,78.2664859487567,30.0265519284097,15.330894210422,40.7286576187841,22.2069341195506,0,0.995005707323505,1.13232622404041,-0,0,0.110261148405256,15.712213647749
176.12,0.945096680610866,0.94509668066979,0.945096680460598,78.472859774497,78.472859774497,30.1009825019239,15.4681234089633,40.7650700509534,22.2396663145803,0,0.995005707323505,1.13213862039739,-0,0,0.114272304244264,16.2838033548077
176.13,0.945786598552636,0.945786598608647,0.945786598403557,77.7345973043774,77.7345973043774,29.864886453469,14.6610817213039,40.8012623985269,22.2722531845466,0,0.995005707323505,1.13279784660275,-0,0,0.0968519518650648,13.8014031407717
176.14,0.946433539291681,0.946433539348108,0.946433539142562,78.4236697175162,78.4236697175162,30.0975315458678,15.2855668171067,40.8352417754849,22.3028611249246,0,0.995005707323505,1.13235634954634,-0,0,0.0884060276723272,12.5978589433066
176.15,0.947077281932398,0.947077281983546,0.94707728178578,78.7363480174587,78.7363480174587,30.2064306007244,15.5339597297994,40.8690485640525,22.3333397236068,0,0.995005707323505,1.13226875367528,-0,0,0.109705314798318,15.6330073587604
176.16,0.947699445632621,0.947699445682247,0.947699445487634,78.8082857812793,78.8082857812793,30.2359883654742,15.5438699364454,40.9016779430756,22.3627379017583,0,0.995005707323505,1.1318441532245,-0,0,0.0890124145399755,12.6842690719465
176.17,0.948319563905195,0.94831956395445,0.948319563760864,78.1738318163403,78.1738318163403,30.0333459778573,14.8474937778775,40.9341910244253,22.3921470140375,0,0.995005707323505,1.13286062145087,-0,0,0.105461544227139,15.0282700523673
176.18,0.948914079898014,0.948914079945705,0.948914079755951,78.1650659768251,78.1650659768251,30.0361168610376,14.7793419496358,40.9653787953578,22.4203452318315,0,0.995005707323505,1.13292141724184,-0,0,0.0960877346615923,13.6925021892769
176.19,0.949485955979778,0.949485956026031,0.9494859558385,78.522498295128,78.522498295128,30.1590354202739,15.0796288258231,40.9953754854142,22.4474939838907,0,0.995005707323505,1.13272963770801,-0,0,0.099570655498388,14.1888184085203
176.2,0.950022192544446,0.950022192586775,0.950022192404181,78.8367250390317,78.8367250390317,30.2674045187114,15.3403218621484,41.0234481538968,22.4729550229865,0,0.995005707323505,1.13255261596747,-0,0,0.121899097897225,17.3706214503545
176.21,0.950526461280534,0.950526461322235,0.950526461138821,79.3215831348924,79.3215831348924,30.4315421456889,15.7749783520736,41.0497826572343,22.4968221255844,0,0.995005707323505,1.13173153165297,-0,0,0.113360046889051,16.1538066816897
176.22,0.951023064276073,0.951023064316689,0.951023064136731,79.5651895787569,79.5651895787569,30.516305120069,15.9691871251398,41.0756805620142,22.520321891603,0,0.995005707323505,1.13137976242295,-0,0,0.109327023583658,15.5791008606713
176.23,0.951490023308798,0.951490023350649,0.951490023170037,79.8919071765438,79.8919071765438,30.6280956045153,16.2495216034171,41.0999786988839,22.5424068742428,0,0.995005707323505,1.13096636891443,-0,0,0.100692186469492,14.3486365719026
176.24,0.951940486990817,0.951940487031083,0.951940486851817,80.6328762402094,80.6328762402094,30.8758863042332,16.9457477095133,41.1234068522968,22.5637216783994,0,0.995005707323505,1.13042703356657,-0,0,0.124868902869356,17.7938186588832
176.25,0.952371322490245,0.952371322529981,0.952371322352207,80.3189709330444,80.3189709330444,30.7767530350972,16.589226499125,41.1457119749982,22.5840324589212,0,0.995005707323505,1.13024871562194,-0,0,0.101576798579703,14.4746937976076
176.26,0.952782965053888,0.952782965094496,0.952782964916071,79.8502216898737,79.8502216898737,30.6265418818277,16.0796700026274,41.1670025641701,22.6035491230763,0,0.995005707323505,1.13106961110386,-0,0,0.114989621929628,16.386021124972
176.27,0.953179237073158,0.953179237110291,0.953179236936419,79.5680905488989,79.5680905488989,30.5375244870824,15.7582583837455,41.1874957724579,22.6223363926955,0,0.995005707323505,1.13131401815077,-0,0,0.0962167257254672,13.7108834158791
176.28,0.953577640546052,0.95357764058276,0.953577640407889,80.0004796163109,80.0004796163109,30.6833898929038,16.1510301287269,41.2081625135421,22.6412869740419,0,0.995005707323505,1.13129461614413,-0,0,0.114387690193953,16.3002458526383
176.29,0.953968955719545,0.953968955755923,0.95396895558311,80.5726924522575,80.5726924522575,30.8751430627878,16.6844106852854,41.2284448575315,22.6598369094406,0,0.995005707323505,1.1306154841585,-0,0,0.121457523211733,17.3076970576719
176.3,0.954331034723319,0.954331034759758,0.954331034587464,80.5542465435878,80.5542465435878,30.8724609224445,16.6301985336422,41.2470972303713,22.6769507795743,0,0.995005707323505,1.13028710160165,-0,0,0.102380262575664,14.5891874170322
176.31,0.954705280926506,0.95470528096335,0.954705280791141,79.2744531405948,79.2744531405948,30.4553091710877,15.3133201449988,41.2663825832842,22.6947504123118,0,0.995005707323505,1.13169659429448,-0,0,0.0906651857791982,12.9197889735358
176.32,0.955079890237086,0.955079890272329,0.955079890102092,78.9769030559647,78.9769030559647,30.3610262284436,14.9784488953506,41.2857842541081,22.7126699065061,0,0.995005707323505,1.13253960148331,-0,0,0.0934106774127537,13.3110215313174
176.33,0.955440493450627,0.955440493486266,0.955440493315818,78.9377664082181,78.9377664082181,30.3515484821375,14.9033688839932,41.3044623694227,22.7299351548022,0,0.995005707323505,1.13278868767847,-0,0,0.0906663943698671,12.9199611977061
176.34,0.955790962745876,0.955790962782808,0.955790962611986,79.2718028929282,79.2718028929282,30.4646308826862,15.202471976559,41.3226116297375,22.7467192866317,0,0.995005707323505,1.1326206371479,-0,0,0.0990561626912689,14.1155031835058
176.35,0.956139850340224,0.956139850376103,0.956139850205549,78.9532219673969,78.9532219673969,30.3631858116013,14.849179219035,41.3406367878985,22.7634059604634,0,0.995005707323505,1.13282301896809,-0,0,0.0905445326993174,12.9025959096527
176.36,0.956501408578482,0.95650140861303,0.956501408444579,79.0991111703887,79.0991111703887,30.4145339280308,14.9590152664475,41.3593766475916,22.7807192563495,0,0.995005707323505,1.13281592566086,-0,0,0.0892334009375879,12.7157596336063
176.37,0.956865751726533,0.956865751760998,0.956865751590365,79.124871896921,79.124871896921,30.4264243726085,14.9484348102715,41.3782640268356,22.7981730598139,0,0.995005707323505,1.13292652224271,-0,0,0.0985457191103022,14.0427649732181
176.38,0.957238856478185,0.957238856511351,0.957238856343954,78.7780066913712,78.7780066913712,30.3159221200705,14.5643416563619,41.3976129234119,22.8160521115974,0,0.995005707323505,1.13335804215142,-0,0,0.1067016910678,15.2049909771615
176.39,0.95760136363226,0.95760136366602,0.957601363498529,79.6680817860018,79.6680817860018,30.6118863631692,15.4182801203992,41.4164344445719,22.8333672210307,0,0.995005707323505,1.13228812505066,-0,0,0.0926995140284992,13.2096807490611
176.4,0.95795054947342,0.957950549507339,0.95795054933785,79.486443100893,79.486443100893,30.555452902455,15.2019202960334,41.4344676221952,22.8500551826645,0,0.995005707323505,1.13243172196875,-0,0,0.0924083081883935,13.1681839168461
176.41,0.957747107398352,0.95774710744832,0.957747107259703,79.3153439521103,79.3153439521103,30.4970370751399,15.0525425900198,41.4224030449683,22.8403983171222,0,0.995005707323505,1.1328486481706,-0,0,0.118636974961502,16.905768932014
176.42,0.957377682339715,0.957377682383368,0.957377682198094,80.0918531487176,80.0918531487176,30.7484557338562,15.8677956379387,41.4013385892621,22.8227189215168,0,0.995005707323505,1.1315925441017,-0,0,0.0968461527180503,13.8005767623222
176.43,0.956988717648232,0.956988717689557,0.956988717511065,80.6470508032021,80.6470508032021,30.9269346751291,16.4637628227245,41.3791777045223,22.8041102759552,0,0.995005707323505,1.13103546784798,-0,0,0.114324676349015,16.2912663797347
176.44,0.956586725943277,0.956586725989742,0.956586725802047,79.6825201145366,79.6825201145366,30.6057605352351,15.5414432482464,41.3562273120312,22.7848495542591,0,0.995005707323505,1.13158045419559,-0,0,0.0977919550840797,13.9353535994814
176.45,0.956173780250086,0.956173780299153,0.95617378010727,79.308327633183,79.308327633183,30.4785243231341,15.2104243868811,41.3327395427239,22.7651637035781,0,0.995005707323505,1.13226291903076,-0,0,0.102929649334678,14.6674750301917
176.46,0.955761463197869,0.955761463248913,0.955761463052842,80.244018038518,80.244018038518,30.7818446366685,16.1891936872344,41.3093585844398,22.7454657668438,0,0.995005707323505,1.13127512550394,-0,0,0.098303049773511,14.0081845927253
176.47,0.955365493964533,0.955365494017817,0.955365493818673,79.5895163317923,79.5895163317923,30.5626422073219,15.5761594780095,41.286792970627,22.7265638831557,0,0.995005707323505,1.13183157910675,-0,0,0.105339980268124,15.0109471882077
176.48,0.954984337793014,0.954984337847206,0.95498433764647,79.2264184789938,79.2264184789938,30.4393712727484,15.2529590405478,41.2650650092141,22.7083944292319,0,0.995005707323505,1.13219757296526,-0,0,0.101659543046723,14.4864848841581
176.49,0.954627511457633,0.95462751151616,0.954627511308647,79.8403061818594,79.8403061818594,30.6374695188958,15.9041954278963,41.2447169620606,22.6913937919025,0,0.995005707323505,1.13173879018394,-0,0,0.117219845493555,16.7038279828316
176.5,0.954283286214306,0.954283286272696,0.954283286064817,79.870586436889,79.870586436889,30.6438620423962,15.9706432641758,41.2250147183379,22.6749284543753,0,0.995005707323505,1.13132501993235,-0,0,0.106442931758657,15.1681177756086
176.51,0.953954470939506,0.953954470999477,0.953954470788019,79.5054021748701,79.5054021748701,30.5204218436945,15.6400191220361,41.2061401009862,22.6592429518477,0,0.995005707323505,1.13170612460544,-0,0,0.108914145371308,15.5202657154114
176.52,0.953651549378235,0.953651549438596,0.953651549228593,79.2302478335661,79.2302478335661,30.4268321732087,15.3967290554167,41.1886967336756,22.6448220444739,0,0.995005707323505,1.13207195488202,-0,0,0.113785534397718,16.2144386516749
176.53,0.953365100862069,0.95336510092563,0.95336510070879,79.1562551701739,79.1562551701739,30.3995265518186,15.3529151314172,41.1721680927222,22.6311719460345,0,0.995005707323505,1.13198241181605,-0,0,0.0931603032295207,13.2753432102067
176.54,0.953088164345422,0.953088164407941,0.953088164192136,79.3139143874433,79.3139143874433,30.4484601618385,15.5396965489483,41.1561846764926,22.6180331620023,0,0.995005707323505,1.13210676747785,-0,0,0.108953819269428,15.5259192458934
176.55,0.952827950581834,0.952827950646186,0.952827950427963,79.4685495191596,79.4685495191596,30.4965634502711,15.7218012168371,41.1411069202399,22.6056413820825,0,0.995005707323505,1.13175388741969,-0,0,0.105295589817031,15.004621548927
176.56,0.952602893715973,0.952602893782413,0.952602893561189,78.4131653669422,78.4131653669422,30.1472895187615,14.6903114962139,41.1278877080521,22.5949661626762,0,0.995005707323505,1.13277304628167,-0,0,0.0970280018369403,13.826490261764
176.57,0.952394047151893,0.95239404721719,0.952394046995699,79.3743627291019,79.3743627291019,30.4610128176782,15.6736231916808,41.115659980636,22.5850795567851,0,0.995005707323505,1.13205809839621,-0,0,0.104306469740723,14.8636719380531
176.58,0.952182615843586,0.952182615910264,0.952182615685963,79.0869959696592,79.0869959696592,30.3643158475278,15.4087289244605,41.1032258925207,22.5750411526779,0,0.995005707323505,1.13219303788328,-0,0,0.111659848542324,15.9115284172812
176.59,0.952000648145183,0.952000648211129,0.9520006479872,79.0301988563903,79.0301988563903,30.3436939092041,15.3714023716402,41.0923973009107,22.5663991838395,0,0.995005707323505,1.13218102958118,-0,0,0.112410298579884,16.0184675476335
176.6,0.951829451467302,0.951829451533403,0.951829451308523,78.8895743241975,78.8895743241975,30.2956245436135,15.2491548538028,41.0821504620268,22.5582690083679,0,0.995005707323505,1.13223759200805,-0,0,0.104794978503442,14.9332844367405
176.61,0.951659755013945,0.951659755081895,0.951659754856227,79.6427448723715,79.6427448723715,30.5413533692524,16.0205188713683,41.0720263777759,22.5501996232273,0,0.995005707323505,1.13151269373869,-0,0,0.107810800596158,15.3630390849525
176.62,0.951490450400704,0.951490450467635,0.951490450241551,79.6423793781472,79.6423793781472,30.5394018967776,16.038402282971,41.0618746383698,22.5421024568065,0,0.995005707323505,1.13118930915208,-0,0,0.093687699259781,13.3504971445188
176.63,0.951354138041233,0.95135413810872,0.951354137881154,78.4709178998854,78.4709178998854,30.1528475211312,14.8817799291916,41.0534745460724,22.5356634246213,0,0.995005707323505,1.13253402911978,-0,0,0.0960874339044771,13.692459331388
176.64,0.951227859826445,0.951227859894763,0.951227859667167,79.3540032775611,79.3540032775611,30.4417088029112,15.7785666909217,41.0457343547315,22.5297022319079,0,0.995005707323505,1.13186035405698,-0,0,0.100024319540941,14.2534655345841
176.65,0.951093430234998,0.951093430303991,0.951093430073348,79.0677369375826,79.0677369375826,30.3461318778233,15.5069205136956,41.0374906148715,22.5233258090156,0,0.995005707323505,1.13196510833979,-0,0,0.0979538018093543,13.958416757833
176.66,0.950954699083859,0.950954699152393,0.950954698922815,78.6544675901878,78.6544675901878,30.2087698605776,15.10866756687,41.0290175335046,22.5167824898133,0,0.995005707323505,1.13245700984559,-0,0,0.100090892959918,14.2629522467883
176.67,0.950810520194114,0.950810520263116,0.950810520031439,78.4523937466064,78.4523937466064,30.1407757317377,14.9221078804349,41.0202745890586,22.5100112771129,0,0.995005707323505,1.13284417054561,-0,0,0.110555068772878,15.7540973001351
176.68,0.950673626033195,0.950673626102499,0.950673625871466,78.5622130245488,78.5622130245488,30.1753695037427,15.0467204680138,41.0119398710141,22.5035526855209,0,0.995005707323505,1.132592799833,-0,0,0.0992817813903086,14.147653848119
176.69,0.950544398392099,0.950544398461491,0.950544398230522,78.4583101174659,78.4583101174659,30.139789703987,14.956819935206,41.0040101962482,22.4974799860117,0,0.995005707323505,1.13275796516552,-0,0,0.0997102292713776,14.2087076711713
176.7,0.950417641546504,0.950417641616416,0.950417641386437,78.7075386118156,78.7075386118156,30.2203063204547,15.2197676949109,40.9962338145944,22.4915371023103,0,0.995005707323505,1.13271029591469,-0,0,0.124870149154636,17.7939962545357
176.71,0.950274605384465,0.950274605453988,0.950274605222077,79.066881785574,79.066881785574,30.3368533412935,15.5945834777859,40.9875612773711,22.484737030417,0,0.995005707323505,1.13200383782838,-0,0,0.122059742810697,17.3935133505244
176.72,0.950119918674563,0.950119918745163,0.950119918512025,79.4412079877742,79.4412079877742,30.4582076472115,15.9856095716798,40.9782398354856,22.4773585806089,0,0.995005707323505,1.13144321801114,-0,0,0.122580327610874,17.4676966845496
176.73,0.949967871884705,0.949967871955726,0.949967871721117,79.215963071482,79.215963071482,30.3825119295442,15.7768495777496,40.969025275734,22.4700882179985,0,0.995005707323505,1.13140387500969,-0,0,0.107265816817654,15.2853788965158
176.74,0.949802713296887,0.949802713367759,0.949802713134088,80.0557745723148,80.0557745723148,30.6567649242518,16.6344044057679,40.9591570528895,22.4622131136575,0,0.995005707323505,1.1307114413766,-0,0,0.116784455030773,16.6417848418852
176.75,0.949652516734046,0.949652516806603,0.949652516572806,79.3174953298734,79.3174953298734,30.4124580628957,15.9124363920252,40.9500246756798,22.4550342621684,0,0.995005707323505,1.13121062473256,-0,0,0.11388620978593,16.228784894495
176.76,0.949484391240286,0.94948439131204,0.949484391077739,78.5691664847268,78.5691664847268,30.1646776140071,15.1821573008934,40.9399484760697,22.4470607077637,0,0.995005707323505,1.13195336977297,-0,0,0.0929398961604341,13.2439352028619
176.77,0.949324430196285,0.949324430268436,0.949324430031696,78.0512847283688,78.0512847283688,29.9927312033451,14.6813419627894,40.9303660299689,22.4395767356105,0,0.995005707323505,1.13290787380064,-0,0,0.0928306830686351,13.2283723372805
176.78,0.949184244232404,0.949184244303456,0.949184244069903,78.2460552560031,78.2460552560031,30.0552259661707,14.8910835614672,40.9219102549802,22.4330614395556,0,0.995005707323505,1.1331116483623,-0,0,0.116363819859455,16.5818443299724
176.79,0.949013678816999,0.949013678889142,0.949013678653092,78.4349486699385,78.4349486699385,30.1154898067736,15.0981124281909,40.9118023233759,22.4250339183718,0,0.995005707323505,1.13265714504157,-0,0,0.112271796857736,15.9987310522274
176.8,0.94883144892313,0.948831448995337,0.94883144876028,78.2115191197927,78.2115191197927,30.0401103189494,14.8940384998361,40.901033593352,22.4164470266045,0,0.995005707323505,1.13269193132946,-0,0,0.0976748300735146,13.9186632854758
176.81,0.948644736812713,0.94864473688381,0.948644736648903,78.346674690719,78.346674690719,30.0825523348207,15.0489548820554,40.8900445928353,22.4076752158283,0,0.995005707323505,1.13265846371695,-0,0,0.0956110589241423,13.6245758966903
176.82,0.948466468285457,0.948466468358269,0.948466468121665,77.838471860826,77.838471860826,29.9136114090643,14.5596519293778,40.8794888050662,22.399331126382,0,0.995005707323505,1.13329484695294,-0,0,0.102908373006972,14.6644431534934
176.83,0.948286517766542,0.948286517839303,0.948286517605258,78.4412961486434,78.4412961486434,30.1098398908306,15.1815277437859,40.8688940143911,22.3908743904664,0,0.995005707323505,1.13263238656728,-0,0,0.0993902705585141,14.1631135545883
