t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
176.84,0.948105070812812,0.94810507088797,0.948105070650826,77.9844324762024,77.9844324762024,29.9577408678425,14.7439285813168,40.858159228312,22.3823446665737,0,0.995005707323505,1.1329746981238,-0,0,0.0947573855777969,13.5029274448361
176.85,0.947911711017562,0.947911711092376,0.947911710854191,78.5350897544855,78.5350897544855,30.1366908030217,15.3149889785997,40.8468326521036,22.3732681237822,0,0.995005707323505,1.13263199604763,-0,0,0.115885064677446,16.5136217165361
176.86,0.947693621994981,0.947693622068055,0.947693621832089,79.3805295504626,79.3805295504626,30.4122867276123,16.1834590533894,40.8341584935046,22.3629120035686,0,0.995005707323505,1.13136648757762,-0,0,0.112073825152473,15.9705200842274
176.87,0.947471227466501,0.947471227538878,0.947471227302947,79.1600930697949,79.1600930697949,30.3374912084741,15.9865842973298,40.8211790490065,22.3523297234586,0,0.995005707323505,1.13125070915655,-0,0,0.103563761926373,14.7578360745081
176.88,0.94725114629256,0.947251146366613,0.947251146129947,79.5642610781147,79.5642610781147,30.4680215013595,16.4140319826911,40.8083558883001,22.3418732071235,0,0.995005707323505,1.13088687120868,-0,0,0.108989653848599,15.5310256734254
176.89,0.947036380187384,0.947036380260363,0.947036380024442,78.3340552767973,78.3340552767973,30.0614006855809,15.2065984316241,40.7957590519275,22.3316977932458,0,0.995005707323505,1.13196981895321,-0,0,0.0993031762313761,14.1507026129711
176.9,0.946807515290002,0.946807515365207,0.946807515126332,78.6371205894724,78.6371205894724,30.158623435373,15.5336785009243,40.7825083878463,22.3209337007018,0,0.995005707323505,1.13212814177482,-0,0,0.120740024931901,17.2054535527959
176.91,0.946572814235218,0.946572814309943,0.946572814072425,79.5056814207039,79.5056814207039,30.4416602120899,16.4269416349121,40.7689560759226,22.3097837098692,0,0.995005707323505,1.13087290067732,-0,0,0.105022228391953,14.9656675458533
176.92,0.946346776762895,0.946346776837658,0.946346776602768,79.3087438674714,79.3087438674714,30.3745586914867,16.2538769369739,40.7558104511205,22.299056479377,0,0.995005707323505,1.13093472936599,-0,0,0.105517249452991,15.0362080470513
176.93,0.946126348562272,0.946126348636162,0.946126348398098,80.0656902098146,80.0656902098146,30.6210458272347,17.0340934305179,40.743010197821,22.2885865814756,0,0.995005707323505,1.13026471562517,-0,0,0.12334712597322,17.5769654511838
176.94,0.945895420663516,0.945895420738428,0.945895420500547,79.1811887450736,79.1811887450736,30.3278994829137,16.1740232930176,40.7295681187273,22.2775973333287,0,0.995005707323505,1.13078444877135,-0,0,0.116957146683065,16.6663934023368
176.95,0.945662706429904,0.945662706504304,0.94566270626497,79.4628810929058,79.4628810929058,30.4180582148547,16.4802115001316,40.7161027887307,22.2665668040435,0,0.995005707323505,1.13064365663664,-0,0,0.119349724483317,17.0073357388727
176.96,0.945426205244664,0.945426205318079,0.945426205081372,79.8596269193036,79.8596269193036,30.5459976117146,16.9018547021521,40.7024417119027,22.2553305052488,0,0.995005707323505,1.13015658783488,-0,0,0.118884264589816,16.9410077040487
176.97,0.945190898535718,0.945190898610608,0.945190898373699,79.7703394405891,79.7703394405891,30.5141931944628,16.8373822700268,40.6888221818299,22.2441349887324,0,0.995005707323505,1.13001340836197,-0,0,0.105860056936716,15.0850581134821
176.98,0.944958648795192,0.944958648870658,0.944958648629962,79.4619279086618,79.4619279086618,30.410397935625,16.5534228265678,40.6753763685317,22.2331287135623,0,0.995005707323505,1.13031825064041,-0,0,0.0959093720521875,13.6670855174367
176.99,0.944813682074128,0.944813682148952,0.944813681908748,78.6768663628105,78.6768663628105,30.1507866853612,15.7838947220952,40.6666346581439,22.2263369825715,0,0.995005707323505,1.13149441550346,-0,0,0.118505147747374,16.8869835540008
177,0.944688758991764,0.944688759072141,0.944688758827062,81.8196393932037,81.8196393932037,31.1824162622887,18.9400414641297,40.6591393128511,22.2204586162229,0,0.995005707323505,1.12934692025731,-0,0,0.265016889943908,37.7649068170069
177.01,0.944446802921929,0.944446802995497,0.944446802759712,94.9265307726874,94.9265307726874,35.4879416777014,32.0732053104141,40.6453184550471,22.2080070072262,0,0.995005707323505,1.11696703926946,-0,0,0.264846681394429,37.7406520987061
177.02,0.944178398238656,0.944178398313295,0.944178398074003,97.6965839150352,97.6965839150352,36.3955098018204,34.8736535364569,40.6292669192344,22.1936634593439,0,0.995005707323505,1.11309804490339,-0,0,0.24636414871896,35.1068911924518
177.03,0.943896336359469,0.943896336435238,0.943896336192311,98.438939017113,98.438939017113,36.636463884417,35.6478205261807,40.6124279776627,22.1786905132697,0,0.995005707323505,1.11199404483621,-0,0,0.238750955007543,34.0220110885749
177.04,0.943628866062348,0.943628866135674,0.94362886589463,97.510208174906,97.510208174906,36.3283205772436,34.749143170795,40.5964815223317,22.1645834817793,0,0.995005707323505,1.11235461194736,-0,0,0.23534452186342,33.5365943655373
177.05,0.943399254022989,0.94339925409625,0.943399253853366,95.932692934191,95.932692934191,35.8073327057895,33.1974550436676,40.5827472375761,22.1524906529472,0,0.995005707323505,1.11327828079029,-0,0,0.218496769961369,31.1357897194951
177.06,0.943173647521421,0.94317364759459,0.943173647350487,97.3073347473767,97.3073347473767,36.256758604558,34.5970631168953,40.5694941642772,22.1407774662042,0,0.995005707323505,1.11275312714588,-0,0,0.239747223326244,34.1639793239897
177.07,0.942963956691319,0.94296395676416,0.94296395651914,97.1520118079403,97.1520118079403,36.2034662885835,34.4651134068952,40.5571104811956,22.1297879198494,0,0.995005707323505,1.11258593296239,-0,0,0.225038434008115,32.0679768461564
177.08,0.942766059722022,0.942766059794061,0.942766059549485,96.4781629584105,96.4781629584105,35.9798797215718,33.8131637126792,40.5454819002123,22.1195173455189,0,0.995005707323505,1.11296634781967,-0,0,0.212441304826544,30.2728859377825
177.09,0.942570410678157,0.942570410750793,0.942570410504167,96.4122818188447,96.4122818188447,35.9561731446904,33.7686326586368,40.5341324558496,22.1095167043583,0,0.995005707323505,1.11315442652131,-0,0,0.218262138216359,31.1023546958311
177.1,0.942404419388227,0.942404419459933,0.942404419214351,95.2858532073068,95.2858532073068,35.5841846621459,32.6603511622048,40.5244571640939,22.1010448810081,0,0.995005707323505,1.11392469082881,-0,0,0.231700405525906,33.0173077874416
177.11,0.94224774359672,0.942247743668434,0.942247743422025,94.9189688204736,94.9189688204736,35.4619538208959,32.3105309174714,40.5153781767936,22.0930597262086,0,0.995005707323505,1.11407583201224,-0,0,0.211504727376168,30.139423651104
177.12,0.942119433577412,0.942119433648927,0.942119433402097,94.6347903751628,94.6347903751628,35.3672013875743,32.0403166891138,40.5079245392617,22.0865491467873,0,0.995005707323505,1.11438493777078,-0,0,0.209038309089629,29.7879590452721
177.13,0.94199473599066,0.94199473606149,0.94199473581351,93.972477585784,93.972477585784,35.1482096625727,31.3914461014251,40.5007319188036,22.0802995655553,0,0.995005707323505,1.11486007097527,-0,0,0.204961599637894,29.2070279483999
177.14,0.941892054748599,0.941892054820125,0.941892054572441,94.3225225320255,94.3225225320255,35.2621944385168,31.752544932689,40.4948149407085,22.075162658628,0,0.995005707323505,1.11481773235779,-0,0,0.221272242471273,31.5312945521564
177.15,0.941798298650522,0.941798298721131,0.941798298473243,94.6962283149121,94.6962283149121,35.3840418671527,32.1364655811101,40.4893744887979,22.0703882450041,0,0.995005707323505,1.11444814824954,-0,0,0.21724979537337,30.9580958407052
177.16,0.941704134563616,0.941704134634656,0.941704134386814,94.8320247673191,94.8320247673191,35.4276916586695,32.2824786646552,40.4839303669678,22.0656157356961,0,0.995005707323505,1.11430891708746,-0,0,0.216135492140778,30.7993076300609
177.17,0.941630983643533,0.94163098371407,0.94163098346603,94.2769566175263,94.2769566175263,35.2444730823442,31.735433901333,40.4796339990894,22.0618887171038,0,0.995005707323505,1.11465850248993,-0,0,0.218608870183027,31.1517640010814
177.18,0.941578613041555,0.941578613111818,0.941578612863943,92.7002893747179,92.7002893747179,34.7256781001469,30.1645833959122,40.4764794686567,22.059226510149,0,0.995005707323505,1.11562512706913,-0,0,0.199187562476512,28.384227652903
177.19,0.941537070609597,0.941537070680182,0.94153707043126,93.7363530815088,93.7363530815088,35.0657775533697,31.20512692185,40.4740524007367,22.0571737589221,0,0.995005707323505,1.11528540371098,-0,0,0.212214897388212,30.2406228778202
177.2,0.941513213822223,0.941513213892487,0.941513213643998,92.5594078509606,92.5594078509606,34.6786552873414,30.0309754323585,40.4725038036145,22.0559286149876,0,0.995005707323505,1.11588567467659,-0,0,0.199432226633145,28.4190922952232
177.21,0.941517875239324,0.941517875309405,0.941517875061188,93.1365574580124,93.1365574580124,34.8683690101407,30.6078881739126,40.4725756088856,22.0560936752141,0,0.995005707323505,1.11571468201199,-0,0,0.207908410233384,29.6269484582573
177.22,0.941517763058352,0.941517763128771,0.941517762880049,92.716971674871,92.716971674871,34.7304188248281,30.1886114236803,40.4723551139981,22.0560051371926,0,0.995005707323505,1.11588023552448,-0,0,0.199254215521429,28.3937257118036
177.23,0.941544667670132,0.941544667740413,0.941544667490587,91.8097898104787,91.8097898104787,34.432469957942,29.2789148163742,40.4736051072394,22.057269886865,0,0.995005707323505,1.11655274477667,-0,0,0.194799155363739,27.7588796393328
177.24,0.941595912335898,0.941595912405799,0.941595912157483,90.4175420199086,90.4175420199086,33.9753282059264,27.881606208443,40.4761832524274,22.0597525590382,0,0.995005707323505,1.11750174742486,-0,0,0.165360757583437,23.5639079556397
177.25,0.941686626739197,0.941686626808103,0.941686626561336,89.5844012511903,89.5844012511903,33.7023557062017,27.0391778298005,40.4809680001631,22.0642554212266,0,0.995005707323505,1.11846777020677,-0,0,0.161650002146743,23.0351253059109
177.26,0.941796384152354,0.941796384222651,0.941796383973533,88.7308170943437,88.7308170943437,33.4228556084985,26.1742647609627,40.486811256257,22.069741077124,0,0.995005707323505,1.11943290399825,-0,0,0.176836369832823,25.1991827011772
177.27,0.942165185550862,0.942165185619304,0.942165185372992,87.9391298546366,87.9391298546366,33.1662052958585,25.3452289427741,40.506510116637,22.0873907952256,0,0.995005707323505,1.12012978792519,-0,0,0.175657483455433,25.0311913923992
177.28,0.942927826534771,0.942927826598547,0.942927826360471,88.2170604244068,88.2170604244068,33.2649339559618,25.5462523944661,40.5472972235406,22.1235108064001,0,0.995005707323505,1.12001789884578,-0,0,0.160431099550449,22.861431685939
177.29,0.943759199691821,0.943759199753203,0.943759199519696,87.7641448442459,87.7641448442459,33.1241125144517,25.0094388848995,40.5917733158256,22.1629326435209,0,0.995005707323505,1.12055040832405,-0,0,0.162241770673063,23.1194523209115
177.3,0.944615134790671,0.944615134848173,0.944615134620512,87.4572462519675,87.4572462519675,33.0315308337395,24.6160673709753,40.637611522112,22.2035673588802,0,0.995005707323505,1.12099050006815,-0,0,0.168513557183833,24.0131818986962
177.31,0.945355656600015,0.945355656653826,0.945355656430245,87.1144048249306,87.1144048249306,32.9260214329112,24.1983062661684,40.6772891540182,22.238809404744,0,0.995005707323505,1.12140831340228,-0,0,0.176039307306489,25.0856012911747
177.32,0.946137711987853,0.946137712039835,0.946137711821537,87.6386975264307,87.6386975264307,33.1059334146779,24.6434918996083,40.7192272891094,22.275978337713,0,0.995005707323505,1.12101808506946,-0,0,0.167173210343293,23.8221824739192
177.33,0.946892239800615,0.946892239850226,0.94689223963659,87.3187800853079,87.3187800853079,33.008095153893,24.2472526168906,40.7596611856275,22.3118662827899,0,0.995005707323505,1.12125838114356,-0,0,0.156441978170494,22.2929818892954
177.34,0.947634710308988,0.947634710355764,0.947634710148059,87.455283795327,87.455283795327,33.0601658542118,24.3085474123049,40.7994895534909,22.3472468295312,0,0.995005707323505,1.1214352344938,-0,0,0.170684128920793,24.322488371213
177.35,0.948360968377423,0.948360968421587,0.948360968217876,88.5907826067545,88.5907826067545,33.440433151811,25.3705570593442,40.8384526578803,22.38177288953,0,0.995005707323505,1.12053913241573,-0,0,0.171887085639083,24.4939097035694
177.36,0.949047425429933,0.949047425472974,0.94904742527137,88.3096991310716,88.3096991310716,33.354691330776,25.0201281602366,40.8751972657567,22.4143737050784,0,0.995005707323505,1.12051691044771,-0,0,0.154257420979038,21.9816824895128
177.37,0.949723008918923,0.949723008960573,0.949723008761908,86.7548501940031,86.7548501940031,32.8501800720942,23.3968741532988,40.9113676421699,22.4466083985343,0,0.995005707323505,1.12192313876982,-0,0,0.154152750166602,21.9667668987408
177.38,0.950379216071987,0.950379216111992,0.95037921591766,86.9138955114408,86.9138955114408,32.9088282247419,23.4893103639879,40.9465973112557,22.4779878361973,0,0.995005707323505,1.12214691174827,-0,0,0.157136818758061,22.3919966730237
177.39,0.951021571001905,0.951021571040718,0.951021570848263,87.5763795561361,87.5763795561361,33.1328156166691,24.0866013807374,40.9810929022467,22.5086852731519,0,0.995005707323505,1.12178833867143,-0,0,0.169725080189109,24.1858239269481
177.4,0.951632699456419,0.951632699494996,0.951632699305135,88.3269994642483,88.3269994642483,33.385459814821,24.7753232180974,41.0138650931691,22.5378111529818,0,0.995005707323505,1.12107887199116,-0,0,0.170073436385306,24.2354646849061
177.41,0.952210948699129,0.95221094873561,0.952210948547147,87.7625974436892,87.7625974436892,33.2055449376141,24.1524332828227,41.0447983773985,22.565365783468,0,0.995005707323505,1.12134001247028,-0,0,0.157289424499898,22.4137429912354
177.42,0.952780951334962,0.95278095137079,0.952780951184588,87.7261139247756,87.7261139247756,33.1990759662168,24.0581922523126,41.075330216498,22.592591455965,0,0.995005707323505,1.12154049289812,-0,0,0.15504704647492,22.0942041226761
177.43,0.953327383640978,0.953327383676301,0.953327383492173,86.5919570162023,86.5919570162023,32.8315865928885,22.8686328168325,41.104573759035,22.6187504403348,0,0.995005707323505,1.12246659853957,-0,0,0.139800092640227,19.9215132012323
177.44,0.953881171333989,0.953881171369219,0.953881171186958,85.9599352266885,85.9599352266885,32.6292259225552,22.1802737099792,41.1342854188443,22.645376097865,0,0.995005707323505,1.12335510569709,-0,0,0.140078996253759,19.9612569661606
177.45,0.954417507261734,0.95441750729489,0.954417507114387,86.7020780957871,86.7020780957871,32.8783710401571,22.8677929747758,41.1631127537546,22.6711723672568,0,0.995005707323505,1.1230615927514,-0,0,0.152825541823062,21.7776397097863
177.46,0.954912725268385,0.95491272530187,0.954912725122206,86.4746122638812,86.4746122638812,32.8084060299156,22.5900224123355,41.1896444390135,22.6949454125321,0,0.995005707323505,1.12306888860807,-0,0,0.142138944613508,20.2547996074249
177.47,0.955412333271305,0.955412333304149,0.955412333125822,85.6536732481964,85.6536732481964,32.5434175089809,21.7182748805787,41.216404854274,22.7189935133437,0,0.995005707323505,1.12385363251634,-0,0,0.137339241452952,19.5708419070457
177.48,0.955915130391374,0.955915130423695,0.955915130247306,86.197371230047,86.197371230047,32.7270060082789,22.2107457255823,41.2434018604802,22.7432236439844,0,0.995005707323505,1.12374991722464,-0,0,0.153479480094348,21.8708259134446
177.49,0.956376268275961,0.956376268307938,0.956376268131983,85.2137440073499,85.2137440073499,32.4081644897464,21.1802528158794,41.2680614438602,22.7654297476103,0,0.995005707323505,1.12436783200469,-0,0,0.136384025914443,19.4347236928081
177.5,0.956824002144169,0.956824002176123,0.956824002000649,85.1813144462937,85.1813144462937,32.4018453000911,21.1021897301576,41.2920501256977,22.7870745904385,0,0.995005707323505,1.12472654280091,-0,0,0.140102424155344,19.9645954421366
177.51,0.95724099948404,0.957240999516102,0.957240999340541,85.4587663166462,85.4587663166462,32.4970775991815,21.3371662969389,41.3143717168622,22.807228302845,0,0.995005707323505,1.12460154689736,-0,0,0.143382497367623,20.4320058748862
177.52,0.957656863786315,0.957656863817598,0.957656863644102,85.3337217815661,85.3337217815661,32.4599982464526,21.1698212084679,41.3365968711648,22.8273037019334,0,0.995005707323505,1.12468104482004,-0,0,0.141093998303296,20.1058947582197
177.53,0.958061813308562,0.958061813339538,0.958061813167438,85.1130964576826,85.1130964576826,32.391393065343,20.9080243075462,41.3582139246445,22.8468582254919,0,0.995005707323505,1.12487721356553,-0,0,0.132088545943662,18.8226177969719
177.54,0.958443285854471,0.958443285885071,0.95844328571262,84.7152087908047,84.7152087908047,32.2642933017607,20.4713331271934,41.3785510771889,22.8653245864223,0,0.995005707323505,1.12532990108425,-0,0,0.124448831681271,17.7339585145811
177.55,0.958790838039537,0.95879083807016,0.958790837898992,84.3028215619148,84.3028215619148,32.1320956071041,20.0235624949781,41.3970503458372,22.8822087210995,0,0.995005707323505,1.12586917074681,-0,0,0.119922687752046,17.0889830046666
177.56,0.959129873479398,0.959129873509923,0.959129873340143,83.5669126990776,83.5669126990776,31.8934774928228,19.2530938296371,41.4150839358834,22.8987349335571,0,0.995005707323505,1.12674180313795,-0,0,0.119566709466246,17.03825609894
177.57,0.959450043365121,0.959450043395587,0.959450043225917,84.7268212824133,84.7268212824133,32.2778102684775,20.3803231104488,41.432156555797,22.9143416161675,0,0.995005707323505,1.12608146262495,-0,0,0.144198444700428,20.5482783698109
177.58,0.959740997553486,0.959740997583863,0.959740997414566,84.2505895116747,84.2505895116747,32.1240610090073,19.874610297545,41.4475215319275,22.9284576822022,0,0.995005707323505,1.12621572984611,-0,0,0.146675325309944,20.901233856667
177.59,0.960000022113952,0.960000022144508,0.960000021974792,85.6769942833475,85.6769942833475,32.5953692623989,21.274835904956,41.4611807758824,22.9409776025092,0,0.995005707323505,1.12497457034947,-0,0,0.151593070972907,21.6020126136392
177.6,0.960232178047933,0.960232178078149,0.960232177909646,85.5883490549095,85.5883490549095,32.5684189015714,21.1629809736375,41.4732594335909,22.952108647681,0,0.995005707323505,1.12457112918423,-0,0,0.122934714884064,17.5181968709791
177.61,0.959975065059586,0.959975065093909,0.959975064920066,84.5737052466672,84.5737052466672,32.2322859284632,20.1750927339134,41.4586604945636,22.9399520181902,0,0.995005707323505,1.12565941571898,-0,0,0.130455368479692,18.5898900083561
177.62,0.959504797033308,0.959504797069812,0.959504796891162,85.6103242176924,85.6103242176924,32.5682884402695,21.2601917776343,41.4325457438982,22.9175866961599,0,0.995005707323505,1.12497484114813,-0,0,0.146789761601975,20.9175410282814
177.63,0.958986320540305,0.958986320580986,0.958986320397036,85.1374228476057,85.1374228476057,32.4076456236496,20.8408465993705,41.4037192575008,22.8928569907344,0,0.995005707323505,1.12510464644715,-0,0,0.1507717331659,21.4849719761407
177.64,0.958462330965258,0.958462331008576,0.958462330819202,84.3486336714459,84.3486336714459,32.1431193283349,20.1061834110515,41.3745809514404,22.867869308954,0,0.995005707323505,1.12551702398877,-0,0,0.121578986404676,17.3250055626664
177.65,0.957921177997945,0.957921178044143,0.957921177849434,84.256738213086,84.256738213086,32.1074948015601,20.0699929582498,41.3445769729461,22.8421682818901,0,0.995005707323505,1.12591728894538,-0,0,0.124191182420108,17.6972434948655
177.66,0.957371355141963,0.957371355190912,0.957371354992238,83.455263479542,83.455263479542,31.8385571604858,19.3250843902155,41.314097331099,22.8160817582275,0,0.995005707323505,1.12664068391509,-0,0,0.118157492988077,16.837442750801
177.67,0.95681968186987,0.956819681922131,0.956819681719017,83.4089831524385,83.4089831524385,31.8178327398512,19.3354341879885,41.283576895426,22.789972069024,0,0.995005707323505,1.12701094902545,-0,0,0.139939940580705,19.9414415327505
177.68,0.95626788453373,0.956267884587601,0.956267884381082,82.7130553147814,82.7130553147814,31.583573528663,18.6962084185856,41.2530229271301,22.7638239690656,0,0.995005707323505,1.12743404135547,-0,0,0.130953296212781,18.6608447103214
177.69,0.955731014619343,0.955731014674967,0.955731014465765,83.2346817203601,83.2346817203601,31.7496615786121,19.2729444628061,41.2233353816741,22.7384018758798,0,0.995005707323505,1.12705903831648,-0,0,0.131500422428451,18.7388101960543
177.7,0.955197376509037,0.955197376567269,0.955197376354326,82.2610038910342,82.2610038910342,31.424288298668,18.3541003734742,41.193763772823,22.7131397447369,0,0.995005707323505,1.12774568425746,-0,0,0.116766021325244,16.6391580388473
177.71,0.954688983811257,0.954688983870375,0.954688983655178,81.9105632499046,81.9105632499046,31.3040217727248,18.0557657577593,41.1656208005531,22.6891766915923,0,0.995005707323505,1.12843214848507,-0,0,0.131208686848657,18.6972378759337
177.72,0.954194785827205,0.95419478588851,0.954194785671893,81.5043293154858,81.5043293154858,31.1655561923332,17.7002224055324,41.1382489843747,22.6658579255788,0,0.995005707323505,1.12864562865056,-0,0,0.110678838367235,15.771734467331
177.73,0.953712401430526,0.953712401492034,0.953712401273188,81.6517476330382,81.6517476330382,31.2091896187355,17.8970452545536,41.1115526735569,22.6431497049276,0,0.995005707323505,1.12872441062606,-0,0,0.114056474151933,16.2530475666504
177.74,0.95322919378981,0.953229193852999,0.953229193632063,81.1516141001785,81.1516141001785,31.0399707944868,17.4464209466675,41.0847870601,22.620406093411,0,0.995005707323505,1.12918835198868,-0,0,0.115951754433646,16.5231250067946
177.75,0.952767287214759,0.952767287278746,0.952767287056235,81.9588891451475,81.9588891451475,31.3006931657323,18.3010177471197,41.059222505187,22.5986488928408,0,0.995005707323505,1.12849808487137,-0,0,0.125805400873533,17.9272696244784
177.76,0.95230782420354,0.952307824268248,0.952307824044275,81.6826853056985,81.6826853056985,31.205303526634,18.0720338336599,41.0337143448621,22.5769371271765,0,0.995005707323505,1.1283277285557,-0,0,0.1058712615011,15.0866547639067
177.77,0.951854861924072,0.951854861989734,0.951854861763938,81.4310394062165,81.4310394062165,31.1180520481172,17.8668622182127,41.0085706315463,22.5556065564575,0,0.995005707323505,1.12875407208564,-0,0,0.116334168144756,16.5776189606277
177.78,0.951414629394425,0.951414629460889,0.951414629232861,81.8326190716657,81.8326190716657,31.2456343610335,18.313624428707,40.9841414448534,22.5348531981054,0,0.995005707323505,1.12840685446148,-0,0,0.128265433447007,18.2778242661984
177.79,0.950988234677667,0.95098823474468,0.950988234515785,81.1520510593415,81.1520510593415,31.0176575365726,17.6769027565351,40.9604054748791,22.5147428279273,0,0.995005707323505,1.12885605944526,-0,0,0.129809413112142,18.4978413684802
177.8,0.950580916069013,0.950580916136998,0.950580915907598,80.9195177375214,80.9195177375214,30.9371329205499,17.4862560642108,40.9377227341998,22.4955389391108,0,0.995005707323505,1.12892837369095,-0,0,0.106284764762863,15.145578978708
177.81,0.950186735422592,0.950186735490969,0.950186735260479,81.3118050071194,81.3118050071194,31.0621131867485,17.9189958529724,40.9157928489243,22.4770163052227,0,0.995005707323505,1.12888670015225,-0,0,0.123826058371934,17.6452133180006
177.82,0.949789496359997,0.949789496428771,0.94978949619748,81.8223619653057,81.8223619653057,31.22593420665,18.4704065818719,40.8936843332482,22.4582710501856,0,0.995005707323505,1.12822281154504,-0,0,0.12898561088337,18.3804495508802
177.83,0.949389225063677,0.949389225133398,0.949389224901186,81.5347348599832,81.5347348599832,31.1273664797076,18.2240108312812,40.8713623229946,22.4393617057074,0,0.995005707323505,1.12826744679477,-0,0,0.129589861726655,18.4665552960484
177.84,0.948997457850576,0.948997457920673,0.948997457688302,81.848009568278,81.848009568278,31.2263923085259,18.5776477174476,40.8495206738825,22.4208411769479,0,0.995005707323505,1.1278647076983,-0,0,0.123030553414247,17.5318538615302
177.85,0.948613463478234,0.948613463549182,0.948613463314938,82.5327779349662,82.5327779349662,31.447599385624,19.3020011212537,40.8281066406324,22.4026701730801,0,0.995005707323505,1.12721207905304,-0,0,0.131007835108202,18.6686165029188
177.86,0.94823888828342,0.948238888354048,0.94823888811982,81.4938132454344,81.4938132454344,31.1023216465099,18.3017527962233,40.8071263856204,22.3849340635906,0,0.995005707323505,1.12780223343108,-0,0,0.111598528956556,15.9027903763092
177.87,0.947879558127402,0.947879558198653,0.947879557963659,81.3075120536623,81.3075120536623,31.037463479004,18.1524376459114,40.7870439482417,22.3680304595092,0,0.995005707323505,1.12835672084778,-0,0,0.125627051164053,17.9018547908776
177.88,0.94752193660151,0.947521936672718,0.9475219364369,80.5757467285496,80.5757467285496,30.7933359583869,17.457489722632,40.767049631479,22.3512073744386,0,0.995005707323505,1.12894906072736,-0,0,0.11334689678814,16.15193279231
177.89,0.947237221192723,0.947237221264036,0.947237221028288,80.4584907827671,80.4584907827671,30.7519060835906,17.3695674284169,40.7510284668542,22.337894887496,0,0.995005707323505,1.12934604112156,-0,0,0.120655100844151,17.1933518702916
177.9,0.947017420226624,0.947017420296029,0.947017420060743,80.7289397317542,80.7289397317542,30.8385401475436,17.6628277655926,40.7385034672434,22.3276084989183,0,0.995005707323505,1.12906573435955,-0,0,0.118658473934777,16.9088325357057
177.91,0.946804166841907,0.946804166915115,0.946804166678941,80.3452496696223,80.3452496696223,30.7102272025313,17.3013053854328,40.7262979181758,22.3176463660137,0,0.995005707323505,1.12946859922106,-0,0,0.128545213212841,18.3176928828299
177.92,0.946594485091908,0.946594485166319,0.946594484929455,80.1812216741644,80.1812216741644,30.6541490702058,17.1591077987897,40.7142891514747,22.3078247239,0,0.995005707323505,1.12943512280882,-0,0,0.10795948818599,15.3842270665036
177.93,0.946382197400936,0.946382197474162,0.946382197236876,80.4984027063363,80.4984027063363,30.7562166561739,17.4983140226147,40.7021685773389,22.2979201063827,0,0.995005707323505,1.1293438671321,-0,0,0.114993761507306,16.386611014791
177.94,0.946194369072303,0.946194369145386,0.946194368906508,79.2064774503289,79.2064774503289,30.3296227562284,16.2259995669267,40.6912967170766,22.2891811663257,0,0.995005707323505,1.13042754902511,-0,0,0.0973378681659932,13.870646213654
177.95,0.946028201381129,0.946028201456478,0.946028201217711,78.7594345075973,78.7594345075973,30.1809517531718,15.796190866123,40.6816592817969,22.2815843596774,0,0.995005707323505,1.13148469347125,-0,0,0.119482615981285,17.0262727773332
177.96,0.945880283207622,0.945880283282455,0.945880283043714,78.5324657055,78.5324657055,30.1047938118705,15.584664287262,40.6730103809004,22.2747910373376,0,0.995005707323505,1.13154473368151,-0,0,0.0952274149126617,13.5699066250543
177.97,0.945727508488694,0.945727508563603,0.945727508323286,79.0600186098424,79.0600186098424,30.2765934424623,16.1280850930674,40.6641299789407,22.2678035378342,0,0.995005707323505,1.13135750317153,-0,0,0.111254534908009,15.8537712243913
177.98,0.945586550027339,0.945586550102599,0.94558654986273,79.3126449676495,79.3126449676495,30.3581358227388,16.3955036707734,40.655841561449,22.2612997354271,0,0.995005707323505,1.13095298204917,-0,0,0.119650107761089,17.0501403559552
177.99,0.945437499772803,0.945437499848022,0.945437499608253,78.6061199215844,78.6061199215844,30.1243301483619,15.7046719348937,40.6470518697641,22.2543961169265,0,0.995005707323505,1.13143244988176,-0,0,0.111240488334483,15.8517695876638
178,0.945297853440222,0.945297853515169,0.945297853273852,78.5069283753527,78.5069283753527,30.0902417581767,15.6201673546518,40.6387954124715,22.2479656082294,0,0.995005707323505,1.13165240672046,-0,0,0.104646869815328,14.9121789486843
178.01,0.945157486007177,0.945157486081996,0.945157485840069,78.8331518169022,78.8331518169022,30.1959757146499,15.9611508896993,40.6305131834088,22.2414877437941,0,0.995005707323505,1.13137968108539,-0,0,0.100805302864905,14.364755658249
178.02,0.945029575564503,0.945029575640689,0.945029575399691,78.7240700078088,78.7240700078088,30.1587465090875,15.8656207968431,40.6228652302005,22.2355839807652,0,0.995005707323505,1.13145158437146,-0,0,0.0988352570387392,14.0840241280203
178.03,0.944924321453891,0.944924321529696,0.944924321289149,78.9599039712578,78.9599039712578,30.2351057671239,16.1127296472627,40.6164360585588,22.2307382654362,0,0.995005707323505,1.13126728065071,-0,0,0.104346086266985,14.8693172930454
178.04,0.944809568555288,0.944809568631455,0.944809568389926,78.7942060800454,78.7942060800454,30.1793907206505,15.9592930655857,40.6094678158349,22.2254451986248,0,0.995005707323505,1.13153241381359,-0,0,0.128249165409015,18.2755060707846
178.05,0.944692912592279,0.944692912668212,0.944692912426781,79.6188692554655,79.6188692554655,30.4491741523286,16.7965119440986,40.6024077217518,22.2199495896151,0,0.995005707323505,1.13032104173521,-0,0,0.111262706479575,15.8549356733394
178.06,0.944590094671953,0.944590094747647,0.944590094505375,79.1902445396118,79.1902445396118,30.3071427909607,16.3791113615387,40.5960140667082,22.2151191113649,0,0.995005707323505,1.13059797210924,-0,0,0.104710277891267,14.9212145995055
178.07,0.944480741609957,0.944480741686077,0.944480741443812,79.9477984761223,79.9477984761223,30.5549355677821,17.1484831946508,40.5893231792179,22.2099921022536,0,0.995005707323505,1.13008463974372,-0,0,0.125150888568057,17.8340016209481
178.08,0.944395739577372,0.944395739653184,0.944395739411058,79.9547311026172,79.9547311026172,30.5562361778796,17.164911475364,40.5838791574864,22.2059404697668,0,0.995005707323505,1.12979769571501,-0,0,0.129692681211316,18.4812070726125
178.09,0.944313010252761,0.944313010328347,0.944313010085859,80.1661524060064,80.1661524060064,30.6247694993257,17.3856331078885,40.5785494832762,22.2019698148417,0,0.995005707323505,1.12942261067532,-0,0,0.126409724918861,18.0133858009377
178.1,0.944226937709369,0.944226937784095,0.94422693754162,80.4517203293678,80.4517203293678,30.7176399713875,17.6808721981439,40.5730342552309,22.1978138759931,0,0.995005707323505,1.1289401874239,-0,0,0.110037783729012,15.6803841813842
178.11,0.944154679327699,0.944154679403298,0.944154679160555,80.5054274116937,80.5054274116937,30.7344345922572,17.742840909031,40.5682546965599,22.1943318061027,0,0.995005707323505,1.12888187071024,-0,0,0.103977990615056,14.8168636626454
178.12,0.944080545796644,0.944080545871956,0.944080545629144,80.5016649608933,80.5016649608933,30.7323241921449,17.7474808423096,40.5633871071526,22.1907970114311,0,0.995005707323505,1.12905900093547,-0,0,0.120356198551375,17.150758293571
178.13,0.944028917335143,0.944028917411095,0.944028917168145,79.4121743683677,79.4121743683677,30.3735643309679,16.6641436877617,40.5596917484815,22.1883389321245,0,0.995005707323505,1.13001591789238,-0,0,0.117608147689213,16.7591610457129
178.14,0.944001579412675,0.944001579488304,0.944001579245463,78.8598640545364,78.8598640545364,30.1916121004852,16.115417369274,40.5573517178773,22.1870949673852,0,0.995005707323505,1.1307897390117,-0,0,0.113754008447212,16.2099462037277
178.15,0.9439760981705,0.943976098246265,0.943976098003079,78.8238336628351,78.8238336628351,30.1793780571095,16.0827320352823,40.5551520901505,22.1859495374023,0,0.995005707323505,1.13089305516441,-0,0,0.0946919884142093,13.4936083490248
178.16,0.943975021338487,0.943975021414794,0.943975021171487,78.9837322612802,78.9837322612802,30.2317829231518,16.2434484119253,40.5542806759886,22.1860031733663,0,0.995005707323505,1.13110899177216,-0,0,0.113542579677228,16.179817604005
178.17,0.943991794762681,0.94399179483805,0.943991794595549,78.9552986323899,78.9552986323899,30.2224541745688,16.2141251603119,40.5543423121044,22.1868311599736,0,0.995005707323505,1.13089429311886,-0,0,0.09953465097471,14.1836877638962
178.18,0.944022552965391,0.944022553041121,0.944022552798085,78.0318053104498,78.0318053104498,29.9190632813326,15.288304422552,40.5551183401898,22.1883825477081,0,0.995005707323505,1.13194741350969,-0,0,0.0957908736668032,13.6501994975195
178.19,0.944077475380395,0.944077475456372,0.944077475213256,78.559691555747,78.559691555747,30.092965314993,15.8113314829677,40.5572667813062,22.191093291473,0,0.995005707323505,1.13176035659581,-0,0,0.108035089869044,15.3950003063388
178.2,0.944139169285141,0.944139169360344,0.944139169118157,78.0392409747156,78.0392409747156,29.9223506622526,15.285426025248,40.559718561434,22.1940963880335,0,0.995005707323505,1.13219961970178,-0,0,0.110174390329789,15.6998506219949
178.21,0.944101704533537,0.944101704603873,0.94410170436284,77.6609394518528,77.6609394518528,29.7975008806168,14.9116187057846,40.5568701751175,22.1924505709506,0,0.995005707323505,1.1326191403024,-0,0,0.102773459911153,14.6452180373393
178.22,0.944109072599467,0.94410907267554,0.94410907243307,77.6170846512025,77.6170846512025,29.7830161649869,14.8677040265376,40.5564453126341,22.1929353120308,0,0.995005707323505,1.13278758806365,-0,0,0.0959477600108064,13.6725558015399
178.23,0.944093997773029,0.944093997846885,0.944093997606099,78.5617328781828,78.5617328781828,30.0932247165091,15.8145524274166,40.5548493459369,22.1923311048293,0,0.995005707323505,1.13193790167212,-0,0,0.105444987942142,15.0259107817552
178.24,0.94409401749076,0.944094017563876,0.944094017321387,78.3027635261858,78.3027635261858,30.0079537992009,15.5563988282628,40.5539746901805,22.1923900077425,0,0.995005707323505,1.13200224990208,-0,0,0.11291631170856,16.0905744184698
178.25,0.944097612332234,0.944097612408609,0.944097612168779,79.3820857525026,79.3820857525026,30.3625976512897,16.6362060248119,40.5533229194698,22.1925568082209,0,0.995005707323505,1.13083202227783,-0,0,0.120923932140792,17.2316603300629
178.26,0.944106962644573,0.944106962716349,0.944106962474975,79.2809195044198,79.2809195044198,30.3292732451562,16.5350997173374,40.5528894694948,22.1929303175876,0,0.995005707323505,1.13054821357351,-0,0,0.114838482278347,16.3644837246645
178.27,0.944111612378987,0.944111612452616,0.944111612210867,79.2533296395068,79.2533296395068,30.3200861757815,16.5080395107172,40.5522006317862,22.1930894970035,0,0.995005707323505,1.13047014232607,-0,0,0.104453216569686,14.8845833611802
178.28,0.944128978051075,0.944128978126432,0.94412897788536,78.3427408319669,78.3427408319669,30.0207914582021,15.5966539690442,40.5521731817459,22.1939136811769,0,0.995005707323505,1.13148240382106,-0,0,0.0993554845430137,14.1581565473795
178.29,0.944163103198377,0.944163103270136,0.944163103029178,79.1647292223454,79.1647292223454,30.2911460777777,16.4160531358323,40.5531385251048,22.1955375614082,0,0.995005707323505,1.13091915139628,-0,0,0.102964905457379,14.6724990276765
178.3,0.944212628533081,0.944212628606728,0.944212628365606,79.0340780527671,79.0340780527671,30.2485228963078,16.281336205706,40.5548763259618,22.1978655210993,0,0.995005707323505,1.13100969874635,-0,0,0.113998957711462,16.2448514738834
178.31,0.94424165337917,0.944241653453111,0.944241653211353,78.4373339458107,78.4373339458107,30.0525001147184,15.6826187096965,40.5554937074776,22.1992215286366,0,0.995005707323505,1.13142040486235,-0,0,0.098586592678812,14.0485894567307
178.32,0.944292906874603,0.94429290694783,0.944292906707454,78.6915879388039,78.6915879388039,30.1364114841758,15.9325615046257,40.5573547983082,22.20167163587,0,0.995005707323505,1.13142627311165,-0,0,0.102188560440513,14.5618698627731
178.33,0.944354224923299,0.944354224997109,0.94435422475608,78.4893460777709,78.4893460777709,30.0703737538465,15.7250268423284,40.5597353291166,22.2045839063259,0,0.995005707323505,1.13159244171718,-0,0,0.0978000559066904,13.9365079667034
178.34,0.944436111929366,0.94443611200441,0.944436111764079,78.7158846137449,78.7158846137449,30.145471768569,15.9441762809794,40.5632374495368,22.2084708832287,0,0.995005707323505,1.13145284858833,-0,0,0.0996974970467785,14.2068933291659
178.35,0.944519585104366,0.944519585178733,0.944519584938943,79.1505730348745,79.1505730348745,30.2890000453375,16.371352535489,40.5668224482555,22.21239805113,0,0.995005707323505,1.13095211183933,-0,0,0.0997995269949083,14.2214325967744
178.36,0.944600160457138,0.944600160530715,0.944600160290489,78.696164135088,78.696164135088,30.1402603390444,15.9097577110393,40.5702071486152,22.2161992754335,0,0.995005707323505,1.13137144783471,-0,0,0.104629772248575,14.909742545422
178.37,0.944690650792772,0.944690650867153,0.944690650626628,79.0167606542121,79.0167606542121,30.2463545366019,16.2221458500056,40.5741581910193,22.2204566131872,0,0.995005707323505,1.13105759312748,-0,0,0.102538832571925,14.6117836414993
178.38,0.944776101750268,0.944776101824509,0.944776101584424,77.7046933341205,77.7046933341205,29.8157585974646,14.9023939461966,40.577775815852,22.224523572072,0,0.995005707323505,1.13235441466735,-0,0,0.0919457998207791,13.102276474461
178.39,0.944873015641068,0.944873015714731,0.944873015474788,77.9355541563154,77.9355541563154,29.8924276071914,15.1242433665358,40.5821086283812,22.2292021613984,0,0.995005707323505,1.13261893104218,-0,0,0.104540108266759,14.8969654280132
178.4,0.944966203262257,0.944966203336397,0.944966203096205,78.4255195111121,78.4255195111121,30.0542247261245,15.6056170705036,40.5862476137449,22.2336548268637,0,0.995005707323505,1.13213019086002,-0,0,0.115577635369487,16.4698130401519
178.41,0.945061613650536,0.945061613724635,0.945061613485102,78.5360844557202,78.5360844557202,30.0913316195,15.7074944393814,40.590458415483,22.2381316008558,0,0.995005707323505,1.13155396660779,-0,0,0.0870244773518864,12.4009880226438
178.42,0.945165882832515,0.945165882906066,0.945165882666354,78.5619183763916,78.5619183763916,30.1006747811011,15.7236732781416,40.5951425760225,22.2431025222276,0,0.995005707323505,1.13188445759707,-0,0,0.110327937190355,15.7217310496256
178.43,0.945256035080182,0.945256035153533,0.945256034913925,78.7690399096155,78.7690399096155,30.1694673388288,15.9226172686122,40.5990706514794,22.2473519895238,0,0.995005707323505,1.13155101360184,-0,0,0.115013766897212,16.3894617828526
178.44,0.945348703416613,0.945348703491422,0.94534870325174,77.9975501799233,77.9975501799233,29.9166218366331,15.1427328134856,40.6030847618384,22.2517326045994,0,0.995005707323505,1.13221845350513,-0,0,0.109237880399202,15.5663979568863
178.45,0.945452760759013,0.945452760832877,0.945452760593627,77.4277850457031,77.4277850457031,29.7301956980794,14.5633407565172,40.6077386024654,22.2567056867204,0,0.995005707323505,1.13295657317608,-0,0,0.095814085424431,13.6535071729814
178.46,0.945554565345398,0.945554565419063,0.945554565179614,78.3631591131062,78.3631591131062,30.0384773701508,15.4892260954225,40.6123535364243,22.2615794812594,0,0.995005707323505,1.13227250510679,-0,0,0.0993037714659654,14.1507874339001
178.47,0.945834554234346,0.945834554305823,0.945834554069734,77.353005215099,77.353005215099,29.709002742057,14.4517243951142,40.6264239119828,22.2748569080021,0,0.995005707323505,1.13322429166062,-0,0,0.0950011019021601,13.5376570210578
178.48,0.946544635344441,0.946544635414046,0.946544635182008,77.6690263235822,77.6690263235822,29.8195969778082,14.696941118375,40.6636258064242,22.308459398783,0,0.995005707323505,1.13329671770042,-0,0,0.10649445402615,15.1754596987263
178.49,0.94733948997039,0.947339490036387,0.947339489810095,77.6460531822163,77.6460531822163,29.8195913239435,14.5946152260632,40.7053829155818,22.3460550405713,0,0.995005707323505,1.13329279354073,-0,0,0.103135046343801,14.6967441039917
178.5,0.948137930004909,0.948137930067117,0.948137929847257,78.4952464417131,78.4952464417131,30.1062992779021,15.3640123549956,40.7473998716543,22.3838342150632,0,0.995005707323505,1.13254150937406,-0,0,0.113084851899689,16.1145913957056
178.51,0.948858114239099,0.948858114298544,0.948858114083943,79.7443018214314,79.7443018214314,30.5236782634076,16.5412326234164,40.7852266877908,22.4178425102242,0,0.995005707323505,1.1310384296224,-0,0,0.117662597540892,16.7669201495771
178.52,0.949562087019829,0.949562087075877,0.949562086866248,79.7330985409052,79.7330985409052,30.5266609415,16.4599392881726,40.8221160938064,22.4510431589262,0,0.995005707323505,1.1305766605407,-0,0,0.0982944071295246,14.0069530159573
178.53,0.950238525085863,0.950238525139182,0.95023852493435,80.1150834091377,80.1150834091377,30.6586194294541,16.77450034373,40.8575715536161,22.4830115117916,0,0.995005707323505,1.13040103712837,-0,0,0.108314904876026,15.4348739448338
178.54,0.950878347775918,0.950878347826797,0.950878347625895,80.2287588488209,80.2287588488209,30.7020343237656,16.8244660029959,40.8910650701768,22.5132277756482,0,0.995005707323505,1.13011443036596,-0,0,0.0960688310609335,13.689808426183
178.55,0.951496052108516,0.951496052157844,0.951496051960096,79.8202839448911,79.8202839448911,30.5736149279808,16.3544112151787,40.9233838612123,22.5424888685001,0,0.995005707323505,1.13079678170952,-0,0,0.112902133006304,16.0885539533983
178.56,0.952054472550457,0.952054472598109,0.952054472403858,79.5215713578031,79.5215713578031,30.4807032799023,16.000050100567,40.9525499115019,22.5689713457342,0,0.995005707323505,1.13124554249772,-0,0,0.123871998221356,17.6517597465432
178.57,0.952584728302847,0.952584728348376,0.952584728157171,80.0850908031119,80.0850908031119,30.6709285494646,16.5107492338395,40.9802511173576,22.5940904519148,0,0.995005707323505,1.13060740840799,-0,0,0.113311738176513,16.146922690153
178.58,0.953102796427911,0.953102796472477,0.953102796283807,79.4947863448881,79.4947863448881,30.4817856126991,15.8688517160195,41.0072603743813,22.6186742544873,0,0.995005707323505,1.13117717660051,-0,0,0.10421933766266,14.8512556169291
178.59,0.953571108538339,0.953571108581778,0.953571108395649,79.1612842195791,79.1612842195791,30.3765739536204,15.4886656134199,41.0316347114025,22.6409838947567,0,0.995005707323505,1.13191172423327,-0,0,0.116815031382051,16.6461419719422
178.6,0.953988105882742,0.95398810592515,0.95398810574096,79.5887771668004,79.5887771668004,30.520997329372,15.8746709951268,41.0532871721909,22.6608189994827,0,0.995005707323505,1.13141483687072,-0,0,0.101521798267029,14.4668562530517
178.61,0.95438959744736,0.954389597488574,0.954389597307376,79.0204189803589,79.0204189803589,30.3379434165101,15.2663783197952,41.0740688070732,22.6799718534905,0,0.995005707323505,1.13212607474268,-0,0,0.101543162124804,14.4699006027845
178.62,0.954767209318241,0.954767209358773,0.9547672091788,79.0701989992219,79.0701989992219,30.3578375303886,15.2785623295682,41.0936094287636,22.69802724089,0,0.995005707323505,1.13237913091088,-0,0,0.113872227667905,16.2267924426765
178.63,0.955102649301074,0.955102649340899,0.955102649162925,79.6983511577027,79.6983511577027,30.5674245525233,15.8734539474668,41.1108884498064,22.7140087604295,0,0.995005707323505,1.13155428344565,-0,0,0.100280217896941,14.2899310503141
178.64,0.955411409702985,0.95541140974202,0.955411409565145,79.4285239031818,79.4285239031818,30.481591036331,15.5731077140405,41.1266760481657,22.7287401409756,0,0.995005707323505,1.13181144586556,-0,0,0.0977693810186694,13.9321367951604
178.65,0.955688724773188,0.95568872481163,0.955688724636379,78.2104610178506,78.2104610178506,30.083776541678,14.3276765124922,41.1407385421395,22.7420459632189,0,0.995005707323505,1.13322201785372,-0,0,0.0910041138862123,12.9680862287853
178.66,0.955945167905204,0.955945167943246,0.95594516776927,78.988548433464,78.988548433464,30.3418816281953,15.0803817002391,41.1537884990608,22.7543782341641,0,0.995005707323505,1.13274975125532,-0,0,0.0887813590294775,12.6513436617005
178.67,0.956172562409026,0.956172562446542,0.956172562274248,78.3304948325723,78.3304948325723,30.1276537499297,14.399957785974,41.1651954833053,22.765341563293,0,0.995005707323505,1.13355098528036,-0,0,0.0993819365161041,14.1619259535448
178.68,0.956365858710312,0.956365858747737,0.956365858575199,79.0702524705066,79.0702524705066,30.3725412242263,15.1207990352199,41.1748162613941,22.7746371738926,0,0.995005707323505,1.13276612847101,-0,0,0.0955012498305203,13.6089281008491
178.69,0.956540963614397,0.956540963651679,0.956540963480502,78.4811304277977,78.4811304277977,30.1804554710367,14.5146797781161,41.1833735724724,22.7830770772092,0,0.995005707323505,1.13339601145683,-0,0,0.104658426163601,14.9138257283131
178.7,0.956694396092726,0.95669439612968,0.956694395958778,79.5090139094409,79.5090139094409,30.5196528651044,15.5277611599319,41.1908214347061,22.7904313148029,0,0.995005707323505,1.13229592476718,-0,0,0.104449736198876,14.8840874083399
178.71,0.956823139338139,0.956823139374941,0.956823139204301,78.737244038295,78.737244038295,30.267072959801,14.743812010144,41.1968274093158,22.7966046188353,0,0.995005707323505,1.13293549494085,-0,0,0.10560652000599,15.0489291008536
178.72,0.956945883750531,0.95694588378694,0.956945883617735,79.0557373204702,79.0557373204702,30.3727962385614,15.0506708642437,41.2025632435454,22.8025032126811,0,0.995005707323505,1.13273623830332,-0,0,0.108660739006745,15.4841553084611
178.73,0.957037094395935,0.957037094432335,0.957037094263429,78.9544020005259,78.9544020005259,30.3402148916216,14.940973098106,41.2065617287643,22.8068671736556,0,0.995005707323505,1.13265618164358,-0,0,0.0930628747678483,13.2614596544184
178.74,0.95711940994939,0.957119409985639,0.957119409817413,79.9373030551188,79.9373030551188,30.6639254091071,15.91637803912,41.2101216124625,22.8108034035363,0,0.995005707323505,1.13180021626404,-0,0,0.102510381541132,14.6077293696113
178.75,0.957168129841923,0.957168129878509,0.957168129710011,79.848031133237,79.848031133237,30.6348886928961,15.8231375167292,41.21179143622,22.8131021802878,0,0.995005707323505,1.13177507796293,-0,0,0.120713266714219,17.2016405067762
178.76,0.95720901306821,0.957209013103865,0.957209012936373,80.9247351653557,80.9247351653557,30.9890169473142,16.8967453763382,41.2130613593336,22.8149284296839,0,0.995005707323505,1.13033948512489,-0,0,0.109509218360431,15.6050636163614
178.77,0.957252618222658,0.957252618258131,0.957252618091445,80.7403932204716,80.7403932204716,30.9286723272652,16.7091184058447,41.2144011862326,22.8168736283943,0,0.995005707323505,1.13025375248742,-0,0,0.10107478896119,14.4031574269696
178.78,0.957265903238637,0.957265903274196,0.95726590310747,79.6972099558903,79.6972099558903,30.5857416843495,15.6656607144215,41.2140840470431,22.8174651944258,0,0.995005707323505,1.13148395074167,-0,0,0.109849246091499,15.6535175680386
178.79,0.9573394297538,0.957339429794205,0.957339429625899,80.2956013829117,80.2956013829117,30.7829770480836,16.2575487061975,41.2171301111142,22.8209225656,0,0.995005707323505,1.13097009620246,-0,0,0.101456789971027,14.4575925708714
178.8,0.957460921471456,0.957460921506511,0.957460921339257,80.7684994298249,80.7684994298249,30.9394314818795,16.7190767467,41.2227624420435,22.8266602410813,0,0.995005707323505,1.13060615936076,-0,0,0.11838707674641,16.8701584363635
178.81,0.957074733815982,0.957074733854486,0.957074733683494,80.8906797835212,80.8906797835212,30.9756383749953,16.8817220513283,41.2008444454854,22.8081132867074,0,0.995005707323505,1.13019211186616,-0,0,0.118857116367455,16.9371390823624
178.82,0.956501623575042,0.956501623614452,0.95650162343711,80.2899298287241,80.2899298287241,30.7724011294583,16.3404416162403,41.1687928484886,22.7806953639952,0,0.995005707323505,1.13064913294485,-0,0,0.119385839341048,17.0124821060993
178.83,0.955911200464856,0.955911200510532,0.955911200326848,79.881058456031,79.881058456031,30.6320701336622,15.9927200998938,41.1358471601215,22.7524911960157,0,0.995005707323505,1.13096990671682,-0,0,0.102817718493656,14.6515248853459
178.84,0.955318461432385,0.955318461481313,0.955318461292717,78.9711692748719,78.9711692748719,30.3270452363251,15.1440894175114,41.1028023510915,22.7242775062691,0,0.995005707323505,1.13206362307667,-0,0,0.0941979916108411,13.4232138045449
