t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
178.85,0.954750060631513,0.954750060684231,0.954750060489806,78.8161934160376,78.8161934160376,30.2704019944566,15.0477169986429,41.0711616543022,22.6973147630925,0,0.995005707323505,1.13271461684168,-0,0,0.11681873080486,16.6466691396926
178.86,0.954197327819592,0.954197327873329,0.954197327674632,78.8819462410899,78.8819462410899,30.286466041794,15.1705018385728,41.0403936713232,22.6710507311938,0,0.995005707323505,1.1324475535168,-0,0,0.109566590221923,15.6132391066241
178.87,0.953654067280684,0.953654067336585,0.953654067133301,78.9812316187541,78.9812316187541,30.3136448006681,15.3258615787221,41.0101410598629,22.6452289801691,0,0.995005707323505,1.13213365902202,-0,0,0.0912934753479392,13.0093202370813
178.88,0.953139315881141,0.953139315940519,0.953139315734101,77.8770588059455,77.8770588059455,29.9455392897305,14.2748020976647,40.9813983440993,22.6208583641815,0,0.995005707323505,1.13346230401624,-0,0,0.0943828522839516,13.4495564504631
178.89,0.952642533497826,0.952642533558213,0.952642533348282,77.7349121707124,77.7349121707124,29.8938263584405,14.1838124181813,40.9537075901608,22.5973921623703,0,0.995005707323505,1.13391902935585,-0,0,0.102704679422068,14.6354168176447
178.9,0.952154965777405,0.952154965839483,0.952154965626514,78.2861477483032,78.2861477483032,30.0701134799795,14.7852812009044,40.9265525794872,22.5743139679115,0,0.995005707323505,1.13316463443658,-0,0,0.0916743340252082,13.0635925985922
178.91,0.95168803210864,0.951688032173513,0.95168803195758,77.6047311786955,77.6047311786955,29.8414383482711,14.1520226422953,40.9004517766089,22.5522567597914,0,0.995005707323505,1.13392596735544,-0,0,0.101933101747767,14.5254669990568
178.92,0.951246376019904,0.951246376085241,0.951246375867293,78.8676424742884,78.8676424742884,30.2520946470666,15.4604907758568,40.8758052861565,22.531346412275,0,0.995005707323505,1.13255478579489,-0,0,0.108265188724154,15.4277893931919
178.93,0.950823513941634,0.950823514007779,0.950823513786167,79.324224439218,79.324224439218,30.397892783698,15.9608821209756,40.8520979747878,22.5112443434546,0,0.995005707323505,1.13165496256575,-0,0,0.109667701465843,15.6276474588826
178.94,0.950415896408803,0.950415896476865,0.950415896253914,78.8939380529909,78.8939380529909,30.2523307314375,15.5729079421124,40.8291606046951,22.4918695061834,0,0.995005707323505,1.13185512030805,-0,0,0.111418598477221,15.877150283004
178.95,0.950038662919959,0.950038662988464,0.950038662763624,79.3341413135376,79.3341413135376,30.3931881400404,16.052304745505,40.8079053444398,22.4739312235928,0,0.995005707323505,1.13134820856633,-0,0,0.111134942723213,15.8367293380579
178.96,0.949691853047892,0.949691853116919,0.949691852889882,78.9759906452977,78.9759906452977,30.2719288957344,15.7303132561908,40.7882538873238,22.4574235017831,0,0.995005707323505,1.1314193624379,-0,0,0.0913385150471444,13.0157383942181
178.97,0.949368979876688,0.949368979947034,0.949368979718866,79.1299870645835,79.1299870645835,30.3192459835772,15.9179133406859,40.7699402310817,22.4421334928158,0,0.995005707323505,1.13166259771692,-0,0,0.11931588605838,17.0025137633192
178.98,0.949063319049852,0.949063319119804,0.949063318890383,78.8857852641902,78.8857852641902,30.235845704935,15.7056451546781,40.7525368079733,22.4276033015388,0,0.995005707323505,1.13161332261137,-0,0,0.112326222413982,16.0064866939925
178.99,0.948763265554496,0.948763265625976,0.948763265394587,79.7471250351634,79.7471250351634,30.5158822724512,16.5983156969562,40.7354835339402,22.413325804267,0,0.995005707323505,1.13071251755328,-0,0,0.112524998223882,16.0348122469032
179,0.948494021563046,0.948494021635095,0.94849402140243,80.2400765318936,80.2400765318936,30.6751284760508,17.1195589358179,40.7200543835226,22.4004632125531,0,0.995005707323505,1.13002841345051,-0,0,0.118906411892182,16.944163694636
179.01,0.948230682259169,0.948230682331217,0.948230682097413,80.1951321587631,80.1951321587631,30.6576279895484,17.1023804508503,40.7049085088037,22.3878431991091,0,0.995005707323505,1.12970630319613,-0,0,0.10444653966832,14.8836319027355
179.02,0.947987670811547,0.947987670884566,0.94798767064928,79.0468415059223,79.0468415059223,30.2776702122586,15.9797077220348,40.6908391417554,22.3762946421321,0,0.995005707323505,1.13100697590951,-0,0,0.113119101382874,16.1194719470595
179.03,0.947790413295095,0.947790413368267,0.947790413132639,78.7621075528566,78.7621075528566,30.182007013051,15.7158438316506,40.6793043199725,22.3669594012335,0,0.995005707323505,1.13152999911289,-0,0,0.117234276713215,16.7058844316331
179.04,0.947613433698683,0.947613433771991,0.947613433535337,79.0290060276596,79.0290060276596,30.2678591125156,16.0015574348725,40.6688937160548,22.3585548767324,0,0.995005707323505,1.13113364971956,-0,0,0.0958510361710948,13.658772654381
179.05,0.94746559717799,0.94746559725149,0.947465597014075,78.2333883694845,78.2333883694845,30.0047570937902,15.2217510059342,40.6600198738776,22.3516174896727,0,0.995005707323505,1.13221999377775,-0,0,0.108203521552844,15.4190018212803
179.06,0.947326206677809,0.947326206751553,0.947326206513932,78.39621526933,78.39621526933,30.056773090122,15.3994750757143,40.6516606172306,22.3450795763851,0,0.995005707323505,1.13219465617985,-0,0,0.113621994587588,16.1911342287313
179.07,0.947206810854038,0.947206810927917,0.947206810689463,78.0880021799421,78.0880021799421,29.9541553144823,15.1041684455881,40.644351450814,22.3394822835399,0,0.995005707323505,1.132481276084,-0,0,0.115615328016445,16.4751842423435
179.08,0.947108360229715,0.947108360303982,0.947108360065062,78.0396029264405,78.0396029264405,29.9371386665099,15.066567448715,40.638176303682,22.3348591740435,0,0.995005707323505,1.13238493626226,-0,0,0.0942877741580382,13.4360078175204
179.09,0.947020735200135,0.947020735274687,0.947020735035011,78.1747653833259,78.1747653833259,29.9805634253364,15.2113799191378,40.6325963356275,22.3307891285605,0,0.995005707323505,1.1324706812844,-0,0,0.0992871189523564,14.1484144507108
179.1,0.946945238268318,0.946945238343009,0.946945238102893,78.2476176489044,78.2476176489044,30.0036237026122,15.2926950720064,40.6276594646245,22.3272631122735,0,0.995005707323505,1.13230831725702,-0,0,0.0933214533434705,13.2983071014445
179.11,0.946784318226752,0.946784318302174,0.946784318062699,78.1506839779603,78.1506839779603,29.9700514348227,15.2128169808259,40.6181392084276,22.3197277887069,0,0.995005707323505,1.13251262577051,-0,0,0.104135395936295,14.8392939209221
179.12,0.946672076992209,0.946672077067489,0.946672076827469,78.4640169651971,78.4640169651971,30.0718005287917,15.5383090216736,40.6112435457051,22.3144643978184,0,0.995005707323505,1.13216421017379,-0,0,0.113276916777941,16.1419606408566
179.13,0.94655220987121,0.946552209946494,0.946552209705655,78.0295996242735,78.0295996242735,29.9276934040378,15.1168975201818,40.6038893845848,22.3088127195069,0,0.995005707323505,1.13235266049917,-0,0,0.101567237114353,14.4733312887954
179.14,0.946444520113088,0.946444520188788,0.94644451994878,77.4365992835487,77.4365992835487,29.7315812376928,14.5356180650689,40.5971909629288,22.303790255551,0,0.995005707323505,1.13306515091102,-0,0,0.0904911518984639,12.8949891455311
179.15,0.946346897262549,0.946346897338043,0.946346897097584,77.2569995219138,77.2569995219138,29.6714524665784,14.3666118823187,40.59107429685,22.2993133427452,0,0.995005707323505,1.13373509522324,-0,0,0.11241447936537,16.0190633095652
179.16,0.946251851519668,0.946251851595276,0.946251851354204,77.5753602199185,77.5753602199185,29.7750229155786,14.6953581121388,40.5851132851425,22.2948888226373,0,0.995005707323505,1.13321868239459,-0,0,0.103457663497566,14.7427170484032
179.17,0.946162764445364,0.946162764521531,0.946162764280947,78.0921949584197,78.0921949584197,29.9438842425415,15.2220045859455,40.5794606890419,22.2907296834324,0,0.995005707323505,1.13269961876392,-0,0,0.115225385191821,16.4196173898345
179.18,0.946094813872845,0.946094813949115,0.946094813708713,78.214486401974,78.214486401974,29.9832611931631,15.3520963116958,40.5748942920907,22.2874957981875,0,0.995005707323505,1.13217732046538,-0,0,0.0987552297522214,14.0726202396916
179.19,0.946045246476084,0.946045246551907,0.946045246310674,77.9225101645142,77.9225101645142,29.8866486031495,15.0660595390143,40.5712885446506,22.2851620808492,0,0.995005707323505,1.13246447423062,-0,0,0.0905215967205053,12.899327532672
179.2,0.945999471348829,0.945999471424651,0.945999471183582,78.8375638827345,78.8375638827345,30.1868147907591,15.9865969338184,40.5679459772132,22.283020971703,0,0.995005707323505,1.13186088525517,-0,0,0.121193984019267,17.2701427227456
179.21,0.94594786278864,0.945947862864705,0.945947862623937,79.4855236055584,79.4855236055584,30.3991253263954,16.6408164186961,40.564240389317,22.2804667975453,0,0.995005707323505,1.13066462847504,-0,0,0.113155880411056,16.1247129585755
179.22,0.945916889163925,0.945916889239606,0.945916888998453,79.622590919804,79.622590919804,30.4437046118175,16.782125427831,40.5615923975163,22.2788730944567,0,0.995005707323505,1.13030385020249,-0,0,0.112023892936012,15.9634047433817
179.23,0.94588076331465,0.945880763390309,0.945880763149032,80.1554844859843,80.1554844859843,30.6183382730159,17.3197761855052,40.5586822851202,22.2770260153589,0,0.995005707323505,1.12974287044983,-0,0,0.120792177793336,17.2128853355503
179.24,0.945847915597952,0.945847915673775,0.945847915432566,79.5131378377824,79.5131378377824,30.4067119213557,16.6819164449801,40.5558969934637,22.2753243993386,0,0.995005707323505,1.13009180329949,-0,0,0.109444218029954,15.5958010692684
179.25,0.945814815841758,0.945814815917558,0.945814815676152,78.79802129568,78.79802129568,30.1711714637134,15.9711774422139,40.5531322625432,22.2737115909229,0,0.995005707323505,1.13106176634414,-0,0,0.11504572701876,16.3940161001733
179.26,0.945812613813276,0.945812613888929,0.945812613647158,78.843482961732,78.843482961732,30.1859300551015,16.0178333554958,40.552082848575,22.2735667576612,0,0.995005707323505,1.13109206951237,-0,0,0.104002675601993,14.820381273284
179.27,0.945830401847764,0.945830401923547,0.945830401681789,79.2186437458022,79.2186437458022,30.3092531122981,16.3921338944927,40.5521293552126,22.2743804960968,0,0.995005707323505,1.13087012936518,-0,0,0.10951637291902,15.6060831409604
179.28,0.945856250785506,0.945856250861035,0.945856250619532,78.2801989485965,78.2801989485965,30.0008844077293,15.4520382290625,40.5525586495336,22.2756020700004,0,0.995005707323505,1.13180965218447,-0,0,0.113256529157942,16.1390554050068
179.29,0.945872358603249,0.945872358679176,0.945872358437097,78.4440677882273,78.4440677882273,30.0547463223621,15.6151559222229,40.552533020582,22.2763788454225,0,0.995005707323505,1.13174735627389,-0,0,0.106896021592952,15.2326830769957
179.3,0.945899825322583,0.945899825398293,0.945899825156215,77.5343354807644,77.5343354807644,29.7558361248407,14.7035302306439,40.5530788881508,22.2777263619696,0,0.995005707323505,1.13266375439943,-0,0,0.089095826299441,12.6961552476703
179.31,0.945934854808157,0.945934854884018,0.945934854642132,77.6815866034771,77.6815866034771,29.804426333925,14.8479749826778,40.5541055275942,22.2795060932052,0,0.995005707323505,1.13301831571094,-0,0,0.10259475583875,14.6197527070219
179.32,0.945985964443651,0.945985964519855,0.945985964277816,77.3172064084277,77.3172064084277,29.6850026320104,14.4792163403041,40.5559706837248,22.2820193843987,0,0.995005707323505,1.1333568989687,-0,0,0.0978919614701577,13.9496045094975
179.33,0.94603382978921,0.946033829865191,0.946033829623304,76.9760485521377,76.9760485521377,29.5731815920838,14.1339628620151,40.5576674590866,22.284418231036,0,0.995005707323505,1.13394180305369,-0,0,0.105175523362119,14.9875120791019
179.34,0.946084716420508,0.946084716496475,0.946084716255233,77.0721951132016,77.0721951132016,29.6051282655165,14.2256999971794,40.5595467753532,22.286948340669,0,0.995005707323505,1.13392617968103,-0,0,0.108501607841695,15.4614791174416
179.35,0.946158136838565,0.946158136914178,0.946158136673044,76.7657146994411,76.7657146994411,29.5049499302365,13.9125874160234,40.5626018148366,22.2905254685811,0,0.995005707323505,1.13415798165413,-0,0,0.0972624500638033,13.859899134092
179.36,0.94621043740193,0.946210437477529,0.946210437236276,77.6623328916,77.6623328916,29.8000152157855,14.8046668728714,40.5645734353965,22.2930925833321,0,0.995005707323505,1.1333402361678,-0,0,0.102010327534465,14.5364716736613
179.37,0.946250575155377,0.946250575230876,0.946250574989601,78.2360122097359,78.2360122097359,29.9888093158485,15.3751558683199,40.5658459270798,22.2950104143362,0,0.995005707323505,1.13249574132477,-0,0,0.10434356515791,14.8689580350022
179.38,0.94628915830712,0.946289158382742,0.946289158141638,78.352142750763,78.352142750763,30.0271902086676,15.4883480200383,40.5669842808961,22.2968104498286,0,0.995005707323505,1.1320842802339,-0,0,0.0969874872210917,13.8207169290056
179.39,0.946312781119728,0.946312781195967,0.946312780955019,78.7330924499854,78.7330924499854,30.1524686805403,15.867864206979,40.5673226244416,22.2979056185647,0,0.995005707323505,1.13172317886835,-0,0,0.106711132591174,15.2063363942423
179.4,0.946313098128172,0.946313098204199,0.94631309796266,78.4134393466281,78.4134393466281,30.0472377526618,15.5491977968164,40.5663720382518,22.2978695115598,0,0.995005707323505,1.13177027095461,-0,0,0.0928096391891708,13.2253735844568
179.41,0.946343180888845,0.946343180965024,0.946343180723518,77.4742911122479,77.4742911122479,29.7386752145152,14.6079571466203,40.5670072785564,22.2993266870712,0,0.995005707323505,1.13295269053852,-0,0,0.0920700740944984,13.119985558466
179.42,0.946372143727446,0.946372143803546,0.94637214356229,77.2126090558103,77.2126090558103,29.6527854142907,14.344177885329,40.5676446119764,22.3007865585049,0,0.995005707323505,1.13359209398595,-0,0,0.0979485663325445,13.9576707023876
179.43,0.946403079090189,0.946403079166752,0.946403078925966,77.6447082933131,77.6447082933131,29.7949564417857,14.7739540417053,40.5684276721902,22.3023265794175,0,0.995005707323505,1.13330771973362,-0,0,0.110630148131642,15.764796108759
179.44,0.946408181180714,0.946408181257029,0.946408181015773,78.7086302280247,78.7086302280247,30.1445476532392,15.8382435452441,40.5678281787015,22.3025585040791,0,0.995005707323505,1.13201667232898,-0,0,0.120629727728231,17.189736201273
179.45,0.946391398685861,0.94639139876177,0.946391398520607,77.9391786798021,77.9391786798021,29.8913061797149,15.0715327941998,40.5659403280309,22.3017055575714,0,0.995005707323505,1.13224487017,-0,0,0.0954023179129664,13.5948303025977
179.46,0.946383267509289,0.946383267584987,0.946383267343741,77.7364676037944,77.7364676037944,29.8244357404592,14.8705368087243,40.564562760011,22.3013680350591,0,0.995005707323505,1.13288837217668,-0,0,0.110140330797771,15.6949971386823
179.47,0.946367628502974,0.946367628579503,0.946367628338191,78.1664175791605,78.1664175791605,29.9654438038697,15.3029810854589,40.5628159952476,22.3006204984539,0,0.995005707323505,1.13229858795249,-0,0,0.0963710621227482,13.7328763524916
179.48,0.946337796791037,0.946337796867031,0.946337796626025,78.5310440874687,78.5310440874687,30.0848420838944,15.6715430136429,40.5602979003972,22.2992031734285,0,0.995005707323505,1.13194670000505,-0,0,0.101251628882286,14.4283571157258
179.49,0.946306710192413,0.946306710268946,0.94630671002756,79.0062770856506,79.0062770856506,30.240581335258,16.1508802210766,40.5577052518261,22.2976916127479,0,0.995005707323505,1.13138729007356,-0,0,0.111519132888484,15.891476436609
179.5,0.946242775321688,0.94624277539839,0.946242775156606,82.6657346620046,82.6657346620046,31.4426255156208,19.817702656093,40.5534592867233,22.2945727191883,0,0.995005707323505,1.12856335812048,-0,0,0.266324413415143,37.9512289116579
179.51,0.946035481526288,0.946035481602761,0.946035481360019,95.319488671057,95.319488671057,35.5995432627116,32.4944536415876,40.5414371369845,22.2835978924849,0,0.995005707323505,1.11649708845232,-0,0,0.254990473371781,36.3361424554788
179.52,0.945798389344206,0.945798389420963,0.945798389176998,97.9663256805356,97.9663256805356,36.4669232094908,35.1686210241066,40.5270643315854,22.2706403248436,0,0.995005707323505,1.11286103205532,-0,0,0.239083352759461,34.0693777682231
179.53,0.945544236873773,0.945544236949437,0.945544236704223,98.2804676389849,98.2804676389849,36.5674118854164,35.51180995601,40.5117375901814,22.2569200927935,0,0.995005707323505,1.11205495631576,-0,0,0.233161409341878,33.2255008312177
179.54,0.94528808806326,0.945288088138487,0.945288087892721,98.4804705553302,98.4804705553302,36.6303929407534,35.7407514542705,40.4964547295667,22.243264371493,0,0.995005707323505,1.11184074697009,-0,0,0.244093668881998,34.7833478156847
179.55,0.945034006538096,0.945034006613033,0.945034006366362,97.0114805232013,97.0114805232013,36.1448438535133,34.3002189570124,40.4813990354822,22.2298625307068,0,0.995005707323505,1.11255486386556,-0,0,0.233252533162338,33.2384859756332
179.56,0.944796806846363,0.944796806920573,0.944796806673377,96.2527141118137,96.2527141118137,35.8929368389047,33.5677561777917,40.4674669911251,22.217490942897,0,0.995005707323505,1.11309553029817,-0,0,0.220753171304343,31.4573269108688
179.57,0.944555511890788,0.944555511964909,0.944555511717162,96.0429028274981,96.0429028274981,35.8214565503851,33.384295665488,40.4535004762584,22.2051066857517,0,0.995005707323505,1.11333826361679,-0,0,0.213773373670411,30.4627057480336
179.58,0.944318852943525,0.9443188530175,0.944318852769262,94.1258670580487,94.1258670580487,35.188904437676,31.4928276810063,40.4398944402487,22.1931449367937,0,0.995005707323505,1.11456871031645,-0,0,0.201338830435434,28.6907833370493
179.59,0.944098112447822,0.944098112521562,0.944098112273352,94.6894488154483,94.6894488154483,35.3718853999247,32.0799726657403,40.4273623689769,22.1821137807311,0,0.995005707323505,1.11455182907895,-0,0,0.218430864636365,31.126398210682
179.6,0.943861418638934,0.94386141871284,0.943861418463826,94.2809619782102,94.2809619782102,35.2352147841027,31.6966017959639,40.414009293027,22.1703508892192,0,0.995005707323505,1.11473658519858,-0,0,0.222496593018396,31.7057645051214
179.61,0.943628737043379,0.943628737116388,0.943628736867334,94.5587310547397,94.5587310547397,35.3241570623525,31.9989904231571,40.4009435179067,22.1587971136759,0,0.995005707323505,1.11443991397434,-0,0,0.204682501337111,29.1672564405383
179.62,0.943401571889831,0.943401571963361,0.943401571714021,94.060009387772,94.060009387772,35.1579435920513,31.5241631194564,40.3882327369678,22.1476135313478,0,0.995005707323505,1.11476256323745,-0,0,0.195521012321177,27.8617442557678
179.63,0.943189092047199,0.943189092120479,0.943189091870734,93.075416262931,93.075416262931,34.8321898927953,30.5617473089026,40.376395266211,22.1372736878174,0,0.995005707323505,1.11555230628125,-0,0,0.202844281104676,28.9053100574164
179.64,0.942981908649018,0.942981908721638,0.942981908471643,92.2150770871467,92.2150770871467,34.5473416786306,29.7228885502165,40.3649185714413,22.127269965489,0,0.995005707323505,1.11618590356983,-0,0,0.199367577262986,28.4098797599755
179.65,0.942774027746209,0.942774027818632,0.942774027568497,93.3757673415369,93.3757673415369,34.9267844303822,30.9050144094596,40.3535042202397,22.1172487118375,0,0.995005707323505,1.11553242490259,-0,0,0.201564272681641,28.7229088571338
179.66,0.942566600564248,0.942566600637618,0.942566600387408,93.4043299664579,93.4043299664579,34.9341124687239,30.9550430392466,40.3420770373557,22.1072098898556,0,0.995005707323505,1.11533314470662,-0,0,0.190858283069859,27.1973053374549
179.67,0.942635013095587,0.942635013169977,0.942635012921541,92.4663372902666,92.4663372902666,34.6264050992261,30.0107149858982,40.3453770313746,22.1102452729938,0,0.995005707323505,1.11605944684682,-0,0,0.202082133283562,28.7967039929076
179.68,0.943089583822898,0.943089583894996,0.943089583650131,92.833365393708,92.833365393708,34.7513566043804,30.3326344355784,40.3693074682619,22.1314234898677,0,0.995005707323505,1.11592192361292,-0,0,0.208312823823312,29.684577394822
179.69,0.943680769149066,0.943680769208896,0.943680768975976,92.413657924998,92.413657924998,34.6190332576213,29.8541201228571,40.4005183346627,22.1590194674782,0,0.995005707323505,1.11606161973459,-0,0,0.186249763960784,26.5405913644117
179.7,0.944321341006788,0.944321341068222,0.94432134083595,91.6285301160465,91.6285301160465,34.3670925768175,29.0049810534089,40.434446318799,22.1891027438386,0,0.995005707323505,1.11682317300208,-0,0,0.188508981142664,26.8625298128296
179.71,0.944954149475251,0.944954149534328,0.944954149306761,92.3346091692471,92.3346091692471,34.6052322867253,29.6476645601996,40.4680676128044,22.2188769962432,0,0.995005707323505,1.11661633475363,-0,0,0.208099765163055,29.6542165357354
179.72,0.945602515364418,0.945602515417409,0.945602515198422,92.3330246090739,92.3330246090739,34.6109193289491,29.5812073908843,40.5024954743095,22.24932174388,0,0.995005707323505,1.11643342417576,-0,0,0.195260351506413,27.8246000896638
179.73,0.946228057299289,0.946228057353002,0.946228057135453,90.8322829715382,90.8322829715382,34.1236419308611,28.0177439740604,40.5357252154313,22.2788137820464,0,0.995005707323505,1.11744896842765,-0,0,0.17530545202782,24.9810269139643
179.74,0.946872501871213,0.946872501919243,0.946872501707742,89.5600599995632,89.5600599995632,33.7116799514909,26.6805635935029,40.5700882264597,22.3094081796005,0,0.995005707323505,1.118748144696,-0,0,0.177721605936057,25.3253288458881
179.75,0.947474676522936,0.947474676569526,0.947474676360526,89.7578662423151,89.7578662423151,33.7825026455316,26.8175263379937,40.6022868438436,22.3380530604779,0,0.995005707323505,1.11886016772359,-0,0,0.173982377365026,24.7924887745162
179.76,0.948061365380648,0.948061365427691,0.94806136522137,89.4268724710765,89.4268724710765,33.679368308518,26.4272166742878,40.6336590658746,22.3659967309141,0,0.995005707323505,1.11921148895318,-0,0,0.173276038599949,24.6918355004927
179.77,0.94862760997781,0.948627610021606,0.948627609819756,88.8568487088964,88.8568487088964,33.497474024333,25.7998750927167,40.6639511081426,22.3930225080371,0,0.995005707323505,1.11975896621353,-0,0,0.173765156928041,24.7615348622458
179.78,0.949159223629253,0.949159223671148,0.94915922347053,88.6775807564272,88.6775807564272,33.4436836753642,25.5667575293697,40.6924063981504,22.4184168289071,0,0.995005707323505,1.11992603781555,-0,0,0.156751560712576,22.3370974015421
179.79,0.949680815560864,0.949680815603555,0.949680815405436,88.3876408398567,88.3876408398567,33.3534252096055,25.2238694511846,40.7203495938535,22.4434217948186,0,0.995005707323505,1.12045115055609,-0,0,0.171035832683263,24.3726061573649
179.8,0.950176400324519,0.950176400364926,0.950176400170099,88.0645451210659,88.0645451210659,33.2520140385143,24.8505141282225,40.7468802353726,22.4671507574708,0,0.995005707323505,1.12060751399667,-0,0,0.151240438910339,21.5517625447233
179.81,0.950667945269852,0.950667945308943,0.950667945115682,87.5713360828351,87.5713360828351,33.0946531958087,24.3073609913691,40.773208665698,22.490766425768,0,0.995005707323505,1.12119573239217,-0,0,0.148050533164179,21.0972009758955
179.82,0.951144532299308,0.951144532338718,0.951144532147384,86.0032482736294,86.0032482736294,32.5838515877021,22.6907432544363,40.7987286153161,22.513776403877,0,0.995005707323505,1.1227114308875,-0,0,0.156253289520213,22.2660937566304
179.83,0.951590134953375,0.9515901349911,0.951590134801948,87.327130416026,87.327130416026,33.0233100126145,23.9691835446968,40.822674931069,22.5352719402602,0,0.995005707323505,1.12191128793804,-0,0,0.157964031211454,22.5098744476322
179.84,0.952013266290482,0.952013266327484,0.952013266139253,86.2266323610773,86.2266323610773,32.6656742568916,22.8256577504769,40.8452935256493,22.5556810849511,0,0.995005707323505,1.12267693934475,-0,0,0.155309084124333,22.1315444877175
179.85,0.952425946589893,0.95242594662696,0.952425946440779,86.0471389194931,86.0471389194931,32.6106636146018,22.6041069723491,40.8673880326045,22.5756439145394,0,0.995005707323505,1.12309750639692,-0,0,0.166600797620238,23.740613660884
179.86,0.952822064894447,0.95282206493073,0.952822064745259,86.201358250398,86.201358250398,32.6651744786701,22.7180294950527,40.8885714546917,22.5947573006537,0,0.995005707323505,1.12292450115667,-0,0,0.15567219510548,22.1832878025309
179.87,0.953209009658768,0.953209009694649,0.953209009510344,87.245603888893,87.245603888893,33.012133223618,23.7229479077078,40.9092592220149,22.6133967591702,0,0.995005707323505,1.1222047528598,-0,0,0.162884417268699,23.2110294607896
179.88,0.953571730184612,0.953571730219818,0.953571730037356,87.4149360751522,87.4149360751522,33.0712703673422,23.8555988359246,40.9285531648083,22.6307840744193,0,0.995005707323505,1.12178969715761,-0,0,0.145758926552782,20.7706470337714
179.89,0.953937265634752,0.953937265669861,0.953937265487894,86.2716320442224,86.2716320442224,32.6989871227152,22.6752556905085,40.9479669713932,22.6484093823207,0,0.995005707323505,1.12291227908258,-0,0,0.161604372760388,23.0286231183552
179.9,0.95428633374351,0.954286333777752,0.954286333596817,86.891509233401,86.891509233401,32.9060814660843,23.2597786241392,40.9665407500858,22.6651898591759,0,0.995005707323505,1.1224002408238,-0,0,0.144706228080314,20.6206375014448
179.91,0.954629863823913,0.954629863857875,0.954629863678412,85.9231578393308,85.9231578393308,32.5910874142698,22.2566288140759,40.9847627751718,22.6817662500831,0,0.995005707323505,1.1232755635017,-0,0,0.143708456088814,20.478454992656
179.92,0.954949008309204,0.95494900834344,0.95494900816422,85.6701593100115,85.6701593100115,32.5109890981385,21.971211323555,41.001712293216,22.6972356932404,0,0.995005707323505,1.12378986136569,-0,0,0.156110308166691,22.2457189137535
179.93,0.955287154412351,0.955287154445537,0.955287154267196,86.2816211837995,86.2816211837995,32.7152113172923,22.5483701982913,41.0196964910129,22.7135544944954,0,0.995005707323505,1.1233741458056,-0,0,0.165393857874603,23.568624747131
179.94,0.955615402527358,0.955615402560222,0.955615402383112,85.9546535558484,85.9546535558484,32.610876865918,22.1882443788731,41.0370718222264,22.7293373547488,0,0.995005707323505,1.12339931581249,-0,0,0.148328363996133,21.1367918694489
179.95,0.955927576029837,0.955927576062958,0.955927575885878,87.0023727984337,87.0023727984337,32.9582307642865,23.2043869786795,41.0536194912106,22.7443663285436,0,0.995005707323505,1.12278945647053,-0,0,0.162875326581648,23.2097340378848
179.96,0.956214897286445,0.956214897318714,0.956214897142117,86.5798125841732,86.5798125841732,32.8220685972872,22.7529419499177,41.0687328047014,22.7581378295542,0,0.995005707323505,1.12287053293683,-0,0,0.15348963041979,21.87227233482
179.97,0.956523975015445,0.956523975048062,0.956523974871998,85.8243826064703,85.8243826064703,32.576709123335,21.9663630134861,41.0850191602402,22.7730004327439,0,0.995005707323505,1.12350782838402,-0,0,0.139156134437361,19.829749157324
179.98,0.956835536934079,0.956835536966865,0.956835536790682,85.100328959074,85.100328959074,32.3416939399576,21.2107650374925,41.1014780407533,22.7880858808281,0,0.995005707323505,1.12446235215134,-0,0,0.145907494106516,20.7918179101785
179.99,0.957163668863621,0.957163668895638,0.957163668720581,85.4327408368439,85.4327408368439,32.4540910943901,21.5099169828584,41.1188756544259,22.8039481995596,0,0.995005707323505,1.12436289239275,-0,0,0.147346551771077,20.9968836273785
180,0.957491308553614,0.957491308585562,0.957491308411185,85.606202004232,85.606202004232,32.5142336342223,21.6502391066336,41.1362183447608,22.8197445528375,0,0.995005707323505,1.12416342634647,-0,0,0.139576057302851,19.8895881656563
180.01,0.957227029029114,0.957227029059811,0.9572270288836,83.8350298935143,83.8350298935143,31.9294240716381,19.9061698510724,41.1214816319319,22.80737841051,0,0.995005707323505,1.12566584404926,-0,0,0.130768279188095,18.6344797843036
180.02,0.956850230461345,0.956850230499036,0.956850230314704,84.693277761326,84.693277761326,32.207790971941,20.8027799954044,41.1007989065242,22.7896988593974,0,0.995005707323505,1.12532705941326,-0,0,0.141349379869156,20.1422866313547
180.03,0.956427276097711,0.956427276140976,0.956427275952978,84.0669026839374,84.0669026839374,31.9977194133153,20.2196217250152,41.0775273431554,22.7697536157668,0,0.995005707323505,1.12563796777418,-0,0,0.13125678667539,18.7040921012431
180.04,0.955994472908235,0.955994472950079,0.95599447275959,82.6410588609964,82.6410588609964,31.5247753023905,18.8379479777184,41.0536985576755,22.7494123256024,0,0.995005707323505,1.12693993369927,-0,0,0.115797456664861,16.5011375747426
180.05,0.955573818067521,0.955573818115203,0.95557381791723,82.3345762991862,82.3345762991862,31.4198796743944,18.5742182094964,41.0306016847995,22.7297564048903,0,0.995005707323505,1.12781755933998,-0,0,0.141001592278747,20.0927268997215
180.06,0.955147511857204,0.955147511908543,0.95514751170802,82.6887991947094,82.6887991947094,31.5320909109083,18.9718915608862,41.0071938872392,22.709713746584,0,0.995005707323505,1.12724173419666,-0,0,0.118856797565312,16.937093653057
180.07,0.954720493400419,0.954720493450125,0.954720493247997,82.5976407076765,82.5976407076765,31.4978989895057,18.9242669309081,40.9837096512518,22.6896641255167,0,0.995005707323505,1.12744259658943,-0,0,0.127911467958428,18.2273841840759
180.08,0.954298798677982,0.954298798732114,0.954298798523953,83.1211621919254,83.1211621919254,31.6657939289933,19.4908365707067,40.9605111454731,22.6698144757456,0,0.995005707323505,1.12695219005813,-0,0,0.138683971019792,19.7624658703204
180.09,0.953882849782558,0.953882849839642,0.953882849629332,82.1530441398487,82.1530441398487,31.3434504722743,18.5653166722347,40.9375319159724,22.6501955516416,0,0.995005707323505,1.12744481342077,-0,0,0.11590428433022,16.5163605170564
180.1,0.953479847866215,0.953479847923072,0.953479847709012,82.8874483869387,82.8874483869387,31.5808381229182,19.3408920314873,40.9153246249372,22.6312317305142,0,0.995005707323505,1.12702368357011,-0,0,0.117299649991142,16.7152001237378
180.11,0.953103589080627,0.953103589138729,0.953103588923933,83.2131891675087,83.2131891675087,31.6841580826435,19.7051560954451,40.8945232341914,22.6135098378723,0,0.995005707323505,1.12680366015708,-0,0,0.143676536432784,20.4739064416718
180.12,0.952755999998871,0.952756000057922,0.952755999841496,82.5512696459924,82.5512696459924,31.4631146820427,19.0790121970096,40.8751915898033,22.5970658591795,0,0.995005707323505,1.12690088115153,-0,0,0.118422629468721,16.8752246992927
180.13,0.952431312428706,0.952431312489386,0.952431312269509,82.4572133568625,82.4572133568625,31.4289495390696,19.0182582834475,40.8571370452216,22.5818180281934,0,0.995005707323505,1.12739811793932,-0,0,0.144820048021383,20.6368568430471
180.14,0.952104544937534,0.952104544998469,0.952104544778085,82.1991291808027,82.1991291808027,31.3408465329849,18.7937937128136,40.8389481304821,22.5663873375071,0,0.995005707323505,1.12727794956501,-0,0,0.118136949955537,16.8345153686641
180.15,0.951814579610393,0.951814579672202,0.951814579450531,82.490708003809,82.490708003809,31.4337723069081,19.1151590477641,40.8227731715936,22.5527757844513,0,0.995005707323505,1.12734443290317,-0,0,0.138015064723391,19.6671467230832
180.16,0.951524465385339,0.951524465448521,0.951524465223906,82.8536403115613,82.8536403115613,31.5501452046703,19.5080012217959,40.8065687506002,22.5390703391653,0,0.995005707323505,1.12678927420573,-0,0,0.134225304199534,19.1271058484336
180.17,0.951255339861714,0.951255339925752,0.951255339700526,82.5061774889594,82.5061774889594,31.4332182939328,19.1883773628721,40.7914493729402,22.5263507531471,0,0.995005707323505,1.12689254575439,-0,0,0.120414610782409,17.1590820364933
180.18,0.95100900399758,0.951009004062088,0.951009003835885,82.0180354556815,82.0180354556815,31.2702762552798,18.7256764970935,40.7775699039275,22.5147890546605,0,0.995005707323505,1.12755845092027,-0,0,0.131035009727235,18.672488886131
180.19,0.95077937277926,0.950779372844281,0.950779372616043,82.5222916388171,82.5222916388171,31.4336883080046,19.2536769720343,40.7646276335409,22.5039870332419,0,0.995005707323505,1.12713867289347,-0,0,0.135105723967627,19.2525656653868
180.2,0.950573349153901,0.95057334921924,0.950573348990919,82.7609226989114,82.7609226989114,31.5100162461295,19.5137439818074,40.7529210336597,22.4942576834443,0,0.995005707323505,1.12677166177369,-0,0,0.134874676500079,19.2196414012612
180.21,0.950377577067819,0.950377577134482,0.950377576904947,82.4248483944057,82.4248483944057,31.3975413427193,19.198104535657,40.741733180934,22.4850106778147,0,0.995005707323505,1.12693455978935,-0,0,0.128262838147437,18.2774544360098
180.22,0.950194147371295,0.950194147437055,0.950194147206733,82.349509642614,82.349509642614,31.3708888945906,19.1419118126455,40.7312263934307,22.4763714365378,0,0.995005707323505,1.12703396540018,-0,0,0.122554970849021,17.4640833459855
180.23,0.950030497752945,0.950030497818812,0.950030497588205,80.794814842939,80.794814842939,30.8581812676966,17.6043285772512,40.7217461006926,22.4687401649953,0,0.995005707323505,1.12845275582079,-0,0,0.104447730267098,14.8838015630614
180.24,0.949885885435358,0.949885885501433,0.949885885270447,80.3390490665246,80.3390490665246,30.7068756317306,17.1635299543746,40.713382206187,22.462136905963,0,0.995005707323505,1.12947607616316,-0,0,0.115550317988233,16.4659203133233
180.25,0.949755003711083,0.949755003778669,0.949755003547471,79.5194260051013,79.5194260051013,30.4361088602471,16.3574759139535,40.7057556211867,22.4561944699611,0,0.995005707323505,1.13037645257136,-0,0,0.106454004407492,15.1696956280676
180.26,0.949616928981203,0.949616929047962,0.949616928816219,80.5312284550036,80.5312284550036,30.7672461475407,17.3835082314838,40.6978184365771,22.4499017869427,0,0.995005707323505,1.12967474167742,-0,0,0.113725099188796,16.2058266344035
180.27,0.949469072678046,0.949469072745274,0.949469072512999,79.5349848987194,79.5349848987194,30.4382557764203,16.4026359531151,40.689241629902,22.4431073157023,0,0.995005707323505,1.13035874298304,-0,0,0.0992175442849716,14.1385000606084
180.28,0.949328486880632,0.949328486948757,0.949328486716066,79.7580484165024,79.7580484165024,30.5101124070349,16.6402386339115,40.6811095346712,22.4367002479197,0,0.995005707323505,1.13042632542626,-0,0,0.103087486911422,14.6899668848777
180.29,0.94919540480811,0.949195404876069,0.949195404642963,79.7732878704674,79.7732878704674,30.5137285619799,16.669313786549,40.6733547724419,22.4306193114765,0,0.995005707323505,1.13043384240795,-0,0,0.108580800716096,15.4727641020437
180.3,0.949059092613663,0.949059092682635,0.949059092449009,79.4344634219565,79.4344634219565,30.4009325943368,16.3446920368015,40.6653940980022,22.4243772871528,0,0.995005707323505,1.13077265472932,-0,0,0.115077956688461,16.3986088281056
180.31,0.948912268419967,0.948912268488763,0.948912268254945,79.3929689134189,79.3929689134189,30.3857621166479,16.3184891049058,40.6568672077614,22.4176126007517,0,0.995005707323505,1.13074122485061,-0,0,0.107232498659752,15.2806310590146
180.32,0.948764533430479,0.94876453349953,0.948764533265863,79.356539480301,79.356539480301,30.3722456708242,16.2974531479129,40.6482798916157,22.4108064407724,0,0.995005707323505,1.13080911634223,-0,0,0.103989601272205,14.8185181812892
180.33,0.948611662654914,0.948611662724432,0.948611662489963,79.6186686115249,79.6186686115249,30.4568114000216,16.5754966205322,40.6394190842571,22.4037529067357,0,0.995005707323505,1.13068346882631,-0,0,0.118040955904115,16.8208362163363
180.34,0.948455643922329,0.948455643992404,0.948455643757727,80.5106289071726,80.5106289071726,30.7483595793176,17.4838096306362,40.630378084681,22.3964411918554,0,0.995005707323505,1.12948862076507,-0,0,0.106460752881204,15.1706572855715
180.35,0.948297010287165,0.948297010357017,0.948297010122626,80.0545060579888,80.0545060579888,30.5967753994922,17.0443545388904,40.62111787409,22.3890336450084,0,0.995005707323505,1.12996930204187,-0,0,0.129602196198953,18.4683129583508
180.36,0.948116092789671,0.948116092860136,0.948116092624977,81.4325800365319,81.4325800365319,31.047855306831,18.4414051952114,40.610712499079,22.3804623422415,0,0.995005707323505,1.12842057267557,-0,0,0.127426565800736,18.1582856266049
180.37,0.947942458364698,0.947942458435173,0.94794245819981,81.7572133889764,81.7572133889764,31.1527407437638,18.7844345108552,40.6006102436323,22.3721686344889,0,0.995005707323505,1.12776190948632,-0,0,0.125553026806267,17.891306319893
180.38,0.947766916371776,0.947766916442349,0.947766916206697,81.0049265610842,81.0049265610842,30.9036333047246,18.0507598418317,40.5903594280201,22.3638072912324,0,0.995005707323505,1.12826552289575,-0,0,0.117111849376097,16.6884385360938
180.39,0.94758218690431,0.947582186975559,0.947582186739593,81.221807742039,81.221807742039,30.9729982413621,18.28708724116,40.5796776993229,22.3550428015561,0,0.995005707323505,1.12812802307249,-0,0,0.106245829863878,15.1400307556027
180.4,0.947409480686182,0.947409480756909,0.947409480521241,80.254539620508,80.254539620508,30.653265722153,17.3379762510688,40.5696223340301,22.3469410354091,0,0.995005707323505,1.12934087134303,-0,0,0.12947680072017,18.4504441026242
180.41,0.947223815446896,0.947223815517805,0.947223815281864,80.5089877066678,80.5089877066678,30.73497742959,17.6118683023183,40.5589348020879,22.3381846022615,0,0.995005707323505,1.129001844608,-0,0,0.116168706035977,16.5540406101268
180.42,0.947041190853739,0.947041190924362,0.94704119068882,80.0339564007216,80.0339564007216,30.5769466157153,17.1559570666347,40.5483878951607,22.3296114389262,0,0.995005707323505,1.12949000183564,-0,0,0.112294416424429,16.0019543404811
180.43,0.946844155025807,0.946844155096712,0.946844154860998,80.3074627898904,80.3074627898904,30.6648171812477,17.4499735531273,40.5371140601488,22.3203751766143,0,0.995005707323505,1.12938638190114,-0,0,0.117951002098901,16.8080177990934
180.44,0.946647994062309,0.946647994133788,0.946647993897686,79.4722600759694,79.4722600759694,30.3882741640763,16.6352114153592,40.5258460462333,22.3112026143769,0,0.995005707323505,1.13020486868205,-0,0,0.124947765266896,17.8050565505327
180.45,0.946439026863493,0.946439026935811,0.946439026699055,79.8697599095043,79.8697599095043,30.5167868122873,17.0544165591824,40.5139474112789,22.301395939043,0,0.995005707323505,1.12972078689325,-0,0,0.105293288821584,15.0042936570757
180.46,0.946258107659294,0.946258107731248,0.946258107494875,78.9511262043604,78.9511262043604,30.2129700513355,16.1546390419518,40.5035029309565,22.2929842314521,0,0.995005707323505,1.13076732622575,-0,0,0.107157932212946,15.2700053403448
180.47,0.946075925146952,0.946075925219172,0.946075924982752,78.9457302056232,78.9457302056232,30.2093180088903,16.1681458010804,40.4930480552481,22.2845363492946,0,0.995005707323505,1.13097614781644,-0,0,0.107513707055637,15.3207032554282
180.48,0.94589009812313,0.945890098195514,0.945890097959623,78.3616779459211,78.3616779459211,30.0154325463091,15.6033572684904,40.4823787257145,22.2759419517161,0,0.995005707323505,1.13169355124412,-0,0,0.114382171639705,16.299459458658
180.49,0.945688436438067,0.945688436510505,0.945688436274287,79.279422078748,79.279422078748,30.3150208079329,16.541954768839,40.4709198099442,22.2665474999648,0,0.995005707323505,1.13074805615895,-0,0,0.110017715439416,15.6775244501168
180.5,0.945483991205168,0.94548399127858,0.945483991041997,78.6764511977158,78.6764511977158,30.1147320070652,15.960218075805,40.4592239061785,22.2570092157323,0,0.995005707323505,1.13115259394397,-0,0,0.103663086041833,14.7719897609612
180.51,0.945286275685525,0.945286275758444,0.945286275522192,79.0251810448208,79.0251810448208,30.227324497687,16.3294426753021,40.4479301777044,22.2478081918144,0,0.995005707323505,1.13098944660245,-0,0,0.113948104446146,16.2376048835759
180.52,0.945082857211653,0.945082857285033,0.945082857048456,78.7172902889319,78.7172902889319,30.1240333661878,16.0427153348372,40.4362876319022,22.2382873221926,0,0.995005707323505,1.13097412638384,-0,0,0.0914785519454573,13.0356936522277
180.53,0.944879934123062,0.944879934196321,0.944879933959716,78.1423417855763,78.1423417855763,29.9329703144033,15.4887913098866,40.4246733041404,22.2288771715494,0,0.995005707323505,1.13185060585315,-0,0,0.0987127175600843,14.066562252312
180.54,0.94466795659557,0.944667956669361,0.944667956432754,78.7777101947131,78.7777101947131,30.1396420546873,16.1460643312222,40.412633411893,22.2190124515979,0,0.995005707323505,1.13131341762987,-0,0,0.103469324230293,14.7443787028168
180.55,0.944473591214883,0.944473591289167,0.944473591052307,78.8920871251802,78.8920871251802,30.1752330793616,16.2806685580423,40.4014865635902,22.2099320035477,0,0.995005707323505,1.13104158165576,-0,0,0.107141404782961,15.2676501815719
180.56,0.944262817138756,0.944262817211839,0.94426281697537,79.6962376349258,79.6962376349258,30.4373848227885,17.1067314672935,40.3894703087971,22.2000358588352,0,0.995005707323505,1.13020730426304,-0,0,0.123872751478813,17.6518670857309
180.57,0.944036656570925,0.94403665664502,0.944036656408416,79.8384941368641,79.8384941368641,30.481823083817,17.2725927355957,40.3765696863773,22.1893317148911,0,0.995005707323505,1.1296361355591,-0,0,0.117663589671543,16.7670615281949
180.58,0.943811956376836,0.943811956450728,0.943811956214091,80.1041973072519,80.1041973072519,30.5668493936094,17.561757192263,40.3637411347097,22.1786989802793,0,0.995005707323505,1.12931639683858,-0,0,0.124658838811391,17.7638845306232
180.59,0.943657820373506,0.943657820453876,0.9436578202159,79.6378136404034,79.6378136404034,30.4119215624116,17.1118082691092,40.3546377431246,22.1713676281695,0,0.995005707323505,1.12947803120573,-0,0,0.10603031695902,15.1093201666604
180.6,0.943550664599041,0.943550664673167,0.943550664436277,79.0338480277301,79.0338480277301,30.2122269555666,16.5194669024738,40.348053142578,22.1663279826783,0,0.995005707323505,1.13025772443218,-0,0,0.100979583713612,14.3895906791897
180.61,0.943454793924952,0.943454793998976,0.943454793761911,79.5962507043876,79.5962507043876,30.396020419824,17.0922585972976,40.3421434678914,22.1618486391985,0,0.995005707323505,1.13005795805389,-0,0,0.12035232251506,17.150205958396
180.62,0.943361760876575,0.943361760950262,0.943361760713141,80.1668100029885,80.1668100029885,30.5825182595147,17.6730221015159,40.3363662005898,22.1574217008827,0,0.995005707323505,1.12931276401671,-0,0,0.128453431227022,18.3046139498507
180.63,0.943284679924026,0.943284679998684,0.943284679760365,80.4697475114714,80.4697475114714,30.6811991752471,17.9846555164327,40.3314007323991,22.1536912626397,0,0.995005707323505,1.12874553198356,-0,0,0.127702711239356,18.1976363516082
180.64,0.943214130513042,0.943214130586924,0.943214130349244,79.626701589148,79.626701589148,30.4032685674815,17.1496666633665,40.3267379083517,22.1502970174298,0,0.995005707323505,1.12939272815317,-0,0,0.120562000067533,17.1800850096234
180.65,0.943136568358706,0.943136568432708,0.94313656819463,80.0172345071199,80.0172345071199,30.5307416819371,17.5488503379282,40.321776191911,22.1466079772807,0,0.995005707323505,1.12919312825561,-0,0,0.120370136884192,17.1527445059973
180.66,0.943075461004645,0.943075461079444,0.943075460840281,78.7859326120447,78.7859326120447,30.1252924807015,16.3245713551173,40.3176386926236,22.1437225643038,0,0.995005707323505,1.13023724129728,-0,0,0.0986139069909234,14.0524817462066
180.67,0.943033500153904,0.943033500228429,0.943033499989711,78.9792583250679,78.9792583250679,30.1882975046178,16.5228041226074,40.3146210796851,22.1418331227753,0,0.995005707323505,1.13055776950547,-0,0,0.107948792569409,15.3827029411408
180.68,0.942989535015661,0.942989535090558,0.942989534851373,78.7609308719327,78.7609308719327,30.1159767677811,16.3096306587321,40.3114825203786,22.139817692822,0,0.995005707323505,1.13067664008194,-0,0,0.0948512859611349,13.5163082494617
180.69,0.942959686938015,0.94295968701302,0.942959686773374,77.451969920556,77.451969920556,29.6853134273195,15.0043385261383,40.3090680943374,22.1385633000803,0,0.995005707323505,1.13226872740606,-0,0,0.0974770870844799,13.8904849095384
180.7,0.942945764983237,0.942945765058188,0.942945764819084,77.643383203642,77.643383203642,29.7479675034279,15.1977178004205,40.3075901859671,22.1380752172544,0,0.995005707323505,1.13233621143228,-0,0,0.0900960941972421,12.838693423107
180.71,0.94294555304649,0.942945553120649,0.942945552882339,77.1704905617557,77.1704905617557,29.592401017632,14.7254294533003,40.3068114021488,22.1382497063065,0,0.995005707323505,1.13296615944082,-0,0,0.0888806869509121,12.665497890505
180.72,0.942944165623276,0.942944165698281,0.942944165459111,76.9985713441545,76.9985713441545,29.5357517454597,14.5541770992099,40.3059875143797,22.1384067305649,0,0.995005707323505,1.13353944391873,-0,0,0.11429432481603,16.2869412862842
180.73,0.942943524165505,0.942943524240488,0.942943524001575,77.8496653100186,77.8496653100186,29.8153598190564,15.4059708076103,40.3052199948984,22.1384745075099,0,0.995005707323505,1.13226979433825,-0,0,0.0926085501433061,13.1967183954211
180.74,0.942950433443876,0.942950433518723,0.942950433279797,78.0414362688569,78.0414362688569,29.8783202517188,15.5977404538393,40.3047906281192,22.1389051868984,0,0.995005707323505,1.13215783463196,-0,0,0.112147056553134,15.9809555588217
180.75,0.94294838065364,0.942948380727877,0.942948380488962,77.9710896467296,77.9710896467296,29.8550340203494,15.5283829816138,40.3038469482547,22.138859716861,0,0.995005707323505,1.13201824501267,-0,0,0.114011766895191,16.2466767825647
180.76,0.942954973784675,0.94295497385992,0.942954973620935,77.8027715507434,77.8027715507434,29.7996255518522,15.3602179386543,40.3033440820688,22.1392095300203,0,0.995005707323505,1.13206133819734,-0,0,0.104825936292049,14.937695921617
180.77,0.942968529162939,0.94296852923836,0.942968528998636,77.2293423781016,77.2293423781016,29.6111279802866,14.7862203120467,40.3031972186578,22.1399248473971,0,0.995005707323505,1.13272093793453,-0,0,0.0955401576473667,13.6144724647498
180.78,0.943000606186154,0.94300060626103,0.943000606021578,77.4034801011964,77.4034801011964,29.6685295992586,14.9578547022637,40.3040826540678,22.1415427448649,0,0.995005707323505,1.13282425996422,-0,0,0.100478891766666,14.3182420767499
180.79,0.943054832090437,0.943054832165466,0.943054831926524,78.1510844684425,78.1510844684425,29.9146348229393,15.7007657082092,40.3061598930338,22.1441588671995,0,0.995005707323505,1.1321316685095,-0,0,0.117863707031434,16.7955782519794
180.8,0.943105694308077,0.943105694382682,0.943105694143664,78.6194818899693,78.6194818899693,30.0689261437752,16.1649832477653,40.3080010050902,22.1464976371138,0,0.995005707323505,1.13109907280235,-0,0,0.0938360479403757,13.3716368315035
180.81,0.943152163756762,0.943152163831861,0.943152163592433,77.7608276204174,77.7608276204174,29.7869839765534,15.3025803591987,40.3095445939384,22.1487026672802,0,0.995005707323505,1.13203205777283,-0,0,0.0941243435273944,13.4127189526537
180.82,0.943228131536759,0.943228131611103,0.9432281313719,77.9374911035431,77.9374911035431,29.8456291593018,15.4724197820918,40.3127260301845,22.1523452912668,0,0.995005707323505,1.13229644132849,-0,0,0.123337235374795,17.5755560409083
180.83,0.94330530868252,0.943305308756826,0.943305308517753,79.005394009534,79.005394009534,30.1972235209219,16.5334925748955,40.3159848723439,22.1559165622946,0,0.995005707323505,1.13087509969084,-0,0,0.117143798555957,16.6929912942239
180.84,0.943379574700914,0.943379574775059,0.943379574535898,79.7349845068722,79.7349845068722,30.4375816210882,17.2566664495994,40.3190313678111,22.1592866894617,0,0.995005707323505,1.12985771062693,-0,0,0.11608511290927,16.5421285895709
180.85,0.943456696454692,0.943456696528843,0.943456696289627,78.7024243034216,78.7024243034216,30.0987619462809,16.2174622178871,40.3221472833804,22.162814802154,0,0.995005707323505,1.13065348153768,-0,0,0.109393274586845,15.5885416286254
