t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
180.86,0.943552415666803,0.943552415740907,0.943552415501476,79.3314483037687,79.3314483037687,30.3062735743826,16.8378420284592,40.3263477859708,22.1672584893387,0,0.995005707323505,1.13032199262545,-0,0,0.119975941799839,17.0965717064771
180.87,0.943840538388871,0.943840538464967,0.943840538224046,79.2041306362681,79.2041306362681,30.2670252559257,16.682677426092,40.3407539579428,22.1806992522334,0,0.995005707323505,1.13012322638399,-0,0,0.0961392629787502,13.6998449744719
180.88,0.944576352762977,0.944576352832934,0.944576352600734,79.0755842636987,79.0755842636987,30.2316710350522,16.4812559921083,40.3790267600835,22.2153015115068,0,0.995005707323505,1.13065779282491,-0,0,0.112923189015054,16.0915544346452
180.89,0.945384306469589,0.945384306534981,0.945384306307799,78.2888331602318,78.2888331602318,29.9806714705868,15.6143299623617,40.4211658910972,22.253337306773,0,0.995005707323505,1.13143519713462,-0,0,0.100399402693399,14.3069148838094
180.9,0.946236176910682,0.946236176972844,0.946236176750649,78.1649569142355,78.1649569142355,29.9479890087566,15.4056354369829,40.4657524721783,22.2935690050743,0,0.995005707323505,1.13207828762314,-0,0,0.113954161408466,16.2384680007064
180.91,0.946978475050392,0.946978475108903,0.946978474893289,77.976678658302,77.976678658302,29.8930938329299,15.1434919168463,40.5045387813911,22.3286479600646,0,0.995005707323505,1.13226219317725,-0,0,0.0989174634010657,14.0957385346519
180.92,0.947759659713434,0.947759659768452,0.947759659558233,77.862365841813,77.862365841813,29.8628936550477,14.9512670449769,40.5454563650043,22.3656424318318,0,0.995005707323505,1.13263021482198,-0,0,0.0934344860184264,13.3144142576258
180.93,0.948521894328386,0.94852189438235,0.94852189417493,77.9033378480827,77.9033378480827,29.883559353089,14.9161257511099,40.5854094621696,22.4018026348033,0,0.995005707323505,1.13295811850901,-0,0,0.109498839309135,15.6035846015517
180.94,0.949260433621423,0.949260433672689,0.949260433471577,77.9405350195541,77.9405350195541,29.9027588674436,14.8796117289461,40.6241132174232,22.4368100731848,0,0.995005707323505,1.13271731843139,-0,0,0.086578660529249,12.337459125418
180.95,0.949972969747786,0.949972969796444,0.949972969598524,78.3322000600524,78.3322000600524,30.0382228383399,15.2000785957576,40.6614646041384,22.4706568601564,0,0.995005707323505,1.13269882169654,-0,0,0.105305831042326,15.0060809235315
180.96,0.950662320795383,0.950662320842813,0.950662320647428,78.2236201834371,78.2236201834371,30.0090382095743,15.0226772801375,40.6975620939814,22.5033808093182,0,0.995005707323505,1.1327086289913,-0,0,0.105484897808507,15.0315979377123
180.97,0.951344285283666,0.951344285329293,0.951344285138652,77.933383575056,77.933383575056,29.9200761276512,14.6643258984509,40.7332724484025,22.5357852282025,0,0.995005707323505,1.13302600087592,-0,0,0.0967263676014231,13.7835073832028
180.98,0.951999491615536,0.951999491659284,0.951999491470595,77.573849192041,77.573849192041,29.8080834399049,14.239289918565,40.7675745329841,22.5669847404919,0,0.995005707323505,1.13364389416871,-0,0,0.0929533700738476,13.2458552355233
180.99,0.952636906372141,0.952636906415772,0.952636906229243,78.5574965854729,78.5574965854729,30.1374161456126,15.1591434937996,40.8010071339468,22.5973459577265,0,0.995005707323505,1.13289934041696,-0,0,0.106244950958969,15.1399055116531
181,0.953241826086925,0.953241826128271,0.953241825945227,78.2198544387872,78.2198544387872,30.0321354663145,14.7610952380774,40.8326262786422,22.6261329220676,0,0.995005707323505,1.13305861617624,-0,0,0.107216500673224,15.2783513459344
181.01,0.953786183180955,0.953786183221618,0.953786183039858,78.2356678663602,78.2356678663602,30.0424480018466,14.7225970955868,40.8610137202223,22.6520570505512,0,0.995005707323505,1.13304349786648,-0,0,0.0992315681663477,14.1404984637045
181.02,0.954313982611902,0.954313982652005,0.954313982472208,78.6212479317218,78.6212479317218,30.174141501668,15.0554994399693,40.8885387996775,22.677209692075,0,0.995005707323505,1.13278151659,-0,0,0.102927890566666,14.6672244057499
181.03,0.954838633236139,0.954838633275028,0.954838633097646,78.7820938642953,78.7820938642953,30.2319360928952,15.1640128797929,40.915885127272,22.7021958572304,0,0.995005707323505,1.13256354008295,-0,0,0.102481955909652,14.6036787171254
181.04,0.95533733395062,0.955337333988494,0.955337333812557,78.3131929000178,78.3131929000178,30.0824876706943,14.6454065100214,40.9418133943481,22.7259729956483,0,0.995005707323505,1.13305451942654,-0,0,0.0976930711363671,13.9212626369323
181.05,0.955810456747501,0.955810456784569,0.955810456610534,78.5216844966716,78.5216844966716,30.1554483872382,14.8067051513056,40.9664150356438,22.7485643097223,0,0.995005707323505,1.13304922640375,-0,0,0.099701857898003,14.2075147504654
181.06,0.956254241020409,0.956254241057188,0.956254240884228,79.4260169071758,79.4260169071758,30.4568413966036,15.6668339486547,40.9894664606097,22.7697164979115,0,0.995005707323505,1.13210332224061,-0,0,0.102636005068147,14.625630722211
181.07,0.956697230877907,0.956697230914118,0.956697230742206,79.8899260403056,79.8899260403056,30.6134593236286,16.0867033112834,41.0124357131387,22.7907870158836,0,0.995005707323505,1.13147303072268,-0,0,0.110297337624515,15.7173706114934
181.08,0.957121931053775,0.957121931089967,0.957121930918359,79.0447592755473,79.0447592755473,30.3396163207198,15.1994117407076,41.034357049113,22.8109904857268,0,0.995005707323505,1.13207254126656,-0,0,0.0945974570043927,13.480137623126
181.09,0.957508504459364,0.957508504494329,0.957508504324493,79.7165301700844,79.7165301700844,30.5640130722629,15.8327796789736,41.0543156265545,22.8294348645563,0,0.995005707323505,1.13177822150143,-0,0,0.108088687097871,15.4026379114465
181.1,0.957893779867963,0.957893779902471,0.957893779733363,78.9555365719751,78.9555365719751,30.3174600946061,15.033584210585,41.0741471310333,22.8478052303568,0,0.995005707323505,1.13237684146617,-0,0,0.0975400224785537,13.8994532031939
181.11,0.958271926394951,0.958271926428813,0.958271926261104,79.0183407603523,79.0183407603523,30.3416183861418,15.0587794110305,41.0936568928972,22.8659044564246,0,0.995005707323505,1.13268008734018,-0,0,0.108801842228134,15.5042625175091
181.12,0.958622523871707,0.958622523905116,0.958622523738168,79.8424957030273,79.8424957030273,30.6157583631804,15.8481643561861,41.1117129285181,22.882618418323,0,0.995005707323505,1.13165877168178,-0,0,0.0948194424137964,13.511770543966
181.13,0.958964406416607,0.958964406449938,0.958964406283892,79.7404498461159,79.7404498461159,30.5853771970999,15.7122769305077,41.1292478933739,22.8989250222342,0,0.995005707323505,1.13168458851568,-0,0,0.0904898165124119,12.8947988530187
181.14,0.959277019938704,0.95927701997227,0.959277019805498,78.2980211139001,78.2980211139001,30.1141422183663,14.2389349552816,41.1451623808025,22.913923777816,0,0.995005707323505,1.13336061886705,-0,0,0.0890270753706952,12.6863582403241
181.15,0.959574689186726,0.959574689219181,0.95957468905459,78.667916504593,78.667916504593,30.2384654415275,14.5792688420714,41.1603901956063,22.9282574669153,0,0.995005707323505,1.13342039950593,-0,0,0.0942031551172923,13.4239496042142
181.16,0.959854192153882,0.959854192186925,0.959854192021912,79.305010033873,79.305010033873,30.4504373069557,15.188681143519,41.174646575697,22.941682314657,0,0.995005707323505,1.13281134845101,-0,0,0.105909122153492,15.0920499068726
181.17,0.960108421445901,0.960108421478494,0.960108421313975,78.799192819557,78.799192819557,30.2864936521839,14.6578624710977,41.1874641590001,22.9538661894592,0,0.995005707323505,1.13307895235983,-0,0,0.0978264790224506,13.9402732606992
181.18,0.960343024041954,0.96034302407504,0.960343023909601,79.4923078290957,79.4923078290957,30.5164387183216,15.3279079258165,41.1992759664103,22.9651239368688,0,0.995005707323505,1.1325436861045,-0,0,0.107936288545241,15.3809211176969
181.19,0.96055230215349,0.960552302185894,0.960552302021779,78.7968588759143,78.7968588759143,30.2897246767095,14.6120782140469,41.2096416678524,22.975138994015,0,0.995005707323505,1.13295735630409,-0,0,0.0882233839680179,12.5718322154426
181.2,0.960744546517095,0.960744546549709,0.96074454638554,78.7032205118683,78.7032205118683,30.2606587896198,14.4996606984189,41.2191320504713,22.9844277629781,0,0.995005707323505,1.13351951131793,-0,0,0.104901245495799,14.9484274831514
181.21,0.960446865133415,0.960446865166942,0.960446865000719,78.7279199254762,78.7279199254762,30.2657149155898,14.5555991500203,41.2020999354289,22.970220840027,0,0.995005707323505,1.13343444890905,-0,0,0.106378556714055,15.1589443317528
181.22,0.959949381407238,0.959949381446201,0.959949381272438,78.8669048962409,78.8669048962409,30.3063901118034,14.7462126975223,41.1742622922971,22.9464299064215,0,0.995005707323505,1.13305648648071,-0,0,0.0918155032243348,13.0837092094677
181.23,0.959413567860815,0.959413567903745,0.959413567724227,79.4247079360206,79.4247079360206,30.4843546975522,15.3595152172633,41.1443711016432,22.9208216171141,0,0.995005707323505,1.13260048083169,-0,0,0.111524488108233,15.8922395554232
181.24,0.958856821476211,0.958856821521886,0.95885682133714,79.1450180749932,79.1450180749932,30.3868365833553,15.1375605526248,41.1133009104162,22.8941566119522,0,0.995005707323505,1.13246031083331,-0,0,0.101653101230928,14.4855669254072
181.25,0.95827860092445,0.95827860097308,0.958278600783501,78.7052737702629,78.7052737702629,30.2365047258332,14.7576560967329,41.0810816271398,22.8665360463903,0,0.995005707323505,1.13304787313046,-0,0,0.114568859038694,16.3260624130139
181.26,0.957686461857454,0.957686461909229,0.957686461714884,79.5305307527977,79.5305307527977,30.5018365736282,15.6441364498078,41.0481854636463,22.8382088393436,0,0.995005707323505,1.13204949810692,-0,0,0.112806345056125,16.0749041704978
181.27,0.957097523076634,0.957097523130203,0.957097522932296,79.9353682745359,79.9353682745359,30.6290092044756,16.109956538509,41.0154335478537,22.8099781881732,0,0.995005707323505,1.13116947465382,-0,0,0.0919572929645186,13.1039142474439
181.28,0.9565341721905,0.956534172246475,0.956534172044471,79.1704221588837,79.1704221588837,30.3719366801258,15.403319291283,40.9840342512746,22.7830686163261,0,0.995005707323505,1.13209684271966,-0,0,0.110539621280416,15.7518960324593
181.29,0.955970520776583,0.955970520834219,0.955970520628815,79.7130440854066,79.7130440854066,30.5446538289534,16.0042068290081,40.9527077953327,22.7561294610658,0,0.995005707323505,1.13151434555055,-0,0,0.117003423541982,16.6729878547324
181.3,0.955411594682735,0.955411594742275,0.955411594533463,79.1520716770105,79.1520716770105,30.3546760580183,15.5010727951996,40.9215966533902,22.7294022284207,0,0.995005707323505,1.13168237237569,-0,0,0.0953494463958307,13.5872961114059
181.31,0.954869489672059,0.954869489732312,0.954869489521853,78.719115554423,78.719115554423,30.2069476999424,15.124082876964,40.8914413207197,22.7035913567393,0,0.995005707323505,1.13244284486512,-0,0,0.106505019919636,15.1769653385482
181.32,0.954340351523862,0.954340351586421,0.954340351372854,78.4773895688905,78.4773895688905,30.1222076199814,14.9369462745057,40.8620302821953,22.6784130121894,0,0.995005707323505,1.13268750661237,-0,0,0.102454240808353,14.5997293151903
181.33,0.953838517337146,0.953838517400702,0.953838517184655,78.178386290221,78.178386290221,30.0189103120532,14.6897082343354,40.8341124694713,22.6545655864143,0,0.995005707323505,1.13297566626716,-0,0,0.0915914686458557,13.0517842820344
181.34,0.953344054452093,0.953344054516265,0.953344054298842,78.4160618684217,78.4160618684217,30.0920912081857,14.9783194372501,40.80664093217,22.6311014990016,0,0.995005707323505,1.13285802145299,-0,0,0.0941305559937775,13.4136042291133
181.35,0.952847725573496,0.952847725639407,0.952847725420004,78.5576967495053,78.5576967495053,30.1336881141188,15.1710874245024,40.7790750292456,22.6075342957573,0,0.995005707323505,1.13259034213148,-0,0,0.0930225113624884,13.2557078691546
181.36,0.952364391738826,0.952364391805445,0.952364391583934,77.9556357399009,77.9556357399009,29.9309660836176,14.6188380898851,40.7521854472997,22.5846122027161,0,0.995005707323505,1.13311995017379,-0,0,0.0882726127227769,12.5788473129957
181.37,0.951901163473708,0.95190116354097,0.951901163318617,78.5713557930567,78.5713557930567,30.1287174776175,15.2822251019083,40.7264528708191,22.5626778203292,0,0.995005707323505,1.13276495386177,-0,0,0.114853877479831,16.3666775408759
181.38,0.951450767325237,0.951450767393405,0.951450767169165,78.0863875276315,78.0863875276315,29.9648037886262,14.8437505022063,40.7013517952474,22.5412852301777,0,0.995005707323505,1.1327575014653,-0,0,0.0971310078466752,13.8411686181512
181.39,0.951006992712263,0.951006992780818,0.951006992555649,78.8724947666459,78.8724947666459,30.2187486087174,15.6755777055344,40.676674210705,22.5202428504066,0,0.995005707323505,1.13212243711074,-0,0,0.11176053102939,15.9258756716881
181.4,0.950555840823439,0.950555840892926,0.95055584066626,77.5393249697334,77.5393249697334,29.7760338921939,14.3889671260971,40.6515108845744,22.4988469590619,0,0.995005707323505,1.13312391613063,-0,0,0.0947031878716989,13.4952042717171
181.41,0.950130895627862,0.950130895698233,0.950130895470074,78.2429937318677,78.2429937318677,30.0030709317026,15.1363610747178,40.6278784215364,22.4787542356135,0,0.995005707323505,1.13270731545343,-0,0,0.0985129139598141,14.0380902392735
181.42,0.949703288605464,0.949703288676551,0.949703288446838,77.8903113553569,77.8903113553569,29.8828694813552,14.8277232886788,40.6040629721728,22.4585250945053,0,0.995005707323505,1.13294402970948,-0,0,0.0988249827061272,14.0825600356231
181.43,0.949285440328555,0.949285440399885,0.949285440170511,77.3342992742014,77.3342992742014,29.6959329373691,14.3147093845358,40.5807798451939,22.4388100444717,0,0.995005707323505,1.13365622112772,-0,0,0.108847665737892,15.5107923676497
181.44,0.948882326482269,0.948882326554689,0.948882326323353,78.0773422431309,78.0773422431309,29.9361295262674,15.0992236102321,40.5583571298991,22.4197615029997,0,0.995005707323505,1.13283704693786,-0,0,0.110413864770998,15.7339757298672
181.45,0.94850314665711,0.948503146729646,0.948503146497731,77.4402134673754,77.4402134673754,29.7229036798842,14.5012299016015,40.5371440710297,22.4018394947442,0,0.995005707323505,1.13325571024725,-0,0,0.103743037556025,14.7833828517335
181.46,0.94811949133002,0.948119491403222,0.948119491170025,77.0301886235217,77.0301886235217,29.5842861433351,14.1307062539051,40.5157231053234,22.3837592642932,0,0.995005707323505,1.13378206618584,-0,0,0.0973009998648654,13.8653924807433
181.47,0.947747132399964,0.947747132473406,0.947747132239689,77.5786032327679,77.5786032327679,29.760811886512,14.7174236340203,40.4949673502212,22.3662122485264,0,0.995005707323505,1.13325557623183,-0,0,0.0913910634912321,13.0232265475006
181.48,0.947403395196243,0.947403395270102,0.947403395036269,77.282925780712,77.282925780712,29.6601669497852,14.4571813412927,40.4757041683834,22.3500402710359,0,0.995005707323505,1.13364941145566,-0,0,0.108093594060557,15.4033371536294
181.49,0.94714574656957,0.947145746647155,0.947145746404311,77.2457683932556,77.2457683932556,29.6453224442499,14.4468133331262,40.4610496565742,22.3379054035552,0,0.995005707323505,1.13351721153828,-0,0,0.101839651965537,14.512150405089
181.5,0.946917386856331,0.946917386928655,0.946917386695391,78.4555999404529,78.4555999404529,30.0406311886372,15.6804857933393,40.4479968944107,22.3271172527029,0,0.995005707323505,1.13231047300832,-0,0,0.119397322168763,17.0141184090487
181.51,0.946676811790198,0.946676811865192,0.946676811629563,78.8938453945511,78.8938453945511,30.1822007412538,16.1439923631964,40.4342167110365,22.3156363203182,0,0.995005707323505,1.13125686662332,-0,0,0.106214121726624,15.1355123460439
181.52,0.94645744119257,0.946457441266848,0.946457441031246,77.6725510094639,77.6725510094639,29.7784972970674,14.9458363003491,40.4214955930978,22.305219116017,0,0.995005707323505,1.13231776433683,-0,0,0.0922554742745595,13.1464050841247
181.53,0.946256744736982,0.946256744811238,0.946256744575077,77.873516479956,77.873516479956,29.8424658289581,15.1678848274621,40.4098740446603,22.2957576078337,0,0.995005707323505,1.13245901836658,-0,0,0.0930662760273549,13.2619443338981
181.54,0.94607182929268,0.94607182936757,0.946071829130385,77.4473654808773,77.4473654808773,29.7004611505632,14.7612190933868,40.3990850313565,22.287061356134,0,0.995005707323505,1.13298617700002,-0,0,0.0961126175806875,13.696048005248
181.55,0.945881099157486,0.945881099232539,0.945881098994693,77.2012601085019,77.2012601085019,29.6175832163447,14.5351358266931,40.3880099545246,22.2781143272843,0,0.995005707323505,1.13334823415258,-0,0,0.0978044891569492,13.9371397048653
181.56,0.945700954845761,0.945700954920925,0.945700954682981,78.0644595159331,78.0644595159331,29.8994266518461,15.4172671809783,40.3775514649217,22.269640870033,0,0.995005707323505,1.13251981488234,-0,0,0.109013887721448,15.5344790003063
181.57,0.945521863022602,0.945521863098657,0.945521862859696,77.6912657870895,77.6912657870895,29.7748837990369,15.0630195545149,40.3670722802568,22.2611739523177,0,0.995005707323505,1.13258900432049,-0,0,0.105834583624764,15.0814281665288
181.58,0.945374323885074,0.94537432396097,0.945374323721463,78.8273483260708,78.8273483260708,30.1467286059595,16.2148457908529,40.3583329762433,22.2541695589746,0,0.995005707323505,1.13144272857172,-0,0,0.115516546990944,16.4611079462095
181.59,0.94522884161908,0.945228841694796,0.945228841455345,78.7827256660581,78.7827256660581,30.130500030783,16.1858974431176,40.3496244682718,22.2472037546687,0,0.995005707323505,1.13112789103377,-0,0,0.115729978479048,16.4915219332643
181.6,0.945082556927965,0.94508255700358,0.945082556764079,78.0068950346896,78.0068950346896,29.8739229494839,15.4258122782079,40.3408465344244,22.2402362220574,0,0.995005707323505,1.13179181218987,-0,0,0.108480549723928,15.4584783356597
181.61,0.944933893357989,0.944933893433824,0.944933893194528,78.3824687222276,78.3824687222276,29.9957840914219,15.8172811790942,40.3320140341761,22.2331735089573,0,0.995005707323505,1.13145030442104,-0,0,0.0922078876596654,13.1396239915023
181.62,0.944807809562932,0.944807809638977,0.944807809399172,77.155938754584,77.155938754584,29.5912678222478,14.604342751326,40.3243364397427,22.2272595635153,0,0.995005707323505,1.13288091260227,-0,0,0.0908766209594973,12.9499184867284
181.63,0.944698351062548,0.944698351138893,0.944698350898656,76.9269832304046,76.9269832304046,29.5148124435303,14.3871629921091,40.3176264215624,22.2221938167331,0,0.995005707323505,1.13352189086588,-0,0,0.0960056098119719,13.680799398206
181.64,0.944588088335489,0.944588088411782,0.944588088170736,76.6598340421107,76.6598340421107,29.425797991081,14.131847482376,40.3108860978459,22.2171004618889,0,0.995005707323505,1.13395510095607,-0,0,0.0991322093110091,14.1263398268188
181.65,0.944477237666254,0.944477237742615,0.944477237501994,77.2031995706608,77.2031995706608,29.6031867709115,14.68711127243,40.304147645472,22.2119406527588,0,0.995005707323505,1.13330546568558,-0,0,0.0896650739577699,12.7772730389822
181.66,0.944383392986952,0.944383393063449,0.944383392822288,77.4147067207624,77.4147067207624,29.6716563449178,14.9088413501343,40.2982829228654,22.2075824477628,0,0.995005707323505,1.13318405633337,-0,0,0.110062049471794,15.6838420497307
181.67,0.94429164612096,0.944291646197615,0.944291645956269,76.8595892761118,76.8595892761118,29.4881597948941,14.3638203650611,40.2924799262253,22.2032889848254,0,0.995005707323505,1.13352398898301,-0,0,0.106117359598887,15.1217237428414
181.68,0.944215154738201,0.944215154814876,0.944215154573416,77.1159060722596,77.1159060722596,29.5715206781045,14.6286771230502,40.2875226744212,22.1997062747882,0,0.995005707323505,1.13316611261493,-0,0,0.0872273978003796,12.4299041865541
181.69,0.944154528697494,0.944154528774223,0.944154528532616,76.6994794304272,76.6994794304272,29.4339088706617,14.2191801201538,40.2833821904121,22.1969171198614,0,0.995005707323505,1.13376452126258,-0,0,0.0876613710975806,12.4917453814052
181.7,0.944126354088365,0.944126354165137,0.944126353923332,76.4116494183429,76.4116494183429,29.3388784230721,13.9349834641595,40.2809854137682,22.1956805404151,0,0.995005707323505,1.1342427026451,-0,0,0.0884681556764363,12.6067121838922
181.71,0.944099868312938,0.944099868389524,0.944099868147758,76.8663513114277,76.8663513114277,29.4879284852203,14.3931331402549,40.2787131137552,22.1945050574177,0,0.995005707323505,1.13382424492894,-0,0,0.0894095483102611,12.7408606342122
181.72,0.944089414788592,0.94408941486494,0.94408941462384,77.2363553980883,77.2363553980883,29.6092893803302,14.7650161766783,40.2772728814792,22.1940663399308,0,0.995005707323505,1.13352941732156,-0,0,0.116622521773945,16.6187093527871
181.73,0.944075488472267,0.944075488548915,0.944075488307627,77.3563810163832,77.3563810163832,29.6484448761031,14.887415816003,40.275604518769,22.1933606816112,0,0.995005707323505,1.13284238358437,-0,0,0.0940921856335503,13.4081364527809
181.74,0.944066577064804,0.944066577141254,0.944066576899697,77.9235450069962,77.9235450069962,29.8346168945473,15.4564233087742,40.2742094054829,22.1929122927391,0,0.995005707323505,1.1323501327552,-0,0,0.103491956191894,14.747603757345
181.75,0.944059263109693,0.944059263186053,0.944059262944557,78.4364408895791,78.4364408895791,30.002963072655,15.9710835667479,40.2728781889794,22.1924791338518,0,0.995005707323505,1.13161697767504,-0,0,0.107135199005184,15.2667658582387
181.76,0.944070804657113,0.944070804733021,0.944070804491575,78.9239609218195,78.9239609218195,30.1631447711706,16.4585405831251,40.272527241664,22.1928930970304,0,0.995005707323505,1.13094329507947,-0,0,0.113888947460844,16.2291750131702
181.77,0.944092171025341,0.944092171101437,0.944092170859622,79.025904681718,79.025904681718,30.1966821550091,16.5594928116944,40.2726682538197,22.193743616204,0,0.995005707323505,1.1306512505491,-0,0,0.118932349125889,16.9478597504392
181.78,0.944109294813124,0.944109294889275,0.944109294647228,79.4605730502855,79.4605730502855,30.3395414169632,16.9936173988733,40.2725914800238,22.1943641713884,0,0.995005707323505,1.13004188444613,-0,0,0.115046944135941,16.3941895393716
181.79,0.944133029697801,0.944133029774005,0.94413302953163,78.723712397008,78.723712397008,30.0973935721245,16.25557437652,40.2728232981727,22.1953147223154,0,0.995005707323505,1.13052902538728,-0,0,0.0934698839250774,13.3194584593235
181.8,0.944185313570066,0.944185313646347,0.944185313403759,78.1897432012515,78.1897432012515,29.9222162778174,15.7173822515074,40.2746281047401,22.197732845004,0,0.995005707323505,1.13150275138106,-0,0,0.102738908784083,14.6402945017318
181.81,0.944153597797128,0.944153597872199,0.944153597630111,78.2330425468254,78.2330425468254,29.9359845717823,15.7648257520896,40.2720228699602,22.1961939247755,0,0.995005707323505,1.13148340291906,-0,0,0.0896428617218432,12.7741077953626
181.82,0.944174538295996,0.944174538372569,0.944174538130273,77.5140753882482,77.5140753882482,29.6997107597028,15.0446536402533,40.2722104862892,22.1972112617058,0,0.995005707323505,1.1324729122288,-0,0,0.0967505714769963,13.786956435472
181.83,0.944190272613875,0.944190272690078,0.944190272448147,76.9615595705821,76.9615595705821,29.5181025775326,14.4913915036062,40.272151680143,22.198016386833,0,0.995005707323505,1.13321120063793,-0,0,0.0916689419697755,13.062824230693
181.84,0.94420827240159,0.944208272477654,0.944208272235963,77.4105203739308,77.4105203739308,29.6656951334836,14.939324195382,40.2722687064346,22.1989274721142,0,0.995005707323505,1.13288142187733,-0,0,0.0855718852560486,12.1939936489869
181.85,0.944252168765962,0.944252168842036,0.944252168600603,76.714727352323,76.714727352323,29.4372635697877,14.2399362002678,40.2737081661528,22.2010829859025,0,0.995005707323505,1.13369474564473,-0,0,0.0870639666247666,12.4066152440292
181.86,0.944308901773173,0.944308901848859,0.944308901607966,76.1099706972307,76.1099706972307,29.238880417158,13.6302276058196,40.2758482723255,22.2038948190856,0,0.995005707323505,1.13465002206542,-0,0,0.0949667604077796,13.5327633581086
181.87,0.944362835009483,0.944362835085043,0.944362834844364,76.3661497007754,76.3661497007754,29.3234542874101,13.881699697097,40.2778855170584,22.20656448662,0,0.995005707323505,1.13453813482726,-0,0,0.0997945772834365,14.2207272628897
181.88,0.944411498343297,0.944411498419385,0.944411498178699,76.905587000585,76.905587000585,29.5010784563377,14.4170295164767,40.2796345456353,22.208922938473,0,0.995005707323505,1.13377206461936,-0,0,0.0916330103351313,13.0577039727562
181.89,0.944460758291266,0.944460758367041,0.944460758126453,76.8192825708199,76.8192825708199,29.4730279917092,14.3266111553886,40.2813638955508,22.2113075198805,0,0.995005707323505,1.13384849633198,-0,0,0.0989274666078895,14.0971639916243
181.9,0.944538995820568,0.944538995896101,0.944538995655581,76.9050442891201,76.9050442891201,29.5018095066204,14.4053693957091,40.2846319274252,22.2150429659858,0,0.995005707323505,1.13376913966906,-0,0,0.108034948019342,15.3949800927563
181.91,0.944604429562685,0.944604429638393,0.944604429398132,77.4808522487585,77.4808522487585,29.6915390505542,14.9755217060364,40.2872219032115,22.2181086395107,0,0.995005707323505,1.13288843016167,-0,0,0.0947058565247867,13.4955845547821
181.92,0.94468218701523,0.94468218709085,0.944682186851107,77.565248733786,77.565248733786,29.7198608355686,15.0530493101129,40.29042974824,22.2217696754331,0,0.995005707323505,1.13286911988547,-0,0,0.110371857940393,15.727989756506
181.93,0.944772799729428,0.94477279980467,0.944772799564081,77.1769898258682,77.1769898258682,29.5929463631175,14.6566778625283,40.2942941318572,22.2260178314828,0,0.995005707323505,1.13312804231104,-0,0,0.108792021656698,15.5028630860795
181.94,0.94486460356277,0.944864603638361,0.944864603398511,78.1280868267643,78.1280868267643,29.906277854278,15.5995169531666,40.2982780860307,22.2302917875671,0,0.995005707323505,1.13211074793844,-0,0,0.104892288165125,14.9471510635303
181.95,0.944957093035088,0.944957093109969,0.944957092869488,78.1644957708794,78.1644957708794,29.9189620480291,15.6276869050552,40.3022398294644,22.2345690363598,0,0.995005707323505,1.13186625977295,-0,0,0.101104697673316,14.4074194184475
181.96,0.945048579526727,0.945048579601983,0.945048579362636,78.0089391499484,78.0089391499484,29.8685399283777,15.4639673742645,40.3061433300116,22.2388284456723,0,0.995005707323505,1.13210590636655,-0,0,0.111473168368397,15.8849264924965
181.97,0.945163480944386,0.945163481019668,0.945163480779779,78.1660043094169,78.1660043094169,29.9210988311518,15.6105141900954,40.3113117989128,22.2441783204087,0,0.995005707323505,1.13192244902165,-0,0,0.115327206680587,16.4341269519837
181.98,0.945273815015318,0.9452738150898,0.945273814850294,78.6637900143722,78.6637900143722,30.0856042007362,16.098282787595,40.316243375678,22.2492638510991,0,0.995005707323505,1.13116872578166,-0,0,0.0979245609504213,13.954249935435
181.99,0.945371367180753,0.945371367255518,0.945371367015256,78.5897339871213,78.5897339871213,30.0620282968539,16.015480850949,40.3204724852261,22.2537806509462,0,0.995005707323505,1.13128325544642,-0,0,0.100287904087251,14.2910263324332
182,0.945474101006788,0.945474101081395,0.945474100841801,78.3115729445438,78.3115729445438,29.971416826838,15.7280303713014,40.3249821844099,22.2585603888326,0,0.995005707323505,1.13157921386945,-0,0,0.0984237735766977,14.0253877346794
182.01,0.945595524987476,0.945595525062037,0.945595524822503,77.5080454996719,77.5080454996719,29.7083050350132,14.9132791532977,40.3304872062444,22.2642791401298,0,0.995005707323505,1.1325278115189,-0,0,0.0946047248990942,13.4811732981209
182.02,0.945722641132969,0.945722641207243,0.945722640967919,77.7773435135122,77.7773435135122,29.7978820659513,15.1706554297858,40.3363721252291,22.2703159584974,0,0.995005707323505,1.13266666132762,-0,0,0.114154875401983,16.2670697447826
182.03,0.945831905541307,0.945831905615411,0.945831905376818,78.1540053315192,78.1540053315192,29.9225759412197,15.5372633884693,40.3413032241751,22.2754387188748,0,0.995005707323505,1.13205400723165,-0,0,0.108064576412595,15.3992021387948
182.04,0.945925395957907,0.945925396032364,0.945925395792769,78.1029881785908,78.1029881785908,29.9065424305495,15.4778024043905,40.3453651261053,22.279820648095,0,0.995005707323505,1.1320429492905,-0,0,0.108783356274741,15.5016282691506
182.05,0.946023944814247,0.946023944888705,0.946023944649543,78.639214681111,78.639214681111,30.0835783899375,16.0050845686567,40.3497169697836,22.2844131426707,0,0.995005707323505,1.13140989890351,-0,0,0.103141210079041,14.6976224362633
182.06,0.946125550535089,0.946125550609552,0.946125550369614,77.4149284230663,77.4149284230663,29.6819788772629,14.7715621177524,40.3541599606288,22.289206344685,0,0.995005707323505,1.1326800278854,-0,0,0.103574413070776,14.7593538625856
182.07,0.946390257164716,0.946390257239532,0.94639025700092,77.7138727811891,77.7138727811891,29.7826191374037,15.0447661336556,40.3673836708449,22.3017229766885,0,0.995005707323505,1.13259369630607,-0,0,0.0962704247839153,13.7185355317079
182.08,0.947120869827357,0.947120869897217,0.947120869665418,77.7746633537406,77.7746633537406,29.8094421914104,15.0330032619733,40.4054188052963,22.3362412864711,0,0.995005707323505,1.13273577448153,-0,0,0.102892544369419,14.6621875726423
182.09,0.94792098180778,0.947920981873284,0.947920981646535,77.734649959246,77.734649959246,29.803803035527,14.9134031024545,40.4471849511633,22.3740619056282,0,0.995005707323505,1.13283475043074,-0,0,0.102722478359278,14.6379531661971
182.1,0.948710564112328,0.948710564176779,0.948710563956959,77.9444517332273,77.9444517332273,29.8801820506043,15.044593586612,40.4884403521662,22.4114177944492,0,0.995005707323505,1.1326949530533,-0,0,0.100962819506211,14.3872017796351
182.11,0.949483202657618,0.949483202718094,0.949483202502943,78.1759202212312,78.1759202212312,29.9635261584882,15.199087782586,40.5288267679799,22.4480056706653,0,0.995005707323505,1.1325786086689,-0,0,0.109053186246345,15.5400790401042
182.12,0.950248899757043,0.950248899815161,0.950248899604912,78.5063939309615,78.5063939309615,30.0793496048708,15.4532718821362,40.5688699894082,22.4842520594172,0,0.995005707323505,1.13210526201693,-0,0,0.0993906164017908,14.1631628372552
182.13,0.95098865258434,0.950988652636553,0.950988652432451,78.1155898012548,78.1155898012548,29.957851277494,14.9887249592116,40.6075258582309,22.5193389838122,0,0.995005707323505,1.13265733856408,-0,0,0.105376142607345,15.0161003215467
182.14,0.951695635900454,0.951695635952868,0.951695635751783,77.9111436511315,77.9111436511315,29.8972990592051,14.7137700724042,40.644476583054,22.5528969956733,0,0.995005707323505,1.13283269535211,-0,0,0.0827062223523978,11.7856366852167
182.15,0.952362680677601,0.952362680727964,0.952362680530036,77.4766266135697,77.4766266135697,29.760748740635,14.2126185325098,40.679325970659,22.5846821104009,0,0.995005707323505,1.13383471762422,-0,0,0.0994886665648207,14.177134985487
182.16,0.952992106250625,0.952992106297172,0.952992106103708,78.01584742674,78.01584742674,29.9439012108045,14.6889534721916,40.7122352028823,22.6146587516661,0,0.995005707323505,1.13333949060836,-0,0,0.0978759601835953,13.9473243261623
182.17,0.953584454714813,0.953584454761891,0.953584454570397,77.7692360440304,77.7692360440304,29.8684006139716,14.3832146438509,40.74312728472,22.6428941154595,0,0.995005707323505,1.13366484568369,-0,0,0.105808047275802,15.0776467368017
182.18,0.954138367131153,0.95413836717733,0.954138366988321,77.9175342079137,77.9175342079137,29.9223350614437,14.47624415077,40.771987785198,22.6693022719458,0,0.995005707323505,1.13353512399213,-0,0,0.104949964977443,14.9553700092857
182.19,0.954678114636918,0.954678114679989,0.954678114494292,78.7257049830087,78.7257049830087,30.1930278317053,15.2305661253358,40.8001197063991,22.6950191512738,0,0.995005707323505,1.13275784485251,-0,0,0.116446440807117,16.5936178150141
182.2,0.955169795819322,0.955169795862426,0.95516979567849,79.5696418787611,79.5696418787611,30.4750080782068,16.0256311662262,40.8256486536347,22.7183620589002,0,0.995005707323505,1.13155333547089,-0,0,0.111401639169402,15.8747335816398
182.21,0.955620712819535,0.9556207128614,0.955620712679292,79.7576929871128,79.7576929871128,30.5410069547183,16.1690104742592,40.8489403106834,22.7397422021703,0,0.995005707323505,1.13111647471164,-0,0,0.104865654663626,14.9433557895667
182.22,0.956021874024706,0.956021874064931,0.956021873885097,78.9315109139038,78.9315109139038,30.2731577137853,15.3031736046626,40.8695276159688,22.7588096932724,0,0.995005707323505,1.13194933380286,-0,0,0.0979408105217214,13.9565654993453
182.23,0.956399026074239,0.956399026114705,0.956399025935633,79.2615370547378,79.2615370547378,30.385119138549,15.5958322722521,40.8889107560241,22.7767940264617,0,0.995005707323505,1.13201432106523,-0,0,0.113184597266036,16.1288051104102
182.24,0.956752419248376,0.956752419288013,0.956752419111669,79.1799807623565,79.1799807623565,30.3615678639029,15.4793656878232,40.9070035926524,22.7936114818809,0,0.995005707323505,1.13195728059857,-0,0,0.106443838139007,15.1682469348085
182.25,0.957062654827668,0.95706265486627,0.957062654690311,78.8130412339473,78.8130412339473,30.2437983374707,15.0818485585285,40.9227737663625,22.8084189090564,0,0.995005707323505,1.13247798408965,-0,0,0.11037817854844,15.7288904431527
182.26,0.957330731486045,0.957330731524437,0.957330731349747,79.3151374875129,79.3151374875129,30.4112675245652,15.5576266997887,40.9363228666351,22.8211879210892,0,0.995005707323505,1.13189484303924,-0,0,0.0938455026783096,13.3729841316591
182.27,0.957579363195708,0.957579363233829,0.957579363060274,79.1937054376714,79.1937054376714,30.3736002751121,15.4118465202224,40.9487994854678,22.8330594319812,0,0.995005707323505,1.13211179499979,-0,0,0.0952340405763638,13.5708507821318
182.28,0.957813011686375,0.957813011723785,0.95781301155076,78.5524978953117,78.5524978953117,30.1649445413092,14.7477769791929,40.9604598643104,22.8442610518083,0,0.995005707323505,1.13295792873635,-0,0,0.103442154801888,14.7405070592691
182.29,0.958015805550484,0.958015805587994,0.958015805415854,78.0430067421104,78.0430067421104,29.9992875396869,14.2185065931985,40.9704825411703,22.8540176077415,0,0.995005707323505,1.13362414499488,-0,0,0.0981212201364254,13.9822738694406
182.3,0.958218026153881,0.958218026191064,0.95821802602043,78.7715452549422,78.7715452549422,30.2405576681283,14.9272471030036,40.9805426185006,22.8637555334379,0,0.995005707323505,1.13315367517746,-0,0,0.112656198245637,16.0535082500033
182.31,0.958374541656766,0.958374541693163,0.958374541522757,79.1542322974777,79.1542322974777,30.3677013250861,15.2949265219091,40.9880969707631,22.8712088048056,0,0.995005707323505,1.13229641894341,-0,0,0.0889815772959101,12.6798747646672
182.32,0.95852293226376,0.958522932299948,0.9585229321305,78.126176771411,78.126176771411,30.0310663742815,14.252655073789,40.9951475861879,22.8783741114341,0,0.995005707323505,1.13366202282653,-0,0,0.106443340954673,15.168176086041
182.33,0.958648237057665,0.95864823709345,0.958648236924407,78.7683443020614,78.7683443020614,30.243199537496,14.8828891033516,41.0010451633046,22.8844100354051,0,0.995005707323505,1.1331047560024,-0,0,0.110301160844351,15.7179154203201
182.34,0.95874124869676,0.958741248732639,0.958741248564277,77.6326817354129,77.6326817354129,29.8706588863505,13.7386786409859,41.0051086976206,22.8888943968063,0,0.995005707323505,1.13400247064316,-0,0,0.080871542041337,11.5241947408905
182.35,0.958830538671401,0.958830538707401,0.958830538539137,77.6064216831011,77.6064216831011,29.8627391138935,13.7040715791165,41.0090487555183,22.8933013484663,0,0.995005707323505,1.13457143531869,-0,0,0.0816711155862872,11.6381339710459
182.36,0.958903619529421,0.958903619564934,0.958903619396978,77.3782649612882,77.3782649612882,29.7883025325621,13.4692082932418,41.01211749586,22.8969391721864,0,0.995005707323505,1.13499950499806,-0,0,0.0812652270980191,11.5802948614677
182.37,0.958967792724597,0.958967792760731,0.958967792593654,78.0656394846099,78.0656394846099,30.0147068296555,14.1507664362834,41.0147440516163,22.9001289967102,0,0.995005707323505,1.13441105514065,-0,0,0.094223402006023,13.4268347858583
182.38,0.959024696460054,0.959024696495538,0.959024696328622,78.4954537862857,78.4954537862857,30.1563765441045,14.5756281195081,41.0169339421777,22.9028917246,0,0.995005707323505,1.13367816515043,-0,0,0.0972092388138492,13.8523165309735
182.39,0.959110550739836,0.959110550770115,0.959110550601548,78.7955716436029,78.7955716436029,30.2556911118614,14.867914527478,41.020648877758,22.9070082383669,0,0.995005707323505,1.13326039981869,-0,0,0.112119493708614,15.9770278534775
182.4,0.959226902760647,0.959226902797751,0.959226902631423,79.0186691248005,79.0186691248005,30.3299792878274,15.0801860715254,41.0259731290844,22.9125099241907,0,0.995005707323505,1.13265665528143,-0,0,0.0998728538328096,14.2318816711754
182.41,0.958887356531584,0.958887356569638,0.958887356397651,79.0304938169177,79.0304938169177,30.33040513676,15.1275631052374,41.0066953077809,22.8962354038994,0,0.995005707323505,1.13264008426803,-0,0,0.106773195205291,15.2151803167539
182.42,0.958359100683318,0.958359100722673,0.958359100547918,78.7803220603214,78.7803220603214,30.2428909051401,14.9321216352231,40.9772541340304,22.870946291068,0,0.995005707323505,1.13270978420029,-0,0,0.0983613367535172,14.0164904873762
182.43,0.957813361730261,0.957813361772265,0.957813361591796,78.5985010418659,78.5985010418659,30.1776786478527,14.8067152669292,40.9468994715999,22.8448863033368,0,0.995005707323505,1.13312484595854,-0,0,0.119113637034656,16.9736932774385
182.44,0.957257108327612,0.957257108377266,0.95725710818778,79.0660200229887,79.0660200229887,30.3257992633651,15.3317362230534,40.9160180362744,22.8182657636609,0,0.995005707323505,1.13235657497095,-0,0,0.111434583582964,15.8794281605723
182.45,0.95668734419464,0.956687344244277,0.956687344052599,79.5311578429343,79.5311578429343,30.4730062674847,15.855762845395,40.8844071243403,22.790987873199,0,0.995005707323505,1.13170675516299,-0,0,0.113838706156932,16.2220156273628
182.46,0.95613198614617,0.956131986197739,0.956131986001735,79.1207048042191,79.1207048042191,30.3325540498595,15.5027781878614,40.8535383951703,22.7643882211874,0,0.995005707323505,1.13174936816902,-0,0,0.0940328895509289,13.3996867610074
182.47,0.955595236230627,0.95559523628756,0.95559523608468,78.7904018823316,78.7904018823316,30.2186336171983,15.2279109500985,40.8237120841572,22.738778848076,0,0.995005707323505,1.13238205874238,-0,0,0.108907837209295,15.5193668023246
182.48,0.955082022494135,0.95508202254969,0.955082022346616,79.8595085029616,79.8595085029616,30.5649184986252,16.3500338626774,40.7952329073345,22.7142417329498,0,0.995005707323505,1.13122415020947,-0,0,0.116205290364469,16.5592538769368
182.49,0.954571007936219,0.954571007996025,0.954571007786958,79.4791401125401,79.4791401125401,30.4347924221142,16.0225662514023,40.766799258836,22.6897746023018,0,0.995005707323505,1.13116572235981,-0,0,0.106567231613726,15.185830504956
182.5,0.95408751272494,0.954087512786944,0.954087512575684,79.310320520365,79.310320520365,30.3744712571424,15.9037570842604,40.7398790252286,22.666684410876,0,0.995005707323505,1.13143780697069,-0,0,0.116052885020177,16.5375361153753
182.51,0.953615488155111,0.953615488216199,0.953615488002591,78.7703002811183,78.7703002811183,30.1922549800417,15.4125625126247,40.7135849710277,22.6441527974659,0,0.995005707323505,1.13181767736896,-0,0,0.101826680996439,14.5103020419926
182.52,0.953161113977838,0.95316111404156,0.95316111382455,78.7974536551324,78.7974536551324,30.1966404137539,15.4866463701841,40.6882964313326,22.6225108536156,0,0.995005707323505,1.13186749206647,-0,0,0.0898902872740781,12.8093659365561
182.53,0.952723530274961,0.952723530340021,0.952723530121428,78.8035076023993,78.8035076023993,30.1942577512882,15.5378533134711,40.6639358146064,22.6017184743218,0,0.995005707323505,1.13209756394022,-0,0,0.106264870144054,15.1427439955277
182.54,0.952303368053526,0.95230336811794,0.952303367898187,78.2304272670247,78.2304272670247,30.0016884017914,15.0081981414155,40.6404963121181,22.5817328134911,0,0.995005707323505,1.13238812880588,-0,0,0.0846425201838246,12.061559126195
182.55,0.951923764775893,0.951923764842476,0.951923764620112,78.063938800183,78.063938800183,29.9431585810173,14.8808914822528,40.6192771170207,22.5637702009095,0,0.995005707323505,1.13297070857723,-0,0,0.102593408462132,14.6195607058539
182.56,0.951563125245791,0.951563125313096,0.951563125089541,78.1796481090708,78.1796481090708,29.9775693252853,15.0338782585058,40.5990978865545,22.5466719640105,0,0.995005707323505,1.13274212589426,-0,0,0.100684580314011,14.3475526947466
182.57,0.951215161501947,0.951215161568398,0.951215161344352,78.3487809559336,78.3487809559336,30.0296617318666,15.2390091742893,40.5795984235613,22.530173358083,0,0.995005707323505,1.13253574995679,-0,0,0.107371442643883,15.3004305767533
182.58,0.950877975242643,0.950877975310748,0.950877975083949,77.8054614582974,77.8054614582974,29.8476802806223,14.7306450032887,40.5606429819713,22.5141734730374,0,0.995005707323505,1.13281372007347,-0,0,0.0873107895256156,12.4417875074002
182.59,0.950581408952411,0.950581409021773,0.950581408794544,77.3240389258249,77.3240389258249,29.6864385496522,14.2799735748759,40.5438852611729,22.5001800897761,0,0.995005707323505,1.13354360064353,-0,0,0.0812427325535101,11.5770893888752
182.6,0.950319655700235,0.950319655768964,0.950319655540647,76.8266104647419,76.8266104647419,29.5202755633166,13.8096848674641,40.5290164607859,22.4879091364919,0,0.995005707323505,1.13451206529654,-0,0,0.100962212003287,14.3871152104684
182.61,0.950067330515216,0.950067330584974,0.950067330355601,77.4662719304944,77.4662719304944,29.7279568406579,14.4755221241893,40.5147117290832,22.4760380772219,0,0.995005707323505,1.13384972956837,-0,0,0.111774701580903,15.9278949752787
182.62,0.949827336694979,0.949827336764582,0.949827336534344,77.9227202705253,77.9227202705253,29.8755299174042,14.9570271071095,40.5010262396188,22.464666923797,0,0.995005707323505,1.13296392994046,-0,0,0.102898449556524,14.6630290618047
182.63,0.949613116421856,0.949613116493097,0.949613116260988,77.5139627763226,77.5139627763226,29.7389610145072,14.5707776016375,40.4886604803796,22.4545246943055,0,0.995005707323505,1.13321013967778,-0,0,0.0947128642293016,13.4965831526755
182.64,0.949433905699803,0.949433905770317,0.94943390553825,77.2693578679382,77.2693578679382,29.6566857460324,14.3450887093671,40.4781824260101,22.4460867325611,0,0.995005707323505,1.1336442416767,-0,0,0.0992901922862461,14.1488524007901
182.65,0.949260393735274,0.949260393805932,0.949260393573329,78.0222516350014,78.0222516350014,29.9023352407166,15.1163145328061,40.4680561112686,22.4378809909267,0,0.995005707323505,1.1328283167241,-0,0,0.0996341603253466,14.1978678463619
182.66,0.949089983964012,0.949089984036054,0.949089983801795,78.2837258687099,78.2837258687099,29.9864853233339,15.3958836727933,40.4580540431435,22.4297881527731,0,0.995005707323505,1.13241230198579,-0,0,0.108821162275436,15.5070156242496
182.67,0.94893410825795,0.948934108329496,0.948934108095121,78.2245200587698,78.2245200587698,29.9653669484778,15.353377001939,40.4487979980021,22.4223450588286,0,0.995005707323505,1.1321627642485,-0,0,0.0971395669197118,13.8423882860589
182.68,0.948798690995268,0.94879869106656,0.948798690831569,78.6158364264486,78.6158364264486,30.0925280027251,15.7592880562571,40.4406548382165,22.415893531975,0,0.995005707323505,1.13188366555549,-0,0,0.110377765421858,15.7288315726148
182.69,0.948680551120695,0.94868055119324,0.948680550956958,79.3072833386577,79.3072833386577,30.3185020392534,16.4636641336413,40.4334313973249,22.4101878076915,0,0.995005707323505,1.13093731962393,-0,0,0.110597064487976,15.7600816895366
182.7,0.948594627461126,0.948594627533688,0.948594627297513,79.0868038528063,79.0868038528063,30.2450394248896,16.2529383097212,40.4278718137264,22.4059937293586,0,0.995005707323505,1.13092625417655,-0,0,0.108924224060893,15.5217019286773
182.71,0.948416825544462,0.948416825616844,0.948416825380995,78.7604548317948,78.7604548317948,30.1359021182897,15.9455365474158,40.4174280624313,22.3974902219477,0,0.995005707323505,1.13122235814,-0,0,0.104962539506456,14.9571618796699
182.72,0.948286717922771,0.948286717994828,0.948286717758507,78.764156452799,78.764156452799,30.135711143147,15.9633112538809,40.4095671824588,22.3912780164593,0,0.995005707323505,1.13132386038953,-0,0,0.106585098303674,15.1883765082736
182.73,0.94814936385752,0.948149363929683,0.948149363693606,78.3887879696005,78.3887879696005,30.010856167237,15.6027289493637,40.401317479866,22.3847415403708,0,0.995005707323505,1.13170852464057,-0,0,0.104588746085305,14.903896317156
182.74,0.94802381020241,0.948023810274388,0.948023810037278,78.7619237778187,78.7619237778187,30.1321435299952,15.9894104129187,40.3937415706678,22.3787717942322,0,0.995005707323505,1.13144218962524,-0,0,0.10985240286457,15.6539674082012
182.75,0.947904943722081,0.947904943794441,0.947904943557669,77.9759924273908,77.9759924273908,29.8725196672585,15.2163876588403,40.3864740647742,22.3731307037763,0,0.995005707323505,1.13215665580404,-0,0,0.107768915083819,15.3570703994442
182.76,0.947787404342052,0.947787404414288,0.947787404178122,78.3636628587339,78.3636628587339,29.9986641016712,15.6167701580214,40.3793421080465,22.3675505926661,0,0.995005707323505,1.13174143632653,-0,0,0.0895547773049549,12.7615557659561
182.77,0.947687179222336,0.947687179295224,0.947687179058497,77.7358011168173,77.7358011168173,29.7911796562537,14.9998441886059,40.3731001423227,22.3628567858887,0,0.995005707323505,1.13262793994438,-0,0,0.101413997404797,14.4514946301835
182.78,0.94759203650605,0.947592036578512,0.947592036341332,77.2298411982862,77.2298411982862,29.6238150844395,14.5042803099826,40.3671518188668,22.3584090694368,0,0.995005707323505,1.13312301052655,-0,0,0.0844161683075187,12.0293039838214
182.79,0.947519372532365,0.947519372604698,0.947519372368843,76.4037899546208,76.4037899546208,29.351458780581,13.6862574826931,40.3624099692962,22.3551225026315,0,0.995005707323505,1.13445444375776,-0,0,0.093790551486456,13.36515358682
182.8,0.947471447370075,0.947471447442266,0.947471447205925,76.8139328232328,76.8139328232328,29.4856695132583,14.1018702350248,40.3590605312223,22.3530020569857,0,0.995005707323505,1.13429987656296,-0,0,0.106776072478098,15.2155903281289
182.81,0.947421169063235,0.94742116913606,0.94742116889996,76.3756233396011,76.3756233396011,29.3409748362662,13.6693712248316,40.3555293654196,22.3507227493499,0,0.995005707323505,1.13449124590653,-0,0,0.0890465612061258,12.6891349718729
182.82,0.947385303736496,0.947385303808808,0.947385303573191,77.327203410348,77.327203410348,29.6532628578397,14.6252403207508,40.3528239769067,22.3491391126905,0,0.995005707323505,1.13377304226109,-0,0,0.109182648489927,15.5585274098146
182.83,0.947337745072254,0.94733774514452,0.947337744908308,76.7299242107212,76.7299242107212,29.4563356360804,14.0336044226516,40.3493952522592,22.3469245358104,0,0.995005707323505,1.13388650848859,-0,0,0.0853719515772906,12.1655030997639
182.84,0.94729124287856,0.94729124295131,0.947291242714883,77.0421743287996,77.0421743287996,29.5583746077759,14.3512766421252,40.3460677705801,22.3448299160944,0,0.995005707323505,1.13397828943697,-0,0,0.108561537160876,15.4700190454248
182.85,0.947262915879283,0.947262915951898,0.947262915716309,76.9302676024766,76.9302676024766,29.5211681088618,14.2430552208251,40.3436776078758,22.3435347737757,0,0.995005707323505,1.13387950100982,-0,0,0.107320618350904,15.2931881150038
