t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
182.86,0.947240274124545,0.947240274197859,0.947240273961438,77.9838950706564,77.9838950706564,29.8671136264676,15.299828576279,40.3416213504349,22.3424451439426,0,0.995005707323505,1.13255152659966,-0,0,0.0945756139726252,13.4770249910991
182.87,0.94723296324324,0.947232963316438,0.947232963080295,77.9217424959115,77.9217424959115,29.8464540195012,15.2393450041612,40.340309272074,22.3420882196763,0,0.995005707323505,1.13262825293813,-0,0,0.115252247937738,16.4234453311277
182.88,0.947213876541702,0.947213876615039,0.947213876378255,78.0383757643173,78.0383757643173,29.8844452374128,15.3588831442606,40.3383680486434,22.3411245714132,0,0.995005707323505,1.1322463396641,-0,0,0.110178831095111,15.7004834310533
182.89,0.947205693216636,0.947205693289939,0.947205693053435,78.251614154611,78.251614154611,29.9542926831181,15.5739398243844,40.3370042032319,22.3406701269948,0,0.995005707323505,1.1319315836733,-0,0,0.105967312461352,15.1003420257426
182.9,0.947195431313735,0.947195431386386,0.947195431150087,77.5727695815428,77.5727695815428,29.7309010845516,14.8971299744095,40.335496282568,22.3401433245654,0,0.995005707323505,1.1325340171143,-0,0,0.0924373574734134,13.1723234399614
182.91,0.947193627474273,0.947193627547861,0.947193627310667,76.8667947356527,76.8667947356527,29.4986788375798,14.1922191203555,40.3344688816691,22.3401067336281,0,0.995005707323505,1.13359533555334,-0,0,0.0902754749837581,12.8642551851855
182.92,0.947205454393323,0.947205454466492,0.947205454229899,76.8982225848013,76.8982225848013,29.5089706148577,14.2232318871839,40.3342297230028,22.3407609746146,0,0.995005707323505,1.13399444091628,-0,0,0.107854244158885,15.3692297926411
182.93,0.94722235882023,0.947222358893344,0.947222358656692,77.2562188630812,77.2562188630812,29.6266505713137,14.5803428946874,40.3342728527997,22.3416031155941,0,0.995005707323505,1.13354440524914,-0,0,0.112892606275522,16.0871963942618
182.94,0.947240659277525,0.947240659350947,0.947240659114294,77.5072930875977,77.5072930875977,29.7091949468023,14.8304832115047,40.3343617411595,22.3424481349334,0,0.995005707323505,1.13290280448048,-0,0,0.0894868292605981,12.7518731696352
182.95,0.947263594569838,0.947263594642193,0.947263594406139,77.9649681169124,77.9649681169124,29.859690664402,15.2867215234422,40.3346999613127,22.3435466321574,0,0.995005707323505,1.1326448040261,-0,0,0.108380583180377,15.4442331032037
182.96,0.947260688465842,0.947260688539027,0.947260688302556,78.7558667318657,78.7558667318657,30.1194630028029,16.0788780116044,40.3336558083474,22.343332911914,0,0.995005707323505,1.13154979368499,-0,0,0.110535084252065,15.7512495059192
182.97,0.947265694947845,0.947265695021291,0.947265694784591,77.9863201313507,77.9863201313507,29.8664024709737,15.3098726677679,40.3329469526225,22.3435005109603,0,0.995005707323505,1.13212917244249,-0,0,0.113348802237932,16.1522043189053
182.98,0.947269557816651,0.947269557890046,0.947269557653234,77.5556894958227,77.5556894958227,29.7247327294096,14.8798480819501,40.3322076966117,22.3436337172609,0,0.995005707323505,1.13244265895057,-0,0,0.0841269903660202,11.9880961271579
182.99,0.947274549353675,0.947274549427385,0.947274549190658,77.0797451860082,77.0797451860082,29.5681864363643,14.4042434358137,40.3315622006905,22.343939549504,0,0.995005707323505,1.13347695076662,-0,0,0.0968685424156131,13.8037672942249
183,0.947278403206204,0.947278403279697,0.947278403043215,76.828142827769,76.828142827769,29.4853729355945,14.1530502173249,40.3308903648566,22.3442022455875,0,0.995005707323505,1.13393930662287,-0,0,0.102621458241712,14.623557799444
183.01,0.947248119563641,0.947248119637174,0.947248119400821,76.6140513512172,76.6140513512172,29.4145634876693,13.9428070477159,40.328407894613,22.3428364088882,0,0.995005707323505,1.13405048040668,-0,0,0.0813063111790081,11.5861493430086
183.02,0.947202567787682,0.947202567861599,0.947202567625115,76.4619455259696,76.4619455259696,29.3639842933925,13.7960162878222,40.3251249681923,22.3408042699551,0,0.995005707323505,1.13449427208705,-0,0,0.0827316909991382,11.7892659673772
183.03,0.947165777178605,0.947165777252686,0.947165777016803,75.9388986820799,75.9388986820799,29.1915648773924,13.2773873892875,40.3222987323652,22.3392125604272,0,0.995005707323505,1.13527172994845,-0,0,0.0889596277004599,12.6767469473155
183.04,0.94711256679818,0.947112566871899,0.947112566635785,76.3019551357202,76.3019551357202,29.3102443570696,13.6464856000018,40.3186432978357,22.3368262378827,0,0.995005707323505,1.13494963067768,-0,0,0.0896240995879449,12.7714341912821
183.05,0.947049399147477,0.947049399220959,0.947049398985099,75.6248345962212,75.6248345962212,29.0869283213157,12.9764676283249,40.3143962668789,22.3339707010174,0,0.995005707323505,1.13562634835627,-0,0,0.0828944923060644,11.8124651536142
183.06,0.946978094820186,0.946978094894586,0.946978094658601,76.1484483556243,76.1484483556243,29.2582074706187,13.5079213609597,40.3097764293745,22.3307505652901,0,0.995005707323505,1.13537462155114,-0,0,0.10230274971767,14.5781418347679
183.07,0.946886101223573,0.946886101298031,0.946886101061579,77.0527203623916,77.0527203623916,29.5544027174452,14.4222385721588,40.3040444387789,22.326437351454,0,0.995005707323505,1.1339881889275,-0,0,0.0967187114579767,13.7824163827617
183.08,0.946804784214076,0.946804784288835,0.946804784052309,77.355281451535,77.355281451535,29.6529150112524,14.7338726245267,40.2988119915449,22.3225968354634,0,0.995005707323505,1.1335020853053,-0,0,0.112972119757163,16.0985270653957
183.09,0.946706440205824,0.946706440281155,0.946706440044839,77.0974566811674,77.0974566811674,29.567066079678,14.4869300913655,40.2926253760181,22.3179012137838,0,0.995005707323505,1.13335461951401,-0,0,0.0973728468276238,13.8756306729364
183.1,0.94659648191404,0.946596481988822,0.946596481752367,78.0029412364975,78.0029412364975,29.8634763484676,15.4044097448143,40.2858712115453,22.3126602801379,0,0.995005707323505,1.13246598282424,-0,0,0.100765494847795,14.3590830158109
183.11,0.946493375650686,0.946493375725616,0.94649337548896,77.7708256440636,77.7708256440636,29.7860296818163,15.1836926217096,40.2794176364536,22.3077153859004,0,0.995005707323505,1.13246539665432,-0,0,0.0985694059505035,14.0461403479467
183.12,0.946397720052756,0.94639772012865,0.946397719891561,77.4956186314896,77.4956186314896,29.6944919144376,14.9190990325562,40.2733662289422,22.3031533699912,0,0.995005707323505,1.13277751857083,-0,0,0.0993710184300614,14.1603701262838
183.13,0.946301940881176,0.94630194095608,0.94630194071938,76.9514624189468,76.9514624189468,29.5145548676321,14.3855298341056,40.267314046665,22.2986185381763,0,0.995005707323505,1.13338078873737,-0,0,0.09186724120772,13.0910818721001
183.14,0.94618992650171,0.94618992657674,0.946189926340116,78.3918499383924,78.3918499383924,29.9867686823689,15.8380374104745,40.2605008629285,22.2933116649894,0,0.995005707323505,1.13218164704677,-0,0,0.116757169333826,16.6378966300702
183.15,0.94606415553288,0.946064155609014,0.946064155371754,78.0548304375665,78.0548304375665,29.8746263639283,15.5147109644979,40.2528475115222,22.2872719615464,0,0.995005707323505,1.13205042865462,-0,0,0.119635541332894,17.0480646399375
183.16,0.945928515412114,0.945928515487097,0.945928515250271,78.7701032387056,78.7701032387056,30.1082674664053,16.2446728534918,40.2447041185373,22.2807262666765,0,0.995005707323505,1.13104264516526,-0,0,0.103318055389101,14.7228228929469
183.17,0.945816208276142,0.945816208351887,0.945816208114582,78.1147395492383,78.1147395492383,29.8916153947855,15.6016613612531,40.2377454420056,22.2753327459796,0,0.995005707323505,1.13168784674846,-0,0,0.105266619508335,15.0004932799377
183.18,0.945688253391157,0.945688253466571,0.945688253229498,78.1301358605813,78.1301358605813,29.8952918643374,15.6308990977766,40.2300094535925,22.2692273092122,0,0.995005707323505,1.13175820323683,-0,0,0.102941972768386,14.6692311194951
183.19,0.945571402936006,0.945571403011141,0.945571402774407,77.6958320434186,77.6958320434186,29.7512651886212,15.2092834495094,40.2228633540479,22.2636852398613,0,0.995005707323505,1.13231550144711,-0,0,0.108727858088697,15.4937197776394
183.2,0.94542894149721,0.945428941573318,0.945428941335951,76.9293900032577,76.9293900032577,29.4978272730308,14.4580664954655,40.2143643330314,22.2569591747608,0,0.995005707323505,1.1330253807412,-0,0,0.0853731022929095,12.1656670767396
183.21,0.945281987307092,0.94528198738345,0.945281987145917,77.2260958263874,77.2260958263874,29.5938009278313,14.7702823991361,40.2057073381126,22.2501060891387,0,0.995005707323505,1.13325609470395,-0,0,0.105231869123666,14.9955413501224
183.22,0.945137683200745,0.945137683276694,0.945137683039166,76.3168204665499,76.3168204665499,29.2934042414032,13.8763306326379,40.197141603933,22.243348229979,0,0.995005707323505,1.13395267155866,-0,0,0.0825600084568917,11.7648012051071
183.23,0.945001880385712,0.945001880461765,0.945001880224333,76.7688153600396,76.7688153600396,29.4405309297133,14.3426511397671,40.189107854282,22.2370563659905,0,0.995005707323505,1.13391671466861,-0,0,0.0951958117122148,13.5654031689906
183.24,0.94489078723282,0.944890787309204,0.944890787071839,75.8817508934925,75.8817508934925,29.1477543467364,13.4675078832015,40.1823218430986,22.2319211671924,0,0.995005707323505,1.13479901176588,-0,0,0.0923847984696198,13.1648337819208
183.25,0.944757178450468,0.944757178526981,0.944757178289911,76.3271987243868,76.3271987243868,29.2927515378013,13.927041024647,40.1744124018733,22.2257452978665,0,0.995005707323505,1.13459043785626,-0,0,0.105067459653962,14.9721130006896
183.26,0.944610237747458,0.944610237823669,0.944610237586275,76.5035000003347,76.5035000003347,29.3491520757557,14.1188598046518,40.1657660165975,22.2188741790855,0,0.995005707323505,1.13410667342351,-0,0,0.0950554786242955,13.5454057039621
183.27,0.944695236386945,0.944695236461566,0.944695236224909,77.0433189533045,77.0433189533045,29.5272410312066,14.6510047895459,40.1694121046314,22.2229020591273,0,0.995005707323505,1.13343155882193,-0,0,0.0895742042837631,12.7643241104362
183.28,0.945200768980447,0.945200769051273,0.945200768821926,77.2096848292298,77.2096848292298,29.5865757138405,14.7676556212087,40.1953125970154,22.2467166110056,0,0.995005707323505,1.1332241815689,-0,0,0.0920196717913609,13.1128032302689
183.29,0.945840468567418,0.945840468637157,0.945840468414649,77.4981476304555,77.4981476304555,29.6873214856852,14.9929445832052,40.2283455904989,22.2768574567514,0,0.995005707323505,1.13295115253889,-0,0,0.0989853079310739,14.105406380178
183.3,0.94652256147481,0.946522561540962,0.946522561322847,77.5162161490662,77.5162161490662,29.6995969261216,14.9435801899806,40.2636304783068,22.3090054807788,0,0.995005707323505,1.1329306553989,-0,0,0.106410790409088,15.1635376332951
183.31,0.947190904550909,0.947190904611534,0.947190904398883,77.4669410061437,77.4669410061437,29.6896104637961,14.8282095153924,40.2982081391695,22.3405233515818,0,0.995005707323505,1.13295675370531,-0,0,0.104915890972299,14.9505144635526
183.32,0.947851536608567,0.947851536667959,0.947851536457102,77.4375599922212,77.4375599922212,29.6860947503263,14.7334500163172,40.3324071977461,22.3717027781579,0,0.995005707323505,1.13294985319816,-0,0,0.0896559360096878,12.7759708813805
183.33,0.948496735370059,0.948496735426784,0.948496735222253,77.7191883772513,77.7191883772513,29.7846647976555,14.9511285068404,40.3658370511141,22.4022228192967,0,0.995005707323505,1.13301939194016,-0,0,0.107868121002768,15.3712072428945
183.34,0.949131537102814,0.94913153715561,0.949131536955146,78.0754066923661,78.0754066923661,29.9076553042707,15.2444587859073,40.3987341800207,22.4322137264381,0,0.995005707323505,1.13250318725508,-0,0,0.105205088450299,14.9917251041677
183.35,0.949737259324904,0.949737259377355,0.949737259178195,79.1235042008469,79.1235042008469,30.2577833749569,16.2325773807877,40.4301170982613,22.460809721798,0,0.995005707323505,1.13143063451421,-0,0,0.117382881630978,16.7270606324144
183.36,0.950306554218921,0.950306554268638,0.950306554073227,78.5135185967776,78.5135185967776,30.0625638402893,15.5663835745149,40.4594821048265,22.4876529174363,0,0.995005707323505,1.13161896738935,-0,0,0.0978545345537811,13.9442711739138
183.37,0.95086493846904,0.950864938518558,0.950864938324448,78.1340368063524,78.1340368063524,29.9430123542303,15.1316265538131,40.4883172648147,22.5140929877245,0,0.995005707323505,1.13234672842701,-0,0,0.101052226933594,14.3999423380371
183.38,0.951404276927544,0.951404276974346,0.951404276785252,78.1569642920485,78.1569642920485,29.9555546461069,15.1010909104583,40.5161962648271,22.5396771167631,0,0.995005707323505,1.13264512821856,-0,0,0.115359913156134,16.438787624749
183.39,0.951937673866002,0.951937673911783,0.951937673723564,79.2451414900676,79.2451414900676,30.3181800257605,16.1364082106033,40.5438138982959,22.5649193811683,0,0.995005707323505,1.13145305573064,-0,0,0.116825853422588,16.6476841127189
183.4,0.952431039647148,0.95243103969193,0.952431039505392,79.2641284693169,79.2641284693169,30.3289846481949,16.1066791847253,40.5692309223994,22.5882183621922,0,0.995005707323505,1.13105949248156,-0,0,0.0993279090499992,14.1542270396249
183.41,0.95292614312257,0.95292614316551,0.952926142982796,79.4231338403557,79.4231338403557,30.3858319974377,16.2167156654813,40.5947643046106,22.6116538702638,0,0.995005707323505,1.13103843948427,-0,0,0.101869136606914,14.5163519664852
183.42,0.953373846038095,0.953373846080299,0.953373845898171,78.2226487901267,78.2226487901267,29.9953763991871,14.972025346721,40.6177323315966,22.6328911118091,0,0.995005707323505,1.13223045599646,-0,0,0.0863887034216162,12.3103902375803
183.43,0.95382202815806,0.953822028199354,0.95382202801872,78.8412021289957,78.8412021289957,30.2028369733833,15.5461164184018,40.6408532482314,22.6542324623624,0,0.995005707323505,1.13216222567896,-0,0,0.102317215568753,14.5802032185473
183.44,0.95424853921617,0.954248539256602,0.954248539078365,78.9746421464516,78.9746421464516,30.2506371294942,15.6373458089286,40.6627974073512,22.6744989301718,0,0.995005707323505,1.1319399310154,-0,0,0.106128289699432,15.1232812821691
183.45,0.954656567823579,0.954656567863735,0.954656567685814,78.7241057219724,78.7241057219724,30.1720497551935,15.3464838209981,40.6837353659143,22.69388653506,0,0.995005707323505,1.13208595274551,-0,0,0.0972817385184074,13.862647738873
183.46,0.955046436080802,0.955046436119717,0.955046435943299,77.5915642609964,77.5915642609964,29.8033843806779,14.1753867889643,40.703685384163,22.7124920878692,0,0.995005707323505,1.13341124290783,-0,0,0.0845316629107602,12.0457619647833
183.47,0.955442913423439,0.955442913462022,0.955442913287236,77.8595845473309,77.8595845473309,29.8951434176918,14.4040062702706,40.7240937128923,22.731484564168,0,0.995005707323505,1.13366633657394,-0,0,0.0924705124220706,13.1770480201451
183.48,0.955821493735974,0.95582149377396,0.955821493599646,78.2555722896826,78.2555722896826,30.0287930072999,14.7624197928115,40.7435541823798,22.7495983144913,0,0.995005707323505,1.13337838532289,-0,0,0.107068449430692,15.2572540438736
183.49,0.956181984240464,0.956181984278109,0.956181984104961,78.3722999131362,78.3722999131362,30.0704741828096,14.8435114054807,40.7620126484493,22.7667758592062,0,0.995005707323505,1.1328440870689,-0,0,0.0810433210145406,11.548673244572
183.5,0.956533207895698,0.956533207932717,0.956533207760478,80.8095156468055,80.8095156468055,30.8747915966641,17.2458570248348,40.7800744679268,22.7835841540439,0,0.995005707323505,1.13147471756236,-0,0,0.223894643670282,31.9049867230152
183.51,0.956794925156402,0.956794925192791,0.956794925020635,91.7135594113521,91.7135594113521,34.4611647709747,28.1249384578466,40.7933850755469,22.7952358779586,0,0.995005707323505,1.12035237540322,-0,0,0.237212128114264,33.8027282562827
183.52,0.956978615500068,0.956978615535994,0.956978615363245,94.4288185303544,94.4288185303544,35.3551368638861,30.8244411744559,40.801802422798,22.8025749331005,0,0.995005707323505,1.11636573593521,-0,0,0.229111797091913,32.6484310855976
183.53,0.957139819562655,0.957139819597238,0.957139819424618,96.8123119398657,96.8123119398657,36.1398298323272,33.1946814655583,40.8089220476298,22.8087084266775,0,0.995005707323505,1.11402628891632,-0,0,0.217041337226038,30.9283905547104
183.54,0.957301804656199,0.957301804690042,0.957301804517213,95.8244915100073,95.8244915100073,35.8164323165101,32.193411150405,40.816076732422,22.8150036271803,0,0.995005707323505,1.11435047972816,-0,0,0.220660158993498,31.4440726565735
183.55,0.957455011473304,0.95745501150643,0.957455011332963,97.5669102036005,97.5669102036005,36.3903721225089,33.9229893597791,40.8229609909977,22.8209598528238,0,0.995005707323505,1.11332056934201,-0,0,0.234290405384629,33.3863827673097
183.56,0.957605004031858,0.957605004064043,0.957605003890532,96.9382468353289,96.9382468353289,36.1849478225569,33.281743658979,40.8296934558059,22.826809720544,0,0.995005707323505,1.11349155363398,-0,0,0.234463654322313,33.4110707409297
183.57,0.957751919283904,0.957751919315489,0.957751919141371,97.7126523389242,97.7126523389242,36.4406876488566,34.0436455464769,40.8364141743987,22.8325926180487,0,0.995005707323505,1.11296339028537,-0,0,0.22310297429623,31.7921738372127
183.58,0.957899697591266,0.957899697622493,0.957899697447844,98.4804665020689,98.4804665020689,36.6942895387624,34.7986546892826,40.8432938616499,22.8385179511365,0,0.995005707323505,1.1125609825375,-0,0,0.237344674824115,33.8216161624363
183.59,0.958058854605934,0.958058854636093,0.958058854461503,96.7679166647858,96.7679166647858,36.132751352477,33.0720110940967,40.8508194859339,22.8450860847551,0,0.995005707323505,1.1134343787106,-0,0,0.226658931800088,32.2988977815125
183.6,0.958238247587044,0.958238247617006,0.9582382474419,96.7598922477831,96.7598922477831,36.1316955181474,33.0474363470306,40.8596375601062,22.8528183406462,0,0.995005707323505,1.11366413704358,-0,0,0.23380845561686,33.3177049254026
183.61,0.957844328136469,0.957844328169149,0.957844327990965,95.6764455306177,95.6764455306177,35.7716521463863,32.0054638972836,40.8377249136784,22.8332567196556,0,0.995005707323505,1.1142017335629,-0,0,0.208362889151073,29.6917117040278
183.62,0.957336694694817,0.957336694730204,0.957336694547198,95.5275699115509,95.5275699115509,35.7177253751207,31.9092057029084,40.8098917473864,22.8084724612561,0,0.995005707323505,1.11446332139862,-0,0,0.201216345715822,28.6733292645046
183.63,0.956820070039039,0.956820070077725,0.956820069886455,93.6875478504419,93.6875478504419,35.1078710002906,30.1224818884138,40.7816401911749,22.7834257708532,0,0.995005707323505,1.1157182930525,-0,0,0.195839224562321,27.9070895001307
183.64,0.956302288508679,0.956302288549516,0.956302288356171,94.8982999675541,94.8982999675541,35.5007778824947,31.3863892126278,40.7535032070471,22.7584075478792,0,0.995005707323505,1.11520551402835,-0,0,0.211551780776286,30.1461287606208
183.65,0.95576683879937,0.955766838843949,0.955766838645041,94.6460034564038,94.6460034564038,35.4126276874937,31.1891119269642,40.72438405976,22.7325074696796,0,0.995005707323505,1.11518543123701,-0,0,0.213163885981023,30.3758537522957
183.66,0.955233143347455,0.95523314339411,0.955233143189048,93.6873979380888,93.6873979380888,35.092347925522,30.2852446042999,40.6953920595761,22.7067612742128,0,0.995005707323505,1.11569197020976,-0,0,0.200938287153458,28.6337059193677
183.67,0.95471965908377,0.954719659132663,0.954719658925461,92.1113148991575,92.1113148991575,34.5693213052933,28.7616237358216,40.6675583624261,22.6821328009098,0,0.995005707323505,1.11677688285663,-0,0,0.181154357988715,25.8144960133919
183.68,0.954237115058447,0.954237115109404,0.954237114898847,91.4118612650294,91.4118612650294,34.3347502083806,28.1111930811938,40.6415144246101,22.6591537592256,0,0.995005707323505,1.11757573342848,-0,0,0.183164154894436,26.1008920724572
183.69,0.953788874562804,0.953788874615451,0.953788874400186,91.0524222775361,91.0524222775361,34.2122765366689,27.7971964194571,40.6173655003354,22.6378603577436,0,0.995005707323505,1.11796531770738,-0,0,0.185902787781565,26.491147258873
183.7,0.953361179120339,0.953361179174543,0.953361178957854,90.5833480714495,90.5833480714495,34.0539672244659,27.3714674365985,40.5943297458287,22.6175508890223,0,0.995005707323505,1.11820973585942,-0,0,0.166151398925803,23.676574346927
183.71,0.95296512890817,0.952965128963571,0.952965128744823,89.2574095865584,89.2574095865584,33.6143305513149,26.0854971956221,40.5730205596137,22.5988918313226,0,0.995005707323505,1.11937170750337,-0,0,0.169879998027044,24.2078997188537
183.72,0.952604258499618,0.952604258556491,0.952604258333926,88.4747822927155,88.4747822927155,33.3536188059879,25.3391765529209,40.5536461118573,22.5819596279373,0,0.995005707323505,1.12006074672322,-0,0,0.158853171205343,22.6365768967614
183.73,0.95226064578184,0.952260645840633,0.952260645617194,88.0917488617653,88.0917488617653,33.2244207460925,24.9905930684537,40.5352379237255,22.5659178695861,0,0.995005707323505,1.12058013460212,-0,0,0.162691311342844,23.1835118663553
183.74,0.951939010100865,0.951939010160127,0.951939009933909,87.9143488956748,87.9143488956748,33.1630227861479,24.8454210505316,40.5180094217697,22.5509184233735,0,0.995005707323505,1.12079725576976,-0,0,0.16598783444228,23.6532664080249
183.75,0.951651603802215,0.951651603862045,0.951651603634458,88.2761919389686,88.2761919389686,33.2791924438967,25.2360840509211,40.5026044662732,22.5375034217743,0,0.995005707323505,1.1205123085275,-0,0,0.165883784752137,23.6384393271796
183.76,0.951396944322359,0.951396944383056,0.951396944154702,87.5934011306273,87.5934011306273,33.0523129665516,24.5788437208077,40.4889001950465,22.525657214773,0,0.995005707323505,1.12104380205024,-0,0,0.176443123222809,25.1431450592503
183.77,0.951163813647655,0.951163813708734,0.951163813479027,87.1277369231369,87.1277369231369,32.8970046425175,24.1365876188606,40.4763394307773,22.5148098734991,0,0.995005707323505,1.12128060862943,-0,0,0.157977120933814,22.5117397330685
183.78,0.950931490282495,0.950931490345312,0.950931490113717,87.6740256724986,87.6740256724986,33.074323524921,24.7061377863452,40.4638586598117,22.5040292263416,0,0.995005707323505,1.12105198402823,-0,0,0.162447915973996,23.1488280262944
183.79,0.950720920195234,0.950720920257715,0.950720920025985,87.9903085961595,87.9903085961595,33.176244984777,25.0435693193995,40.4525031659404,22.4942361108195,0,0.995005707323505,1.12082624375025,-0,0,0.177890581053519,25.3494078001264
183.8,0.950523686476091,0.950523686538805,0.95052368630616,88.07113158874,88.07113158874,33.2008931004446,25.1443224750127,40.4418094782756,22.4849996354518,0,0.995005707323505,1.12056935645452,-0,0,0.176103017082835,25.0946799343039
183.81,0.950325292602929,0.950325292666388,0.950325292432576,88.6069483652564,88.6069483652564,33.3750765612142,25.7002493586437,40.431039303447,22.4756597031657,0,0.995005707323505,1.12003445447491,-0,0,0.16652817245661,23.7302645750669
183.82,0.950146883418005,0.95014688348187,0.95014688324761,88.3131067493516,88.3131067493516,33.2767503897538,25.4245114882978,40.4213038089722,22.4672914520817,0,0.995005707323505,1.12026681842776,-0,0,0.173816419752058,24.7688398146682
183.83,0.949958751243256,0.949958751307711,0.949958751072062,87.7617841918965,87.7617841918965,33.093700209547,24.8922728967328,40.4110432690271,22.4584680261366,0,0.995005707323505,1.12062636245649,-0,0,0.168317174083889,23.9851973069542
183.84,0.949790863237594,0.949790863302527,0.949790863066245,86.9465315904182,86.9465315904182,32.8240976881393,24.0939702240681,40.4018805581859,22.4506808081643,0,0.995005707323505,1.12140203405378,-0,0,0.17431989104438,24.8405844738242
183.85,0.949643596879583,0.949643596944506,0.949643596708141,86.6660593806389,86.6660593806389,32.7304697219994,23.8283618042421,40.3938375449961,22.4438600314007,0,0.995005707323505,1.12157319821617,-0,0,0.152446722646093,21.7236579770682
183.86,0.94947846724457,0.949478467310016,0.949478467073157,86.4910291980407,86.4910291980407,32.6713338454676,23.6698765717223,40.384872809503,22.4362798168154,0,0.995005707323505,1.12202273712057,-0,0,0.167742803664122,23.9033495221373
183.87,0.949319627909167,0.949319627975215,0.949319627737599,86.6183780922719,86.6183780922719,32.7116427199289,23.8132180426765,40.3762304007955,22.4289296487999,0,0.995005707323505,1.12181188484018,-0,0,0.157057566394577,22.3807032112273
183.88,0.949164568988409,0.949164569054732,0.949164568816189,85.3970493538913,85.3970493538913,32.3086927648303,22.6074640020306,40.3677524443041,22.4218329075566,0,0.995005707323505,1.12287554670508,-0,0,0.161707464924967,23.0433137518078
183.89,0.949019037790738,0.949019037857752,0.949019037618823,85.2989535873833,85.2989535873833,32.2750298640026,22.5239490448338,40.3598231685039,22.4151813740456,0,0.995005707323505,1.12297154935072,-0,0,0.141009619086661,20.0938707198492
183.9,0.948885314195319,0.948885314262496,0.948885314023671,85.2865930844345,85.2865930844345,32.2696618808553,22.5249128354896,40.3525340380427,22.4091462109022,0,0.995005707323505,1.12328154696365,-0,0,0.155911388544529,22.2173728675954
183.91,0.948733953688158,0.948733953755735,0.948733953516135,84.4643518831684,84.4643518831684,31.9979216713764,21.7178614120486,40.3442562956556,22.4022341754641,0,0.995005707323505,1.12376657072222,-0,0,0.135193635182187,19.2650930134616
183.92,0.948606657147134,0.948606657215014,0.948606656975621,83.1182835085296,83.1182835085296,31.5542394419298,20.3844387118532,40.3372665160985,22.3965782805779,0,0.995005707323505,1.12514272480238,-0,0,0.126761081046779,18.063454049166
183.93,0.94849044581482,0.948490445883271,0.948490445643479,81.9211887033254,81.9211887033254,31.1596351305646,19.1987424631011,40.3309028409522,22.391543399272,0,0.995005707323505,1.12656216204978,-0,0,0.121323745691291,17.288633761009
183.94,0.948366120190425,0.948366120258919,0.948366120019042,82.5403929658668,82.5403929658668,31.3619542945222,19.8300909167898,40.3241776388797,22.3861244101973,0,0.995005707323505,1.1263819540791,-0,0,0.12565127245476,17.9053063248033
183.95,0.948223141256829,0.94822314132562,0.948223141086235,82.7828002355419,82.7828002355419,31.4402370478636,20.0866558697328,40.3163980484646,22.3797463173444,0,0.995005707323505,1.12611103103718,-0,0,0.127959151225908,18.2341790496919
183.96,0.948096323890689,0.948096323960073,0.948096323720216,81.3824717773517,81.3824717773517,30.9787165200663,18.6989469678244,40.309384041864,22.3741407676634,0,0.995005707323505,1.12724975581365,-0,0,0.1185355869728,16.891321143624
183.97,0.947966984013317,0.947966984082864,0.947966983843149,81.6650123732838,81.6650123732838,31.0703163828717,18.9942399123613,40.3023036667755,22.368468794147,0,0.995005707323505,1.12747815871279,-0,0,0.142648824386024,20.3274574750084
183.98,0.947828092866973,0.94782809293695,0.947828092697276,82.4385952986612,82.4385952986612,31.3232155085355,19.7817136941693,40.2946769306633,22.3622046738286,0,0.995005707323505,1.12655954649363,-0,0,0.139648019981297,19.8998428473349
183.99,0.947665325812351,0.947665325882591,0.947665325642719,82.6956625552831,82.6956625552831,31.4061021192134,20.0552226858185,40.2857008301173,22.3547390393473,0,0.995005707323505,1.12607794835822,-0,0,0.131844599929437,18.7878554899447
184,0.947519945484502,0.947519945554782,0.947519945314968,85.2502819709623,85.2502819709623,32.2443337404245,22.6244645547411,40.2777076647458,22.3481097514755,0,0.995005707323505,1.12468778171962,-0,0,0.268634537389603,38.2804215780184
184.01,0.947245686652762,0.947245686722865,0.947245686482282,98.9174677990739,98.9174677990739,36.7338439109366,36.3203508968931,40.2628021169697,22.3343147852111,0,0.995005707323505,1.1135097914701,-0,0,0.290061753107405,41.3337998178053
184.02,0.946895706227919,0.946895706297768,0.946895706056361,100.993653687952,100.993653687952,37.4127066534575,38.4343691220921,40.2430457887898,22.3162387770703,0,0.995005707323505,1.11040735997753,-0,0,0.266911032893511,38.0348221873253
184.03,0.946538461610794,0.946538461680632,0.946538461437868,102.911441394956,102.911441394956,38.0394374051148,40.390711136113,40.2229048844138,22.297825374429,0,0.995005707323505,1.10890618635291,-0,0,0.269877593254032,38.4575570386995
184.04,0.946169850815242,0.946169850883895,0.946169850640548,103.954412618621,103.954412618621,38.3785308196244,41.4733020561036,40.2022128617198,22.2788977007978,0,0.995005707323505,1.10814443300708,-0,0,0.282744043136099,40.2910261468941
184.05,0.945788707876735,0.945788707945696,0.945788707701041,102.285018228889,102.285018228889,37.826005045894,39.8446036126119,40.1809187629517,22.2594958533251,0,0.995005707323505,1.10879286552362,-0,0,0.267818852733304,38.1641865144958
184.06,0.945425202004458,0.945425202073364,0.945425201827945,102.876190335587,102.876190335587,38.0167034385409,40.4742542755611,40.1608067806793,22.241129279347,0,0.995005707323505,1.10856131550404,-0,0,0.263498352693375,37.5485152588059
184.07,0.945066749466177,0.945066749534649,0.945066749288816,101.158912760216,101.158912760216,37.4487186320026,38.7946523849003,40.1410683852625,22.2231919900534,0,0.995005707323505,1.10946422736797,-0,0,0.258380992704782,36.8192914604314
184.08,0.944736519165827,0.944736519234051,0.944736518987694,100.902214857348,100.902214857348,37.3611086543926,38.5724002556293,40.1230329440142,22.2067816577049,0,0.995005707323505,1.10974185869738,-0,0,0.262697629351079,37.4344121825288
184.09,0.94440668028366,0.944406680351411,0.944406680104963,100.341280555971,100.341280555971,37.1735198409362,38.0457226175117,40.1051030873176,22.1904548511416,0,0.995005707323505,1.10994532048898,-0,0,0.235297877573099,33.5299475541666
184.1,0.94410295452795,0.944102954595665,0.944102954348636,98.2444700300084,98.2444700300084,36.4813886522074,35.9801035256554,40.0887047552289,22.1756617491242,0,0.995005707323505,1.11133887064225,-0,0,0.243678329398971,34.7241619393534
184.11,0.943813974064654,0.943813974132892,0.943813973884889,97.442236906412,97.442236906412,36.2149323060409,35.2072888763033,40.0732419271177,22.161706102991,0,0.995005707323505,1.11196652302509,-0,0,0.245888271908113,35.0390787469062
184.12,0.943527832429503,0.943527832497466,0.943527832249959,96.7963029837873,96.7963029837873,35.9998882612263,34.5903638648434,40.0579980981049,22.147941020839,0,0.995005707323505,1.11230543049494,-0,0,0.22064066049036,31.4412941198763
184.13,0.943252874438894,0.943252874507105,0.94325287425933,96.1068650319806,96.1068650319806,35.7706695797349,33.9285519410017,40.0434454528234,22.1348676381555,0,0.995005707323505,1.11289277657456,-0,0,0.217620452874455,31.0109145346098
184.14,0.943002478356771,0.943002478424756,0.943002478177546,95.2333022551908,95.2333022551908,35.4811771759489,33.0799854168082,40.0302578723914,22.1230589659912,0,0.995005707323505,1.11358684002481,-0,0,0.226390007327954,32.2605760442335
184.15,0.942758746180569,0.942758746249045,0.942758746000944,93.6663307977777,93.6663307977777,34.9638400850782,31.5372576669078,40.0174463923126,22.1116267385573,0,0.995005707323505,1.11453246427833,-0,0,0.207326316976786,29.544000169192
184.16,0.942527647205125,0.94252764727368,0.942527647025918,93.3921946768636,93.3921946768636,34.8715769046733,31.2858638495005,40.0054112660764,22.1009195612867,0,0.995005707323505,1.11496801632002,-0,0,0.207901373671598,29.6259457482027
184.17,0.94229808643354,0.942298086502603,0.942298086254156,91.8970353972807,91.8970353972807,34.3779968139442,29.8132362462504,39.9934517479998,22.0903474030304,0,0.995005707323505,1.11598625159625,-0,0,0.198767425465697,28.3243581288619
184.18,0.942092002501092,0.942092002570128,0.942092002322275,90.7935224719197,90.7935224719197,34.0133783411939,28.7297423323672,39.9827929159246,22.080987223628,0,0.995005707323505,1.11691432333284,-0,0,0.19034880604412,27.1247048612871
184.19,0.941975147602779,0.941975147671077,0.941975147421348,90.5625444510025,90.5625444510025,33.9364020358128,28.5097813982482,39.9768932564042,22.0758697963501,0,0.995005707323505,1.11730713749292,-0,0,0.191627116557189,27.3068641093994
184.2,0.941872275989512,0.94187227605949,0.941872275810876,90.978324858243,90.978324858243,34.0721337065193,28.9352592308228,39.9717127505366,22.0713528768836,0,0.995005707323505,1.11706970828522,-0,0,0.189267208539188,26.9705772168343
184.21,0.941792761646835,0.941792761716856,0.941792761467556,89.8994565570696,89.8994565570696,33.716807635857,27.8638237623669,39.967698040044,22.0679347546588,0,0.995005707323505,1.11774129415986,-0,0,0.178033566083704,25.3697831669278
184.22,0.941723415074289,0.941723415143796,0.941723414896189,90.0924604159849,90.0924604159849,33.7796323450405,28.0631180140473,39.964276893682,22.0650655082556,0,0.995005707323505,1.11795419998777,-0,0,0.205340661271024,29.2610442311209
184.23,0.941654362108639,0.941654362178332,0.941654361930523,90.5168202218559,90.5168202218559,33.9184912341974,28.4939405454123,39.9608094964205,22.0620701800231,0,0.995005707323505,1.11748167416535,-0,0,0.201308443597697,28.6864532126718
184.24,0.941579931548323,0.941579931618756,0.941579931369636,91.7913705947011,91.7913705947011,34.3367365611602,29.7756171271365,39.957022669346,22.0587307982187,0,0.995005707323505,1.11652763762843,-0,0,0.201490237697124,28.7123588718402
184.25,0.941527680360602,0.941527680430596,0.941527680182495,90.4518752183212,90.4518752183212,33.8959775298228,28.4411540201016,39.9542969643729,22.0564242338467,0,0.995005707323505,1.1172447369463,-0,0,0.193476247686389,27.5703652953104
184.26,0.941469011542474,0.941469011613051,0.941469011364474,91.1298634294756,91.1298634294756,34.1182839331444,29.1247351255805,39.9512977121207,22.0538305917744,0,0.995005707323505,1.11688965136457,-0,0,0.187085978551006,26.6597519435184
184.27,0.941430742650459,0.941430742720919,0.941430742472326,90.6936149092042,90.6936149092042,33.9745432450157,28.6920974479606,39.9493273151361,22.0521901461076,0,0.995005707323505,1.11716018073938,-0,0,0.182002611312902,25.9353721120885
184.28,0.941382682247957,0.941382682319043,0.941382682069823,91.2267427787522,91.2267427787522,34.1493332583739,29.2297752025112,39.9468673605468,22.0501002156942,0,0.995005707323505,1.11695074394676,-0,0,0.19664345831398,28.0216928097421
184.29,0.941336860134297,0.941336860204839,0.941336859955854,89.2123847245037,89.2123847245037,33.4868106076124,27.2198322314678,39.9444348624218,22.0481176306141,0,0.995005707323505,1.11814564596772,-0,0,0.180024573586118,25.6535017360218
184.3,0.941317845503765,0.941317845574814,0.941317845325649,88.598350046925,88.598350046925,33.284822715657,26.6073246097925,39.9435100981909,22.0475153389416,0,0.995005707323505,1.11885525796015,-0,0,0.171287587959198,24.4084812841857
184.31,0.941323343525006,0.94132334359642,0.941323343347079,87.804375603979,87.804375603979,33.0239266742527,25.8123537838067,39.9438946344195,22.0481271857529,0,0.995005707323505,1.11966031215413,-0,0,0.170410099103178,24.2834391222029
184.32,0.94133588991741,0.941335889988478,0.941335889739696,88.6251653925611,88.6251653925611,33.293851141089,26.6314263140853,39.9446890286002,22.0490500498756,0,0.995005707323505,1.11929787551473,-0,0,0.183840518289997,26.1972738563245
184.33,0.941345499046868,0.941345499118067,0.941345498869554,87.8583824562548,87.8583824562548,33.041919830734,25.8633889528899,39.9452270089816,22.0497664943833,0,0.995005707323505,1.11966712076263,-0,0,0.175027592500303,24.9414319312931
184.34,0.941368856827123,0.941368856898861,0.941368856649863,87.3000677099587,87.3000677099587,32.8586412228412,25.302376933862,39.9465019417693,22.0511888343274,0,0.995005707323505,1.12025415342884,-0,0,0.180965104229904,25.7875273527613
184.35,0.941405410089931,0.941405410161401,0.941405409913052,86.4111560126828,86.4111560126828,32.566821483806,24.4094794511495,39.9484498879236,22.0532266736097,0,0.995005707323505,1.12089163997559,-0,0,0.161669787415996,23.0379447067794
184.36,0.941448583628064,0.941448583699457,0.941448583451142,86.9087135906572,86.9087135906572,32.7307825386547,24.9023236793149,39.9507907537895,22.0555991575528,0,0.995005707323505,1.12074042468985,-0,0,0.155538990493891,22.1643061453795
184.37,0.941500206102698,0.941500206174133,0.941500205926056,86.2823877078184,86.2823877078184,32.5254121700123,24.2704719518877,39.9535261936897,22.0583895622409,0,0.995005707323505,1.12138462460464,-0,0,0.171312494828971,24.4120305131284
184.38,0.941546227901905,0.94154622797359,0.941546227725697,86.3820320824189,86.3820320824189,32.5585997252617,24.3652517836261,39.955946500353,22.0608337984398,0,0.995005707323505,1.12116419716376,-0,0,0.150066692705202,21.3845037104913
184.39,0.941619849049063,0.941619849120711,0.941619848873233,84.8799070034382,84.8799070034382,32.0655661786762,22.8554331390761,39.9597832668904,22.0646905974717,0,0.995005707323505,1.12261031244522,-0,0,0.164427847480787,23.4309682660122
184.4,0.941703531865546,0.941703531937269,0.941703531689642,85.3953741392282,85.3953741392282,32.235786690018,23.3622035629901,39.9642008583982,22.0689697178399,0,0.995005707323505,1.12231014949214,-0,0,0.156761345947047,22.3384917974541
184.41,0.941795919529127,0.94179591960084,0.9417959193534,84.4904295264808,84.4904295264808,31.9392095263774,22.4477751480962,39.9690014160873,22.0736529622972,0,0.995005707323505,1.12296622783296,-0,0,0.140065093198628,19.9592757808045
184.42,0.941896020055565,0.941896020127434,0.941896019879978,84.1036889479401,84.1036889479401,31.8130352547051,22.0506973444017,39.974232486094,22.0787591174444,0,0.995005707323505,1.12354715446634,-0,0,0.136789351894605,19.4924826449811
184.43,0.942013959043475,0.942013959115369,0.942013958868198,82.5882752804453,82.5882752804453,31.3160469813557,20.5231447441762,39.9803685930456,22.0847619432236,0,0.995005707323505,1.12499730116369,-0,0,0.131477968527127,18.7356105151157
184.44,0.942144638136743,0.942144638208799,0.942144637961848,83.5601124476595,83.5601124476595,31.6367136463225,21.4814878663306,39.9872607607037,22.0913638206252,0,0.995005707323505,1.12460911705479,-0,0,0.145835726191876,20.7815909823423
184.45,0.942281623164793,0.942281623237083,0.942281622989646,82.8061928987752,82.8061928987752,31.3901901788571,20.7136376883135,39.9943675549451,22.0981876555165,0,0.995005707323505,1.12508272837183,-0,0,0.142846676908349,20.3556514594398
184.46,0.942430084069346,0.942430084141464,0.942430083895345,83.6946398674334,83.6946398674334,31.6835985111938,21.5870342586437,40.0021013621323,22.1055042466575,0,0.995005707323505,1.12441006214388,-0,0,0.140956138340206,20.0862497134794
184.47,0.942769063650043,0.94276906372062,0.942769063475005,83.7040753092879,83.7040753092879,31.6898816713004,21.5625129975797,40.0198247902299,22.1217375214783,0,0.995005707323505,1.12445601431896,-0,0,0.159649780705878,22.7500937505877
184.48,0.943561319691451,0.943561319760863,0.943561319521757,83.4541055568748,83.4541055568748,31.61518908342,21.2334584462836,40.0614488582872,22.1591982523039,0,0.995005707323505,1.12447005105568,-0,0,0.14435036170357,20.5699265427587
184.49,0.944419150666231,0.944419150729202,0.944419150496763,84.4584970890982,84.4584970890982,31.9534177674697,22.1521257115011,40.1066018431821,22.1997695344151,0,0.995005707323505,1.12385761133495,-0,0,0.152114361814655,21.6762965585884
184.5,0.945300895661201,0.945300895720724,0.945300895494097,83.490578191727,83.490578191727,31.6435966665544,21.0961376500998,40.152965227819,22.2414753138082,0,0.995005707323505,1.12449033208207,-0,0,0.138336412151282,19.7129387315577
184.51,0.946071594659705,0.946071594719029,0.946071594497457,83.7704248955588,83.7704248955588,31.7428589153003,21.2988361079268,40.1935454185977,22.2780433690343,0,0.995005707323505,1.12458859161152,-0,0,0.143821305046586,20.4945359691385
184.52,0.94683382848335,0.946833828536689,0.946833828321225,83.789476134222,83.789476134222,31.7563232503201,21.2415747666378,40.2336884544818,22.3142129131024,0,0.995005707323505,1.12461010756457,-0,0,0.141497033450654,20.1633272667182
184.53,0.947577655594826,0.947577655645102,0.947577655434959,84.7638490316145,84.7638490316145,32.0836183526012,22.1414481593792,40.2728952722107,22.3495056000246,0,0.995005707323505,1.12395350266676,-0,0,0.155215353982553,22.1181879425139
184.54,0.948306178112648,0.948306178162095,0.948306177956424,84.9125089670864,84.9125089670864,32.1393590287872,22.2172706295282,40.3112352959481,22.3840030416102,0,0.995005707323505,1.12357226506489,-0,0,0.144939443254803,20.6538706638094
184.55,0.948992215054319,0.948992215100645,0.948992214898943,84.847319723913,84.847319723913,32.1244071930785,22.0834625356217,40.3473240796839,22.4165331086075,0,0.995005707323505,1.12366475186803,-0,0,0.142479952199227,20.3033931883899
184.56,0.949679747062126,0.949679747106752,0.949679746907813,83.7306640247315,83.7306640247315,31.7638691882441,20.8979672128479,40.3834902144556,22.4492065974279,0,0.995005707323505,1.12465016698044,-0,0,0.131655748524975,18.7609441648089
184.57,0.950360797879153,0.950360797922249,0.950360797727492,83.9938504927206,83.9938504927206,31.8568193920564,21.0927826912495,40.4194120002932,22.4816558011779,0,0.995005707323505,1.12482822735307,-0,0,0.138742037942546,19.7707404068127
184.58,0.951017592420146,0.951017592461262,0.951017592270291,83.3397983695307,83.3397983695307,31.6480525953328,20.372819972101,40.454022244851,22.5129561525787,0,0.995005707323505,1.12532918012777,-0,0,0.120929245229832,17.2324174452511
184.59,0.951653672985976,0.951653673026184,0.951653672836502,82.5955387809142,82.5955387809142,31.4094466312072,19.5645493754439,40.4875744600549,22.5434149454155,0,0.995005707323505,1.12650005963842,-0,0,0.143551088503255,20.4560301117138
184.6,0.952264925944905,0.95226492598449,0.952264925797857,82.5376157203568,82.5376157203568,31.3961978060075,19.4451015613214,40.519842191834,22.5726719672014,0,0.995005707323505,1.12662622359709,-0,0,0.138583535641501,19.7481538289139
184.61,0.952850626116686,0.952850626154921,0.952850625970551,82.1535598790035,82.1535598790035,31.2755087502265,19.0020696180703,40.5507403260344,22.6007499348987,0,0.995005707323505,1.12712109082908,-0,0,0.139178999618555,19.8330074456442
184.62,0.953420713451627,0.953420713488985,0.953420713306445,81.9879340877294,81.9879340877294,31.2264673258638,18.7790140631183,40.5808202830321,22.628099741579,0,0.995005707323505,1.12738501019695,-0,0,0.132528148134936,18.8852611092284
184.63,0.953976993322858,0.953976993359006,0.953976993178565,82.1417257939593,82.1417257939593,31.2822828238205,18.8767693785273,40.6101735172027,22.6547828982293,0,0.995005707323505,1.1272481803642,-0,0,0.110774376171856,15.7853486044895
184.64,0.95453925347411,0.954539253509779,0.954539253331535,82.1706165938909,82.1706165938909,31.2971038297259,18.8489502009316,40.6398519322615,22.6818144606978,0,0.995005707323505,1.12760405941604,-0,0,0.129474502548612,18.4501166131772
184.65,0.955072250861542,0.955072250896454,0.95507225071937,81.2118133640584,81.2118133640584,30.9869965247404,17.8364663869499,40.6679192729876,22.707427704121,0,0.995005707323505,1.12831416691303,-0,0,0.10674957253643,15.2118140864413
184.66,0.955588226454033,0.955588226488279,0.955588226312862,80.7290165617056,80.7290165617056,30.8331906942109,17.3015414428496,40.6951253607567,22.7323497580993,0,0.995005707323505,1.12930100579521,-0,0,0.11738598257662,16.7275025171684
184.67,0.956074178883868,0.956074178918012,0.956074178744135,81.7632408742011,81.7632408742011,31.1777269315465,18.286678102175,40.720780640289,22.7557821317371,0,0.995005707323505,1.12848263232174,-0,0,0.121219677415031,17.2738040316419
184.68,0.95653596297618,0.956535963009888,0.956535962836624,80.8863349467803,80.8863349467803,30.8938537469233,17.3632591689491,40.7450336150472,22.778042162784,0,0.995005707323505,1.12914691613579,-0,0,0.115263659973078,16.4250715461637
184.69,0.956982137066676,0.956982137099839,0.95698213692746,81.2974074269399,81.2974074269399,31.0331783548043,17.7293095099006,40.7685054741461,22.7995924428933,0,0.995005707323505,1.12910542498576,-0,0,0.132437539589646,18.8723493915245
184.7,0.957414275801695,0.957414275834795,0.95741427566338,81.196907984052,81.196907984052,31.0042138094537,17.5853245888076,40.7911776740482,22.8204057211962,0,0.995005707323505,1.12901085832661,-0,0,0.123218599031401,17.5586503619746
184.71,0.957815129842559,0.957815129875624,0.957815129705432,82.7171712499671,82.7171712499671,31.5076741040126,19.0652778627971,40.8122119222076,22.8396814649623,0,0.995005707323505,1.12771150659379,-0,0,0.134671476580123,19.1906854126676
184.72,0.958192443990025,0.958192444022583,0.958192443852448,82.3601769461616,82.3601769461616,31.3938611402176,18.6705655223207,40.8318600852841,22.8577513385568,0,0.995005707323505,1.12762429323612,-0,0,0.123116079180928,17.5440412832823
184.73,0.958568529676397,0.958568529708365,0.958568529539171,81.7758166926451,81.7758166926451,31.2053046857052,18.0485423284815,40.8514408325923,22.8758335315713,0,0.995005707323505,1.12831415703828,-0,0,0.125731710101965,17.9167686895299
184.74,0.958913878617409,0.958913878649613,0.958913878481249,82.3148561338402,82.3148561338402,31.385705635758,18.5529778537419,40.8694267263815,22.8924515537168,0,0.995005707323505,1.12804381908732,-0,0,0.137800346186686,19.6365493316027
184.75,0.959228815814994,0.959228815846824,0.959228815678828,82.2505715567745,82.2505715567745,31.3675019023211,18.4572954035593,40.8857312015481,22.907544951667,0,0.995005707323505,1.12778972203721,-0,0,0.114354967848314,16.2955829183847
184.76,0.959533387918656,0.959533387950739,0.959533387782562,82.3422534255805,82.3422534255805,31.4004650761125,18.5185387705917,40.9014951439625,22.9222195110262,0,0.995005707323505,1.12806031461161,-0,0,0.136168603329931,19.4040259745152
184.77,0.959810393552053,0.959810393583711,0.959810393415828,82.4871285831349,82.4871285831349,31.4506438162754,18.6358623785752,40.9157647283906,22.9355014761692,0,0.995005707323505,1.12771111779077,-0,0,0.123719346818378,17.6300069216189
184.78,0.960084124907803,0.960084124939233,0.960084124771977,81.4502909742398,81.4502909742398,31.1123737534641,17.5717820301641,40.9298175733967,22.9486913706791,0,0.995005707323505,1.12871065137061,-0,0,0.114247486506476,16.2802668271728
184.79,0.960350847984736,0.960350848016338,0.960350847849533,81.3163702033869,81.3163702033869,31.0708230609391,17.4111727977021,40.9435633475315,22.9616340581532,0,0.995005707323505,1.12934905442437,-0,0,0.135078779988379,19.248726148344
184.8,0.960586585808708,0.960586585840074,0.960586585674193,81.3762826557477,81.3762826557477,31.0926829771933,17.4476233267668,40.9556415834931,22.9730177454878,0,0.995005707323505,1.12906372317433,-0,0,0.109637878399482,15.6233976719262
184.81,0.960325738362121,0.960325738396751,0.960325738226293,81.7384982312718,81.7384982312718,31.2091148113131,17.8368378776928,40.9410030292904,22.9606573242887,0,0.995005707323505,1.12888762181059,-0,0,0.113133605736825,16.1215388174976
184.82,0.959867424586107,0.959867424620971,0.959867424445222,81.2436642683433,81.2436642683433,31.0419380040808,17.3891045810218,40.9157105337404,22.9388491535812,0,0.995005707323505,1.12927607611934,-0,0,0.113172138862129,16.1270297878534
184.83,0.959374245877601,0.959374245919158,0.959374245737128,81.2600301694182,81.2600301694182,31.0424528555956,17.4560797115713,40.8885681621354,22.9153822957116,0,0.995005707323505,1.12930061277416,-0,0,0.114660948500316,16.339185161295
184.84,0.958861447549198,0.958861447593595,0.958861447407735,80.0258326677733,80.0258326677733,30.6317306840107,16.2744893644526,40.8603265413324,22.8910167619883,0,0.995005707323505,1.13044403752709,-0,0,0.106826276763121,15.2227444387447
184.85,0.95831811936744,0.958318119412,0.958318119221548,80.4787215723596,80.4787215723596,30.7752499454705,16.7829635980331,40.8305400529608,22.8652179213658,0,0.995005707323505,1.13018317938341,-0,0,0.0992247820397801,14.1395314406687
