t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
184.86,0.95778614513042,0.957786145178939,0.957786144984152,79.6718844668562,79.6718844668562,30.5048194363715,16.0305462429958,40.8013207266992,22.8400174971612,0,0.995005707323505,1.13119361754216,-0,0,0.121280977248346,17.2825392578892
184.87,0.957256173021759,0.957256173071944,0.957256172873022,79.3745785093314,79.3745785093314,30.4018881698251,15.7874562665685,40.7722380941007,22.8148841486622,0,0.995005707323505,1.13133105383922,-0,0,0.106225208750098,15.1370922468889
184.88,0.956726007931859,0.956726007986668,0.956726007783658,79.2803339937396,79.2803339937396,30.365701590823,15.7473915573831,40.7431633109254,22.7897791254311,0,0.995005707323505,1.13153444741907,-0,0,0.103145889047885,14.6982891893236
184.89,0.956191845806216,0.956191845861222,0.956191845655547,79.1615921318685,79.1615921318685,30.3214259299623,15.6832200388028,40.7138802413406,22.7644918517251,0,0.995005707323505,1.13168540279332,-0,0,0.102432701749413,14.5966599992913
184.9,0.955668005437956,0.955668005495007,0.955668005287243,79.672870358902,79.672870358902,30.4843319301927,16.2480089972837,40.6851777070162,22.739683654602,0,0.995005707323505,1.1312251529191,-0,0,0.114715461203442,16.3469532214905
184.91,0.955133937235377,0.955133937295802,0.955133937083863,79.8036275064469,79.8036275064469,30.5220619309007,16.4334124519579,40.6558907419517,22.7143243125373,0,0.995005707323505,1.13075654507071,-0,0,0.108725204823577,15.4933416873597
184.92,0.954624607092916,0.954624607152889,0.954624606939267,79.1675399045799,79.1675399045799,30.3079741344557,15.849466697377,40.6278950628597,22.6901781443432,0,0.995005707323505,1.13130859123013,-0,0,0.107315759045179,15.292495663938
184.93,0.954134617050173,0.954134617111455,0.954134616896148,78.9685337651062,78.9685337651062,30.2377407564778,15.7005661102635,40.6009733249646,22.6669943298781,0,0.995005707323505,1.13165794069777,-0,0,0.113914083837498,16.2327569468434
184.94,0.953638285204151,0.953638285267829,0.953638285049553,79.1043492845337,79.1043492845337,30.277501254478,15.8871212764186,40.573735557003,22.6434924511122,0,0.995005707323505,1.13145589161221,-0,0,0.111637662936862,15.9083669685028
184.95,0.953157905240932,0.953157905304757,0.95315790508558,80.2059029487002,80.2059029487002,30.634842973887,17.0378171232022,40.5473827203,22.6207031051979,0,0.995005707323505,1.13028677749417,-0,0,0.11962820985035,17.0470199036748
184.96,0.952687539323399,0.952687539387836,0.952687539166853,79.9984868030091,79.9984868030091,30.5620290295529,16.8786515857154,40.5214854314455,22.5983497858482,0,0.995005707323505,1.13018235171953,-0,0,0.127735719899206,18.2023400856368
184.97,0.95221390006362,0.952213900130048,0.952213899906773,80.7076627382461,80.7076627382461,30.7904582512805,17.6364221794642,40.4954437925432,22.5757967662387,0,0.995005707323505,1.12925997600801,-0,0,0.124140752705303,17.6900572605057
184.98,0.951756087072621,0.951756087137966,0.95175608691437,80.1529077897821,80.1529077897821,30.6035952296734,17.1287275087607,40.470191230486,22.5539890505354,0,0.995005707323505,1.12941426116318,-0,0,0.100930673099883,14.3826209167333
184.99,0.951318592093563,0.95131859216088,0.951318591935575,79.4650651252701,79.4650651252701,30.3731905011204,16.4857166238525,40.4460628878308,22.5332856135869,0,0.995005707323505,1.13050860024875,-0,0,0.122764670211049,17.4939655050744
185,0.950889238606691,0.950889238674519,0.950889238447569,79.3521651742662,79.3521651742662,30.3318470077596,16.4168025979763,40.4224194197601,22.5129431565298,0,0.995005707323505,1.13048911152457,-0,0,0.10687639571971,15.2298863900586
185.01,0.950454137251961,0.950454137319516,0.950454137092316,79.5832779525308,79.5832779525308,30.4035266284031,16.6923937325604,40.3985048323429,22.4923793876275,0,0.995005707323505,1.13050271487344,-0,0,0.124404928381577,17.7277022943747
185.02,0.950019165138323,0.950019165207057,0.95001916497893,78.8884767107482,78.8884767107482,30.1708681917591,16.0421192532042,40.3745625618574,22.4717948956866,0,0.995005707323505,1.13087816122219,-0,0,0.106956537059076,15.2413065309183
185.03,0.949578596565636,0.949578596634855,0.949578596405575,78.3631548692609,78.3631548692609,29.9938684757847,15.5617680077736,40.3503591185869,22.4510277429004,0,0.995005707323505,1.1315663264221,-0,0,0.0973160413274803,13.8675358891659
185.04,0.94915723516132,0.949157235230313,0.949157235000939,78.14033673028,78.14033673028,29.9164886691456,15.3818795339777,40.3272241766637,22.4312330196386,0,0.995005707323505,1.13211361897037,-0,0,0.106901242385939,15.2334270399963
185.05,0.948761609529639,0.948761609599732,0.948761609369439,78.1751083328978,78.1751083328978,29.9240235183919,15.456988598094,40.3054787077078,22.4126410270961,0,0.995005707323505,1.13208664322243,-0,0,0.108825824908781,15.5076800495013
185.06,0.948366148047841,0.94836614811828,0.948366147887361,79.0442977661699,79.0442977661699,30.2058240328883,16.3665257226964,40.2837670506167,22.3940049928569,0,0.995005707323505,1.13108528226534,-0,0,0.109262830347621,15.569953324536
185.07,0.947990149200773,0.947990149271186,0.94799014904024,77.884036802503,77.884036802503,29.8207445139266,15.2447403996139,40.2629893923975,22.3763070104916,0,0.995005707323505,1.13205526294278,-0,0,0.107922356450845,15.3789357942454
185.08,0.947610288261197,0.94761028833208,0.947610288100327,77.9640035311265,77.9640035311265,29.8432850245783,15.3634501029113,40.2420829806441,22.3584704475712,0,0.995005707323505,1.13218782654285,-0,0,0.113062507485986,16.111407316753
185.09,0.947307932721247,0.947307932792207,0.947307932566648,78.2560715796817,78.2560715796817,29.9362785327774,15.6865126767366,40.225298414206,22.3442604887391,0,0.995005707323505,1.13178519784938,-0,0,0.108422723024302,15.450238030963
185.1,0.947045215486963,0.947045215558138,0.947045215325284,77.8375043444869,77.8375043444869,29.7960668042951,15.2950062311766,40.2105725128421,22.3319256004683,0,0.995005707323505,1.13213232519045,-0,0,0.103968192152399,14.8154673817169
185.11,0.946783435199419,0.946783435270214,0.946783435036662,77.6737125577651,77.6737125577651,29.7396080778604,15.1581449518902,40.1959151720766,22.3196524337982,0,0.995005707323505,1.13231465797627,-0,0,0.0932613488426195,13.2897422100733
185.12,0.946551122881937,0.946551122953622,0.94655112271959,77.7913161270832,77.7913161270832,29.7759235657473,15.2996808883164,40.1828420795095,22.3087931592574,0,0.995005707323505,1.13234308790485,-0,0,0.0963292715290265,13.7269211928863
185.13,0.946328449367478,0.946328449440194,0.946328449205595,77.7587455998816,77.7587455998816,29.7629690584386,15.290102276894,40.1702701284625,22.2983731945251,0,0.995005707323505,1.13232981254317,-0,0,0.0955117345184655,13.6104221688813
185.14,0.946119759305707,0.946119759378131,0.946119759143238,77.8347723690165,77.8347723690165,29.7858417061994,15.387722473244,40.158439751953,22.2886101438194,0,0.995005707323505,1.13225999194842,-0,0,0.0995065616450303,14.1796850344168
185.15,0.945920043361633,0.945920043433784,0.945920043198157,77.4367290181937,77.4367290181937,29.6529763495998,15.0103802273296,40.1470615976069,22.2792871932572,0,0.995005707323505,1.13275139421283,-0,0,0.115044547329446,16.3938479944461
185.16,0.945724749770195,0.945724749843807,0.945724749607779,78.2933164067925,78.2933164067925,29.932537797981,15.8872424876199,40.1359631682104,22.2701107509621,0,0.995005707323505,1.13175898955386,-0,0,0.118270081087312,16.853486554942
185.17,0.94555536918674,0.945555369260301,0.945555369024385,78.2692598782107,78.2692598782107,29.9228795783735,15.8809805419326,40.1261696699804,22.2621096662978,0,0.995005707323505,1.13148033737505,-0,0,0.114672203994027,16.3407890691488
185.18,0.945377394712342,0.945377394785402,0.9453773945487,78.7189677002411,78.7189677002411,30.0688601964177,16.3493484113578,40.1159304003517,22.2536888885316,0,0.995005707323505,1.13094966552953,-0,0,0.115649462741898,16.4800484407205
185.19,0.945207880922366,0.9452078809964,0.945207880759218,78.6329952155608,78.6329952155608,30.0388451903149,16.2812602758014,40.1061038213465,22.2456311184129,0,0.995005707323505,1.13070935669822,-0,0,0.0935182455979024,13.3263499977011
185.2,0.945055718528515,0.945055718602002,0.945055718364682,78.5891625904087,78.5891625904087,30.0228486820245,16.2534944925696,40.0972117161145,22.2384563817246,0,0.995005707323505,1.13097101962374,-0,0,0.101765182482403,14.5015385037424
185.21,0.944906177367063,0.944906177440269,0.944906177202547,78.9571500154109,78.9571500154109,30.1422392297713,16.6372965348653,40.0884791469009,22.2313743336448,0,0.995005707323505,1.1305530289157,-0,0,0.102031243101648,14.5394521419849
185.22,0.944763363076398,0.9447633631506,0.944763362912614,78.8680568512391,78.8680568512391,30.1114547045225,16.5633599400594,40.0800806332842,22.2246162778954,0,0.995005707323505,1.13065512060542,-0,0,0.116506756832947,16.6022128486949
185.23,0.944607582062865,0.944607582137024,0.944607581898636,79.5992169566982,79.5992169566982,30.3501553172278,17.3110082416847,40.0710199969046,22.2171887181089,0,0.995005707323505,1.12977774898205,-0,0,0.119342745207675,17.0063411920937
185.24,0.944473053119919,0.944473053193809,0.944473052954838,78.8986720088232,78.8986720088232,30.1184665153616,16.6248974606221,40.0630134430313,22.2107611051699,0,0.995005707323505,1.13021408361726,-0,0,0.114072096143793,16.2552737004905
185.25,0.944346212489134,0.944346212563494,0.944346212324445,78.5474743182925,78.5474743182925,30.0016827363948,16.2872605581395,40.0554529038813,22.2047608562716,0,0.995005707323505,1.13074483956884,-0,0,0.119259518807969,16.9944814301355
185.26,0.944229192845297,0.944229192919413,0.944229192680561,78.052654258034,78.052654258034,29.8377883391944,15.8049816465912,40.0484263021733,22.1992463092695,0,0.995005707323505,1.13127227823927,-0,0,0.112202137508577,15.9888045949722
185.27,0.944126418681542,0.944126418756153,0.944126418516904,77.9572115026761,77.9572115026761,29.8053043186776,15.7205914409967,40.0421887365938,22.1944313250856,0,0.995005707323505,1.13146922150639,-0,0,0.101363329181197,14.4442744083206
185.28,0.944047445835869,0.944047445910406,0.944047445671214,77.8163341850221,77.8163341850221,29.7581142787692,15.5883467494914,40.0372205024022,22.1907669331285,0,0.995005707323505,1.13175606318397,-0,0,0.0984997940982131,14.0362206589954
185.29,0.943976647200724,0.943976647275135,0.943976647035895,78.0716624195628,78.0716624195628,29.8412318058697,15.8514731729573,40.0327054606001,22.1874837860055,0,0.995005707323505,1.13158064618445,-0,0,0.0993151347393822,14.152406700362
185.3,0.943914014326653,0.943914014400817,0.943914014161465,77.8843688452447,77.8843688452447,29.7789391108879,15.6712053291792,40.0285948391327,22.1845686769328,0,0.995005707323505,1.13165639815879,-0,0,0.0901172676127348,12.8417106348147
185.31,0.943857191331005,0.943857191405566,0.94385719116614,76.7443864185482,76.7443864185482,29.4035632880725,14.537615650042,40.0247628321336,22.1820079363726,0,0.995005707323505,1.13305687382187,-0,0,0.0940008019817898,13.395114282405
185.32,0.943818419966824,0.943818420041115,0.943818419802056,76.1067481867307,76.1067481867307,29.1934798652988,13.9044607352611,40.0219340293381,22.1803534221315,0,0.995005707323505,1.13406628182069,-0,0,0.0930893232281819,13.2652285600159
185.33,0.943788705949225,0.943788706024183,0.943788705784605,75.9865794307397,75.9865794307397,29.1535728483874,13.7878090323275,40.0196212278118,22.1791491706004,0,0.995005707323505,1.13449842729503,-0,0,0.0971250243326503,13.8403159674027
185.34,0.943764979824518,0.943764979899507,0.94376497965939,76.8084613969002,76.8084613969002,29.4233645121842,14.6126421520213,40.017654962441,22.1781642824379,0,0.995005707323505,1.13355755062328,-0,0,0.0914809229075509,13.036031514326
185.35,0.94376937571267,0.943769375787372,0.943769375548005,76.0167794590728,76.0167794590728,29.163052387077,13.8211850592073,40.0170750683254,22.1785193315402,0,0.995005707323505,1.13444150497402,-0,0,0.104851617660366,14.9413555166021
185.36,0.943783113829569,0.9437831139048,0.943783113665035,76.8580675104211,76.8580675104211,29.4395708607423,14.6617542270064,40.0170530934322,22.1792601899825,0,0.995005707323505,1.13349492433615,-0,0,0.102355369411489,14.5856401411372
185.37,0.943817979597151,0.943817979672227,0.943817979432524,76.2854498353353,76.2854498353353,29.251544792286,14.0864203084079,40.0180549729627,22.1809745539647,0,0.995005707323505,1.13387294647385,-0,0,0.0909007796183781,12.9533610956189
185.38,0.943872839121039,0.943872839196022,0.943872838956249,76.7037848746664,76.7037848746664,29.3894266479356,14.4999592901979,40.0201594858153,22.1836660986533,0,0.995005707323505,1.13377896080708,-0,0,0.112662099301373,16.0543491504457
185.39,0.943920630903713,0.943920630978398,0.943920630738673,76.5922650027204,76.5922650027204,29.3530788678247,14.3844569316571,40.0218477381316,22.1859603329318,0,0.995005707323505,1.13364244905406,-0,0,0.109594753410289,15.6172523609662
185.4,0.943979782868192,0.94397978294338,0.943979782703562,77.5913341559274,77.5913341559274,29.6818762736121,15.3784282692595,40.0241648119267,22.1887410747412,0,0.995005707323505,1.13247979157776,-0,0,0.10597614346699,15.101600444046
185.41,0.943934721054203,0.943934721129958,0.943934720888807,77.0073926375606,77.0073926375606,29.4893613433177,14.7998849638996,40.0208872185423,22.1866204551188,0,0.995005707323505,1.13294750252465,-0,0,0.111475042684087,15.8851935824824
185.42,0.943926751498746,0.943926751573107,0.943926751333293,77.3186365254948,77.3186365254948,29.5914387025315,15.1127817279119,40.0196152933503,22.1862395042326,0,0.995005707323505,1.13259851719827,-0,0,0.107333989413661,15.2950934914467
185.43,0.943933981531839,0.943933981608458,0.943933981369196,77.7387762548694,77.7387762548694,29.7294508200989,15.5330907587755,40.0191390062273,22.1865464898667,0,0.995005707323505,1.13208378463415,-0,0,0.105181921931951,14.988423875303
185.44,0.943922918706623,0.943922918781414,0.943922918541974,78.2934886634716,78.2934886634716,29.9115193673051,16.0898524729105,40.0176842426688,22.1859519478922,0,0.995005707323505,1.13137256851612,-0,0,0.103499631139069,14.7486974373173
185.45,0.943931880462481,0.943931880537459,0.943931880298419,77.8343057070229,77.8343057070229,29.7605168549024,15.6307701324803,40.0172339029815,22.1863016715611,0,0.995005707323505,1.13167693557693,-0,0,0.0980678467623817,13.9746681636394
185.46,0.943959508575102,0.943959508650239,0.943959508411673,77.0305257779591,77.0305257779591,29.4964287955736,14.8251470221655,40.0177749498154,22.1876038059782,0,0.995005707323505,1.1327113153544,-0,0,0.101570826597464,14.4738427901387
185.47,0.943974434592007,0.943974434666273,0.943974434427741,77.6327464351846,77.6327464351846,29.6943650581307,15.426703304436,40.0177280345245,22.188315096224,0,0.995005707323505,1.13234009962198,-0,0,0.112586261895238,16.0435423200713
185.48,0.943988852019957,0.943988852094642,0.943988851855892,76.9306410221176,76.9306410221176,29.4635737161687,14.724077302404,40.0175888551437,22.1889748645699,0,0.995005707323505,1.1327905688676,-0,0,0.0955557956902598,13.616700885862
185.49,0.944030136830432,0.94403013690477,0.944030136666258,77.8437394002447,77.8437394002447,29.7639428429339,15.6338577932059,40.018950684871,22.1909309221679,0,0.995005707323505,1.13217620033229,-0,0,0.110519860167221,15.749080073829
185.5,0.944079097465145,0.944079097539405,0.944079097301741,77.4423961934204,77.4423961934204,29.6323351834306,15.2285605227254,40.0206430802249,22.1931925904701,0,0.995005707323505,1.13225534454317,-0,0,0.0997772992102471,14.2182651374602
185.51,0.944098251132612,0.944098251206869,0.9440982509689,77.3503603690408,77.3503603690408,29.6021135057678,15.1354995662029,40.0207808745051,22.1940799283328,0,0.995005707323505,1.13234054492769,-0,0,0.0843361733620824,12.0179047040967
185.52,0.944138018374438,0.944138018448842,0.944138018211204,77.3539991356595,77.3539991356595,29.6035379190373,15.1359654116966,40.0220302237577,22.1960035002052,0,0.995005707323505,1.13275911389311,-0,0,0.111685003169219,15.9151129516137
185.53,0.944162010716116,0.944162010790421,0.944162010553618,77.0763561342573,77.0763561342573,29.5123565768944,14.8568173980705,40.0224278391499,22.1971108970368,0,0.995005707323505,1.13263736502438,-0,0,0.082072814645995,11.6953760870543
185.54,0.944204443601669,0.944204443675736,0.944204443438326,76.8159787587586,76.8159787587586,29.4270277242467,14.5929783402171,40.0238139200329,22.1991864985086,0,0.995005707323505,1.13336392746439,-0,0,0.0999015720260326,14.2359740137097
185.55,0.944252021060816,0.944252021134909,0.944252020897759,76.8490875045126,76.8490875045126,29.4382148976096,14.6221279457093,40.0254909306164,22.2014686281868,0,0.995005707323505,1.13327735066147,-0,0,0.0946140141403508,13.482497015
185.56,0.944307793698683,0.944307793772851,0.944307793536711,76.970789360621,76.970789360621,29.4785985659573,14.7390542500593,40.0275998349184,22.2041352756434,0,0.995005707323505,1.1331674155471,-0,0,0.0931761403380245,13.2775999981685
185.57,0.944363896398603,0.944363896472331,0.944363896235571,76.8116502574162,76.8116502574162,29.4266742762589,14.5751279397047,40.0297084500918,22.2068138676197,0,0.995005707323505,1.13329007956456,-0,0,0.086746540335765,12.3613819978465
185.58,0.944429952730603,0.944429952804309,0.944429952567863,76.3344159202635,76.3344159202635,29.2702902904405,14.0920741053281,40.0323355839457,22.2100062309896,0,0.995005707323505,1.13399367136497,-0,0,0.0926282369184246,13.1995237608755
185.59,0.944493440461288,0.9444934405352,0.944493440299302,76.770423757201,76.770423757201,29.4140584167692,14.5224806093321,40.0348747004251,22.2130684474437,0,0.995005707323505,1.13368813627158,-0,0,0.103105326025111,14.6925089585784
185.6,0.944547167766925,0.944547167840505,0.944547167604268,76.6262122925465,76.6262122925465,29.3670174736419,14.373735649786,40.0368547884727,22.2156218542878,0,0.995005707323505,1.1335578577481,-0,0,0.0884796503648238,12.6083501769874
185.61,0.94460124984222,0.944601249916019,0.944601249679804,76.907214861767,76.907214861767,29.4597435953955,14.6501403749978,40.0388682559018,22.2182062308673,0,0.995005707323505,1.13332365185506,-0,0,0.0847163557291342,12.0720806914016
185.62,0.944662188564971,0.944662188639047,0.944662188402778,76.8938615323874,76.8938615323874,29.4557818012339,14.6315048265944,40.041228111802,22.221128593991,0,0.995005707323505,1.13350984715713,-0,0,0.104713143823107,14.9216229947928
185.63,0.944731024657714,0.944731024731371,0.944731024495243,76.9344515338163,76.9344515338163,29.4696234846247,14.6660789513906,40.0439978319841,22.2243747504416,0,0.995005707323505,1.13327496021214,-0,0,0.101666625604374,14.4874941486233
185.64,0.944791472927888,0.944791473001811,0.944791472765757,77.3612959007674,77.3612959007674,29.6103426733439,15.0877447429098,40.0463316314537,22.227219526404,0,0.995005707323505,1.1328696345261,-0,0,0.113636668701623,16.1932252899812
185.65,0.944826074412675,0.944826074486106,0.944826074250094,77.794946983336,77.794946983336,29.7530503134779,15.5188973654698,40.0472780600088,22.2287715578574,0,0.995005707323505,1.1320560545095,-0,0,0.099403965971067,14.165065150877
185.66,0.944877884511429,0.944877884585107,0.944877884348898,76.9371636842585,76.9371636842585,29.471436866114,14.6569024375482,40.0490748318533,22.231186414857,0,0.995005707323505,1.13291676559048,-0,0,0.0934245520655352,13.3129986693388
185.67,0.94517439150083,0.945174391576642,0.945174391341295,77.2538676976406,77.2538676976406,29.5781892714897,14.9448071637959,40.063885138327,22.2451753955176,0,0.995005707323505,1.13292946578354,-0,0,0.1028188199953,14.6516818493303
185.68,0.945863651415705,0.945863651488315,0.945863651256376,77.8682021977984,77.8682021977984,29.7864886501437,15.4911073362284,40.0994719144466,22.2776229471234,0,0.995005707323505,1.13224460398522,-0,0,0.103250926778427,14.7132570659258
185.69,0.946624652822906,0.946624652886766,0.946624652666766,77.3471321050522,77.3471321050522,29.6222733128665,14.8948176665092,40.1388253496594,22.3134890888836,0,0.995005707323505,1.13272530224618,-0,0,0.101026182022333,14.3962309381825
185.7,0.947373068178999,0.947373068241525,0.947373068023485,77.7988195597612,77.7988195597612,29.7776844656382,15.2724091304582,40.1776032720375,22.3488071572655,0,0.995005707323505,1.13242655317945,-0,0,0.100857997574025,14.3722646542985
185.71,0.948115742893104,0.948115742953252,0.948115742739754,78.3669012394471,78.3669012394471,29.9713039631466,15.7669310875666,40.2161117118065,22.383858440074,0,0.995005707323505,1.13187019824818,-0,0,0.10614846445319,15.1261561845796
185.72,0.94883809375836,0.948838093812725,0.948838093608349,77.4985972225705,77.4985972225705,29.6926068167753,14.8271109355497,40.253505481293,22.4179808057278,0,0.995005707323505,1.13257525567284,-0,0,0.0886993635980108,12.6396593127165
185.73,0.949524365237934,0.949524365292218,0.949524365087879,77.7821504500332,77.7821504500332,29.7921830537941,15.0425530908305,40.2890919913815,22.4505053678212,0,0.995005707323505,1.13281972315918,-0,0,0.106548092527234,15.1831031851309
185.74,0.95017422680503,0.950174226856314,0.950174226658592,77.9603445956387,77.9603445956387,29.8567866241243,15.1562971605315,40.3227664111578,22.4812810239494,0,0.995005707323505,1.13256907832105,-0,0,0.105241612954138,14.9969298459646
185.75,0.950806307124251,0.950806307172254,0.950806306978091,77.3639016867872,77.3639016867872,29.6666078369347,14.4971608130073,40.3554828828771,22.5112579909028,0,0.995005707323505,1.13318998939895,-0,0,0.0969678797105286,13.8179228587503
185.76,0.95139592353622,0.951395923584638,0.95139592339196,76.56441137533,76.56441137533,29.4092922297091,13.6391241900421,40.3859742730439,22.5393129122441,0,0.995005707323505,1.13430907381417,-0,0,0.0849547936317027,12.1060580925176
185.77,0.951962955812009,0.951962955856943,0.951962955669365,76.0774512107441,76.0774512107441,29.2544965064815,13.0957304393433,40.4153275749008,22.5663931965,0,0.995005707323505,1.13536184721,-0,0,0.0841987925216345,11.9983279343329
185.78,0.952490413855474,0.952490413899321,0.952490413714061,76.9596225841679,76.9596225841679,29.5493514154868,13.9253647738893,40.4426671387273,22.5915906715512,0,0.995005707323505,1.13469406663191,-0,0,0.0907199122604322,12.9275874971116
185.79,0.952977000884069,0.952977000928479,0.952977000743711,76.6701880632816,76.6701880632816,29.458716395164,13.5875907605781,40.4677632339576,22.6148340687458,0,0.995005707323505,1.1350165396817,-0,0,0.105631679374303,15.0525143108381
185.8,0.953421865693164,0.953421865735462,0.953421865554388,77.2875036347702,77.2875036347702,29.6657230787302,14.1608073293925,40.4906696189235,22.6360266864542,0,0.995005707323505,1.13402383996844,-0,0,0.0807254789953561,11.5033807568382
185.81,0.953847006244944,0.953847006285758,0.95384700610664,77.2853340001033,77.2853340001033,29.6689196357954,14.1165306919168,40.5124850487679,22.6563182594186,0,0.995005707323505,1.13415355221844,-0,0,0.0856461411808846,12.2045751182761
185.82,0.95424622004323,0.954246220084566,0.954246219906507,77.4484125243516,77.4484125243516,29.7261849038697,14.2401015847428,40.5329289217193,22.6753820178896,0,0.995005707323505,1.13414468936633,-0,0,0.103789219033498,14.7899637122735
185.83,0.954605333390692,0.954605333430935,0.954605333255307,76.736255679281,76.736255679281,29.4953828657299,13.492554939131,40.5511874692207,22.6925132709293,0,0.995005707323505,1.13464070533952,-0,0,0.0825086058001338,11.7574763265191
185.84,0.95494030184591,0.954940301885129,0.954940301711112,76.6860789774795,76.6860789774795,29.4819412344809,13.4092986664261,40.5682063427661,22.7085739682873,0,0.995005707323505,1.13511224180529,-0,0,0.0863291360769776,12.3019018909693
185.85,0.955242744397496,0.955242744436444,0.955242744263523,77.2733265411619,77.2733265411619,29.6777064426153,13.9667215156353,40.5835266562006,22.7230783693261,0,0.995005707323505,1.13476171899397,-0,0,0.11324464460314,16.1373618559474
185.86,0.955506552000777,0.955506552038553,0.955506551866742,77.9018388657757,77.9018388657757,29.8866601095851,14.5694569205919,40.5967571380428,22.735624807141,0,0.995005707323505,1.13359492639741,-0,0,0.101242587290845,14.4270686889454
185.87,0.955750961384982,0.955750961421927,0.95575096125128,77.8858572898951,77.8858572898951,29.8835830078408,14.5297305001957,40.6088932890093,22.7472335006901,0,0.995005707323505,1.13335817744014,-0,0,0.0864600012619702,12.3205501798308
185.88,0.95597173507753,0.95597173511476,0.955971734945372,78.5011952671821,78.5011952671821,30.0877894133547,15.1236709859241,40.6197946096946,22.7577296715634,0,0.995005707323505,1.13284389962166,-0,0,0.0940789029030081,13.4062436636787
185.89,0.956170097955452,0.956170097992225,0.956170097823247,78.5510387581688,78.5510387581688,30.1059058753943,15.154451571379,40.6294625246725,22.7671246621173,0,0.995005707323505,1.13263822475826,-0,0,0.0960730521861479,13.6904099365261
185.9,0.956325053934362,0.956325053971157,0.956325053802654,78.7011684019863,78.7011684019863,30.1565696895311,15.2898995987366,40.6368120946905,22.7744567085592,0,0.995005707323505,1.13253576057589,-0,0,0.110904995816383,15.8039619038346
185.91,0.956476168541475,0.956476168577746,0.956476168410351,79.004443478459,79.004443478459,30.2575328138825,15.5789351702647,40.6439553374667,22.7815529707276,0,0.995005707323505,1.13196755561608,-0,0,0.102593718859986,14.619604937548
185.92,0.956585810255314,0.956585810291442,0.956585810124235,79.1599833614906,79.1599833614906,30.3095389766112,15.7244253146878,40.6488710984314,22.7866869483713,0,0.995005707323505,1.13183834347614,-0,0,0.11216110328858,15.9829572186226
185.93,0.956677502261162,0.956677502297147,0.956677502130123,79.6839210794278,79.6839210794278,30.4824619067999,16.2401543114992,40.6528398289623,22.7909269389664,0,0.995005707323505,1.13119017426433,-0,0,0.11646492316567,16.596251551108
185.94,0.956763509340614,0.956763509376082,0.956763509209937,78.6578848908808,78.6578848908808,30.1458664308433,15.2065446124813,40.6564352195513,22.7949050588481,0,0.995005707323505,1.13193404438678,-0,0,0.0954581525061199,13.6027867321221
185.95,0.956848245770922,0.956848245806114,0.956848245640333,78.4475280136101,78.4475280136101,30.0773731325951,14.9885595631871,40.6600375069756,22.7989309434474,0,0.995005707323505,1.13259779939329,-0,0,0.100637605787969,14.3408588247856
185.96,0.956914771124325,0.956914771159483,0.956914770994093,78.9077651578416,78.9077651578416,30.2291275999003,15.4429850917799,40.6627148820761,22.8020651839856,0,0.995005707323505,1.13215831280456,-0,0,0.0943568300458525,13.445848281534
185.97,0.956977500738882,0.956977500773975,0.956977500609142,77.8926171588233,77.8926171588233,29.8958994439707,14.4224314467128,40.6651281910929,22.8050575210176,0,0.995005707323505,1.13318605354108,-0,0,0.0841668932670753,11.9937822905582
185.98,0.957015894099098,0.957015894134081,0.95701589396969,77.7350780658666,77.7350780658666,29.8443332987831,14.2617872270829,40.6663098768816,22.8069809619022,0,0.995005707323505,1.13393971021941,-0,0,0.110408123036199,15.7331575326583
185.99,0.957119103770629,0.957119103813273,0.957119103645941,78.1729259746115,78.1729259746115,29.9890871629418,14.6900182352239,40.6709891275193,22.8119186118682,0,0.995005707323505,1.13327117835384,-0,0,0.0999989488738485,14.2498502145234
186,0.957255369336052,0.957255369369184,0.957255369204303,79.7338173336124,79.7338173336124,30.5032896411194,16.2378794446905,40.6774675415333,22.8184703473885,0,0.995005707323505,1.13246696915057,-0,0,0.225131795559831,32.0812808672759
186.01,0.956822507090753,0.956822507125167,0.956822506960364,91.0524747950414,91.0524747950414,34.2192852921592,27.6018327102461,40.6536346805996,22.7970074041956,0,0.995005707323505,1.12080353783851,-0,0,0.220421662023388,31.4100868383327
186.02,0.956143212982978,0.956143213021588,0.956143212845766,94.1967566563522,94.1967566563522,35.2460115707747,30.8175941942961,40.6159362001851,22.763226261871,0,0.995005707323505,1.11647301512971,-0,0,0.212315478424296,30.2549556754622
186.03,0.95542260571651,0.955422605761071,0.955422605577448,94.7309614080545,94.7309614080545,35.414434228843,31.4275553429273,40.5759304425812,22.7274756225459,0,0.995005707323505,1.11539480941528,-0,0,0.231859322266937,33.0399534230385
186.04,0.954680084457225,0.954680084501805,0.95468008431531,95.9785857139618,95.9785857139618,35.8171496440996,32.753128801467,40.5348272700548,22.69062964244,0,0.995005707323505,1.11403827840012,-0,0,0.205296367022374,29.2547323006883
186.05,0.953973780248186,0.953973780296051,0.953973780100819,94.2152485276881,94.2152485276881,35.2305743538308,31.0637147910838,40.4957564438283,22.6557772927759,0,0.995005707323505,1.11508464104456,-0,0,0.209758246754262,29.8905501624823
186.06,0.953296478992789,0.953296479045358,0.95329647884416,94.2686172178777,94.2686172178777,35.2414415348588,31.1876403809232,40.4584742559362,22.6225025810183,0,0.995005707323505,1.11522438089296,-0,0,0.227192916626489,32.3749906192747
186.07,0.952633459065896,0.952633459117975,0.952633458914997,95.2543100141961,95.2543100141961,35.5589067237329,32.2423146761837,40.4220763352243,22.5899190027881,0,0.995005707323505,1.11446534528988,-0,0,0.228690330197128,32.5883720530907
186.08,0.95199859438218,0.951998594436956,0.951998594227054,95.8715229834208,95.8715229834208,35.7555386910856,32.9255862517407,40.3872449656954,22.5586917659847,0,0.995005707323505,1.11383252371317,-0,0,0.216077871352278,30.7910966676996
186.09,0.95140667651867,0.951406676575588,0.951406676361791,94.0222443714356,94.0222443714356,35.141897743789,31.1377586214033,40.3547770939678,22.5297086560645,0,0.995005707323505,1.11492663847194,-0,0,0.210790668877742,30.0376703150782
186.1,0.950823360384477,0.950823360441406,0.95082336022649,94.9125147109727,94.9125147109727,35.4288233466458,32.0882735401968,40.3229832549606,22.5012579158153,0,0.995005707323505,1.11448076000241,-0,0,0.206219052980339,29.3862150496983
186.11,0.950276058699504,0.950276058758694,0.950276058539142,93.9110967773681,93.9110967773681,35.094334856039,31.1432785508966,40.2931635067533,22.4746547197183,0,0.995005707323505,1.11516694346931,-0,0,0.223113720929863,31.7937052325055
186.12,0.949758792424293,0.949758792483944,0.9497587922619,93.8832782535607,93.8832782535607,35.0801569967139,31.1687296497116,40.2650434059975,22.4495051978516,0,0.995005707323505,1.11504955363648,-0,0,0.205062553351683,29.2214138526148
186.13,0.949279094777433,0.949279094838825,0.949279094612236,93.120808521937,93.120808521937,34.8248849584351,30.4554966744322,40.2390102932893,22.4263015542154,0,0.995005707323505,1.11565283045941,-0,0,0.210953727364863,30.060906149493
186.14,0.948826574886915,0.948826574948916,0.948826574721296,92.928930054509,92.928930054509,34.7574310029766,30.3099899917743,40.2145074371162,22.4044326256185,0,0.995005707323505,1.11571709377991,-0,0,0.193197102958162,27.5305871715381
186.15,0.948411956097118,0.948411956159316,0.94841195593008,91.8162610911124,91.8162610911124,34.3877009627329,29.2396620389833,40.192086310527,22.3845127416021,0,0.995005707323505,1.11655276143631,-0,0,0.188693024034522,26.8887559249193
186.16,0.948030873155624,0.948030873219571,0.948030872986505,92.793194618201,92.793194618201,34.7051313304711,30.255381795964,40.1715730341494,22.3662397880876,0,0.995005707323505,1.11611994408056,-0,0,0.203416123962146,28.9867976646058
186.17,0.947674048156087,0.947674048220543,0.947674047986771,90.8211331813527,90.8211331813527,34.0534939425729,28.319702507376,40.1522864283827,22.349144245594,0,0.995005707323505,1.11722205619047,-0,0,0.189674606023393,27.0286313583334
186.18,0.947363506080151,0.947363506144323,0.94736350590976,91.4205696137882,91.4205696137882,34.2475331601266,28.9506217819303,40.1356043506549,22.3343434812029,0,0.995005707323505,1.11706615886011,-0,0,0.193219103526936,27.5337222525884
186.19,0.947096509400986,0.947096509466332,0.947096509229224,89.4263250738564,89.4263250738564,33.5894768660665,26.9834690447516,40.1211883095179,22.3216677195869,0,0.995005707323505,1.11836343491621,-0,0,0.18073273331282,25.7544144970769
186.2,0.946852955478017,0.946852955543606,0.946852955306197,89.7654476003898,89.7654476003898,33.6986073511777,27.3471089182189,40.1081477716921,22.3101909104788,0,0.995005707323505,1.11837773560263,-0,0,0.175345452781487,24.9867270213619
186.21,0.946626241357166,0.946626241423153,0.946626241184859,88.966517415042,88.966517415042,33.4338359893518,26.5709745026849,40.0959881206313,22.2995547917258,0,0.995005707323505,1.11900661948616,-0,0,0.17408803551704,24.8075450611782
186.22,0.946443313040708,0.946443313107104,0.946443312867233,87.6275443855273,87.6275443855273,32.9919812428974,25.2502806219463,40.086172819781,22.2910909438001,0,0.995005707323505,1.1201818702778,-0,0,0.182536000713494,26.0113801016729
186.23,0.946263154148572,0.946263154215381,0.946263153975542,87.3236377413259,87.3236377413259,32.8903709855138,24.9643238289152,40.0765519356023,22.2827619768084,0,0.995005707323505,1.12042907501757,-0,0,0.162259915663886,23.1220379821037
186.24,0.946114686597612,0.946114686664662,0.946114686423558,86.5781831345485,86.5781831345485,32.6439347837941,24.233522111229,40.0686256713731,22.2760353519464,0,0.995005707323505,1.12130910204991,-0,0,0.176084869672838,25.0920939283794
186.25,0.945989085068872,0.945989085137342,0.945989084895235,86.1189126986381,86.1189126986381,32.4917784065152,23.7866643927582,40.0619051019323,22.2703432039475,0,0.995005707323505,1.12153714632833,-0,0,0.146659464878459,20.8989737451804
186.26,0.945900963018494,0.945900963086141,0.945900962844397,85.7692532034956,85.7692532034956,32.3760093893872,23.4455385854546,40.0571930977909,22.2665215202501,0,0.995005707323505,1.12216330845215,-0,0,0.156026581038991,22.2337877980563
186.27,0.945842497847454,0.945842497915112,0.945842497672932,85.0984339024126,85.0984339024126,32.1549576874438,22.7803073506768,40.0540304576481,22.2640960940877,0,0.995005707323505,1.12278003451607,-0,0,0.157030795705103,22.3768883879772
186.28,0.945786934621494,0.945786934690371,0.945786934447343,86.4272377953116,86.4272377953116,32.5911838518993,24.114438918449,40.0510578852396,22.261740991623,0,0.995005707323505,1.12182783995605,-0,0,0.160571136084096,22.8813868919837
186.29,0.945747018939416,0.94574701900775,0.945747018765007,85.1963275682711,85.1963275682711,32.1861980203899,22.8874486446322,40.0487829262225,22.2600959974163,0,0.995005707323505,1.12259204547047,-0,0,0.155742101099445,22.1932494066709
186.3,0.945711413153975,0.945711413222819,0.945711412979098,86.5442681629212,86.5442681629212,32.6288932446835,24.2388182828381,40.0468108111563,22.2586390689267,0,0.995005707323505,1.1217549118186,-0,0,0.169339138282158,24.1308272052075
186.31,0.945588967613381,0.94558896768271,0.94558896743801,85.9721491025352,85.9721491025352,32.4396536552177,23.679003258994,40.0401357995307,22.2530100440106,0,0.995005707323505,1.1219140449895,-0,0,0.163979685802728,23.3671052268888
186.32,0.945506942777976,0.945506942847069,0.945506942604143,85.2123584104636,85.2123584104636,32.1891124094821,22.9274160865358,40.0355988102799,22.2493435136478,0,0.995005707323505,1.12256755292111,-0,0,0.161988838907435,23.0834095443095
186.33,0.945434022804387,0.945434022874682,0.94543402263013,85.8697102491781,85.8697102491781,32.4044570833404,23.592026984861,40.0315866343276,22.2460966299896,0,0.995005707323505,1.12220634751342,-0,0,0.167402284363929,23.8548255218599
186.34,0.945349501417292,0.94534950148709,0.945349501243343,86.0986185937973,86.0986185937973,32.4788596906246,23.8294752365074,40.0269073878991,22.2422359693907,0,0.995005707323505,1.12191427142912,-0,0,0.167690262218934,23.8958623661981
186.35,0.945261818135703,0.94526181820498,0.945261817960884,87.0236397183324,87.0236397183324,32.7820305865095,24.7634357500695,40.0220458327196,22.2381581355433,0,0.995005707323505,1.12110998395981,-0,0,0.168292406287459,23.9816678959629
186.36,0.94518739953902,0.945187399608775,0.9451873993648,86.1720868579439,86.1720868579439,32.5013807038235,23.919590995599,40.0178016123361,22.2346942500088,0,0.995005707323505,1.12157576470328,-0,0,0.161542129438652,23.0197534450079
186.37,0.945138288931256,0.945138289001083,0.945138288757378,85.0030971431671,85.0030971431671,32.1166373337128,22.7556722462847,40.0149124624996,22.2325124343828,0,0.995005707323505,1.12259633773459,-0,0,0.153372241221534,21.8555443740686
186.38,0.94509424419002,0.945094244259224,0.94509424401637,85.5144786597425,85.5144786597425,32.2842676142538,23.2714974348113,40.0123725333257,22.2306086916054,0,0.995005707323505,1.12249612208756,-0,0,0.160551073255449,22.8785279389015
186.39,0.945062802413958,0.945062802483907,0.945062802240319,84.4792424557554,84.4792424557554,31.9436568282113,22.2395255895357,40.0104323281334,22.2292845380862,0,0.995005707323505,1.12320186073274,-0,0,0.147342770891953,20.9963448521033
186.4,0.945040042880476,0.945040042950655,0.945040042707181,84.3055060242962,84.3055060242962,31.8862981668402,22.0680772524118,40.0089990994716,22.2284296724128,0,0.995005707323505,1.12355773142552,-0,0,0.142323333321893,20.2810749983697
186.41,0.94502372398196,0.945023724051424,0.945023723808774,83.4358476459921,83.4358476459921,31.6002596315281,21.20003011919,40.0078914527897,22.2279260740125,0,0.995005707323505,1.1244452985712,-0,0,0.143583807152556,20.4606925192392
186.42,0.945008919122329,0.945008919192525,0.945008918949383,84.0489684830058,84.0489684830058,31.8016097738998,21.8145736000212,40.0069123650339,22.2274825179507,0,0.995005707323505,1.12415120067085,-0,0,0.152331169922392,21.7071917139409
186.43,0.945008222958308,0.94500822302928,0.945008222785565,82.8811150225756,82.8811150225756,31.4176993158447,20.6468508660414,40.0065871987689,22.2276769577652,0,0.995005707323505,1.12492582929057,-0,0,0.135611549577032,19.3246458147271
186.44,0.94502386913448,0.94502386920442,0.94502386896187,82.8857024845796,82.8857024845796,31.4193165067237,20.6498046680175,40.0071829542307,22.2287148623314,0,0.995005707323505,1.1252848885141,-0,0,0.144280202898285,20.5599289130056
186.45,0.945029717674041,0.945029717743975,0.945029717501803,82.9559587402551,82.9559587402551,31.4424218517727,20.7194699469347,40.0072424774066,22.2292463159137,0,0.995005707323505,1.12524292018727,-0,0,0.144893626930107,20.6473418375403
186.46,0.94506302945766,0.945063029528451,0.94506302928568,81.766126152756,81.766126152756,31.0516041903501,19.5263695332983,40.008686819598,22.2310697998597,0,0.995005707323505,1.12608576240829,-0,0,0.115375805860031,16.4410523350544
186.47,0.945125718825479,0.94512571889583,0.94512571865407,80.9839201715285,80.9839201715285,30.7950534475816,18.7377797564039,40.011729314321,22.2344111008035,0,0.995005707323505,1.1272845638293,-0,0,0.116966039243532,16.6676605922033
186.48,0.945183142251518,0.945183142322068,0.945183142079957,81.0033553400589,81.0033553400589,30.8019454333268,18.7513234399227,40.0145270721227,22.2375048280135,0,0.995005707323505,1.12755188336879,-0,0,0.118440016710887,16.8777023813014
186.49,0.94523406183794,0.945234061908366,0.945234061666906,81.2238995856896,81.2238995856896,30.8748731603203,18.9666973395276,40.0169591707707,22.2402430753912,0,0.995005707323505,1.12736717455973,-0,0,0.113588244967075,16.1863249078081
186.5,0.945281579484429,0.94528157955602,0.945281579314141,84.6369187470433,84.6369187470433,31.9970986665623,22.3748327594482,40.0192939107694,22.2427920768257,0,0.995005707323505,1.1252931085553,-0,0,0.260631761930627,37.1400260751144
186.51,0.945228343981159,0.945228344051561,0.945228343809439,95.9867704303421,95.9867704303421,35.7270499014603,33.7310621326745,40.0161522265014,22.2395560711662,0,0.995005707323505,1.11525998018046,-0,0,0.273378545572869,38.9564427441338
186.52,0.945115203718742,0.945115203788435,0.945115203545954,100.114079668901,100.114079668901,37.0823767747741,37.872104210996,40.0091606016646,22.2328148562399,0,0.995005707323505,1.11105291999619,-0,0,0.265296495683074,37.804750634838
186.53,0.944986775711662,0.94498677578172,0.944986775538073,99.661128385353,99.661128385353,36.9320704509692,37.4346302627974,40.0011917707194,22.2253063518362,0,0.995005707323505,1.11058955451237,-0,0,0.249132195347026,35.5013378369513
186.54,0.944853853056122,0.944853853125395,0.944853852881177,99.4646018503367,99.4646018503367,36.8660346865512,37.2536457541716,39.9931529631261,22.217803133039,0,0.995005707323505,1.11072282223671,-0,0,0.264198408576365,37.648273222132
186.55,0.944724928042479,0.944724928111677,0.944724927866265,101.465956596757,101.465956596757,37.5224668718928,39.2700472634152,39.9854498715779,22.2104594617643,0,0.995005707323505,1.10952407336264,-0,0,0.265433357742924,37.8242534783667
186.56,0.944600444203078,0.944600444271522,0.944600444026024,100.259330171417,100.259330171417,37.1245322001447,38.0779055870929,39.9779988834072,22.2034257009172,0,0.995005707323505,1.11004618784495,-0,0,0.268975140671499,38.3289575456886
186.57,0.944482669719978,0.944482669787976,0.944482669542096,99.7853787590622,99.7853787590622,36.9675082484269,37.6174597548016,39.9710623229811,22.1968566812796,0,0.995005707323505,1.11031241269927,-0,0,0.262763202101699,37.4437562994921
186.58,0.944383920422583,0.944383920490344,0.94438392024396,98.7181482838983,98.7181482838983,36.6156852239767,36.5615446863146,39.9652545556725,22.1913490419112,0,0.995005707323505,1.11093097262385,-0,0,0.249979265616552,35.6220453503586
186.59,0.944287756741453,0.944287756809761,0.944287756562608,99.9021733010732,99.9021733010732,37.0038691623922,37.756346922386,39.9597559575091,22.1860704211781,0,0.995005707323505,1.11041378830156,-0,0,0.25400911833688,36.1962993630054
186.6,0.944165986578628,0.944165986646097,0.944165986399197,98.2232706636505,98.2232706636505,36.4508128403069,36.0907015667922,39.9529061400114,22.1796629568469,0,0.995005707323505,1.11123196116676,-0,0,0.23813676462774,33.934488959453
186.61,0.944057599761228,0.944057599828583,0.944057599581027,97.2578854657609,97.2578854657609,36.1324344893587,35.1368603091631,39.9469265833025,22.1740985732953,0,0.995005707323505,1.11195658483245,-0,0,0.23229137829267,33.1015214067055
186.62,0.943969243735605,0.943969243803155,0.943969243555009,96.4406355874357,96.4406355874357,35.8629537504769,34.3289222102891,39.9421073489873,22.1696060281592,0,0.995005707323505,1.11255689369083,-0,0,0.224342949371347,31.9688702854169
186.63,0.943889577386119,0.943889577453624,0.94388957720563,94.962509933944,94.962509933944,35.3763509765926,32.8589977007365,39.937829167269,22.1656830659385,0,0.995005707323505,1.11360474276618,-0,0,0.22253927043684,31.7118460372497
186.64,0.943818361036278,0.943818361103101,0.943818360855842,94.6747691277309,94.6747691277309,35.2811057691813,32.5784422632083,39.9340931705317,22.1622336939909,0,0.995005707323505,1.11389710523138,-0,0,0.210246949310147,29.9601902766959
186.65,0.94375718144605,0.943757181514108,0.943757181265138,94.8860429679926,94.8860429679926,35.3499831122886,32.7957938967425,39.9309401239882,22.159308947262,0,0.995005707323505,1.11389062210124,-0,0,0.20990386528193,29.911300802675
186.66,0.94368689937465,0.943686899442144,0.94368689919408,92.5279557419465,92.5279557419465,34.574262150062,30.4446205545553,39.9272794426882,22.1560557447031,0,0.995005707323505,1.11535626258398,-0,0,0.19611593986375,27.9465214305844
186.67,0.943632715430481,0.94363271549824,0.943632715250392,91.8153375032389,91.8153375032389,34.3395565993252,29.7370147643508,39.9246001114336,22.1537226274544,0,0.995005707323505,1.11616544293229,-0,0,0.197987472028498,28.2132147640609
186.68,0.943581176036758,0.94358117610461,0.943581175856832,91.8713692281888,91.8713692281888,34.3575232871467,29.7977857537562,39.9220851826238,22.1514982918088,0,0.995005707323505,1.11618007722904,-0,0,0.182441761562455,25.9979510226499
186.69,0.943521158920366,0.943521158988543,0.94352115874075,91.5182326451769,91.5182326451769,34.2409232050483,29.450181411187,39.9191236061863,22.1489276278036,0,0.995005707323505,1.11655810294129,-0,0,0.186187761253547,26.5317559786304
186.7,0.943462599808086,0.943462599876818,0.943462599628615,90.3232066399581,90.3232066399581,33.847618006962,28.2605268235233,39.9162193252921,22.1464604911427,0,0.995005707323505,1.11740299621153,-0,0,0.180844914934298,25.7704003781375
186.71,0.943386197351127,0.94338619741928,0.943386197172505,90.3120851228889,90.3120851228889,33.8432831954702,28.2564760229919,39.9124202211401,22.1431888787569,0,0.995005707323505,1.11758369115265,-0,0,0.180063381985945,25.6590319329972
186.72,0.94333503945543,0.943335039524374,0.943335039277073,89.1659036116333,89.1659036116333,33.4661044382976,27.1148468291727,39.9099163822472,22.1411404002134,0,0.995005707323505,1.11845992047699,-0,0,0.180713428798631,25.751663603805
186.73,0.943264378926782,0.943264378996164,0.943264378749098,89.541613971,89.541613971,33.5889683942923,27.497052408744,39.9064144806855,22.1381470815704,0,0.995005707323505,1.1182435174071,-0,0,0.16646981487859,23.7219486201991
186.74,0.943196885692249,0.943196885761814,0.94319688551443,89.2955622575885,89.2955622575885,33.5074936259451,27.2571865099938,39.9030482327729,22.1353275148218,0,0.995005707323505,1.11855469655329,-0,0,0.176048717511545,25.0869422453952
186.75,0.943125666083482,0.943125666152643,0.943125665905894,89.4752204424298,89.4752204424298,33.565903603379,27.4434764615877,39.8994632554682,22.1322807253739,0,0.995005707323505,1.11843158018917,-0,0,0.179693453598203,25.606317137744
186.76,0.943046268351504,0.943046268421006,0.943046268174278,88.3048241039284,88.3048241039284,33.1804842592904,26.2805813024468,39.8953853711155,22.128857430366,0,0.995005707323505,1.11920757462654,-0,0,0.174716586167517,24.8971135288712
186.77,0.942962202222214,0.942962202291634,0.942962202045694,87.9598552129053,87.9598552129053,33.0663330128813,25.9434765569366,39.8911010559758,22.1252775999929,0,0.995005707323505,1.11971096336249,-0,0,0.187338823798502,26.6957823912865
186.78,0.942854708792851,0.942854708862433,0.942854708616289,88.3796914814599,88.3796914814599,33.2033361897366,26.3736237349894,39.8855627300019,22.1205050164686,0,0.995005707323505,1.11930097980949,-0,0,0.172343604437628,24.558963632362
186.79,0.942754616922875,0.942754616993655,0.942754616747109,89.4447972266349,89.4447972266349,33.552496480103,27.4483421978316,39.8804007853904,22.116054243413,0,0.995005707323505,1.11866919634063,-0,0,0.192169001373044,27.3840826956587
186.8,0.942639695268702,0.942639695339131,0.942639695092839,88.5724856766185,88.5724856766185,33.2646967383996,26.5873413556194,39.8743346369455,22.1108096840536,0,0.995005707323505,1.11894363206575,-0,0,0.174898685566221,24.9230626931865
186.81,0.942515220335966,0.942515220406878,0.942515220160283,88.7685433935793,88.7685433935793,33.3279708669987,26.7955604943529,39.8678090058912,22.1051738933352,0,0.995005707323505,1.11897005227446,-0,0,0.178858448287083,25.4873288809093
186.82,0.942397617142692,0.94239761721356,0.942397616967121,88.9345100180761,88.9345100180761,33.3814141518725,26.9730802962742,39.8616171939162,22.0998125278856,0,0.995005707323505,1.11880127581366,-0,0,0.174710483400706,24.8962438846007
186.83,0.942284303066719,0.942284303137344,0.942284302891771,87.2624433959328,87.2624433959328,32.8307569184811,25.3121306937894,39.8555994777098,22.0947132244336,0,0.995005707323505,1.11998846854201,-0,0,0.165633216703769,23.602733380287
186.84,0.94217869911487,0.942178699186158,0.94217869894006,87.2611665775546,87.2611665775546,32.8293501386887,25.3210316271609,39.8500754406577,22.090059509736,0,0.995005707323505,1.12034715001863,-0,0,0.177942733806571,25.3568395674364
186.85,0.9420560757178,0.942056075789347,0.942056075543465,88.0988897203933,88.0988897203933,33.103546344947,26.1707306144081,39.8436435012672,22.084515604718,0,0.995005707323505,1.11971973104154,-0,0,0.182329113990124,25.9818987435927
186.86,0.941926055057302,0.941926055129147,0.941926054882837,87.1778848905283,87.1778848905283,32.7995905968339,25.2625637508054,39.8367292159961,22.0785919237269,0,0.995005707323505,1.12018969309268,-0,0,0.170631388657534,24.3149728836986
