t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
186.87,0.94200696337806,0.942006963451534,0.942006963204979,85.831128901632,85.831128901632,32.3576865914713,23.9075260290589,39.8409266355225,22.0826762370506,0,0.995005707323505,1.12137356727165,-0,0,0.164483657078868,23.4389211337387
186.88,0.942530068388636,0.942530068455998,0.94253006821776,86.0465691861364,86.0465691861364,32.4334264838125,24.0705761910186,39.8684503740726,22.1075426210451,0,0.995005707323505,1.1214826577116,-0,0,0.157651332660962,22.465314904187
186.89,0.943174676410264,0.94317467647731,0.943174676237999,85.5388088724545,85.5388088724545,32.2726058173987,23.4982785633994,39.9023642873307,22.1381660217244,0,0.995005707323505,1.12211113467454,-0,0,0.168089423528592,23.9527428528244
186.9,0.943876952265327,0.943876952324434,0.943876952100797,85.4123869759574,85.4123869759574,32.237670012573,23.3015983901154,39.9393249937923,22.1714635920498,0,0.995005707323505,1.12211317155986,-0,0,0.139120137873732,19.8246196470068
186.91,0.944600616339597,0.944600616396753,0.94460061617551,84.1040228882993,84.1040228882993,31.8144551183312,21.920640829131,39.977435145228,22.2059469139403,0,0.995005707323505,1.12363067090907,-0,0,0.156790521337535,22.3426492905987
186.92,0.945298281688691,0.945298281742992,0.945298281527009,85.0422583107748,85.0422583107748,32.1294315149757,22.788835797626,40.0142632391713,22.2391592739775,0,0.995005707323505,1.12300775718165,-0,0,0.148739701692492,21.1954074911801
186.93,0.945988430949115,0.945988431000357,0.945988430789955,84.4402611606078,84.4402611606078,31.9380766335243,22.1175964522896,40.0506356264831,22.2720290818351,0,0.995005707323505,1.12347332663076,-0,0,0.140720845025287,20.0527204161034
186.94,0.946671197071337,0.946671197120918,0.946671196913282,84.4351824940042,84.4351824940042,31.9428568378571,22.0439225802215,40.0866587936585,22.3046011201242,0,0.995005707323505,1.12371622997253,-0,0,0.144083863901089,20.5319506059052
186.95,0.947328485896261,0.947328485943768,0.947328485740178,83.2131192930153,83.2131192930153,31.5473876878235,20.7557919671197,40.1213066128987,22.3360207129969,0,0.995005707323505,1.12484116435825,-0,0,0.141171460199472,20.1169330784248
186.96,0.947968852438489,0.947968852484307,0.947968852283948,82.5313439585981,82.5313439585981,31.3293509556151,20.0095282624748,40.1551072757505,22.3667084203728,0,0.995005707323505,1.12567093717857,-0,0,0.128503507477287,18.3117498155133
186.97,0.948583779499846,0.94858377954432,0.948583779346592,83.0078113237607,83.0078113237607,31.4917799807015,20.4239426094744,40.1876223765152,22.3962463377712,0,0.995005707323505,1.12577804594882,-0,0,0.152697283669173,21.7593629228572
186.98,0.949162480688153,0.94916248073163,0.9491624805367,83.7512335695846,83.7512335695846,31.7416008805187,21.109139253736,40.2181744825992,22.4239198332493,0,0.995005707323505,1.12482586857636,-0,0,0.130190026126227,18.5520787229874
186.99,0.949726441642421,0.9497264416845,0.94972644149229,82.744011021686,82.744011021686,31.4158599892271,20.045171906417,40.2478704288859,22.4509686863831,0,0.995005707323505,1.12581306474564,-0,0,0.135532856670927,19.3134320756072
187,0.950275491615501,0.950275491655689,0.950275491466533,83.5639852726489,83.5639852726489,31.6905597124243,20.8098392881643,40.2768426734656,22.4773033110189,0,0.995005707323505,1.12539320009624,-0,0,0.151252030720542,21.5534143776772
187.01,0.950782269817756,0.950782269857407,0.950782269669739,83.5235584166795,83.5235584166795,31.6820442274841,20.7185137482076,40.3034968297669,22.501547838705,0,0.995005707323505,1.12518536488199,-0,0,0.141114363356964,20.1087967783674
187.02,0.951276745041849,0.951276745081047,0.951276744894901,83.1262254590802,83.1262254590802,31.5560987709448,20.271511486114,40.3294763748176,22.5252375981486,0,0.995005707323505,1.12555613417341,-0,0,0.132557610753177,18.8894595323277
187.03,0.951741360698216,0.95174136073592,0.951741360552288,83.7726213148894,83.7726213148894,31.7729331527217,20.8711906613323,40.3539078193002,22.5475228342569,0,0.995005707323505,1.1252646722457,-0,0,0.144898933918852,20.6480980834364
187.04,0.952187153164884,0.95218715320261,0.952187153019778,82.8130190518969,82.8130190518969,31.4617077222205,19.866881805512,40.3772560951327,22.5688811512522,0,0.995005707323505,1.12588275157131,-0,0,0.127915794027408,18.2280006489056
187.05,0.952601426651867,0.952601426688792,0.952601426507745,83.8276268062555,83.8276268062555,31.7990876176978,20.8398465234218,40.3990068813833,22.5887734014505,0,0.995005707323505,1.12535412400673,-0,0,0.138673954026632,19.7610384487951
187.06,0.952989455768775,0.952989455805858,0.952989455625129,82.7859647511807,82.7859647511807,31.4603368056788,19.7593118902832,40.4192619109784,22.6073909499191,0,0.995005707323505,1.12608123442479,-0,0,0.130109512838698,18.5406055795144
187.07,0.953378333058603,0.953378333094593,0.95337833291549,83.0945806634391,83.0945806634391,31.5654190349245,20.0288833932013,40.4396191610043,22.6260781092335,0,0.995005707323505,1.12601815439638,-0,0,0.125821970300688,17.9296307678481
187.08,0.953755169205421,0.953755169240903,0.953755169063486,82.7640518017209,82.7640518017209,31.460305157784,19.6605272975987,40.459308712864,22.6442157912582,0,0.995005707323505,1.12649619034184,-0,0,0.138805190607144,19.779739661518
187.09,0.954112019549238,0.954112019585237,0.954112019407434,84.0004666721636,84.0004666721636,31.8700358922572,20.8611739776336,40.4779678030072,22.6613248915228,0,0.995005707323505,1.12545548617554,-0,0,0.148129650274455,21.1084751641098
187.1,0.954447708514844,0.954447708549453,0.954447708373197,82.9904996205944,82.9904996205944,31.5411930835124,19.8177335250506,40.4953767135212,22.6773893820226,0,0.995005707323505,1.12603261051196,-0,0,0.138816856257945,19.7814020167572
187.11,0.954775873485019,0.954775873519781,0.954775873343661,82.2782305282183,82.2782305282183,31.3101325829827,19.0726428131051,40.512414550442,22.6931731646712,0,0.995005707323505,1.1268272617723,-0,0,0.128239586014712,18.2741410070965
187.12,0.955083611263642,0.955083611298092,0.955083611123424,82.3410035484321,82.3410035484321,31.3336299684913,19.1045619372378,40.5284125631322,22.7080290480621,0,0.995005707323505,1.12708262075469,-0,0,0.129058570676688,18.3908463214281
187.13,0.955399425752874,0.955399425787522,0.955399425612755,81.9567559611259,81.9567559611259,31.2102717025134,18.6886832045265,40.5448182911136,22.7232544654859,0,0.995005707323505,1.12739395201468,-0,0,0.110149625237217,15.6963215963035
187.14,0.955710902073971,0.955710902108226,0.955710901934431,81.2138051235639,81.2138051235639,30.9689731218519,17.9144296334114,40.5609974402053,22.7383780499473,0,0.995005707323505,1.12854210044289,-0,0,0.128835927868037,18.3591197211953
187.15,0.956023280119821,0.956023280154183,0.956023279980173,80.7934480080071,80.7934480080071,30.8337171502557,17.4626791237079,40.5772400463545,22.7535288379447,0,0.995005707323505,1.12901772115354,-0,0,0.121914488638837,17.3728146310343
187.16,0.956335424078869,0.956335424113222,0.956335423939864,80.3406631853729,80.3406631853729,30.6878001990228,16.9784939117709,40.5934683917089,22.7687008818931,0,0.995005707323505,1.12964217244554,-0,0,0.116773892749996,16.6402797168744
187.17,0.956664890878659,0.95666489091277,0.956664890739639,80.9753274963974,80.9753274963974,30.8994819581266,17.5799988562688,40.6106564640232,22.7846721761054,0,0.995005707323505,1.12917177940622,-0,0,0.109429018569462,15.5936351461483
187.18,0.956984915366814,0.956984915400689,0.95698491522855,81.014227841159,81.014227841159,30.915246387425,17.5867579218366,40.6272900636765,22.8001798556458,0,0.995005707323505,1.12923338759481,-0,0,0.120185771362513,17.1264724191581
187.19,0.957289654012025,0.95728965404598,0.957289653873722,81.5374241573027,81.5374241573027,31.0900431667159,18.0794237790741,40.6430975759494,22.8149028022792,0,0.995005707323505,1.1287287184667,-0,0,0.130196714136295,18.553031764422
187.2,0.957597475203842,0.957597475237557,0.957597475065663,81.7709895845989,81.7709895845989,31.1696630623888,18.2822674576208,40.6590186784549,22.8297034485232,0,0.995005707323505,1.1282930812628,-0,0,0.126794149779197,18.0681663435355
187.21,0.957311252224514,0.957311252257805,0.957311252084868,81.3591952686821,81.3591952686821,31.0314718038288,17.8999301282727,40.6431299301224,22.8161352102871,0,0.995005707323505,1.12841246264974,-0,0,0.103954519453758,14.8135190221605
187.22,0.956866620961771,0.956866621002662,0.956866620820826,80.6101088044376,80.6101088044376,30.7809074238125,17.1961885179192,40.6187968098051,22.7951234767133,0,0.995005707323505,1.12939795519687,-0,0,0.108864976708635,15.5132591809804
187.23,0.956401630785425,0.956401630827718,0.956401630640923,81.1626932393152,81.1626932393152,30.9579976353191,17.7961270758807,40.5934362539695,22.7731299094651,0,0.995005707323505,1.12908664663458,-0,0,0.122800069835727,17.4990099515911
187.24,0.955906865152778,0.955906865200193,0.955906865007441,81.3642787089238,81.3642787089238,31.01942696089,18.0482145347036,40.566437882006,22.7496262922143,0,0.995005707323505,1.12855089015184,-0,0,0.110865416800876,15.7983218941248
187.25,0.955419754112043,0.955419754161985,0.955419753965584,80.7455275923477,80.7455275923477,30.8112912710981,17.4791842357244,40.5398094955797,22.7265338610436,0,0.995005707323505,1.12916326851294,-0,0,0.118036398988146,16.8201868558108
187.26,0.954940576048128,0.954940576099844,0.954940575898566,80.5616469740128,80.5616469740128,30.7461707460598,17.344201003675,40.5136289059771,22.7038170643607,0,0.995005707323505,1.12928823800843,-0,0,0.108993072057816,15.5315127682388
187.27,0.954468414677107,0.954468414732186,0.954468414526323,80.650019375573,80.650019375573,30.7706060563209,17.4807143731694,40.4878420656059,22.6814629367976,0,0.995005707323505,1.1293611463151,-0,0,0.120261182725413,17.1372185383713
187.28,0.954009153763393,0.954009153819756,0.95400915361228,80.8219723068762,80.8219723068762,30.8226348755631,17.6995610345638,40.4627369606848,22.6596743116276,0,0.995005707323505,1.12901314974971,-0,0,0.115047209253644,16.3942273186443
187.29,0.953566905134102,0.953566905192329,0.953566904980699,80.485544301002,80.485544301002,30.7077257203533,17.4083022502426,40.4385176489883,22.6387244017711,0,0.995005707323505,1.12936783995088,-0,0,0.126529582655405,18.0304655283952
187.3,0.953144251379756,0.953144251440035,0.95314425122505,80.2398443627068,80.2398443627068,30.6228257563502,17.2057926242582,40.4153506348116,22.618701103637,0,0.995005707323505,1.12953142917406,-0,0,0.126138082177699,17.974676710322
187.31,0.952739659051633,0.952739659112821,0.952739658896515,81.0158402804064,81.0158402804064,30.8739188806774,18.0231779845611,40.39317930522,22.5994829906253,0,0.995005707323505,1.12858119878409,-0,0,0.104894460843955,14.9474606702636
187.32,0.952357769546153,0.952357769608588,0.952357769389404,79.8853168510848,79.8853168510848,30.4985743005013,16.931729300314,40.3721493723321,22.5814381784386,0,0.995005707323505,1.12983306443164,-0,0,0.123504597537612,17.5994051491097
187.33,0.952001967199401,0.952001967263185,0.952001967041551,79.976197035671,79.976197035671,30.5249455330386,17.0590159441292,40.3525733176779,22.5646077738639,0,0.995005707323505,1.12965788538729,-0,0,0.106746500830157,15.2113763682974
187.34,0.951666102272578,0.951666102337625,0.95166610211427,79.2809599309487,79.2809599309487,30.2931190867189,16.3981386957011,40.3340379695613,22.5487832656864,0,0.995005707323505,1.13042971445788,-0,0,0.101232315451382,14.4256049518219
187.35,0.951345093030429,0.951345093095252,0.951345092870755,79.3738613171725,79.3738613171725,30.3204922564952,16.523812536615,40.3163465641184,22.5337022164391,0,0.995005707323505,1.13061216781534,-0,0,0.110856393341548,15.7970360511706
187.36,0.951041930032115,0.951041930098352,0.951041929872277,78.7841778185253,78.7841778185253,30.123675877299,15.9651226657632,40.2995776873347,22.5194774654274,0,0.995005707323505,1.13126286570664,-0,0,0.123543234895293,17.6049109725793
187.37,0.950752914920936,0.950752914987869,0.950752914759704,79.3668220826493,79.3668220826493,30.3123262603803,16.5773666999445,40.283600509884,22.5058548728208,0,0.995005707323505,1.1304274590431,-0,0,0.0989706886107851,14.1033231270369
187.38,0.950500416084277,0.950500416152536,0.950500415923548,79.0990106863841,79.0990106863841,30.221784998068,16.3354787307761,40.269519280683,22.494012674925,0,0.995005707323505,1.13084500655647,-0,0,0.110931883227276,15.8077933598868
187.39,0.950253703870765,0.950253703939027,0.95025370370844,78.7988643400769,78.7988643400769,30.1206700214339,16.0607052564387,40.2557416575012,22.482417426137,0,0.995005707323505,1.13096354739217,-0,0,0.0932501881654405,13.2881518135753
187.4,0.950030145900496,0.950030145969331,0.950030145738453,78.6916179923779,78.6916179923779,30.083181427095,15.9764300645348,40.243210477761,22.4719774500821,0,0.995005707323505,1.13134942385738,-0,0,0.104149125723876,14.8412504156524
187.41,0.949819340776546,0.949819340846568,0.949819340614281,77.6660380394087,77.6660380394087,29.743966380639,14.9725599307101,40.2313218986816,22.462156210017,0,0.995005707323505,1.13236667112909,-0,0,0.0966692443893968,13.7753673254891
187.42,0.949634089378858,0.949634089448702,0.949634089215638,78.3914761326212,78.3914761326212,29.9805410198591,15.7170388611739,40.2208761962384,22.4535610752089,0,0.995005707323505,1.13192781480763,-0,0,0.105446892646207,15.0261822020844
187.43,0.949453482795719,0.949453482865909,0.949453482632075,78.2899895332819,78.2899895332819,29.9453521672365,15.6342384183267,40.210617560134,22.4451335548213,0,0.995005707323505,1.13185009107958,-0,0,0.105805287417456,15.0772534569875
187.44,0.949278802267795,0.949278802338549,0.949278802104117,78.0145255861515,78.0145255861515,29.8530324782432,15.3768860607072,40.2006531368569,22.4369863885873,0,0.995005707323505,1.13206186332012,-0,0,0.101279672668301,14.4323533552329
187.45,0.949113750394201,0.94911375046517,0.94911375023079,77.9667558768045,77.9667558768045,29.8356451058196,15.3462458882839,40.1912074812788,22.4293025072418,0,0.995005707323505,1.13214177154536,-0,0,0.0958097941589065,13.6528956676442
187.46,0.948961448566578,0.948961448637628,0.948961448401802,78.4025658799493,78.4025658799493,29.9773259704102,15.7979113676173,40.1824515497732,22.4222029625588,0,0.995005707323505,1.13170526104936,-0,0,0.0932729461365583,13.2913948244596
187.47,0.948813995090507,0.948813995162184,0.948813994926409,77.7978613702653,77.7978613702653,29.7770428069228,15.208606694573,40.1738979098822,22.4153567658101,0,0.995005707323505,1.13241055487696,-0,0,0.108211548673953,15.4201456860384
187.48,0.948645925325319,0.948645925396756,0.948645925160634,78.9706684431634,78.9706684431634,30.1608158298311,16.3988737413009,40.1643206461679,22.4074740556946,0,0.995005707323505,1.1312264732608,-0,0,0.121382627006081,17.2970243483666
187.49,0.948471397794023,0.948471397866311,0.948471397629212,79.1086860591661,79.1086860591661,30.2043928222787,16.5551879876515,40.1543121804438,22.3991858910709,0,0.995005707323505,1.13055326058887,-0,0,0.1069975985388,15.247157791779
187.5,0.948296644765195,0.948296644837965,0.948296644600261,82.7174467445405,82.7174467445405,31.3887674189389,20.1821336332509,40.1444152370298,22.3908978742598,0,0.995005707323505,1.12805452263004,-0,0,0.264220205336889,37.6513792605066
187.51,0.947995609663129,0.947995609735959,0.947995609497169,95.264735666507,95.264735666507,35.509878515598,32.7614296413468,40.1277480218255,22.3755580033347,0,0.995005707323505,1.11631721821633,-0,0,0.268993767736712,38.3316119024814
187.52,0.94763067509464,0.94763067516693,0.947630674926662,97.8994823798591,97.8994823798591,36.3721546251513,35.4359602657666,40.1069429086406,22.3565792054518,0,0.995005707323505,1.11265884227611,-0,0,0.254680179175785,36.2919255325493
187.53,0.947262385925863,0.947262385996834,0.947262385757272,98.511152366072,98.511152366072,36.5694381728457,36.0877734007383,40.085916208724,22.3374627566096,0,0.995005707323505,1.11166223145155,-0,0,0.24919928669179,35.5108983535801
187.54,0.946887605434904,0.94688760550632,0.946887605264278,98.2136274416526,98.2136274416526,36.4678450172465,35.8307553851877,40.0646715827469,22.318200473718,0,0.995005707323505,1.1116719874498,-0,0,0.252299645024076,35.9526994159308
187.55,0.946522571150267,0.946522571221215,0.946522570977895,98.043714814851,98.043714814851,36.4083147259637,35.7001156728253,40.0440916372778,22.2995075047479,0,0.995005707323505,1.11158473227904,-0,0,0.223609697769277,31.864381932122
187.56,0.946169427148911,0.946169427219067,0.946169426976386,96.224977959904,96.224977959904,35.8069873611802,33.9189719932473,40.0243196750772,22.2816862915795,0,0.995005707323505,1.11275621022917,-0,0,0.214401113319242,30.552158647992
187.57,0.945846304373274,0.945846304443695,0.945846304199317,94.7325627859879,94.7325627859879,35.3132417576548,32.4606258517119,40.0063622855572,22.2655746487188,0,0.995005707323505,1.11394475183229,-0,0,0.22227389660941,31.674030266841
187.58,0.945532001037081,0.945532001107533,0.945532000862809,95.1142737443589,95.1142737443589,35.435606108881,32.875255516512,39.9890468542239,22.249971373623,0,0.995005707323505,1.11380798330276,-0,0,0.21763790821534,31.013401920686
187.59,0.94523044850889,0.945230448578912,0.945230448334141,93.7970520985979,93.7970520985979,34.9996898023344,31.5894901481116,39.9724643977887,22.2350975526976,0,0.995005707323505,1.11459544991799,-0,0,0.206702657448851,29.4551286864613
187.6,0.944954024216713,0.944954024287037,0.944954024041212,93.431619190911,93.431619190911,34.8768761278658,31.2526836853499,39.9573615197626,22.2215739857985,0,0.995005707323505,1.11501736450954,-0,0,0.208773872670891,29.7502768556019
187.61,0.944680883195223,0.944680883265035,0.944680883019075,93.4928839202097,93.4928839202097,34.8943566859548,31.3421121240294,39.9425136356767,22.2082581605036,0,0.995005707323505,1.11501425620138,-0,0,0.206425900173091,29.4156907746655
187.62,0.944409321592037,0.944409321661998,0.944409321415826,92.0751988458876,92.0751988458876,34.4257504548398,29.9523084787886,39.9277783304223,22.1951120366768,0,0.995005707323505,1.11585691441677,-0,0,0.188108115960542,26.8054065243772
187.63,0.944171045356255,0.944171045426316,0.944171045179925,91.3198444922984,91.3198444922984,34.1751808458398,29.2211731066522,39.9149360624318,22.1837353232144,0,0.995005707323505,1.11671101950787,-0,0,0.204850490104202,29.1911948398487
187.64,0.943936184403736,0.943936184474021,0.943936184227806,91.9037006168176,91.9037006168176,34.3648315397635,29.8288738467506,39.9023373813736,22.1724893886934,0,0.995005707323505,1.11632893994781,-0,0,0.20274596470395,28.8912999703128
187.65,0.943704198430161,0.943704198499987,0.943704198253181,91.5878834030698,91.5878834030698,34.258798934623,29.5366178223086,39.8898780075229,22.1613875732382,0,0.995005707323505,1.11643487495529,-0,0,0.194076207058205,27.6558595057942
187.66,0.943469157380379,0.943469157450618,0.943469157203958,91.2815426496991,91.2815426496991,34.1558609484368,29.2540160105515,39.8773048458405,22.1502217933071,0,0.995005707323505,1.11674004105993,-0,0,0.200854267178964,28.6217330730023
187.67,0.943250854039104,0.943250854109379,0.943250853862627,90.4297956692431,90.4297956692431,33.8738160569118,28.4243059068253,39.8656226025239,22.1398671598939,0,0.995005707323505,1.11722634197212,-0,0,0.183562005685099,26.1575858101267
187.68,0.943026447129167,0.94302644719957,0.943026446952601,90.4911858570345,90.4911858570345,33.8918615108996,28.5081749580324,39.8536975447373,22.1293133542648,0,0.995005707323505,1.11736537586062,-0,0,0.183006724815715,26.0784582862394
187.69,0.942823209049063,0.942823209119888,0.942823208872847,88.7540444886392,88.7540444886392,33.3189556631082,26.7913286235646,39.8428730441533,22.1198428209214,0,0.995005707323505,1.11862781492267,-0,0,0.18044493321141,25.7134029826259
187.7,0.942629893443155,0.942629893514266,0.942629893267647,88.3795762303953,88.3795762303953,33.1940482530463,26.4359970913387,39.8326603330458,22.1109188060108,0,0.995005707323505,1.11911010451979,-0,0,0.176722976703488,25.183024180247
187.71,0.942448672219806,0.942448672290896,0.942448672044129,88.4484311226499,88.4484311226499,33.2149729557518,26.5227328370375,39.8231119991956,22.1025862864169,0,0.995005707323505,1.11922674012767,-0,0,0.184509991857532,26.2926738396983
187.72,0.942255608549116,0.942255608620598,0.942255608373573,88.0029644418562,88.0029644418562,33.0667317054166,26.0963767287716,39.8129114138938,22.0936762991908,0,0.995005707323505,1.11948740147563,-0,0,0.179551654822885,25.5861108122612
187.73,0.94207154856909,0.942071548640303,0.942071548393709,87.793563063981,87.793563063981,32.996167883149,25.9051609650274,39.8031941092623,22.0852079896913,0,0.995005707323505,1.11966954539609,-0,0,0.172637409763378,24.6008308912814
187.74,0.941888023503327,0.941888023575158,0.941888023328673,89.0957746494574,89.0957746494574,33.4224569382232,27.2255198887777,39.7935333203005,22.0767214403791,0,0.995005707323505,1.1188104592186,-0,0,0.178231313171897,25.3979621269954
187.75,0.941713026374905,0.941713026446887,0.941713026199962,88.3248175339509,88.3248175339509,33.1673913059362,26.471996628006,39.7842225450986,22.0685983608463,0,0.995005707323505,1.11917513269898,-0,0,0.176744385659431,25.1860749564689
187.76,0.941523045371483,0.941523045443521,0.941523045196796,88.9128370926513,88.9128370926513,33.3588650828076,27.0789150745928,39.7741604657084,22.0597615523501,0,0.995005707323505,1.11877318541065,-0,0,0.174595147092634,24.8798084607004
187.77,0.941343075609469,0.941343075681836,0.941343075435554,89.0170135816659,89.0170135816659,33.3913959754654,27.2010440859035,39.764593616101,22.0513758796614,0,0.995005707323505,1.11867108211555,-0,0,0.180442990537718,25.7131261516248
187.78,0.941154907200693,0.941154907272941,0.941154907026874,88.410757027493,88.410757027493,33.19033679451,26.6135855999147,39.7545673290262,22.042604098552,0,0.995005707323505,1.1190143921243,-0,0,0.176355930127817,25.130720043214
187.79,0.941038567611115,0.941038567677885,0.941038567435515,86.6901092720495,86.6901092720495,32.6236702615529,24.9044967339004,39.7483133048187,22.0372992333304,0,0.995005707323505,1.1203130574193,-0,0,0.164011392812206,23.3716234757393
187.8,0.940976348551463,0.940976348624175,0.940976348378253,86.8709517438659,86.8709517438659,32.6825180870702,25.0913582850094,39.7449934706345,22.034599988222,0,0.995005707323505,1.12050359556577,-0,0,0.163171991925487,23.2520088493819
187.81,0.940914656702052,0.940914656775072,0.940914656528142,86.0178224764808,86.0178224764808,32.4015160178076,24.2441945194394,39.7416727780441,22.0319551789973,0,0.995005707323505,1.1212699843178,-0,0,0.168398879621221,23.996840346024
187.82,0.940881470691941,0.940881470765014,0.940881470517551,84.4738946988564,84.4738946988564,31.8937257807375,22.7033595199501,39.7398391056668,22.0306960732394,0,0.995005707323505,1.12247968105702,-0,0,0.147711839410868,21.0489371160487
187.83,0.940872669225387,0.940872669298027,0.940872669050858,84.781519236533,84.781519236533,31.9947570045545,23.0114772883352,39.7393788115974,22.0306631366005,0,0.995005707323505,1.12269170856054,-0,0,0.155245137762696,22.1224321311843
187.84,0.940867922289595,0.940867922362752,0.940867922115649,83.7100478224185,83.7100478224185,31.6425285324857,21.94016293403,39.7390690098821,22.0308158785064,0,0.995005707323505,1.12359271529818,-0,0,0.15472543248042,22.0483741284598
187.85,0.940872281264633,0.940872281337521,0.940872281090751,83.6175174383462,83.6175174383462,31.6121518054396,21.8468647651956,39.7392597414658,22.0313929316848,0,0.995005707323505,1.12375787297218,-0,0,0.141141243985913,20.1126272679926
187.86,0.940872335824823,0.940872335898571,0.94087233565192,83.4070280574128,83.4070280574128,31.5429610029471,21.6360199822432,39.7392095733769,22.0317985017927,0,0.995005707323505,1.1241803829584,-0,0,0.152156579479574,21.6823125758392
187.87,0.940886141284389,0.940886141358076,0.940886141111156,82.6560359077417,82.6560359077417,31.2962361106342,20.8833886125623,39.7398333167891,22.0328139783902,0,0.995005707323505,1.12471545837797,-0,0,0.135710878069163,19.3388001248557
187.88,0.940907229448057,0.940907229522003,0.940907229274792,82.4199848611866,82.4199848611866,31.2188365014548,20.6448840596278,39.7408597465259,22.0342410550329,0,0.995005707323505,1.12532528807329,-0,0,0.155543740898399,22.1649830780219
187.89,0.940923621726758,0.940923621800971,0.940923621553673,83.1030423817263,83.1030423817263,31.4434846929932,21.3261084638158,39.7416183726226,22.0353155452879,0,0.995005707323505,1.12453457720488,-0,0,0.134530557677524,19.1706044690471
187.9,0.940950399106739,0.94095039918096,0.940950398933751,83.6259361527767,83.6259361527767,31.6155787250132,21.8461981042916,39.7428743244413,22.0368637240438,0,0.995005707323505,1.12420763370452,-0,0,0.148510831883375,21.1627935433809
187.91,0.940970282556023,0.940970282630376,0.940970282383077,83.4123904517919,83.4123904517919,31.5455381434818,21.6306900508461,39.7436907904184,22.0380096105275,0,0.995005707323505,1.12415870825656,-0,0,0.14145456445108,20.1572754342789
187.92,0.940987033765838,0.940987033840597,0.940987033593463,83.8719640538058,83.8719640538058,31.696711035561,22.0886351026189,39.7443392633822,22.0389896878046,0,0.995005707323505,1.12381243351538,-0,0,0.142736712134068,20.3399814791047
187.93,0.941013226820148,0.941013226894529,0.941013226647029,83.2196700181665,83.2196700181665,31.4825081468035,21.4338527326818,39.7454193283543,22.0403979571305,0,0.995005707323505,1.1242505450326,-0,0,0.136030833957372,19.3843938389255
187.94,0.941050498953919,0.941050499028424,0.941050498780942,82.5918086993136,82.5918086993136,31.2764421803195,20.8023263568747,39.747091835485,22.0423905069539,0,0.995005707323505,1.12501435590538,-0,0,0.145528753744714,20.7378474086217
187.95,0.941088187080475,0.941088187155127,0.941088186907411,83.7031318741218,83.7031318741218,31.6420292246796,21.9099648491562,39.7488275788521,22.0443394461135,0,0.995005707323505,1.12418972611521,-0,0,0.154431107915571,22.0064328779688
187.96,0.941109118520599,0.941109118595734,0.941109118348075,84.0507534112515,84.0507534112515,31.7564268977898,22.2557548228198,39.7495980930383,22.0454004953934,0,0.995005707323505,1.12363697528234,-0,0,0.150990265378075,21.5161128163756
187.97,0.9411535044714,0.941153504546416,0.941153504298408,83.4229072356531,83.4229072356531,31.5504138517592,21.6238139902161,39.7515415204436,22.0475517249935,0,0.995005707323505,1.12393616951875,-0,0,0.130760875231628,18.633424720507
187.98,0.941219161533636,0.941219161608136,0.941219161360681,82.6762919619952,82.6762919619952,31.3055680806155,20.8708538081783,39.7546272037461,22.0508109500707,0,0.995005707323505,1.12487122080352,-0,0,0.137489255512552,19.5922189105387
187.99,0.941288802456839,0.941288802531796,0.941288802284298,83.286251879687,83.286251879687,31.5066524171696,21.4740557391309,39.7579692053469,22.0542269352093,0,0.995005707323505,1.12449110569578,-0,0,0.138044613263548,19.6713573900556
188,0.941355054758452,0.941355054833471,0.941355054585344,82.967047896766,82.967047896766,31.4022940895456,21.1485027246707,39.7610795965941,22.0574655755012,0,0.995005707323505,1.12471561548379,-0,0,0.139371834247496,19.8604863802682
188.01,0.941435490835492,0.941435490910397,0.941435490662575,82.1166621340216,82.1166621340216,31.1234740260673,20.290365605557,39.7649117348831,22.0613847935816,0,0.995005707323505,1.12536517948244,-0,0,0.120431445031338,17.1614809169657
188.02,0.941535397765153,0.941535397840031,0.941535397592325,81.9095214276386,81.9095214276386,31.0562696240836,20.0734172238727,39.7698122075459,22.06629199622,0,0.995005707323505,1.12585605451584,-0,0,0.118960745515151,16.951906235909
188.03,0.941658270171957,0.941658270246792,0.941658269999602,80.760737684482,80.760737684482,30.6797752859019,18.9124831311292,39.7759018057542,22.0723527475985,0,0.995005707323505,1.12722279255249,-0,0,0.138944539737708,19.7995969126235
188.04,0.941777768596951,0.941777768671595,0.94177776842434,80.2600532896263,80.2600532896263,30.5162726570418,18.3999930945334,39.7818351915334,22.0782250035595,0,0.995005707323505,1.12761817331836,-0,0,0.112704129915942,16.0603385130217
188.05,0.941932104962799,0.941932105037603,0.941932104790657,79.3122715732925,79.3122715732925,30.2061437701828,17.4368391963322,39.7895968572486,22.0858355197117,0,0.995005707323505,1.12888826521319,-0,0,0.110414315206377,15.7340399169087
188.06,0.94208195461496,0.942081954690002,0.942081954442676,79.9850545409972,79.9850545409972,30.4286371732633,18.0946543811671,39.7971846274687,22.0932155323614,0,0.995005707323505,1.12853162215465,-0,0,0.107635376948883,15.3380412152158
188.07,0.942426303109673,0.942426303186003,0.942426302938487,79.9770265054135,79.9770265054135,30.4291768036185,18.0523839112868,39.8149380153332,22.1097045787935,0,0.995005707323505,1.12865979860617,-0,0,0.122193063432629,17.4125115391496
188.08,0.943238978825505,0.943238978896164,0.943238978657094,80.2616460036455,80.2616460036455,30.5303034490665,18.2562405690161,39.8572900941944,22.148115340435,0,0.995005707323505,1.12821955063264,-0,0,0.106463116773939,15.1709941402864
188.09,0.944142455084255,0.944142455149464,0.944142454915981,80.1938851115562,80.1938851115562,30.5164640028785,18.0985891855592,39.9044264913884,22.1908694346086,0,0.995005707323505,1.12860314255865,-0,0,0.129093303954393,18.3957958135011
188.1,0.945049562447582,0.94504956251324,0.945049562285251,80.3055269570239,80.3055269570239,30.5616296034223,18.1199941128484,39.9517795874211,22.2337532567545,0,0.995005707323505,1.12829522645063,-0,0,0.109665933998684,15.6273955948125
188.11,0.94586009171229,0.945860091772014,0.945860091549583,80.0557886421506,80.0557886421506,30.4871097412385,17.7895318053286,39.9940674014611,22.272189435361,0,0.995005707323505,1.12884681690256,-0,0,0.123870744420487,17.6515810799193
188.12,0.946690841234478,0.946690841293517,0.94669084107675,79.6877095297655,79.6877095297655,30.3738893587123,17.3386488807075,40.0374535684242,22.3116070806337,0,0.995005707323505,1.12929765300002,-0,0,0.125552734880698,17.8912647204995
188.13,0.947482216027341,0.947482216079821,0.947482215870426,80.5405578909484,80.5405578909484,30.6616072451883,18.1125958614359,40.0788231040976,22.3491389254149,0,0.995005707323505,1.12846971073909,-0,0,0.108337700068168,15.438122259714
188.14,0.948278696971756,0.948278697024387,0.948278696817265,79.8683813776871,79.8683813776871,30.4481144046193,17.3609821631682,40.1204183848071,22.3869808297118,0,0.995005707323505,1.12925599970431,-0,0,0.113831875049881,16.221042194608
188.15,0.949051864838339,0.94905186488843,0.949051864685188,79.3436804942492,79.3436804942492,30.2828811134105,16.7590886503848,40.1608212185257,22.4237706253387,0,0.995005707323505,1.12991732433089,-0,0,0.105432745675304,15.0241662587308
188.16,0.949801097187796,0.949801097233949,0.94980109703675,80.0414529659463,80.0414529659463,30.5192424034857,17.3819640419435,40.2000350307927,22.4594538932102,0,0.995005707323505,1.12953868084711,-0,0,0.108331656175047,15.4372610049441
188.17,0.950518607928691,0.95051860797503,0.950518607779396,79.4633538959406,79.4633538959406,30.335936391234,16.7321825677301,40.2375225579769,22.4936487702335,0,0.995005707323505,1.13011826370226,-0,0,0.109620094133294,15.6208634139944
188.18,0.951207799167932,0.951207799212442,0.951207799019711,79.9926691355667,79.9926691355667,30.516362025815,17.1925814897463,40.273569931865,22.5265177139554,0,0.995005707323505,1.12983793397921,-0,0,0.120109148824723,17.115553707523
188.19,0.951854559606002,0.951854559648194,0.951854559459515,81.0764253721747,81.0764253721747,30.8786217372261,18.2117473680088,40.3073722714819,22.5573057326839,0,0.995005707323505,1.12877105957825,-0,0,0.134456974743584,19.1601189009607
188.2,0.952470106717048,0.952470106758361,0.95247010657068,80.7224336089373,80.7224336089373,30.7680048985037,17.7964356049138,40.3394317476043,22.5865662564192,0,0.995005707323505,1.12879553837917,-0,0,0.13309020732749,18.9653545441673
188.21,0.953057593545681,0.953057593587422,0.953057593401683,80.9113938373045,80.9113938373045,30.8355855392096,17.9268732115698,40.3700258938983,22.6144947318365,0,0.995005707323505,1.12850991820676,-0,0,0.113722594912453,16.2054697750246
188.22,0.953632373518235,0.953632373557592,0.95363237337485,81.0681560445844,81.0681560445844,30.892465668219,18.0263209247815,40.3999625776918,22.6418725421111,0,0.995005707323505,1.12857572388595,-0,0,0.118414236781776,16.8740287414031
188.23,0.954176402486332,0.954176402525467,0.954176402343667,81.9290424374252,81.9290424374252,31.1804933641724,18.8329834575239,40.4282966314486,22.6677623484527,0,0.995005707323505,1.12788090307784,-0,0,0.132973985590291,18.9487929466165
188.24,0.954675277848679,0.954675277886535,0.95467527770655,80.7847960094985,80.7847960094985,30.8090203620407,17.6391732256477,40.4541389021328,22.691483881718,0,0.995005707323505,1.12857419189425,-0,0,0.10981863409444,15.6491553584577
188.25,0.955166425925575,0.955166425962739,0.955166425783664,80.3709636124419,80.3709636124419,30.6775635141337,17.1763314014438,40.4796484995937,22.7149837114044,0,0.995005707323505,1.12951795146156,-0,0,0.124888155816877,17.796562203905
188.26,0.955643168201846,0.955643168239436,0.955643168061426,80.2583668157901,80.2583668157901,30.6449866888634,17.0161586237629,40.5044250253684,22.7377831666588,0,0.995005707323505,1.1296626611714,-0,0,0.112671623847974,16.0557063983363
188.27,0.956102534168971,0.956102534205054,0.956102534028809,79.3443872592034,79.3443872592034,30.3488407135158,16.0562923904153,40.5282644267455,22.7598304420427,0,0.995005707323505,1.13075293117815,-0,0,0.104736095981712,14.924893677394
188.28,0.95655398009458,0.956553980130372,0.956553979954934,79.5816358286021,79.5816358286021,30.4310235462146,16.2483191143318,40.5517602982669,22.7815564160034,0,0.995005707323505,1.13098676649835,-0,0,0.117216445447694,16.7033434762964
188.29,0.956988620788747,0.956988620824744,0.956988620650495,79.0825007641794,79.0825007641794,30.2710028013988,15.705705816532,40.5743281475806,22.8024668000668,0,0.995005707323505,1.13148901670599,-0,0,0.114726417217063,16.3485144534314
188.3,0.957384693931613,0.957384693966395,0.957384693793082,79.4441097417103,79.4441097417103,30.3935329786785,16.0277186222828,40.5948728101365,22.821518309291,0,0.995005707323505,1.13109790089804,-0,0,0.0930332134059264,13.2572329103445
188.31,0.957780594974765,0.957780595009997,0.957780594837994,79.3669290858723,79.3669290858723,30.371834586009,15.9109442741981,40.6153869242048,22.8405978874694,0,0.995005707323505,1.13137580380396,-0,0,0.0943491599511373,13.4447552930371
188.32,0.958162400789803,0.958162400824871,0.958162400652955,78.6429722168516,78.6429722168516,30.137412343675,15.1488156654295,40.6351244815509,22.8590320698712,0,0.995005707323505,1.1322258223894,-0,0,0.0899234529801787,12.8140920496755
188.33,0.958525908115521,0.958525908150209,0.95852590797942,78.592368692167,78.592368692167,30.1241435308367,15.0617997912594,40.6539276757293,22.8766412251783,0,0.995005707323505,1.13270448137372,-0,0,0.106423418968576,15.165337203022
188.34,0.958860905393637,0.958860905427865,0.958860905257375,78.5038586740952,78.5038586740952,30.0981409995786,14.9398203316707,40.6711967403665,22.892841602058,0,0.995005707323505,1.13270202399621,-0,0,0.0961242640258457,13.697707623683
188.35,0.959170592878706,0.959170592913328,0.959170592743397,78.5945521297411,78.5945521297411,30.1307972329855,14.9996009212293,40.6871091991171,22.9078420093947,0,0.995005707323505,1.13273759459899,-0,0,0.0959213363766908,13.6687904336784
188.36,0.959474346004864,0.959474346039265,0.959474345870059,78.3921565499152,78.3921565499152,30.067058943366,14.766917842838,40.7026816429514,22.9225570641258,0,0.995005707323505,1.13301492957532,-0,0,0.0959220533741631,13.6688926058182
188.37,0.959759358682213,0.959759358715567,0.959759358547015,79.4912614211996,79.4912614211996,30.4309314562059,15.8376327927645,40.7172951761456,22.9363334522896,0,0.995005707323505,1.13199551382142,-0,0,0.108673332869089,15.4859499338451
188.38,0.96001213118719,0.960012131220849,0.960012131052972,79.9837581587402,79.9837581587402,30.5950998838439,16.3051827349696,40.7301103691044,22.9484650546663,0,0.995005707323505,1.13111935233968,-0,0,0.105898755324339,15.0905726337183
188.39,0.960230310025231,0.960230310059232,0.960230309891363,80.1859996550711,80.1859996550711,30.6635269362707,16.4860642006717,40.7410288743762,22.9589065800232,0,0.995005707323505,1.13068607471893,-0,0,0.0989020177984524,14.0935375362795
188.4,0.960449104471012,0.960449104504838,0.960449104337302,80.0227472221902,80.0227472221902,30.6118245238449,16.3013663167732,40.7519612820833,22.9694196233338,0,0.995005707323505,1.1310523670072,-0,0,0.124065156942364,17.6792848642869
188.41,0.960164027496,0.960164027532019,0.960164027359377,79.8311686391013,79.8311686391013,30.5459869586135,16.1395086218588,40.7359031980026,22.9557568192399,0,0.995005707323505,1.1309592543738,-0,0,0.113315839587998,16.1475071412897
188.42,0.959660358513849,0.959660358551856,0.959660358376765,80.9384091211736,80.9384091211736,30.9049701980119,17.2985735990261,40.7082072048464,22.931628317301,0,0.995005707323505,1.12990782942712,-0,0,0.122892893266116,17.5122372904215
188.43,0.959106663185301,0.959106663225985,0.959106663045467,80.1624483465206,80.1624483465206,30.6444804076014,16.5796304234921,40.6777422189112,22.9050757041173,0,0.995005707323505,1.1302398566654,-0,0,0.111825165314626,15.9350860573342
188.44,0.958528723661283,0.958528723709686,0.958528723518464,80.7567576123794,80.7567576123794,30.8341590861318,17.2333003743818,40.6460602270216,22.8773970109761,0,0.995005707323505,1.12973722373311,-0,0,0.112525068371701,16.0348222429675
188.45,0.95793517476915,0.957935174818761,0.957935174625886,80.5338446749306,80.5338446749306,30.7550763447052,17.0713699655385,40.613518827804,22.848955881588,0,0.995005707323505,1.12966320242316,-0,0,0.0962038349774792,13.7090464842908
188.46,0.957355942843833,0.957355942894615,0.957355942697933,80.1248107136322,80.1248107136322,30.6149602181237,16.7217648479611,40.5817681722387,22.8212776934324,0,0.995005707323505,1.13016563486144,-0,0,0.0965713695228699,13.761420157009
188.47,0.956775808389136,0.956775808445638,0.95677580824102,79.3165239630212,79.3165239630212,30.3436125470757,15.9728879493134,40.5499961463882,22.7936398673195,0,0.995005707323505,1.13120429041932,-0,0,0.112724271793632,16.0632087305925
188.48,0.956208448636867,0.956208448693221,0.956208448488899,79.0081372026422,79.0081372026422,30.2367063361473,15.7225386763628,40.5189638571297,22.7666346691498,0,0.995005707323505,1.13157654598339,-0,0,0.116329702972018,16.5769826735125
188.49,0.955647332205659,0.955647332265568,0.955647332054749,79.4487380091949,79.4487380091949,30.3760479715261,16.220537792433,40.4883100486983,22.7398901680635,0,0.995005707323505,1.13087955542134,-0,0,0.0905061820127665,12.8971309368192
188.5,0.955101194750742,0.955101194812914,0.955101194599509,81.7225527777424,81.7225527777424,31.1180974421404,18.5500555083203,40.4585480559082,22.7139492135139,0,0.995005707323505,1.12973796630357,-0,0,0.243342776880551,34.6763457054785
188.51,0.954442816916144,0.954442816977587,0.954442816762219,93.0443346647639,93.0443346647639,34.8330068633159,29.9397609417921,40.4228568636737,22.6817168592981,0,0.995005707323505,1.11857697785996,-0,0,0.241925121569044,34.4743298235888
188.52,0.953766273291894,0.953766273355252,0.953766273134652,95.8723182523867,95.8723182523867,35.7558474412675,32.8387110001657,40.3855293008892,22.6480779513318,0,0.995005707323505,1.11475195429301,-0,0,0.240600362315317,34.2855516299327
188.53,0.953080612210534,0.953080612276222,0.95308061205301,96.6051130976926,96.6051130976926,35.9899292950978,33.6435584915474,40.3476228883942,22.613931717751,0,0.995005707323505,1.11339756137218,-0,0,0.214013949378317,30.4969877864101
188.54,0.952413914264427,0.95241391432875,0.952413914103335,95.6837031430017,95.6837031430017,35.6805047833447,32.7918959723167,40.3108576635858,22.5809495070993,0,0.995005707323505,1.11391208046534,-0,0,0.229505194917798,32.7044902757862
188.55,0.951756566529202,0.951756566595472,0.951756566365897,94.8332767664199,94.8332767664199,35.3945280373468,32.009999105481,40.2747453045445,22.5485323563945,0,0.995005707323505,1.11423737233961,-0,0,0.201535979065142,28.7188770167827
188.56,0.951129420996172,0.951129421064117,0.951129420832765,94.4013912267897,94.4013912267897,35.2464443904968,31.6431256061432,40.240451907675,22.5178137129715,0,0.995005707323505,1.11470407274688,-0,0,0.20360334732471,29.0134769937711
188.57,0.950545829865328,0.950545829931778,0.950545829699314,94.2265145142631,94.2265145142631,35.1832763937784,31.5285780034788,40.2086252684637,22.4893112423205,0,0.995005707323505,1.11495750085946,-0,0,0.222268822052558,31.6733071424895
188.58,0.94996389750246,0.949963897570043,0.949963897334561,94.8398718928114,94.8398718928114,35.3792205317086,32.2020126596255,40.1769805802689,22.460878652917,0,0.995005707323505,1.11437682156814,-0,0,0.209012361905414,29.7842615715215
188.59,0.949402735426673,0.949402735495236,0.949402735258591,94.5696934842336,94.5696934842336,35.2849720321175,31.9896200004567,40.1465182596992,22.4335552240778,0,0.995005707323505,1.11452149517354,-0,0,0.212813708775307,30.3259535004813
188.6,0.948854365749313,0.948854365817011,0.948854365579558,93.6213591693214,93.6213591693214,34.9679611587747,31.0975916912046,40.1168199940733,22.4069474840436,0,0.995005707323505,1.11504027731503,-0,0,0.201732905414083,28.7469390215068
188.61,0.948322694251833,0.948322694320744,0.94832269408134,93.5917232434832,93.5917232434832,34.9530974187856,31.1222698093063,40.088159362941,22.3812940712358,0,0.995005707323505,1.11526759516845,-0,0,0.218752167808271,31.1721839126786
188.62,0.947806245160026,0.947806245229706,0.947806244988846,93.2108970627646,93.2108970627646,34.822955875534,30.7941583756553,40.0603544874105,22.3563841996987,0,0.995005707323505,1.11540202372398,-0,0,0.214679590489057,30.5918416446906
188.63,0.947312617212014,0.947312617281644,0.947312617039173,92.0130692531424,92.0130692531424,34.4245054290085,29.6465957804837,40.0338157790084,22.3326576936503,0,0.995005707323505,1.11607547436786,-0,0,0.189805701199784,27.0473124209692
188.64,0.946836770770128,0.946836770840539,0.946836770597415,93.3145964389778,93.3145964389778,34.8477525319947,30.9962975121025,40.0083926446531,22.3099062822222,0,0.995005707323505,1.11558158285766,-0,0,0.214873736529501,30.6195074554539
188.65,0.946372932697581,0.946372932767519,0.946372932523713,92.5504654104422,92.5504654104422,34.5921526884904,30.2792754041976,39.9835410795696,22.287648926675,0,0.995005707323505,1.115726798971,-0,0,0.193850651090284,27.6237177803655
188.66,0.945938161935006,0.945938162005717,0.945938161760706,91.5621971270598,91.5621971270598,34.2631747517315,29.3349141285798,39.9603216042408,22.2669613942393,0,0.995005707323505,1.11660548183592,-0,0,0.210166276814251,29.9486944460308
188.67,0.945506175908676,0.945506175979138,0.945506175733923,91.3491765841786,91.3491765841786,34.1890474782791,29.1654204579622,39.9373215607346,22.2464345654818,0,0.995005707323505,1.11677645201342,-0,0,0.211627312489757,30.1568920297904
188.68,0.945093937089644,0.94509393716076,0.945093936914879,91.1000342160691,91.1000342160691,34.1032382097373,28.9577944206862,39.915388568247,22.2268512271359,0,0.995005707323505,1.11683553066241,-0,0,0.192983427025632,27.5001383511526
188.69,0.944773055929892,0.944773056003998,0.944773055754406,89.8290986978184,89.8290986978184,33.682449104867,27.7190888480806,39.8983051651746,22.2117046845632,0,0.995005707323505,1.11779248393122,-0,0,0.183469425154264,26.1443930844826
188.7,0.944495373034431,0.944495373107198,0.944495372859867,89.3604941288259,89.3604941288259,33.5257949406212,27.2782185617081,39.8835790534461,22.1986965136717,0,0.995005707323505,1.11837896536652,-0,0,0.18755943433942,26.7272193933674
188.71,0.94423242591159,0.94423242598453,0.944232425736275,88.3994311520486,88.3994311520486,33.2074191527663,26.3433589774205,39.8696442975953,22.1864278770329,0,0.995005707323505,1.11911340187208,-0,0,0.180302886062075,25.6931612638457
188.72,0.943996407731421,0.94399640780375,0.943996407554804,89.2570029170868,89.2570029170868,33.4870666365915,27.2243510948943,39.8572043538516,22.1754474683409,0,0.995005707323505,1.11870381337767,-0,0,0.188478877131488,26.858239991237
188.73,0.943774556995427,0.943774557067824,0.943774556818992,87.9851871933854,87.9851871933854,33.0669368336953,25.9746538174613,39.8454260798118,22.1651072961123,0,0.995005707323505,1.11936954040149,-0,0,0.165648769738285,23.6049496877056
188.74,0.943578510482526,0.94357851055501,0.943578510305862,86.9410042743965,86.9410042743965,32.7218818101713,24.9497850437886,39.8350741048801,22.1561451257278,0,0.995005707323505,1.12048584693242,-0,0,0.173694302501775,24.7514381065029
188.75,0.943378207304124,0.943378207377509,0.943378207127405,85.6057170351163,85.6057170351163,32.2811077660063,23.6341875112474,39.824510572226,22.1470189516428,0,0.995005707323505,1.12152061857645,-0,0,0.14885766830205,21.2122177330421
188.76,0.943216234431323,0.943216234504824,0.943216234255248,84.6819874552207,84.6819874552207,31.9759780648501,22.7261264003149,39.8160249937997,22.1398360611062,0,0.995005707323505,1.12268153839668,-0,0,0.150178041633773,21.4003709328126
188.77,0.943074288086752,0.943074288160441,0.943074287910433,85.0627718931493,85.0627718931493,32.0998163059,23.1205637652639,39.8086314803685,22.133576647517,0,0.995005707323505,1.12260311133489,-0,0,0.150735814013424,21.4798534969129
188.78,0.94294256031111,0.942942560385563,0.942942560135245,84.0785596437817,84.0785596437817,31.7750855568933,22.1490552814469,39.8017043078531,22.1278000544817,0,0.995005707323505,1.12342628910998,-0,0,0.152913017428948,21.790104983625
188.79,0.942824511223231,0.94282451129744,0.942824511047034,84.556512069659,84.556512069659,31.9310779515505,22.6383567716838,39.7955220995268,22.1226331984484,0,0.995005707323505,1.12313069498101,-0,0,0.149300241239225,21.2752843765895
188.8,0.942713615798711,0.942713615873438,0.942713615623104,85.2774167048301,85.2774167048301,32.1669847376441,23.3700017082565,39.7896755796949,22.1177394168787,0,0.995005707323505,1.12258561316454,-0,0,0.160743745827163,22.9059837803707
188.81,0.942599517142419,0.942599517217132,0.94259951696665,83.938502240705,83.938502240705,31.7258115137657,22.0422947348693,39.783545916751,22.1126615890847,0,0.995005707323505,1.12341529520005,-0,0,0.150200937305862,21.4036335660853
188.82,0.942495015531663,0.942495015606471,0.942495015356357,84.1881387454142,84.1881387454142,31.8068697826467,22.3020922129855,39.7779763506951,22.1080701817336,0,0.995005707323505,1.12343155249342,-0,0,0.149997180852584,21.3745982714932
188.83,0.942406809834947,0.942406809909832,0.942406809659544,84.1069403866894,84.1069403866894,31.7793344466624,22.2294928071387,39.7732264314736,22.104221148077,0,0.995005707323505,1.1235609232898,-0,0,0.156589395267327,22.3139888255941
188.84,0.942300567739216,0.942300567815039,0.942300567564365,84.9973216367157,84.9973216367157,32.0709701047823,23.1303659710576,39.7675176785356,22.0994379871225,0,0.995005707323505,1.12276078582424,-0,0,0.154245229442295,21.979945195527
188.85,0.942216876129229,0.942216876204543,0.942216875954021,84.3630969562027,84.3630969562027,31.8616891925575,22.5044755898382,39.762909807623,22.0957115587415,0,0.995005707323505,1.12322894660466,-0,0,0.166344014610912,23.704022082055
188.86,0.942134335908759,0.942134335984042,0.942134335733485,85.0018936698518,85.0018936698518,32.0708426041443,23.1515500809447,39.7583738928242,22.0919696960829,0,0.995005707323505,1.12261837960928,-0,0,0.158828216517193,22.6330208537
188.87,0.94206370929723,0.942063709372481,0.942063709121982,84.5590847886353,84.5590847886353,31.9245910684552,22.7158937554049,39.7544049240646,22.0887861091657,0,0.995005707323505,1.12290097125167,-0,0,0.155645736809555,22.1795174953616
