t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
188.88,0.942001764538015,0.942001764613747,0.942001764362889,84.3179821733862,84.3179821733862,31.8447206007489,22.4810371719024,39.7509019538883,22.0860430475954,0,0.995005707323505,1.12323495770264,-0,0,0.16432558424693,23.4163957551875
188.89,0.941954198470753,0.941954198545587,0.94195419829542,84.4071312014619,84.4071312014619,31.8735321777758,22.5750509468584,39.7481475188863,22.0839327357172,0,0.995005707323505,1.12309124609844,-0,0,0.155321276078931,22.1332818412476
188.9,0.941906642639117,0.941906642714828,0.941906642464141,85.1327437823063,85.1327437823063,32.1115399682759,23.3055413726969,39.7453980104754,22.0818043991339,0,0.995005707323505,1.12258966160812,-0,0,0.16342929187685,23.2886740924511
188.91,0.941865206808037,0.9418652068839,0.941865206632855,84.253977077697,84.253977077697,31.8222575135088,22.4311438649034,39.7428916217004,22.0799415910932,0,0.995005707323505,1.12311496418629,-0,0,0.157744076264441,22.4785308676828
188.92,0.941839854630061,0.941839854705188,0.941839854454927,84.7101486451873,84.7101486451873,31.9719072902012,22.8900282110306,39.7412772857753,22.0788431483815,0,0.995005707323505,1.12284401941316,-0,0,0.153842063470476,21.9224940445428
188.93,0.941818473643342,0.941818473718977,0.941818473468381,83.363633777706,83.363633777706,31.5290702894127,21.5458405025544,39.7398142609806,22.0779790141709,0,0.995005707323505,1.12394658731116,-0,0,0.150769973767096,21.4847212618112
188.94,0.941811351912327,0.941811351988096,0.94181135173733,83.2950039346062,83.2950039346062,31.5063990280822,21.4780154111848,39.7391645206146,22.0778240028069,0,0.995005707323505,1.12419736959995,-0,0,0.143282733037914,20.4177894579028
188.95,0.941828968908189,0.941828968983982,0.941828968733402,81.9314007818191,81.9314007818191,31.0583176200657,20.1127238008464,39.7397820670994,22.0788949138733,0,0.995005707323505,1.12546494490959,-0,0,0.133716447233921,19.0545937308338
188.96,0.941875500308598,0.941875500384043,0.941875500134041,81.7832263799466,81.7832263799466,31.0100121121541,19.9598427739892,39.7419873074782,22.0813962984791,0,0.995005707323505,1.1260377271607,-0,0,0.14395313598399,20.5133218777186
188.97,0.941924371927236,0.941924372003273,0.941924371752776,81.8442878243209,81.8442878243209,31.0304976363014,20.0160537664876,39.7442980750203,22.083935982813,0,0.995005707323505,1.12585668746196,-0,0,0.120189691773348,17.1270310777021
188.98,0.94198797192441,0.941987972000486,0.941987971750702,82.2073701173228,82.2073701173228,31.1503913013633,20.3727776685446,39.7473837176814,22.0872087310968,0,0.995005707323505,1.12588803602693,-0,0,0.143370180731165,20.430250754191
188.99,0.942045015563679,0.942045015640203,0.942045015389469,81.4872605092744,81.4872605092744,30.9141805147968,19.6471382414897,39.7500419873224,22.0900802804623,0,0.995005707323505,1.12611711905681,-0,0,0.111563885745568,15.8978537187435
189,0.942139005006445,0.942139005082501,0.942139004831952,80.3124236202547,80.3124236202547,30.5288568768269,18.4629380683945,39.7546475641754,22.0948379876848,0,0.995005707323505,1.12763432402325,-0,0,0.121193808506971,17.2701177122434
189.01,0.942129463402475,0.94212946348016,0.942129463230702,80.5390236333131,80.5390236333131,30.6032029417853,18.6904060069713,39.753880938568,22.0947366877737,0,0.995005707323505,1.12777291502669,-0,0,0.134557348284967,19.1744221306078
189.02,0.942153519837842,0.942153519916043,0.942153519664772,80.185126650384,80.185126650384,30.4870541342151,18.3341623741843,39.7548232867826,22.0961409894171,0,0.995005707323505,1.12783993478255,-0,0,0.109748825141616,15.6392075826803
189.03,0.942201168948826,0.942201169024963,0.942201168775374,79.3681311596216,79.3681311596216,30.21891034451,17.5124120167708,39.7569832425273,22.0987359003235,0,0.995005707323505,1.12889560359397,-0,0,0.109880155141977,15.6579221077318
189.04,0.942259502047817,0.942259502124558,0.942259501875497,79.5762327577073,79.5762327577073,30.2878062826031,17.714648991615,39.7597405430284,22.1018432230638,0,0.995005707323505,1.12908917059623,-0,0,0.129044945762472,18.3889047711523
189.05,0.942312861351147,0.942312861427709,0.94231286117919,80.7471309374905,80.7471309374905,30.6731076577398,18.8803337765672,39.7622191285523,22.104578032371,0,0.995005707323505,1.12781145442795,-0,0,0.128225351941345,18.2721126516417
189.06,0.94235169166862,0.942351691745447,0.942351691497075,80.4318516918392,80.4318516918392,30.5697683205264,18.5614812792852,39.7638135231482,22.1065568894059,0,0.995005707323505,1.1277007308757,-0,0,0.109237232357869,15.5663056109963
189.07,0.942398365578052,0.942398365654777,0.942398365406712,79.8067907953119,79.8067907953119,30.3646798194329,17.9320132053883,39.765803501066,22.1089740888576,0,0.995005707323505,1.12847935540409,-0,0,0.112477579173295,16.0280550321946
189.08,0.94246363346879,0.942463633545635,0.94246363329758,80.2497246747545,80.2497246747545,30.5108051723645,18.3686623776349,39.7688075256728,22.1122547714468,0,0.995005707323505,1.12829378336558,-0,0,0.124907236945918,17.7992812647933
189.09,0.942543200645061,0.942543200721744,0.942543200474249,79.8855676596967,79.8855676596967,30.3917762150085,17.9968946601885,39.7725030826469,22.1161699168613,0,0.995005707323505,1.12856398272524,-0,0,0.132056468949508,18.8180468253049
189.1,0.942614094622146,0.942614094698821,0.942614094451936,79.6097546350591,79.6097546350591,30.3017004760279,17.714369546087,39.7757286141266,22.1196564748456,0,0.995005707323505,1.12871508028767,-0,0,0.118476549001742,16.8829082327483
189.11,0.942677303941275,0.942677304018607,0.94267730377101,80.5974459434911,80.5974459434911,30.6268532150712,18.6960753665299,39.7785898037108,22.1227807732504,0,0.995005707323505,1.12805670859497,-0,0,0.136460480950593,19.4456185354595
189.12,0.942753143612705,0.94275314368961,0.942753143442366,81.2252671397137,81.2252671397137,30.8338287337773,19.3168423698953,39.7820482538058,22.1263765160126,0,0.995005707323505,1.12715739852009,-0,0,0.135130705872107,19.2561255867752
189.13,0.942828602045924,0.942828602122695,0.94282860187527,80.9467315314646,80.9467315314646,30.7428843008869,19.0313678849394,39.7854221684693,22.1299414780559,0,0.995005707323505,1.12725171969385,-0,0,0.137537309825932,19.5990666501953
189.14,0.942907765767883,0.942907765844268,0.94290776559758,81.0252162220801,81.0252162220801,30.769322113831,19.1025635510489,39.7889947898753,22.1336578811558,0,0.995005707323505,1.12703014160388,-0,0,0.1193816065042,17.0118789268485
189.15,0.943002695630256,0.943002695706528,0.943002695460063,80.6904184727829,80.6904184727829,30.6600683791959,18.7588474973926,39.7933928561325,22.1381781192578,0,0.995005707323505,1.12752172343311,-0,0,0.124794943159463,17.7832794002235
189.16,0.943105343368895,0.943105343445479,0.943105343198453,81.1257452624302,81.1257452624302,30.8040203049322,19.184471986833,39.7982287500939,22.1430445255033,0,0.995005707323505,1.12722172590459,-0,0,0.13044368457925,18.5882250525432
189.17,0.943213484310764,0.943213484387306,0.943213484140655,80.2338391601732,80.2338391601732,30.511772873967,18.2823884640322,39.8032929528002,22.1481577433407,0,0.995005707323505,1.12780283167539,-0,0,0.108921685205967,15.5213401418503
189.18,0.943322680077286,0.943322680153904,0.943322679907349,79.6880696774342,79.6880696774342,30.3333141067769,17.7261674700168,39.8084616985171,22.1534405089003,0,0.995005707323505,1.12876091083941,-0,0,0.120069627849019,17.1099219684853
189.19,0.943452758718938,0.943452758795468,0.943452758548809,78.994036961656,78.994036961656,30.1063223452762,17.0195561063627,39.8147425379849,22.1597383173084,0,0.995005707323505,1.12966005608063,-0,0,0.128848264949854,18.3608777553542
189.2,0.943569805378617,0.943569805455155,0.943569805208978,79.522442405995,79.522442405995,30.2810114469845,17.5366890170101,39.8203818178077,22.1653715711772,0,0.995005707323505,1.12909243367615,-0,0,0.108548864195239,15.4682131478216
189.21,0.943699516027033,0.943699516103773,0.943699515857622,77.89979739605,77.89979739605,29.748789236556,15.9015074146948,39.8266029967331,22.1716869846221,0,0.995005707323505,1.13078255207842,-0,0,0.0991104129543999,14.123233846002
189.22,0.943833324394068,0.943833324470623,0.943833324224393,77.8915894634638,77.8915894634638,29.7472626927017,15.8801857118446,39.8331375136021,22.1782662380171,0,0.995005707323505,1.13131144076242,-0,0,0.101932039046401,14.5253155641122
189.23,0.943974717743696,0.943974717820273,0.943974717574533,77.4103627956396,77.4103627956396,29.5903300719608,15.3851006690074,39.8400501444682,22.1852119821641,0,0.995005707323505,1.13203685522799,-0,0,0.110457952882155,15.7402582857071
189.24,0.944115811459985,0.944115811536359,0.944115811291163,77.6418386911899,77.6418386911899,29.6676511529345,15.6027752958163,39.8469629482561,22.1921004471175,0,0.995005707323505,1.13178202591717,-0,0,0.0986971798540475,14.0643481292018
189.25,0.944240317571609,0.944240317647937,0.944240317402781,78.1838878208294,78.1838878208294,29.8468944930483,16.1327103538257,39.8529905720265,22.1981868949772,0,0.995005707323505,1.13134375809134,-0,0,0.106594732886268,15.1897494362932
189.26,0.944349469208491,0.944349469285488,0.944349469040427,77.0336494796842,77.0336494796842,29.4697480839057,14.9720017580461,39.8581107861036,22.2035369355345,0,0.995005707323505,1.13231414720163,-0,0,0.092665982269953,13.2049024734683
189.27,0.944706961695065,0.944706961769316,0.944706961526074,77.69483410112,77.69483410112,29.6903371862066,15.5978183065075,39.8763838377146,22.2206319568979,0,0.995005707323505,1.13220289457437,-0,0,0.119514485121711,17.0308141298438
189.28,0.945466133759568,0.945466133831491,0.945466133594384,78.0489512083786,78.0489512083786,29.8137661367236,15.8766659162704,39.9157516686913,22.256533623417,0,0.995005707323505,1.13156092468102,-0,0,0.112560542174881,16.0398772599205
189.29,0.946302130692224,0.946302130760584,0.94630213052793,78.1156002980171,78.1156002980171,29.843430817213,15.8603514454389,39.9591604989062,22.2960883536719,0,0.995005707323505,1.13156739541835,-0,0,0.121898180009409,17.3704906513408
189.3,0.947116946282468,0.947116946347327,0.94711694612258,79.0527089093177,79.0527089093177,30.159011169175,16.7165895873946,40.001505891109,22.334613430814,0,0.995005707323505,1.1305794587416,-0,0,0.124184023176029,17.6962233025841
189.31,0.947910120813705,0.947910120874872,0.947910120655902,78.8375865296628,78.8375865296628,30.0956595808935,16.4228226588444,40.0426654027523,22.3720984680661,0,0.995005707323505,1.13044834108655,-0,0,0.100559880899634,14.3297830281979
189.32,0.948697768691988,0.948697768750045,0.948697768534333,78.3763158437202,78.3763158437202,29.9513576712591,15.8832993464499,40.0835702091471,22.4094462881232,0,0.995005707323505,1.13125593418614,-0,0,0.105411851299417,15.021188810167
189.33,0.949462189171335,0.949462189226478,0.949462189017624,79.338692912723,79.338692912723,30.2747845141886,16.7696387394619,40.1233492972285,22.4457048760325,0,0.995005707323505,1.13057298403716,-0,0,0.119236895519234,16.9912576114908
189.34,0.950185373825829,0.950185373878774,0.950185373673862,79.3332382425354,79.3332382425354,30.2797032146947,16.6923739996012,40.1609059873622,22.4799582555721,0,0.995005707323505,1.13023522900822,-0,0,0.102164024381703,14.5583734743927
189.35,0.950875498683958,0.95087549873501,0.950875498532201,78.6186041232152,78.6186041232152,30.051214149939,15.9091301113341,40.196715917883,22.512758093998,0,0.995005707323505,1.13124222816709,-0,0,0.11439376406758,16.3011113796301
189.36,0.951526267637973,0.951526267686801,0.951526267488569,78.3594213820279,78.3594213820279,29.9720625626894,15.5852015571971,40.2304999801785,22.5437198446523,0,0.995005707323505,1.13160976971302,-0,0,0.103993822037529,14.8191196403479
189.37,0.952139652262659,0.952139652310827,0.952139652114438,79.423760980729,79.423760980729,30.3275912446195,16.5884703443309,40.2623802076562,22.572910428742,0,0.995005707323505,1.13074608870195,-0,0,0.105562256931096,15.0426216126811
189.38,0.952729071329002,0.952729071375355,0.952729071183649,78.6649106873306,78.6649106873306,30.083625724682,15.7710227190176,40.2929122462778,22.6009757220353,0,0.995005707323505,1.13142704581149,-0,0,0.106274971713261,15.1441834691396
189.39,0.953271370482589,0.953271370527939,0.953271370337221,79.7380554417147,79.7380554417147,30.4413773345123,16.790223272133,40.3210366549746,22.6267955146071,0,0.995005707323505,1.13051027208799,-0,0,0.110102626627347,15.689624294397
189.4,0.953780069583889,0.953780069627816,0.953780069439674,79.3419709147283,79.3419709147283,30.3158851224287,16.3436666089199,40.3473049122074,22.6509993936011,0,0.995005707323505,1.13071542926093,-0,0,0.106167844693173,15.1289178687771
189.41,0.954245222776898,0.954245222819986,0.954245222634725,79.1370202969106,79.1370202969106,30.2528068432352,16.0925493581924,40.3712848854151,22.6731860533031,0,0.995005707323505,1.1311229568061,-0,0,0.114672293799662,16.3408018664518
189.42,0.954663996566308,0.95466399660858,0.954663996424305,79.3973796234747,79.3973796234747,30.3422326306835,16.3114244860018,40.3928260886077,22.6931290488652,0,0.995005707323505,1.13070274437009,-0,0,0.0910410014154955,12.9733427017081
189.43,0.955060382928534,0.955060382970038,0.95506038278748,78.9597782258138,78.9597782258138,30.2020349933497,15.8345112775197,40.4131630958401,22.712103852454,0,0.995005707323505,1.13157397133625,-0,0,0.11688191802214,16.6556733181549
189.44,0.955426592292085,0.955426592333036,0.95542659215245,78.6783779562127,78.6783779562127,30.1128938959049,15.5168749517198,40.4319101260957,22.7295928783972,0,0.995005707323505,1.13161345392022,-0,0,0.0880310403442426,12.5444232490546
189.45,0.955758635563934,0.955758635604368,0.955758635424749,78.0353935108447,78.0353935108447,29.9045823008989,14.8409747061119,40.448844295065,22.7455745096678,0,0.995005707323505,1.13278980884069,-0,0,0.102631171728295,14.6249419712821
189.46,0.956056363077912,0.956056363118156,0.95605636293925,78.6157387196897,78.6157387196897,30.0980451643117,15.3918362325824,40.4640194964476,22.7598829906597,0,0.995005707323505,1.13227974195922,-0,0,0.0993315355630377,14.1547438177329
189.47,0.956342565508857,0.956342565548334,0.956342565371567,77.7244300133309,77.7244300133309,29.8076758496275,14.4722628404684,40.4785053853197,22.7736617875428,0,0.995005707323505,1.13319479419053,-0,0,0.0945519486481982,13.4736526823682
189.48,0.956616981177059,0.956616981215679,0.956616981039774,77.7197736854131,77.7197736854131,29.8086324784305,14.4404255067311,40.4924171833579,22.7869309953242,0,0.995005707323505,1.13362339862508,-0,0,0.110526950297533,15.7500904173985
189.49,0.956847596465434,0.956847596503967,0.956847596329653,77.5756814861706,77.5756814861706,29.7633396849001,14.2736327790237,40.5039835638413,22.7980651433056,0,0.995005707323505,1.13362968341226,-0,0,0.0957097414139542,13.6386381514885
189.5,0.957070193095192,0.957070193133246,0.957070192959913,77.339430464859,77.339430464859,29.6876778872296,14.0154616568641,40.5151135695186,22.8088552384764,0,0.995005707323505,1.13409130434602,-0,0,0.0962603141475183,13.7170947660214
189.51,0.95726701696587,0.957267017003576,0.957267016830514,77.5621255330237,77.5621255330237,29.7626220994737,14.2188406102666,40.5248879041547,22.8183970186024,0,0.995005707323505,1.13390318674372,-0,0,0.0893767404080787,12.7361855081512
189.52,0.957443022927985,0.957443022966259,0.957443022793624,78.3267282103591,78.3267282103591,30.0154858984854,14.9662410695526,40.5335608191593,22.8269263216473,0,0.995005707323505,1.13327840992548,-0,0,0.112542606020358,16.037321357901
189.53,0.957594816366302,0.957594816403666,0.957594816232477,78.767831509699,78.767831509699,30.1617799544451,15.3927557298406,40.5408874993335,22.8341882805248,0,0.995005707323505,1.13238197455347,-0,0,0.107675628999142,15.3437771323777
189.54,0.957697492337939,0.957697492375401,0.957697492204394,78.6279024507512,78.6279024507512,30.1166203256554,15.2432738081399,40.5455396403238,22.8390890022874,0,0.995005707323505,1.13229445863459,-0,0,0.0979343097578836,13.9556391404984
189.55,0.957816336488046,0.957816336525538,0.957816336354727,78.9550444828696,78.9550444828696,30.2251368092417,15.559188598548,40.5510724848204,22.8447833995013,0,0.995005707323505,1.13213174780583,-0,0,0.111416509915311,15.8768526629319
189.56,0.957910682805884,0.957910682842681,0.957910682673031,78.7613177556692,78.7613177556692,30.1622129840389,15.3567665940207,40.5552669593445,22.849284202304,0,0.995005707323505,1.13225111361214,-0,0,0.119858237990229,17.0797989136077
189.57,0.95797509888769,0.957975098924672,0.957975098755216,80.1079646523281,80.1079646523281,30.6053092115343,16.6977709070313,40.5579163679698,22.852277377327,0,0.995005707323505,1.13072077518062,-0,0,0.117285021514845,16.7131155658654
189.58,0.958015028737898,0.958015028774581,0.958015028605348,79.7429782809703,79.7429782809703,30.4855669454667,16.3297655704086,40.5591548235068,22.8540578870549,0,0.995005707323505,1.13064086875477,-0,0,0.0984724130127058,14.0323188543106
189.59,0.958126676635355,0.958126676664976,0.958126676500943,80.0026594263545,80.0026594263545,30.5718332909052,16.5790756394812,40.5642586734009,22.8593251134724,0,0.995005707323505,1.13063024142622,-0,0,0.110246539645002,15.7101318994128
189.6,0.958252211388527,0.958252211424836,0.958252211255423,79.9002294289098,79.9002294289098,30.5392084174208,16.4649159409807,40.5700849794291,22.8652285085,0,0.995005707323505,1.13064242985597,-0,0,0.110659451577864,15.7689718498457
189.61,0.957899295553243,0.957899295593006,0.957899295418597,79.2483042758179,79.2483042758179,30.3214145386131,15.8495972798101,40.5503821417624,22.8483248542455,0,0.995005707323505,1.13132706044907,-0,0,0.11561227187156,16.4747487416973
189.62,0.957341802156439,0.957341802199059,0.957341802020259,79.0559838188128,79.0559838188128,30.2527483086891,15.7144746755231,40.519831349529,22.8216777937607,0,0.995005707323505,1.13142127609121,-0,0,0.0971570858166083,13.8448847288667
189.63,0.956770180652702,0.956770180698866,0.956770180513634,78.9802807707088,78.9802807707088,30.2222845532002,15.6973023758624,40.4885636157443,22.7944147791021,0,0.995005707323505,1.13163202919292,-0,0,0.0941661898839641,13.4186820584649
189.64,0.956182430298623,0.956182430348518,0.956182430157412,78.9717050041946,78.9717050041946,30.2137362095966,15.7488300396659,40.4564647638551,22.7664102006736,0,0.995005707323505,1.13174843002043,-0,0,0.103869961326259,14.8014694889918
189.65,0.955605077083373,0.955605077136602,0.955605076939944,77.6643793472094,77.6643793472094,29.7784021497366,14.5005612896654,40.424883272755,22.738934784789,0,0.995005707323505,1.13291955357569,-0,0,0.087336608524759,12.4454667147782
189.66,0.955045198438686,0.955045198494099,0.955045198293489,77.4305317084504,77.4305317084504,29.6960866910275,14.3237938112866,40.3943276588551,22.7124102383087,0,0.995005707323505,1.13373762951019,-0,0,0.107564388943179,15.3279254244029
189.67,0.954494441122115,0.95449444118003,0.954494440975366,77.872542379042,77.872542379042,29.8360100037051,14.8219867355929,40.3643045902949,22.6862510531542,0,0.995005707323505,1.13300538640116,-0,0,0.088900806110308,12.6683648707189
189.68,0.95395828663983,0.953958286700466,0.953958286490997,77.2327959443031,77.2327959443031,29.620507589722,14.2369500533273,40.3350107298564,22.6608351611195,0,0.995005707323505,1.13366856526016,-0,0,0.0847217669197405,12.072851786063
189.69,0.953454553160124,0.953454553222082,0.953454553009647,76.6773790394437,76.6773790394437,29.4330360159924,13.7328875337023,40.3074687216836,22.6370227840579,0,0.995005707323505,1.13448032976664,-0,0,0.0873097524619668,12.4416397258303
189.7,0.952963067107365,0.952963067171535,0.952963066955699,77.1264923210167,77.1264923210167,29.5758652751042,14.2320542272841,40.2806423429605,22.6137957507721,0,0.995005707323505,1.13417302578735,-0,0,0.100081924469749,14.2616742369392
189.71,0.952490371988839,0.952490372054434,0.952490371835921,77.2800328372581,77.2800328372581,29.6217182199015,14.433832207736,40.2547889489735,22.5914116805485,0,0.995005707323505,1.13377669665647,-0,0,0.104174878732215,14.8449202193407
189.72,0.952035318338467,0.952035318405009,0.952035318184022,76.7939289888834,76.7939289888834,29.4574907661055,13.9942299766565,40.2298333086999,22.5698657035271,0,0.995005707323505,1.13409906479044,-0,0,0.0993095312534215,14.1516082036126
189.73,0.951586805013845,0.951586805082169,0.951586804858955,77.4702155307759,77.4702155307759,29.6753948669636,14.7163187052305,40.2052834168413,22.5486134087041,0,0.995005707323505,1.13328159913814,-0,0,0.0874941481998649,12.4679161184807
189.74,0.951192649427484,0.951192649496383,0.951192649271022,76.5554336492676,76.5554336492676,29.3708419838834,13.8418937491884,40.183541535256,22.5299983648233,0,0.995005707323505,1.13437858469186,-0,0,0.103678405409034,14.7741727707873
189.75,0.950813810182196,0.950813810251911,0.950813810024821,76.7348398205641,76.7348398205641,29.4260881832291,14.0600561694302,40.1626790248864,22.5121046262475,0,0.995005707323505,1.13423482531177,-0,0,0.108059715294045,15.3985094294014
189.76,0.950448551281692,0.950448551352173,0.950448551123245,76.7442205296298,76.7442205296298,29.4255762021218,14.1068590818024,40.1425245905536,22.4948368572738,0,0.995005707323505,1.13411003973419,-0,0,0.108826487813365,15.5077745134045
189.77,0.95010492886253,0.950104928933835,0.95010492870335,77.121394260368,77.121394260368,29.5461583995309,14.5192961334222,40.1235267723363,22.4785713546095,0,0.995005707323505,1.13358477248998,-0,0,0.107850295386986,15.3686670926455
189.78,0.949788826397939,0.949788826470479,0.949788826237946,76.9069590842655,76.9069590842655,29.4725421290966,14.3373999383435,40.1059503890395,22.4636087568825,0,0.995005707323505,1.13370230890159,-0,0,0.110269555075387,15.7134115982426
189.79,0.949491519165191,0.949491519238005,0.949491519004702,78.0472982566872,78.0472982566872,29.8444057931186,15.5083887124265,40.0894240686127,22.4494854756481,0,0.995005707323505,1.13237968276607,-0,0,0.110429674998223,15.7362286872468
189.8,0.949199268012983,0.949199268086289,0.949199267851181,78.0614868531096,78.0614868531096,29.8461556435439,15.5528592622012,40.0730875190247,22.4355400718837,0,0.995005707323505,1.13186805811589,-0,0,0.0904852413932165,12.8941468985334
189.81,0.948945371214675,0.94894537128792,0.948945371052263,77.9212644848915,77.9212644848915,29.7975154282126,15.4390172794134,40.0587790429586,22.4234681625195,0,0.995005707323505,1.1320980174497,-0,0,0.0940189074924859,13.3976943176792
189.82,0.948715873264093,0.948715873338474,0.948715873101633,77.3268972338858,77.3268972338858,29.5998357427998,14.8685293778935,40.0457614178624,22.4126064381299,0,0.995005707323505,1.13294636284669,-0,0,0.117189788861681,16.6995449127895
189.83,0.94847721056934,0.948477210643617,0.948477210405823,77.924784210142,77.924784210142,29.7939550337346,15.4912197974786,40.0323203679893,22.4012440446741,0,0.995005707323505,1.13206726998873,-0,0,0.100610185919861,14.3369514935802
189.84,0.948269944212574,0.948269944287215,0.948269944048352,77.0169156359081,77.0169156359081,29.4934416005842,14.605013252368,40.0204737443739,22.3914286391662,0,0.995005707323505,1.13303829259766,-0,0,0.102018975979482,14.5377040770762
189.85,0.948085613300033,0.948085613375187,0.94808561313546,77.2529920327619,77.2529920327619,29.5691539493488,14.8603669203318,40.0099122682286,22.3827128442015,0,0.995005707323505,1.13288863030929,-0,0,0.0941036462285912,13.4097695875742
189.86,0.947912442056531,0.947912442131824,0.947912441891626,77.3493757848345,77.3493757848345,29.599056631465,14.9749063302185,39.9999390489422,22.3745304056738,0,0.995005707323505,1.13282619515183,-0,0,0.0947268338818731,13.4985738281669
189.87,0.947766478256733,0.947766478332137,0.947766478091747,77.4961829635606,77.4961829635606,29.6457893842485,15.1371516879898,39.9914037624918,22.3676275130789,0,0.995005707323505,1.132672741546,-0,0,0.100025309300914,14.2536065753802
189.88,0.947620136065051,0.947620136140878,0.947620135899074,77.5728996649207,77.5728996649207,29.6694795255673,15.2293684782327,39.9828405562656,22.3606906304224,0,0.995005707323505,1.1325180538121,-0,0,0.10456068288241,14.8998973107434
189.89,0.947506225286095,0.947506225361826,0.947506225120168,76.7336808771134,76.7336808771134,29.3924149260046,14.4024240667666,39.9759490884959,22.3553077218509,0,0.995005707323505,1.13329621418885,-0,0,0.0970716861935743,13.8327152825843
189.9,0.947406762770229,0.947406762846237,0.94740676260369,76.9409975111202,76.9409975111202,29.4594778864105,14.620456418437,39.9698869101795,22.3506541825036,0,0.995005707323505,1.13339320058641,-0,0,0.10792629279049,15.3794967226449
189.91,0.947219681071397,0.947219681148652,0.947219680905426,76.9470571965965,76.9470571965965,29.459564865752,14.6460456760999,39.9591980435826,22.341813476914,0,0.995005707323505,1.13310016249946,-0,0,0.0863526606210186,12.3052541384951
189.92,0.947076150912461,0.947076150989239,0.947076150745433,76.8436699705463,76.8436699705463,29.4240891322268,14.5577767489473,39.9508087759663,22.3350844456327,0,0.995005707323505,1.13338543744428,-0,0,0.0895374520564067,12.759086918038
189.93,0.946939209051481,0.946939209127808,0.946939208886134,77.0557320357942,77.0557320357942,29.4923618206845,14.784283206018,39.9427853632865,22.3286634664897,0,0.995005707323505,1.13327930521734,-0,0,0.102683055212186,14.6323353677364
189.94,0.946794636313354,0.946794636390233,0.946794636146676,76.9046775788723,76.9046775788723,29.4412071936235,14.6484949804248,39.934332297077,22.3218503013705,0,0.995005707323505,1.13328514195484,-0,0,0.10415679408692,14.8423431573861
189.95,0.946660260299728,0.946660260376537,0.946660260133756,76.2198283665793,76.2198283665793,29.2146944779893,13.9778980799033,39.9263920809163,22.3155382057597,0,0.995005707323505,1.13392339430576,-0,0,0.0915043917428735,13.0393758233595
189.96,0.946546598950812,0.946546599027574,0.946546598785353,76.4743254254403,76.4743254254403,29.2971350272387,14.2444861728818,39.9196010712672,22.3102381812913,0,0.995005707323505,1.13387978728787,-0,0,0.0897006436825564,12.7823417247643
189.97,0.946451438826116,0.946451438902941,0.94645143865977,77.0273616679981,77.0273616679981,29.477876196054,14.8077769418884,39.9137941058367,22.305790620273,0,0.995005707323505,1.1333979099065,-0,0,0.106296104836453,15.1471949391945
189.98,0.946356556060592,0.94635655613733,0.946356555894347,76.6508801121729,76.6508801121729,29.353091166764,14.4416343983497,39.9079393807036,22.3013063331196,0,0.995005707323505,1.13345874800099,-0,0,0.0976339399682578,13.9128364454767
189.99,0.9462601373731,0.946260137449914,0.946260137206751,76.8124299219929,76.8124299219929,29.4051384468273,14.6136285507846,39.9020281700362,22.2967732011721,0,0.995005707323505,1.13337718832265,-0,0,0.100516540986001,14.3236070905051
190,0.946165523603693,0.946165523680502,0.946165523437322,77.4329940416594,77.4329940416594,29.6080757298379,15.2444772490115,39.8962261352096,22.2922906574384,0,0.995005707323505,1.13269115074526,-0,0,0.108720887879506,15.4927265228297
190.01,0.946053653314692,0.946053653391708,0.946053653148443,77.4782928428125,77.4782928428125,29.6217628118328,15.3018646040417,39.8894735481976,22.2869546905731,0,0.995005707323505,1.1323971186512,-0,0,0.110000290578564,15.6750414074454
190.02,0.945978897185282,0.945978897262363,0.945978897019403,77.0560650493319,77.0560650493319,29.4821257386224,14.8880487874676,39.8846500497723,22.283366212092,0,0.995005707323505,1.1325735194129,-0,0,0.0875965694889613,12.482511152177
190.03,0.945934755704704,0.945934755781371,0.945934755538502,76.859433897928,76.859433897928,29.4169320830725,14.6966616276562,39.8814689522149,22.2813033180569,0,0.995005707323505,1.13311395850285,-0,0,0.0938020679871199,13.3667946881646
190.04,0.945890410585394,0.945890410662742,0.945890410419241,76.2131538847886,76.2131538847886,29.2039440819447,14.0556156562405,39.8782762530404,22.2792619755078,0,0.995005707323505,1.13395290058297,-0,0,0.0972425422056691,13.8570622643079
190.05,0.945837861633322,0.945837861710692,0.945837861467344,76.8593610227899,76.8593610227899,29.4157114943883,14.7078060655107,39.8747233940857,22.2768315631935,0,0.995005707323505,1.1334796998841,-0,0,0.1111984199637,15.8457748448273
190.06,0.945805506839521,0.945805506916268,0.945805506673513,76.7942839168626,76.7942839168626,29.3938716674877,14.6468041537953,39.8721826380297,22.2752971250375,0,0.995005707323505,1.13326780579705,-0,0,0.106995818632576,15.2469041551421
190.07,0.945758869405207,0.945758869483336,0.945758869239459,76.7449496646172,76.7449496646172,29.3770708399402,14.6029825419893,39.868882936068,22.2730841865599,0,0.995005707323505,1.13316110603942,-0,0,0.090570365985771,12.9062771529724
190.08,0.945714189216934,0.945714189294395,0.945714189051525,77.0627774928473,77.0627774928473,29.48097280669,14.9260699757447,39.8657085944933,22.2709989226093,0,0.995005707323505,1.1330689379417,-0,0,0.105213799224717,14.9929663895222
190.09,0.945668286374347,0.94566828645219,0.94566828620811,76.9774278332719,76.9774278332719,29.4523405685268,14.8461753394369,39.8624441988433,22.2688082949918,0,0.995005707323505,1.13290590152627,-0,0,0.0949703614196263,13.5332765022967
190.1,0.945627450470298,0.945627450548149,0.945627450304181,77.0748474556215,77.0748474556215,29.4838311261427,14.9485033465849,39.8594561871405,22.2668879218962,0,0.995005707323505,1.13295265819827,-0,0,0.106751053876334,15.2120251773776
190.11,0.945579772510448,0.945579772588236,0.945579772344423,76.7783873290074,76.7783873290074,29.3857918654258,14.6576866211285,39.8560885430953,22.2646121647836,0,0.995005707323505,1.13299250354791,-0,0,0.0859234584156644,12.2440928242322
190.12,0.945561956001134,0.945561956078894,0.945561955835139,76.0873368950186,76.0873368950186,29.1583375186054,13.9692156405903,39.8542902873506,22.2638309670777,0,0.995005707323505,1.13399241726602,-0,0,0.0840038941651897,11.9705549185395
190.13,0.945557193879221,0.945557193956923,0.94555719371305,75.0860636977046,75.0860636977046,28.8290434094106,12.9691323908116,39.8531939432431,22.2637373636499,0,0.995005707323505,1.1354008467005,-0,0,0.0779966147670248,11.114517604301
190.14,0.945551476738613,0.945551476816487,0.945551476572891,75.7538136833675,75.7538136833675,29.0483400508479,13.6380299041795,39.8521515996173,22.2636321795707,0,0.995005707323505,1.13520958778923,-0,0,0.102131038959476,14.5536730517254
190.15,0.945525398179799,0.94552539825761,0.945525398013385,75.9609279462393,75.9609279462393,29.1160341358449,13.8484578653271,39.8499959326079,22.2624741483043,0,0.995005707323505,1.13465310773177,-0,0,0.0996304811948611,14.1973435702677
190.16,0.945510391426096,0.945510391503817,0.945510391260311,76.1585274701855,76.1585274701855,29.1807002418418,14.0483107945141,39.84839696449,22.2618197111813,0,0.995005707323505,1.13434024937766,-0,0,0.104076219044554,14.8308612138489
190.17,0.945497958785158,0.945497958863029,0.945497958619754,75.7801162637941,75.7801162637941,29.0560576882154,13.6719502024002,39.8468921239921,22.2612739374017,0,0.995005707323505,1.13458544454804,-0,0,0.0957530101968814,13.6448039530556
190.18,0.945459718918101,0.945459718995973,0.945459718752194,76.1975193587135,76.1975193587135,29.1927510451595,14.0939354427524,39.8440676327376,22.2595162832235,0,0.995005707323505,1.13420971650658,-0,0,0.0936416490935715,13.3439349958339
190.19,0.945427620174866,0.945427620253042,0.945427620009893,75.7331430904172,75.7331430904172,29.039667296936,13.6335621860849,39.8415205605576,22.2580603437747,0,0.995005707323505,1.13473413471694,-0,0,0.0980052329243102,13.9657456917142
190.2,0.94538690434945,0.945386904427564,0.94538690418413,76.2942489115919,76.2942489115919,29.223570552103,14.1995146135709,39.8385681661388,22.2561661318822,0,0.995005707323505,1.13404490691084,-0,0,0.0873657422616732,12.4496182722884
190.21,0.94534250900789,0.945342509086243,0.945342508842804,76.2965854514616,76.2965854514616,29.2237740971639,14.2071005678286,39.835384262058,22.254100621575,0,0.995005707323505,1.13404484220041,-0,0,0.0929401167283723,13.243966633793
190.22,0.945283064560609,0.945283064639022,0.945283064395473,76.7092253498587,76.7092253498587,29.3586984748429,14.6265142833864,39.831420410383,22.2512906560893,0,0.995005707323505,1.13348003561426,-0,0,0.0908022985768749,12.9393275472047
190.23,0.945218341880085,0.945218341958164,0.945218341714687,77.2198977766039,77.2198977766039,29.5257931405142,15.1445171518975,39.827168398835,22.2482122258714,0,0.995005707323505,1.132939625727,-0,0,0.108976477745745,15.5291480787687
190.24,0.945156088807519,0.945156088886081,0.945156088641652,76.7748071699083,76.7748071699083,29.3787565076757,14.7066049897467,39.8229877041827,22.245214475979,0,0.995005707323505,1.13310073152218,-0,0,0.107337269793746,15.2955609456088
190.25,0.945076191618684,0.945076191697385,0.945076191453484,76.9062778481612,76.9062778481612,29.4210658457477,14.8469886134866,39.8179077693167,22.2413814653578,0,0.995005707323505,1.13280414842874,-0,0,0.0868497106207905,12.3760837634626
190.26,0.945002684123758,0.945002684202559,0.945002683958709,75.8039583846616,75.8039583846616,29.0579020828731,13.7528849840331,39.8131276145307,22.2379457860979,0,0.995005707323505,1.13421039408796,-0,0,0.0863733074681346,12.3081963142092
190.27,0.944914974943669,0.944914975022742,0.94491497477893,76.2428837863234,76.2428837863234,29.2012062899454,14.201291663383,39.8077056026253,22.2338865203151,0,0.995005707323505,1.13423481870802,-0,0,0.110852125136018,15.7964278318825
190.28,0.944814432287255,0.944814432366405,0.944814432122502,76.9067852372702,76.9067852372702,29.4183349669149,14.8760686925686,39.8016048053674,22.2291117393341,0,0.995005707323505,1.13311364995306,-0,0,0.0979087514756042,13.9519970852736
190.29,0.944709901706009,0.944709901784467,0.944709901540712,76.659485331029,76.659485331029,29.3359181315876,14.64010425697,39.79523276529,22.224148308769,0,0.995005707323505,1.13314268459914,-0,0,0.0851152114750195,12.1289176351903
190.3,0.944608099863936,0.944608099943152,0.944608099699637,76.7108432019447,76.7108432019447,29.3516956268147,14.7024420085388,39.789029267315,22.2193719260909,0,0.995005707323505,1.13341469929987,-0,0,0.109430575093683,15.5938569508499
190.31,0.94449692287867,0.944496922958052,0.944496922713822,76.9956261920717,76.9956261920717,29.4441089892765,14.9992063105634,39.7823385642177,22.2140813172905,0,0.995005707323505,1.13281901492231,-0,0,0.100706522110884,14.350679400801
190.32,0.944378928733819,0.944378928812598,0.944378928568881,76.969279104135,76.969279104135,29.4341914283521,14.9855286002623,39.7752690217311,22.2084814821415,0,0.995005707323505,1.13279820317035,-0,0,0.10262138964261,14.6235480240719
190.33,0.944267956804968,0.944267956884167,0.944267956640521,76.3077410639485,76.3077410639485,29.2155592448331,14.3359493321902,39.7685486139017,22.2032431178566,0,0.995005707323505,1.13349331314999,-0,0,0.10113179636122,14.4112809814739
190.34,0.944141328524889,0.944141328604294,0.944141328360363,76.304843267616,76.304843267616,29.2132739361279,14.3464833361086,39.7610563755103,22.1973035559972,0,0.995005707323505,1.13370710357195,-0,0,0.107199243720808,15.2758922302152
190.35,0.944021700551329,0.944021700630447,0.944021700386848,76.1143131395004,76.1143131395004,29.1493818544788,14.1687129182909,39.7539287975371,22.1916714236724,0,0.995005707323505,1.13371872737004,-0,0,0.0854370364942112,12.1747777004251
190.36,0.943903096810979,0.943903096890223,0.94390309664715,75.5996262642708,75.5996262642708,28.9789545513276,13.6666101043965,39.7468548031653,22.186161356709,0,0.995005707323505,1.13452485056387,-0,0,0.0831864336633696,11.8540667970302
190.37,0.943789575814711,0.943789575894013,0.943789575651072,75.1795941089097,75.1795941089097,28.8396913197201,13.258572376719,39.7400744218338,22.180947310357,0,0.995005707323505,1.13538889839872,-0,0,0.100269533689589,14.2884085507664
190.38,0.943643532500261,0.94364353258012,0.943643532336681,75.3582569638095,75.3582569638095,28.8969107935348,13.4524864904923,39.7316209456118,22.1741495277054,0,0.995005707323505,1.13498369277554,-0,0,0.0779228194945106,11.1040017779678
190.39,0.94351893165434,0.943518931733815,0.943518931490495,75.2421397674436,75.2421397674436,28.8574384264098,13.3494588701958,39.7242736678841,22.1684072293638,0,0.995005707323505,1.13537072943598,-0,0,0.0905030283271992,12.8966815366259
190.4,0.943385502146288,0.943385502225825,0.943385501982755,74.6347536750045,74.6347536750045,28.6564071464391,12.7560763487824,39.7164402881187,22.1622370381034,0,0.995005707323505,1.13592525051693,-0,0,0.0755412694140881,10.7646308915076
190.41,0.94324602350007,0.943246023580104,0.943246023336967,75.5066936642373,75.5066936642373,28.9415634668423,13.6425221895636,39.708364749449,22.1558067252248,0,0.995005707323505,1.13535990217919,-0,0,0.101846228951884,14.5130876256435
190.42,0.943087303669363,0.9430873037493,0.943087303505957,75.9704717759756,75.9704717759756,29.0923741767116,14.1228829024333,39.6992296698801,22.1483592036622,0,0.995005707323505,1.13441689772951,-0,0,0.104789790131196,14.9325450936954
190.43,0.942928423517809,0.942928423597843,0.942928423354101,75.6277093492397,75.6277093492397,28.9780746128159,13.796805439182,39.6900191128881,22.1408847971696,0,0.995005707323505,1.13449586681515,-0,0,0.10049823034115,14.3209978236139
190.44,0.942768206929585,0.94276820701019,0.942768206766646,76.0423092113021,76.0423092113021,29.1127009902318,14.2281971280619,39.6807699899795,22.1333420932606,0,0.995005707323505,1.1340031174973,-0,0,0.0961461410589173,13.7008251008957
190.45,0.942614310372072,0.942614310452556,0.942614310209202,75.2956333422655,75.2956333422655,28.8656842916061,13.4977133207143,39.6717977156732,22.126122305878,0,0.995005707323505,1.1347669376833,-0,0,0.0924136060036375,13.1689388555183
190.46,0.942461749742212,0.942461749822768,0.942461749579338,75.5869018763477,75.5869018763477,28.9598475059582,13.80494013202,39.6629608881276,22.1190008562,0,0.995005707323505,1.13475888823794,-0,0,0.109083650388221,15.5444201803215
190.47,0.942490706499725,0.942490706578718,0.942490706336535,75.9981023815179,75.9981023815179,29.0951250708224,14.2141476364536,39.663626967501,22.1203277775633,0,0.995005707323505,1.13395005170121,-0,0,0.0906805023856948,12.9219715899615
190.48,0.94299568546498,0.942995685544741,0.9429956853067,76.5605671977709,76.5605671977709,29.2845656113469,14.7273274323896,39.6892129528222,22.1440268125591,0,0.995005707323505,1.13346238625352,-0,0,0.102310972183446,14.5793135361411
190.49,0.943648825715966,0.943648825788543,0.943648825565292,76.0264377276657,76.0264377276657,29.1149505580783,14.1292286876528,39.7225221102812,22.1746869297316,0,0.995005707323505,1.13382071645754,-0,0,0.09116143473639,12.9905044499356
190.5,0.944344804645571,0.944344804714631,0.944344804487352,76.3379081381511,76.3379081381511,29.223684657118,14.3723223086676,39.7581528789562,22.2074329505272,0,0.995005707323505,1.13383943315,-0,0,0.104085218815719,14.83214368124
190.51,0.945052963516373,0.945052963582743,0.945052963364335,76.1582004907522,76.1582004907522,29.1710921851215,14.12300261729,39.7944342190676,22.2407636543947,0,0.995005707323505,1.13401539313464,-0,0,0.105365381013816,15.0145667944688
190.52,0.945742489865554,0.94574248992664,0.945742489713369,76.8689785463348,76.8689785463348,29.4110256589817,14.7659577696122,39.8298068498462,22.2732139268764,0,0.995005707323505,1.13321185991947,-0,0,0.0953730608673946,13.5906611736037
190.53,0.946413526628968,0.946413526688156,0.946413526476974,76.5641902210311,76.5641902210311,29.3169810814293,14.3951732981822,39.8641835121635,22.3048334106854,0,0.995005707323505,1.13353308157793,-0,0,0.0921632993802718,13.1332701616887
190.54,0.947078320783959,0.947078320842295,0.947078320636274,77.1869288181772,77.1869288181772,29.5277549036522,14.9524220944471,39.8983098473983,22.3361968763318,0,0.995005707323505,1.13314428322257,-0,0,0.108982387748698,15.5299902541895
190.55,0.947715363547118,0.947715363601082,0.947715363398552,76.2999409312909,76.2999409312909,29.242036178531,14.0027631487246,39.930925178745,22.3662526038213,0,0.995005707323505,1.13385134139473,-0,0,0.0951637611314558,13.5608359612325
190.56,0.948340709713866,0.948340709766501,0.948340709566964,76.3045840015455,76.3045840015455,29.2492875287717,13.9457323152213,39.9630094052646,22.3958422810596,0,0.995005707323505,1.13418621668061,-0,0,0.0915364139914654,13.0439389937838
190.57,0.948937707722798,0.948937707774797,0.948937707578544,75.6242705776804,75.6242705776804,29.0311391362424,13.206514801366,39.9936050444412,22.4241507318733,0,0.995005707323505,1.1351373639232,-0,0,0.0843955586648339,12.0263671097388
190.58,0.94951942867548,0.949519428724806,0.949519428531191,75.1447183952919,75.1447183952919,28.878843154225,12.6694590048689,40.0234461371759,22.4518132532472,0,0.995005707323505,1.13604954288351,-0,0,0.07786276322919,11.0954437601596
190.59,0.950077246348124,0.950077246396723,0.950077246204803,75.3736445548429,75.3736445548429,28.959199553426,12.8431721663971,40.0520932944968,22.478379093949,0,0.995005707323505,1.13613981726632,-0,0,0.0782658716341995,11.1528867078734
190.6,0.950632586416049,0.95063258646467,0.950632586275262,74.6896844854774,74.6896844854774,28.7394757655984,12.1042464370197,40.0805775349582,22.5048605134994,0,0.995005707323505,1.13710344209258,-0,0,0.0778121092752936,11.0882255717293
190.61,0.951149221665955,0.951149221712983,0.951149221525884,75.6669225758182,75.6669225758182,29.0654137896683,13.0303081899277,40.1071153291963,22.5294990566943,0,0.995005707323505,1.13622493509288,-0,0,0.084916855276037,12.1006518768353
190.62,0.951659417074773,0.95165941712062,0.951659416934956,75.1750822425486,75.1750822425486,28.9084125716475,12.4880515832895,40.1332238130249,22.5538068462342,0,0.995005707323505,1.13660835061619,-0,0,0.0818631952061486,11.6655053168762
190.63,0.952161419176844,0.952161419221154,0.952161419038102,74.6749445500845,74.6749445500845,28.7486079781366,11.9382678276693,40.1589052798307,22.5777714425845,0,0.995005707323505,1.13735524104406,-0,0,0.0742924374680727,10.5866723392004
190.64,0.952649771460463,0.952649771504327,0.952649771322317,74.501499116404,74.501499116404,28.696059278994,11.7164642997499,40.1838994751368,22.6011353415173,0,0.995005707323505,1.13792793692781,-0,0,0.0757115109051788,10.788890303988
190.65,0.953110650603702,0.953110650647339,0.9531106504672,75.3694717306874,75.3694717306874,28.9855595247802,12.5387888951835,40.207501531995,22.6231813035089,0,0.995005707323505,1.1372115632844,-0,0,0.100817896039561,14.3665501856374
190.66,0.953537300836752,0.95353730087899,0.953537300700081,75.3349778987058,75.3349778987058,28.9780972615005,12.4622425263376,40.229219645679,22.6435157266892,0,0.995005707323505,1.13680641755887,-0,0,0.0935558426925392,13.3317075836868
190.67,0.953942385535182,0.953942385576988,0.953942385398698,76.4251722956254,76.4251722956254,29.3401042041996,13.5125515583478,40.2498294631906,22.662791274087,0,0.995005707323505,1.13550647117553,-0,0,0.098019360307908,13.9677588438769
190.68,0.954326277359721,0.954326277401058,0.954326277223509,76.2971703663359,76.2971703663359,29.3014937561748,13.3469200359689,40.2692299735703,22.6810203567967,0,0.995005707323505,1.13536594367042,-0,0,0.0987191202886848,14.0674746411376
190.69,0.954697548745831,0.954697548786774,0.954697548610372,76.2988284408144,76.2988284408144,29.3053817795795,13.3122061755155,40.2879652311133,22.6986570341856,0,0.995005707323505,1.13532662726311,-0,0,0.0960714485261347,13.6901814149742
190.7,0.955066117911626,0.955066117952515,0.955066117776757,76.4953654099292,76.4953654099292,29.3733004225726,13.4726254958098,40.3065723878456,22.7161675262738,0,0.995005707323505,1.13511383239589,-0,0,0.0919223816689693,13.0989393878281
190.71,0.955451752346887,0.955451752387187,0.955451752212226,76.5469666239386,76.5469666239386,29.3937422803357,13.486367171092,40.3260843368924,22.7345151159542,0,0.995005707323505,1.13523648564797,-0,0,0.108424306954985,15.4504637410854
190.72,0.955815412376952,0.955815412416325,0.955815412242456,77.8021817534018,77.8021817534018,29.8095936899843,14.7059781570662,40.3444817334438,22.7517218628919,0,0.995005707323505,1.1335571454626,-0,0,0.0970753793479585,13.8332415570841
190.73,0.956166670815391,0.956166670854269,0.956166670680913,78.2140789027003,78.2140789027003,29.9481308150281,15.0836142192833,40.3621552503293,22.7683094330876,0,0.995005707323505,1.13289864839781,-0,0,0.100876902161792,14.3749585580554
190.74,0.956498200396418,0.956498200434983,0.956498200261853,78.6357551784014,78.6357551784014,30.089694186299,15.4730475294835,40.3787750924777,22.7839325564401,0,0.995005707323505,1.13228979897722,-0,0,0.10376649929898,14.7867261501047
190.75,0.956836797494657,0.956836797532786,0.956836797360128,77.5489458025485,77.5489458025485,29.7354989991803,14.353304494428,40.3957121209103,22.7999291872103,0,0.995005707323505,1.13324079883819,-0,0,0.0891490260706742,12.7037362150711
190.76,0.957177303037928,0.957177303076061,0.957177302903645,77.4544134754126,77.4544134754126,29.7074835583514,14.2254593095867,40.4128404233561,22.8161137424698,0,0.995005707323505,1.13376905212393,-0,0,0.0908647789164811,12.9482309955986
190.77,0.957503712462758,0.957503712500276,0.957503712328195,78.4074015533081,78.4074015533081,30.0236505969273,15.1464932472875,40.4292925496151,22.8316157564055,0,0.995005707323505,1.13299767172618,-0,0,0.10940325903882,15.5899644130319
190.78,0.957823552447413,0.957823552484788,0.95782355231301,78.0943430642904,78.0943430642904,29.923613604584,14.8022746317313,40.4453264286367,22.8467420039224,0,0.995005707323505,1.13287085218126,-0,0,0.0912525388368982,13.003486784258
190.79,0.958156289405876,0.958156289443015,0.958156289271541,77.1007542426403,77.1007542426403,29.600017996751,13.7761238292527,40.4620373091746,22.862593104213,0,0.995005707323505,1.1341641958299,-0,0,0.0877394155352597,12.5028667137745
190.8,0.958482955387164,0.958482955424549,0.958482955253516,77.0755985540988,77.0755985540988,29.5946891012529,13.7188645383442,40.4785140674132,22.8782199483414,0,0.995005707323505,1.13462731032325,-0,0,0.0931974674788926,13.2806391157422
190.81,0.958229632924786,0.958229632966143,0.958229632789328,77.1376265999877,77.1376265999877,29.6125169839442,13.8073662456619,40.4641458491014,22.8661145052243,0,0.995005707323505,1.13446040573593,-0,0,0.0785944648223632,11.1997112371868
190.82,0.957829217880798,0.957829217919647,0.95782921774119,76.4354546661682,76.4354546661682,29.3777676517112,13.1464590200203,40.4419409161444,22.8470547300034,0,0.995005707323505,1.13535967233601,-0,0,0.0765272958895273,10.9051396642576
190.83,0.957383214377864,0.957383214426114,0.957383214238611,75.8458988737085,75.8458988737085,29.1796065041473,12.6026708092233,40.4173397713807,22.8258882931045,0,0.995005707323505,1.13644396479376,-0,0,0.0958221252412459,13.6546528468775
190.84,0.956925424163195,0.956925424214504,0.956925424023828,76.6286590343414,76.6286590343414,29.4324059854452,13.4323626634129,40.3921909130056,22.8041054579229,0,0.995005707323505,1.1355291277943,-0,0,0.102607870977237,14.6216216142563
190.85,0.956464717921736,0.956464717972284,0.956464717777065,76.6560602061556,76.6560602061556,29.4368925507693,13.5071080552383,40.3668258638443,22.7821262870731,0,0.995005707323505,1.13510535522653,-0,0,0.0965835271589764,13.7631526201541
190.86,0.95599337658058,0.955993376636187,0.955993376436364,76.4985665033466,76.4985665033466,29.3805039908516,13.3980359251569,40.3408813280692,22.7596492501206,0,0.995005707323505,1.13512717339268,-0,0,0.0893902115083995,12.7381051399469
190.87,0.955530590365745,0.955530590422901,0.955530590219243,76.0879080495765,76.0879080495765,29.240985464018,13.0349035195146,40.3153914275955,22.7376131024664,0,0.995005707323505,1.13556190666537,-0,0,0.0794340978766058,11.3193589474163
