t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
190.88,0.955098955177299,0.955098955239043,0.955098955029199,76.7611237319192,76.7611237319192,29.4580263846164,13.7524180465294,40.2916250684431,22.7170806169467,0,0.995005707323505,1.13504083185301,-0,0,0.0949751408633911,13.5339575730332
190.89,0.954686747942708,0.954686748004446,0.954686747793523,76.3664592761158,76.3664592761158,29.3242456494342,13.4002035830182,40.2688317363307,22.6974239567669,0,0.995005707323505,1.13505060941062,-0,0,0.0793985993656082,11.3143004095992
190.9,0.954299880801951,0.954299880864126,0.954299880650655,76.0336567081894,76.0336567081894,29.2110404548986,13.1072027296891,40.2473971768524,22.679056801648,0,0.995005707323505,1.13576687547984,-0,0,0.102436399721051,14.5971869602498
190.91,0.953911785884587,0.953911785950295,0.953911785732263,76.6162343512375,76.6162343512375,29.3987043708266,13.7297232526905,40.2259538670465,22.6605572315005,0,0.995005707323505,1.13476772923772,-0,0,0.0832150007503453,11.8581376069242
190.92,0.953548790830543,0.953548790896343,0.953548790677132,76.0643668800546,76.0643668800546,29.2137212162669,13.2152862232443,40.2057818442798,22.6432988125305,0,0.995005707323505,1.13538775550876,-0,0,0.0860325147145541,12.259633346824
190.93,0.953231525550001,0.953231525616874,0.95323152539593,75.9743435102313,75.9743435102313,29.1809779331033,13.1580351931513,40.1880727237897,22.6282355932903,0,0.995005707323505,1.1355522706582,-0,0,0.0840464846965265,11.976624069255
190.94,0.952924508719401,0.952924508788359,0.952924508563945,75.777694227723,75.777694227723,29.1132865876018,12.9930939336748,40.1709135597506,22.6136867342977,0,0.995005707323505,1.13590535927698,-0,0,0.0936283112985887,13.3420343600489
190.95,0.952617250916359,0.952617250985392,0.9526172507602,76.9043061759081,76.9043061759081,29.4805395701222,14.1514203840628,40.1538085508894,22.5990772409559,0,0.995005707323505,1.13462644255936,-0,0,0.109798469819169,15.6462819492316
190.96,0.952326008506129,0.952326008575225,0.952326008348416,76.5263611379665,76.5263611379665,29.3534019891213,13.8037575803997,40.1374513211253,22.5851522364416,0,0.995005707323505,1.13437697413103,-0,0,0.0871697730518023,12.4216926598818
190.97,0.952067578406308,0.952067578477558,0.952067578248224,77.1143214343817,77.1143214343817,29.544060181702,14.4186118708089,40.1228780173384,22.5728315462345,0,0.995005707323505,1.13392286961595,-0,0,0.0990630215965805,14.1164805775127
190.98,0.951820058059034,0.951820058129745,0.951820057900229,77.5805551674253,77.5805551674253,29.6948094099673,14.9107180573321,40.1088698358949,22.5609672741983,0,0.995005707323505,1.13313185678115,-0,0,0.0980040469601976,13.9655766918282
190.99,0.951575684377138,0.951575684449591,0.95157568421776,78.034751539448,78.034751539448,29.8416301120994,15.3904985632662,40.0950183770849,22.5492345990969,0,0.995005707323505,1.13251179190748,-0,0,0.10913777914461,15.5521335281069
191,0.951355797077415,0.951355797149848,0.951355796917383,76.7358453443334,76.7358453443334,29.4124512837401,14.1147798340501,40.0823848520183,22.538680658265,0,0.995005707323505,1.13353840651473,-0,0,0.0921203924252847,13.1271559206031
191.01,0.951132488042234,0.951132488114231,0.951132487881176,77.0947862842295,77.0947862842295,29.5281690346511,14.4970588719312,40.0696874629556,22.5280399493427,0,0.995005707323505,1.13347117121444,-0,0,0.0883223898896083,12.5859405592692
191.02,0.95094799933656,0.950947999410483,0.950947999175947,76.1797116914892,76.1797116914892,29.2254981308457,13.6014007311506,40.0590079093355,22.5193030510031,0,0.995005707323505,1.13467669943144,-0,0,0.101374053062741,14.4458025614405
191.03,0.950768356837884,0.950768356911797,0.950768356676626,76.270158934194,76.270158934194,29.2533845113878,13.7107091610834,40.0486561428071,22.5107936303035,0,0.995005707323505,1.13460140147419,-0,0,0.0913762273735473,13.0211124007305
191.04,0.950577234153041,0.950577234226497,0.950577233990555,76.6635664674775,76.6635664674775,29.3807444705717,14.1241148728907,40.0377173335451,22.5017342610417,0,0.995005707323505,1.13416275299891,-0,0,0.0857206724624511,12.2151958258993
191.05,0.950391631098138,0.950391631172942,0.950391630935766,75.3519232564636,75.3519232564636,28.9477205293034,12.8319351898749,40.0269956478226,22.4929924187662,0,0.995005707323505,1.13562362916994,-0,0,0.0796622328459043,11.3518681805414
191.06,0.950221811471897,0.950221811546715,0.950221811309134,75.3030988707116,75.3030988707116,28.9299300842063,12.8008237750386,40.0171997570743,22.4850753385987,0,0.995005707323505,1.13622790903434,-0,0,0.0971950283661675,13.8502915421789
191.07,0.950040203776518,0.950040203851147,0.950040203613436,75.4635032636423,75.4635032636423,28.9808018241276,12.9801667756167,40.0067991878785,22.4765373001471,0,0.995005707323505,1.13577911300753,-0,0,0.0752834049830618,10.7278852100863
191.08,0.94986715902117,0.949867159096788,0.949867158857946,75.2545612876467,75.2545612876467,28.9103519378015,12.789272450938,39.9968269012218,22.4684619354868,0,0.995005707323505,1.13632869832606,-0,0,0.0952131137432086,13.5678687084072
191.09,0.949684024893037,0.949684024969104,0.949684024730112,75.1398044851737,75.1398044851737,28.8707656112593,12.6935932071341,39.9863297195878,22.4598815584519,0,0.995005707323505,1.13639873328947,-0,0,0.0995003767808713,14.1788036912742
191.1,0.949504630068627,0.949504630144304,0.94950462990507,75.2155722212315,75.2155722212315,28.8938370504553,12.7880889607067,39.9760313450384,22.4514519154865,0,0.995005707323505,1.13613000043054,-0,0,0.0864142366184297,12.3140287181262
191.11,0.949329385247941,0.94932938532407,0.949329385084238,76.3341200604371,76.3341200604371,29.2596994002633,13.9249336171255,39.9659901311659,22.4431963121456,0,0.995005707323505,1.13496291225856,-0,0,0.102520646424842,14.60919211554
191.12,0.949143620473956,0.949143620550557,0.949143620310443,75.6573681494744,75.6573681494744,29.0353563781335,13.2677091719015,39.9552807494659,22.4343782281071,0,0.995005707323505,1.13512587721378,-0,0,0.0808876525353794,11.5264904862916
191.13,0.948951863588811,0.948951863665668,0.94895186342495,76.2175095744334,76.2175095744334,29.2175157100552,13.8478644819588,39.9443197128922,22.4253253795824,0,0.995005707323505,1.13476825891892,-0,0,0.0909952833163721,12.966827872583
191.14,0.948751904551758,0.948751904628837,0.948751904388138,75.7453663461333,75.7453663461333,29.0602938216413,13.3966174139376,39.932876970813,22.4158719613827,0,0.995005707323505,1.13516567383673,-0,0,0.0950366374591617,13.5427208379305
191.15,0.948550397125694,0.948550397202804,0.948550396961848,76.048042045077,76.048042045077,29.1577354005344,13.7203180997343,39.9213946646348,22.4063292807079,0,0.995005707323505,1.13470444624385,-0,0,0.082332284368229,11.7323505224726
191.16,0.948353306733609,0.94835330681102,0.948353306569616,75.8095704788293,75.8095704788293,29.0773480807766,13.5024106157339,39.9101217373487,22.3970381257468,0,0.995005707323505,1.13515178734815,-0,0,0.0998063521971457,14.2224051880933
191.17,0.948150521865332,0.948150521943216,0.948150521701806,75.9435757160875,75.9435757160875,29.1193384785221,13.6575627230589,39.8985720115602,22.3874409814683,0,0.995005707323505,1.1348253511524,-0,0,0.0934106686856895,13.3110202877108
191.18,0.947931519835871,0.947931519912935,0.947931519671435,76.5837650093137,76.5837650093137,29.3275543437611,14.3205285288921,39.8861856242975,22.3770508561241,0,0.995005707323505,1.13399879075384,-0,0,0.0893654059273847,12.7345703446523
191.19,0.947711091609398,0.94771109168731,0.947711091445257,76.943084559807,76.943084559807,29.443435232198,14.7028011344323,39.8737001349022,22.3665832904725,0,0.995005707323505,1.13359460054193,-0,0,0.110483635464488,15.7439180536895
191.2,0.947484394510009,0.947484394588372,0.947484394346073,76.7479192145944,76.7479192145944,29.3770001245403,14.531320725534,39.8608467672858,22.3557517217746,0,0.995005707323505,1.13324424531335,-0,0,0.0842846650929408,12.0105647757441
191.21,0.947260023684347,0.947260023762397,0.947260023520052,76.7043283762397,76.7043283762397,29.3604109381458,14.511083564358,39.8481364838763,22.3451083280054,0,0.995005707323505,1.13351734528902,-0,0,0.0922203879494623,13.1414052827984
191.22,0.947038498986907,0.947038499065281,0.947038498822628,76.4816072424937,76.4816072424937,29.2849733477151,14.3113977460196,39.8355876666536,22.3346218298205,0,0.995005707323505,1.1338923316275,-0,0,0.110573828522104,15.7567705643998
191.23,0.946797503732288,0.946797503811064,0.946797503568328,76.1365317052849,76.1365317052849,29.1691383536443,13.991312363186,39.8220205696595,22.3231987724395,0,0.995005707323505,1.13405910702058,-0,0,0.0996766369746883,14.2039207688931
191.24,0.946556646723246,0.946556646801176,0.946556646558266,76.2360132765805,76.2360132765805,29.1994296885955,14.1157115885372,39.8084952190703,22.311806468973,0,0.995005707323505,1.13396218248369,-0,0,0.0877637277842486,12.5063312092554
191.25,0.946311651711988,0.946311651791101,0.946311651548306,75.5565493805495,75.5565493805495,28.9736525876986,13.46153414586,39.7947351113426,22.3002801233469,0,0.995005707323505,1.13487082772816,-0,0,0.0901864447682587,12.8515683794769
191.26,0.946070910114286,0.94607091019315,0.946070909950482,76.0005689686095,76.0005689686095,29.1171994232602,13.9303351076355,39.7812722132998,22.2889616476741,0,0.995005707323505,1.13456118070562,-0,0,0.0968724967185047,13.8043307823869
191.27,0.945829724907773,0.945829724986477,0.945829724743466,75.6547545972807,75.6547545972807,29.0011292904084,13.6094083005181,39.7677463313015,22.2775999654611,0,0.995005707323505,1.13472139316251,-0,0,0.0868392284259349,12.3745900506957
191.28,0.945580882662747,0.945580882742417,0.945580882499278,75.2649146666557,75.2649146666557,28.8705187572622,13.2451686123546,39.7538269100368,22.2659191442642,0,0.995005707323505,1.13521228752233,-0,0,0.0770411361816138,10.97836190588
191.29,0.9453374945886,0.945337494668373,0.94533749442491,75.6805390105515,75.6805390105515,29.0047121344461,13.6857643323387,39.7402476940015,22.2545269842113,0,0.995005707323505,1.13508451673278,-0,0,0.0971882003448988,13.8493185491481
191.3,0.945080174910029,0.945080174989747,0.945080174746235,75.4161963405068,75.4161963405068,28.9152738955095,13.4478733706417,39.7258980306328,22.2424249392324,0,0.995005707323505,1.13506141083324,-0,0,0.088815752062672,12.6562446689308
191.31,0.9448417835641,0.944841783644418,0.944841783401036,74.6421778405263,74.6421778405263,28.6584869606411,12.6983838312233,39.7125208132312,22.2312731960718,0,0.995005707323505,1.13603656837224,-0,0,0.0871025214686969,12.4121093092893
191.32,0.944603653629131,0.944603653709699,0.944603653465767,75.4207188360137,75.4207188360137,28.9120200224646,13.5013376059854,39.6992483683153,22.2201328617131,0,0.995005707323505,1.13536802396387,-0,0,0.0947630242218098,13.5037309516079
191.33,0.944355643642305,0.944355643722447,0.944355643478986,75.0675601263786,75.0675601263786,28.7934774038468,13.1736654426318,39.6853909798244,22.2085037039224,0,0.995005707323505,1.13561748011883,-0,0,0.10363589178352,14.7681145791517
191.34,0.9440992597375,0.944099259818612,0.944099259575201,75.0630076791708,75.0630076791708,28.7894404546837,13.1954343239819,39.6711091709887,22.1964641842002,0,0.995005707323505,1.13546313937363,-0,0,0.0948988122673247,13.5230807480938
191.35,0.943846507443096,0.943846507524066,0.943846507280239,74.7886764819673,74.7886764819673,28.6967635620396,12.9470524274748,39.6570060063912,22.1846180481013,0,0.995005707323505,1.13577147333235,-0,0,0.088778220049388,12.6508963570378
191.36,0.943607200578051,0.943607200658799,0.943607200415306,74.7105003928466,74.7105003928466,28.6686888175852,12.8934352293498,39.6436266444469,22.1734385190499,0,0.995005707323505,1.13608288108941,-0,0,0.100501764080717,14.3215013815022
191.37,0.94336223664818,0.943362236729882,0.943362236486226,75.7254622775137,75.7254622775137,28.99986663658,13.9335356534949,39.629999869432,22.1619267545868,0,0.995005707323505,1.13481864252724,-0,0,0.106034381503695,15.1098993642766
191.38,0.943101754550606,0.943101754632037,0.943101754388277,75.9944042240876,75.9944042240876,29.0856824245856,14.2293134513921,39.6154912197941,22.1495995529014,0,0.995005707323505,1.13393932254632,-0,0,0.0847354471788885,12.0748012229916
191.39,0.942897751894909,0.942897751984022,0.942897751737277,75.9522139306489,75.9522139306489,29.0697568231747,14.2083290459284,39.6039157217986,22.1399691629219,0,0.995005707323505,1.13401237415759,-0,0,0.0892489418298794,12.7179742107578
191.4,0.942750216803951,0.942750216881781,0.94275021663938,76.4759897628728,76.4759897628728,29.2403851516277,14.7477025530577,39.5953156347623,22.1329715750527,0,0.995005707323505,1.13347507542918,-0,0,0.102714242973053,14.63677962366
191.41,0.942603218483526,0.9426032185653,0.94260321832099,77.1540373759385,77.1540373759385,29.4617229630718,15.4413756101384,39.586732671391,22.125929094409,0,0.995005707323505,1.13248178685242,-0,0,0.108450565632849,15.454205602681
191.42,0.942474673954785,0.942474674035512,0.942474673791307,76.2962800327349,76.2962800327349,29.1784243794562,14.5974864255513,39.579036137266,22.1197574699176,0,0.995005707323505,1.13305938016945,-0,0,0.100306809835724,14.2937204015907
191.43,0.942358955669236,0.942358955749879,0.942358955505404,75.6756074089301,75.6756074089301,28.9731789182267,13.989281055614,39.5720519172501,22.114274436066,0,0.995005707323505,1.13393427236095,-0,0,0.0972250097204072,13.854563885158
191.44,0.942240726162326,0.942240726244224,0.942240725998677,76.3626151440435,76.3626151440435,29.1977386682288,14.6889270615467,39.5650218567985,22.1086662256984,0,0.995005707323505,1.1332604950328,-0,0,0.0841034757076729,11.9847452883434
191.45,0.942133162630134,0.942133162711397,0.942133162466088,76.0199429876396,76.0199429876396,29.0839514580757,14.3578357369969,39.5585086336909,22.1035986169517,0,0.995005707323505,1.13378058887,-0,0,0.100339857230925,14.2984296554069
191.46,0.942034881282636,0.94203488136374,0.942034881118244,75.9812191450648,75.9812191450648,29.0701576010636,14.3297608275685,39.5525035377277,22.0989547797686,0,0.995005707323505,1.13378640070716,-0,0,0.103546435027641,14.7553669914389
191.47,0.941929629155314,0.94192962923757,0.941929628991035,76.3960589684212,76.3960589684212,29.2053811683875,14.7559494825307,39.5461528308732,22.0939566550172,0,0.995005707323505,1.13322702964236,-0,0,0.0992960552866002,14.1496878783405
191.48,0.941846573403151,0.941846573484626,0.94184657323845,76.1445886189234,76.1445886189234,29.1217992358115,14.5136749276559,39.5409246546714,22.0899890365961,0,0.995005707323505,1.1332432885256,-0,0,0.078958953815329,11.2516509186844
191.49,0.941772489072745,0.941772489154092,0.941772488907692,75.8988793461208,75.8988793461208,29.0401977365535,14.2761779638441,39.5361823720074,22.0865190102693,0,0.995005707323505,1.13382179409924,-0,0,0.089264886735076,12.7202463597483
191.5,0.941709858585625,0.941709858667588,0.941709858420737,78.1707089226791,78.1707089226791,29.7861990389553,16.5549631036008,39.5321605836691,22.0835852354092,0,0.995005707323505,1.13228112800437,-0,0,0.21369199198991,30.4511088585622
191.51,0.941554466203541,0.941554466285279,0.941554466038084,88.3187602220913,88.3187602220913,33.1201321103662,26.7199227490401,39.523349900165,22.0754875728861,0,0.995005707323505,1.12159144530099,-0,0,0.224300142837793,31.9627703543855
191.52,0.94133170171631,0.941331701797113,0.941331701548961,90.0910003664833,90.0910003664833,33.7003248262419,28.5169324809108,39.5103577298242,22.0637101557483,0,0.995005707323505,1.11817140529811,-0,0,0.208020197968836,29.6428782105591
191.53,0.941122847852109,0.94112284793335,0.941122847684663,90.7618918956013,90.7618918956013,33.9186425963978,29.2112523861784,39.4980425063842,22.0525970030386,0,0.995005707323505,1.11704309744484,-0,0,0.201499869333068,28.7137313799622
191.54,0.940907914004192,0.940907914084509,0.940907913834705,91.3759785298223,91.3759785298223,34.1182462639111,29.8492369308356,39.4854847994288,22.0412567995579,0,0.995005707323505,1.11637423606422,-0,0,0.19465366449435,27.7381471904448
191.55,0.940717500766507,0.940717500846426,0.940717500596073,91.8851364292099,91.8851364292099,34.2836073139068,30.3796690880135,39.4743070508168,22.0311602903796,0,0.995005707323505,1.11598993630936,-0,0,0.204311125906533,29.114335441681
191.56,0.940537068625905,0.940537068705091,0.940537068454296,91.7993002217819,91.7993002217819,34.2535075761779,30.3140142261265,39.4637156191203,22.021570376535,0,0.995005707323505,1.1158201588553,-0,0,0.189841262868239,27.0523799587241
191.57,0.940389212544131,0.940389212623092,0.940389212372528,90.9398403086269,90.9398403086269,33.9694553514392,29.47117464213,39.4549479927487,22.0137176737483,0,0.995005707323505,1.11654890164061,-0,0,0.207062272721364,29.5063738627944
191.58,0.940255753539188,0.940255753617767,0.94025575336617,89.9447015026923,89.9447015026923,33.6409597904691,28.4910356296282,39.4470347330093,22.0066311400548,0,0.995005707323505,1.11713787956611,-0,0,0.190206295787629,27.1043971497371
191.59,0.940152783290327,0.940152783368619,0.940152783116682,90.8525228437705,90.8525228437705,33.9382497114598,29.4105521111114,39.4408782474436,22.0010924852156,0,0.995005707323505,1.11673090547485,-0,0,0.193658617929268,27.5963530549207
191.6,0.940059197062034,0.940059197140005,0.940059196887715,89.8638340506596,89.8638340506596,33.6122765169036,28.4325523115154,39.4352233839519,21.9960583551923,0,0.995005707323505,1.1173057232731,-0,0,0.187842663100236,26.7675794917837
191.61,0.939994143105044,0.939994143182724,0.939994142929975,90.1246334460667,90.1246334460667,33.6972789020153,28.7009594236056,39.4311892028076,21.9924848196535,0,0.995005707323505,1.11736747802127,-0,0,0.208353049052054,29.6903094899176
191.62,0.939932251094968,0.939932251173185,0.939932250919673,91.1145078204847,91.1145078204847,34.0219512607739,29.6981717842689,39.427352470629,21.9889835655868,0,0.995005707323505,1.11652245348978,-0,0,0.20295425917424,28.9209819323291
191.63,0.939889693323846,0.939889693401351,0.939889693147552,91.4668489457981,91.4668489457981,34.1372578803789,30.0559094226375,39.4245334578178,21.9864060653427,0,0.995005707323505,1.11619344177519,-0,0,0.20745515346945,29.5623593693966
191.64,0.939872220549566,0.939872220626366,0.939872220372745,91.0206637731577,91.0206637731577,33.9903365867016,29.6126101097846,39.4230336660372,21.9850199973359,0,0.995005707323505,1.11628402905054,-0,0,0.186528151358801,26.5802615686292
191.65,0.939902022140393,0.939902022217375,0.939902021963304,90.7291538410894,90.7291538410894,33.8947117054152,29.3190445684739,39.4240983284922,21.9860109441234,0,0.995005707323505,1.11672838155819,-0,0,0.202899306504489,28.9131511768896
191.66,0.939938092007759,0.939938092084341,0.939938091830016,89.6580098669651,89.6580098669651,33.542895980129,28.2451711866773,39.4255135194585,21.9873251608293,0,0.995005707323505,1.11733938848885,-0,0,0.183674541449375,26.1736221565359
191.67,0.940229486735973,0.94022948681386,0.940229486559872,89.4196259120495,89.4196259120495,33.4671857727649,27.9785197076765,39.4403492292393,22.0007569751337,0,0.995005707323505,1.11782342566636,-0,0,0.193518523566102,27.5763896081696
191.68,0.940958443501826,0.940958443574804,0.940958443325227,89.7080689079601,89.7080689079601,33.5687029597275,28.195372046941,39.4780255402355,22.0346713207836,0,0.995005707323505,1.11761797233492,-0,0,0.179688595446786,25.605624851167
191.69,0.941786900667378,0.941786900734018,0.941786900495723,87.5670840670564,87.5670840670564,32.8726363211313,25.9727214889317,39.5209218023493,22.0734407757754,0,0.995005707323505,1.11926140717264,-0,0,0.172850424381763,24.6311854744012
191.7,0.942644002806642,0.942644002870829,0.942644002635043,87.9238676221517,87.9238676221517,32.9978464972656,26.2446846665874,39.56550432299,22.1136786325743,0,0.995005707323505,1.11931632001155,-0,0,0.158729819206147,22.618999236876
191.71,0.943398097350427,0.943398097410685,0.943398097180136,87.3551474501945,87.3551474501945,32.8179092205248,25.6012042747142,39.6047566107329,22.1491865647473,0,0.995005707323505,1.11993529218054,-0,0,0.157021816004896,22.3756087806977
191.72,0.94420430924312,0.944204309299549,0.944204309077913,86.2573631869248,86.2573631869248,32.4645740756025,24.4232974124461,39.646798602553,22.1872671719258,0,0.995005707323505,1.1209649581275,-0,0,0.153967716010727,21.9403995315287
191.73,0.945002343574765,0.945002343628466,0.945002343410028,86.0356828570604,86.0356828570604,32.3991421642435,24.1220952396751,39.6885137371736,22.2250738802117,0,0.995005707323505,1.12153796325453,-0,0,0.169964273119997,24.2199089195995
191.74,0.945774838482696,0.945774838535679,0.945774838322332,85.8529668000148,85.8529668000148,32.3462819998062,23.8624014209352,39.7289097104556,22.261655668624,0,0.995005707323505,1.12163058844037,-0,0,0.153519322227668,21.8765034174427
191.75,0.946518190474917,0.946518190523284,0.946518190315133,85.264494165055,85.264494165055,32.1597886868123,23.1997446172509,39.7678032281058,22.2969463196983,0,0.995005707323505,1.12222278796489,-0,0,0.139876957922786,19.932466503997
191.76,0.947262625079992,0.947262625127881,0.947262624920972,84.3304035888521,84.3304035888521,31.8597145605855,22.1911955319398,39.8067981899237,22.3324098669886,0,0.995005707323505,1.12330535675409,-0,0,0.140852413009277,20.071468853822
191.77,0.94798592174213,0.947985921788548,0.947985921586788,84.4580735595954,84.4580735595954,31.9084386842675,22.2464144480311,39.8447524671632,22.3669066444012,0,0.995005707323505,1.12345351249439,-0,0,0.13721958452796,19.5537907952342
191.78,0.948699447288042,0.948699447331316,0.948699447133716,85.1198729066265,85.1198729066265,32.1326353650672,22.8367096741269,39.8822175687197,22.4009456637798,0,0.995005707323505,1.12318049582298,-0,0,0.158335868492723,22.5628612602131
191.79,0.949376338094788,0.949376338137832,0.949376337940794,84.4350915857488,84.4350915857488,31.9138764167075,22.084216975723,39.9176843585582,22.4331902514675,0,0.995005707323505,1.12346016936439,-0,0,0.140348731770534,19.9996942773011
191.8,0.950047670530786,0.950047670572655,0.950047670379833,83.6507139275207,83.6507139275207,31.6623363501098,21.2325127135226,39.9528947658969,22.4653064481013,0,0.995005707323505,1.12450393270798,-0,0,0.157005640983915,22.3733038402079
191.81,0.950688403827438,0.950688403866566,0.950688403676815,84.7159133152978,84.7159133152978,32.0184466760283,22.2334469085839,39.9865572827396,22.4959091239743,0,0.995005707323505,1.12370636091649,-0,0,0.155363192243108,22.1392548946429
191.82,0.951303773794321,0.9513037738341,0.95130377364515,84.1849540006712,84.1849540006712,31.8496734335446,21.6408560825925,40.0188066813536,22.5252912367251,0,0.995005707323505,1.12400016265002,-0,0,0.144815533815167,20.6362135686613
191.83,0.95191487285732,0.95191487289585,0.951914872709675,84.1653308719835,84.1653308719835,31.8489334894188,21.5599632332111,40.0508610947957,22.5545065439767,0,0.995005707323505,1.12412088631325,-0,0,0.132595536071295,18.8948638901595
191.84,0.952494435634568,0.952494435672423,0.952494435488091,85.2518055736506,85.2518055736506,32.2114621691863,22.5882668788663,40.0812984202017,22.5822402745827,0,0.995005707323505,1.12356880988492,-0,0,0.159076367854285,22.6683824192357
191.85,0.953031381011232,0.953031381048444,0.953031380864906,85.2993534557013,85.2993534557013,32.2320963852291,22.582121222468,40.1094025052347,22.6078297279987,0,0.995005707323505,1.12317437523251,-0,0,0.147898068839321,21.0754748096032
191.86,0.953590376018617,0.953590376055159,0.953590375873585,84.0564659047514,84.0564659047514,31.8287870944832,21.2832764070181,40.1386400033744,22.6345494943588,0,0.995005707323505,1.12420883538446,-0,0,0.138591665073866,19.7493122730259
191.87,0.954128215186276,0.95412821522164,0.954128215041446,84.8408799310342,84.8408799310342,32.0916392895008,22.0136935830317,40.1668660324704,22.660320315532,0,0.995005707323505,1.12398219605772,-0,0,0.154841537027097,22.0649190263613
191.88,0.95462975662908,0.954629756664045,0.954629756485683,85.7791885307146,85.7791885307146,32.4047273017207,22.9017877811188,40.1931459119511,22.6842548376447,0,0.995005707323505,1.12306844445908,-0,0,0.154839489538895,22.0646272592925
191.89,0.955106695297739,0.955106695331935,0.955106695154288,84.7653164217255,84.7653164217255,32.0759182044465,21.8402443875556,40.218041533656,22.7070305005139,0,0.995005707323505,1.12372537837353,-0,0,0.147822697412389,21.0647343812655
191.9,0.955578674022655,0.955578674056867,0.955578673879946,83.66812165574,83.66812165574,31.7196820591379,20.6957368562257,40.2427106627036,22.7296741368106,0,0.995005707323505,1.12482264506464,-0,0,0.137668068585911,19.6176997734923
191.91,0.956044103113428,0.956044103146756,0.956044102971894,82.7943552433341,82.7943552433341,31.4368312931474,19.7751620367513,40.2670876797179,22.752105526865,0,0.995005707323505,1.12588748928842,-0,0,0.125637669294453,17.9033678744596
191.92,0.956496950392216,0.956496950425214,0.956496950250823,83.3078015467771,83.3078015467771,31.6098309833813,20.2429319654478,40.2908796544625,22.7739899268669,0,0.995005707323505,1.12593232665566,-0,0,0.141367183412188,20.1448236362368
191.93,0.956899757377358,0.956899757411206,0.956899757236636,83.7858462652193,83.7858462652193,31.7707165480607,20.6804641628263,40.3119876333408,22.7933944690521,0,0.995005707323505,1.12538824028615,-0,0,0.135898382679639,19.3655195318485
191.94,0.957280216963914,0.957280216996966,0.957280216823668,82.5500814342715,82.5500814342715,31.3680758472949,19.4064736535356,40.3318349717832,22.8117728089527,0,0.995005707323505,1.12642841446139,-0,0,0.129307173363408,18.4262722042857
191.95,0.957666159401206,0.957666159433623,0.957666159261393,82.0828331380251,82.0828331380251,31.2180951769728,18.9003285621082,40.3520242015301,22.8304803743868,0,0.995005707323505,1.12712459435013,-0,0,0.122511156539336,17.4578398068553
191.96,0.958028241834056,0.958028241866319,0.958028241694872,82.1809198686263,82.1809198686263,31.2537114020187,18.9618575359762,40.3709797879656,22.8480825446845,0,0.995005707323505,1.12739897727772,-0,0,0.135978086709107,19.3768773560478
191.97,0.958355324250106,0.958355324282777,0.958355324111573,82.6657363261345,82.6657363261345,31.4161055928888,19.4137541823529,40.3880612951847,22.8639208485969,0,0.995005707323505,1.12679178399287,-0,0,0.119412709696761,17.0163111317885
191.98,0.958671167135707,0.958671167169022,0.958671166997412,81.1426317906556,81.1426317906556,30.9184072884789,17.8588583227856,40.4044630011165,22.8793104667535,0,0.995005707323505,1.12834355722721,-0,0,0.124575076018829,17.7519483326831
191.99,0.958954927393113,0.958954927425784,0.958954927255025,82.3001752620254,82.3001752620254,31.301511178484,18.987758006178,40.4192703866542,22.8931468691932,0,0.995005707323505,1.1275958894655,-0,0,0.132499564738318,18.8811879752103
192,0.959233480570288,0.959233480602471,0.959233480432492,84.2500016778556,84.2500016778556,31.9449756670532,20.9095011485251,40.4337963452421,22.9067041840884,0,0.995005707323505,1.12651020153295,-0,0,0.26430419223015,37.6633473927963
192.01,0.958928600477049,0.958928600511059,0.958928600339056,94.3464570646792,94.3464570646792,35.2605779667176,31.037716988842,40.4172780227406,22.8914620530965,0,0.995005707323505,1.11713772438082,-0,0,0.253507489323376,36.1248172285811
192.02,0.9583894473596,0.958389447396928,0.958389447216098,98.21214078398,98.21214078398,36.5259074876945,34.9599077703019,40.3877475008032,22.864485512875,0,0.995005707323505,1.11310411063258,-0,0,0.248052002340586,35.3474103335336
192.03,0.957777508392717,0.957777508434737,0.957777508246931,97.7920844196445,97.7920844196445,36.3818663758225,34.6038840037313,40.3541952236695,22.8340051922438,0,0.995005707323505,1.11267313238796,-0,0,0.249987806225258,35.6232623870992
192.04,0.957159131790762,0.957159131834435,0.957159131643337,98.5177780815024,98.5177780815024,36.6143769122561,35.3940522949667,40.3204293993773,22.8032963871583,0,0.995005707323505,1.11206826638411,-0,0,0.250926491936909,35.7570251010096
192.05,0.956515783163136,0.956515783209541,0.956515783010772,97.3122437291504,97.3122437291504,36.2118984672099,34.2553427602729,40.2853996101115,22.7715013587661,0,0.995005707323505,1.11253052689339,-0,0,0.225049182229342,32.0695084676813
192.06,0.955896156891616,0.955896156940237,0.955896156737047,96.9056634336559,96.9056634336559,36.0722854777858,33.9127252998136,40.2518402886228,22.7410978452195,0,0.995005707323505,1.11296548037173,-0,0,0.229550338149168,32.7109231862564
192.07,0.955280792035314,0.955280792085643,0.95528079188001,97.5602490089964,97.5602490089964,36.2815250150487,34.6306435045829,40.2186424222402,22.7109630821734,0,0.995005707323505,1.11259227567611,-0,0,0.232248962793448,33.0954771980664
192.08,0.954665646044264,0.95466564609612,0.954665645885099,97.1159132988958,97.1159132988958,36.1295792662987,34.2494817876657,40.1855157005094,22.6809158107207,0,0.995005707323505,1.11276378334913,-0,0,0.23252592620563,33.1349444843023
192.09,0.954066207040614,0.954066207094272,0.954066206879885,97.2609935810228,97.2609935810228,36.1715336358416,34.4559495864872,40.1533354110252,22.6517085835104,0,0.995005707323505,1.11267118268147,-0,0,0.235938675951333,33.621261323065
192.1,0.953471310201358,0.953471310256033,0.953471310039736,96.9469430809845,96.9469430809845,36.062633071372,34.2027124298966,40.1214590388043,22.6227716122837,0,0.995005707323505,1.11272773447726,-0,0,0.222227277855157,31.6673870943599
192.11,0.952896647272431,0.952896647327886,0.952896647108039,96.7199134500813,96.7199134500813,35.9825458648298,34.0342014190816,40.0907669924525,22.5949450385472,0,0.995005707323505,1.11296098148692,-0,0,0.231320096365501,32.963113732084
192.12,0.952346569359444,0.952346569416826,0.952346569194385,95.8788099185234,95.8788099185234,35.7008648973683,33.2490079803123,40.0614369809149,22.5683649572962,0,0.995005707323505,1.11342535100931,-0,0,0.228811803134001,32.6056819465952
192.13,0.951816169361283,0.951816169419027,0.951816169194113,95.2644828977903,95.2644828977903,35.4939249004783,32.688393301284,40.033247330358,22.5428422661483,0,0.995005707323505,1.11386812420774,-0,0,0.230237899975762,32.8089007465461
192.14,0.951287031194951,0.951287031252954,0.951287031027405,95.5622651419571,95.5622651419571,35.5868066131219,33.0396532403174,40.0052040515034,22.5174078501363,0,0.995005707323505,1.11364340326362,-0,0,0.217165844057945,30.9461327782571
192.15,0.950777016201062,0.950777016261049,0.950777016032342,94.4093125155986,94.4093125155986,35.2030397733706,31.9381318072875,39.9781980757086,22.4929826326025,0,0.995005707323505,1.11429732518398,-0,0,0.198434435981387,28.2769071273476
192.16,0.950299671842361,0.950299671902812,0.950299671672196,93.1692792153511,93.1692792153511,34.7909762414349,30.7459745270174,39.9530174719244,22.4702872164093,0,0.995005707323505,1.11525165493578,-0,0,0.190178776399961,27.1004756369944
192.17,0.949854017468091,0.949854017530028,0.949854017297874,91.3102960998391,91.3102960998391,34.1757870739715,28.931413021469,39.9295941004541,22.449288977916,0,0.995005707323505,1.11676152816478,-0,0,0.199652214361954,28.4504405465785
192.18,0.949436271320079,0.949436271382132,0.949436271149551,90.4211811722923,90.4211811722923,33.8796551526095,28.0837679678935,39.9077261549913,22.4296870494075,0,0.995005707323505,1.11750804392756,-0,0,0.190728233862139,27.1787733253548
192.19,0.949034618104217,0.949034618166582,0.949034617932738,90.3662976059557,90.3662976059557,33.8578818101253,28.0686604913316,39.8867568554155,22.4108802592086,0,0.995005707323505,1.11762168278978,-0,0,0.173673126846236,24.7484205755887
192.2,0.948656816986239,0.948656817049248,0.94865681681508,89.5412087517374,89.5412087517374,33.5831792872799,27.2808704091867,39.8670496381895,22.3932887043612,0,0.995005707323505,1.11836102129318,-0,0,0.176198404071958,25.108272580254
192.21,0.948288670125795,0.948288670189629,0.94828866995439,88.7943952627945,88.7943952627945,33.3342984858009,26.5703344367981,39.8478689084646,22.3761919175318,0,0.995005707323505,1.11897888622623,-0,0,0.171981064388911,24.5073016754198
192.22,0.94792435108717,0.947924351151414,0.94792435091515,87.8964649142229,87.8964649142229,33.0357874476278,25.7082046079287,39.8289084672575,22.3593518390367,0,0.995005707323505,1.11983279985362,-0,0,0.180999130937623,25.7923761586112
192.23,0.947575272063307,0.947575272128316,0.947575271891767,87.8951739089895,87.8951739089895,33.032133938566,25.7411849613611,39.8107709068209,22.3432180408075,0,0.995005707323505,1.11991976339799,-0,0,0.183499117784931,26.1486242843527
192.24,0.947228704595705,0.947228704660842,0.947228704423934,88.2940353657577,88.2940353657577,33.160022434613,26.1741751480292,39.7927369269571,22.3271232907714,0,0.995005707323505,1.11946299296656,-0,0,0.162671397786503,23.1806741845767
192.25,0.946883228143773,0.946883228210141,0.946883227972145,86.7803940548636,86.7803940548636,32.6593034288854,24.6945073784145,39.7747095161196,22.3111771603295,0,0.995005707323505,1.12067616090505,-0,0,0.163462808444322,23.2934502033159
192.26,0.946548980435387,0.9465489805021,0.946548980264153,86.5020945701157,86.5020945701157,32.5647374851483,24.4489423313912,39.7573323514829,22.2958198872415,0,0.995005707323505,1.12118884862904,-0,0,0.178117758283215,25.3817805553582
192.27,0.946210814378504,0.946210814445138,0.946210814206916,87.2974875426298,87.2974875426298,32.8230382845507,25.2775836735914,39.7397389577789,22.2801649112595,0,0.995005707323505,1.12045631258816,-0,0,0.165806398978737,23.62741185447
192.28,0.945883383750664,0.945883383818583,0.945883383579189,86.6605214121183,86.6605214121183,32.6106332099168,24.6728569663059,39.722636699725,22.2650277460874,0,0.995005707323505,1.12089305575744,-0,0,0.166519210613362,23.7289875124041
192.29,0.945609621888795,0.945609621953363,0.945609621711941,86.8685620948106,86.8685620948106,32.6764712711891,24.9078020292602,39.7083587251349,22.2524013404155,0,0.995005707323505,1.1207494365738,-0,0,0.161769240177381,23.0521167252767
192.3,0.945410638381531,0.945410638448429,0.945410638210206,86.5035680342551,86.5035680342551,32.5546526479069,24.5623041559813,39.6979585543748,22.2433053238991,0,0.995005707323505,1.12110407549628,-0,0,0.171976180674694,24.506605746144
192.31,0.945224842458778,0.945224842527867,0.945224842286983,86.1233058364415,86.1233058364415,32.4279346153273,24.2002782347317,39.6882267070853,22.2348008946245,0,0.995005707323505,1.12132144631412,-0,0,0.163751300023347,23.334560253327
192.32,0.94503146197861,0.945031462047895,0.945031461806612,85.8374399593685,85.8374399593685,32.3321724035578,23.9333807719442,39.6780968814504,22.2259623059739,0,0.995005707323505,1.12160706911789,-0,0,0.158867639079497,22.6386385688283
192.33,0.944861597058959,0.944861597128518,0.944861596886715,85.4981421383198,85.4981421383198,32.2190662075368,23.6107064324141,39.6691921492199,22.2182435566857,0,0.995005707323505,1.12192347171186,-0,0,0.152295657938916,21.7021312562956
192.34,0.944701813445403,0.944701813514942,0.94470181327266,85.5842340291157,85.5842340291157,32.2458751844876,23.7123795335043,39.6608279512425,22.2110265443689,0,0.995005707323505,1.12209080199136,-0,0,0.171146290286723,24.3883463658581
192.35,0.944551883314952,0.944551883385403,0.944551883142476,86.8375961562405,86.8375961562405,32.6564354861814,24.9804974930073,39.6529616916522,22.204136971581,0,0.995005707323505,1.12097147677707,-0,0,0.171568231847678,24.4484730382942
192.36,0.944401991755843,0.944401991826525,0.944401991583106,85.7849255301022,85.7849255301022,32.3090195766433,23.9427125453886,39.6449814724424,22.1972315122711,0,0.995005707323505,1.12155581480599,-0,0,0.168842024699385,24.0599885196623
192.37,0.94426221243805,0.944262212508952,0.944262212265453,86.1098511420798,86.1098511420798,32.414499165755,24.2814781422566,39.6375722300899,22.1908007697333,0,0.995005707323505,1.1213171075488,-0,0,0.156292443400098,22.2716731845139
192.38,0.944147884603232,0.944147884674168,0.944147884430414,84.9001008752625,84.9001008752625,32.0157846223397,23.083029928665,39.6314490319978,22.1856219145997,0,0.995005707323505,1.12226790364809,-0,0,0.144647801771919,20.6123117524984
192.39,0.944036394354936,0.944036394426384,0.944036394182265,83.8623682500639,83.8623682500639,31.6736441232219,22.0561602425277,39.6255180999301,22.1806899076061,0,0.995005707323505,1.12342918862704,-0,0,0.147585867589322,21.0309861314784
192.4,0.943917586281872,0.943917586353047,0.943917586109625,84.3579249763774,84.3579249763774,31.835412797984,22.5632638611943,39.6192591659519,22.1754019492311,0,0.995005707323505,1.12324967587439,-0,0,0.150999519508485,21.5174315299591
192.41,0.943809909227903,0.94380990929971,0.943809909055585,82.7553318845948,82.7553318845948,31.3076411168304,20.9711894308636,39.6134928029277,22.1706496508034,0,0.995005707323505,1.12446586535764,-0,0,0.137417108276965,19.5819379294675
192.42,0.943709208867912,0.943709208940022,0.943709208695671,83.3561070422753,83.3561070422753,31.5041618653177,21.5816615910139,39.6081783088866,22.1662671423748,0,0.995005707323505,1.12433804398998,-0,0,0.143517374117471,20.4512258117396
192.43,0.943622602748236,0.943622602820816,0.943622602575975,82.275493939616,82.275493939616,31.1481524798399,20.5094694968794,39.6035110019106,22.1625134408259,0,0.995005707323505,1.12508304249227,-0,0,0.124185237274325,17.6963963115913
192.44,0.943544138098261,0.943544138170737,0.943544137926274,81.8263813147869,81.8263813147869,30.9997901738733,20.0678272835007,39.5993074827649,22.1592465485213,0,0.995005707323505,1.12596553676802,-0,0,0.146009301411118,20.8063254510843
192.45,0.943474877640898,0.943474877713907,0.943474877469136,81.4926734110355,81.4926734110355,30.8894404403436,19.7407775357424,39.5955594682126,22.1563364070805,0,0.995005707323505,1.12611530342847,-0,0,0.125549044535662,17.8907388463319
192.46,0.943427942839808,0.943427942912706,0.943427942668494,80.8645936289247,80.8645936289247,30.682539813913,19.1171044482345,39.5929578347706,22.1545313459195,0,0.995005707323505,1.12688753934348,-0,0,0.122129814135958,17.403498514374
192.47,0.943373259575807,0.943373259648812,0.943373259404569,80.9249733572475,80.9249733572475,30.7018549461556,19.1826519797345,39.5899637589312,22.1523576185818,0,0.995005707323505,1.12703734159788,-0,0,0.122576131461542,17.4670987332698
192.48,0.943332358403476,0.943332358476331,0.943332358232967,81.1386940024515,81.1386940024515,30.7716939267091,19.4002426172191,39.5876615887303,22.1507897965021,0,0.995005707323505,1.12690926856867,-0,0,0.127290456835798,18.1388900991012
192.49,0.943305916246194,0.943305916319556,0.943305916075422,81.4846481483241,81.4846481483241,30.885123562058,19.7487221112078,39.5860765256705,22.1498495114459,0,0.995005707323505,1.12662915071655,-0,0,0.14215701933033,20.257375254572
192.5,0.943267109592723,0.943267109665891,0.943267109422153,81.7569884666141,81.7569884666141,30.9742311880756,20.0249848427228,39.5837833372141,22.1482202866772,0,0.995005707323505,1.12606987599667,-0,0,0.128068733062179,18.2497944613605
192.51,0.943239436391741,0.943239436465111,0.943239436221258,81.3607156728064,81.3607156728064,30.8436714041444,19.6315573114048,39.5820225122641,22.1471358491375,0,0.995005707323505,1.12644285450975,-0,0,0.129511533724629,18.4553935557596
192.52,0.94321600058346,0.943216000657169,0.943216000412847,81.6254915773278,81.6254915773278,30.9304279408067,19.8987897964956,39.5804880737224,22.1462137071097,0,0.995005707323505,1.12615833892168,-0,0,0.116250171146057,16.5656493883131
192.53,0.943195946263577,0.943195946337119,0.943195946093161,80.5165618540523,80.5165618540523,30.565691797488,18.7919668759088,39.5790771632694,22.1455178148741,0,0.995005707323505,1.12732154568927,-0,0,0.124253165006258,17.7060760133918
192.54,0.943195964809761,0.943195964883813,0.943195964639597,80.5226808469341,80.5226808469341,30.5676498658399,18.798127306625,39.5787643998081,22.145789140501,0,0.995005707323505,1.12764821809678,-0,0,0.144779657495027,20.6311011930413
192.55,0.943203690700661,0.943203690774535,0.943203690530408,80.8804042399404,80.8804042399404,30.6852416413162,19.1552557672128,39.578829675636,22.1463187970916,0,0.995005707323505,1.12708248034403,-0,0,0.129870804723969,18.5065896731655
192.56,0.943219420968099,0.943219421042104,0.943219420797894,81.3470860333791,81.3470860333791,30.8387154023105,19.6206123190938,39.5792832200958,22.1471904941896,0,0.995005707323505,1.12656084800623,-0,0,0.116807484753772,16.6450665774125
192.57,0.943248267340383,0.943248267414669,0.943248267170413,80.967419108238,80.967419108238,30.7141219247449,19.2383409603821,39.5803761900596,22.1487019577962,0,0.995005707323505,1.1269639084057,-0,0,0.120940165082241,17.2339735242193
192.58,0.943292881571394,0.943292881645374,0.943292881401365,80.3265364747039,80.3265364747039,30.5038164624852,18.5932613807855,39.5822851805122,22.1509899134062,0,0.995005707323505,1.12772059835625,-0,0,0.133418967640652,19.0122028887929
192.59,0.943346792961117,0.943346793035777,0.943346792791026,80.4069210540598,80.4069210540598,30.5306692866875,18.6685506745096,39.5846968038135,22.1536735757368,0,0.995005707323505,1.12757430908069,-0,0,0.11801117965341,16.8165931006109
192.6,0.943412061333878,0.943412061407649,0.943412061163393,80.4833699553993,80.4833699553993,30.5563332382569,18.7387523128394,39.5876957879234,22.1569218546365,0,0.995005707323505,1.12772994814496,-0,0,0.131443373309449,18.7306806965965
192.61,0.943387776525932,0.943387776599444,0.943387776355083,80.2898194314756,80.2898194314756,30.4924146808343,18.5479081721029,39.5859881110509,22.1559231483219,0,0.995005707323505,1.12783169682105,-0,0,0.132081851823396,18.821663884834
192.62,0.943406210115707,0.943406210189703,0.943406209946545,79.4630292574805,79.4630292574805,30.2207531551556,17.7195894008562,39.5864858897931,22.1569539668313,0,0.995005707323505,1.12853389987898,-0,0,0.11746318269692,16.738503534311
192.63,0.94343322164585,0.943433221720108,0.943433221477258,80.0052505423289,80.0052505423289,30.3991536604569,18.2593593810695,39.58748862343,22.1584025378293,0,0.995005707323505,1.1282367061126,-0,0,0.109859723470674,15.655010594571
192.64,0.943458893260043,0.943458893334365,0.943458893090796,78.8512789997716,78.8512789997716,30.0200174112643,17.1031081787063,39.5883476391,22.1598231819653,0,0.995005707323505,1.12938889823699,-0,0,0.106606164028611,15.191378374077
192.65,0.943487772371101,0.94348777244524,0.94348777220269,78.7328548424178,78.7328548424178,29.9812884111277,16.9819895918274,39.589427479974,22.1614377706164,0,0.995005707323505,1.12984798037696,-0,0,0.112614293250114,16.0475367881413
192.66,0.943519619040984,0.943519619115348,0.943519618873029,78.8257108435828,78.8257108435828,30.0120304500243,17.0718905898504,39.590657460953,22.1631627927794,0,0.995005707323505,1.12984498250942,-0,0,0.116443834039201,16.5932463505861
192.67,0.943564270703151,0.943564270777688,0.943564270534924,78.7893913481442,78.7893913481442,30.0004280525203,17.0314126295284,39.5925252513298,22.1654534672859,0,0.995005707323505,1.12980806459171,-0,0,0.111140472691327,15.8375173585141
192.68,0.943619995099588,0.943619995173832,0.943619994932034,78.4847811167,78.4847811167,29.9007408622535,16.7215709360221,39.5949435358885,22.1682666447894,0,0.995005707323505,1.13011164236705,-0,0,0.104123631433876,14.8376174793273
192.69,0.9436845905552,0.943684590629586,0.94368459038832,78.7325955901326,78.7325955901326,29.9827121987012,16.9632447549062,39.5978411475288,22.1715096876976,0,0.995005707323505,1.13011291120347,-0,0,0.117912463667905,16.8025260726765
192.7,0.94375091873572,0.943750918810023,0.943750918568282,77.5433131552366,77.5433131552366,29.5923353731174,15.7677388938411,39.600752890512,22.1748213708835,0,0.995005707323505,1.13111745649495,-0,0,0.103618554989889,14.7656440860591
192.71,0.943846602380872,0.943846602454995,0.943846602213815,78.089661631504,78.089661631504,29.7727200707387,16.3048322451194,39.6052791916155,22.1795501947692,0,0.995005707323505,1.13094160220616,-0,0,0.107556089657691,15.326742776221
192.72,0.94393387334288,0.943933873416867,0.943933873176443,77.7782649330865,77.7782649330865,29.6710891352514,15.985112213167,39.609308546508,22.1838441734115,0,0.995005707323505,1.13114342019649,-0,0,0.0979580637911399,13.9590240902374
192.73,0.944045018145631,0.944045018219602,0.944045017979145,77.4508171569042,77.4508171569042,29.5644038811314,15.646930328046,39.6145806705118,22.1893061583464,0,0.995005707323505,1.13175634540118,-0,0,0.111065776407555,15.8268731380765
192.74,0.94413488603618,0.944134886110189,0.944134885869853,78.4415606121196,78.4415606121196,29.8907952893114,16.6290856584421,39.6187777383513,22.1936972153263,0,0.995005707323505,1.13079906044948,-0,0,0.121078674662574,17.2537111394167
192.75,0.944225199716737,0.944225199790357,0.944225199550806,79.155611385806,79.155611385806,30.1262343618273,17.3346826360608,39.6229321217766,22.1979966279685,0,0.995005707323505,1.12972630871622,-0,0,0.116581736060999,16.6128973886924
192.76,0.944313115301609,0.944313115375453,0.944313115135325,78.6900955527806,78.6900955527806,29.973931940834,16.8610494253189,39.6268790213348,22.2021671061269,0,0.995005707323505,1.12991178523097,-0,0,0.10511128967675,14.9783587789368
192.77,0.944415623838321,0.944415623912349,0.944415623672454,78.4213158820379,78.4213158820379,29.8864327931961,16.5826157135945,39.6316069173895,22.2070932510538,0,0.995005707323505,1.13048556162889,-0,0,0.122650277518897,17.4776645464428
192.78,0.944513478270278,0.944513478344835,0.944513478104212,79.5386898554049,79.5386898554049,30.2545042738151,17.6908411948335,39.6361355228482,22.2117131377232,0,0.995005707323505,1.12930434613387,-0,0,0.121941323330864,17.3766385746481
192.79,0.944613493095924,0.944613493169702,0.944613492929651,78.4456833821303,78.4456833821303,29.8960590275972,16.5885928134144,39.6406630161867,22.2164275525292,0,0.995005707323505,1.13003955833074,-0,0,0.105116626482119,14.979119273702
192.8,0.944716271417419,0.944716271491691,0.944716271251165,78.1168738988301,78.1168738988301,29.7888295550203,16.250114100882,39.6453939948979,22.2213658030502,0,0.995005707323505,1.13071827438664,-0,0,0.106045371134468,15.1114653866617
192.81,0.944829268226409,0.944829268300789,0.944829268060487,79.2318422997814,79.2318422997814,30.1562536608666,17.3543549859519,39.650726820721,22.2267604931085,0,0.995005707323505,1.12988676817948,-0,0,0.125286436165857,17.8533171536346
192.82,0.944944699371777,0.944944699445797,0.944944699206006,79.7324802914872,79.7324802914872,30.3217674622599,17.8442035717198,39.6561190587685,22.2321576609989,0,0.995005707323505,1.12903745555279,-0,0,0.125466354360424,17.8789554963604
192.83,0.945026471250702,0.945026471324633,0.945026471084992,79.4116379027076,79.4116379027076,30.216950148741,17.5159936530923,39.6596926584641,22.2359515911511,0,0.995005707323505,1.12906703514985,-0,0,0.113752707145026,16.2097607681662
192.84,0.945123898931067,0.945123899005365,0.945123898765166,78.2375854141568,78.2375854141568,29.8318401333567,16.3329393286211,39.6640724219525,22.2405736635832,0,0.995005707323505,1.13031409237458,-0,0,0.10505939940317,14.9709644149517
192.85,0.945227746781857,0.945227746855978,0.945227746615946,78.0017507152546,78.0017507152546,29.7551813242169,16.0872969223445,39.6688673047098,22.2455864882003,0,0.995005707323505,1.1310452294385,-0,0,0.117044249520319,16.6788055566455
192.86,0.945317285281475,0.945317285355829,0.945317285115185,77.3454948844851,77.3454948844851,29.5402023257536,15.4226738110668,39.6729070562997,22.2499140171187,0,0.995005707323505,1.13162664129363,-0,0,0.0936083966659381,13.3391965248962
192.87,0.945601628806763,0.945601628883071,0.945601628642183,77.1056559962281,77.1056559962281,29.463916002395,15.1549410121295,39.6871885931608,22.2635263909379,0,0.995005707323505,1.13247680455088,-0,0,0.114574197862908,16.3268231954644
