t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
192.88,0.946330918057606,0.946330918126899,0.946330917894451,76.8118573632129,76.8118573632129,29.3740411205574,14.7890048596225,39.7247733722047,22.2980791313857,0,0.995005707323505,1.13276249074158,-0,0,0.100698809350409,14.3495803324332
192.89,0.947117400670189,0.947117400736868,0.947117400511086,76.4622438208509,76.4622438208509,29.2663595293267,14.3614475345467,39.7653852430647,22.3354110432395,0,0.995005707323505,1.13347564179392,-0,0,0.102541484252199,14.6121615059384
192.9,0.947903549794834,0.947903549858156,0.947903549638079,77.6677413869615,77.6677413869615,29.6698327956685,15.4889427219481,39.8060822008067,22.3727164642068,0,0.995005707323505,1.13242505340475,-0,0,0.110190949998525,15.7022103747898
192.91,0.948688231456116,0.948688231514706,0.948688231300091,76.813110109935,76.813110109935,29.396144815504,14.5565538658563,39.8466121718321,22.4099440722466,0,0.995005707323505,1.13301714708425,-0,0,0.0934760259677275,13.3203337004012
192.92,0.949449690492014,0.949449690548939,0.949449690339227,76.0273257937351,76.0273257937351,29.1448770679885,13.6951611657338,39.8859692012669,22.4461954267345,0,0.995005707323505,1.13422529442338,-0,0,0.0837356291572266,11.9323271549048
192.93,0.950207692021644,0.950207692075976,0.950207691871602,76.5242062194422,76.5242062194422,29.315187721967,14.1165933474686,39.9252541837488,22.4823586882248,0,0.995005707323505,1.13436648715789,-0,0,0.11097232892883,15.8135568723583
192.94,0.950925820663063,0.95092582071414,0.950925820513619,77.2266437810886,77.2266437810886,29.5526896721623,14.7476683837897,39.9624516966775,22.5165237006214,0,0.995005707323505,1.13320605982121,-0,0,0.0881800413646429,12.5656558944616
192.95,0.951601646257902,0.951601646307698,0.951601646111023,77.0433467370946,77.0433467370946,29.4986599251915,14.497244362115,39.997373875316,22.5487284996636,0,0.995005707323505,1.13347992875617,-0,0,0.0907409244663869,12.9305817364601
192.96,0.952229463661314,0.952229463709438,0.952229463516153,77.206406696598,77.206406696598,29.5580273084778,14.5979331175422,40.0297970220544,22.5786765570014,0,0.995005707323505,1.13350325025342,-0,0,0.103075193776634,14.6882151131704
192.97,0.952826392496846,0.952826392543013,0.952826392352213,77.0509478478434,77.0509478478434,29.5124106213781,14.3832313501917,40.0605803804563,22.6071361171954,0,0.995005707323505,1.13352520526538,-0,0,0.0914319245094463,13.0290492425961
192.98,0.953390434027498,0.953390434072791,0.953390433884533,77.1287931458089,77.1287931458089,29.543172214142,14.4050629966505,40.0896497216559,22.6340804275025,0,0.995005707323505,1.13371937898824,-0,0,0.102750680161702,14.6419719230425
192.99,0.953902757979148,0.953902758022918,0.95390275783683,78.499465331367,78.499465331367,29.9983888571217,15.7249290429186,40.116043411288,22.6584928771605,0,0.995005707323505,1.13223533749592,-0,0,0.111024925336338,15.8210518604281
193,0.954380009024629,0.954380009067271,0.954380008883671,81.4225755325825,81.4225755325825,30.9635414526301,18.6007995846674,40.1406084501219,22.6811674977932,0,0.995005707323505,1.12981024772609,-0,0,0.244261272144334,34.8072312805676
193.01,0.954687308106212,0.954687308148342,0.954687307965818,92.3836158020882,92.3836158020882,34.5690305180587,29.5326055960622,40.1561762048995,22.6948340011265,0,0.995005707323505,1.11885982791085,-0,0,0.238504901431155,33.9869484539397
193.02,0.95494836265244,0.954948362693043,0.954948362512149,94.7608179742,94.7608179742,35.3525954274767,31.8863991276777,40.1686349203436,22.7057839261786,0,0.995005707323505,1.11536452347693,-0,0,0.226718352006717,32.3073651609571
193.03,0.955148839436385,0.955148839475847,0.955148839294588,97.4327066800636,97.4327066800636,36.232442622455,34.5410924257656,40.1778546651125,22.7137595891856,0,0.995005707323505,1.11308421528355,-0,0,0.228466467004134,32.5564715480891
193.04,0.955298204733703,0.955298204772076,0.955298204591397,96.6407063609995,96.6407063609995,35.9732782288569,33.7370136688402,40.1843403195122,22.719352372647,0,0.995005707323505,1.1131503078286,-0,0,0.219637065620238,31.2982818508839
193.05,0.955446776031879,0.95544677606938,0.955446775889551,96.5952654390695,96.5952654390695,35.9595220984175,33.6791874895185,40.190971942219,22.7251060073319,0,0.995005707323505,1.11325005297393,-0,0,0.227000916273697,32.3476305690018
193.06,0.955575904023947,0.955575904060593,0.955575903880433,96.4520025353602,96.4520025353602,35.9134531912502,33.5252554533301,40.1967030775366,22.7300440044934,0,0.995005707323505,1.11333261618196,-0,0,0.229435598368414,32.694572767499
193.07,0.955677693942909,0.955677693978414,0.955677693799384,94.8680546095597,94.8680546095597,35.3936153659703,31.933110209489,40.2010920253681,22.7338523747026,0,0.995005707323505,1.11428555760511,-0,0,0.219629736508759,31.2972374524982
193.08,0.955768528317407,0.955768528352384,0.95576852817382,94.5720279154602,94.5720279154602,35.2970289050402,31.6295893208034,40.2050992439905,22.7373393506663,0,0.995005707323505,1.11469300965526,-0,0,0.220910124398175,31.4796927267399
193.09,0.955848775602715,0.955848775636592,0.955848775459096,94.4591772889832,94.4591772889832,35.2605666191687,31.5101565700844,40.2086410313601,22.7403796875387,0,0.995005707323505,1.11470842230734,-0,0,0.195907656621097,27.9168410685064
193.1,0.955922268475816,0.955922268509727,0.955922268331789,92.6477223660389,92.6477223660389,34.6657528065635,29.6924784953426,40.2119150654728,22.7433288052235,0,0.995005707323505,1.11603598143086,-0,0,0.187217875187182,26.6785472141735
193.11,0.956002935357209,0.956002935390565,0.956002935213017,92.0245309293904,92.0245309293904,34.4615984791598,29.0620123497723,40.2157291614384,22.7467894181797,0,0.995005707323505,1.11672252204608,-0,0,0.181477556053905,25.8605517376814
193.12,0.956068013365522,0.956068013398592,0.956068013221848,92.1549053808067,92.1549053808067,34.5050009910605,29.1864756012165,40.2188222518119,22.7496075277783,0,0.995005707323505,1.11692261632417,-0,0,0.200247870745088,28.5353215811751
193.13,0.956131300600982,0.956131300633067,0.956131300456998,91.3125736712742,91.3125736712742,34.2286724771954,28.3384273163323,40.2218143909149,22.7523319640269,0,0.995005707323505,1.1173426887269,-0,0,0.184611312442647,26.3071120230773
193.14,0.956182203070497,0.956182203102839,0.956182202927899,89.4864051743543,89.4864051743543,33.628866399016,26.5075448005056,40.2242088647918,22.7546515090569,0,0.995005707323505,1.11880379707346,-0,0,0.179257518589019,25.5441963989352
193.15,0.956243484260308,0.956243484292087,0.956243484116905,88.5374728616977,88.5374728616977,33.3175106162057,25.552622535447,40.2272587874459,22.7575915388048,0,0.995005707323505,1.11974199319926,-0,0,0.16540687457509,23.5704796269503
193.16,0.956294952809084,0.956294952840622,0.956294952666285,88.1765939160271,88.1765939160271,33.1993602102103,25.1865501478628,40.2298675248803,22.7601762432839,0,0.995005707323505,1.12040389062605,-0,0,0.177995452888418,25.3643520365996
193.17,0.956318791515579,0.956318791547261,0.956318791373435,89.4902226305917,89.4902226305917,33.6313399521157,26.4978167255907,40.2310510309508,22.7613548740503,0,0.995005707323505,1.11945372190089,-0,0,0.178319096854226,25.4104713017272
193.18,0.956325551212219,0.956325551243994,0.956325551070886,89.4764929275758,89.4764929275758,33.626862220181,26.4835976378204,40.2312462190027,22.7616490707527,0,0.995005707323505,1.11921117918178,-0,0,0.164800386538453,23.4840550817295
193.19,0.956419765642865,0.95641976567654,0.956419765503896,88.4209003719026,88.4209003719026,33.2807639584378,25.4186122479686,40.2360661406865,22.7662219832474,0,0.995005707323505,1.12016342949659,-0,0,0.180815177765847,25.7661628316332
193.2,0.956528891135977,0.956528891167097,0.95652889099507,87.560817494304,87.560817494304,32.9990691843835,24.5476231173905,40.2416873748402,22.7715070020734,0,0.995005707323505,1.1207634905236,-0,0,0.161489888007484,23.0123090410665
193.21,0.95614969145287,0.956149691483851,0.956149691309575,88.2839012679972,88.2839012679972,33.2331514661059,25.3087699210623,40.2215447469956,22.7535865999393,0,0.995005707323505,1.12056474949024,-0,0,0.181036717818366,25.7977322891171
193.22,0.955575214888303,0.955575214927884,0.955575214743335,88.2007713289267,88.2007713289267,33.2003968129947,25.2834846523823,40.1910215355392,22.7262651410053,0,0.995005707323505,1.1202625184145,-0,0,0.157425857425192,22.4331846830898
193.23,0.954970617157393,0.954970617197556,0.954970617008713,88.4216479761588,88.4216479761588,33.2672873477537,25.5651089141005,40.1589410230697,22.6975980389887,0,0.995005707323505,1.12033256468104,-0,0,0.183901100968024,26.2059068879434
193.24,0.954373872921224,0.954373872966969,0.954373872770524,88.918075374268,88.918075374268,33.4248171100311,26.121621195707,40.1272553413012,22.6691988372598,0,0.995005707323505,1.11972500713323,-0,0,0.183578425146392,26.1599255833609
193.25,0.953767186916707,0.953767186965211,0.953767186765111,88.0193330444001,88.0193330444001,33.1236751153339,25.2839965880443,40.0949974816084,22.6403389747475,0,0.995005707323505,1.1201543349777,-0,0,0.169903208419562,24.2112071997875
193.26,0.953177575867489,0.953177575916384,0.953177575711285,87.6778507121108,87.6778507121108,33.0058672408992,25.0017715356495,40.0637033879292,22.6123757885321,0,0.995005707323505,1.12049597911978,-0,0,0.162149535797393,23.1063088511285
193.27,0.952610619197616,0.952610619251281,0.952610619040952,86.9783369201316,86.9783369201316,32.7705977134473,24.3591472783437,40.0336311461661,22.5855584956218,0,0.995005707323505,1.12111398347008,-0,0,0.158806542108833,22.6299322505086
193.28,0.952056223602452,0.952056223658537,0.952056223445328,88.0490721189693,88.0490721189693,33.1173123088374,25.4854322899401,40.0042982540935,22.5593415749358,0,0.995005707323505,1.12049410009499,-0,0,0.175376014284972,24.9910820356086
193.29,0.951506543037055,0.951506543093558,0.951506542876354,86.2908991011531,86.2908991011531,32.5342353561622,23.7824648748035,39.975107853056,22.5333263732937,0,0.995005707323505,1.12146198784459,-0,0,0.154884525045349,22.0710448189622
193.3,0.950996892720496,0.950996892780542,0.950996892559672,86.0624862108195,86.0624862108195,32.4543601279556,23.6050294142902,39.9481303272407,22.5093264692887,0,0.995005707323505,1.12186861004674,-0,0,0.145213558564069,20.6929320953798
193.31,0.950518081734935,0.950518081796521,0.950518081573895,85.976252708229,85.976252708229,32.4215113098578,23.5666141275836,39.9228061546048,22.4868324260406,0,0.995005707323505,1.12213260238757,-0,0,0.152734383147952,21.7646495985832
193.32,0.950073163521616,0.950073163583504,0.950073163357504,84.9583393907419,84.9583393907419,32.0827464231592,22.5931555122738,39.8992361036365,22.4659477748316,0,0.995005707323505,1.12281806546959,-0,0,0.136006458086026,19.3809202772587
193.33,0.949663658559592,0.949663658623485,0.949663658394995,84.6762812761768,84.6762812761768,31.9861874863935,22.3518557050377,39.877587140376,22.4468384307631,0,0.995005707323505,1.12339332149215,-0,0,0.149920128606975,21.363618326494
193.34,0.949262148864229,0.949262148929602,0.949262148699699,84.2238569390516,84.2238569390516,31.8337040630739,21.939442628817,39.8563440135151,22.4280702967195,0,0.995005707323505,1.12364749048031,-0,0,0.134568604028392,19.1760260740459
193.35,0.948890708649373,0.948890708714909,0.948890708483001,83.8149664210163,83.8149664210163,31.6958124263071,21.5675048922561,39.8366898089447,22.4107717198155,0,0.995005707323505,1.1240804614158,-0,0,0.125164847609085,17.8359907842947
193.36,0.948559926703101,0.948559926770231,0.948559926537005,83.6724949375356,83.6724949375356,31.6458719279189,21.4578618837868,39.8191896332366,22.3954434205122,0,0.995005707323505,1.12448769489289,-0,0,0.143128514806017,20.3958133598574
193.37,0.94824161817208,0.948241618239313,0.948241618004921,82.6227697500423,82.6227697500423,31.2978391104573,20.439807272364,39.8022934407035,22.3806690369748,0,0.995005707323505,1.12516274749366,-0,0,0.121688409243206,17.3405983171568
193.38,0.947943722692857,0.947943722762131,0.947943722525413,82.1306236883204,82.1306236883204,31.1332726104683,19.9771336269668,39.7865133612224,22.3669767001312,0,0.995005707323505,1.12607451830532,-0,0,0.144042028592322,20.5259890744059
193.39,0.947670382885428,0.947670382954418,0.947670382716678,81.7898245359682,81.7898245359682,31.018678508588,19.6634244753586,39.7720101140584,22.3543899465512,0,0.995005707323505,1.12631297239889,-0,0,0.136718426065638,19.4823757143534
193.4,0.947419813418147,0.947419813487828,0.947419813249324,81.4968756345823,81.4968756345823,30.9200218625965,19.3953099974659,39.7586856437263,22.3428799933901,0,0.995005707323505,1.12658242412366,-0,0,0.124122508864863,17.687457513243
193.41,0.947199618212327,0.947199618283524,0.947199618043589,81.8325823758202,81.8325823758202,31.0282798665272,19.752801051277,39.7469657003636,22.3328156241796,0,0.995005707323505,1.12652351584212,-0,0,0.136379044519461,19.4340138440232
193.42,0.947000608243543,0.947000608314816,0.947000608074685,81.6479675515278,81.6479675515278,30.9657042961015,19.5879673593547,39.7363014222954,22.3236987698777,0,0.995005707323505,1.1266154936674,-0,0,0.14344734154271,20.4412461698362
193.43,0.946807250561583,0.946807250633131,0.946807250391812,81.6183560232209,81.6183560232209,30.9541231517335,19.5776647699697,39.72590358115,22.3147876721011,0,0.995005707323505,1.12639551021266,-0,0,0.12032165439653,17.1458357515056
193.44,0.946651479257216,0.946651479329773,0.94665147908751,81.7909247171191,81.7909247171191,31.0093457324687,19.7657597734312,39.7174734724526,22.3076914712353,0,0.995005707323505,1.12648294227932,-0,0,0.133163346753259,18.9757769123394
193.45,0.946503147674862,0.946503147746725,0.946503147503892,81.8857221576299,81.8857221576299,31.0390702991217,19.8754173875275,39.7094042660184,22.3009005040839,0,0.995005707323505,1.12640348002583,-0,0,0.147935964949802,21.0808750053468
193.46,0.946359924074957,0.946359924147533,0.946359923904484,82.343061144555,82.343061144555,31.18799899442,20.3472192696063,39.7015750060818,22.2942668688669,0,0.995005707323505,1.12580433578141,-0,0,0.146391311074578,20.8607618281274
193.47,0.946238175649135,0.946238175722232,0.946238175478221,82.5587087320514,82.5587087320514,31.2576800267276,20.5752752422274,39.6948273814098,22.2886061084142,0,0.995005707323505,1.12547504719415,-0,0,0.145574550017795,20.7443733775357
193.48,0.946125872524608,0.946125872597228,0.946125872352714,82.4596633722915,82.4596633722915,31.2240086199014,20.4877591535043,39.6885412381985,22.2833629805887,0,0.995005707323505,1.1253822708156,-0,0,0.131503299814107,18.7392202235103
193.49,0.946034605313239,0.946034605386585,0.946034605141469,82.7810761530882,82.7810761530882,31.3287339358661,20.8185671771571,39.6833722311413,22.2791367447898,0,0.995005707323505,1.12524840909989,-0,0,0.139455975470232,19.872476504508
193.5,0.945960110319452,0.945960110392984,0.945960110147821,83.1639265832742,83.1639265832742,31.4538059560895,21.2092083084885,39.6790645437222,22.2756537310634,0,0.995005707323505,1.12486475736116,-0,0,0.14660975459455,20.8918900297233
193.51,0.945776280707276,0.945776280779506,0.945776280536077,81.4154444338199,81.4154444338199,30.8773114559794,19.4794403921343,39.6689574966573,22.2670465450283,0,0.995005707323505,1.12611898066659,-0,0,0.126344838906446,18.0041395441685
193.52,0.945669384604668,0.945669384679107,0.945669384433352,81.7735582501736,81.7735582501736,30.9939602673356,19.8483889406183,39.6630026232207,22.2621666863346,0,0.995005707323505,1.12624568048994,-0,0,0.13006772316622,18.5346505511863
193.53,0.945568542854912,0.945568542929256,0.945568542683585,81.42670866924,81.42670866924,30.8789494174336,19.5118254044528,39.6573318829071,22.2575513818801,0,0.995005707323505,1.12654210798225,-0,0,0.125316410204933,17.8575884542029
193.54,0.945455788745281,0.945455788819135,0.945455788573521,81.1900117948938,81.1900117948938,30.8000335107717,19.2865830205619,39.6510396495665,22.2523891247655,0,0.995005707323505,1.12681468043892,-0,0,0.119499550714836,17.0286859768641
193.55,0.945352792018685,0.945352792093322,0.945352791847104,80.0471509014155,80.0471509014155,30.4233629052635,18.1541610440799,39.6452343324886,22.247755524847,0,0.995005707323505,1.12804568417898,-0,0,0.123585657993348,17.6109562640521
193.56,0.945266099323236,0.945266099398112,0.945266099151537,79.9572914802959,79.9572914802959,30.3929582612014,18.0730446322093,39.6403351301595,22.2439117179271,0,0.995005707323505,1.12836865355865,-0,0,0.124944728218183,17.8046237710911
193.57,0.945173211460852,0.945173211535431,0.945173211289885,79.4860455460774,79.4860455460774,30.2371361532814,17.6111827910721,39.6350881159654,22.2397746390399,0,0.995005707323505,1.12885964871088,-0,0,0.120399030450619,17.1568618392132
193.58,0.945103892935485,0.945103893010961,0.945103892765108,79.6101907751039,79.6101907751039,30.2772316979725,17.7423522510863,39.6310894123057,22.2367491117119,0,0.995005707323505,1.12888558467365,-0,0,0.120580766389669,17.1827592105278
193.59,0.945037967746203,0.945037967821459,0.945037967575425,79.4773020534118,79.4773020534118,30.2328698577981,17.6162236426517,39.6272346994398,22.2338437113203,0,0.995005707323505,1.12886871056398,-0,0,0.101236274608097,14.4261691316539
193.6,0.944989144674006,0.944989144749016,0.944989144503747,78.5955584509024,78.5955584509024,29.9425258481546,16.7394886986781,39.6242461179116,22.2318236343126,0,0.995005707323505,1.12999790779012,-0,0,0.107726259587126,15.3509919911654
193.61,0.944942215032021,0.944942215107245,0.944942214861576,79.0681892328933,79.0681892328933,30.0973704330507,17.2168922346553,39.6214120657913,22.2298849324467,0,0.995005707323505,1.1298397142402,-0,0,0.12476936196377,17.7796340798373
193.62,0.944897135305002,0.944897135380331,0.944897135135179,79.1585504324888,79.1585504324888,30.126576309244,17.3119846498731,39.6186194524734,22.2279463301423,0,0.995005707323505,1.12951652203518,-0,0,0.120381782436702,17.15440399723
193.63,0.94486546076821,0.944865460844486,0.944865460598757,78.126617342926,78.126617342926,29.7870153303755,16.2834893199756,39.6164625057332,22.2266655172172,0,0.995005707323505,1.13045877214739,-0,0,0.111042324382388,15.8235312244903
193.64,0.944847570947241,0.944847571023098,0.944847570778164,78.2794104196608,78.2794104196608,29.8369930026704,16.4382604765721,39.6150815968978,22.2260683461909,0,0.995005707323505,1.13060868257963,-0,0,0.112296902131687,16.0023085537654
193.65,0.944827739325562,0.944827739400747,0.944827739155659,78.3011383305126,78.3011383305126,29.8438698162482,16.4622144777579,39.6135783581798,22.2253454945749,0,0.995005707323505,1.13055706256289,-0,0,0.104454003380987,14.8846954817906
193.66,0.944809577713709,0.944809577790261,0.944809577544867,77.8582704508835,77.8582704508835,29.6980514865206,16.0214172185489,39.6121307743886,22.2247224579459,0,0.995005707323505,1.13110755974726,-0,0,0.1062485307045,15.1404156253912
193.67,0.944814376500457,0.944814376576038,0.944814376330839,78.8572564346139,78.8572564346139,30.0263689307425,17.0201826883437,39.6119291935051,22.2251445527652,0,0.995005707323505,1.13030804094016,-0,0,0.123783292313596,17.6391191546874
193.68,0.944815083887777,0.944815083963924,0.944815083719108,78.0841701311472,78.0841701311472,29.77217577921,16.2474667767901,39.6113973253507,22.2253060290064,0,0.995005707323505,1.13067387999888,-0,0,0.112097547511157,15.9739005203399
193.69,0.944831437327043,0.944831437403648,0.94483143715866,78.5006937281914,78.5006937281914,29.9091416536477,16.662741047455,39.6117269091521,22.2262257715842,0,0.995005707323505,1.13043002883372,-0,0,0.113560953424858,16.1824358630423
193.7,0.944841714551102,0.944841714627182,0.944841714382564,78.8257956338259,78.8257956338259,30.0159980791558,16.9872505133653,39.6117161033698,22.2268290170908,0,0.995005707323505,1.13015592542133,-0,0,0.128391433059043,18.2957792109137
193.71,0.944839778883059,0.944839778959473,0.944839778715005,79.617346754215,79.617346754215,30.2760515048875,17.7795496925517,39.6110471224743,22.2267499391889,0,0.995005707323505,1.12904494359412,-0,0,0.116026871239004,16.5338291515581
193.72,0.94484089527953,0.944840895356159,0.944840895111206,78.6024063620402,78.6024063620402,29.9423528457148,16.7651031879476,39.6104482184432,22.2268549556494,0,0.995005707323505,1.12992982059915,-0,0,0.114585027165382,16.3283663710669
193.73,0.94484669325315,0.944846693329845,0.944846693085366,78.9998347346654,78.9998347346654,30.0729328356952,17.1624864613683,39.610162560327,22.2271857129701,0,0.995005707323505,1.12963009969668,-0,0,0.103107230926729,14.6927804070589
193.74,0.944862897415414,0.944862897491404,0.944862897246436,78.2079725441096,78.2079725441096,29.8127017328164,16.3695272968316,39.6103796253512,22.2280656219267,0,0.995005707323505,1.13060821631817,-0,0,0.114969066377216,16.3830919587533
193.75,0.944853218880688,0.944853218957425,0.944853218712691,78.8497248689504,78.8497248689504,30.0234469519806,17.0127267320288,39.6093057893892,22.2276923475324,0,0.995005707323505,1.13004684263968,-0,0,0.115767692715933,16.4968962120205
193.76,0.94486601821966,0.944866018296409,0.944866018051585,77.759134952906,77.759134952906,29.6649932757791,15.9214251449038,39.6093233312417,22.2283864767606,0,0.995005707323505,1.13096321071082,-0,0,0.103760616990536,14.7858879211513
193.77,0.944878817710962,0.944878817787938,0.944878817543336,77.4930939200608,77.4930939200608,29.5775653073173,15.6545574856574,39.6093945467139,22.2291418876895,0,0.995005707323505,1.13148764501856,-0,0,0.0937765240283139,13.3631546740347
193.78,0.944897046301656,0.944897046378421,0.944897046134083,76.6952622687164,76.6952622687164,29.3153961872649,14.8552934460553,39.6097450288086,22.2302237938525,0,0.995005707323505,1.13267932088001,-0,0,0.102178583773877,14.5604481877775
193.79,0.944903625531613,0.94490362560857,0.944903625364302,76.9256562074203,76.9256562074203,29.3910894889987,15.0853610877711,39.6095401514108,22.2307549682384,0,0.995005707323505,1.1327117341395,-0,0,0.11318657794246,16.1290873568006
193.8,0.944885229813114,0.944885229890818,0.94488522964641,77.2591111411666,77.2591111411666,29.5004210047261,15.4210739847511,39.6080081069277,22.2300290494877,0,0.995005707323505,1.13209964663549,-0,0,0.096057844521337,13.6882428442905
193.81,0.944879524497349,0.944879524574721,0.944879524330163,76.4050766343401,76.4050766343401,29.2195503113449,14.5680415562407,39.6070731827352,22.2299618953642,0,0.995005707323505,1.13318703517838,-0,0,0.107894646308154,15.3749870989119
193.82,0.944884278588072,0.944884278665439,0.944884278421488,76.7208622801234,76.7208622801234,29.3232870294484,14.8837620811178,39.6067365463647,22.2303636526409,0,0.995005707323505,1.13294737601412,-0,0,0.106982014486696,15.2449370643541
193.83,0.944882574719986,0.944882574797086,0.944882574553227,76.0629967891043,76.0629967891043,29.1069297672274,14.2265329465292,39.6060032877918,22.2304605547833,0,0.995005707323505,1.1335853809296,-0,0,0.0986897507042764,14.0632894753594
193.84,0.944870191406258,0.944870191483741,0.944870191240077,76.9450463675943,76.9450463675943,29.3966300284495,15.1102213927008,39.6047762107858,22.2300487641077,0,0.995005707323505,1.13290195184819,-0,0,0.109229784461486,15.5652442857618
193.85,0.94482882230374,0.944828822381138,0.94482882213784,77.371273408503,77.371273408503,29.5362288870123,15.5411134853928,39.6019767989859,22.2281831241243,0,0.995005707323505,1.13217703957355,-0,0,0.109569781363954,15.6136938443635
193.86,0.944782746792186,0.944782746870296,0.944782746626674,77.1102909370919,77.1102909370919,29.4498983194514,15.2853639068492,39.5988700461511,22.2260569840915,0,0.995005707323505,1.13208352307976,-0,0,0.0865695867209365,12.3361661077334
193.87,0.944746078892638,0.944746078970324,0.94474607872689,76.5328743180367,76.5328743180367,29.2596475288729,14.7121590757163,39.5962482055797,22.2244670367407,0,0.995005707323505,1.13305739683779,-0,0,0.101237961055412,14.4264094503962
193.88,0.944692533205143,0.944692533283213,0.944692533039616,76.9445926314051,76.9445926314051,29.3943609730857,15.1297650321803,39.5927922515327,22.2220353476921,0,0.995005707323505,1.13257290667649,-0,0,0.0902886117230452,12.8661271705339
193.89,0.944632667772885,0.944632667851561,0.944632667608172,77.4819509956021,77.4819509956021,29.5703098333302,15.6736515906156,39.5889960421513,22.2193033628353,0,0.995005707323505,1.13219150846839,-0,0,0.115355468040821,16.4381541958169
193.9,0.944544970902828,0.944544970980792,0.944544970737278,77.4957899725695,77.4957899725695,29.5739174872117,15.6969481616777,39.5836901289674,22.2151516819244,0,0.995005707323505,1.1315885031406,-0,0,0.0872790140498949,12.43725950211
193.91,0.944471402379359,0.944471402457344,0.94447140221391,77.8439330757185,77.8439330757185,29.6875386468563,16.0530769757709,39.5791311060472,22.2117249939004,0,0.995005707323505,1.13152302211265,-0,0,0.109338625228256,15.5807540950265
193.92,0.944375249085036,0.944375249163347,0.944375248919772,77.3853460768656,77.3853460768656,29.5357829441091,15.6048025473578,39.5733489340802,22.2071945954277,0,0.995005707323505,1.1317665453816,-0,0,0.108265842266655,15.4278825229983
193.93,0.944278397684983,0.944278397762893,0.944278397519357,77.2530022659287,77.2530022659287,29.4912553090477,15.4827927462959,39.5675501915079,22.202659328125,0,0.995005707323505,1.13198439542095,-0,0,0.112205264709732,15.9892502211368
193.94,0.944161640653106,0.944161640731775,0.944161640487917,77.7193961679325,77.7193961679325,29.6433420986692,15.9615197233335,39.5607341707094,22.1971422738896,0,0.995005707323505,1.13132972773596,-0,0,0.0945585097394711,13.4745876378746
193.95,0.944068940792519,0.944068940871082,0.944068940627313,77.2557072468699,77.2557072468699,29.4899423018013,15.5077628192336,39.5551354688818,22.1928089587544,0,0.995005707323505,1.13192896635211,-0,0,0.103045621988158,14.6840011333125
193.96,0.943967451392484,0.943967451471214,0.94396745122765,77.8658695551015,77.8658695551015,29.6894272834023,16.1287124592176,39.5491276450834,22.1880294508005,0,0.995005707323505,1.13129713067302,-0,0,0.101970476659928,14.5307929240398
193.97,0.943853533169766,0.94385353324858,0.943853533004904,78.1023429578865,78.1023429578865,29.7659660664886,16.377258301651,39.5424413940492,22.1826432621863,0,0.995005707323505,1.1309915623235,-0,0,0.112080795016044,15.9715132897863
193.98,0.943735890010582,0.943735890090144,0.943735889846493,77.8839829994321,77.8839829994321,29.6929687742615,16.1713856455959,39.5355322050907,22.1770651487454,0,0.995005707323505,1.13105993745788,-0,0,0.115324682470551,16.4337672520535
193.99,0.943617120761455,0.943617120840042,0.943617120596481,78.1095549994314,78.1095549994314,29.7658777320552,16.4095458435556,39.5285833868351,22.1714257690407,0,0.995005707323505,1.1307744782441,-0,0,0.11459683876356,16.3300495238073
194,0.943484186225776,0.943484186304868,0.943484186061582,80.2467430304819,80.2467430304819,30.4669870996098,18.5606222447569,39.5209753276454,22.1651454580796,0,0.995005707323505,1.12949275729999,-0,0,0.24707664201824,35.2084214875992
194.01,0.943256310051276,0.943256310129698,0.943256309885724,91.1397378905208,91.1397378905208,34.0451099750354,29.4778233441744,39.5084350085991,22.1534795377472,0,0.995005707323505,1.11870599251204,-0,0,0.220267050925521,31.3880547568867
194.02,0.942977440974393,0.942977441053114,0.942977440807751,93.8807705994929,93.8807705994929,34.9432306301722,32.249179312133,39.4926200579887,22.1389712293712,0,0.995005707323505,1.11523123441571,-0,0,0.229578037122241,32.7148702899193
194.03,0.942688770550906,0.942688770629224,0.942688770383721,93.2626328071737,93.2626328071737,34.7371327759167,31.6625064872534,39.4761706454559,22.1239556744644,0,0.995005707323505,1.11475598195674,-0,0,0.203294617227504,28.9694829549193
194.04,0.942421874048352,0.942421874125894,0.942421873879152,92.3115250234805,92.3115250234805,34.4218252242672,30.740260973229,39.4610243115187,22.1102397387328,0,0.995005707323505,1.11543605529335,-0,0,0.211092574818314,30.0806919116097
194.05,0.942158174697801,0.942158174774663,0.942158174527402,91.2652347740608,91.2652347740608,34.0752887163273,29.7222103288744,39.4461923534872,22.0968320916991,0,0.995005707323505,1.11612512119627,-0,0,0.201374245966416,28.6958300502142
194.06,0.941899680451297,0.941899680528622,0.941899680281234,91.4450697784081,91.4450697784081,34.1318407505721,29.9294200073162,39.4318139675843,22.0838358035075,0,0.995005707323505,1.11622005686676,-0,0,0.211264173931339,30.1051447852158
194.07,0.941828412084266,0.94182841216188,0.941828411912981,91.7779632533225,91.7779632533225,34.2404469727366,30.2710694552205,39.4272578845167,22.0796359135853,0,0.995005707323505,1.11585798053499,-0,0,0.194455758068531,27.7099455247657
194.08,0.942242605225117,0.942242605298288,0.942242605057148,89.9314853387053,89.9314853387053,33.637232300956,28.3850550497781,39.4480268005253,22.0984034884019,0,0.995005707323505,1.11711676501158,-0,0,0.179544691564219,25.5851185479012
194.09,0.942818619562871,0.942818619626057,0.942818619387628,89.8620310337771,89.8620310337771,33.6196339101965,28.2595980784497,39.4774379047943,22.1249950505331,0,0.995005707323505,1.11765656430789,-0,0,0.201969323997302,28.7806286696155
194.1,0.943440761498391,0.943440761565889,0.943440761333203,90.1489273186844,90.1489273186844,33.7196013805779,28.4858686960563,39.5093202603679,22.1537383622602,0,0.995005707323505,1.11740264611365,-0,0,0.193043826077872,27.5087452160967
194.11,0.944055855402502,0.944055855464519,0.944055855240467,90.6238246107768,90.6238246107768,33.8813101769563,28.9006960569866,39.5409124320407,22.1822161217495,0,0.995005707323505,1.11712724649398,-0,0,0.193092348152115,27.5156596116764
194.12,0.94467347498868,0.944673475048105,0.944673474825408,90.3026474776737,90.3026474776737,33.7813948312071,28.5190623650932,39.572688598235,22.2108965143455,0,0.995005707323505,1.11740486514033,-0,0,0.202423627897658,28.8453669754163
194.13,0.945300048507588,0.945300048561262,0.945300048347041,90.6337628355822,90.6337628355822,33.8959739771459,28.7887380332561,39.6050075772145,22.2400172251116,0,0.995005707323505,1.1171291808526,-0,0,0.191588654487311,27.3013832644418
194.14,0.945915166943415,0.945915166996747,0.945915166783267,89.902649910933,89.902649910933,33.6613166353486,27.9971875442277,39.6367688783375,22.2686934883678,0,0.995005707323505,1.11761221133963,-0,0,0.174444283576939,24.8583104097139
194.15,0.9465189122765,0.946518912328425,0.946518912117778,89.6152280050637,89.6152280050637,33.5724103444762,27.650149439373,39.6680612047339,22.2970173609567,0,0.995005707323505,1.11823227327265,-0,0,0.201786924088333,28.7546366825875
194.16,0.947107743813705,0.947107743861046,0.947107743656743,89.6225446613559,89.6225446613559,33.5802473487004,27.5993375681472,39.6986095410315,22.3245975521771,0,0.995005707323505,1.11811420912714,-0,0,0.188235271293356,26.8235261593032
194.17,0.947682563912985,0.947682563959831,0.947682563756459,89.2690191981902,89.2690191981902,33.4693590704109,27.1889431343081,39.7284696311945,22.3516064326876,0,0.995005707323505,1.11845185937011,-0,0,0.183068080394021,26.087201456148
194.18,0.948239786442151,0.948239786487375,0.948239786286358,90.0712630467445,90.0712630467445,33.7382038914801,27.9359550005779,39.7574874937709,22.3778205523958,0,0.995005707323505,1.11806492955516,-0,0,0.191684971465078,27.3151084337736
194.19,0.948772364671219,0.948772364713495,0.948772364517374,90.0295091596269,90.0295091596269,33.7294073430794,27.841459844102,39.785196632991,22.402852682534,0,0.995005707323505,1.11802156240032,-0,0,0.192938691978758,27.493763606973
194.2,0.949284036322558,0.949284036364217,0.949284036168778,89.8929133226448,89.8929133226448,33.6892470663068,27.6541553071325,39.8118333125374,22.4269247029749,0,0.995005707323505,1.11810236431017,-0,0,0.188228679734791,26.8225868622078
194.21,0.949771718596384,0.949771718637102,0.949771718443297,88.8765561030759,88.8765561030759,33.3597036705207,26.5893682988101,39.8372341261343,22.4499536781314,0,0.995005707323505,1.1188994904183,-0,0,0.184080076621861,26.2314109186153
194.22,0.950234745856418,0.95023474589519,0.950234745704969,89.2415664462033,89.2415664462033,33.4839788830001,26.9082777735086,39.8614267579477,22.471861914747,0,0.995005707323505,1.11880989527897,-0,0,0.179442284753066,25.570525577312
194.23,0.950687104502528,0.950687104541715,0.950687104351589,88.0050341589538,88.0050341589538,33.0817495480698,25.6266709515225,39.8850392241716,22.4933239832596,0,0.995005707323505,1.11969921018794,-0,0,0.163683278477105,23.3248671829874
194.24,0.951129821686878,0.951129821724878,0.951129821537151,87.2455420549536,87.2455420549536,32.8362405949622,24.8228397159094,39.9082280604406,22.5144742786036,0,0.995005707323505,1.12063709822671,-0,0,0.169222092759833,24.1141482182762
194.25,0.951568628624896,0.951568628661301,0.95156862847462,85.9509532307782,85.9509532307782,32.4148210615122,23.4842146251377,39.9312318733686,22.5355067322719,0,0.995005707323505,1.12177620470304,-0,0,0.158330108060269,22.5620403985884
194.26,0.951998992137359,0.951998992174419,0.951998991988547,85.566314823326,85.566314823326,32.2924219408471,23.0562120189882,39.9538652172652,22.5562375870725,0,0.995005707323505,1.12248818958414,-0,0,0.165022672394959,23.5157308162817
194.27,0.952424263784673,0.952424263821232,0.952424263637399,85.8097292543333,85.8097292543333,32.3764075642036,23.2568192920493,39.9762397861463,22.5766701761377,0,0.995005707323505,1.1222508112589,-0,0,0.139325699361642,19.853912159034
194.28,0.952847719339002,0.952847719373873,0.952847719191387,84.548159707058,84.548159707058,31.9657061391285,21.9525538224251,39.9984846471018,22.5971212375311,0,0.995005707323505,1.12347577550947,-0,0,0.134210817043848,19.1250414287483
194.29,0.953255518710928,0.95325551874625,0.953255518564545,83.9908402908428,83.9908402908428,31.7863427821632,21.3539879310671,40.0199547341361,22.6168976256396,0,0.995005707323505,1.1242745872057,-0,0,0.132227547784447,18.8424255592838
194.3,0.953651542869531,0.953651542904396,0.953651542723963,83.6199620898806,83.6199620898806,31.6681517141339,20.9429896266225,40.0408174817122,22.6361549815459,0,0.995005707323505,1.12494145429613,-0,0,0.147002258190833,20.9478217921937
194.31,0.954031978931631,0.954031978966192,0.954031978786763,83.388866254942,83.388866254942,31.5957555991168,20.6733922046758,40.0608412766691,22.6546327735971,0,0.995005707323505,1.12518513088935,-0,0,0.145351636720475,20.7126082326676
194.32,0.954424162512612,0.954424162547131,0.95442416236791,83.4083226233188,83.4083226233188,31.6058201208079,20.6531822179253,40.0814733049675,22.6736671004259,0,0.995005707323505,1.12533744119731,-0,0,0.154933294615296,22.0779944826797
194.33,0.954787561589703,0.954787561623687,0.954787561445773,83.3554966207219,83.3554966207219,31.591848683999,20.5637003479525,40.1005432640155,22.6912530087539,0,0.995005707323505,1.12515533782498,-0,0,0.126292618350202,17.9966981149038
194.34,0.955158595989404,0.955158596023105,0.955158595845844,82.5931904089887,82.5931904089887,31.3447503558002,19.7638921941744,40.1199942502697,22.7093039645445,0,0.995005707323505,1.12616801861198,-0,0,0.135911240292602,19.3673517416958
194.35,0.955525079751339,0.955525079785152,0.95552507960864,84.1125052028551,84.1125052028551,31.8475527733879,21.2461762516375,40.1392683680577,22.7270605831599,0,0.995005707323505,1.12504659429355,-0,0,0.146757240508021,20.9129067723931
194.36,0.955858064181849,0.955858064215294,0.955858064038951,84.8118545564381,84.8118545564381,32.0805128794295,21.9120863821614,40.1566719256408,22.7430962486359,0,0.995005707323505,1.12422173018196,-0,0,0.155823056860362,22.2047856026015
194.37,0.956176720800846,0.956176720834384,0.956176720658173,84.9418078875926,84.9418078875926,32.1261732347348,22.0102028726991,40.1732416446218,22.7583633702718,0,0.995005707323505,1.12378051597118,-0,0,0.142407094418934,20.2930109546981
194.38,0.956502970037636,0.956502970070872,0.956502969895189,85.0379976422734,85.0379976422734,32.1608048541433,22.0737923841968,40.1901982870999,22.7740069709767,0,0.995005707323505,1.12371585587346,-0,0,0.139559763034399,19.8872662324019
194.39,0.956834500053698,0.956834500086712,0.956834499911254,84.826314034718,84.826314034718,32.094290774743,21.8289813634312,40.2074214170723,22.7899112542144,0,0.995005707323505,1.1239120632449,-0,0,0.136000597730678,19.3800851766216
194.4,0.95718350352589,0.957183503558721,0.957183503383744,84.6242192987038,84.6242192987038,32.0310939173126,21.5919706523593,40.2255755078562,22.8066731384884,0,0.995005707323505,1.12417897365058,-0,0,0.134908142378351,19.2244102889151
194.41,0.956915532151964,0.956915532186589,0.95691553200836,83.8021114222109,83.8021114222109,31.758304439231,20.7969669011946,40.2110835076879,22.7940610133283,0,0.995005707323505,1.12500757889852,-0,0,0.143715816295288,20.4795038220785
194.42,0.956491603058517,0.956491603098259,0.956491602915276,84.2808169563605,84.2808169563605,31.9116167840972,21.3184015201163,40.1884089930513,22.7740064431928,0,0.995005707323505,1.12468677726464,-0,0,0.149800640352784,21.3465912502717
194.43,0.956020175767583,0.956020175808666,0.956020175621661,84.2196567664966,84.2196567664966,31.8870284025822,21.3048587624317,40.1631726703025,22.7516253337624,0,0.995005707323505,1.12448930310792,-0,0,0.136191332621962,19.4072648986295
194.44,0.955537872688182,0.955537872735293,0.95553787253779,83.3834228833512,83.3834228833512,31.6075796517683,20.5172952419469,40.1373389626669,22.7287886787375,0,0.995005707323505,1.12524805484468,-0,0,0.134912534833768,19.225036213812
194.45,0.955051556282261,0.95505155633122,0.955051556132563,82.8901644866922,82.8901644866922,31.4408289409547,20.0730530502595,40.1113217104303,22.7057897260024,0,0.995005707323505,1.12570284370728,-0,0,0.119370238828623,17.0102590330788
194.46,0.954578560796268,0.954578560846523,0.954578560644922,82.6437650062919,82.6437650062919,31.3553479763237,19.8742240681879,40.0860410942715,22.6834998438325,0,0.995005707323505,1.12624560970476,-0,0,0.134425518441403,19.1556363778999
194.47,0.954107482339553,0.954107482394572,0.954107482184815,81.8273232093162,81.8273232093162,31.0825176747822,19.1051854045363,40.0608414725666,22.6612963322132,0,0.995005707323505,1.12692665001301,-0,0,0.13128781418991,18.7085135220622
194.48,0.953651226495934,0.953651226552714,0.953651226341767,81.652860776377,81.652860776377,31.0208410358182,18.9765718690264,40.0364583805423,22.6398305268083,0,0.995005707323505,1.12723193642195,-0,0,0.132848013689853,18.9308419508041
194.49,0.953215022903077,0.95321502296152,0.953215022745949,81.3702342296411,81.3702342296411,30.9237988444469,18.7378129175999,40.0131227644997,22.6192985475414,0,0.995005707323505,1.12736864462002,-0,0,0.113400133883439,16.1595190783901
194.5,0.95281907073832,0.952819070798754,0.952819070580486,80.3365630599958,80.3365630599958,30.5802759421177,17.7438716658938,39.9918983029227,22.6007930911793,0,0.995005707323505,1.12871412465437,-0,0,0.134115058713364,19.1113958666543
194.51,0.952423477553148,0.952423477614295,0.952423477395524,80.0177015073523,80.0177015073523,30.4717083760756,17.4647090312131,39.9707237173444,22.5822687587948,0,0.995005707323505,1.12892936497925,-0,0,0.113195124403977,16.1303052275668
194.52,0.952057330119389,0.952057330182258,0.952057329959361,79.6718628079013,79.6718628079013,30.3545508071016,17.1555437115005,39.9511055911468,22.565213505254,0,0.995005707323505,1.12960540073608,-0,0,0.126368551047061,18.0075185242063
194.53,0.951705957697548,0.951705957762493,0.951705957537375,80.0465137312296,80.0465137312296,30.4743467541187,17.5654555624696,39.9322761053995,22.5487820633604,0,0.995005707323505,1.12907039629515,-0,0,0.107146175205439,15.268329966775
194.54,0.951380523548432,0.95138052361361,0.951380523387924,79.5088472589194,79.5088472589194,30.2945125341167,17.0604553808961,39.9147613642227,22.5336305138006,0,0.995005707323505,1.12976585180319,-0,0,0.120792260458502,17.2128971153366
194.55,0.951086260993463,0.951086261059726,0.951086260831247,79.6442857453445,79.6442857453445,30.3362114624834,17.225460061041,39.8989022542055,22.519923430098,0,0.995005707323505,1.12964913822897,-0,0,0.124663552571044,17.7645562413738
194.56,0.95081379231262,0.950813792380482,0.950813792150517,79.5927793817983,79.5927793817983,30.3166621556792,17.2014207972979,39.8841544281972,22.5072041563032,0,0.995005707323505,1.12950742133919,-0,0,0.111799923906354,15.9314891566555
194.57,0.950542467077885,0.950542467145758,0.95054246691578,79.9374063503371,79.9374063503371,30.4273262252203,17.5734107655688,39.8694663578971,22.4945292268712,0,0.995005707323505,1.12917047404024,-0,0,0.105307194457357,15.0062752101734
194.58,0.950292555946774,0.95029255601608,0.950292555783099,79.4329102857328,79.4329102857328,30.2590888872445,17.0941759672003,39.8558562776511,22.4828780408814,0,0.995005707323505,1.12962964543085,-0,0,0.102610259654366,14.6219620007471
194.59,0.95006588732439,0.950065887393826,0.950065887159936,79.1615447504516,79.1615447504516,30.167697476284,16.8456964121572,39.8434809542351,22.4723673840593,0,0.995005707323505,1.13013797490672,-0,0,0.118137917851315,16.8346532938124
194.6,0.949850717630263,0.949850717700353,0.94985071746673,79.5475874936389,79.5475874936389,30.2924945065575,17.2535423675103,39.8317188249623,22.4623263011663,0,0.995005707323505,1.12955808511813,-0,0,0.102634232915348,14.6253781904371
194.61,0.949644500167457,0.949644500238681,0.949644500002577,79.6788510407476,79.6788510407476,30.3336280722796,17.4057418061618,39.8203970277132,22.4527122068727,0,0.995005707323505,1.12945424089634,-0,0,0.105823943404825,15.0799119351876
194.62,0.949457557938143,0.949457558008293,0.94945755777317,79.5129153242372,79.5129153242372,30.2772523944036,17.2588589933751,39.8100617972809,22.4439945335812,0,0.995005707323505,1.12954259768731,-0,0,0.104738231993744,14.9251980591086
194.63,0.949285874154447,0.94928587422587,0.949285873988749,79.0585807961939,79.0585807961939,30.1262247688358,16.8220328507022,39.8005139994437,22.4360339460479,0,0.995005707323505,1.13014195979887,-0,0,0.120080749129503,17.1115067509542
194.64,0.949120030928938,0.949120031000398,0.949120030763309,80.4101591122165,80.4101591122165,30.5688361605425,18.190563080679,39.7913294483458,22.4282665831917,0,0.995005707323505,1.12881844849617,-0,0,0.130116533499908,18.5416060237369
194.65,0.948928887108272,0.948928887180073,0.948928886942424,80.866359097186,80.866359097186,30.716899133457,18.6664323410836,39.7807286168082,22.4191981392942,0,0.995005707323505,1.12797875656624,-0,0,0.130199089525855,18.5533702574343
194.66,0.948746387150748,0.948746387223028,0.948746386983903,80.044188046134,80.044188046134,30.4448507185977,17.8631261804297,39.7705136540415,22.4105482116629,0,0.995005707323505,1.12848693494969,-0,0,0.120966262834846,17.2376924539655
194.67,0.948565315806525,0.948565315878639,0.948565315639824,79.3819751930176,79.3819751930176,30.2253972334521,17.2195281586913,39.7604057135266,22.4020413207997,0,0.995005707323505,1.12924616981178,-0,0,0.112292000384524,16.0016100547947
194.68,0.948394697162311,0.948394697235636,0.948394696995652,79.6966980054999,79.6966980054999,30.3271559990813,17.5517147702446,39.7509112429458,22.3940719923096,0,0.995005707323505,1.12928232192604,-0,0,0.125751799932813,17.9196314904259
194.69,0.948238696738878,0.948238696811983,0.948238696571541,79.3402593461889,79.3402593461889,30.2084449695303,17.2113498657111,39.7421498111328,22.386759669345,0,0.995005707323505,1.129472607071,-0,0,0.120127028678395,17.1181015866712
194.7,0.948066008352635,0.948066008425699,0.948066008185495,78.8507429894999,78.8507429894999,30.0458386750592,16.739521519272,39.7325167741958,22.3787046960321,0,0.995005707323505,1.13006250724979,-0,0,0.12226303362184,17.4224822911123
194.71,0.947895575161639,0.947895575236197,0.947895574994633,79.5373312358058,79.5373312358058,30.2698287203791,17.4435571816961,39.7230507118415,22.3707233422683,0,0.995005707323505,1.12940158791262,-0,0,0.115265523385555,16.4253370824416
194.72,0.947721825883121,0.94772182595746,0.947721825715355,78.5533156490651,78.5533156490651,29.9446736992568,16.477379541115,39.7133344638509,22.3626016440993,0,0.995005707323505,1.13019486218755,-0,0,0.0995806719035347,14.1902457462537
194.73,0.947546371128596,0.947546371202384,0.947546370961199,78.0557947661454,78.0557947661454,29.7794146283574,15.9977233940353,39.70357689478,22.35449447733,0,0.995005707323505,1.1310794132663,-0,0,0.10544249184203,15.0255550874893
194.74,0.947368473163591,0.947368473238808,0.947368472996284,77.7773128023296,77.7773128023296,29.6861316506341,15.7373098340196,39.6937150111895,22.3462879571205,0,0.995005707323505,1.13156598253343,-0,0,0.111440711879723,15.8803014428605
194.75,0.947202367667846,0.947202367743352,0.947202367500538,78.174087818113,78.174087818113,29.8149082932678,16.1509959818744,39.6844920047841,22.3385998314545,0,0.995005707323505,1.13114424139602,-0,0,0.107328081868129,15.2942516662084
194.76,0.947033122496126,0.947033122571745,0.947033122328969,77.9682346165262,77.9682346165262,29.7455737112674,15.9624197862732,39.6750605206679,22.3307543095852,0,0.995005707323505,1.13130092999004,-0,0,0.107804483772818,15.3621389376265
194.77,0.946859104869653,0.946859104945308,0.946859104702535,77.690968371626,77.690968371626,29.6527210245607,15.702903628645,39.6653709202853,22.3226938226957,0,0.995005707323505,1.13162575715458,-0,0,0.110101377938446,15.6894463562285
194.78,0.946678769822492,0.946678769898877,0.946678769655741,77.0406310616774,77.0406310616774,29.4371841984313,15.0709493279652,39.6553338663618,22.3143478673505,0,0.995005707323505,1.1322630282465,-0,0,0.0977671229891778,13.9318150259578
194.79,0.946498764934725,0.946498765010909,0.946498764767527,77.4205260516207,77.4205260516207,29.5602806255256,15.4691176600592,39.6453660736669,22.3060423178946,0,0.995005707323505,1.13214051977151,-0,0,0.102606503154296,14.6214266994872
194.8,0.946322642737675,0.946322642814034,0.946322642571015,76.6068315320036,76.6068315320036,29.2910883369225,14.6733853589468,39.6355388529828,22.2979073200741,0,0.995005707323505,1.13282970644049,-0,0,0.0870867617787111,12.4098635534663
194.81,0.946152385403361,0.946152385479955,0.946152385236723,77.0464451961461,77.0464451961461,29.4339038945407,15.1302774643594,39.62607953957,22.2900881922166,0,0.995005707323505,1.13274236442236,-0,0,0.0999330544103552,14.2404602534756
194.82,0.945969298847662,0.945969298924883,0.945969298681383,76.142215657431,76.142215657431,29.134887509758,14.244697868335,39.615876080989,22.2816417081069,0,0.995005707323505,1.13353473442151,-0,0,0.0913403859633208,13.0160049997732
194.83,0.945787323656938,0.945787323734106,0.945787323490883,76.5830391675166,76.5830391675166,29.2779904610418,14.7039568306125,39.6057953073081,22.2732870295961,0,0.995005707323505,1.13349826232811,-0,0,0.117818302569151,16.789108116104
194.84,0.945594059497227,0.945594059574377,0.945594059331108,77.2884485225448,77.2884485225448,29.5079494877818,15.4290808204119,39.5951029007785,22.2642648013544,0,0.995005707323505,1.13227920673884,-0,0,0.10171891589943,14.4949455156687
194.85,0.945396460001052,0.94539646007919,0.945396459835682,76.6416112314715,76.6416112314715,29.2933909369851,14.8024532615672,39.5840951535696,22.2550628163347,0,0.995005707323505,1.13285892235555,-0,0,0.1020172297792,14.537455243536
194.86,0.945188052523841,0.945188052602056,0.945188052358309,76.3514403702052,76.3514403702052,29.1959665035912,14.5335203246519,39.5725441638175,22.2453758817357,0,0.995005707323505,1.13325394351415,-0,0,0.0982922628289009,14.0066474531184
194.87,0.944988058103483,0.944988058182002,0.944988057938113,76.1961243433852,76.1961243433852,29.1429467658605,14.398583432326,39.5614433262366,22.2360975848227,0,0.995005707323505,1.13349656830448,-0,0,0.0925799902096094,13.1926486048693
