t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
194.88,0.944801852453869,0.944801852532498,0.944801852288914,76.6131100118753,76.6131100118753,29.2781658929207,14.8345396687487,39.551087433172,22.2274829099546,0,0.995005707323505,1.13336219327273,-0,0,0.120972265686591,17.2385478603392
194.89,0.944600434521527,0.944600434600919,0.944600434356575,76.6120275316804,76.6120275316804,29.2758231347057,14.8540891872154,39.5398911971851,22.2180471472799,0,0.995005707323505,1.13284682483367,-0,0,0.100632084969859,14.3400721082049
194.9,0.944381560953357,0.94438156103283,0.944381560788615,76.7930710122824,76.7930710122824,29.3331800644819,15.0574585933718,39.527780792577,22.2078316263335,0,0.995005707323505,1.13285742175578,-0,0,0.119473554944672,17.0249815796158
194.91,0.944142022953307,0.944142023032465,0.944142022788564,77.4585646745784,77.4585646745784,29.5495768579512,15.7474121506009,39.5145960633121,22.1965564606653,0,0.995005707323505,1.13187363881643,-0,0,0.115325106918834,16.4338277359339
194.92,0.943910984603481,0.943910984682483,0.943910984438862,77.8777913507111,77.8777913507111,29.6851015347171,16.190338516141,39.5018160513364,22.1856367832337,0,0.995005707323505,1.13117574857189,-0,0,0.110837881363542,15.7943980943047
194.93,0.943682082016614,0.943682082095882,0.943682081852019,76.8361675573942,76.8361675573942,29.3404761173383,15.1722451456442,39.4890801495503,22.1748422621996,0,0.995005707323505,1.13198449357602,-0,0,0.0904291940503902,12.8861601521806
194.94,0.943467419112159,0.943467419191833,0.943467418948059,76.801166389614,76.801166389614,29.3268574126836,15.1591904523954,39.4771642320604,22.1648117051581,0,0.995005707323505,1.13245718478588,-0,0,0.0984224717368283,14.025202222498
194.95,0.943259412889315,0.943259412969779,0.943259412724982,75.7719047653498,75.7719047653498,28.9864988306404,14.1512040088969,39.4655716078571,22.1551291485958,0,0.995005707323505,1.1336435644532,-0,0,0.0985287775097982,14.0403507951462
194.96,0.94303678640565,0.943036786485503,0.943036786241741,75.3204886123067,75.3204886123067,28.8359426781699,13.7224111710807,39.453268380004,22.1448090612221,0,0.995005707323505,1.13437671037262,-0,0,0.0934097646601727,13.3108914640746
194.97,0.94281880435557,0.942818804435938,0.942818804191909,74.8634792596273,74.8634792596273,28.6835941708311,13.2875077076373,39.4412233176281,22.1347482343619,0,0.995005707323505,1.13513359243759,-0,0,0.0928983981204727,13.2380217321674
194.98,0.942607333888801,0.942607333969667,0.942607333725176,74.9932548532088,74.9932548532088,28.7241786008912,13.4387177557031,39.429550554448,22.1249865430577,0,0.995005707323505,1.13508175369681,-0,0,0.0855452696406912,12.1902009237985
194.99,0.942467436923594,0.942467436998177,0.9424674367601,74.6200382300488,74.6200382300488,28.6000943891631,13.0798519305462,39.4215734149389,22.1186128845637,0,0.995005707323505,1.13570548436814,-0,0,0.0980316726258139,13.9695133491785
195,0.942364779180386,0.942364779263161,0.942364779017936,74.6179910736251,74.6179910736251,28.5983524937787,13.0885071083269,39.4155378630884,22.1139461022098,0,0.995005707323505,1.13560249611531,-0,0,0.0861970409490696,12.2830783352424
195.01,0.942265086443544,0.942265086524057,0.942265086278962,74.9782879865656,74.9782879865656,28.7157351329187,13.4592128031749,39.4096587180927,22.109416465298,0,0.995005707323505,1.13532833245818,-0,0,0.0943167583518454,13.440138065138
195.02,0.94217185560844,0.942171855689511,0.942171855444612,74.8476598454924,74.8476598454924,28.6718105476,13.3384448431108,39.4040725327509,22.1051424696306,0,0.995005707323505,1.1352060885951,-0,0,0.0804795226520053,11.4683319779108
195.03,0.942091972085318,0.942091972167286,0.942091971921495,74.65863634702,74.65863634702,28.6088140536226,13.1579258204308,39.3991699615149,22.1015405650743,0,0.995005707323505,1.13569627581824,-0,0,0.0981345236106848,13.9841696145226
195.04,0.942011211073097,0.942011211154766,0.942011210908639,75.5214064979325,75.5214064979325,28.8915234496809,14.0293376497168,39.3942591755138,22.0978096727019,0,0.995005707323505,1.13448765196108,-0,0,0.0881854578574865,12.5664277446918
195.05,0.94194922749226,0.941949227574835,0.941949227327934,75.196612715846,75.196612715846,28.7840584148778,13.7114085478649,39.390241085529,22.0949630824521,0,0.995005707323505,1.13478000460153,-0,0,0.0982490728667997,14.000492883519
195.06,0.941896865351283,0.941896865433608,0.94189686518706,75.4439368989859,75.4439368989859,28.8647315307001,13.9646530418876,39.386742203984,22.0925416531142,0,0.995005707323505,1.1344287944553,-0,0,0.0982064852900798,13.9944241538364
195.07,0.941862814209771,0.941862814291466,0.941862814045127,74.9411357803872,74.9411357803872,28.699011813112,13.466006184372,39.3841509548341,22.0909786411811,0,0.995005707323505,1.13482958832957,-0,0,0.0858277499224286,12.2304543639461
195.08,0.941820411355883,0.941820411437427,0.941820411191503,75.19057788446,75.19057788446,28.780472980782,13.7203461332018,39.3811683928091,22.0890633584492,0,0.995005707323505,1.1348678945929,-0,0,0.0994674526286075,14.1741119995766
195.09,0.941774829578178,0.941774829661044,0.941774829413957,75.9543787073272,75.9543787073272,29.0309675749207,14.4894403082731,39.3780299730535,22.0869084260006,0,0.995005707323505,1.13371881687834,-0,0,0.0855860273649119,12.1960088994999
195.1,0.941733250235615,0.941733250317576,0.941733250070795,75.4046025714145,75.4046025714145,28.8497339958733,13.9445982411535,39.3750221471927,22.0849821830682,0,0.995005707323505,1.13440948331889,-0,0,0.105870339461491,15.0865233732625
195.11,0.941704305547463,0.941704305629563,0.941704305382556,75.8913349765591,75.8913349765591,29.0093086260894,14.4350280623083,39.3727165585789,22.0835903556719,0,0.995005707323505,1.13365949235557,-0,0,0.0926116095999064,13.1971543679867
195.12,0.941679089151084,0.941679089233095,0.941679088986083,75.9252342521193,75.9252342521193,29.0200731402779,14.4722778962256,39.370572862713,22.0823834931807,0,0.995005707323505,1.13361939985874,-0,0,0.0966534333587185,13.7731142536174
195.13,0.941647588265664,0.941647588347631,0.941647588100638,76.6696013815562,76.6696013815562,29.264303442576,15.2206234031504,39.3681281785478,22.080849799858,0,0.995005707323505,1.1328270467928,-0,0,0.10956960435657,15.6136686208113
195.14,0.94162817013672,0.941628170218681,0.941628169971394,75.5955767518447,75.5955767518447,28.9109520465473,14.149502031262,39.3662153933823,22.0798593272004,0,0.995005707323505,1.13351790259604,-0,0,0.0855895322189459,12.1965083411998
195.15,0.941632790543061,0.94163279062524,0.941632790377503,75.6048887144426,75.6048887144426,28.9139117519953,14.1591632087145,39.3656279863158,22.0800975194123,0,0.995005707323505,1.13398945591144,-0,0,0.0950880663985854,13.5500494617984
195.16,0.94164825717927,0.941648257261112,0.941648257013688,75.1905524228867,75.1905524228867,28.777724795394,13.744089737987,39.3656018785175,22.0808608063822,0,0.995005707323505,1.13462030260392,-0,0,0.108607623860185,15.4765864000764
195.17,0.941670224159287,0.941670224241155,0.941670223993737,75.8459077924695,75.8459077924695,28.9931965907296,14.398080889977,39.3659618392794,22.0818650632131,0,0.995005707323505,1.1336802159707,-0,0,0.0880268167185582,12.5438213823945
195.18,0.941695729891093,0.941695729972932,0.94169572972542,74.5910501612474,74.5910501612474,28.5808287074144,13.1415321058503,39.3664136507875,22.0831044046096,0,0.995005707323505,1.13510004989226,-0,0,0.0801029095573818,11.4146646119269
195.19,0.941745197959182,0.941745198040762,0.941745197793383,74.7132079759514,74.7132079759514,28.6213019135745,13.2594678925426,39.3682058658143,22.0855342175944,0,0.995005707323505,1.13548070527467,-0,0,0.0917280326492632,13.07124465252
195.2,0.941784027268734,0.941784027350591,0.941784027102984,74.324804683134,74.324804683134,28.4938597974448,12.8679420351252,39.3694240865913,22.0874385614176,0,0.995005707323505,1.1358182612707,-0,0,0.0775937220995261,11.0571053991825
195.21,0.941852074047151,0.941852074129157,0.941852073881195,74.4608362441868,74.4608362441868,28.5390657946939,12.9979026141376,39.3721888448121,22.0907447852371,0,0.995005707323505,1.13591305938928,-0,0,0.080027343701035,11.4038964773975
195.22,0.941928856181804,0.941928856263132,0.941928856015979,74.1485140968455,74.1485140968455,28.4369815183705,12.6786523244419,39.3753832472953,22.0944785251083,0,0.995005707323505,1.13651731224133,-0,0,0.102761636562762,14.6435332101935
195.23,0.9420090171228,0.942009017204289,0.942009016957105,75.0706161900461,75.0706161900461,28.7406715218332,13.5935553452239,39.3787990193985,22.0982618254237,0,0.995005707323505,1.13504617523767,-0,0,0.0759724196500252,10.8260698001286
195.24,0.942099496176089,0.942099496257093,0.942099496010358,75.2452542176911,75.2452542176911,28.7987659620255,13.7600181048265,39.3826858876618,22.1025502252028,0,0.995005707323505,1.13497182847985,-0,0,0.096117391383229,13.6967282721101
195.25,0.942196864301005,0.942196864382463,0.942196864135077,75.5265829748046,75.5265829748046,28.8919890087176,14.0325765070591,39.3869181572973,22.1070883104482,0,0.995005707323505,1.1343149046553,-0,0,0.0849305239217254,12.1025996588459
195.26,0.942300682236302,0.942300682317244,0.942300682070064,74.822389842272,74.822389842272,28.6613369122323,13.3189861341469,39.3914312118988,22.1119724962264,0,0.995005707323505,1.1351126904784,-0,0,0.083812113787995,11.9432262147893
195.27,0.942660922070293,0.94266092214863,0.942660921904196,74.9266257977033,74.9266257977033,28.6987820745264,13.3883377784587,39.409341950304,22.1289460689405,0,0.995005707323505,1.13535003296958,-0,0,0.098205790718521,13.9943251773892
195.28,0.943458846569778,0.94345884664596,0.943458846406204,75.6264484552083,75.6264484552083,28.9360374736967,14.0099492615652,39.4500603531795,22.1664388404636,0,0.995005707323505,1.13453266056749,-0,0,0.100262147870243,14.2873560715096
195.29,0.94433450784825,0.944334507920001,0.944334507686954,75.6043544466605,75.6043544466605,28.9367267576617,13.9019427597529,39.4948131583904,22.2075985285173,0,0.995005707323505,1.13441792773529,-0,0,0.0969304452207088,13.812588443951
195.3,0.945223113385857,0.945223113453518,0.945223113226848,76.2300860831354,76.2300860831354,29.150477970171,14.4403887106861,39.5403110255495,22.2493863468999,0,0.995005707323505,1.13368292739192,-0,0,0.084810195458417,12.0854528528244
195.31,0.946012329473153,0.946012329538526,0.946012329317734,76.5526943882807,76.5526943882807,29.2636807628135,14.6854958405798,39.5806482788788,22.2865502688221,0,0.995005707323505,1.13355578041441,-0,0,0.107200659629945,15.2760939972672
195.32,0.946811560148491,0.946811560209281,0.946811559993335,76.8649929566349,76.8649929566349,29.3735927903912,14.9193030483465,39.6215390069404,22.3241509013481,0,0.995005707323505,1.13290285977317,-0,0,0.0928791108435727,13.2352732952091
195.33,0.947595635485215,0.94759563554353,0.947595635332625,75.7639149480027,75.7639149480027,29.0188053603015,13.7411604498528,39.6616116341026,22.3611428640473,0,0.995005707323505,1.13417141660574,-0,0,0.0843262488707648,12.016490464084
195.34,0.948362827277694,0.948362827333771,0.948362827127088,75.4523794031255,75.4523794031255,28.9233900494682,13.3540089175884,39.7009082334822,22.3974622520549,0,0.995005707323505,1.13511161982513,-0,0,0.0945063018334445,13.4671480112658
195.35,0.949105947549471,0.94910594760338,0.949105947400708,75.9543879752693,75.9543879752693,29.0951651673807,13.7827009668258,39.7390326432646,22.4326543651789,0,0.995005707323505,1.13478415832879,-0,0,0.101174071689003,14.4173052156829
195.36,0.949828885203097,0.949828885254667,0.949828885056138,76.4443037422231,76.4443037422231,29.2627797766865,14.2013344512105,39.7761126651964,22.4668566258162,0,0.995005707323505,1.13405896115077,-0,0,0.0904323499796003,12.886609872093
195.37,0.950532922672288,0.950532922722333,0.950532922526235,76.689887281292,76.689887281292,29.3499102563781,14.3774867305967,39.8122019903537,22.5001985603416,0,0.995005707323505,1.13393070547574,-0,0,0.105968392165521,15.1004958835867
195.38,0.951211102954703,0.951211103003127,0.951211102810427,75.8482371505539,75.8482371505539,29.0794382042919,13.46900632952,39.8469059035091,22.5323249175248,0,0.995005707323505,1.1346007081482,-0,0,0.0834050494453314,11.8852195459597
195.39,0.951885084019544,0.951885084066024,0.951885083876908,75.9440462686951,75.9440462686951,29.1170707710949,13.498200674519,39.8814789282816,22.5643666658945,0,0.995005707323505,1.13508734495597,-0,0,0.0980593826291516,13.9734620246541
195.4,0.952529657669468,0.952529657714583,0.952529657528194,75.5770215629489,75.5770215629489,29.0023045591669,13.067484008951,39.9145175966886,22.5950199573093,0,0.995005707323505,1.13553758972049,-0,0,0.0929246491804413,13.2417625082129
195.41,0.953146805956721,0.953146806001286,0.953146805816109,75.2187225020366,75.2187225020366,28.8901551766716,12.6481581476709,39.9461425768929,22.6244217774728,0,0.995005707323505,1.13611216876034,-0,0,0.081063662533569,11.5515719110336
195.42,0.953737811600357,0.953737811643963,0.95373781146062,75.4467055026515,75.4467055026515,28.9704734010583,12.8176154039759,39.9764507607821,22.6526393378936,0,0.995005707323505,1.13632160805231,-0,0,0.0975252151356461,13.8973431568296
195.43,0.954312074097853,0.954312074140278,0.954312073959396,75.1914521897944,75.1914521897944,28.8918009250561,12.5055527270943,40.0058669077074,22.6800325549927,0,0.995005707323505,1.13643642601257,-0,0,0.079937452225474,11.3910869421301
195.44,0.954873181497305,0.954873181539118,0.954873181359431,75.1665341103371,75.1665341103371,28.8887173536179,12.4250458902507,40.0346153084463,22.7068729116401,0,0.995005707323505,1.13692829528879,-0,0,0.0994068139917847,14.1654709938293
195.45,0.955419810874561,0.955419810915363,0.955419810737998,75.695838675889,75.695838675889,29.0676688241588,12.9002431329055,40.0626384956841,22.7329570472995,0,0.995005707323505,1.13606393618939,-0,0,0.0795393623414887,11.3343591336621
195.46,0.955932290538445,0.955932290578697,0.955932290402297,75.7660888945834,75.7660888945834,29.0954112376433,12.9198240784363,40.0888305649849,22.7574342511622,0,0.995005707323505,1.13600996041116,-0,0,0.0746602937178974,10.6390918548004
195.47,0.956427900965873,0.956427901005628,0.956427900830548,75.9149103677419,75.9149103677419,29.1488226392859,13.0196339370375,40.1141439383599,22.7811324923444,0,0.995005707323505,1.13607028287052,-0,0,0.0907136278162454,12.926691963815
195.48,0.956899750617481,0.956899750656529,0.95689975048296,76.0465435080393,76.0465435080393,29.1963619655355,13.1046685760834,40.138204998521,22.8036699334349,0,0.995005707323505,1.13585046620868,-0,0,0.0959321784572178,13.6703354301535
195.49,0.957338562524959,0.957338562563855,0.957338562390709,76.1620192652792,76.1620192652792,29.2382798390443,13.1768992582631,40.1605166542006,22.8246033528154,0,0.995005707323505,1.13548932601018,-0,0,0.0782730118058957,11.1539041823401
195.5,0.957781677208049,0.957781677245758,0.957781677074323,75.5875306097575,75.5875306097575,29.0534531462251,12.5586837365743,40.1830295583238,22.8458173148594,0,0.995005707323505,1.13642498795803,-0,0,0.085517398751128,12.1862293220357
195.51,0.958198553404792,0.958198553443463,0.958198553271983,75.8953863932521,75.8953863932521,29.158404516945,12.8253821114984,40.2042227351999,22.8657815465537,0,0.995005707323505,1.13623152003776,-0,0,0.0851268212767446,12.1305720319361
195.52,0.958593300118858,0.958593300156529,0.958593299986018,76.2117309850665,76.2117309850665,29.265938356709,13.1028123217532,40.2242470420723,22.884671621241,0,0.995005707323505,1.13586323467947,-0,0,0.086188276471562,12.2818293971976
195.53,0.958968883135939,0.958968883172683,0.958968883003416,76.9720844613789,76.9720844613789,29.5192329876979,13.8262116204198,40.2432705043753,22.9026023365837,0,0.995005707323505,1.13488477889642,-0,0,0.0859627902963569,12.2496976172309
195.54,0.959333182542597,0.959333182579936,0.95933318241066,76.5276832334793,76.5276832334793,29.3764253237195,13.3460501402234,40.2616260798124,22.9200070134434,0,0.995005707323505,1.13535406713803,-0,0,0.0993992262628424,14.164389742455
195.55,0.959649451093063,0.959649451129527,0.959649450961537,77.1002307992326,77.1002307992326,29.5674306199386,13.8876653290896,40.2774935548992,22.9350719152438,0,0.995005707323505,1.1345206551691,-0,0,0.0839288358086,11.9598591027255
195.56,0.959959367721442,0.95995936775817,0.95995936758962,76.424472785777,76.424472785777,29.3480673397165,13.1816201259492,40.2929643563605,22.9498883034674,0,0.995005707323505,1.13537798815857,-0,0,0.0880334481388121,12.5447663597807
195.57,0.960256257700656,0.960256257736667,0.960256257568869,76.3217949326563,76.3217949326563,29.3169531036179,13.0498755504823,40.3077975219159,22.9641218602581,0,0.995005707323505,1.13577485627623,-0,0,0.0973626813363516,13.8741820904301
195.58,0.960518137858828,0.960518137894891,0.960518137727515,76.5885340369562,76.5885340369562,29.4069360959332,13.2910717259004,40.3208049775268,22.976657333529,0,0.995005707323505,1.13545063427136,-0,0,0.0942244323992244,13.4269816168895
195.59,0.960755522670933,0.960755522706878,0.960755522539715,77.2203037287002,77.2203037287002,29.6166703979036,13.8997781895599,40.3325262053701,22.9879993337702,0,0.995005707323505,1.13476138608808,-0,0,0.103757481046402,14.7854410491122
195.6,0.960962135772116,0.960962135808026,0.960962135640843,77.7068068602502,77.7068068602502,29.7783638244604,14.3664086966443,40.3425915160571,22.9978066475489,0,0.995005707323505,1.1339555312654,-0,0,0.10393085606074,14.8101469886555
195.61,0.960681252018631,0.960681252057909,0.96068125188537,76.7648916251527,76.7648916251527,29.4659579223017,13.453876015173,40.3267395904424,22.9842760195373,0,0.995005707323505,1.13470581957138,-0,0,0.089933003972598,12.8154530660952
195.62,0.960193786573735,0.960193786615255,0.960193786438133,77.2225462381421,77.2225462381421,29.6116439680704,13.9615784142926,40.3000469847528,22.9609208390967,0,0.995005707323505,1.13452780571742,-0,0,0.102414979942139,14.5941346417548
195.63,0.959650349567256,0.959650349614259,0.959650349430542,77.1021783679801,77.1021783679801,29.5668140983996,13.8969530085949,40.2703732179908,22.9348521413944,0,0.995005707323505,1.13438403180233,-0,0,0.095290479409139,13.5788933158023
195.64,0.959094348849351,0.959094348898608,0.959094348709672,76.7587877635417,76.7587877635417,29.4485631731486,13.6105212656529,40.2400391453993,22.9082273524895,0,0.995005707323505,1.13477766077645,-0,0,0.097451106517701,13.8867826787724
195.65,0.95852654976638,0.958526549818546,0.958526549624155,76.6631681580559,76.6631681580559,29.4116468219314,13.5729880513979,40.2091195176349,22.8810605890231,0,0.995005707323505,1.13487368266938,-0,0,0.0953403840516872,13.5860047273654
195.66,0.957958870037687,0.957958870093593,0.957958869895191,76.8033400049,76.8033400049,29.4522382400224,13.7712021064482,40.1782379718805,22.8538999265713,0,0.995005707323505,1.13457590556637,-0,0,0.0827318877367684,11.7892940024895
195.67,0.957388148158416,0.95738814821596,0.957388148013352,75.8129001288244,75.8129001288244,29.1211819537717,12.8390510010386,40.1471653013037,22.8266838264821,0,0.995005707323505,1.1358834942702,-0,0,0.0951018950763696,13.5520200483827
195.68,0.956819849612797,0.95681984967255,0.956819849466486,75.2820641449249,75.2820641449249,28.9412245138514,12.3661670008921,40.1162855034191,22.7996116406137,0,0.995005707323505,1.13644314798006,-0,0,0.072024004503054,10.2634206416852
195.69,0.956270273251472,0.956270273314163,0.956270273104426,75.5123326193984,75.5123326193984,29.0116182616929,12.6523699023417,40.0864653404178,22.7734973766388,0,0.995005707323505,1.13651982388182,-0,0,0.076344889192033,10.8791467098647
195.7,0.95572968139023,0.955729681453952,0.955729681240406,74.674628653343,74.674628653343,28.7310649031006,11.8697065108556,40.0570857653355,22.7478363771518,0,0.995005707323505,1.1374728362599,-0,0,0.0719401303800644,10.2514685791592
195.71,0.955199079877609,0.95519907994283,0.955199079727033,75.1690855279596,75.1690855279596,28.8884817647532,12.4180886779672,40.0283264148701,22.7226704351224,0,0.995005707323505,1.13704858939223,-0,0,0.073311419717233,10.4468773097057
195.72,0.954685575525585,0.954685575592765,0.954685575374643,75.6198161535523,75.6198161535523,29.0316860966056,12.9210519572634,40.0004655699229,22.698298626366,0,0.995005707323505,1.13652709910422,-0,0,0.0976950388361498,13.9215430341514
195.73,0.954168717307438,0.954168717375342,0.954168717155358,75.4519320370618,75.4519320370618,28.9715229572376,12.805837964376,39.9723865047706,22.6737075679152,0,0.995005707323505,1.13622424957246,-0,0,0.0916034307321213,13.0534888793273
195.74,0.953652540617413,0.953652540687004,0.95365254046415,76.1144067658157,76.1144067658157,29.1842988146538,13.5208976498541,39.9443819625696,22.6491271533919,0,0.995005707323505,1.1352039972943,-0,0,0.0781417242363965,11.1351957036865
195.75,0.953158378060289,0.953158378130713,0.953158377906188,76.085721112555,76.085721112555,29.1701011220047,13.5425888111714,39.9175020167886,22.625630284595,0,0.995005707323505,1.13533685301386,-0,0,0.106509917936367,15.1776633059323
195.76,0.952664098955377,0.952664099026641,0.952664098799979,76.0722056212018,76.0722056212018,29.1608900868023,13.5795004964082,39.8906246659339,22.6020804588596,0,0.995005707323505,1.13498304986254,-0,0,0.103411196139457,14.7360954498726
195.77,0.952177822936614,0.952177823009187,0.952177822780771,75.9905748757516,75.9905748757516,29.1293663317472,13.5474792881934,39.8641729237178,22.5789226638405,0,0.995005707323505,1.13487283818682,-0,0,0.0934099162980586,13.3109130724734
195.78,0.95172132631684,0.951721326390015,0.951721326160232,76.1421678113042,76.1421678113042,29.1747827862552,13.7456346056824,39.8393165233804,22.5572166822414,0,0.995005707323505,1.13480220504793,-0,0,0.103268200690261,14.7157185983622
195.79,0.951278351872611,0.951278351945865,0.951278351714921,75.8989128042901,75.8989128042901,29.0905443208404,13.5476058981212,39.8151656862422,22.5361412199267,0,0.995005707323505,1.13483222047242,-0,0,0.0932127349001614,13.282814723273
195.8,0.950841513379535,0.950841513453866,0.950841513221496,76.0552178672008,76.0552178672008,29.1376989725716,13.7484535916286,39.791375266334,22.5153890092383,0,0.995005707323505,1.13469738436536,-0,0,0.0924850599662653,13.1791210451928
195.81,0.950414497896882,0.950414497971477,0.950414497738769,75.8492055596868,75.8492055596868,29.0658572108549,13.5859923439921,39.768099882474,22.4951133332207,0,0.995005707323505,1.13481442947385,-0,0,0.0856549853456504,12.2058354117552
195.82,0.95001115500299,0.950011155077977,0.950011154843878,76.4868786306743,76.4868786306743,29.2715514725686,14.2647915855582,39.7461208007263,22.4759662443898,0,0.995005707323505,1.13417481633635,-0,0,0.0929562688659225,13.246268313394
195.83,0.949612807736508,0.949612807812157,0.949612807577034,75.2618632725126,75.2618632725126,28.8650420831574,13.0804677711681,39.7243224511679,22.4570730501765,0,0.995005707323505,1.13524664277092,-0,0,0.0795107538410748,11.3302824223532
195.84,0.949226904600966,0.949226904677107,0.949226904441376,75.1044304718795,75.1044304718795,28.8095617924831,12.9622928122078,39.7032651139812,22.4388725456905,0,0.995005707323505,1.13594223825212,-0,0,0.0977981914759922,13.9362422853289
195.85,0.948839931824798,0.948839931900987,0.948839931664711,75.304250861521,75.304250861521,28.8715019022941,13.2014738640042,39.6821911824743,22.4205858150426,0,0.995005707323505,1.13559865106515,-0,0,0.0942999093827096,13.4377370870361
195.86,0.948457256804333,0.948457256881187,0.948457256644618,75.8990226814464,75.8990226814464,29.0632988610558,13.8351962523443,39.6613574866584,22.4024689424437,0,0.995005707323505,1.134729660783,-0,0,0.0870939337211579,12.410885555265
195.87,0.948075917121029,0.948075917197964,0.948075916960326,75.3944260480184,75.3944260480184,28.8937538017795,13.3694392106338,39.6405382676618,22.3844485697229,0,0.995005707323505,1.13529713410542,-0,0,0.102305822140315,14.5785796549949
195.88,0.947703934367347,0.947703934444996,0.94770393420692,75.6995527944413,75.6995527944413,28.9904474023041,13.712462989569,39.6202578337842,22.3668319710881,0,0.995005707323505,1.13467793688005,-0,0,0.0832207778751584,11.8589608472101
195.89,0.947411981155656,0.9474119812349,0.947411981001886,75.80724884069,75.80724884069,29.0229897732411,13.8500630607593,39.6041524008798,22.3530333790509,0,0.995005707323505,1.1346774522424,-0,0,0.0947798620052311,13.5061303357454
195.9,0.94715710281005,0.947157102887038,0.9471571026458,74.8466853958174,74.8466853958174,28.7047475710753,12.9157562339241,39.5899353622243,22.340993799669,0,0.995005707323505,1.13559145235571,-0,0,0.0846173340871955,12.0579701074254
195.91,0.946906576073161,0.946906576151317,0.946906575911538,74.7783542045841,74.7783542045841,28.6798205985714,12.8731191636154,39.5760147762996,22.3292202646692,0,0.995005707323505,1.13595810141067,-0,0,0.083749896943118,11.9343603143943
195.92,0.946675174014096,0.946675174092368,0.946675173851268,75.3630169813215,75.3630169813215,28.8697073042574,13.4815416071437,39.5631369759039,22.3183383982739,0,0.995005707323505,1.13542479180795,-0,0,0.095452393738982,13.6019661078049
195.93,0.94644682379729,0.946446823875953,0.946446823634278,75.3635171421279,75.3635171421279,28.867610029014,13.5055993564959,39.5503775405771,22.3075402450549,0,0.995005707323505,1.13500613862028,-0,0,0.0789006570544057,11.2433436302528
195.94,0.946237124371113,0.94623712445048,0.946237124208495,74.4669205503559,74.4669205503559,28.5708172838703,12.6306637073457,39.5385508675096,22.2977059755006,0,0.995005707323505,1.13624083210074,-0,0,0.089111941288565,12.6984516336205
195.95,0.946047281144652,0.946047281223924,0.946047280981699,74.5900801136961,74.5900801136961,28.6093988139192,12.7734288263059,39.5278331087063,22.2888181786838,0,0.995005707323505,1.13626150480884,-0,0,0.091218723369443,12.9986680801456
195.96,0.945875576986048,0.945875577065353,0.945875576822029,74.7749779119859,74.7749779119859,28.6684408472661,12.9761551005893,39.5180631210755,22.280759690321,0,0.995005707323505,1.13594381496342,-0,0,0.0848644913845921,12.0931900223044
195.97,0.945701326300751,0.945701326380717,0.945701326137538,74.7516168959867,74.7516168959867,28.6590051646722,12.9708879931177,39.5081439909966,22.2725849118724,0,0.995005707323505,1.13595841718683,-0,0,0.0862604154799056,12.2921092058866
195.98,0.945549188523747,0.945549188603345,0.945549188359497,74.0376434167613,74.0376434167613,28.4227752361629,12.2728238570384,39.4993457021604,22.2654738575626,0,0.995005707323505,1.13673789683351,-0,0,0.0769068229225023,10.9592222664566
195.99,0.94539858414065,0.945398584220571,0.945398583976599,74.6021064387846,74.6021064387846,28.6067745930223,12.8529497097579,39.4907033049185,22.2584534241081,0,0.995005707323505,1.13633827413558,-0,0,0.0820798024381189,11.6963718474319
196,0.945253705685792,0.945253705765922,0.945253705522078,75.0357446726617,75.0357446726617,28.7478234573161,13.3017499404073,39.4823404941034,22.251654238151,0,0.995005707323505,1.13572212160115,-0,0,0.0904580688622226,12.8902748128667
196.01,0.945087995783888,0.945087995863809,0.945087995619572,75.2451857283561,75.2451857283561,28.8149842875917,13.5284825811246,39.4728616722818,22.2438414749497,0,0.995005707323505,1.1353514710853,-0,0,0.107050205129188,15.2546542309093
196.02,0.944925364033781,0.944925364114419,0.944925363868991,76.3671118409285,76.3671118409285,29.1820957696251,14.6674764036026,39.4635614499135,22.2360739874123,0,0.995005707323505,1.13369432073381,-0,0,0.10217691048441,14.5602097440284
196.03,0.944781689833727,0.944781689914446,0.944781689669157,75.9539556815374,75.9539556815374,29.0448074504816,14.2696400468701,39.4551466078855,22.2291690267818,0,0.995005707323505,1.13364338073001,-0,0,0.082042673254223,11.6910809387268
196.04,0.944648818619257,0.944648818700279,0.944648818454405,75.6419913661513,75.6419913661513,28.9408832836318,13.9718007925278,39.447316101401,22.2228744722225,0,0.995005707323505,1.13440262531465,-0,0,0.108234081029688,15.4233565467305
196.05,0.944511215390747,0.94451121547202,0.944511215226254,75.9820996135913,75.9820996135913,29.0512484470092,14.3265301429669,39.4392815313749,22.2162879392495,0,0.995005707323505,1.13371774362332,-0,0,0.0878816668859363,12.5231375312459
196.06,0.944384975190994,0.944384975272303,0.944384975025613,76.3022079330677,76.3022079330677,29.1551447693263,14.6601051545868,39.4318369557389,22.210265822742,0,0.995005707323505,1.13348639930937,-0,0,0.0990216775501997,14.1105890509035
196.07,0.944263028053439,0.944263028133919,0.944263027887872,76.42289019971,76.42289019971,29.1935305788197,14.7938709925144,39.4246049322584,22.2044142749371,0,0.995005707323505,1.13319224635765,-0,0,0.101851667040788,14.5138625533123
196.08,0.944146032047277,0.944146032128493,0.94414603188186,76.3498574768709,76.3498574768709,29.1682895474456,14.7334405601679,39.4176217155596,22.1987952011433,0,0.995005707323505,1.13315695177618,-0,0,0.102020633713427,14.5379403041634
196.09,0.94404273339823,0.944042733479374,0.944042733232741,75.9502670864801,75.9502670864801,29.0358398573937,14.3450858254739,39.4113462436155,22.1938350173907,0,0.995005707323505,1.13344779741906,-0,0,0.0861806938520391,12.2807488739156
196.1,0.943951916191843,0.943951916272669,0.943951916025817,75.5779985209549,75.5779985209549,28.9124907177582,13.9827045105408,39.4057475008439,22.1895465095702,0,0.995005707323505,1.13420914028613,-0,0,0.098319608953578,14.0105442758849
196.11,0.943869918626936,0.94386991870826,0.943869918461309,75.3985691209403,75.3985691209403,28.8526111513539,13.8122690503637,39.4006364215277,22.1856636490489,0,0.995005707323505,1.13434868404246,-0,0,0.0847167347504066,12.0721347019329
196.12,0.943804845912442,0.943804845993863,0.943804845747056,75.0965907904928,75.0965907904928,28.7526093451878,13.5175586117872,39.3964131360625,22.1826190426432,0,0.995005707323505,1.13479987348822,-0,0,0.0754633152192809,10.7535224187475
196.13,0.94374475745528,0.943744757536839,0.943744757289411,74.6630553036455,74.6630553036455,28.6094150133064,13.0907345839661,39.3924607251231,22.1798599945563,0,0.995005707323505,1.13553899159198,-0,0,0.0761579751576397,10.8525114599637
196.14,0.943704770660459,0.943704770741596,0.943704770494199,73.747176340157,73.747176340157,28.3078669578878,12.1795134731583,39.3895490935098,22.1781137734889,0,0.995005707323505,1.13697480877405,-0,0,0.0893485611720526,12.7321699670175
196.15,0.94367691061961,0.943676910700855,0.943676910453541,74.1768227692468,74.1768227692468,28.4486975970937,12.6125647531413,39.3873492053446,22.1769088107609,0,0.995005707323505,1.13652257216041,-0,0,0.0778761059266802,11.0973450945519
196.16,0.943672786760293,0.943672786841558,0.943672786594275,74.0977412413014,74.0977412413014,28.4225297961377,12.5345659667695,39.3863454626155,22.1768298119163,0,0.995005707323505,1.13675033894493,-0,0,0.0888017135060343,12.6542441746099
196.17,0.943678028743345,0.943678028824532,0.943678028577454,73.8948275644864,73.8948275644864,28.3557441330086,12.3318524929059,39.3858144928699,22.1771605787107,0,0.995005707323505,1.13680138215738,-0,0,0.0732903911864232,10.4438807440653
196.18,0.943696569778166,0.943696569859213,0.943696569612135,74.5040449025987,74.5040449025987,28.5560213608257,12.9399035720328,39.386007276856,22.1781340537099,0,0.995005707323505,1.13640310087576,-0,0,0.0946141329633411,13.4825139472761
196.19,0.943715430273213,0.943715430354434,0.943715430107184,75.1134786402407,75.1134786402407,28.7563678285293,13.5482611890612,39.386190978553,22.1790264726266,0,0.995005707323505,1.13537928622479,-0,0,0.0991237749981406,14.125137937235
196.2,0.943747575177132,0.943747575258476,0.943747575011661,74.3674632278779,74.3674632278779,28.5113057698133,12.7999647426419,39.3869712276251,22.1805272576109,0,0.995005707323505,1.13585801613153,-0,0,0.0838582721255437,11.94980377789
196.21,0.943679451466038,0.943679451547032,0.943679451299305,74.714208582439,74.714208582439,28.6245033572673,13.1542508769922,39.3826020180986,22.1773556873482,0,0.995005707323505,1.13572776616078,-0,0,0.0884524185722009,12.6044696465386
196.22,0.943670556751003,0.943670556832644,0.943670556585567,74.3797304015103,74.3797304015103,28.5143349096218,12.8214775905017,39.3812840299621,22.1769687810465,0,0.995005707323505,1.13607318977579,-0,0,0.0886690219303021,12.635335625068
196.23,0.943657090094995,0.94365709017642,0.943657089929872,74.9586890900271,74.9586890900271,28.7043636950125,13.4025686555723,39.3797701381325,22.1763502963224,0,0.995005707323505,1.13547318857843,-0,0,0.0932297445748007,13.2852386019091
196.24,0.9436390657288,0.943639065810378,0.94363906556411,75.4679613533066,75.4679613533066,28.8714414062386,13.9144950960705,39.3779959951031,22.175470262133,0,0.995005707323505,1.13478591437788,-0,0,0.106025671928988,15.1086582498808
196.25,0.94361416175114,0.943614161832119,0.943614161586198,75.7043740652923,75.7043740652923,28.9487639747073,14.1543626876653,39.3758250271642,22.1741863504627,0,0.995005707323505,1.13399144886983,-0,0,0.0818043731671218,11.6571231763149
196.26,0.943596611838053,0.943596611919187,0.943596611672785,75.9510774478152,75.9510774478152,29.0295358851203,14.4037487311449,39.3740304036387,22.1732983130316,0,0.995005707323505,1.13394393527196,-0,0,0.102620108595818,14.6233654749041
196.27,0.943581108380073,0.943581108461418,0.943581108215148,76.0890363519748,76.0890363519748,29.0745821961298,14.5442523634657,39.3723324711165,22.1724515173925,0,0.995005707323505,1.1335343084527,-0,0,0.100243238430666,14.2846614763699
196.28,0.943568171509917,0.94356817159082,0.943568171344918,76.3821728989063,76.3821728989063,29.1706567313143,14.8396946658988,39.3707690646207,22.1717091683867,0,0.995005707323505,1.13304878556896,-0,0,0.0920780335908288,13.1211197866931
196.29,0.943578030883871,0.943578030965017,0.943578030718603,75.679737797614,75.679737797614,28.9397063853689,14.1373117163764,39.3703527005293,22.1720733807083,0,0.995005707323505,1.13368815985622,-0,0,0.0764619124294825,10.8958225212013
196.3,0.943585266239991,0.943585266320945,0.943585266074965,75.9440406838987,75.9440406838987,29.026496255383,14.401781417832,39.3698731078574,22.1723861582092,0,0.995005707323505,1.13386265019408,-0,0,0.095873304475601,13.6619458877731
196.31,0.943586566301631,0.943586566382279,0.943586566136174,75.5885852938364,75.5885852938364,28.9095228868101,14.0471445746514,39.3690639240719,22.1723767951131,0,0.995005707323505,1.13395679445131,-0,0,0.0765928282246666,10.914478022015
196.32,0.943612004240844,0.943612004321642,0.943612004075481,75.438237070049,75.438237070049,28.860191977192,13.8951332198727,39.3695337097921,22.1735701403842,0,0.995005707323505,1.13438593223779,-0,0,0.0800092781950112,11.4013221427891
196.33,0.943652186917833,0.943652186998884,0.943652186753157,74.520398752269,74.520398752269,28.5587325672463,12.9741287331421,39.3707535895064,22.1755164296205,0,0.995005707323505,1.13569444804193,-0,0,0.0942113619265436,13.4251190745325
196.34,0.943712447741417,0.943712447821915,0.943712447576743,74.2772910630698,74.2772910630698,28.4792409921349,12.7257964372095,39.3730715351215,22.1784230907388,0,0.995005707323505,1.13613585440137,-0,0,0.0919537777900211,13.103413335078
196.35,0.943784703376954,0.943784703457555,0.943784703211891,74.3914279616556,74.3914279616556,28.5172844831677,12.8335099874794,39.3760355922933,22.1818823818829,0,0.995005707323505,1.13597340352876,-0,0,0.0733822818221982,10.4569751596632
196.36,0.94385752403921,0.943857524120143,0.943857523875188,73.8162557337012,73.8162557337012,28.3287630765816,12.2518219020724,39.3789981127836,22.1854357188453,0,0.995005707323505,1.13700902740212,-0,0,0.0874969685268153,12.4683180150712
196.37,0.943928003582921,0.943928003663117,0.943928003418015,73.8579987701251,73.8579987701251,28.3429973700333,12.287260152706,39.3818799332799,22.1888586841392,0,0.995005707323505,1.13698178878899,-0,0,0.0789442190627574,11.2495512164429
196.38,0.944010819375122,0.944010819455242,0.944010819210126,73.8557484458491,73.8557484458491,28.3428841748215,12.2774843945786,39.3853955979094,22.1928684533611,0,0.995005707323505,1.13707195727484,-0,0,0.0771400811326053,10.9924615613963
196.39,0.9441056430564,0.944105643136994,0.944105642892317,74.4491818709071,74.4491818709071,28.5386770383925,12.8621976344355,39.3895565313385,22.197427705133,0,0.995005707323505,1.13654726889673,-0,0,0.0966605383445488,13.7741267140982
196.4,0.944183931014479,0.944183931094342,0.944183930849672,73.8194255677102,73.8194255677102,28.3322599668972,12.2254854149839,39.3927757483199,22.2011644044064,0,0.995005707323505,1.13693679918559,-0,0,0.0877909760977253,12.5102140939259
196.41,0.944274340475572,0.944274340555471,0.944274340310977,73.7129445466867,73.7129445466867,28.2979515678792,12.1107840251257,39.3966512480282,22.2055092735328,0,0.995005707323505,1.13723717428587,-0,0,0.0852423730218445,12.1470381556128
196.42,0.944363988202206,0.944363988282529,0.944363988038288,73.8167879519842,73.8167879519842,28.3327686990039,12.206456287406,39.4004999852781,22.2098316793001,0,0.995005707323505,1.13737007075846,-0,0,0.102120354347722,14.5521504945504
196.43,0.944430337693286,0.94443033777314,0.944430337528717,74.4046221786633,74.4046221786633,28.5264528287852,12.7885044260567,39.4031491262475,22.2129686263591,0,0.995005707323505,1.13628202967653,-0,0,0.0798161834583934,11.3738061428211
196.44,0.944488734291198,0.944488734371485,0.944488734126818,74.8554351440977,74.8554351440977,28.6750215710989,13.234342402166,39.4053539598816,22.2157387820501,0,0.995005707323505,1.13585286273438,-0,0,0.0952701965924058,13.5760030144178
196.45,0.944558685321593,0.944558685401514,0.944558685156766,74.5357059275677,74.5357059275677,28.5704226443934,12.9085899035316,39.4081075531647,22.2190084708715,0,0.995005707323505,1.13586987220833,-0,0,0.0821957333436717,11.7128920014732
196.46,0.944617174644537,0.944617174724718,0.944617174480047,75.2813491139842,75.2813491139842,28.8158976499409,13.6492734209059,39.4103143888427,22.2217613042356,0,0.995005707323505,1.13530913951695,-0,0,0.106368076648101,15.1574509223544
196.47,0.944865020835224,0.94486502091491,0.944865020669907,75.0270011863381,75.0270011863381,28.7344271241527,13.371319530838,39.4223100789401,22.23337157656,0,0.995005707323505,1.13522162835827,-0,0,0.101981587672285,14.5323762433006
196.48,0.945575874467968,0.945575874543942,0.945575874306328,75.4187117610922,75.4187117610922,28.8695821435845,13.6934914250604,39.4584246678065,22.2667956682253,0,0.995005707323505,1.13475648178874,-0,0,0.0918650427106204,13.0907685862634
196.49,0.94634752742801,0.946347527499622,0.946347527268655,75.6230810733916,75.6230810733916,28.9437259079229,13.8222329762409,39.497725566347,22.3031225308036,0,0.995005707323505,1.13460973468679,-0,0,0.0921416758358187,13.1301888066042
196.5,0.947129873300106,0.947129873367813,0.947129873143161,75.3593441011831,75.3593441011831,28.8641133990381,13.4817217885995,39.5376067724281,22.3400155401555,0,0.995005707323505,1.13505614669099,-0,0,0.100987955258732,14.3907836243693
196.51,0.947872868151393,0.947872868215739,0.947872867996769,76.0389318090671,76.0389318090671,29.0942079568855,14.0883669050395,39.5755235640369,22.3750413399907,0,0.995005707323505,1.13419646507278,-0,0,0.0842970962618475,12.0123362173133
196.52,0.948642527434879,0.948642527495814,0.948642527281876,75.0102050014826,75.0102050014826,28.7630459122075,12.9839832267655,39.6147883058674,22.4114334688496,0,0.995005707323505,1.13553988880346,-0,0,0.0885946910371246,12.6247434727903
196.53,0.949380656582987,0.949380656641227,0.949380656431878,75.5026622810899,75.5026622810899,28.9316039889096,13.4037338291346,39.6525385319571,22.4463899199982,0,0.995005707323505,1.13538046179201,-0,0,0.0983667511085613,14.01726203297
196.54,0.950073508116868,0.950073508173129,0.950073507968054,75.57570630012,75.57570630012,28.9618888370447,13.4085860757708,39.6879281753488,22.4791920490003,0,0.995005707323505,1.13519640325167,-0,0,0.0927844940027484,13.2217903953916
196.55,0.950749706146963,0.950749706200862,0.950749705999708,75.3518802548508,75.3518802548508,28.8944442765184,13.1181793358689,39.7224557595943,22.5112451593876,0,0.995005707323505,1.13547608742251,-0,0,0.0831256098453036,11.8453994029558
196.56,0.951388470549155,0.951388470601024,0.951388470402884,74.803702281612,74.803702281612,28.7200465521656,12.507054842973,39.7550441421287,22.5416032965103,0,0.995005707323505,1.13638119095941,-0,0,0.0802182183783457,11.4310961189143
196.57,0.951984532731357,0.951984532781853,0.951984532587454,74.5143359702373,74.5143359702373,28.6303289273147,12.1588821236286,39.7854493996217,22.570004446987,0,0.995005707323505,1.13713382182971,-0,0,0.0862098034702738,12.284896994514
196.58,0.952532804113519,0.952532804162544,0.952532803970616,74.6674945910462,74.6674945910462,28.6856266469229,12.2579463997994,39.8133991593201,22.5961490319266,0,0.995005707323505,1.13716316824733,-0,0,0.0899993700218508,12.8249102281137
196.59,0.953047601552099,0.953047601599853,0.953047601410521,74.4898843056365,74.4898843056365,28.6318928880901,12.0296058763912,39.8395842809379,22.6206941483075,0,0.995005707323505,1.13726127540603,-0,0,0.0715070007633368,10.1897476087755
196.6,0.953529532136681,0.953529532183609,0.953529531996589,74.2882621155928,74.2882621155928,28.5699627484239,11.7804721185866,39.8640545987418,22.6437353982644,0,0.995005707323505,1.13780363803612,-0,0,0.0699537474533756,9.96840901210603
196.61,0.953980836077015,0.953980836122994,0.953980835938277,73.9002474668788,73.9002474668788,28.4464844363328,11.3479599857766,39.8869236935675,22.6653637875348,0,0.995005707323505,1.13862506817535,-0,0,0.0795540093234504,11.3364463285917
196.62,0.95438377638455,0.954383776429637,0.954383776246886,74.2185796307607,74.2185796307607,28.5547292325248,11.6266046211195,39.9073016732642,22.6846733363771,0,0.995005707323505,1.13831946323872,-0,0,0.0768847616986696,10.9560785420604
196.63,0.954752671408777,0.954752671453274,0.954752671271748,74.4992523648183,74.4992523648183,28.650276538842,11.8710342079377,39.9258784766516,22.702339680229,0,0.995005707323505,1.13794330056968,-0,0,0.075315929154819,10.7325199045617
196.64,0.955103052984869,0.955103053028742,0.955103052848766,74.1706141719787,74.1706141719787,28.5453726797529,11.5080488251188,39.9434380997102,22.7191272471497,0,0.995005707323505,1.13831927857323,-0,0,0.0716666090467278,10.2124917891587
196.65,0.955433324142189,0.955433324185322,0.955433324006991,74.6465920332295,74.6465920332295,28.7047532939631,11.9516544111108,39.9599830656473,22.7349545564714,0,0.995005707323505,1.13787999497952,-0,0,0.0742771220824302,10.5844898967463
196.66,0.95572303818323,0.955723038226019,0.955723038048911,74.3985429657746,74.3985429657746,28.6257708737887,11.675348332499,39.9743456004674,22.7488490328083,0,0.995005707323505,1.13824762632984,-0,0,0.0885887425070214,12.6238958072505
196.67,0.955969617716815,0.955969617759238,0.955969617583155,74.7054477144415,74.7054477144415,28.7287949992793,11.9583290877331,39.9864640854038,22.7606545413045,0,0.995005707323505,1.13779375512448,-0,0,0.0887254461661501,12.6433760786764
196.68,0.956188226349519,0.956188226391579,0.956188226216587,75.0219262133629,75.0219262133629,28.8347022161154,12.2537233999245,39.9970956395315,22.7711071739069,0,0.995005707323505,1.13739802500919,-0,0,0.100063440346858,14.2590402494272
196.69,0.956388263137397,0.956388263178929,0.956388263004805,76.2768682269537,76.2768682269537,29.2488984246337,13.489522114027,40.0067748462964,22.7805712666303,0,0.995005707323505,1.1355335481368,-0,0,0.0892394197218678,12.7166173103662
196.7,0.956562850624193,0.956562850665361,0.956562850491746,76.2399654152001,76.2399654152001,29.2382306809221,13.4361409009969,40.0150145631696,22.7888099510336,0,0.995005707323505,1.13539637052011,-0,0,0.102425149410346,14.5955837909743
196.71,0.956686929499529,0.956686929540711,0.956686929367813,76.2761520764761,76.2761520764761,29.2511145158577,13.4609534554641,40.0205931995076,22.7946054215045,0,0.995005707323505,1.13503809863977,-0,0,0.0867108948158798,12.3563025112629
196.72,0.95679997428326,0.956799974323981,0.956799974151785,76.3430829525868,76.3430829525868,29.2740016489896,13.5175719258347,40.0255972112011,22.799913815551,0,0.995005707323505,1.13508595659039,-0,0,0.090886776063238,12.9513655890114
196.73,0.956889814774395,0.956889814815282,0.956889814643009,76.7067756757704,76.7067756757704,29.3942168558064,13.8732785020587,40.0294009276145,22.8040962460973,0,0.995005707323505,1.1346311067484,-0,0,0.0908896107895945,12.9517695375172
196.74,0.95697130187944,0.95697130191993,0.956971301748086,76.1398800435879,76.1398800435879,29.2084772678864,13.2992423265538,40.0327235778092,22.8079141392248,0,0.995005707323505,1.13532456279237,-0,0,0.103846711037278,14.7981563228121
196.75,0.957044464990868,0.957044465031419,0.957044464860228,77.2350150467299,77.2350150467299,29.5689585194754,14.3880398681249,40.0356963467826,22.8112788318224,0,0.995005707323505,1.13398254026047,-0,0,0.0962963406049626,13.7222285362072
196.76,0.957098836492498,0.957098836532406,0.957098836361574,76.1796872027266,76.1796872027266,29.2224215753942,13.3283547995554,40.0375667714249,22.8137656317463,0,0.995005707323505,1.1348787040491,-0,0,0.0814712038392913,11.609646547099
196.77,0.957151556535086,0.957151556575087,0.957151556404674,75.4416658551946,75.4416658551946,28.98017139871,12.5859850126411,40.0393982395871,22.8162826029664,0,0.995005707323505,1.13611134087763,-0,0,0.0769190089726969,10.9609587786093
196.78,0.957194252124502,0.957194252164696,0.957194251995326,75.7099854891006,75.7099854891006,29.0686108846738,12.8508396297603,40.0407864623661,22.8183593969742,0,0.995005707323505,1.13622245091145,-0,0,0.0860164171331389,12.2573394414723
196.79,0.957280835112646,0.957280835151297,0.957280834982842,76.2435664672125,76.2435664672125,29.2446499759514,13.3765759738622,40.0445021503134,22.8224883430369,0,0.995005707323505,1.13559726002888,-0,0,0.0950815574379701,13.5491219349107
196.8,0.957399557246127,0.957399557286025,0.957399557115881,75.7614802709436,75.7614802709436,29.0871426750878,12.8835336503029,40.0498386691678,22.828107951473,0,0.995005707323505,1.13573548016191,-0,0,0.0703305271279347,10.0221001157307
196.81,0.957048628665239,0.957048628707735,0.95704862853595,74.8029425603722,74.8029425603722,28.7686476383747,11.9610803647604,40.0304282109264,22.8114339846854,0,0.995005707323505,1.13730592707582,-0,0,0.0822195633414506,11.7162877761567
196.82,0.956490440316754,0.956490440362035,0.95649044018266,75.4965052151875,75.4965052151875,28.9912613787313,12.7114003787347,40.0002388035788,22.7848660328739,0,0.995005707323505,1.13659156138863,-0,0,0.0814427220630903,11.6055878939904
196.83,0.955911770800594,0.955911770850111,0.955911770664494,75.2307216101081,75.2307216101081,28.898353931499,12.5044816940413,39.9689235521666,22.7573163639002,0,0.995005707323505,1.13674873151423,-0,0,0.0859670146769398,12.2502995914639
196.84,0.955323206568125,0.955323206620939,0.955323206429982,75.8212702061153,75.8212702061153,29.0868259988875,13.1548528023561,39.9371380761042,22.729279327655,0,0.995005707323505,1.13599680848867,-0,0,0.0954626218134046,13.6034236084102
196.85,0.954735912713343,0.954735912768838,0.954735912572367,75.2453918608004,75.2453918608004,28.891913560389,12.6387337940798,39.9053596870869,22.7012983796337,0,0.995005707323505,1.13638851577157,-0,0,0.099074841312581,14.1181648870428
196.86,0.954157325941315,0.954157325999825,0.954157325799124,75.3072968210981,75.3072968210981,28.9067202611281,12.7594813243749,39.8740881999209,22.6737272968023,0,0.995005707323505,1.13603334627315,-0,0,0.071844704323185,10.2378703660539
196.87,0.953591725006649,0.953591725067512,0.953591724862067,75.5547926927583,75.5547926927583,28.982653798003,13.0644291742282,39.8435268002519,22.6468367182782,0,0.995005707323505,1.1360119722218,-0,0,0.0872668105131433,12.4355204981229
