t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
196.88,0.95304047765804,0.953040477721101,0.953040477512063,74.7501592825014,74.7501592825014,28.7128968572829,12.3158470431739,39.8136848002665,22.620627439061,0,0.995005707323505,1.13667643270278,-0,0,0.075041292592965,10.6933841944975
196.89,0.95251717724697,0.952517177311881,0.952517177098914,74.3223864488437,74.3223864488437,28.5672766542618,11.941201617579,39.7853575773563,22.5958272539085,0,0.995005707323505,1.13744131887012,-0,0,0.0745444002020997,10.6225770287992
196.9,0.952016789480472,0.952016789547406,0.952016789331073,74.6989207855424,74.6989207855424,28.6862446909625,12.3684815344298,39.7583011508759,22.5721381002366,0,0.995005707323505,1.13727461198344,-0,0,0.0954364567355239,13.5996950848122
196.91,0.951538611843092,0.951538611911363,0.951538611692747,75.5088650497729,75.5088650497729,28.9478769506078,13.2270407417638,39.7324264057854,22.5493979022236,0,0.995005707323505,1.13576917625582,-0,0,0.0766891011365058,10.9281969119521
196.92,0.951103031256407,0.951103031325755,0.951103031104136,74.8428935027928,74.8428935027928,28.724779044024,12.6054735203354,39.7086933124233,22.5287266700341,0,0.995005707323505,1.13647491198715,-0,0,0.086271850303485,12.2937386682466
196.93,0.95068178840144,0.950681788471925,0.950681788248078,75.8767250811598,75.8767250811598,29.06052978725,13.6822025895704,39.6858096642313,22.5087128273582,0,0.995005707323505,1.13533573016519,-0,0,0.102133579636536,14.5540350982063
196.94,0.950269803624364,0.950269803695729,0.95026980347031,75.2102118331284,75.2102118331284,28.8374733277529,13.0578065246036,39.6633149612247,22.4890903473001,0,0.995005707323505,1.13550698505946,-0,0,0.0842906355580063,12.0114155670159
196.95,0.949882293664676,0.949882293736828,0.949882293509043,74.7173337254698,74.7173337254698,28.6717201213143,12.6044865129376,39.6421288853443,22.4707183271878,0,0.995005707323505,1.13627845139978,-0,0,0.0835851508392065,11.9108839945869
196.96,0.949537285924823,0.949537285997655,0.949537285768291,74.7466286331146,74.7466286331146,28.6780004494005,12.6690254588987,39.6232201811612,22.4543829930547,0,0.995005707323505,1.13636357746316,-0,0,0.0796558632606668,11.350960514645
196.97,0.949213072577099,0.94921307265063,0.949213072420262,75.4801299186821,75.4801299186821,28.9159425110643,13.4356739082833,39.6054421911109,22.4390138192879,0,0.995005707323505,1.13554074187144,-0,0,0.0857033748042259,12.2127309096022
196.98,0.948902348764046,0.948902348838159,0.948902348605726,75.2820487551994,75.2820487551994,28.8478034561264,13.2694785587758,39.5883137240279,22.4242564723957,0,0.995005707323505,1.13549228808763,-0,0,0.0854913920929457,12.1825233732448
196.99,0.948607939787077,0.948607939861936,0.94860793962825,75.3861325909802,75.3861325909802,28.8791353847234,13.4037946776451,39.5720548831715,22.4102830301636,0,0.995005707323505,1.13536450234142,-0,0,0.091975765329463,13.1065465594485
197,0.948325005021418,0.948325005097125,0.948325004862386,75.0004124812506,75.0004124812506,28.7495798236185,13.0471700406672,39.5563781216098,22.3968643189736,0,0.995005707323505,1.13574330781206,-0,0,0.0971972513112029,13.8506083118464
197.01,0.94805006341894,0.948050063494455,0.948050063258515,74.6060025480435,74.6060025480435,28.617244859181,12.6810220719201,39.5411342907632,22.3838461853602,0,0.995005707323505,1.13615762970116,-0,0,0.0899306076642158,12.8151115921507
197.02,0.947805106952188,0.947805107028596,0.947805106791247,74.9574994147235,74.9574994147235,28.7303638611861,13.0577452516025,39.5275064351673,22.3722477279537,0,0.995005707323505,1.13572769122556,-0,0,0.0739247899311448,10.5342825651881
197.03,0.947597596056488,0.94759759613334,0.947597595895342,74.5174536420495,74.5174536420495,28.5836557759206,12.6391933209344,39.5157983592295,22.3624619618856,0,0.995005707323505,1.1363493693963,-0,0,0.0756139542167344,10.7749884758847
197.04,0.947409196456102,0.947409196532965,0.947409196294141,74.579909785845,74.579909785845,28.6022955658564,12.7211915668523,39.5051259583929,22.3535922605999,0,0.995005707323505,1.13640428521515,-0,0,0.0786389918296223,11.2060563357212
197.05,0.947230459995778,0.947230460073015,0.947230459833315,74.8819441217416,74.8819441217416,28.6997723135207,13.0418124686913,39.4949697096286,22.3451619434217,0,0.995005707323505,1.13605761106545,-0,0,0.086278564046125,12.2946953765728
197.06,0.947062483935671,0.947062484013005,0.947062483772505,74.7000463304508,74.7000463304508,28.638281789135,12.877499234357,39.4853411703204,22.3372059257734,0,0.995005707323505,1.13594996677937,-0,0,0.069934632775061,9.96568517044619
197.07,0.946923022737698,0.946923022815474,0.946923022574687,73.7367963992645,73.7367963992645,28.320231149761,11.9289469762393,39.4771662964567,22.3306831265686,0,0.995005707323505,1.13733295964593,-0,0,0.0732914882640456,10.4440370776265
197.08,0.946807449689988,0.946807449767839,0.946807449526416,73.6862619004479,73.6862619004479,28.3024088677532,11.8906213140424,39.4703084712222,22.3253321151833,0,0.995005707323505,1.13782405139898,-0,0,0.089130082974592,12.7010368238794
197.09,0.94671092182791,0.94671092190606,0.946710921664274,73.5437422498284,73.5437422498284,28.254528174956,11.7584595179589,39.4644426111961,22.3208401206734,0,0.995005707323505,1.13779144019713,-0,0,0.0717489684704412,10.2242280070379
197.1,0.946621186689139,0.94662118676748,0.946621186525283,74.0659419408366,74.0659419408366,28.4251978491063,12.2902939103403,39.4589587581754,22.3166892723209,0,0.995005707323505,1.13744443703084,-0,0,0.0897334817079315,12.7870211433802
197.11,0.946421095999463,0.946421096077516,0.946421095833921,73.9682257852981,73.9682257852981,28.3910859218203,12.2132721144944,39.4476885184267,22.3072651523769,0,0.995005707323505,1.13713418002861,-0,0,0.074467488872697,10.6116171643593
197.12,0.946276930211636,0.946276930290653,0.946276930048236,73.8031168894866,73.8031168894866,28.3353377500183,12.0632704330421,39.4393224880742,22.3005239683702,0,0.995005707323505,1.13746278450959,-0,0,0.0799195471841907,11.3885354737472
197.13,0.946142747397693,0.946142747476225,0.946142747233575,74.8737450171364,74.8737450171364,28.6858588080289,13.1480030255163,39.43153435389,22.2942076377302,0,0.995005707323505,1.13624546967067,-0,0,0.0960071888923791,13.681024417164
197.14,0.946001769470248,0.946001769549032,0.946001769306469,74.6077027903729,74.6077027903729,28.5969576193131,12.896900052471,39.4232942476288,22.2875084902731,0,0.995005707323505,1.13612424625573,-0,0,0.0984142846562114,14.0240355635101
197.15,0.94586647331162,0.945866473390735,0.945866473147826,74.8127954319945,74.8127954319945,28.6629656627137,13.1163727356821,39.4153631875216,22.2810595087909,0,0.995005707323505,1.13565972476863,-0,0,0.0851364668395209,12.1319465246317
197.16,0.945727001239803,0.945727001318441,0.945727001075548,75.777799606561,75.777799606561,28.978711365164,14.0961517031302,39.4072452750127,22.2744026284181,0,0.995005707323505,1.13464607270713,-0,0,0.100425631549345,14.3106524957816
197.17,0.945599458709126,0.945599458788097,0.945599458545014,75.368705256968,75.368705256968,28.842908342865,13.7007671625483,39.3996663222192,22.2682717722005,0,0.995005707323505,1.1347760265578,-0,0,0.106728412632298,15.2087988001025
197.18,0.945474263447735,0.945474263526406,0.94547426328323,76.2110166016536,76.2110166016536,29.1184537679353,14.5565431648335,39.3922654817153,22.2622079551048,0,0.995005707323505,1.13360630356524,-0,0,0.09373937211697,13.3578605266682
197.19,0.945347238428033,0.945347238506786,0.945347238263763,76.2317315817544,76.2317315817544,29.1239289963473,14.5909360522842,39.3847250507695,22.2560704787007,0,0.995005707323505,1.13351789317295,-0,0,0.103057255360668,14.6856588888951
197.2,0.945239984060338,0.945239984139101,0.945239983895723,75.9803521176353,75.9803521176353,29.0401526771968,14.3512726355767,39.3782093830298,22.2508700990288,0,0.995005707323505,1.13367685301288,-0,0,0.104237659476085,14.8538664753421
197.21,0.945138846595384,0.945138846673969,0.945138846430798,75.5892840993942,75.5892840993942,28.9105210987891,13.9712931894855,39.3720218173168,22.245969092592,0,0.995005707323505,1.13389062136552,-0,0,0.0761992762384823,10.8583968639837
197.22,0.945049869433814,0.945049869512423,0.945049869269362,75.5489471647048,75.5489471647048,28.8962898874487,13.9406941556863,39.3665142057519,22.2417388032666,0,0.995005707323505,1.1343907412787,-0,0,0.0888725673922396,12.6643408533941
197.23,0.944955925700524,0.944955925779267,0.944955925535887,75.8119739710057,75.8119739710057,28.9817292893186,14.2139429771595,39.3607803036533,22.2372506901928,0,0.995005707323505,1.13410555355002,-0,0,0.0931661643049104,13.2761784134497
197.24,0.94489665009021,0.944896650169087,0.944896649925703,75.5131622724642,75.5131622724642,28.8828157538998,13.9219597387835,39.3568214571119,22.2343810765688,0,0.995005707323505,1.13418334957647,-0,0,0.0757308369568364,10.7916442663492
197.25,0.944842114018349,0.944842114096893,0.94484211385367,75.1455572425612,75.1455572425612,28.7613371400429,13.5606268223206,39.3531222326183,22.2318081876223,0,0.995005707323505,1.13485557371443,-0,0,0.0805849613064292,11.4833569861662
197.26,0.94480241475318,0.944802414831823,0.944802414588816,74.8874227372585,74.8874227372585,28.6759811208374,13.3072367835551,39.3502210190401,22.2299649346633,0,0.995005707323505,1.13536340876904,-0,0,0.0905631284963157,12.905245810725
197.27,0.94476484370058,0.94476484377923,0.944764843536171,74.6603607666988,74.6603607666988,28.60085974827,13.0846939247662,39.3474418272204,22.2282250147123,0,0.995005707323505,1.13566941030979,-0,0,0.0928648673092446,13.2332435915674
197.28,0.944732135993782,0.944732136072095,0.944732135828991,73.751780833915,73.751780833915,28.3017748375097,12.1801506393439,39.344890859685,22.2267393348861,0,0.995005707323505,1.13662873600097,-0,0,0.0687314055725084,9.79422529408245
197.29,0.944717455457736,0.944717455536932,0.944717455293809,73.1845523129794,73.1845523129794,28.1150603396932,11.6150158769188,39.3433188179898,22.2262176180707,0,0.995005707323505,1.13797392763135,-0,0,0.0801503347315561,11.4214226992467
197.3,0.944695526326919,0.944695526405883,0.944695526162704,73.8575489411908,73.8575489411908,28.3359357709364,12.2907729039882,39.3414530301353,22.2253230070673,0,0.995005707323505,1.13736753860767,-0,0,0.0871812582611994,12.4233293022209
197.31,0.944684872164686,0.944684872243683,0.94468487200043,73.8204699519359,73.8204699519359,28.3235138840385,12.2554582504721,39.3401139022935,22.2248977991704,0,0.995005707323505,1.13705221548737,-0,0,0.0704122533250704,10.0337460988225
197.32,0.944682701072966,0.944682701152277,0.944682700909228,73.7454495638702,73.7454495638702,28.2986967534804,12.1813287228621,39.3391998804488,22.2249209605593,0,0.995005707323505,1.13748757785185,-0,0,0.0968834644225476,13.805893680213
197.33,0.94468552344836,0.944685523527209,0.944685523284408,73.4129715091165,73.4129715091165,28.1893000108982,11.8493247956387,39.3385273787142,22.2251193347635,0,0.995005707323505,1.13749735486656,-0,0,0.0712553405457168,10.1538860277646
197.34,0.944678010483251,0.944678010562592,0.944678010319553,74.4304193111165,74.4304193111165,28.5235179740494,12.8681880498946,39.3373785226599,22.2248527385619,0,0.995005707323505,1.13665460085833,-0,0,0.0919259329912037,13.0994454512465
197.35,0.944667347697909,0.944667347777477,0.944667347534529,74.9903239891067,74.9903239891067,28.7073105021743,13.4299727413148,39.3360144685459,22.224336779246,0,0.995005707323505,1.13563191218303,-0,0,0.10072518484552,14.3533388404866
197.36,0.94464740592664,0.944647406005966,0.944647405762938,75.4948693200003,75.4948693200003,28.8728147328107,13.9374393065612,39.3341285621969,22.2233014512422,0,0.995005707323505,1.13452981196942,-0,0,0.0840466560822211,11.9766484917165
197.37,0.944636182043232,0.944636182122741,0.944636181879549,74.2787081608413,74.2787081608413,28.472814511285,12.7233574061206,39.3326036121251,22.2227471425956,0,0.995005707323505,1.13587426382391,-0,0,0.0802035202972432,11.4290016423572
197.38,0.944601264561092,0.94460126464077,0.944601264397569,75.4430624354972,75.4430624354972,28.8550586807098,13.8919744485985,39.3299896093149,22.2210983775838,0,0.995005707323505,1.13499271185508,-0,0,0.102094788048523,14.5485072969145
197.39,0.944570922110297,0.944570922190077,0.944570921946754,75.6534487545927,75.6534487545927,28.9237789597077,14.1063412587737,39.3275469885457,22.2195605072733,0,0.995005707323505,1.13421063735026,-0,0,0.0890090011097768,12.6837826581432
197.4,0.944538041443967,0.94453804152355,0.944538041280261,74.9356596725032,74.9356596725032,28.6873910142424,13.3927785134151,39.3249233655344,22.2179577935537,0,0.995005707323505,1.13498686006412,-0,0,0.0877891166038636,12.5099491160506
197.41,0.944512818280601,0.944512818360271,0.9445128181168,75.3219788766875,75.3219788766875,28.8139892016495,13.7824625902155,39.32277071546,22.216745571012,0,0.995005707323505,1.13483304063396,-0,0,0.101886564980057,14.5188355096582
197.42,0.944481765262776,0.944481765342195,0.944481765099005,75.5744667540756,75.5744667540756,28.8965437296122,14.0389612507268,39.3203059249285,22.2151995784204,0,0.995005707323505,1.13425951435762,-0,0,0.091057203478686,12.9756514957128
197.43,0.944435364389616,0.944435364468655,0.944435364225824,76.1555765725573,76.1555765725573,29.0869713745647,14.6255941806816,39.317052343327,22.2129300485486,0,0.995005707323505,1.13365184999622,-0,0,0.102335027663266,14.5827414420155
197.44,0.944369943310663,0.944369943390177,0.944369943147051,75.326636031441,75.326636031441,28.81375102575,13.8041407888746,39.3127425280232,22.2097527145432,0,0.995005707323505,1.13421454792126,-0,0,0.0871676526194379,12.4213904982699
197.45,0.944313636737746,0.944313636817355,0.94431363657422,75.5612338645014,75.5612338645014,28.8901952295562,14.0451963549701,39.308977170544,22.2070603389872,0,0.995005707323505,1.13419657202475,-0,0,0.0854594436758858,12.1779707238137
197.46,0.944237693877419,0.94423769395735,0.944237693713818,74.8648276552063,74.8648276552063,28.6604479890872,13.3571939214087,39.3041647789542,22.2034689548434,0,0.995005707323505,1.13495235999165,-0,0,0.0751477539977926,10.7085549446854
197.47,0.944165037115608,0.944165037195531,0.944165036952069,74.3702914969205,74.3702914969205,28.4970890409252,12.8706216548526,39.2995593594511,22.2001104826167,0,0.995005707323505,1.13588508945808,-0,0,0.0803099170387695,11.4441631780247
197.48,0.944095921890259,0.944095921970234,0.944095921727063,73.8966259592079,73.8966259592079,28.3406267313326,12.4045217426671,39.2951616102875,22.1969426062532,0,0.995005707323505,1.13656880611697,-0,0,0.0716641864070105,10.212146562999
197.49,0.944020910154401,0.944020910234329,0.944020909991227,74.2080176471033,74.2080176471033,28.4421552129855,12.7239826219508,39.2905097228018,22.1935253023507,0,0.995005707323505,1.13656371198484,-0,0,0.0865255406705274,12.3298895455502
197.5,0.943929946227034,0.943929946306848,0.943929946063623,74.1648459306491,74.1648459306491,28.4269931680051,12.6905416346955,39.2850045511932,22.1892997447604,0,0.995005707323505,1.13632170211744,-0,0,0.0718338651415718,10.236325782674
197.51,0.943832536152729,0.943832536233391,0.943832535989838,73.5073579605727,73.5073579605727,28.2098498356531,12.0434068044482,39.2791288534282,22.1848223026963,0,0.995005707323505,1.13722707317876,-0,0,0.0697730071266909,9.94265351555345
197.52,0.94375322850648,0.943753228587608,0.943753228343913,72.9268746160371,72.9268746160371,28.0181862987371,11.4714069638483,39.2742100787883,22.1812575734005,0,0.995005707323505,1.13834886315388,-0,0,0.0836323639234474,11.9176118590913
197.53,0.943647495962339,0.943647496042621,0.943647495799549,73.7354040515799,73.7354040515799,28.2828403015012,12.2910073203059,39.2680007702861,22.1763959609879,0,0.995005707323505,1.13736328741205,-0,0,0.0805910625313562,11.4842264107183
197.54,0.94354721555612,0.943547215636973,0.943547215393504,73.363335010027,73.363335010027,28.1594852785398,11.9295750854955,39.2619874490154,22.1717724755161,0,0.995005707323505,1.13764863688709,-0,0,0.0812570814311216,11.5791341039348
197.55,0.943455295337556,0.943455295418331,0.943455295175373,73.3858484954446,73.3858484954446,28.1659023905914,11.96187737534,39.2564210107661,22.1675501093385,0,0.995005707323505,1.13772182836757,-0,0,0.0885848170461429,12.6233364290754
197.56,0.943343580068111,0.943343580149531,0.943343579906186,74.1357674071385,74.1357674071385,28.4112286135625,12.7235877242192,39.2498536684443,22.1623260144749,0,0.995005707323505,1.13654989858733,-0,0,0.0740285265407727,10.5490650320601
197.57,0.943228431883355,0.943228431964704,0.943228431721513,73.2070327060191,73.2070327060191,28.104758665585,11.807045360882,39.2430044432528,22.1569829018843,0,0.995005707323505,1.13767040375703,-0,0,0.0803469183236959,11.4494358611267
197.58,0.943112878670523,0.94311287875195,0.943112878508914,74.0817123215089,74.0817123215089,28.3910561876735,12.6938743926426,39.2362353804841,22.1516025483823,0,0.995005707323505,1.136769391857,-0,0,0.0865270307040536,12.3301018753276
197.59,0.942978255342505,0.942978255424751,0.942978255181088,74.7188527781444,74.7188527781444,28.5990967951789,13.3451525562813,39.228441160837,22.1452590610261,0,0.995005707323505,1.13582752187138,-0,0,0.101915169677827,14.5229116790904
197.6,0.942845550295423,0.942845550376834,0.942845550133595,73.9321728325217,73.9321728325217,28.3391514174387,12.5725525870837,39.2206523169613,22.1389679284767,0,0.995005707323505,1.13620104919672,-0,0,0.08126946709294,11.580899060744
197.61,0.942714290932658,0.942714291014483,0.942714290770801,74.0393399364146,74.0393399364146,28.3730224980708,12.6935340668966,39.212993651218,22.1328122183001,0,0.995005707323505,1.13637680910253,-0,0,0.0844306779678106,12.031371610413
197.62,0.942567659273162,0.942567659354961,0.942567659111573,75.1360356436091,75.1360356436091,28.7320040087536,13.8055520189403,39.2045915003127,22.1258921243561,0,0.995005707323505,1.13520095810722,-0,0,0.103890052231865,14.8043324430408
197.63,0.942427138017349,0.942427138099295,0.942427137855921,74.5837693598328,74.5837693598328,28.549035464797,13.2681808185759,39.1964007466795,22.1191877945774,0,0.995005707323505,1.13518742782415,-0,0,0.082828003320274,11.802990473139
197.64,0.942290705595456,0.942290705677315,0.942290705433984,74.2415099044004,74.2415099044004,28.4351341184597,12.940301673686,39.1884415873621,22.1127666433523,0,0.995005707323505,1.13589185632626,-0,0,0.0940602842976617,13.4035905124168
197.65,0.942162732727463,0.942162732809489,0.942162732566154,74.0686052930873,74.0686052930873,28.3769794412968,12.7809177440738,39.1809484321939,22.1067391168197,0,0.995005707323505,1.13605742101438,-0,0,0.0846049564870771,12.0562062994085
197.66,0.94201382466175,0.942013824743673,0.942013824500412,74.8755008973536,74.8755008973536,28.6406870703809,13.6033591412932,39.1724256100191,22.0997161460412,0,0.995005707323505,1.13518614594217,-0,0,0.0836900072468988,11.9258260326831
197.67,0.942100057928818,0.942100058009957,0.942100057768094,74.2970289630863,74.2970289630863,28.4511868385136,13.0173027712441,39.1759931934829,22.1037329983593,0,0.995005707323505,1.13564265578021,-0,0,0.0752561644418902,10.7240034329694
197.68,0.94264307574398,0.942643075821082,0.942643075585711,73.7698323029019,73.7698323029019,28.2827259100617,12.4373471138817,39.2032076468902,22.12927754213,0,0.995005707323505,1.13661928345573,-0,0,0.0821004059457928,11.6993078472755
197.69,0.943317294058956,0.943317294131191,0.943317293903846,73.5186676799648,73.5186676799648,28.2062043829879,12.1203642950027,39.2372705884398,22.1610327965222,0,0.995005707323505,1.13717056754211,-0,0,0.0800858665754238,11.4122359869979
197.7,0.944019720616638,0.944019720685358,0.944019720462268,73.6247429018014,73.6247429018014,28.2473696016776,12.1577408626771,39.2728470511351,22.1941549879892,0,0.995005707323505,1.13733885800548,-0,0,0.0862466896785356,12.2901532791913
197.71,0.944716608033922,0.944716608099535,0.944716607881616,74.4589079291306,74.4589079291306,28.5278060869421,12.9237132101857,39.3081984054718,22.2269963134731,0,0.995005707323505,1.13638237709933,-0,0,0.0906758383387585,12.9213069632731
197.72,0.945390745671995,0.945390745735259,0.945390745521853,74.9391375113183,74.9391375113183,28.6916976100769,13.3380517696534,39.3423533006202,22.2587324410447,0,0.995005707323505,1.13560064035585,-0,0,0.0905153898090157,12.8984430477847
197.73,0.946071746208593,0.946071746268744,0.946071746059942,74.1159119917191,74.1159119917191,28.4272184768355,12.4482507516506,39.3768143841599,22.2908468559087,0,0.995005707323505,1.13653540537422,-0,0,0.093459035126511,13.3179125055278
197.74,0.946742596548798,0.946742596606531,0.946742596401765,75.1005544624567,75.1005544624567,28.7568851745508,13.3671922725801,39.4108734540581,22.3224887358185,0,0.995005707323505,1.13554006696872,-0,0,0.0898294666334421,12.8006989952655
197.75,0.947394163295276,0.947394163350024,0.947394163149417,74.484116230054,74.484116230054,28.5601131501899,12.6870164039888,39.4438648201073,22.353235005958,0,0.995005707323505,1.13604355841009,-0,0,0.0726886972481085,10.3581393578555
197.76,0.948023843961619,0.94802384401532,0.948023843817426,74.2744158749562,74.2744158749562,28.4968380188478,12.4155872724447,39.4757750842211,22.3830535182903,0,0.995005707323505,1.136817988975,-0,0,0.0874482092793088,12.4613698223015
197.77,0.94861596744497,0.948615967497007,0.948615967301887,74.8459123152044,74.8459123152044,28.6899959594248,12.9290418378983,39.505801066422,22.411069410884,0,0.995005707323505,1.13615176713769,-0,0,0.0816555943399008,11.6359221934359
197.78,0.949193434150254,0.949193434200678,0.949193434008652,74.9727777500742,74.9727777500742,28.7368721834466,12.9993474663057,39.5350448008456,22.438385482923,0,0.995005707323505,1.13587947526537,-0,0,0.0709935267072256,10.1165775557796
197.79,0.949753770368899,0.949753770418293,0.949753770228288,74.7689277608825,74.7689277608825,28.674889076625,12.7405748290837,39.5633933196957,22.4649596121032,0,0.995005707323505,1.13649807861819,-0,0,0.0987710183287436,14.074870111846
197.8,0.950283163207742,0.950283163255848,0.950283163068131,75.678506361367,75.678506361367,28.9785981490772,13.5983140229872,39.5901955750368,22.4899967633429,0,0.995005707323505,1.13527731964728,-0,0,0.0981367629219219,13.9844887163739
197.81,0.950776584262347,0.95077658430853,0.950776584123261,75.7182360679348,75.7182360679348,28.9960592445346,13.5898799838749,39.6150632469849,22.513292837075,0,0.995005707323505,1.13484505920218,-0,0,0.0795753702717898,11.33949026373
197.82,0.951266517437589,0.951266517483696,0.95126651729958,75.4902248478978,75.4902248478978,28.9254857623587,13.3139872605517,39.6397478132202,22.5364897741259,0,0.995005707323505,1.13528125332899,-0,0,0.0813607804444134,11.5939112133289
197.83,0.951741328705003,0.951741328749761,0.951741328567498,74.9541513214563,74.9541513214563,28.753519621746,12.731470419675,39.6636558280128,22.5590250737685,0,0.995005707323505,1.13613957592576,-0,0,0.0875805570673229,12.4802293820935
197.84,0.952180579076622,0.952180579121407,0.952180578939975,75.3162601589417,75.3162601589417,28.876454987973,13.0506125155388,39.6857753415081,22.5798723018949,0,0.995005707323505,1.13581584641569,-0,0,0.0803108998074908,11.4443032225674
197.85,0.952610275944634,0.952610275988008,0.952610275808349,75.5445825154528,75.5445825154528,28.9553282535612,13.2369114728536,39.7073946628981,22.600276379701,0,0.995005707323505,1.13567816848449,-0,0,0.0892852249199172,12.7231445510882
197.86,0.953007034975016,0.953007035018067,0.953007034839315,75.5064945397546,75.5064945397546,28.9463297854862,13.1601173296359,39.7272805153599,22.6190966947587,0,0.995005707323505,1.13558486925426,-0,0,0.0826721088073228,11.7807755050435
197.87,0.953385762797619,0.953385762840177,0.953385762662349,75.1329370517973,75.1329370517973,28.826899327739,12.7496252932907,39.7462143963338,22.6370973621727,0,0.995005707323505,1.13608501543951,-0,0,0.0768707665286863,10.9540842303378
197.88,0.953768542402996,0.953768542445389,0.953768542268237,74.6769187356418,74.6769187356418,28.6804056964482,12.2561909898953,39.765376700344,22.6553510454025,0,0.995005707323505,1.13693038894151,-0,0,0.0809930382650021,11.5415079527628
197.89,0.954139167557306,0.954139167599176,0.954139167422964,75.1701600029036,75.1701600029036,28.8458176872917,12.7131616727459,39.783969841278,22.6730284888798,0,0.995005707323505,1.13659689039768,-0,0,0.0905110985136718,12.8978315381982
197.9,0.954518028277746,0.954518028319038,0.954518028143847,75.3139081085717,75.3139081085717,28.8964287844227,12.819888417316,39.8029703663375,22.6910493249183,0,0.995005707323505,1.13618312334016,-0,0,0.0786033730215176,11.2009806555663
197.91,0.954873901845804,0.954873901886562,0.95487390171206,75.2947613784095,75.2947613784095,28.893283589777,12.7660038033042,39.8207541691654,22.7080034059399,0,0.995005707323505,1.13631371766629,-0,0,0.0826351094516687,11.7755030968628
197.92,0.955230204246901,0.955230204287214,0.955230204113322,75.5877199906788,75.5877199906788,28.9927299230688,13.02415772745,39.838580792821,22.7249814704078,0,0.995005707323505,1.1361534163773,-0,0,0.102481821401271,14.6036595496811
197.93,0.955570132900032,0.955570132939966,0.955570132766565,75.7398529502352,75.7398529502352,29.0457345442824,13.1432045676156,39.855534849054,22.7411135335657,0,0.995005707323505,1.13559127261063,-0,0,0.0842285391674875,12.002566831367
197.94,0.955915249421625,0.955915249461088,0.955915249288366,75.5925161082593,75.5925161082593,29.0003533665608,12.9622336216246,39.8727442192637,22.7575382673709,0,0.995005707323505,1.13587921523317,-0,0,0.0850579867780803,12.1207631158764
197.95,0.956240130569407,0.956240130609103,0.956240130436847,75.6828953263889,75.6828953263889,29.0329220718146,13.0209763225641,39.8889165598166,22.7730024440082,0,0.995005707323505,1.13581025362612,-0,0,0.0786440107535396,11.2067715323794
197.96,0.956580799542431,0.956580799581624,0.956580799409645,76.1640672672734,76.1640672672734,29.1940891908661,13.4688952750023,39.9059431693789,22.7892288228922,0,0.995005707323505,1.13545185856829,-0,0,0.093768027262069,13.3619438848448
197.97,0.956914107957921,0.956914107996521,0.95691410782516,75.8360263631767,75.8360263631767,29.0892048251138,13.1084103432078,39.9225401983123,22.8050758216567,0,0.995005707323505,1.13559628231884,-0,0,0.08802600026049,12.5437050371198
197.98,0.957249496164251,0.957249496202852,0.957249496031965,75.0866088150745,75.0866088150745,28.8458384542204,12.326286486495,39.9392379416343,22.8210843869452,0,0.995005707323505,1.13658771878298,-0,0,0.0805576528847683,11.4794655360795
197.99,0.957572178455224,0.957572178493545,0.957572178322996,75.2085338251804,75.2085338251804,28.8887630922256,12.4166514787533,39.9553403344007,22.8365420120263,0,0.995005707323505,1.13689215332963,-0,0,0.0913329925582936,13.0149514395568
198,0.957902863630377,0.957902863667926,0.957902863497891,77.502684608055,77.502684608055,29.6457577222743,14.6783635895922,39.971974618875,22.8523463995877,0,0.995005707323505,1.13494421330714,-0,0,0.196798948454207,28.0438501547244
198.01,0.957504424130806,0.957504424174832,0.957504423998498,86.605679634488,86.605679634488,32.633948236193,23.8226559306967,39.9503890367882,22.8326346670031,0,0.995005707323505,1.12454311278328,-0,0,0.213383460695971,30.4071431491759
198.02,0.95691602193219,0.956916021977869,0.956916021796997,90.3254286315333,90.3254286315333,33.8508867076242,27.6038654930161,39.9182651021842,22.8032980363331,0,0.995005707323505,1.11945180683735,-0,0,0.207446896973297,29.5611828186948
198.03,0.956260110552991,0.956260110596479,0.956260110413264,92.0354432912018,92.0354432912018,34.4066000081082,29.3824354691083,39.8824256155302,22.7705822065634,0,0.995005707323505,1.11713009453255,-0,0,0.192833672506696,27.4787983322041
198.04,0.955594781803972,0.955594781857137,0.955594781661524,91.4917887196112,91.4917887196112,34.2214833322476,28.9081406879906,39.8461067370443,22.7375412945763,0,0.995005707323505,1.11712673324225,-0,0,0.196387512835757,27.9852205790953
198.05,0.954916035389782,0.954916035443517,0.95491603524471,92.6278085842559,92.6278085842559,34.5883551107403,30.1146038206381,39.8092581265873,22.7039466370306,0,0.995005707323505,1.1162811725098,-0,0,0.203724463723485,29.0307360805967
198.06,0.954239853546693,0.954239853599206,0.954239853397723,92.4677419636597,92.4677419636597,34.5292594711261,30.02458759488,39.772610857145,22.6705435116347,0,0.995005707323505,1.11615918878251,-0,0,0.204802305017894,29.1843284650499
198.07,0.953584436392891,0.953584436451402,0.953584436241287,91.9940441873685,91.9940441873685,34.3672937161548,29.6185869005499,39.7371812166038,22.6382760702148,0,0.995005707323505,1.11641063124883,-0,0,0.207848460283657,29.6184055904212
198.08,0.952940695196855,0.952940695256697,0.952940695043326,92.4819764301385,92.4819764301385,34.52153339991,30.1728465859188,39.7025036353673,22.6066262088525,0,0.995005707323505,1.11592154863318,-0,0,0.185249492436949,26.3980526722652
198.09,0.952334531632631,0.952334531691766,0.95233453147633,90.701075333408,90.701075333408,33.930408261467,28.4541793002938,39.6698854263236,22.5770106067906,0,0.995005707323505,1.11720394778631,-0,0,0.189492589207181,27.0026939620232
198.1,0.951754386224417,0.951754386286823,0.95175438606592,91.6617991859445,91.6617991859445,34.2406902290424,29.4742088584369,39.6388424145399,22.5487479129678,0,0.995005707323505,1.11678988827851,-0,0,0.207895823371998,29.6251548305097
198.11,0.951197221160063,0.951197221223561,0.951197220999718,90.9066477667738,90.9066477667738,33.987204724,28.7760630381683,39.6090059083781,22.5215788202274,0,0.995005707323505,1.11699113353673,-0,0,0.189637671286439,27.0233681583176
198.12,0.950672412936124,0.950672413000608,0.950672412774359,90.3997828998381,90.3997828998381,33.8156475090058,28.3227038313881,39.5809800509086,22.4960990175414,0,0.995005707323505,1.11735032766255,-0,0,0.172274221818223,24.5490766090968
198.13,0.950198738820742,0.950198738885024,0.950198738656741,88.5058452892573,88.5058452892573,33.1886703103887,26.4768604587174,39.5557149623351,22.4732698682048,0,0.995005707323505,1.11887888634218,-0,0,0.17204006092722,24.5157086821289
198.14,0.949750969407397,0.949750969473434,0.949750969242637,88.5781247051867,88.5781247051867,33.2082265020567,26.5943565806669,39.5319710235115,22.4517971010083,0,0.995005707323505,1.11915621969439,-0,0,0.184282170788166,26.2602093373136
198.15,0.949333589124766,0.949333589191434,0.949333588958764,87.6007621907087,87.6007621907087,32.8830643168754,25.6591581849862,39.5098220710047,22.4317819347179,0,0.995005707323505,1.1196909925085,-0,0,0.161134973180524,22.9617336782247
198.16,0.948961892290407,0.948961892357273,0.948961892123339,86.3466810787907,86.3466810787907,32.4673861803931,24.4424085210548,39.4901415636912,22.4141309940448,0,0.995005707323505,1.1209642683567,-0,0,0.170505049312869,24.2969695270838
198.17,0.948613201318271,0.948613201386097,0.948613201150459,86.7743634842903,86.7743634842903,32.604705137789,24.905051987258,39.4717516777697,22.3975598192626,0,0.995005707323505,1.12065441727254,-0,0,0.150815767213366,21.4912468279047
198.18,0.94829781018741,0.948297810255982,0.948297810018925,85.482582669629,85.482582669629,32.1771702254933,23.6447871996592,39.455091193135,22.3827042768348,0,0.995005707323505,1.12190721847636,-0,0,0.171874857763573,24.4921672313091
198.19,0.948004379049555,0.948004379118334,0.948004378880449,85.8316810360441,85.8316810360441,32.2891802625582,24.0231946215044,39.439641787932,22.3688446266077,0,0.995005707323505,1.12156946766268,-0,0,0.155857015097438,22.2096246513849
198.2,0.947735580323735,0.947735580393272,0.94773558015432,85.5447279184424,85.5447279184424,32.1923553927488,23.7630793469317,39.4254639227474,22.3561846487633,0,0.995005707323505,1.12178891021742,-0,0,0.147054238073681,20.9552289254995
198.21,0.947492865521693,0.947492865591697,0.947492865351684,83.7706265057849,83.7706265057849,31.6069670777249,22.013120631933,39.4126324345709,22.344873439281,0,0.995005707323505,1.12331796827948,-0,0,0.142421218948192,20.2950237001174
198.22,0.947281594809757,0.947281594879984,0.947281594639408,83.0680593216969,83.0680593216969,31.3740802141034,21.3313763375661,39.401525248577,22.3351577355538,0,0.995005707323505,1.1242893306157,-0,0,0.147545827540911,21.0252804245798
198.23,0.947073451328114,0.947073451399021,0.947073451157542,84.3276240144408,84.3276240144408,31.7861549840979,22.611439835132,39.3906460896308,22.3255380896779,0,0.995005707323505,1.12343141093939,-0,0,0.156695107270408,22.3290527860331
198.24,0.946869091588883,0.946869091660229,0.946869091418269,82.9336787536052,82.9336787536052,31.3260755173501,21.2377885810038,39.3798352554058,22.3160549171956,0,0.995005707323505,1.12421190387013,-0,0,0.134693205892117,19.1937818396267
198.25,0.946681551177224,0.946681551248929,0.946681551006144,82.8674947849556,82.8674947849556,31.3025783377875,21.1900475684101,39.3699747079109,22.3074725086346,0,0.995005707323505,1.12465957915341,-0,0,0.144917450086102,20.6507366372696
198.26,0.946496212692264,0.946496212764423,0.946496212521147,83.0199012224991,83.0199012224991,31.35094766281,21.3607262943607,39.3602237890121,22.2989511391264,0,0.995005707323505,1.12455433430392,-0,0,0.147863917793769,21.0706082856121
198.27,0.946316827253994,0.946316827326372,0.946316827082844,82.7897082377773,82.7897082377773,31.2736115581016,21.148263926537,39.3507490215808,22.2906952896594,0,0.995005707323505,1.12472031035818,-0,0,0.151453515985312,21.582126027907
198.28,0.946138407172854,0.946138407245196,0.946138407001544,83.1755402921583,83.1755402921583,31.398762037824,21.5517695826031,39.3413253444579,22.2824453650974,0,0.995005707323505,1.12434691192607,-0,0,0.148689400688283,21.1882395980803
198.29,0.945959954346317,0.945959954418836,0.945959954174793,83.4836053728496,83.4836053728496,31.498346888513,21.877562617278,39.331874116405,22.2741686391667,0,0.995005707323505,1.12408199682514,-0,0,0.157991257506907,22.5137541947343
198.3,0.945779903014759,0.945779903087964,0.945779902843017,83.2025152713849,83.2025152713849,31.4042630007755,21.614446405884,39.3222939399853,22.2657749255156,0,0.995005707323505,1.12411863018033,-0,0,0.150485426499437,21.4441732761697
198.31,0.945601213295317,0.945601213369762,0.945601213123339,83.4630462159559,83.4630462159559,31.4882160385573,21.8928050241376,39.3127969332975,22.2574442585208,0,0.995005707323505,1.12389166200474,-0,0,0.143378294065668,20.4314069043576
198.32,0.945431262867857,0.945431262941519,0.945431262696247,82.8928047138769,82.8928047138769,31.2991823235579,21.3395396047117,39.3037227012679,22.2495424078973,0,0.995005707323505,1.12430639036308,-0,0,0.131831255124092,18.7859538551831
198.33,0.945260688812013,0.945260688885786,0.945260688639977,83.339433401387,83.339433401387,31.4443808481552,21.8031141512899,39.2946663493705,22.2416529007267,0,0.995005707323505,1.12421874029018,-0,0,0.149672246902838,21.3282951836544
198.34,0.945072032262468,0.945072032337089,0.945072032090357,83.1937101959787,83.1937101959787,31.3947078380297,21.6762650474536,39.2846221017247,22.2328230468004,0,0.995005707323505,1.12400814987199,-0,0,0.127364114709177,18.1493863460577
198.35,0.944896114912814,0.944896114986984,0.944896114741199,82.7289573755012,82.7289573755012,31.2402924445978,21.2290413894351,39.2752410095704,22.2246749764957,0,0.995005707323505,1.12456345541,-0,0,0.130902367569127,18.6535873786006
198.36,0.944715136043181,0.944715136117871,0.944715135871522,82.8788736383783,82.8788736383783,31.2878673741786,21.3969593460094,39.2656248656181,22.2162894267508,0,0.995005707323505,1.12455772737789,-0,0,0.137786144763663,19.634525628822
198.37,0.944535126387716,0.94453512646263,0.944535126215895,81.578824324709,81.578824324709,30.8588618769094,20.1148350564583,39.2560084524169,22.2079808158338,0,0.995005707323505,1.1256369512284,-0,0,0.137263257028112,19.5600141265059
198.38,0.944356913974412,0.944356914050071,0.94435691380313,82.2159138375404,82.2159138375404,31.0665934976651,20.7695900954077,39.2465648316208,22.1997589105119,0,0.995005707323505,1.12524863060166,-0,0,0.134304089397499,19.1383327391436
198.39,0.944175960215704,0.944175960290902,0.944175960044318,80.851948798165,80.851948798165,30.6165721689561,19.4235983533617,39.2369036843158,22.1914467604876,0,0.995005707323505,1.12642734020845,-0,0,0.133576370043729,19.0346327312314
198.4,0.943998670862761,0.943998670938708,0.943998670691738,79.8122384560743,79.8122384560743,30.2731679729416,18.4014012952153,39.2274665931978,22.1833705676611,0,0.995005707323505,1.12747806928491,-0,0,0.112459581461874,16.025490358317
198.41,0.943827268523224,0.943827268599911,0.943827268352863,78.7852710546274,78.7852710546274,29.9340124439963,17.3912143407598,39.2183684505369,22.1756882633307,0,0.995005707323505,1.12888457385865,-0,0,0.108929311519282,15.5224268914977
198.42,0.943658949565599,0.94365894964216,0.943658949395395,78.2616861153969,78.2616861153969,29.7603458238362,16.8840149283743,39.2094681937966,22.1682029932261,0,0.995005707323505,1.12981288411374,-0,0,0.114224623894153,16.2770089049168
198.43,0.943490927402307,0.943490927479054,0.943490927232261,78.912313731348,78.912313731348,29.9726320458044,17.5510194781803,39.2006135003598,22.1606807528079,0,0.995005707323505,1.12934009469721,-0,0,0.118240030473262,16.8492043424398
198.44,0.94331236589294,0.94331236597049,0.943312365723502,78.3328973926081,78.3328973926081,29.7805094216434,16.9891681739938,39.1911195631006,22.1526096555138,0,0.995005707323505,1.1296590439346,-0,0,0.10357254315896,14.7590874001518
198.45,0.94314248985643,0.943142489933979,0.943142489687327,79.0369011081063,79.0369011081063,30.0103120162128,17.7098319031894,39.1821087876892,22.1449604172277,0,0.995005707323505,1.12931152102518,-0,0,0.125696459846528,17.9117455281303
198.46,0.942948776413134,0.942948776491061,0.942948776244415,78.8851155478347,78.8851155478347,29.958597018129,17.5772561913051,39.1717798567331,22.1360794997964,0,0.995005707323505,1.12905221918683,-0,0,0.111417788493963,15.8770348603898
198.47,0.942759715330299,0.942759715408869,0.942759715161911,78.6081310385328,78.6081310385328,29.8657693575522,17.319021667465,39.1616659913761,22.1274433796917,0,0.995005707323505,1.12937081748924,-0,0,0.110517033000188,15.7486772025268
198.48,0.942570550810121,0.942570550888515,0.942570550641689,78.4197162704059,78.4197162704059,29.8020510526025,17.1493752472348,39.1515399038364,22.1188011193348,0,0.995005707323505,1.12960765248997,-0,0,0.108417306108037,15.4494661203953
198.49,0.942382730852848,0.942382730931801,0.942382730684909,78.6871766720686,78.6871766720686,29.8881850248259,17.4354678404947,39.1414892669889,22.110219564585,0,0.995005707323505,1.12954180275617,-0,0,0.126836048190217,18.0741368671059
198.5,0.942182293703476,0.942182293782719,0.942182293535497,78.6196009224968,78.6196009224968,29.8640737879105,17.3879089131815,39.1307374785102,22.1009545308052,0,0.995005707323505,1.12922355017124,-0,0,0.104989348601498,14.9609821757134
198.51,0.94198770026059,0.94198770033981,0.941987700093099,78.1041785247946,78.1041785247946,29.6928119924445,16.8918857294327,39.120263721403,22.0920290739589,0,0.995005707323505,1.12990551616487,-0,0,0.110234231096554,15.7083779312589
198.52,0.941796469741396,0.941796469821025,0.94179646957403,78.0724065356062,78.0724065356062,29.6805529752773,16.8791486202492,39.1099853923066,22.0832725230504,0,0.995005707323505,1.13016136711511,-0,0,0.127243564050243,18.1322078771597
198.53,0.941600220602336,0.941600220682583,0.941600220435165,78.4461568304517,78.4461568304517,29.8015351086586,17.2725145680243,39.0994392613274,22.0742030010999,0,0.995005707323505,1.12961025931983,-0,0,0.122033551732531,17.3897811218857
198.54,0.941396460041652,0.941396460121719,0.941396459874821,78.2878322522744,78.2878322522744,29.74755624714,17.1346000590756,39.0884601338429,22.0647720593559,0,0.995005707323505,1.12968357009363,-0,0,0.122941007641884,17.5190935889685
198.55,0.941203078644669,0.941203078725067,0.94120307847782,79.0840316493464,79.0840316493464,30.0074124719253,17.9502082697971,39.0780373592543,22.055786020295,0,0.995005707323505,1.12890161574967,-0,0,0.127401847444605,18.1547632608561
198.56,0.94099680172703,0.940996801807723,0.940996801560088,78.6395496930076,78.6395496930076,29.8593448422853,17.5265333731156,39.0668698384172,22.0461464814747,0,0.995005707323505,1.12895743940571,-0,0,0.107878326819942,15.3726615718417
198.57,0.940798340202577,0.940798340283285,0.940798340036177,78.2037764031411,78.2037764031411,29.7142141518677,17.1106837197923,39.0561218195425,22.0369708638063,0,0.995005707323505,1.12973598698817,-0,0,0.128793177633229,18.3530278127352
198.58,0.940593901149104,0.940593901229874,0.940593900982532,77.9004843723642,77.9004843723642,29.6125743413843,16.8279392621467,39.0450714937554,22.0274736164621,0,0.995005707323505,1.12986154272725,-0,0,0.111611652209803,15.9046604398969
198.59,0.940476579079163,0.940476579156718,0.940476578914334,77.5445814016113,77.5445814016113,29.4944381954747,16.4839485256453,39.0385206028432,22.0221122731227,0,0.995005707323505,1.1303567158554,-0,0,0.104291725440368,14.8615708752525
198.6,0.940395523293609,0.940395523374283,0.9403955231272,77.8464105950708,77.8464105950708,29.5928234915645,16.7940848910001,39.0338657953238,22.0184599087468,0,0.995005707323505,1.13031195865804,-0,0,0.11442586974047,16.305686438017
198.61,0.94031739252149,0.94031739260246,0.940317392354823,77.6352824735039,77.6352824735039,29.5226282036042,16.5910428541721,39.0293258152136,22.0149138041182,0,0.995005707323505,1.13045325585413,-0,0,0.118068785771921,16.8248019724987
198.62,0.940251955196377,0.940251955277398,0.940251955029608,76.6143645158449,76.6143645158449,29.1863773007456,15.5769777749433,39.0254033224518,22.0119834184498,0,0.995005707323505,1.13136720898256,-0,0,0.100224893832283,14.2820473711003
198.63,0.940200506573439,0.94020050665506,0.940200506406792,76.5066567352784,76.5066567352784,29.1504224299268,15.4746016495675,39.0222624329826,22.0097926527282,0,0.995005707323505,1.13197702045901,-0,0,0.11310268136152,16.1171320940166
198.64,0.940166640346962,0.940166640428429,0.940166640180534,76.0382985487151,76.0382985487151,28.9960845250956,15.0098994098687,39.0200097141998,22.0083894246467,0,0.995005707323505,1.13231638195837,-0,0,0.0896397525056744,12.7736647320586
198.65,0.94015115513615,0.940151155217695,0.940151154969544,75.5248522770531,75.5248522770531,28.8270952506972,14.4982229493529,39.0187074064076,22.0079219212927,0,0.995005707323505,1.13321118393217,-0,0,0.0888032660349454,12.6544654099797
198.66,0.940141236246502,0.940141236328545,0.940141236080133,75.3727537253216,75.3727537253216,28.7769299604853,14.3472897878212,39.0177142501927,22.0077496873077,0,0.995005707323505,1.13383609365263,-0,0,0.114568707591299,16.32604083176
198.67,0.94011619907202,0.940116199153919,0.940116198905664,75.8987892353319,75.8987892353319,28.9495189452045,14.8760960933014,39.0159456381228,22.0067475039076,0,0.995005707323505,1.13286772990583,-0,0,0.0856650651188428,12.2072717794351
198.68,0.94011966936295,0.940119669444897,0.940119669196491,75.2814418414996,75.2814418414996,28.7465433926765,14.2587120096943,39.0155719735337,22.0071578582715,0,0.995005707323505,1.13389905857784,-0,0,0.114679270332944,16.3417960224445
198.69,0.940109296660418,0.940109296742712,0.940109296493944,75.8908700417798,75.8908700417798,28.9466692618542,14.8695349743286,39.0145215141315,22.0068135533197,0,0.995005707323505,1.13294795595486,-0,0,0.0929699119854297,13.2482124579237
198.7,0.940108046162302,0.940108046244491,0.940108045995869,76.3137868108115,76.3137868108115,29.0855677842065,15.2929990701352,39.0139001668361,22.0068875738403,0,0.995005707323505,1.13253855316507,-0,0,0.0994124531257618,14.1662745704211
198.71,0.94010569212613,0.940105692208721,0.940105691959774,76.4261776138084,76.4261776138084,29.1223840079204,15.406130126448,39.0131808430866,22.0068666442738,0,0.995005707323505,1.13230087217647,-0,0,0.104783894558844,14.9317049746352
198.72,0.940114132370153,0.940114132452615,0.940114132203611,76.2323321212777,76.2323321212777,29.0586374779905,15.2120310056243,39.0129831944333,22.0073179212201,0,0.995005707323505,1.13225576329788,-0,0,0.0881742599065263,12.56483203668
198.73,0.940124555462369,0.940124555544607,0.94012455529567,76.5284228385806,76.5284228385806,29.1559466661799,15.5076126515833,39.0129064640307,22.0079037229666,0,0.995005707323505,1.13227585477137,-0,0,0.110783220989341,15.7866089909811
198.74,0.940143656004438,0.940143656086968,0.94014365583743,75.8475575857399,75.8475575857399,28.9322153248184,14.8254799679516,39.0132218077777,22.0088558100107,0,0.995005707323505,1.13274517827163,-0,0,0.103052776732453,14.6850206843746
198.75,0.940173014844853,0.940173014927376,0.940173014678027,76.2152932805634,76.2152932805634,29.0532439151034,15.1908849568263,39.0141116615776,22.0102966621595,0,0.995005707323505,1.13244306797963,-0,0,0.0947995014952627,13.5089289630749
198.76,0.940217196348682,0.940217196431042,0.940217196181881,76.7359764501117,76.7359764501117,29.2246784924803,15.7077842464679,39.015762600904,22.0124296027398,0,0.995005707323505,1.13211205711045,-0,0,0.120014397933383,17.1020517055071
198.77,0.940255492950242,0.940255493032563,0.940255492783199,76.6370827768075,76.6370827768075,29.1924044502338,15.6058321677125,39.017055028185,22.01419558091,0,0.995005707323505,1.13174801609272,-0,0,0.102715990184723,14.6370286013231
198.78,0.940312661130285,0.940312661212523,0.940312660962975,76.0570515842556,76.0570515842556,29.0021564753541,15.0208506703831,39.0192977435089,22.0169031703637,0,0.995005707323505,1.13240088508174,-0,0,0.0945646650287345,13.4754647665947
198.79,0.940379866230747,0.940379866312924,0.94037986606365,76.257350169536,76.257350169536,29.0684906524379,15.2151356886783,39.022107323688,22.0201071571697,0,0.995005707323505,1.13240275973489,-0,0,0.0921723761562202,13.1345636022614
198.8,0.94044850020805,0.940448500290104,0.940448500040599,76.9202642517072,76.9202642517072,29.2868949204436,15.8718998934659,39.0250066715032,22.0233576867382,0,0.995005707323505,1.13185760561738,-0,0,0.108507611483058,15.4623346363358
198.81,0.940529265844065,0.940529265926311,0.940529265676514,76.940107348692,76.940107348692,29.294032803455,15.8845313161959,39.0284768724839,22.0270991600121,0,0.995005707323505,1.13144001918892,-0,0,0.0942338528000637,13.4283240240091
198.82,0.940629381766855,0.940629381848823,0.940629381599329,75.7953121098378,75.7953121098378,28.9185413140438,14.7305807922629,39.0328988240614,22.0318324935135,0,0.995005707323505,1.13274662230961,-0,0,0.0942669991717357,13.4330473819723
198.83,0.940752364374915,0.940752364456829,0.940752364207448,75.129692410822,75.129692410822,28.7007650217624,14.0534318117573,39.0385522615692,22.0377083374954,0,0.995005707323505,1.13378560230224,-0,0,0.0899381272230376,12.8161831292829
198.84,0.940888959430153,0.9408889595118,0.940888959262466,75.4327298088654,75.4327298088654,28.8015059206145,14.3435220026661,39.0449702002491,22.0442376059503,0,0.995005707323505,1.1337481705828,-0,0,0.0893985253240304,12.7392898586743
198.85,0.941031169153833,0.941031169235521,0.941031168986165,75.2109117933614,75.2109117933614,28.7297815409718,14.1082264999,39.0516498641282,22.0510354293332,0,0.995005707323505,1.13413849184912,-0,0,0.101358023194755,14.4435183052526
198.86,0.941184235968754,0.941184236050204,0.941184235801087,75.3403476041077,75.3403476041077,28.7736086979848,14.2231555264349,39.0588962620946,22.0582958155782,0,0.995005707323505,1.13381441493512,-0,0,0.0837828016270572,11.9390492318556
198.87,0.941527343328938,0.941527343409384,0.941527343161967,74.794031496752,74.794031496752,28.5970551052267,13.6435868717044,39.0759150139529,22.0745296110947,0,0.995005707323505,1.13462576540339,-0,0,0.0858387275447232,12.2320186751231
