t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
198.88,0.942348676092265,0.9423486761691,0.942348675927383,75.0636577351598,75.0636577351598,28.6930622117459,13.8327630949727,39.1176696748474,22.1132249653397,0,0.995005707323505,1.13461011745657,-0,0,0.0901825773270033,12.851017269098
198.89,0.943259429925546,0.94325942999818,0.943259429762977,75.5235783840343,75.5235783840343,28.8524385016622,14.2033858413628,39.1640776573712,22.1561148853003,0,0.995005707323505,1.13412669586414,-0,0,0.0895671081479933,12.763312911089
198.9,0.9441935781072,0.944193578175814,0.944193577947059,75.7460377387542,75.7460377387542,28.933982322149,14.3341860168815,39.2117155448779,22.2001361769948,0,0.995005707323505,1.13396838531822,-0,0,0.101110449111877,14.4082389984425
198.91,0.945013405197242,0.945013405262332,0.945013405039048,75.706673094491,75.706673094491,28.928426011617,14.2144220901509,39.2534570245305,22.2387939798096,0,0.995005707323505,1.1339661115923,-0,0,0.103957278780385,14.8139122262049
198.92,0.945853424617465,0.945853424679431,0.945853424461553,75.6760628029456,75.6760628029456,28.925938224853,14.1013561011188,39.2962806485704,22.2784260532564,0,0.995005707323505,1.13389098777394,-0,0,0.0847400831439507,12.075461848013
198.93,0.946687133493393,0.946687133552532,0.946687133340063,75.0725672162517,75.0725672162517,28.7350976864328,13.4158861277352,39.3387957797379,22.3178853087786,0,0.995005707323505,1.13504301788978,-0,0,0.102465183159029,14.6012886001616
198.94,0.947491395562475,0.947491395619165,0.947491395411087,75.0673407252353,75.0673407252353,28.7406416231586,13.3315069748422,39.3798588354754,22.3559749149178,0,0.995005707323505,1.13521124621671,-0,0,0.100474455179257,14.3176098630441
198.95,0.948263705307517,0.948263705362324,0.948263705158011,75.766769821617,75.766769821617,28.9775111687584,13.9548970537646,39.4193203109757,22.3925524568768,0,0.995005707323505,1.13450439592468,-0,0,0.0972356366140424,13.856078217501
198.96,0.949027169830856,0.949027169883668,0.949027169682852,75.8372692217915,75.8372692217915,29.0075763155485,13.950267567011,39.4583007551413,22.4287008996393,0,0.995005707323505,1.13424002672444,-0,0,0.080446282654771,11.4635952783049
198.97,0.949766579946103,0.949766579996722,0.949766579799816,75.6323149106149,75.6323149106149,28.9468852840745,13.6724668477312,39.4960429696913,22.4638050931924,0,0.995005707323505,1.13491748780261,-0,0,0.107486842186381,15.3168750115593
198.98,0.950491424172352,0.950491424221701,0.950491424027577,75.3717844553153,75.3717844553153,28.8677973698027,13.3405415220382,39.533052131557,22.49819080172,0,0.995005707323505,1.13496739981883,-0,0,0.0827055626682057,11.7855426802193
198.99,0.951181943633845,0.951181943681561,0.951181943490516,75.1941932438369,75.1941932438369,28.8156596885118,13.0948453651778,39.5683048538305,22.5310430248286,0,0.995005707323505,1.13556390879443,-0,0,0.0849431591309195,12.104400176156
199,0.951855117280396,0.951855117326808,0.951855117138365,75.4174879819192,75.4174879819192,28.8951357400683,13.2516817460547,39.6027040161516,22.5631022197129,0,0.995005707323505,1.13564728003071,-0,0,0.101678791522423,14.4892277919453
199.01,0.952472337344164,0.952472337389707,0.95247233720295,76.1684111658635,76.1684111658635,29.1475238303184,13.9417527022154,39.6342141366635,22.5924443269846,0,0.995005707323505,1.13464408169661,-0,0,0.0996636915894931,14.2020760515028
199.02,0.953080968603768,0.953080968648236,0.953080968463534,76.2118691228395,76.2118691228395,29.1672921540483,13.9252693808373,39.6652315868353,22.6213681551668,0,0.995005707323505,1.13445083808729,-0,0,0.0998549521231685,14.2293306775515
199.03,0.953669952549992,0.953669952593414,0.953669952410633,77.0863816732731,77.0863816732731,29.4600403606373,14.7417925874272,39.6952629711173,22.6493261147286,0,0.995005707323505,1.13338549934233,-0,0,0.0927161868156654,13.2120566212323
199.04,0.954245186725743,0.954245186768209,0.954245186587262,77.0536411991479,77.0536411991479,29.4544540905942,14.6524688986701,39.7245320077801,22.6766402926977,0,0.995005707323505,1.13336599111912,-0,0,0.0980012629729826,13.96517997365
199.05,0.954788729962831,0.954788730004358,0.954788729825306,77.4396187335784,77.4396187335784,29.5862062464156,14.984993663049,39.7521754335133,22.7024496370161,0,0.995005707323505,1.1330009439809,-0,0,0.107493342363608,15.3178012868141
199.06,0.955308463203259,0.955308463244129,0.955308463066391,77.0373775240501,77.0373775240501,29.4586579883635,14.5317263680553,39.7785441678895,22.7271069881053,0,0.995005707323505,1.13309829052265,-0,0,0.0808258140236099,11.5176784983644
199.07,0.955806754866588,0.955806754906927,0.955806754730081,77.2390747246012,77.2390747246012,29.5294265381029,14.6843784759761,39.8038489025746,22.7508473460505,0,0.995005707323505,1.13341369579522,-0,0,0.103441934070376,14.7404756050285
199.08,0.956267604585186,0.956267604625051,0.956267604449464,76.2932634643204,76.2932634643204,29.2226751685632,13.6932944510878,39.8271621148494,22.7728068983832,0,0.995005707323505,1.13433508329331,-0,0,0.0949097332053054,13.524636981756
199.09,0.956701158451794,0.956701158491305,0.956701158316439,76.7639916189322,76.7639916189322,29.3812816463404,14.1213436468932,39.8491402736581,22.7935076983809,0,0.995005707323505,1.13411231420522,-0,0,0.092753809308067,13.2174178263995
199.1,0.957119091639401,0.957119091678648,0.95711909150432,77.1699799002019,77.1699799002019,29.5184649800261,14.4862260097145,39.8703034299676,22.8134504605198,0,0.995005707323505,1.13373533964768,-0,0,0.0995413175702056,14.1846377537543
199.11,0.957520897014587,0.957520897053696,0.957520896880275,75.8890998715637,75.8890998715637,29.1010385659983,13.1659020019468,39.8905448923466,22.8326529772703,0,0.995005707323505,1.13500267873022,-0,0,0.0851071393790307,12.1277673615119
199.12,0.957918124873568,0.957918124912251,0.957918124739472,75.3575664767601,75.3575664767601,28.9298805932943,12.5952089394213,39.9106177342581,22.8517398030807,0,0.995005707323505,1.13607036290789,-0,0,0.0755361218653596,10.7638973658137
199.13,0.958305047011535,0.958305047049786,0.958305046878028,76.0438739151897,76.0438739151897,29.1589276867383,13.2432641252021,39.930239537953,22.8703702520345,0,0.995005707323505,1.13587247803164,-0,0,0.101127811138893,14.4107130872922
199.14,0.958657155646153,0.958657155684128,0.958657155512955,76.4276860482935,76.4276860482935,29.2882212720981,13.592451118646,39.9480058304564,22.8872290991912,0,0.995005707323505,1.13498604214572,-0,0,0.0831309095614668,11.846154612509
199.15,0.958981853991443,0.958981854029175,0.958981853858611,75.4626985781546,75.4626985781546,28.9739171907678,12.595598811881,39.9642521458208,22.9028476204529,0,0.995005707323505,1.13621540823735,-0,0,0.0868439143367507,12.375257792987
199.16,0.959293355238908,0.959293355276389,0.959293355106338,75.155032678517,75.155032678517,28.8755511919521,12.2573032629463,39.9798592823901,22.9178701331805,0,0.995005707323505,1.13678549763556,-0,0,0.075048507670073,10.6944123429854
199.17,0.959592239510639,0.959592239548285,0.959592239378407,75.989208364717,75.989208364717,29.1523850041454,13.0620322963955,39.9948708264954,22.9323052418261,0,0.995005707323505,1.13627196906548,-0,0,0.100375082847118,14.3034493057143
199.18,0.959845207644678,0.959845207682106,0.959845207512843,76.6877822876298,76.6877822876298,29.3842162206041,13.7359165846215,40.0074361699099,22.9444295330985,0,0.995005707323505,1.13509793473584,-0,0,0.103569377755566,14.7586363301681
199.19,0.960082682972949,0.960082683009942,0.960082682840961,77.2280666279282,77.2280666279282,29.5638678834191,14.2531765810681,40.019140249762,22.9557497970981,0,0.995005707323505,1.1341643585871,-0,0,0.103227553339783,14.7099263509191
199.2,0.96030986946988,0.960309869506913,0.960309869338115,77.4528161611774,77.4528161611774,29.6397058856923,14.4560016445172,40.0302653206521,22.9665491960081,0,0.995005707323505,1.13369844254296,-0,0,0.10243052329515,14.5963495695589
199.21,0.960025522954027,0.960025522993345,0.960025522820534,76.4475826411947,76.4475826411947,29.3065017333196,13.480269457046,40.0144224135447,22.952890770604,0,0.995005707323505,1.13460348935321,-0,0,0.0880354284362227,12.5450485521617
199.22,0.959526080254267,0.959526080297462,0.959526080118955,76.9245747813364,76.9245747813364,29.4585023856997,14.0081929484949,39.987380404855,22.9290014279865,0,0.995005707323505,1.13437638415008,-0,0,0.0922249445601462,13.1420545998208
199.23,0.958974621515686,0.95897462156291,0.95897462137828,76.3263265885875,76.3263265885875,29.2565992265473,13.4661234221207,39.9575684336745,22.9026347327923,0,0.995005707323505,1.13494896787212,-0,0,0.0930191641252433,13.2552308878472
199.24,0.958403851244382,0.958403851294921,0.958403851104834,76.1982691126998,76.1982691126998,29.2090692907325,13.3960920042497,39.9267881345043,22.8753889739459,0,0.995005707323505,1.13527141803002,-0,0,0.106683177987228,15.20235286318
199.25,0.957818249427476,0.957818249481292,0.957818249285603,76.3539431350276,76.3539431350276,29.2546650699285,13.6112848134061,39.8952585099385,22.847399811683,0,0.995005707323505,1.13483278865676,-0,0,0.0936688814638804,13.347815608603
199.26,0.957228144678338,0.957228144735057,0.957228144534999,76.1026940963988,76.1026940963988,29.1664687370004,13.4199724720687,39.8634847701171,22.819236854213,0,0.995005707323505,1.13511142647632,-0,0,0.0949647036202571,13.5324702658866
199.27,0.956632371416763,0.956632371475804,0.956632371271989,76.2438107120596,76.2438107120596,29.2071916839555,13.6215402937301,39.8314552543324,22.7908151639971,0,0.995005707323505,1.13493732749589,-0,0,0.0967055356966744,13.7805388367761
199.28,0.956036819691961,0.956036819753144,0.956036819545182,76.2135507343077,76.2135507343077,29.1915891721863,13.651710555962,39.7994436808852,22.7623964974605,0,0.995005707323505,1.13473976126737,-0,0,0.0846007714474599,12.055609931263
199.29,0.955450702565426,0.955450702628713,0.955450702417393,75.6916946122047,75.6916946122047,29.0144941446288,13.1892670182546,39.767925011574,22.7345025823761,0,0.995005707323505,1.13550866199391,-0,0,0.0992301394432107,14.1402948706575
199.3,0.954871812029979,0.954871812094797,0.954871811880545,75.3365152905112,75.3365152905112,28.8922571234212,12.8927268605681,39.7368243217366,22.7069641082065,0,0.995005707323505,1.13581894168325,-0,0,0.0905704013623621,12.9062821941366
199.31,0.954306962894777,0.954306962961328,0.954306962744074,74.8083529347923,74.8083529347923,28.7132966701745,12.4217267880053,39.7064771067317,22.6801490400553,0,0.995005707323505,1.13647918755004,-0,0,0.079436741964166,11.3197357298937
199.32,0.953754718566724,0.953754718634578,0.953754718415146,75.2212016434356,75.2212016434356,28.8437618266392,12.8903643285784,39.6768662365306,22.6539710783266,0,0.995005707323505,1.13626307582597,-0,0,0.0888733923616529,12.6644584115355
199.33,0.953211418389522,0.953211418458904,0.953211418236866,75.5398307519993,75.5398307519993,28.9433414971293,13.2639376609714,39.6477246509878,22.6281684400401,0,0.995005707323505,1.13559045208648,-0,0,0.0807739767650121,11.5102916890142
199.34,0.952679834705293,0.952679834775621,0.952679834551421,74.1475121768877,74.1475121768877,28.4806542161026,11.9254082548028,39.619115169482,22.6029887526028,0,0.995005707323505,1.13710852020613,-0,0,0.0710192909439879,10.1202489595183
199.35,0.952170656655209,0.952170656726707,0.952170656500872,74.3913100223569,74.3913100223569,28.5559608849273,12.2205684021648,39.5917982485613,22.5789433716308,0,0.995005707323505,1.13725858771669,-0,0,0.0779472093021689,11.1074773255591
199.36,0.951664930304027,0.951664930376192,0.951664930148867,74.4526539408016,74.4526539408016,28.5713308302665,12.3329483095562,39.5646674605334,22.555038170712,0,0.995005707323505,1.13707508657406,-0,0,0.0758436427076136,10.8077190858349
199.37,0.951183814068379,0.951183814141654,0.951183813912628,74.0042747577354,74.0042747577354,28.4193858892255,11.9331422964033,39.5387974099423,22.5323350513898,0,0.995005707323505,1.13769664475788,-0,0,0.0897880677969362,12.7947996610634
199.38,0.950700110285614,0.950700110359752,0.950700110129306,74.419048871966,74.419048871966,28.5511316863947,12.3967188366012,39.5128479526731,22.5094820826917,0,0.995005707323505,1.13710893270012,-0,0,0.092522737495785,13.1844900931494
199.39,0.950230233911675,0.950230233986422,0.950230233754691,74.2367338518425,74.2367338518425,28.4867447425721,12.2618763221478,39.4875821577443,22.4872753719503,0,0.995005707323505,1.13714626588206,-0,0,0.0964064759357526,13.7379228208447
199.4,0.949767760954406,0.949767761029857,0.949767760797129,74.4331182189666,74.4331182189666,28.5469023395918,12.5049921894659,39.4627239587291,22.4654020707716,0,0.995005707323505,1.13670583043174,-0,0,0.0864891120374564,12.3246984653375
199.41,0.949312740623194,0.949312740699311,0.949312740465327,75.2427814923364,75.2427814923364,28.8087085160868,13.3606321448451,39.438281818241,22.4438675292503,0,0.995005707323505,1.13574609467513,-0,0,0.0979639716793958,13.9598659643139
199.42,0.948857773886486,0.948857773963071,0.948857773728036,75.0267438869638,75.0267438869638,28.7333727573393,13.1906865368843,39.413780447222,22.4222769028575,0,0.995005707323505,1.13540094667928,-0,0,0.0744325304280009,10.6066355859901
199.43,0.948426096236088,0.948426096313277,0.948426096077346,74.0846017422039,74.0846017422039,28.4195886702843,12.2922315281137,39.3904693622153,22.4019008518749,0,0.995005707323505,1.13674303227446,-0,0,0.0812014292547692,11.5712036688046
199.44,0.948012780703842,0.948012780781608,0.948012780544815,74.0477812067736,74.0477812067736,28.4035526279531,12.2971662215608,39.3681952122195,22.3824197729933,0,0.995005707323505,1.13693873901589,-0,0,0.0757808758198257,10.7987748043252
199.45,0.947604563605382,0.947604563683576,0.947604563446218,73.9937139229237,73.9937139229237,28.3818975847981,12.2843095472468,39.3462018075589,22.363202568118,0,0.995005707323505,1.137127521505,-0,0,0.0816684291889916,11.6377511594313
199.46,0.947203781378684,0.947203781457422,0.947203781219144,74.2647893593974,74.2647893593974,28.4671842758542,12.5958521932458,39.3246186060738,22.3443185600778,0,0.995005707323505,1.13674100520455,-0,0,0.0846468371671801,12.0621742963232
199.47,0.94680398881694,0.946803988895964,0.946803988657167,74.5347202456675,74.5347202456675,28.5521030233232,12.9061803880513,39.3030817775669,22.3254580800493,0,0.995005707323505,1.1362792726585,-0,0,0.0904363568751898,12.8871808547145
199.48,0.946416476655331,0.946416476734874,0.946416476495398,74.5339424246829,74.5339424246829,28.5481534698608,12.9446073116906,39.2821631553289,22.3071719576635,0,0.995005707323505,1.13619486007313,-0,0,0.106554032883702,15.1839496859276
199.49,0.946095933683933,0.946095933765886,0.94609593352621,74.6848468619259,74.6848468619259,28.59467336969,13.1281178311411,39.2647194450861,22.2920095856988,0,0.995005707323505,1.13575585214097,-0,0,0.105864171476008,15.0856444353312
199.5,0.945820514614974,0.945820514694517,0.945820514453241,74.7541069340863,74.7541069340863,28.6147682986261,13.2255615607516,39.2495975732768,22.2789478000578,0,0.995005707323505,1.13536327683419,-0,0,0.0863063109647377,12.2986493124751
199.51,0.94554704074688,0.945547040827423,0.945547040586886,75.0203586047554,75.0203586047554,28.6996323487527,13.5197402673883,39.2345944031104,22.2660239342567,0,0.995005707323505,1.1352768122374,-0,0,0.103672035451817,14.773265051884
199.52,0.945302327284791,0.945302327364512,0.945302327123071,74.3506747498628,74.3506747498628,28.4771260761324,12.8751975203094,39.2210443755544,22.254432853999,0,0.995005707323505,1.13566166333257,-0,0,0.0814029632214742,11.5999222590601
199.53,0.945082416233539,0.945082416313167,0.94508241606965,74.3600907578479,74.3600907578479,28.4780657317533,12.9071646024376,39.2088327897884,22.2440933656219,0,0.995005707323505,1.13603810024356,-0,0,0.0913206176094903,13.0131880093524
199.54,0.944867061578431,0.944867061659675,0.944867061416854,74.733801323131,74.733801323131,28.5987898616272,13.3029973714829,39.1968860905289,22.2339178611191,0,0.995005707323505,1.1353733074119,-0,0,0.071883277559668,10.2433670522527
199.55,0.94465557446542,0.944655574546318,0.944655574302867,74.3307051466089,74.3307051466089,28.4642191091084,12.9216172221072,39.1851026338284,22.2239852906732,0,0.995005707323505,1.13605940201467,-0,0,0.089612080561998,12.7697214800847
199.56,0.944452600814183,0.944452600894726,0.94445260064946,74.410082395493,74.410082395493,28.4883137084431,13.0218484093941,39.1737951386457,22.2144388474531,0,0.995005707323505,1.13596990976729,-0,0,0.0972972782073769,13.8648621445512
199.57,0.944263443724538,0.94426344380651,0.944263443562084,73.6056029356727,73.6056029356727,28.2220175446152,12.2368949398996,39.1631596759487,22.2055483198244,0,0.995005707323505,1.13669481621811,-0,0,0.080526373029806,11.4750081567473
199.58,0.944080773966477,0.944080774048196,0.944080773803208,74.3633679441911,74.3633679441911,28.4692817718799,13.0134184566134,39.1529519332264,22.1969975543513,0,0.995005707323505,1.1361644879569,-0,0,0.0910401966002611,12.9732280155372
199.59,0.943898682638066,0.943898682719659,0.94389868247371,73.7884027419583,73.7884027419583,28.278491424065,12.4572678897712,39.1427019926194,22.1884328595677,0,0.995005707323505,1.13644604675679,-0,0,0.0695448484786409,9.91014090820632
199.6,0.94373617804454,0.943736178127101,0.943736177881399,73.2349136009093,73.2349136009093,28.094941047801,11.9205437065569,39.1334756754078,22.1808942189446,0,0.995005707323505,1.1376269452977,-0,0,0.0912631543421916,13.0049994937623
199.61,0.943570068141845,0.943570068224212,0.943570067978251,74.1210188111291,74.1210188111291,28.3845444480262,12.8237426158799,39.1241494216527,22.1731267735965,0,0.995005707323505,1.13658043890074,-0,0,0.0982973113150708,14.0073668623976
199.62,0.943405833772243,0.943405833854684,0.943405833608272,74.1908820758967,74.1908820758967,28.4058671811133,12.9106404609432,39.1148516550927,22.1653899598608,0,0.995005707323505,1.13614641885744,-0,0,0.0973164617169981,13.8675957946722
199.63,0.943246085918467,0.943246086001309,0.943246085754296,74.5096480500977,74.5096480500977,28.509040419437,13.2460310573913,39.1057813219882,22.1578356707182,0,0.995005707323505,1.135546030783,-0,0,0.0879486792603952,12.5326867946063
199.64,0.943095953074274,0.943095953157225,0.943095952910176,74.3693121759724,74.3693121759724,28.4613967623405,13.121396376884,39.0971777937758,22.1507380053126,0,0.995005707323505,1.13557319463032,-0,0,0.0785070809042695,11.1872590288584
199.65,0.942959642444599,0.942959642527529,0.942959642280398,73.7084586131957,73.7084586131957,28.2427909561538,12.4748332954416,39.0892733543587,22.1443519633953,0,0.995005707323505,1.13653188400966,-0,0,0.0836658737001646,11.9223870022735
199.66,0.9428336401066,0.942833640189665,0.942833639942287,74.121159911545,74.121159911545,28.3771518795682,12.9007425447135,39.0819717791868,22.1384455876447,0,0.995005707323505,1.13616252157189,-0,0,0.0827671533605688,11.7943193538811
199.67,0.942712417177472,0.94271241726069,0.942712417013065,73.890088912979,73.890088912979,28.2999524906957,12.6824466776405,39.0748813199614,22.1327609153771,0,0.995005707323505,1.13638058843894,-0,0,0.0841474033969809,11.9910049840698
199.68,0.942602648597023,0.942602648680165,0.942602648432304,74.5658723151849,74.5658723151849,28.5209335152711,13.3698531706317,39.068424607814,22.1275945367392,0,0.995005707323505,1.13564415444132,-0,0,0.0935988191283851,13.3378317257949
199.69,0.942498281110276,0.942498281193526,0.942498280945737,75.3000528273445,75.3000528273445,28.7611543498878,14.1152145495727,39.0622268840537,22.1226113937181,0,0.995005707323505,1.13456784333128,-0,0,0.103520125331932,14.7516178598002
199.7,0.94239645735112,0.942396457434508,0.942396457186252,75.7435705965785,75.7435705965785,28.9058543650656,14.5697717210521,39.0561166911006,22.1176821844258,0,0.995005707323505,1.13369876729547,-0,0,0.105977397008744,15.1017790737461
199.71,0.942301485538464,0.942301485621656,0.942301485373195,75.9340155691423,75.9340155691423,28.9674307664279,14.7706352799421,39.0503313205465,22.1130489686537,0,0.995005707323505,1.13322541346144,-0,0,0.105537590235748,15.0391066085941
199.72,0.942226118347694,0.942226118430869,0.942226118182524,75.2517104345465,75.2517104345465,28.7423206029159,14.0968332619159,39.0455217761896,22.109355396441,0,0.995005707323505,1.13371350273531,-0,0,0.0860739112829137,12.2655323578152
199.73,0.942168194388439,0.942168194471589,0.942168194222734,74.7427475989172,74.7427475989172,28.5743517021474,13.5945151545365,39.0416532754882,22.1065791688925,0,0.995005707323505,1.13458884565379,-0,0,0.0823861484047786,11.740026147681
199.74,0.942126185031454,0.942126185114607,0.942126184865655,74.8701872977484,74.8701872977484,28.6157140215422,13.7269407437897,39.0386674851969,22.1045790687618,0,0.995005707323505,1.1346768681203,-0,0,0.0807179548969314,11.5023085728127
199.75,0.942101242477898,0.942101242561432,0.942101242312825,74.4340915870349,74.4340915870349,28.4720044175105,13.2941377596568,39.0365485003067,22.1034053270713,0,0.995005707323505,1.1352523537802,-0,0,0.0809886085694402,11.5408767211452
199.76,0.942099406491054,0.942099406573804,0.942099406324897,73.6130599178804,73.6130599178804,28.201982794678,12.4740747077027,39.0356194642568,22.1033657459208,0,0.995005707323505,1.13632724530505,-0,0,0.0728413411041793,10.3798911073456
199.77,0.942118336627324,0.94211833671056,0.942118336461487,73.188350702943,73.188350702943,28.0624230785167,12.0481666416693,39.035805374193,22.1043786870807,0,0.995005707323505,1.13734911925914,-0,0,0.0865944822805457,12.3397137249778
199.78,0.942140647187756,0.942140647270748,0.942140647022051,73.8076854253359,73.8076854253359,28.266065623306,12.6659497546911,39.0362287292016,22.1055069414431,0,0.995005707323505,1.13666941796365,-0,0,0.0873422795332326,12.4462748334856
199.79,0.942183259989051,0.942183260071764,0.942183259822939,73.9739380312723,73.9739380312723,28.3209642386895,12.8287342706294,39.0376541544162,22.1075496062267,0,0.995005707323505,1.13631610090153,-0,0,0.0886579988085204,12.6337648302142
199.8,0.942233952486083,0.942233952568626,0.942233952319883,73.6731400631805,73.6731400631805,28.2224175615125,12.5237261852204,39.0394576116343,22.1099562663258,0,0.995005707323505,1.13644859375874,-0,0,0.0724275276114155,10.3209226846267
199.81,0.94219176377986,0.942191763862535,0.942191763614824,73.7287948149997,73.7287948149997,28.2401897241397,12.5842532075692,39.0364954547188,22.1080461527117,0,0.995005707323505,1.13666440571713,-0,0,0.0820039438767143,11.6855620024318
199.82,0.942199841649054,0.942199841731736,0.942199841484001,72.9872944231827,72.9872944231827,27.9964017243833,11.8426912636081,39.0360924587352,22.1085107008394,0,0.995005707323505,1.13754830904222,-0,0,0.0795638521839287,11.3378489362098
199.83,0.94221671001614,0.942216710099245,0.94221670985097,72.9052165246681,72.9052165246681,27.9694426705682,11.7596238749628,39.0361838879097,22.1094087617956,0,0.995005707323505,1.13781250534979,-0,0,0.0706761865789902,10.0713565875061
199.84,0.9422330460512,0.942233046134594,0.942233045887691,72.6792767007371,72.6792767007371,27.8951925865156,11.53271390966,39.0362411264474,22.1103216646296,0,0.995005707323505,1.13849272757248,-0,0,0.0934100018416321,13.3109252624326
199.85,0.942256000723903,0.942256000806457,0.942256000559321,73.2464548650499,73.2464548650499,28.0816940638518,12.0983199250505,39.036675843755,22.1114590962443,0,0.995005707323505,1.13748180088577,-0,0,0.0738388297113333,10.522033233865
199.86,0.942290142372762,0.94229014245538,0.942290142208394,73.735477011552,73.735477011552,28.2426029837241,12.5847027245138,39.0376542496596,22.1131200373786,0,0.995005707323505,1.13701265650067,-0,0,0.09375882472561,13.3606325233994
199.87,0.942320713894703,0.942320713977337,0.942320713730934,73.668789915786,73.668789915786,28.2208176084539,12.5158499444272,39.0383981183209,22.114541853038,0,0.995005707323505,1.13664734254659,-0,0,0.0799920068835972,11.3988609809126
199.88,0.942360950471336,0.942360950553604,0.942360950307101,73.0234585434305,73.0234585434305,28.0089226893216,11.8673879623582,39.0396029029847,22.1164676780876,0,0.995005707323505,1.13747917012681,-0,0,0.0741028555242036,10.559656912199
199.89,0.942411835137463,0.942411835219791,0.942411834973436,73.2142239968794,73.2142239968794,28.0719465401491,12.0538795889486,39.0414142013167,22.1189302066141,0,0.995005707323505,1.1376252734931,-0,0,0.0877465088029025,12.5038775044136
199.9,0.942471488713778,0.942471488796393,0.942471488550399,73.3466960549559,73.3466960549559,28.1158892383593,12.1812467934163,39.0436731920481,22.1217760694916,0,0.995005707323505,1.13748448577822,-0,0,0.102714490430918,14.6368148864058
199.91,0.942531835827121,0.942531835909379,0.942531835663308,73.685216585627,73.685216585627,28.2275620373281,12.5146536783476,39.0459628105901,22.1246000966893,0,0.995005707323505,1.13684548753894,-0,0,0.102034100027292,14.5398592538892
199.92,0.942594873671631,0.94259487375393,0.942594873507709,73.913171699609,73.913171699609,28.3029136688552,12.7373034141876,39.0483657985705,22.1275024868509,0,0.995005707323505,1.13618213561985,-0,0,0.0756527521564902,10.7805171822998
199.93,0.94267020590744,0.942670205989761,0.942670205743831,74.2468343332864,74.2468343332864,28.4131215522972,13.064412518803,39.0514018367233,22.1310199777602,0,0.995005707323505,1.13599763635077,-0,0,0.0859488290724459,12.2477081428235
199.94,0.942754505007172,0.942754505089073,0.94275450484353,74.3395030568379,74.3395030568379,28.4441977986526,13.1496772538428,39.0548868602916,22.1349389427035,0,0.995005707323505,1.13586763111043,-0,0,0.100040393292114,14.2557560441262
199.95,0.942842673511053,0.942842673593093,0.942842673346837,74.3835220395243,74.3835220395243,28.4593173168381,13.1859513523162,39.0585631052533,22.1390075819547,0,0.995005707323505,1.13560279886198,-0,0,0.0967996401806828,13.7939487257473
199.96,0.942925080076703,0.942925080158454,0.942925079912596,75.044146172084,75.044146172084,28.6770565313192,13.8394105692559,39.061965028974,22.1427705738541,0,0.995005707323505,1.13465751819431,-0,0,0.0827620874921613,11.793597467633
199.97,0.94302464988928,0.943024649971123,0.943024649725389,74.6631762401583,74.6631762401583,28.5525875531686,13.4496082682731,39.0661996756904,22.1473682961948,0,0.995005707323505,1.13503696948949,-0,0,0.0803832206111801,11.4546089370932
199.98,0.943127765460404,0.943127765542087,0.943127765296118,74.6025410713105,74.6025410713105,28.5334456287915,13.379711066839,39.0706500319549,22.1521799725166,0,0.995005707323505,1.1353967634645,-0,0,0.0991614168992195,14.1305019081388
199.99,0.943227272396653,0.943227272478068,0.94322727223228,74.441590867838,74.441590867838,28.4812995103694,13.2098907179471,39.0749186610916,22.1567814887993,0,0.995005707323505,1.13527769515488,-0,0,0.075442120975094,10.7505022389509
200,0.943347449702743,0.943347449784941,0.94334744953931,75.5733432324849,75.5733432324849,28.8542455379901,14.3305464108094,39.0803272142416,22.1624696074338,0,0.995005707323505,1.13517595759691,-0,0,0.201693228568999,28.7412850710824
200.01,0.943381946266972,0.943381946348106,0.943381946102212,84.6549093484258,84.6549093484258,31.8394179947019,23.4099954984011,39.0814960687945,22.1634177812302,0,0.995005707323505,1.12480022823626,-0,0,0.199206591885118,28.3869393436293
200.02,0.943379209981888,0.94337921006251,0.943379209815894,87.6375597524875,87.6375597524875,32.819532643491,26.3952780442953,39.0801656570274,22.1621160511648,0,0.995005707323505,1.12041976377771,-0,0,0.190663977169297,27.1696167466248
200.03,0.943351714961454,0.943351715041971,0.943351714794784,89.3641884129151,89.3641884129151,33.3865662281855,28.1271956974137,39.0774377550626,22.1595549604389,0,0.995005707323505,1.11838999868899,-0,0,0.204535892548955,29.146364688226
200.04,0.943309654323291,0.943309654403022,0.943309654155201,90.1504530652385,90.1504530652385,33.6443812028017,28.9202573231364,39.0739406570067,22.1562550850954,0,0.995005707323505,1.11728725592795,-0,0,0.198774394129364,28.3253511634344
200.05,0.943279011282261,0.943279011361502,0.943279011112956,90.0764502738803,90.0764502738803,33.6195552261977,28.8517710186715,39.0710960266372,22.1535832285717,0,0.995005707323505,1.11712044999946,-0,0,0.193478803165083,27.5707294510243
200.06,0.94325206715665,0.943252067235656,0.943252066986697,89.6526157961774,89.6526157961774,33.4797994589574,28.4328248665007,39.0685584376363,22.1512324920404,0,0.995005707323505,1.11741579504415,-0,0,0.194818603479164,27.7616509957809
200.07,0.943404215362069,0.943404215440088,0.943404215190882,88.3255532627204,88.3255532627204,33.0448169130966,27.0927234372825,39.0753653421336,22.1574644833044,0,0.995005707323505,1.11834284160536,-0,0,0.183000321455432,26.0775458073991
200.08,0.944041634161604,0.944041634235428,0.944041633992763,87.8494794479746,87.8494794479746,32.8939914320959,26.5553781211682,39.1073807321415,22.1867205946649,0,0.995005707323505,1.11902898890508,-0,0,0.189835409472552,27.0515458498386
200.09,0.94477823483805,0.944778234907404,0.944778234671256,87.5919038724114,87.5919038724114,32.8159092223958,26.2265126728784,39.1446435873904,22.2207476121425,0,0.995005707323505,1.11932115198542,-0,0,0.183054561338336,26.0852749907128
200.1,0.945539183984279,0.94553918404916,0.945539183819297,87.9460406142844,87.9460406142844,32.9391321617733,26.5067297570857,39.183294794389,22.2560160628096,0,0.995005707323505,1.11913518262665,-0,0,0.169369384708917,24.1351373210206
200.11,0.946295422500121,0.946295422561147,0.946295422336523,87.1572618909556,87.1572618909556,32.6866697679579,25.6442314802316,39.2217907676914,22.2912396430326,0,0.995005707323505,1.1199461735571,-0,0,0.182585515959646,26.0184360242496
200.12,0.947013373454035,0.947013373512075,0.947013373292321,87.2666221467081,87.2666221467081,32.729082511369,25.6834827307753,39.2584247797677,22.3247146361651,0,0.995005707323505,1.11991052829127,-0,0,0.173677880913597,24.7490980301876
200.13,0.947716906612123,0.94771690666718,0.947716906452048,88.8673236186606,88.8673236186606,33.2615632298313,27.2153573449243,39.2944243313259,22.3575419424104,0,0.995005707323505,1.11890931401357,-0,0,0.186673369697779,26.6009551819335
200.14,0.948400765099084,0.948400765151501,0.948400764940295,89.0348699511928,89.0348699511928,33.3228038786234,27.3160958416447,39.3293776145527,22.3893964949954,0,0.995005707323505,1.1185247020278,-0,0,0.179037375707338,25.5128260382956
200.15,0.949045809211879,0.949045809261978,0.949045809054266,89.2408009342594,89.2408009342594,33.396317437394,27.4589176890374,39.3623849042028,22.4194983410191,0,0.995005707323505,1.1184345566033,-0,0,0.186434734195201,26.5669496228162
200.16,0.949672113811748,0.949672113859887,0.949672113655536,87.2052814718944,87.2052814718944,32.7329314244786,25.3620365186509,39.3944257850072,22.4488191682363,0,0.995005707323505,1.11976358960775,-0,0,0.161865242454538,23.0657970497716
200.17,0.950267756379376,0.950267756425976,0.950267756224382,86.6295925058565,86.6295925058565,32.5491188478436,24.727628452937,39.4250521524553,22.4769119004643,0,0.995005707323505,1.12065976819804,-0,0,0.159310390367245,22.7017306273324
200.18,0.950838767035018,0.950838767079913,0.950838766881585,87.1272625267997,87.1272625267997,32.7178942801672,25.1688691901337,39.4545007251754,22.5038926114906,0,0.995005707323505,1.12057292032275,-0,0,0.165076618868941,23.523418188824
200.19,0.951371742223363,0.95137174226713,0.951371742071258,85.5874120964334,85.5874120964334,32.2166152986369,23.5763369387262,39.4819445240381,22.5291306336691,0,0.995005707323505,1.12170271279554,-0,0,0.152736295970703,21.7649221758251
200.2,0.951883829595567,0.951883829638218,0.951883829444435,84.9100581368401,84.9100581368401,31.9986515319366,22.8481358045831,39.5084044682768,22.5535178639802,0,0.995005707323505,1.1225730728879,-0,0,0.147535764958962,21.0238465066521
200.21,0.952361718518906,0.95236171856076,0.952361718369026,86.1734678048707,86.1734678048707,32.4182887107891,24.0639919805802,39.5331817475017,22.5762940767888,0,0.995005707323505,1.12192123914022,-0,0,0.163259970367456,23.2645457773624
200.22,0.952800130626648,0.952800130667526,0.952800130477841,85.8247870373203,85.8247870373203,32.307679751542,23.6718554002237,39.5558201873742,22.5971114497224,0,0.995005707323505,1.12186735317779,-0,0,0.143172842985225,20.4021301253946
200.23,0.953213737170251,0.953213737210243,0.953213737022074,85.3576897077402,85.3576897077402,32.1579258072744,23.1636447742437,39.5771931456766,22.6168517878198,0,0.995005707323505,1.12243498384082,-0,0,0.145667129258329,20.7575659193118
200.24,0.953602517053857,0.95360251709336,0.953602516906581,84.8246054474306,84.8246054474306,31.9862586436213,22.5918551061367,39.5972952695244,22.6354550717694,0,0.995005707323505,1.12299721853178,-0,0,0.144222560989887,20.5517149410588
200.25,0.953955446472686,0.953955446511552,0.953955446326542,85.0095563528635,85.0095563528635,32.0502754797985,22.7416069874629,39.6155694863468,22.6523798790538,0,0.995005707323505,1.12305523421447,-0,0,0.152018735118227,21.6626697543474
200.26,0.954282240173582,0.954282240212064,0.954282240028142,84.0259100320125,84.0259100320125,31.7299446741523,21.7254115202749,39.6324371141712,22.6680613975664,0,0.995005707323505,1.12374789438691,-0,0,0.135216870796493,19.2684040885003
200.27,0.954602008135582,0.954602008173547,0.954602007990903,83.6334992382785,83.6334992382785,31.6038876991096,21.3010140655101,39.6489881084966,22.6834970642718,0,0.995005707323505,1.12436115266455,-0,0,0.130846238434822,18.6455889769621
200.28,0.954889286730474,0.954889286767094,0.954889286585942,82.9783100867201,82.9783100867201,31.3911615486844,20.6170258473115,39.6638504613939,22.6974337780147,0,0.995005707323505,1.12512575616563,-0,0,0.128301957717476,18.2830289747404
200.29,0.955177376891219,0.955177376928359,0.955177376748264,82.6056174502118,82.6056174502118,31.2712985694816,20.2154006578867,39.678775595733,22.7114411965922,0,0.995005707323505,1.12564959721239,-0,0,0.124656248005634,17.7635153408029
200.3,0.955432787709255,0.955432787746136,0.955432787567357,82.482431303274,82.482431303274,31.2331444565272,20.0665202009209,39.6920017874248,22.7239093149283,0,0.995005707323505,1.12597038975901,-0,0,0.128967828842283,18.3779156100254
200.31,0.955673080148466,0.955673080184863,0.955673080006791,81.4543342148688,81.4543342148688,30.8974139066928,19.0142538366593,39.7043974947028,22.7356828835067,0,0.995005707323505,1.12698372840971,-0,0,0.129284031236261,18.4229744511672
200.32,0.955889726591091,0.955889726627488,0.955889726450337,81.4683774197149,81.4683774197149,30.904007035495,19.0064334280993,39.7155966995,22.7463472921155,0,0.995005707323505,1.12723048140258,-0,0,0.132793103318846,18.9230172229356
200.33,0.956077980004924,0.956077980041277,0.956077979864788,81.0944621271015,81.0944621271015,30.7828160655644,18.6135521751787,39.7252761585052,22.7556337934176,0,0.995005707323505,1.12755733006852,-0,0,0.12252956201886,17.4604625876876
200.34,0.956257286336248,0.956257286372217,0.956257286196566,82.2999944347203,82.2999944347203,31.180688345541,19.8010101689752,39.7345251172251,22.7644591485201,0,0.995005707323505,1.12667483591998,-0,0,0.131861246085415,18.7902275671717
200.35,0.956408026332598,0.956408026368988,0.956408026193727,82.612353975338,82.612353975338,31.2847097220415,20.0983238383346,39.7421925293698,22.7718376076336,0,0.995005707323505,1.12626646063096,-0,0,0.148068304358785,21.0997333711269
200.36,0.956522042584647,0.956522042621037,0.956522042446217,81.8799720831372,81.8799720831372,31.0449875385078,19.3547124359421,39.747856567221,22.777403079974,0,0.995005707323505,1.12652152652619,-0,0,0.124147673667382,17.6910434976019
200.37,0.95663530857188,0.956635308607707,0.956635308433042,82.5019055609641,82.5019055609641,31.2504094411184,19.9653961957223,39.7535328876689,22.7829764775729,0,0.995005707323505,1.12623901553954,-0,0,0.127407007654633,18.1554985907851
200.38,0.956727993158175,0.956727993194367,0.956727993020279,82.5332979679968,82.5332979679968,31.2615326813277,19.9876574035093,39.7580921058127,22.7875484586747,0,0.995005707323505,1.12630778935117,-0,0,0.148672214475025,21.185790562691
200.39,0.956856398705207,0.95685639874311,0.956856398568274,82.913991314292,82.913991314292,31.3877915383081,20.3557636936996,39.7644981614885,22.7937294591038,0,0.995005707323505,1.12571571284174,-0,0,0.138819645016687,19.7817994148779
200.4,0.957026153780988,0.95702615381573,0.957026153641742,82.4667910361033,82.4667910361033,31.2423073255236,19.8918856209348,39.7730138288399,22.8018915863285,0,0.995005707323505,1.12603474105807,-0,0,0.130940172676145,18.6589746063507
200.41,0.956744523627773,0.956744523665655,0.956744523489064,82.1168208629647,82.1168208629647,31.1246162169613,19.5703030681188,39.7579349070801,22.7885828877658,0,0.995005707323505,1.12655291908541,-0,0,0.142450677752385,20.2992215797149
200.42,0.956294891798999,0.956294891839948,0.956294891657421,81.5713989103788,81.5713989103788,30.941133806552,19.0700658027222,39.7340781511175,22.7672549565392,0,0.995005707323505,1.12686231900776,-0,0,0.120461465252203,17.1657587984389
200.43,0.955815004044872,0.955815004089154,0.955815003900646,80.7756802523642,80.7756802523642,30.6751069984814,18.3224288358447,39.7086579136473,22.7445935028722,0,0.995005707323505,1.1278811420783,-0,0,0.124688904334538,17.7681688676717
200.44,0.955321215197614,0.955321215245935,0.955321215052757,80.9122112975284,80.9122112975284,30.7153763527112,18.5083956260805,39.6825605021576,22.7212551692903,0,0.995005707323505,1.12777567125231,-0,0,0.109310417029637,15.5767344267233
200.45,0.954842454565161,0.954842454615766,0.954842454418072,79.6312522315109,79.6312522315109,30.2898701795369,17.2753319665376,39.6572038672887,22.6987163976846,0,0.995005707323505,1.12914612987083,-0,0,0.111611427637268,15.9046284383107
200.46,0.954361042376959,0.954361042430016,0.954361042227781,79.2461956288853,79.2461956288853,30.1588192921436,16.9383192263074,39.6317695855109,22.6761068170671,0,0.995005707323505,1.12985612984036,-0,0,0.121688074499629,17.3405506161972
200.47,0.953875871879572,0.95387587193559,0.953875871729794,79.9183021577191,79.9183021577191,30.3752125719027,17.6588780213734,39.6061736152641,22.6532505210816,0,0.995005707323505,1.12912357356457,-0,0,0.112353573305148,16.0103841959836
200.48,0.953410767328826,0.953410767386542,0.953410767177227,80.171116591335,80.171116591335,30.4539683632624,17.9582093642948,39.5815807848641,22.6313264421761,0,0.995005707323505,1.12884414082546,-0,0,0.122497446316899,17.455886100158
200.49,0.952970996601365,0.952970996660779,0.95297099644858,79.9974662428853,79.9974662428853,30.3927777908984,17.8286395762351,39.5582670353804,22.6105596312698,0,0.995005707323505,1.12874878948826,-0,0,0.11470959424495,16.3461171799054
200.5,0.952554706343199,0.952554706403866,0.952554706188997,78.4294457055722,78.4294457055722,29.8734870554997,16.3023347914844,39.5361256530006,22.5909852610872,0,0.995005707323505,1.13024832890393,-0,0,0.103065399917847,14.6868194882932
200.51,0.952161410735039,0.952161410797676,0.952161410579961,78.3514018860474,78.3514018860474,29.8441565961,16.2635236648242,39.5152789687277,22.5725992524955,0,0.995005707323505,1.13091358867803,-0,0,0.123724474276336,17.6307375843778
200.52,0.951780199561975,0.951780199625694,0.951780199406192,78.781041446473,78.781041446473,29.9818062222679,16.7312796812136,39.4950707632227,22.5546910020367,0,0.995005707323505,1.13025195807472,-0,0,0.106919819228509,15.2360742400625
200.53,0.951427849191468,0.951427849255794,0.951427849034109,79.1529706361215,79.1529706361215,30.100747909819,17.1384863506886,39.4763382180961,22.5381460673368,0,0.995005707323505,1.12991274624508,-0,0,0.114285485092141,16.2856816256302
200.54,0.951089188448904,0.951089188514667,0.951089188291044,78.9799737048466,78.9799737048466,30.0406987629213,16.9994898149724,39.4582722761193,22.5222116137549,0,0.995005707323505,1.12988777753674,-0,0,0.111597080804263,15.9025840146075
200.55,0.950766176398933,0.950766176465403,0.950766176240393,79.0567763127552,79.0567763127552,30.0628987076756,17.1087308658967,39.4410215850995,22.507023861759,0,0.995005707323505,1.12984758179546,-0,0,0.11898957248884,16.9560140796598
200.56,0.950476039993748,0.950476040061019,0.950476039834236,77.9433522897852,77.9433522897852,29.6941823541419,16.0245161850127,39.4254260033516,22.4934101014209,0,0.995005707323505,1.13081867757094,-0,0,0.110133906083654,15.6940816169207
200.57,0.950194342941974,0.950194343009913,0.950194342781757,78.0533568036972,78.0533568036972,29.7276770518568,16.1627720204852,39.4103375150383,22.4802472681737,0,0.995005707323505,1.13102931581619,-0,0,0.116766429304947,16.639216175955
200.58,0.949919770304525,0.949919770373268,0.949919770143475,78.3452989692538,78.3452989692538,29.8210366679505,16.4823126725116,39.3956169431768,22.4673693535655,0,0.995005707323505,1.13061830107365,-0,0,0.108090793900302,15.4029381307931
200.59,0.94965709018498,0.949657090254374,0.949657090023633,78.3015391799739,78.3015391799739,29.804160709096,16.4649856714021,39.3814868293296,22.4550666792422,0,0.995005707323505,1.13074367099276,-0,0,0.121601557682917,17.3282219698156
200.6,0.949422415519468,0.949422415589351,0.949422415357451,78.1145699953396,78.1145699953396,29.7404669211345,16.3017420935605,39.3687892840498,22.4440386177294,0,0.995005707323505,1.13063501034366,-0,0,0.100749125183587,14.3567503386611
200.61,0.949202708765972,0.949202708836488,0.949202708603259,77.7474415622919,77.7474415622919,29.6176941664368,15.9567930775023,39.3568643176396,22.4337841671499,0,0.995005707323505,1.13121703931462,-0,0,0.104878088903959,14.9451276688141
200.62,0.949011191436747,0.949011191507553,0.949011191273597,77.4580573074439,77.4580573074439,29.5207344913918,15.6867763721311,39.3464112488572,22.4248696864557,0,0.995005707323505,1.1315781084409,-0,0,0.1014980142368,14.4634670287439
200.63,0.94884183787356,0.948841837944919,0.948841837710432,78.1908869796606,78.1908869796606,29.7599699656423,16.4367545913404,39.3371466366628,22.4169857516574,0,0.995005707323505,1.13098410140042,-0,0,0.112118018985163,15.9768177053857
200.64,0.948693285024858,0.948693285096238,0.948693284860958,77.6928350859505,77.6928350859505,29.5948107704444,15.9539184183436,39.3288819544343,22.4100347131726,0,0.995005707323505,1.13115356389375,-0,0,0.0985223900092158,14.0394405763133
200.65,0.948537626588153,0.948537626660107,0.948537626424393,77.6392377608177,77.6392377608177,29.575675556661,15.9161638295051,39.3202700900552,22.4028038412574,0,0.995005707323505,1.1314887610887,-0,0,0.114305265089406,16.2885002752404
200.66,0.948400220736052,0.948400220808325,0.948400220571819,76.9033470689182,76.9033470689182,29.3324426708705,15.1943579364083,39.3125720148578,22.3964171176521,0,0.995005707323505,1.13207816668358,-0,0,0.100331111752581,14.2971834247428
200.67,0.948282695929023,0.948282696001456,0.948282695764063,77.7843630870753,77.7843630870753,29.6208561203799,16.087398318856,39.3059781918511,22.3909865763682,0,0.995005707323505,1.131478896552,-0,0,0.112155027565015,15.9820914280147
200.68,0.948173973004863,0.948173973077707,0.94817397284024,77.1710401326718,77.1710401326718,29.4181692283975,15.4853660579372,39.2997529737014,22.3859211010332,0,0.995005707323505,1.1317803299396,-0,0,0.0988721805536161,14.0892857288903
200.69,0.948095272923818,0.948095272996467,0.948095272758467,76.6406149780913,76.6406149780913,29.2430056728461,14.9631897984049,39.2950919206321,22.3823332590544,0,0.995005707323505,1.13247335913737,-0,0,0.0900925222389929,12.8381844190565
200.7,0.948033012492067,0.94803301256521,0.948033012326788,77.0514326384673,77.0514326384673,29.3773730890991,15.3805496422647,39.2913344048265,22.3795485913761,0,0.995005707323505,1.13241369440625,-0,0,0.107130456060883,15.2660899886758
200.71,0.947874285398992,0.947874285473152,0.947874285234827,76.1874575309169,76.1874575309169,29.0918431264469,14.5327554851482,39.2825143617875,22.3721876839811,0,0.995005707323505,1.13319088408993,-0,0,0.107874887240788,15.3721714318123
200.72,0.947750309892754,0.947750309965719,0.947750309727812,76.3825734675889,76.3825734675889,29.15474637475,14.740555169613,39.2755466910562,22.3664716069197,0,0.995005707323505,1.13302559122441,-0,0,0.097261858210486,13.8598147949943
200.73,0.947637750117804,0.947637750191545,0.94763774995357,76.0749131678922,76.0749131678922,29.0524941625028,14.4444497141146,39.2691398075357,22.3613236462418,0,0.995005707323505,1.13356026622573,-0,0,0.110755272424827,15.7826263205378
200.74,0.947518464692213,0.947518464766092,0.947518464528065,76.1503323403179,76.1503323403179,29.0760939137788,14.5321274907626,39.2623923979988,22.3558124515565,0,0.995005707323505,1.13334311224678,-0,0,0.0990281448575444,14.1115106422001
200.75,0.947406886636749,0.947406886709675,0.947406886472421,76.3591064686051,76.3591064686051,29.1435938100468,14.7524252408717,39.2560330748567,22.3506481528767,0,0.995005707323505,1.13304028351158,-0,0,0.0843769379146186,12.0237136528331
200.76,0.947297917568455,0.947297917642213,0.947297917404353,75.8766328204627,75.8766328204627,28.9839088049773,14.2812212315322,39.2497706026442,22.3456409862863,0,0.995005707323505,1.13366119239359,-0,0,0.0834791377591311,11.8957771306762
200.77,0.947194139902562,0.947194139976773,0.947194139738474,76.2409629066793,76.2409629066793,29.1026090634978,14.6562677011626,39.2438163520321,22.3408788534846,0,0.995005707323505,1.13347045339615,-0,0,0.0933220796164131,13.2983963453389
200.78,0.947087390662706,0.947087390737422,0.947087390499228,75.9881845268814,75.9881845268814,29.0184405115461,14.4145838518611,39.2376632118086,22.3359374632116,0,0.995005707323505,1.13355692121305,-0,0,0.0873183962617021,12.4428714672925
200.79,0.946988828280153,0.946988828354857,0.946988828116538,76.3708884224108,76.3708884224108,29.1432228763999,14.8075531638616,39.2319521565363,22.3313831020129,0,0.995005707323505,1.13326395991553,-0,0,0.0967744112555859,13.790353603921
200.8,0.946894123702417,0.946894123777049,0.946894123538696,75.7474577926249,75.7474577926249,28.9373296906068,14.1940808585814,39.2263814967631,22.3269954372804,0,0.995005707323505,1.13377569452449,-0,0,0.0933979613255005,13.3092094888838
200.81,0.946811460715754,0.946811460790492,0.946811460552255,75.7950988420602,75.7950988420602,28.9521227107121,14.2504441013275,39.2214661566861,22.3231885840466,0,0.995005707323505,1.13379042553164,-0,0,0.0859731976555149,12.2511806659109
200.82,0.946747567724729,0.946747567799693,0.946747567561311,75.343991032574,75.343991032574,28.8031525492362,13.806177837426,39.2175000446306,22.3203131505174,0,0.995005707323505,1.13457041922019,-0,0,0.105563507319204,15.0427997929865
200.83,0.946693094879553,0.946693094954629,0.94669309471589,76.3110027425789,76.3110027425789,29.1203919447263,14.7791161933035,39.2140807421694,22.317805807106,0,0.995005707323505,1.13342313208031,-0,0,0.106597952934863,15.1902082932179
200.84,0.946628345739014,0.946628345813448,0.946628345575422,76.759587905713,76.759587905713,29.2671280587874,15.2347728086314,39.2100679938547,22.3147471032269,0,0.995005707323505,1.13266832739855,-0,0,0.109764415192209,15.6414291648898
200.85,0.946563923995178,0.946563924069867,0.946563923831463,76.4092884482481,76.4092884482481,29.1512765223664,14.8915890688476,39.2060152481813,22.3116841312192,0,0.995005707323505,1.13275249266983,-0,0,0.100057550866991,14.2582009985462
200.86,0.946503807875926,0.946503807951016,0.946503807712312,76.1742785787465,76.1742785787465,29.0733601542445,14.6632222766038,39.2021962673902,22.3088600347525,0,0.995005707323505,1.13304118936393,-0,0,0.0908836539531778,12.9509206883278
200.87,0.946483435843858,0.946483435918978,0.946483435680256,76.3451255815549,76.3451255815549,29.1292103997197,14.8367210428039,39.2004624749141,22.3079420638369,0,0.995005707323505,1.13310839675058,-0,0,0.101939352457028,14.5263577251265
