t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
200.88,0.946453487996672,0.9464534880714,0.946453487833356,75.7096303686108,75.7096303686108,28.9199349797001,14.2048762261325,39.1981967893655,22.3065573531128,0,0.995005707323505,1.13360742543774,-0,0,0.0868266368876181,12.3727957564856
200.89,0.946434373573612,0.946434373648494,0.946434373410208,75.5524938399815,75.5524938399815,28.8679940630771,14.050210272443,39.1965292150721,22.3057543524664,0,0.995005707323505,1.13415127420885,-0,0,0.0973802023862103,13.876678840035
200.9,0.946401613021413,0.94640161309682,0.94640161285849,75.9247020532019,75.9247020532019,28.9899207194201,14.4262444959801,39.1941842751158,22.3042732821061,0,0.995005707323505,1.13376435893796,-0,0,0.100090591650355,14.2629093101756
200.91,0.946375519980183,0.946375520055454,0.94637551981708,76.2754436277192,76.2754436277192,29.1048488765501,14.780224731831,39.1921641879219,22.3030547079663,0,0.995005707323505,1.13315735634057,-0,0,0.0899159144166024,12.8130178043658
200.92,0.946345323109457,0.946345323185061,0.946345322946619,75.740525925026,75.740525925026,28.9286287983505,14.2489811929695,39.1898818950819,22.3016628369746,0,0.995005707323505,1.13364055271688,-0,0,0.0797297778143197,11.3614933385406
200.93,0.946344790365091,0.946344790440447,0.946344790202381,74.6919173195349,74.6919173195349,28.5838364323202,13.2010278239709,39.1891273927181,22.3017621028459,0,0.995005707323505,1.13512311871034,-0,0,0.0823765860232848,11.7386635083181
200.94,0.946335632445162,0.946335632520366,0.946335632282214,74.4843215532695,74.4843215532695,28.5154047040554,12.9948218070413,39.1879937035676,22.3015060426606,0,0.995005707323505,1.13583409726341,-0,0,0.0968836661810669,13.805922430802
200.95,0.946319668401623,0.946319668477184,0.946319668239019,74.7409053542712,74.7409053542712,28.5994833996627,13.253483715639,39.1865318575013,22.3008897811308,0,0.995005707323505,1.13556994289899,-0,0,0.100365154343936,14.3020344940109
200.96,0.946311643725945,0.94631164380163,0.946311643563437,74.4379446535378,74.4379446535378,28.4997132810054,12.9518806858144,39.1854357559581,22.3006282117652,0,0.995005707323505,1.13578372827087,-0,0,0.093912983778867,13.3826001884886
200.97,0.946307567673104,0.946307567748648,0.946307567510816,75.0128572225544,75.0128572225544,28.6885277710708,13.5277455548403,39.1845761502463,22.3005355174679,0,0.995005707323505,1.13516924544716,-0,0,0.0906429094824308,12.9166146012464
200.98,0.946286904383504,0.946286904459463,0.946286904221654,75.1903017813151,75.1903017813151,28.7465425826892,13.7078650164518,39.182819479863,22.2996172850003,0,0.995005707323505,1.13474675884836,-0,0,0.0785780971321947,11.1973788413377
200.99,0.946255680308439,0.946255680384133,0.946255680146449,74.8361934161143,74.8361934161143,28.6297420445651,13.357473451038,39.1804817026218,22.2982382624545,0,0.995005707323505,1.13529953683902,-0,0,0.0902652283503739,12.8627950399283
201,0.946230574026271,0.946230574101988,0.946230573864351,74.6185211479995,74.6185211479995,28.5578433089597,13.1429042101324,39.1784695389359,22.2971473989312,0,0.995005707323505,1.13560900154763,-0,0,0.0956350000547569,13.6279875078029
201.01,0.946205765886697,0.946205765962772,0.946205765724948,75.5659885131311,75.5659885131311,28.8689182815764,14.0934460256474,39.1765198667747,22.296022620709,0,0.995005707323505,1.13454371671332,-0,0,0.10305241671447,14.6849693818119
201.02,0.946169932637792,0.946169932713708,0.94616993247591,75.6153217919706,75.6153217919706,28.8846773795373,14.147075898616,39.173926754944,22.2943191384106,0,0.995005707323505,1.13416506033532,-0,0,0.10359990598516,14.7629866028853
201.03,0.946123048905911,0.946123048981662,0.946123048744219,75.4920276121392,75.4920276121392,28.8435920319391,14.0292034720426,39.1707408159441,22.2920833241525,0,0.995005707323505,1.13409509895621,-0,0,0.0922259136649493,13.1421926972553
201.04,0.94609094886443,0.946090948940282,0.946090948702782,74.8257960907623,74.8257960907623,28.624183590795,13.3668981524427,39.1683010566486,22.290596881671,0,0.995005707323505,1.13489668189919,-0,0,0.0826353710097888,11.7755403688949
201.05,0.946053317285453,0.946053317361674,0.94605331712421,75.4647302154358,75.4647302154358,28.8337257833891,14.0102013725235,39.1656545253421,22.2888743175702,0,0.995005707323505,1.13453532501886,-0,0,0.095251866309077,13.5733909490435
201.06,0.945989174469201,0.945989174545353,0.945989174307749,75.8429470275228,75.8429470275228,28.9573281469243,14.3955080478095,39.1616128472645,22.2858261324488,0,0.995005707323505,1.13381715329766,-0,0,0.0875750321477331,12.479442081052
201.07,0.945926164260245,0.945926164336569,0.945926164098921,75.8631238659438,75.8631238659438,28.9632536179364,14.4226736559084,39.15759973645,22.2828504735853,0,0.995005707323505,1.13388345179252,-0,0,0.109634004978158,15.6228457093875
201.08,0.945846317251649,0.945846317327966,0.945846317090357,75.3739443687955,75.3739443687955,28.8016035314144,13.9422003118837,39.1526894983101,22.2790545586017,0,0.995005707323505,1.1341752934358,-0,0,0.10498852314656,14.9608645483848
201.09,0.945758081018084,0.945758081094288,0.945758080856785,75.4190884123794,75.4190884123794,28.8155062957294,13.9968261072293,39.1473778250066,22.2748844801435,0,0.995005707323505,1.13417082437201,-0,0,0.0995031063738253,14.1791926582701
201.1,0.945682871524833,0.945682871601112,0.945682871363405,75.1972036699691,75.1972036699691,28.7417589523319,13.7831157439622,39.1427347457079,22.271353180299,0,0.995005707323505,1.13450572909396,-0,0,0.101738303347992,14.4977082270889
201.11,0.94558533197558,0.945585332052333,0.945585331814349,75.9331024710472,75.9331024710472,28.9826244321444,14.5293871696023,39.1369847216223,22.2667305798227,0,0.995005707323505,1.13362811657159,-0,0,0.0942227796571965,13.4267461011505
201.12,0.945491308307999,0.945491308384516,0.945491308146822,74.6854663539364,74.6854663539364,28.57154875556,13.2918378172745,39.1313194054895,22.2623091311724,0,0.995005707323505,1.134837890339,-0,0,0.0798779689882769,11.3826105808295
201.13,0.945405680636614,0.945405680713379,0.94540568047556,74.7440791127934,74.7440791127934,28.5899087453347,13.3595467302061,39.1261781353579,22.2583542472294,0,0.995005707323505,1.13517274219531,-0,0,0.0777953690753817,11.0858400932419
201.14,0.945324330760445,0.94532433083712,0.945324330599644,74.9671743844319,74.9671743844319,28.6623736445485,13.5912848452921,39.1212756191159,22.2546139200239,0,0.995005707323505,1.13524780026994,-0,0,0.104352450872166,14.8702242492837
201.15,0.945208703246666,0.945208703323617,0.9452087030858,74.2808448152036,74.2808448152036,28.4356038886214,12.9170799472767,39.1145519595083,22.2492129084186,0,0.995005707323505,1.13568864406441,-0,0,0.0915682557622405,13.0484764461193
201.16,0.945075241830354,0.94507524190777,0.945075241669973,74.6306749589031,74.6306749589031,28.5492503174205,13.2807068435084,39.1069605304366,22.2430075849581,0,0.995005707323505,1.1355615792274,-0,0,0.101509771109918,14.4651423831633
201.17,0.944942943070155,0.944942943147793,0.94494294290983,74.7156976650003,74.7156976650003,28.5758654969401,13.3794958955761,39.0994077532885,22.2367940161357,0,0.995005707323505,1.13510191055359,-0,0,0.0772052768656648,11.0017519533572
201.18,0.944830040207669,0.944830040285348,0.944830040047514,73.6227723191182,73.6227723191182,28.2154746070515,12.2983808674744,39.0927981687718,22.231593282872,0,0.995005707323505,1.13667122712631,-0,0,0.0858079483757413,12.2276326435431
201.19,0.944709051153633,0.944709051231221,0.944709050993429,73.285932337676,73.285932337676,28.1035343827451,11.9740632987255,39.0858340413888,22.2260349975617,0,0.995005707323505,1.13725183327177,-0,0,0.0724026252361998,10.3173740961585
201.2,0.944580629808388,0.944580629886605,0.944580629648665,73.508025204763,73.508025204763,28.175245437561,12.2093461932814,39.0785235437289,22.2201554677527,0,0.995005707323505,1.13735819371744,-0,0,0.0843932479586336,12.0260378341053
201.21,0.944450985052006,0.944450985130182,0.944450984892385,73.8002972216995,73.8002972216995,28.2700109597792,12.5149879781932,39.0711437368741,22.2141655066322,0,0.995005707323505,1.13690140374921,-0,0,0.0877592389308387,12.5056915476445
201.22,0.944315857297609,0.94431585737571,0.944315857137982,74.2058093936993,74.2058093936993,28.4019432921048,12.9344837518175,39.0634612588255,22.2078643830563,0,0.995005707323505,1.13619010431577,-0,0,0.0837990011224285,11.9413576599461
201.23,0.94418658314327,0.944186583221705,0.944186582983877,74.112650765744,74.112650765744,28.3700156054802,12.8547878583845,39.0560341557221,22.2018287516374,0,0.995005707323505,1.13618382447274,-0,0,0.0863626900501576,12.3066833321475
201.24,0.94404462948617,0.944044629564901,0.944044629327101,74.3919307673684,74.3919307673684,28.460388911606,13.1487868704704,39.0479626395132,22.1951812573849,0,0.995005707323505,1.1358464953402,-0,0,0.0935613737235511,13.332495755606
201.25,0.943902329466586,0.943902329544828,0.943902329307306,74.5242195929613,74.5242195929613,28.5024417752679,13.295892559956,39.0398528335556,22.1884741994497,0,0.995005707323505,1.13542475152345,-0,0,0.0841236387012341,11.9876185149259
201.26,0.943761669126638,0.94376166920525,0.943761668967392,74.3563904753666,74.3563904753666,28.445861783539,13.142727924032,39.0318055522567,22.1818569990778,0,0.995005707323505,1.13555222095674,-0,0,0.0777083726208012,11.0734430984642
201.27,0.94385985730121,0.943859857378947,0.943859857142478,73.8727218588567,73.8727218588567,28.2876395385467,12.6501392290799,39.0360585315107,22.1865240982662,0,0.995005707323505,1.1362813592765,-0,0,0.0797721028297153,11.3675246532344
201.28,0.944378482684233,0.944378482757616,0.94437848252823,74.6588835931571,74.6588835931571,28.5506223612732,13.3858720421212,39.0620440160437,22.2109675349922,0,0.995005707323505,1.13567153005273,-0,0,0.0967347020315136,13.7846950394907
201.29,0.94502266291543,0.945022662984004,0.945022662760734,74.1436526426146,74.1436526426146,28.3869890483288,12.8079166758094,39.0944436267592,22.2412923400459,0,0.995005707323505,1.13591735105031,-0,0,0.0801723936497379,11.4245660950876
201.3,0.9457131133753,0.945713113441882,0.945713113223855,74.5267382605886,74.5267382605886,28.519051012905,13.1235858164909,39.1292992737427,22.273853170355,0,0.995005707323505,1.13572570194684,-0,0,0.0772760437099118,11.0118362286624
201.31,0.946390840523256,0.946390840585589,0.946390840373441,74.0655191096911,74.0655191096911,28.373485981894,12.5961518630797,39.1634890135903,22.3058782330212,0,0.995005707323505,1.13655288272926,-0,0,0.0966778892049909,13.7765992117112
201.32,0.947073036259874,0.94707303632033,0.947073036111439,74.4567829990901,74.4567829990901,28.5081725396818,12.9206923815885,39.1979867297085,22.3381038877931,0,0.995005707323505,1.13609437706788,-0,0,0.0931320210446843,13.2713129988675
201.33,0.947738594169006,0.94773859422685,0.947738594022244,74.444175421936,74.444175421936,28.5099605119434,12.8429970691618,39.2316205776978,22.3695577750763,0,0.995005707323505,1.13604678371909,-0,0,0.0844891540081254,12.0397044461579
201.34,0.948399918155348,0.948399918210651,0.948399918010107,74.4386057383437,74.4386057383437,28.5140274097028,12.7726822233026,39.2650604445854,22.4008630704557,0,0.995005707323505,1.13627781416413,-0,0,0.0914642240601514,13.0336519285716
201.35,0.949026145663321,0.949026145717262,0.949026145519427,74.7097362881157,74.7097362881157,28.6087272496373,12.9825079840793,39.2967205820749,22.4305077219615,0,0.995005707323505,1.13598753439208,-0,0,0.0902662615767341,12.8629422746846
201.36,0.949640948036572,0.949640948088145,0.94964094789395,75.0225269693544,75.0225269693544,28.7170180691894,13.2351154518441,39.3278029745115,22.4596085429988,0,0.995005707323505,1.13558058986763,-0,0,0.0855424892884555,12.1898047236049
201.37,0.950218557464167,0.95021855751424,0.950218557322879,74.5355600946532,74.5355600946532,28.5620967288872,12.6916459842352,39.3569314790077,22.4869826314102,0,0.995005707323505,1.13612230196868,-0,0,0.0760726807189574,10.8403570024514
201.38,0.950792859030303,0.950792859078991,0.950792858889984,74.6058787242625,74.6058787242625,28.590325841185,12.7056670443833,39.3859448110654,22.5142668688137,0,0.995005707323505,1.13646947238332,-0,0,0.091189628308964,12.9945220340274
201.39,0.951328854760185,0.951328854807841,0.951328854621128,74.449577561814,74.449577561814,28.5437193094805,12.4968748011874,39.4129778243146,22.5397249363119,0,0.995005707323505,1.13661943394158,-0,0,0.086948142874424,12.3901103596054
201.4,0.95185209739578,0.951852097442148,0.951852097257693,74.6511692148081,74.6511692148081,28.6146348070612,12.6471990672358,39.4393784298089,22.5645917177633,0,0.995005707323505,1.13646054511895,-0,0,0.0815437053591337,11.6199780136766
201.41,0.952345663295409,0.952345663340889,0.952345663157929,75.0019008264295,75.0019008264295,28.7343007446957,12.9495994847682,39.4642512874447,22.5880500542166,0,0.995005707323505,1.13611757462216,-0,0,0.0825510349172784,11.7635224757122
201.42,0.952833573854242,0.952833573898979,0.952833573717816,74.1429626879135,74.1429626879135,28.4563058625521,12.0429037256563,39.4887749158251,22.6112840464321,0,0.995005707323505,1.13724008921077,-0,0,0.0899766437368872,12.8216717325064
201.43,0.953310403989683,0.953310404033358,0.953310403853979,74.815402469911,74.815402469911,28.6815663745785,12.6685984944249,39.5128222938462,22.6339816816398,0,0.995005707323505,1.13654104453936,-0,0,0.0812235754919431,11.5743595076019
201.44,0.953773780142855,0.953773780185388,0.953773780007721,74.1555647839408,74.1555647839408,28.4687930509317,11.9633815901791,39.536101793051,22.6560814007107,0,0.995005707323505,1.13747972616021,-0,0,0.091898472419148,13.0955323197286
201.45,0.954202614194198,0.954202614236406,0.954202614059866,73.9999514908882,73.9999514908882,28.4214409530796,11.7657797961819,39.5576276148908,22.6765440798155,0,0.995005707323505,1.13768379816239,-0,0,0.074899516915087,10.6731811603999
201.46,0.954624021200446,0.954624021242017,0.954624021066906,74.4352757012693,74.4352757012693,28.5682594134366,12.1597932840846,39.578806951333,22.6966754658517,0,0.995005707323505,1.13740248444976,-0,0,0.073507058989299,10.4747559059751
201.47,0.95504447552265,0.955044475563238,0.95504447538916,74.6596735371912,74.6596735371912,28.6457387582659,12.3430047072441,39.5999247123351,22.716744117612,0,0.995005707323505,1.13713989094815,-0,0,0.074919145723786,10.6759782656395
201.48,0.955423398620449,0.955423398661094,0.955423398487612,75.0051431577915,75.0051431577915,28.7626306012519,12.6514581132582,39.6188769653195,22.7348080792139,0,0.995005707323505,1.13663176766341,-0,0,0.0710124053086484,10.1192677564824
201.49,0.955784140846601,0.955784140886793,0.95578414071409,75.3058555074358,75.3058555074358,28.8646421482162,12.9169815078148,39.6368693935299,22.752004606091,0,0.995005707323505,1.13636205026149,-0,0,0.0869212539787105,12.3862786919662
201.5,0.956148449558819,0.95614844959835,0.956148449426815,77.4520805214997,77.4520805214997,29.5732908323641,15.0275981907709,39.6551260726074,22.7693562581214,0,0.995005707323505,1.13469926230543,-0,0,0.228926225104495,32.6219870773905
201.51,0.956415881687822,0.956415881726833,0.956415881554912,87.9711479235268,87.9711479235268,33.0330892431254,25.5214792553586,39.6684470736228,22.7812215945454,0,0.995005707323505,1.12277618861957,-0,0,0.21013201583961,29.9438122571445
201.52,0.956615974831581,0.956615974869701,0.956615974697568,92.3368502523073,92.3368502523073,34.4696430500924,29.8699048780713,39.677619409179,22.7893259650571,0,0.995005707323505,1.11761265677155,-0,0,0.224440457802582,31.982765236868
201.53,0.956790566059429,0.956790566096436,0.956790565924491,92.3489106641296,92.3489106641296,34.4749475089484,29.8676249920983,39.6852233479811,22.7960623240502,0,0.995005707323505,1.11642230287063,-0,0,0.203818805797098,29.0441798260864
201.54,0.956969239006312,0.956969239042638,0.956969238870025,92.9701404797084,92.9701404797084,34.6805368228275,30.4738239565107,39.6931706815486,22.8031458416492,0,0.995005707323505,1.11588359018352,-0,0,0.206202258057413,29.3838217731813
201.55,0.957136987530376,0.957136987566084,0.957136987393167,93.1909404760279,93.1909404760279,34.7544280887998,30.6805070711123,39.7006464132768,22.8097869916388,0,0.995005707323505,1.11560348632681,-0,0,0.201019131036485,28.6452261726991
201.56,0.957319068100557,0.95731906813541,0.957319067962318,92.7835451292731,92.7835451292731,34.6219933137685,30.257312856175,39.7089830525449,22.8172492205532,0,0.995005707323505,1.11582271378198,-0,0,0.193021345523937,27.5055417371611
201.57,0.957518772874129,0.957518772908233,0.95751877273495,91.4955477259962,91.4955477259962,34.200303722555,28.9514207655229,39.7183694422884,22.8257575181849,0,0.995005707323505,1.11676320278168,-0,0,0.186286641906265,26.5458464716428
201.58,0.957737716493578,0.957737716527368,0.957737716353994,90.6254328877062,90.6254328877062,33.9161740365075,28.0610775871378,39.7289387472347,22.8354165533338,0,0.995005707323505,1.11771168130227,-0,0,0.205352719902338,29.2627625860831
201.59,0.957952342490614,0.957952342523615,0.95795234235041,91.0802526507099,91.0802526507099,34.0675104980432,28.4959786326074,39.7394015087553,22.8448725093472,0,0.995005707323505,1.11731046307934,-0,0,0.182212431642778,25.9652715090958
201.6,0.958194867449359,0.958194867482042,0.958194867308479,89.0100881290107,89.0100881290107,33.3891887633963,26.4028553868379,39.7513617149858,22.855871027187,0,0.995005707323505,1.11883962523327,-0,0,0.169364132839403,24.1343889296149
201.61,0.957859046608459,0.957859046645116,0.957859046466107,88.6179508304037,88.6179508304037,33.2571136313831,26.0451928576136,39.7332897619767,22.8394682108134,0,0.995005707323505,1.11959942379986,-0,0,0.188219873190434,26.8213319296368
201.62,0.957351003798485,0.957351003837505,0.957351003653745,87.4051952203134,87.4051952203134,32.8537373196495,24.8840348297272,39.7062721615202,22.814888229066,0,0.995005707323505,1.12031647483804,-0,0,0.158624208897119,22.6039497678394
201.63,0.956833024200803,0.956833024243857,0.956833024053652,87.0515618958922,87.0515618958922,32.7326722091282,24.5826629537042,39.6788649535032,22.7900339886848,0,0.995005707323505,1.12105238597968,-0,0,0.179361286422205,25.5589833151642
201.64,0.956288460043207,0.956288460090026,0.956288459893843,86.6485676082224,86.6485676082224,32.5951423828722,24.2346012286492,39.6500931429221,22.7638732366511,0,0.995005707323505,1.12113489173619,-0,0,0.150535481358691,21.4513060936134
201.65,0.955759312511751,0.955759312562089,0.955759312360477,86.2164290532309,86.2164290532309,32.448186449701,23.8556465241501,39.6221897232093,22.7385928058715,0,0.995005707323505,1.1217483401377,-0,0,0.160218067112266,22.8310745634979
201.66,0.955250554039144,0.955250554091589,0.955250553885969,84.8974969207373,84.8974969207373,32.0099450825219,22.5877978143163,39.5953610263794,22.7143380800416,0,0.995005707323505,1.1227581041663,-0,0,0.148539051210323,21.1668147974711
201.67,0.95475104768648,0.954751047741784,0.954751047531645,85.9958181161003,85.9958181161003,32.366323954514,23.7360944512095,39.5691420742428,22.690581590648,0,0.995005707323505,1.12225235563596,-0,0,0.16943743169451,24.1448340164677
201.68,0.954266927762543,0.954266927820209,0.954266927606124,86.0125896128874,86.0125896128874,32.3673449835144,23.8014670961269,39.543662555527,22.6674599612335,0,0.995005707323505,1.12191014010119,-0,0,0.162968400172307,23.2229970245538
201.69,0.95379894308833,0.953798943147387,0.953798942930165,85.5139239190523,85.5139239190523,32.1990979029266,23.3497440175544,39.5190216495251,22.6451582519729,0,0.995005707323505,1.12226933359084,-0,0,0.166462678131725,23.7209316337708
201.7,0.953351487123837,0.953351487184833,0.953351486964308,85.249699412392,85.249699412392,32.1081004478652,23.1303962936092,39.4954728737479,22.6238302450349,0,0.995005707323505,1.12230075324522,-0,0,0.139688911321057,19.9056698632506
201.71,0.952946651173599,0.952946651236238,0.952946651012749,84.6406577483523,84.6406577483523,31.9041648452945,22.5618122327441,39.4741798427179,22.6046656728903,0,0.995005707323505,1.12311387913962,-0,0,0.15560562267174,22.173801230723
201.72,0.952565159381958,0.952565159445586,0.952565159219872,84.1891857295099,84.1891857295099,31.7522380879904,22.148456248518,39.4541245960778,22.5866048849141,0,0.995005707323505,1.12343787390357,-0,0,0.146458039080117,20.8702705689166
201.73,0.952206462746283,0.952206462811332,0.952206462583233,84.3100655143927,84.3100655143927,31.7886505714733,22.305091638905,39.4352961161749,22.5696777593128,0,0.995005707323505,1.12355641727919,-0,0,0.161623066206169,23.0312869343791
201.74,0.951869005076807,0.951869005142818,0.951869004912496,84.5101432192006,84.5101432192006,31.8512862453108,22.5389003881811,39.417557560879,22.5536852701405,0,0.995005707323505,1.12315904259257,-0,0,0.146658828200447,20.8988830185637
201.75,0.951561216527057,0.95156121659407,0.951561216362083,83.8662346327751,83.8662346327751,31.6367854231015,21.9257307824818,39.4013408327676,22.5391630175258,0,0.995005707323505,1.12373094393838,-0,0,0.148161351491648,21.1129925875599
201.76,0.951268770598928,0.95126877066674,0.951268770432927,84.6589722244664,84.6589722244664,31.8946374773552,22.7476484768583,39.3859760119073,22.5253477357008,0,0.995005707323505,1.12314233067626,-0,0,0.148687883275607,21.188023366774
201.77,0.950995441994183,0.950995442062767,0.950995441827238,85.045314710197,85.045314710197,32.0190830658428,23.1613429161422,39.3715706789023,22.5124011151525,0,0.995005707323505,1.12276246093494,-0,0,0.159355999131738,22.7082298762726
201.78,0.95073810974712,0.950738109816511,0.950738109579451,84.6002033384293,84.6002033384293,31.8703819077086,22.7420589508211,39.3579531969781,22.5001911906301,0,0.995005707323505,1.12293629048155,-0,0,0.158716971108718,22.6171683829923
201.79,0.95050081386445,0.950500813934198,0.950500813696208,84.383526737171,84.383526737171,31.7969489813304,22.5492076243312,39.3453871857654,22.4889319270744,0,0.995005707323505,1.12296030054854,-0,0,0.135435268824098,19.299525807434
201.8,0.950282723276488,0.950282723346812,0.950282723107332,84.3563615563535,84.3563615563535,31.7859875191038,22.543839964889,39.3338535580959,22.4786680333686,0,0.995005707323505,1.12324179108187,-0,0,0.145873676096352,20.7869988437301
201.81,0.950086966001043,0.950086966071978,0.950086965831617,82.709979267381,82.709979267381,31.2430120766748,20.9170472690042,39.3234365223217,22.4694954760551,0,0.995005707323505,1.12448575322331,-0,0,0.127763841180832,18.2063473682685
201.82,0.949918748810759,0.949918748882113,0.949918748641152,81.8388051664929,81.8388051664929,30.9551019997204,20.0624845754581,39.3145319944751,22.4617885965597,0,0.995005707323505,1.12578063796989,-0,0,0.143993843684052,20.5191227249774
201.83,0.949750962530467,0.949750962602374,0.949750962360719,82.013299897176,82.013299897176,31.0108977793463,20.2535602680689,39.3056912586782,22.4540483704289,0,0.995005707323505,1.12559650738311,-0,0,0.122671823692206,17.4807348761394
201.84,0.949594174559318,0.949594174631663,0.949594174388994,81.5250154223726,81.5250154223726,30.8489450066827,19.7807397071613,39.2973969145913,22.44687880062,0,0.995005707323505,1.12616032410163,-0,0,0.118413918916198,16.8739834455582
201.85,0.949452976970991,0.949452977043909,0.949452976800685,81.465469029748,81.465469029748,30.8280572442942,19.7350723853145,39.2899285334058,22.4404681110277,0,0.995005707323505,1.12642044437601,-0,0,0.125104325770562,17.8273664223051
201.86,0.949318955893558,0.949318955966744,0.949318955723318,80.6191732393652,80.6191732393652,30.5486359063111,18.9019853304729,39.2827913043968,22.4343966044955,0,0.995005707323505,1.12714987947121,-0,0,0.118233141870682,16.8482227165721
201.87,0.949194550899599,0.949194550973356,0.949194550728995,80.5268872655824,80.5268872655824,30.5171392514583,18.8218785333071,39.2761851020537,22.4288236302215,0,0.995005707323505,1.12753847170441,-0,0,0.130348381716587,18.5746443946136
201.88,0.949062673820768,0.949062673894952,0.949062673650332,79.2950550633463,79.2950550633463,30.1110135307747,17.6030377134555,39.2691340313887,22.422883318502,0,0.995005707323505,1.12851476580421,-0,0,0.106625075272502,15.1940732263316
201.89,0.948946443165628,0.94894644324006,0.948946442995126,79.7321897099869,79.7321897099869,30.2536074724357,18.0514548632954,39.26297229383,22.4177625528615,0,0.995005707323505,1.12869357806461,-0,0,0.129557171793929,18.4618969806349
201.9,0.948819132692909,0.948819132767878,0.948819132522394,79.9450191391722,79.9450191391722,30.3223658426281,18.2768416481178,39.256187053499,22.4119904375554,0,0.995005707323505,1.12815331368981,-0,0,0.108869551290361,15.5139110588764
201.91,0.948690933546273,0.948690933621517,0.94869093337597,79.5964001281385,79.5964001281385,30.206568817721,17.9408874770489,39.2493090564361,22.4062035946535,0,0.995005707323505,1.1285263683753,-0,0,0.105214077199434,14.9930060009193
201.92,0.948566493314335,0.948566493389812,0.948566493144112,78.9900115944306,78.9900115944306,30.0060792504295,17.3467544164042,39.2426130726678,22.4006441053586,0,0.995005707323505,1.129400011882,-0,0,0.125215269592295,17.8431759169021
201.93,0.948436404868695,0.948436404944418,0.94843640469859,79.192972262889,79.192972262889,30.0715607160848,17.5625829531634,39.2356386603039,22.3947506494217,0,0.995005707323505,1.12910753820682,-0,0,0.115727789295593,16.491209974622
201.94,0.948311500080895,0.948311500156976,0.948311499910857,79.1484833102694,79.1484833102694,30.0557505794892,17.5304902159618,39.2288973888459,22.3890957054617,0,0.995005707323505,1.12917421052459,-0,0,0.116351721200917,16.5801202711306
201.95,0.948172164852031,0.948172164928427,0.948172164682253,79.9271955686596,79.9271955686596,30.3103832372921,18.3230654368905,39.2214168881575,22.3827132436116,0,0.995005707323505,1.12849607313324,-0,0,0.128849612068387,18.3610697197451
201.96,0.948025839342293,0.948025839418943,0.948025839172362,79.6576840007704,79.6576840007704,30.220403216197,18.0682570640501,39.213492673519,22.3759342632013,0,0.995005707323505,1.12845521671019,-0,0,0.125377610177593,17.8663094503071
201.97,0.94787821774818,0.947878217825218,0.947878217578431,79.0966979252479,79.0966979252479,30.0346048377546,17.5220880682568,39.2054808756414,22.3691289813497,0,0.995005707323505,1.12904314920639,-0,0,0.130427176737079,18.5858726850337
201.98,0.947720553865978,0.947720553943187,0.947720553696359,79.6762197767658,79.6762197767658,30.2235884264392,18.1174137666625,39.1969881206478,22.3618178894555,0,0.995005707323505,1.1285374905639,-0,0,0.13115217100111,18.6891843676582
201.99,0.947560791002998,0.947560791080525,0.947560790833571,79.0399031345835,79.0399031345835,30.0129144977552,17.4971848048096,39.1883203492516,22.3543979805223,0,0.995005707323505,1.12899653601023,-0,0,0.125547938676727,17.8905812614336
202,0.947391611445764,0.94739161152352,0.94739161127597,79.7312531462293,79.7312531462293,30.2385461314709,18.2055233773734,39.1792141112319,22.3465156576239,0,0.995005707323505,1.12837281807305,-0,0,0.116647674223494,16.6222935768479
202.01,0.947207581634974,0.947207581713081,0.947207581465715,78.8707423842294,78.8707423842294,29.9539584066208,17.3635111746735,39.1692704696282,22.3379607399277,0,0.995005707323505,1.12917584149942,-0,0,0.117386178610742,16.7275304520308
202.02,0.94701038817492,0.947010388253085,0.947010388005791,79.0871177328312,79.0871177328312,30.0232154854022,17.5996113012642,39.1586996887644,22.3288067428026,0,0.995005707323505,1.1292014303412,-0,0,0.129660806306968,18.4766648987429
202.03,0.946811024095465,0.946811024173948,0.946811023926203,78.8069001204357,78.8069001204357,29.9292248099175,17.3394009427939,39.14798384913,22.3195153285118,0,0.995005707323505,1.12933961358661,-0,0,0.127333179612514,18.1449780947833
202.04,0.946606086729346,0.946606086808027,0.946606086560735,78.37332035241,78.37332035241,29.7847743164476,16.9263650358869,39.1369717738353,22.3099835426878,0,0.995005707323505,1.12978238481208,-0,0,0.124436675329713,17.7322262344841
202.05,0.946398435958312,0.946398436037298,0.946398435789882,77.863312537562,77.863312537562,29.6151789934896,16.4371439811699,39.1258222595251,22.3003462968669,0,0.995005707323505,1.13030073408849,-0,0,0.110082491663067,15.686755061987
202.06,0.946191767620173,0.946191767699272,0.946191767451784,77.4454401811826,77.4454401811826,29.4758793996263,16.0398812156711,39.1147416233618,22.2908173421497,0,0.995005707323505,1.1310032097552,-0,0,0.111922542223182,15.9489622668034
202.07,0.945993323176775,0.945993323256256,0.94599332300903,77.0382897464725,77.0382897464725,29.3401799007125,15.6525096478844,39.1040917618737,22.2816883367144,0,0.995005707323505,1.13153019205037,-0,0,0.106783280620873,15.2166174884744
202.08,0.945792701879963,0.945792701959572,0.945792701712133,76.7618395543648,76.7618395543648,29.2474211702292,15.3960115953766,39.0933373829074,22.2724905760808,0,0.995005707323505,1.13208677540086,-0,0,0.118477964253696,16.8831099061517
202.09,0.945582005469054,0.945582005548986,0.945582005301845,77.5379748014712,77.5379748014712,29.5005433161842,16.193157482231,39.0820891607922,22.2627281584481,0,0.995005707323505,1.13108628984296,-0,0,0.0998806880582588,14.2329980483019
202.1,0.945372272185303,0.945372272265599,0.945372272018383,77.1319105365192,77.1319105365192,29.3650907627301,15.8080713380652,39.0708141150804,22.2530250833736,0,0.995005707323505,1.13146907601607,-0,0,0.100037753123672,14.2553798201233
202.11,0.945163465105903,0.945163465186277,0.945163464939137,76.7132589116851,76.7132589116851,29.2255085343022,15.4103048620799,39.0595817634008,22.2433722862043,0,0.995005707323505,1.13187385673773,-0,0,0.0872057398178061,12.4268179240374
202.12,0.944961673030856,0.944961673111611,0.9449616728644,75.5086309614823,75.5086309614823,28.8276481430473,14.2258032412194,39.0486868854934,22.2341408347695,0,0.995005707323505,1.13347303167296,-0,0,0.0918949321511645,13.0950278315409
202.13,0.944756611966174,0.944756612047269,0.944756611800214,75.5823209116841,75.5823209116841,28.8499338019138,14.3198357631581,39.0376972676677,22.2247878808583,0,0.995005707323505,1.13387878673497,-0,0,0.113261267477632,16.1397306155626
202.14,0.944542832849302,0.944542832930426,0.944542832683502,76.2017930467896,76.2017930467896,29.0515302632927,14.9606137026552,39.0262597240532,22.2149196200812,0,0.995005707323505,1.1329633141995,-0,0,0.1052084938357,14.9922103715873
202.15,0.94433334362239,0.944333343703737,0.944333343457056,76.4820337740278,76.4820337740278,29.1416558699704,15.2618332888079,39.0149870303922,22.2052134548277,0,0.995005707323505,1.13251802337139,-0,0,0.107414369842258,15.3065477025218
202.16,0.944119001582882,0.944119001664521,0.944119001417567,76.2733652355918,76.2733652355918,29.0710322166622,15.0747055503081,39.00341572345,22.1952439618337,0,0.995005707323505,1.13248055204581,-0,0,0.0938532113622659,13.3740826191229
202.17,0.943900849055916,0.943900849137743,0.943900848890759,76.8517576895264,76.8517576895264,29.2590728086355,15.6749810555391,38.991673016825,22.1851036171623,0,0.995005707323505,1.13204916596616,-0,0,0.10644606255183,15.1685639136358
202.18,0.943686465942216,0.943686466024128,0.943686465777349,76.674548807044,76.674548807044,29.1987836737024,15.5193971673944,38.980068756693,22.1750828829566,0,0.995005707323505,1.13192984063421,-0,0,0.0980229455211105,13.9682697367582
202.19,0.943545424924523,0.943545425005214,0.943545424758452,76.2801917399348,76.2801917399348,29.0677842365635,15.1394089002805,38.9722252359899,22.1685576036644,0,0.995005707323505,1.13248708371295,-0,0,0.108833351481384,15.5087525860973
202.2,0.943441809288661,0.94344180937152,0.943441809123705,76.0811717024465,76.0811717024465,29.0013289252911,14.9510733401339,38.9663109357349,22.1637874265777,0,0.995005707323505,1.13277953153889,-0,0,0.116978311728078,16.6694094212512
202.21,0.943335303777402,0.943335303859861,0.943335303612404,77.2176921351039,77.2176921351039,29.3738255864545,16.0985996511086,38.9602906086263,22.1588018753691,0,0.995005707323505,1.13144819816439,-0,0,0.110148292221109,15.696131641508
202.22,0.943236151780962,0.943236151863442,0.943236151615442,77.2769931733834,77.2769931733834,29.392310412286,16.16829442233,38.9545707729941,22.1541279780593,0,0.995005707323505,1.13116242219437,-0,0,0.111633850913697,15.9078237552018
202.23,0.943140542869558,0.943140542952275,0.943140542703906,77.7420285118024,77.7420285118024,29.5441863171551,16.6433995018852,38.9490366544428,22.1495923554744,0,0.995005707323505,1.13058154401295,-0,0,0.112976970143733,16.099218245482
202.24,0.943058033565398,0.943058033648114,0.943058033399301,76.8554793402422,76.8554793402422,29.2519257303254,15.765686094778,38.9441136396511,22.145679605813,0,0.995005707323505,1.13121675297293,-0,0,0.095316769861217,13.5826397052234
202.25,0.942985849245505,0.942985849328405,0.942985849079802,76.1905510472078,76.1905510472078,29.0326094623483,15.1084116941873,38.9397628536765,22.1423764993439,0,0.995005707323505,1.1324173459755,-0,0,0.115235621467378,16.4210760591014
202.26,0.942917979637428,0.942917979720276,0.942917979471079,76.8933429822356,76.8933429822356,29.2628920238215,15.8184432719093,38.9357030765607,22.1391966337657,0,0.995005707323505,1.13149096058668,-0,0,0.0876169586115643,12.4854166021479
202.27,0.942864879586431,0.942864879669303,0.942864879419965,76.003847083016,76.003847083016,28.9699365522944,14.9347285368659,38.9323317567603,22.1367867893898,0,0.995005707323505,1.13257238194318,-0,0,0.090839025201459,12.9445610912079
202.28,0.942821320857909,0.942821320940993,0.942821320691765,75.4851803577487,75.4851803577487,28.7989600065123,14.4208033225812,38.9294893539086,22.1348876812588,0,0.995005707323505,1.13352008529323,-0,0,0.108187973104865,15.4167861674433
202.29,0.942773417744057,0.942773417827132,0.942773417577557,76.6210465684775,76.6210465684775,29.171774905376,15.5618468749227,38.9264944002365,22.1327052933183,0,0.995005707323505,1.13228545624766,-0,0,0.108491618737973,15.4600556701611
202.3,0.942726772280667,0.942726772363889,0.942726772114586,76.5479248542688,76.5479248542688,29.1472101021864,15.4939329940279,38.9234730689067,22.1305187913342,0,0.995005707323505,1.13196474359444,-0,0,0.0941361931629378,13.4144075257186
202.31,0.942692577391531,0.942692577474562,0.942692577225077,75.4721849216685,75.4721849216685,28.7932059226347,14.4221434951089,38.9210476427219,22.1289937838377,0,0.995005707323505,1.13319677830387,-0,0,0.0911139127699897,12.9837325697235
202.32,0.9426740601854,0.942674060268558,0.94267406001895,74.6848769783035,74.6848769783035,28.5341537692902,13.6371271116397,38.9194673876024,22.1282824790614,0,0.995005707323505,1.13441336270048,-0,0,0.0892226782278488,12.7142316474685
202.33,0.942665074324715,0.942665074407878,0.942665074158225,74.7047144371254,74.7047144371254,28.5404934404159,13.6582405338918,38.9184321854727,22.1280417177609,0,0.995005707323505,1.13470968630565,-0,0,0.0891338468820052,12.7015731806857
202.34,0.942659971475322,0.942659971558745,0.942659971309308,75.2905361439844,75.2905361439844,28.7329013253059,14.2449692744176,38.9176144159651,22.1279524536017,0,0.995005707323505,1.13420474452472,-0,0,0.10092027135106,14.3811386675261
202.35,0.942657186017913,0.942657186101292,0.94265718585156,74.7941188146342,74.7941188146342,28.5696018915558,13.7493534577545,38.9168385703715,22.1279267865082,0,0.995005707323505,1.13446410300882,-0,0,0.0910913759603695,12.9805210743527
202.36,0.942663061237608,0.942663061320988,0.9426630610712,74.6000091445959,74.6000091445959,28.5057460428455,13.5551564676942,38.9165157315078,22.1283369453939,0,0.995005707323505,1.13479192039269,-0,0,0.0845897235286287,12.0540356028296
202.37,0.942688772801969,0.942688772885205,0.942688772635689,73.6511820619301,73.6511820619301,28.1940006717474,12.6042706765299,38.9171799480827,22.1297314373175,0,0.995005707323505,1.13607973370403,-0,0,0.081356771446462,11.5933399311208
202.38,0.942717437702776,0.942717437786262,0.942717437536504,74.3697475769769,74.3697475769769,28.4303431266193,13.3203955094767,38.9180859439103,22.1312661235898,0,0.995005707323505,1.13561214800053,-0,0,0.089418504861287,12.7421369427334
202.39,0.942756446323315,0.942756446406769,0.942756446157228,73.8264929782242,73.8264929782242,28.2520244848623,12.7738048182334,38.9194405761364,22.1332475838544,0,0.995005707323505,1.13602494254009,-0,0,0.0802640850337164,11.4376321173046
202.4,0.942809100897345,0.942809100980863,0.942809100731209,74.4320826250471,74.4320826250471,28.4514440334775,13.374663732965,38.9215413482558,22.1358775438263,0,0.995005707323505,1.13560404742931,-0,0,0.0952917547880051,13.5790750572907
202.41,0.942864769582595,0.942864769665989,0.942864769416308,75.0544016888159,75.0544016888159,28.6563840727231,13.9920882735706,38.9237669932439,22.1385464220014,0,0.995005707323505,1.13453119142362,-0,0,0.0859039656377144,12.2413151033743
202.42,0.942933141611469,0.942933141694862,0.942933141445083,74.2451269687423,74.2451269687423,28.390880525294,13.1767302741027,38.9265503608342,22.1418463338055,0,0.995005707323505,1.13545886629562,-0,0,0.0981826057918318,13.991021325336
202.43,0.943008634617768,0.943008634701271,0.943008634451318,74.9338685772319,74.9338685772319,28.6178276479726,13.858667082171,38.9297697592707,22.1454317357903,0,0.995005707323505,1.13456603106952,-0,0,0.0815338173767484,11.6185689761866
202.44,0.943095800423812,0.943095800507044,0.943095800257229,74.8759939358299,74.8759939358299,28.5994706422572,13.7928662339522,38.933537583178,22.1495901186996,0,0.995005707323505,1.13480969324374,-0,0,0.102916621807132,14.6656186075163
202.45,0.943186554492252,0.943186554575509,0.943186554325556,74.7298584637908,74.7298584637908,28.552134016791,13.6385038240157,38.937478017198,22.1538766225771,0,0.995005707323505,1.13478850194315,-0,0,0.0996467259417184,14.1996584466949
202.46,0.943290573038618,0.943290573121758,0.943290572871888,75.2111138651861,75.2111138651861,28.7111343649092,14.110228595279,38.9421206032603,22.1587646666468,0,0.995005707323505,1.13417895540616,-0,0,0.0910429029960735,12.9736136769405
202.47,0.943577704653171,0.943577704735335,0.943577704486272,75.2817695969135,75.2817695969135,28.7368304784454,14.1533659587756,38.9561492050698,22.1722544330681,0,0.995005707323505,1.13400030870514,-0,0,0.0815571219178559,11.6218898732945
202.48,0.944341408367053,0.944341408445555,0.944341408202391,75.6043217691873,75.6043217691873,28.8496411169161,14.4014214030009,38.9947039376581,22.2081964285283,0,0.995005707323505,1.13394925247352,-0,0,0.102244086187973,14.5697822817861
202.49,0.945210885053494,0.945210885127383,0.945210884891435,75.1689083405242,75.1689083405242,28.7142783687648,13.8810926533233,39.0386975225955,22.2491181646054,0,0.995005707323505,1.13425059942433,-0,0,0.0934091869483923,13.3108091401459
202.5,0.94609978482958,0.946099784899521,0.946099784669892,74.8943034639228,74.8943034639228,28.6319582871454,13.5194879061281,39.083755943805,22.2910596139897,0,0.995005707323505,1.13488303246034,-0,0,0.0992156874057511,14.1382354553195
202.51,0.946858700489447,0.94685870055579,0.946858700332096,75.3315102708309,75.3315102708309,28.7824342371373,13.8824102586007,39.1222011807472,22.3268988314831,0,0.995005707323505,1.13455712175458,-0,0,0.100813017388836,14.3658549779091
202.52,0.947652105102451,0.94765210516613,0.947652104947838,74.9391246953247,74.9391246953247,28.6605490673173,13.4123151367049,39.1624225343663,22.3643870242535,0,0.995005707323505,1.13480927049723,-0,0,0.0757376136619898,10.7926099468336
202.53,0.948430568330089,0.948430568390348,0.948430568177144,75.5835556313609,75.5835556313609,28.8793287760218,13.9803353636982,39.201962289405,22.4012579782577,0,0.995005707323505,1.13464159292559,-0,0,0.0967360963016715,13.7848937229882
202.54,0.949195487565283,0.949195487623178,0.949195487414598,75.139068702589,75.139068702589,28.7400700392914,13.4608298033446,39.2407737770164,22.437465122228,0,0.995005707323505,1.13489216135358,-0,0,0.0828999160909953,11.8132380429668
202.55,0.949922377376997,0.949922377432597,0.949922377228209,74.9391187249609,74.9391187249609,28.6808479125943,13.1894964070565,39.2776623847817,22.4719599331227,0,0.995005707323505,1.13546177074483,-0,0,0.0879607059450557,12.5344005971704
202.56,0.950618058776234,0.950618058829691,0.950618058628378,75.212983608675,75.212983608675,28.7770862312504,13.3950015733841,39.3129910822434,22.5049909530476,0,0.995005707323505,1.13532173741927,-0,0,0.0905762134815548,12.9071104211216
202.57,0.951295766122543,0.951295766174826,0.951295765976953,74.6815969784749,74.6815969784749,28.6084834270774,12.7970221007836,39.347367952788,22.5372069249033,0,0.995005707323505,1.13603370160999,-0,0,0.0947737246149029,13.5052557576237
202.58,0.951948459114193,0.951948459164309,0.951948458969856,74.9073961703174,74.9073961703174,28.6885381924484,12.9586322353522,39.3805118121093,22.5682521228558,0,0.995005707323505,1.13588741403918,-0,0,0.0875489849550622,12.4757303560964
202.59,0.952559075459851,0.952559075508873,0.95255907531645,75.5025265225658,75.5025265225658,28.8896067347178,13.4937302451939,39.4115019220494,22.5972943553224,0,0.995005707323505,1.1352693285519,-0,0,0.0858993149734718,12.2406523837197
202.6,0.953152811217176,0.953152811265364,0.953152811075571,74.7239329977705,74.7239329977705,28.638988916281,12.6568057298679,39.4415546916862,22.6255725762164,0,0.995005707323505,1.1361948012461,-0,0,0.0882022777132416,12.5688245741369
202.61,0.953737370096277,0.953737370142878,0.953737369955536,74.1866169348551,74.1866169348551,28.467598201593,12.0619780972089,39.4711712850324,22.6534675526138,0,0.995005707323505,1.13699545425703,-0,0,0.0726692535221765,10.3553686269101
202.62,0.954303251496669,0.954303251542761,0.954303251357176,73.970813109291,73.970813109291,28.4017205215385,11.7903892987523,39.4998635088113,22.6805603017274,0,0.995005707323505,1.13785594670812,-0,0,0.0871161417350812,12.4140501972491
202.63,0.954836721215795,0.954836721261063,0.954836721077269,74.967902858056,74.967902858056,28.7342189528945,12.7349050761396,39.5269515726112,22.7060462093053,0,0.995005707323505,1.13660008892521,-0,0,0.0764053862191011,10.8877675362219
202.64,0.955350306924231,0.95535030696849,0.955350306786739,74.5383934744142,74.5383934744142,28.5976188267912,12.2548662821429,39.552915278241,22.7306119140303,0,0.995005707323505,1.13721969602797,-0,0,0.0964121936275443,13.7387375919251
202.65,0.95585286342011,0.955852863463695,0.955852863283238,74.8916422405898,74.8916422405898,28.7182056883739,12.558688172867,39.5783508163552,22.7546032513675,0,0.995005707323505,1.13655798452266,-0,0,0.0753510030034443,10.7375179279908
202.66,0.956318293960378,0.956318294003348,0.956318293824285,75.5625520972746,75.5625520972746,28.942863391949,13.1838619615778,39.6018602853479,22.7768298503488,0,0.995005707323505,1.13587790712323,-0,0,0.078323824163688,11.1611449433255
202.67,0.956766988162079,0.956766988204853,0.95676698802663,75.7387012151703,75.7387012151703,29.0047417197501,13.3159881550862,39.6244652988429,22.7982477612412,0,0.995005707323505,1.13571840785985,-0,0,0.0995016331450885,14.1789827231751
202.68,0.957187505321409,0.957187505363504,0.957187505186261,75.8039460299198,75.8039460299198,29.0299068152418,13.3400790286192,39.6455902357765,22.8182767655241,0,0.995005707323505,1.13537987583752,-0,0,0.0957732729644029,13.6476913974274
202.69,0.957587800015012,0.957587800056714,0.957587799880461,75.5518403767306,75.5518403767306,28.9505753336183,13.0488262595904,39.6656451780202,22.83736893912,0,0.995005707323505,1.13569296987731,-0,0,0.0968950731937057,13.8075479301031
202.7,0.957984959964617,0.95798496000589,0.957984959830387,76.1812755593096,76.1812755593096,29.1609731169039,13.6393752204131,39.6855916308978,22.8563087079986,0,0.995005707323505,1.13510443040483,-0,0,0.104977573415251,14.9593042116733
202.71,0.958354453978704,0.958354454019648,0.958354453844631,75.8955701893872,75.8955701893872,29.0703160435317,13.3176117213678,39.7040467821675,22.873911685852,0,0.995005707323505,1.13525876431601,-0,0,0.103632610543801,14.7676470024916
202.72,0.958699432190509,0.958699432231125,0.958699432056962,76.7110798561661,76.7110798561661,29.34139566552,14.0994716080141,39.7212803294934,22.8903279186586,0,0.995005707323505,1.13435699631786,-0,0,0.10239584577583,14.5914080230558
202.73,0.959018615105404,0.959018615145679,0.959018614972194,76.3395399306257,76.3395399306257,29.2220628393042,13.696929243412,39.7371053436406,22.9055053435731,0,0.995005707323505,1.13456164046874,-0,0,0.0931940587751768,13.2801533754627
202.74,0.959313489936135,0.959313489976165,0.959313489802887,77.0251749710983,77.0251749710983,29.4499938339705,14.353916617391,39.7517222694128,22.9195360842945,0,0.995005707323505,1.13396396333928,-0,0,0.0974422322479584,13.8855180953341
202.75,0.959604816816505,0.959604816856206,0.959604816683383,76.1307521295427,76.1307521295427,29.1585397410271,13.4312562121064,39.7660831726492,22.9334127447871,0,0.995005707323505,1.13481366631624,-0,0,0.0904057792566932,12.8828235440788
202.76,0.959881310615186,0.959881310654661,0.959881310482573,76.4426669662978,76.4426669662978,29.2634676433317,13.7162919563265,39.7797513928577,22.9466236171135,0,0.995005707323505,1.13474035651011,-0,0,0.0905923187560584,12.9094054227383
202.77,0.960130927274441,0.960130927313578,0.960130927142052,76.506722176621,76.506722176621,29.2866800726098,13.7561644851188,39.7920117891022,22.9585459024,0,0.995005707323505,1.13471294398851,-0,0,0.0934554920870053,13.3174076223983
202.78,0.960370322620999,0.960370322660095,0.960370322488838,75.7091753785535,75.7091753785535,29.026597445543,12.9354730068507,39.8037037609766,22.9699986107261,0,0.995005707323505,1.13548953878807,-0,0,0.0736315383324596,10.4924942123755
202.79,0.960593424259723,0.960593424298786,0.960593424128042,75.9704460922773,75.9704460922773,29.1143944212768,13.1750886376179,39.8146186496541,22.9807388050053,0,0.995005707323505,1.13564756383226,-0,0,0.0796384290122459,11.348476134245
202.8,0.960795148047368,0.960795148085825,0.960795147915491,75.5607963585301,75.5607963585301,28.9814694224327,12.7459326443244,39.8243919122201,22.9904718019856,0,0.995005707323505,1.13631433891444,-0,0,0.0959705779189459,13.6758073534498
202.81,0.960516728664758,0.960516728706218,0.960516728532331,75.1647201835969,75.1647201835969,28.8485834840597,12.3784856219731,39.809048431209,22.9771861304148,0,0.995005707323505,1.13655538721684,-0,0,0.0741406559013128,10.5650434659371
202.82,0.96003418353516,0.960034183580107,0.960034183400272,75.3258711611644,75.3258711611644,28.8969777278688,12.5886159898882,39.7830750294065,22.9541801418698,0,0.995005707323505,1.13658671385791,-0,0,0.0739207627220119,10.5337086878867
202.83,0.959514938879944,0.959514938928511,0.95951493874322,74.4716275725462,74.4716275725462,28.6112829989259,11.7870363231971,39.7551420617879,22.9294491875612,0,0.995005707323505,1.13762174793059,-0,0,0.0715920273635746,10.2018638993094
202.84,0.95897534384669,0.958975343897764,0.958975343707257,75.1574644122286,75.1574644122286,28.8316185685887,12.5274651568564,39.7262445117086,22.9037547436636,0,0.995005707323505,1.13704206304228,-0,0,0.083670587664253,11.9230587421561
202.85,0.958408259798167,0.95840825985286,0.958408259657395,74.7654470600524,74.7654470600524,28.6974172901071,12.1928852531126,39.6958506749766,22.8767111319632,0,0.995005707323505,1.13718733259056,-0,0,0.0805339338582069,11.4760855747945
202.86,0.957832179150024,0.957832179207486,0.957832179007904,75.5586127173221,75.5586127173221,28.9526956414529,13.0443326060895,39.6650516214016,22.849228489831,0,0.995005707323505,1.13624341554329,-0,0,0.0894699689512229,12.7494705755493
202.87,0.957251153345689,0.957251153405242,0.957251153201629,75.4806808576455,75.4806808576455,28.9216036770531,13.0252648159647,39.6339427651193,22.8214732765615,0,0.995005707323505,1.13597761315285,-0,0,0.0919735983817011,13.1062377693924
