t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
202.88,0.956680083257895,0.956680083319506,0.95668008311233,75.2634184876605,75.2634184876605,28.8448072755329,12.8658680728541,39.603351634985,22.7941987798214,0,0.995005707323505,1.13597314853103,-0,0,0.0810584495939994,11.5508290671449
202.89,0.956117278580842,0.956117278644215,0.95611727843375,74.9303733780595,74.9303733780595,28.730033646564,12.5897989091181,39.5732068267104,22.767367642231,0,0.995005707323505,1.13636191817624,-0,0,0.0731661607544696,10.4261779075119
202.9,0.955559505051476,0.955559505116478,0.955559504903227,74.6422217892588,74.6422217892588,28.6300678087943,12.3580305035872,39.5433565682148,22.7408347174568,0,0.995005707323505,1.13690193119409,-0,0,0.0799035005370411,11.3862488265283
202.91,0.955010628844938,0.955010628911737,0.955010628695486,74.3289890063293,74.3289890063293,28.5219446108052,12.1002444531825,39.5139964290741,22.7147481240727,0,0.995005707323505,1.13729372609555,-0,0,0.0798340506215025,11.3763522135641
202.92,0.954480382897248,0.954480382965254,0.954480382746837,74.4085956136185,74.4085956136185,28.5431193875817,12.2333660490418,39.4856460857551,22.6895834788216,0,0.995005707323505,1.13743072043224,-0,0,0.103989900749593,14.8185608568169
202.93,0.953951760884565,0.953951760953915,0.953951760732894,75.6440979494213,75.6440979494213,28.9442443861364,13.5222751966831,39.457441237638,22.6643815151002,0,0.995005707323505,1.13545529799144,-0,0,0.088902988754048,12.6686758974518
202.94,0.953430020795921,0.953430020866211,0.953430020643299,75.1175103567781,75.1175103567781,28.7662424414416,13.0484972902725,39.4294853656601,22.6395277008455,0,0.995005707323505,1.135811102788,-0,0,0.0974098516619562,13.8809038618288
202.95,0.952918829205954,0.95291882927733,0.952918829052208,74.9975228325679,74.9975228325679,28.7219869597431,12.9802233160252,39.4021167182024,22.6151827983403,0,0.995005707323505,1.13574250102844,-0,0,0.0830252212531863,11.8310940285791
202.96,0.952434659596084,0.952434659668287,0.952434659441789,74.4042064651534,74.4042064651534,28.5224030351765,12.4358642458278,39.3761515025902,22.5921907167354,0,0.995005707323505,1.13651692047338,-0,0,0.077684621227518,11.0700585249213
202.97,0.951967324465671,0.951967324538411,0.951967324310572,75.1220491664298,75.1220491664298,28.7539471461323,13.2008692067747,39.3511566547245,22.5700233049307,0,0.995005707323505,1.13596852319877,-0,0,0.0957570340365343,13.6453773502061
202.98,0.95149629743757,0.951496297510913,0.951496297281928,75.1864790607442,75.1864790607442,28.7706856377377,13.3129290293088,39.3259385954213,22.547611436014,0,0.995005707323505,1.1353923042098,-0,0,0.0811080858121544,11.557902228232
202.99,0.951046452177253,0.951046452251144,0.951046452020838,74.8128631544744,74.8128631544744,28.6436359866354,12.9848126556755,39.3018021041616,22.5262483946373,0,0.995005707323505,1.13572652848711,-0,0,0.0722659822888769,10.297902476165
203,0.950595874704047,0.950595874778723,0.950595874546942,74.1525123078311,74.1525123078311,28.4223371263704,12.3699367305425,39.2776418945386,22.5049336827499,0,0.995005707323505,1.13677830914726,-0,0,0.0838922280120006,11.9546424917101
203.01,0.950149422309922,0.950149422387764,0.950149422155565,73.835809058645,73.835809058645,28.3140366917523,12.0982151282545,39.2537476683879,22.4838462620026,0,0.995005707323505,1.13730297514574,-0,0,0.0894526070121177,12.7469964992268
203.02,0.949738976591616,0.9497389766669,0.949738976435444,73.4174552799115,73.4174552799115,28.1726562133006,11.7212513707392,39.2317325524494,22.4644713567229,0,0.995005707323505,1.13765291586889,-0,0,0.0664096355636802,9.46337306782442
203.03,0.949332835196534,0.949332835269447,0.949332835036651,73.8564670332088,73.8564670332088,28.3131279288455,12.201118294604,39.2099996298706,22.4453491087342,0,0.995005707323505,1.13749147224603,-0,0,0.0795351251007893,11.3337553268625
203.04,0.948937243031109,0.948937243109953,0.948937242874824,73.5287213066426,73.5287213066426,28.2016684278628,11.9132522929339,39.1887761805595,22.4266928331491,0,0.995005707323505,1.13761405965167,-0,0,0.0702216468804867,10.0065846804694
203.05,0.948543010780053,0.948543010857689,0.94854301062309,73.7932318323805,73.7932318323805,28.2848925220312,12.2174494469535,39.1676566099865,22.4081257754405,0,0.995005707323505,1.13745425471841,-0,0,0.0825948465145207,11.7697656283192
203.06,0.948148002270687,0.948148002345645,0.948148002110286,73.63576685692,73.63576685692,28.2294092201536,12.0998033993317,39.1464754667692,22.3894879908191,0,0.995005707323505,1.13735196797657,-0,0,0.0731883551112174,10.4293406033485
203.07,0.947766117015663,0.947766117095482,0.947766116858205,73.5048849240456,73.5048849240456,28.1827833387395,12.0073933306121,39.1259751635241,22.3715164299094,0,0.995005707323505,1.13773056105487,-0,0,0.0939114320185703,13.3823790626463
203.08,0.9473872250333,0.947387225112195,0.947387224874864,73.1019868785697,73.1019868785697,28.0467763881157,11.6427038592147,39.105623920321,22.353659099034,0,0.995005707323505,1.13793296506467,-0,0,0.0790230967346261,11.2607912846842
203.09,0.947095405296616,0.947095405369364,0.947095405131978,73.3589442533398,73.3589442533398,28.1284511242282,11.9291839716118,39.0898043900549,22.3399558916731,0,0.995005707323505,1.13789149856961,-0,0,0.0929875002709581,13.2507187886115
203.1,0.946824312752371,0.946824312832254,0.946824312592664,74.3117601489448,74.3117601489448,28.4390355247308,12.9095486842339,39.0750765909228,22.3271348737881,0,0.995005707323505,1.1363981951492,-0,0,0.083866246015657,11.9509400572311
203.11,0.946559765745571,0.946559765825107,0.94655976558542,74.4523315799566,74.4523315799566,28.4826955372662,13.0771102321735,39.0606176762262,22.3146036715568,0,0.995005707323505,1.13602433368915,-0,0,0.0933518119760326,13.3026332065846
203.12,0.946315828406463,0.946315828485792,0.946315828245634,74.5574831239562,74.5574831239562,28.5148992429354,13.2072428451311,39.047213349452,22.3030269293731,0,0.995005707323505,1.13572212608248,-0,0,0.100319165474797,14.2954810801585
203.13,0.946077434768953,0.946077434849073,0.946077434607607,74.0460788976942,74.0460788976942,28.3444960990166,12.7203062509775,39.0340654843463,22.2917071623705,0,0.995005707323505,1.13599564029637,-0,0,0.0811304266339857,11.561085795343
203.14,0.945857479873695,0.945857479953985,0.945857479712189,74.2389346359365,74.2389346359365,28.4057485623211,12.9357013379553,39.0219203970597,22.2813129009215,0,0.995005707323505,1.13601262809599,-0,0,0.0827482199912283,11.79162134875
203.15,0.945642434214712,0.945642434295076,0.945642434052534,74.4457969124745,74.4457969124745,28.4716513082338,13.1646164893377,39.0100397509808,22.271140672156,0,0.995005707323505,1.13577325210408,-0,0,0.0876387260523557,12.4885184624607
203.16,0.945436352890377,0.945436352971194,0.945436352728129,73.8858365715066,73.8858365715066,28.2855870767684,12.6258380409343,38.9985868748567,22.2614116557156,0,0.995005707323505,1.13640300713821,-0,0,0.0956991333055016,13.637126496034
203.17,0.945251265654573,0.945251265735266,0.945251265491906,74.4198446700568,74.4198446700568,28.4592943515731,13.1789064346465,38.9882792875568,22.2526589478535,0,0.995005707323505,1.13580483184303,-0,0,0.0997777585523949,14.2183305937163
203.18,0.945056249386295,0.945056249467161,0.945056249223295,74.5742916911413,74.5742916911413,28.5081510734745,13.3534743464468,38.9774327274869,22.2433846172076,0,0.995005707323505,1.13521056329015,-0,0,0.0768112612424774,10.945604727053
203.19,0.944871725659686,0.944871725741097,0.944871725497169,74.4540880691089,74.4540880691089,28.4668277956413,13.2522994675922,38.9671152340678,22.2346733674489,0,0.995005707323505,1.13562878438239,-0,0,0.0984028447553763,14.0224053776411
203.2,0.944694078453198,0.94469407853419,0.944694078289895,74.5652233800826,74.5652233800826,28.5016076409591,13.3818075080167,38.9571714533332,22.2262444187326,0,0.995005707323505,1.13530143619002,-0,0,0.0942447777620705,13.4298808310951
203.21,0.944525915853984,0.944525915935188,0.944525915690073,73.9331450220859,73.9331450220859,28.2921850944567,12.7671622353652,38.9476819925675,22.2183007941532,0,0.995005707323505,1.13603111037832,-0,0,0.0959167779100208,13.668140852178
203.22,0.944358418146381,0.944358418227982,0.944358417983174,74.0101928350807,74.0101928350807,28.3158562838256,12.8615100223747,38.9382792440276,22.2104035686783,0,0.995005707323505,1.13601637560885,-0,0,0.0902895360070961,12.8662588810112
203.23,0.9442178010096,0.944217801090923,0.944217800845588,73.1659632175302,73.1659632175302,28.0369553243776,12.0319378746019,38.9302229190707,22.2038024238575,0,0.995005707323505,1.13692693163363,-0,0,0.067704122920436,9.64783751616213
203.24,0.94407714244673,0.944077142528419,0.94407714228308,72.8434553859122,72.8434553859122,27.9295449238478,11.7239339585884,38.92221628237,22.1973051449538,0,0.995005707323505,1.13798341936396,-0,0,0.0871878614308841,12.424270253901
203.25,0.943939818999022,0.943939819080775,0.943939818835484,73.3391107430479,73.3391107430479,28.0910920120678,12.2337524511573,38.9144393553004,22.1909189365901,0,0.995005707323505,1.13741971742696,-0,0,0.0927956474406521,13.2233797602929
203.26,0.943824405235634,0.943824405317137,0.943824405071714,72.845978268295,72.845978268295,27.9278265300108,11.7527247140889,38.9077204619299,22.1855330922762,0,0.995005707323505,1.13767630932407,-0,0,0.073235462077421,10.4360533460325
203.27,0.943734780115952,0.943734780197614,0.943734779952287,72.3199446401267,72.3199446401267,27.7539801678107,11.2361883100031,38.9023258963004,22.1814304338232,0,0.995005707323505,1.13861219813893,-0,0,0.0700974514343929,9.98888682940098
203.28,0.943651241814812,0.943651241896723,0.943651241651393,72.2212927677622,72.2212927677622,27.7206690019795,11.1463660823854,38.8972813492495,22.1776453361273,0,0.995005707323505,1.13908961343981,-0,0,0.0790351775096939,11.2625127951314
203.29,0.94357041752825,0.943570417609757,0.943570417364584,72.3893647003154,72.3893647003154,27.7750527501308,11.3230053957845,38.8923907383019,22.173968566229,0,0.995005707323505,1.13898505088796,-0,0,0.0917134400887553,13.0691652126476
203.3,0.94349242118969,0.943492421271544,0.943492421026185,72.6750227352026,72.6750227352026,27.8681087103492,11.6170373548309,38.8876345108341,22.1703508695376,0,0.995005707323505,1.138209312715,-0,0,0.0682779711061525,9.72961088262672
203.31,0.943430755603609,0.943430755686045,0.943430755440382,72.4248551107103,72.4248551107103,27.7851864338707,11.3736465867722,38.8836679481221,22.167540575816,0,0.995005707323505,1.13867821714564,-0,0,0.075493237963817,10.7577864098439
203.32,0.943378511430632,0.943378511512354,0.94337851126694,73.0217779494357,73.0217779494357,27.9807818290647,11.9764201907319,38.8802280386549,22.1651297200488,0,0.995005707323505,1.13785442758894,-0,0,0.0698978035443361,9.96043700506789
203.33,0.943325489246398,0.943325489328237,0.943325489082619,73.4857269324996,73.4857269324996,28.1326585038735,12.446357314795,38.8767180283747,22.1626515893299,0,0.995005707323505,1.13723298203019,-0,0,0.0828264415911672,11.8027679267413
203.34,0.943308192371354,0.943308192453417,0.943308192207696,73.0976408705805,73.0976408705805,28.0047965321584,12.0608233827786,38.8749792010897,22.1618382867122,0,0.995005707323505,1.13756662863455,-0,0,0.0975198693786965,13.8965813864643
203.35,0.943292729241672,0.943292729322888,0.943292729077523,74.2448966194935,74.2448966194935,28.3816052088969,13.2104511088726,38.8734022207171,22.1610432899038,0,0.995005707323505,1.13602999819321,-0,0,0.099681488065351,14.2046120493125
203.36,0.943271974264653,0.943271974346498,0.943271974100304,74.7048222991067,74.7048222991067,28.5324394261005,13.6734227392382,38.8714845008105,22.159915059058,0,0.995005707323505,1.13494256728928,-0,0,0.0828439582637196,11.80526405258
203.37,0.943267237725409,0.943267237806853,0.943267237560845,73.7562668994752,73.7562668994752,28.2204599570599,12.7263532461389,38.8703134895293,22.159600163807,0,0.995005707323505,1.13594409145232,-0,0,0.075253939309699,10.7236863516321
203.38,0.943297039484126,0.943297039566012,0.943297039320188,73.5457544145904,73.5457544145904,28.151387160827,12.5137733179771,38.8709820143115,22.1609990823019,0,0.995005707323505,1.13673985397761,-0,0,0.0992294289761183,14.1401936290969
203.39,0.943325013811067,0.943325013892447,0.9433250136464,73.9557019669139,73.9557019669139,28.2862410128341,12.9218530327227,38.8716024194762,22.162246514715,0,0.995005707323505,1.13602401214746,-0,0,0.0832764794932693,11.8668983277909
203.4,0.943371427723562,0.943371427804712,0.943371427558343,73.8563947892676,73.8563947892676,28.2538721043024,12.8188713273428,38.8731383624179,22.1643850995069,0,0.995005707323505,1.13616556959203,-0,0,0.0839241152872743,11.9591864284366
203.41,0.943308508094154,0.943308508176065,0.943308507930032,73.7019728335691,73.7019728335691,28.2024021631791,12.6715052857022,38.8690714757871,22.1613960720798,0,0.995005707323505,1.13636323976815,-0,0,0.0824317466996894,11.7465239047057
203.42,0.943295180241894,0.943295180323576,0.943295180077428,72.998169868994,72.998169868994,27.9708053458902,11.9698460289897,38.8675386036041,22.1607852364003,0,0.995005707323505,1.13727789582798,-0,0,0.0775142550541857,11.0457813452215
203.43,0.943283177839382,0.94328317792165,0.943283177675514,73.8496196192627,73.8496196192627,28.2504234214985,12.8232089550618,38.8661660694025,22.1602445947984,0,0.995005707323505,1.13660495266753,-0,0,0.0936370141546209,13.3432745170335
203.44,0.943264833621593,0.94326483370315,0.943264833457655,73.0732577756038,73.0732577756038,27.9949319701127,12.0495236079566,38.8643739091964,22.1593602584507,0,0.995005707323505,1.13708282541134,-0,0,0.0731225966720694,10.4199700257699
203.45,0.943272659861976,0.943272659943343,0.943272659697919,73.2254117571031,73.2254117571031,28.0448745804589,12.2016682674606,38.863978111283,22.1597653783596,0,0.995005707323505,1.13722750880652,-0,0,0.0744191429496018,10.6047278703182
203.46,0.943276379152008,0.943276379233873,0.943276378988731,73.4353665655626,73.4353665655626,28.1137795484228,12.4120225748735,38.8633787282985,22.1599652623906,0,0.995005707323505,1.1370654977392,-0,0,0.082546549257071,11.7628832691326
203.47,0.943294991937754,0.943294992019195,0.943294991774299,72.3584954471368,72.3584954471368,27.7598477799442,11.3341408757509,38.8634747423502,22.1608798290358,0,0.995005707323505,1.13822565408754,-0,0,0.0692777404597025,9.87207801550761
203.48,0.943340003751796,0.943340003833202,0.943340003588481,71.950070932163,71.950070932163,27.6258713806815,10.9219702835125,38.8649778444968,22.1631228041537,0,0.995005707323505,1.1392876378642,-0,0,0.0773080736069939,11.0164004889966
203.49,0.943376273102699,0.943376273183969,0.943376272939489,72.0905362481779,72.0905362481779,27.6722354696429,11.0595110974641,38.866078719643,22.1649464310707,0,0.995005707323505,1.13930056840112,-0,0,0.0795846561802797,11.3408135056899
203.5,0.943416764690377,0.943416764771767,0.943416764527422,74.9025664172058,74.9025664172058,28.5967593629983,13.8681427580761,38.8675165541421,22.1669071049876,0,0.995005707323505,1.13651554767174,-0,0,0.186908748514594,26.6344966633297
203.51,0.943376074986124,0.943376075066952,0.94337607482283,83.4077952962523,83.4077952962523,31.3918201952808,22.3786117434253,38.8648303245501,22.164353228277,0,0.995005707323505,1.12614056835784,-0,0,0.202588476463096,28.8688578959911
203.52,0.943279999271627,0.943279999352025,0.943279999107559,86.3139085491935,86.3139085491935,32.3459383918345,25.2965385881158,38.8587200686894,22.1586498923883,0,0.995005707323505,1.12142343812271,-0,0,0.177283320766767,25.2628732092643
203.53,0.943190578391417,0.943190578471287,0.943190578226351,87.1713216166745,87.1713216166745,32.6267193867162,26.1652425119972,38.852824420029,22.1532546846483,0,0.995005707323505,1.12008481057001,-0,0,0.195880847722005,27.9130208003858
203.54,0.94309313695533,0.943093137034562,0.943093136789213,87.8697057425543,87.8697057425543,32.8551618851296,26.8757128499466,38.8465416539351,22.1474512386725,0,0.995005707323505,1.11909323480172,-0,0,0.192330983009501,27.4071650788538
203.55,0.943009346110642,0.943009346189347,0.943009345943542,89.0407726914954,89.0407726914954,33.239105310773,28.0574065558031,38.8410416267572,22.1423245089351,0,0.995005707323505,1.11809264808849,-0,0,0.199110785986003,28.3732870030054
203.56,0.942938616648824,0.942938616727128,0.942938616480693,89.5584368863527,89.5584368863527,33.4084100856919,28.5843769025012,38.8362495485511,22.1378104353004,0,0.995005707323505,1.11742091996615,-0,0,0.188201289282415,26.8186837227441
203.57,0.942870631750916,0.942870631828698,0.942870631582183,89.4675278554252,89.4675278554252,33.3777252692775,28.5023253580295,38.831677467759,22.1335250296367,0,0.995005707323505,1.11734370150614,-0,0,0.174866682576316,24.9185022671251
203.58,0.94282111876479,0.942821118841817,0.942821118594942,88.2829445849347,88.2829445849347,32.9877541570443,27.3244403839859,38.8281671405455,22.1303370604033,0,0.995005707323505,1.11841037743605,-0,0,0.199122585527054,28.3749684376052
203.59,0.942769802965449,0.942769803041762,0.94276980279464,89.019226404666,89.019226404666,33.2291484301734,28.0674632405334,38.8247014337321,22.1270617304005,0,0.995005707323505,1.11779312290033,-0,0,0.183026207255755,26.0812345339451
203.6,0.94274288023088,0.94274288030725,0.942742880059667,89.4329651640551,89.4329651640551,33.3647599035471,28.4853946464214,38.822554223984,22.1250162936498,0,0.995005707323505,1.11754127795096,-0,0,0.188779485420533,26.901076672426
203.61,0.942738693381218,0.942738693457412,0.942738693209342,87.9033810847328,87.9033810847328,32.8618426395476,26.9576143835267,38.8216029588202,22.1241637423859,0,0.995005707323505,1.1185992296216,-0,0,0.195644704544709,27.879370397621
203.62,0.942729613157313,0.942729613233047,0.942729612984704,88.2515149613888,88.2515149613888,32.9760812382504,27.3078430159395,38.8205378874485,22.1231340580009,0,0.995005707323505,1.11835054391829,-0,0,0.175969123772903,25.0756001376386
203.63,0.942735268840656,0.942735268916313,0.942735268668019,87.4496563515483,87.4496563515483,32.7124780881803,26.5064333498607,38.8202816972802,22.1229413044074,0,0.995005707323505,1.11907029565449,-0,0,0.179195925367437,25.5354193648598
203.64,0.942753102971552,0.942753103046939,0.942753102798644,87.7819161734282,87.7819161734282,32.8217691434949,26.8377907580691,38.8207508441626,22.1233745711965,0,0.995005707323505,1.11895389527734,-0,0,0.181916064380705,25.9230391742505
203.65,0.942782046125413,0.942782046200597,0.94278204595187,87.4401610517468,87.4401610517468,32.7096259043645,26.4939860056668,38.8218093071073,22.1243657389726,0,0.995005707323505,1.11917153308263,-0,0,0.180952099261566,25.7856741447731
203.66,0.942825467324187,0.942825467399313,0.942825467151114,86.1724922359255,86.1724922359255,32.2932850141466,25.2227319960274,38.823637078301,22.1261231615971,0,0.995005707323505,1.12004294629476,-0,0,0.1605145119651,22.8733179550268
203.67,0.943107882153792,0.943107882228283,0.943107881979754,84.6706875347984,84.6706875347984,31.8021590518137,23.6935653945612,38.8378090654649,22.1393130747722,0,0.995005707323505,1.1215226387478,-0,0,0.154525981401305,22.019952349686
203.68,0.9438270094173,0.943827009486466,0.943827009246737,84.0084165044909,84.0084165044909,31.5909323766023,22.9607789769542,38.8744811847862,22.1731563427504,0,0.995005707323505,1.12245927178387,-0,0,0.152563053856165,21.7402351745035
203.69,0.944617716511404,0.94461771657704,0.944617716343686,84.3943219703673,84.3943219703673,31.7248879258281,23.2689871824137,38.9149247823243,22.2104100056292,0,0.995005707323505,1.12235917884314,-0,0,0.142563938247977,20.3153612003367
203.7,0.945418977698709,0.945418977760526,0.945418977533381,83.6599963482498,83.6599963482498,31.4907404350579,22.4558115433774,38.9559313465977,22.2482534582748,0,0.995005707323505,1.12310233494685,-0,0,0.141068762333937,20.1022986325861
203.71,0.946211859069366,0.946211859126799,0.946211858905989,83.0945125413854,83.0945125413854,31.3120264301461,21.8121072759042,38.996584611737,22.2858206537441,0,0.995005707323505,1.12392865683814,-0,0,0.15752890854458,22.4478694676027
203.72,0.946987647897082,0.946987647952606,0.946987647736293,83.0766400699829,83.0766400699829,31.3131573390463,21.7176737058744,39.0364076219913,22.3225587421173,0,0.995005707323505,1.12382988681748,-0,0,0.127959975517389,18.234296511228
203.73,0.94774527696715,0.94774527701914,0.947745276808135,81.8958262108544,81.8958262108544,30.9318880286774,20.4618765446215,39.0753207806733,22.3586288855596,0,0.995005707323505,1.12533695299786,-0,0,0.15084645344643,21.4956196161162
203.74,0.948478602701614,0.948478602752024,0.948478602545014,82.7475951044629,82.7475951044629,31.2184927606958,21.2410242288064,39.1130781011644,22.3934927744922,0,0.995005707323505,1.12462206182709,-0,0,0.131266760359236,18.7055133511911
203.75,0.949162091573624,0.949162091622138,0.949162091419102,82.0573325635215,82.0573325635215,30.9977972777023,20.483037217145,39.1482256532082,22.4260696931683,0,0.995005707323505,1.12534135865508,-0,0,0.132742742411432,18.915840793629
203.76,0.949838612613805,0.949838612660877,0.949838612460953,81.7637806084322,81.7637806084322,30.9074383956492,20.1223622568169,39.1830560441228,22.4583623074925,0,0.995005707323505,1.1257842144634,-0,0,0.130340450240779,18.573514159311
203.77,0.950477075826926,0.950477075871563,0.950477075675382,82.5368672873684,82.5368672873684,31.1673297095584,20.8320393341309,39.2159714027944,22.4888565504431,0,0.995005707323505,1.12537513155115,-0,0,0.145099642721938,20.6766990878762
203.78,0.951059108393122,0.951059108436992,0.951059108243653,82.6722614376154,82.6722614376154,31.2171003717847,20.9097238521795,39.245923812763,22.5166137726729,0,0.995005707323505,1.12512173599401,-0,0,0.148086787489163,21.1023672172057
203.79,0.951597814971691,0.951597815014476,0.95159781482313,82.9745593910493,82.9745593910493,31.3213340359734,21.1586421572985,39.2736274118006,22.5422898219502,0,0.995005707323505,1.12478634131112,-0,0,0.144788778277714,20.6324009045743
203.8,0.952103925100332,0.952103925141452,0.952103924953015,82.729492220134,82.729492220134,31.2453570925657,20.8634298233836,39.2996233420714,22.5664390546789,0,0.995005707323505,1.12503257907927,-0,0,0.148992998854706,21.2315023367956
203.81,0.952579184077722,0.952579184118802,0.952579183931346,82.2358433873746,82.2358433873746,31.0873946454629,20.3226645878342,39.3240238261231,22.5891549734173,0,0.995005707323505,1.1255437418758,-0,0,0.151785745312603,21.629468707046
203.82,0.953018863407626,0.953018863447853,0.953018863262381,82.2644608392074,82.2644608392074,31.1007727720754,20.3076856585818,39.3466051092029,22.6101700714228,0,0.995005707323505,1.12548734867436,-0,0,0.131443284272687,18.7306680088579
203.83,0.953428813576314,0.953428813616007,0.953428813432169,82.9760914813759,82.9760914813759,31.3383809601897,20.978616965544,39.3676770957386,22.6297974200934,0,0.995005707323505,1.12511589233743,-0,0,0.138393589454467,19.7210864972616
203.84,0.953789180324675,0.953789180363325,0.95378918018224,83.2705650721586,83.2705650721586,31.4384180661584,21.2373978861543,39.3861443566139,22.6470228293904,0,0.995005707323505,1.12484009718166,-0,0,0.148839644717107,21.2096493721877
203.85,0.954115051250402,0.954115051288919,0.954115051108104,82.0007712758873,82.0007712758873,31.0239785904276,19.9354140250418,39.4027539639496,22.6626032868958,0,0.995005707323505,1.12565622230175,-0,0,0.123534018987715,17.6035977057494
203.86,0.954419039624182,0.954419039663333,0.954419039482741,82.5638579622231,82.5638579622231,31.2117954587292,20.468300085863,39.4183271187069,22.6772307576533,0,0.995005707323505,1.1256104814668,-0,0,0.130204288637764,18.5541111308813
203.87,0.954710035698311,0.954710035734907,0.954710035557297,81.3306727095724,81.3306727095724,30.8090765382767,19.2062415244995,39.4331626480097,22.6912685370632,0,0.995005707323505,1.12677678780698,-0,0,0.137097729938416,19.5364265162242
203.88,0.954984119248189,0.954984119285475,0.954984119108143,81.588275420804,81.588275420804,30.8962131903148,19.4365797275805,39.4471869419635,22.7045087512599,0,0.995005707323505,1.12673857378856,-0,0,0.136977758721162,19.5193306177656
203.89,0.95522175576771,0.95522175580514,0.955221755628166,81.8477707736312,81.8477707736312,30.9836361320163,19.6724904177566,39.4593022749359,22.7159780809386,0,0.995005707323505,1.12649401900058,-0,0,0.132902959916772,18.93867178814
203.9,0.955442914590482,0.955442914627143,0.955442914451483,81.1728954044694,81.1728954044694,30.7637874538341,18.9757033856331,39.4705147739361,22.7266772449002,0,0.995005707323505,1.12707510898644,-0,0,0.12544356298792,17.8757077257785
203.91,0.955651805827934,0.955651805864491,0.955651805689723,80.0955076455827,80.0955076455827,30.4115273266913,17.8775427302651,39.4810904864973,22.7368744288203,0,0.995005707323505,1.12830254691933,-0,0,0.122764529957745,17.4939455189787
203.92,0.955840107989945,0.955840108026831,0.955840107852583,79.9035741708607,79.9035741708607,30.3501229530308,17.6667910855376,39.4906486777819,22.7461344075412,0,0.995005707323505,1.12883176187508,-0,0,0.124882834497887,17.7958039159488
203.93,0.956002686432029,0.95600268646796,0.956002686295071,78.95497731639,78.95497731639,30.039774136884,16.701967847144,39.4988355423998,22.7541739268462,0,0.995005707323505,1.12972521304316,-0,0,0.100940487008995,14.3840193987818
203.94,0.95616595596171,0.956165955997959,0.956165955825406,78.1720201128643,78.1720201128643,29.7838786096697,15.9025851999561,39.507080409159,22.7623545037491,0,0.995005707323505,1.13102748775485,-0,0,0.103194316103862,14.7051900448003
203.95,0.95630900090762,0.956309000943521,0.956309000771998,78.7356349835607,78.7356349835607,29.9704047580397,16.4517561618578,39.5143294942606,22.7695493274423,0,0.995005707323505,1.13079801022489,-0,0,0.11022619098134,15.707232214841
203.96,0.956422808613681,0.956422808649984,0.956422808478476,78.4059493498772,78.4059493498772,29.863036485639,16.1106732005457,39.5199824377428,22.7752937115888,0,0.995005707323505,1.13099659469267,-0,0,0.103307218378632,14.7212786189551
203.97,0.956536711163363,0.956536711199607,0.95653671102868,78.373967027047,78.373967027047,29.8535174503868,16.0672853446387,39.5256292131695,22.7810524692388,0,0.995005707323505,1.13123079672183,-0,0,0.113002175704885,16.1028100379462
203.98,0.956635161051972,0.956635161087264,0.956635160918129,78.8906198159789,78.8906198159789,30.0241834606054,16.574141412044,39.530465271081,22.7860131328539,0,0.995005707323505,1.1307291652741,-0,0,0.122297543785976,17.4273999895016
203.99,0.956782852649954,0.956782852694085,0.956782852516355,78.2618066022505,78.2618066022505,29.8187878330645,15.9307541141181,39.5377739728135,22.793278515319,0,0.995005707323505,1.13111291186682,-0,0,0.111589770404658,15.9015422826638
204,0.956950443644393,0.956950443681332,0.956950443512216,79.453689420299,79.453689420299,30.2120170891342,17.1060539040575,39.5461690398143,22.8014664764273,0,0.995005707323505,1.13014738282979,-0,0,0.12213338640852,17.4040075632141
204.01,0.956612182592794,0.956612182630775,0.956612182457111,79.2053904546065,79.2053904546065,30.1272358423121,16.8918038402577,39.5281479823156,22.7854386320333,0,0.995005707323505,1.12995424735037,-0,0,0.108561786744567,15.4700546111007
204.02,0.956070111218888,0.95607011126163,0.956070111081425,79.3227638803475,79.3227638803475,30.1607853178976,17.0634804251011,39.4995502035101,22.7597332517362,0,0.995005707323505,1.12990919755844,-0,0,0.115567977744637,16.4684368286107
204.03,0.955499509744337,0.955499509791182,0.955499509605185,79.280251590638,79.280251590638,30.1415200122265,17.0781634271557,39.4694570312421,22.7326311322402,0,0.995005707323505,1.12971212948003,-0,0,0.102418956734376,14.5947013346486
204.04,0.954934009277956,0.954934009328514,0.954934009135829,78.202272481527,78.202272481527,29.7819543089013,16.0568290591783,39.4395968843777,22.705846537971,0,0.995005707323505,1.13082182211083,-0,0,0.0980712275361667,13.9751499239038
204.05,0.954378944284017,0.954378944337445,0.954378944139941,77.8882410526569,77.8882410526569,29.6735928602179,15.7982634837699,39.4103433701003,22.6796341987867,0,0.995005707323505,1.13152341878262,-0,0,0.113352717574971,16.1527622544333
204.06,0.953832980006142,0.953832980062877,0.953832979859721,77.8761143890629,77.8761143890629,29.6645497450525,15.8407034943398,39.3815842399947,22.6538266547285,0,0.995005707323505,1.13148540483795,-0,0,0.112151146301064,15.9815383479016
204.07,0.953295647077631,0.953295647136798,0.953295646929499,78.6920643372091,78.6920643372091,29.9277656783035,16.7103687885883,39.3532990861311,22.6283964624897,0,0.995005707323505,1.1306614831983,-0,0,0.123647881128654,17.6198230608332
204.08,0.95276722229045,0.95276722235164,0.95276722214061,78.6880566244121,78.6880566244121,29.9215449207086,16.7593287077403,39.325413577446,22.6033143392258,0,0.995005707323505,1.13020127008298,-0,0,0.109432063827715,15.5940690954494
204.09,0.952260951049194,0.95226095111272,0.952260950898181,78.9770669361495,78.9770669361495,30.0118383060983,17.0990643680189,39.2986863175951,22.5793162505354,0,0.995005707323505,1.1299948898964,-0,0,0.124203902171729,17.6990560594714
204.1,0.951767444497983,0.951767444563358,0.951767444345033,79.0150902406996,79.0150902406996,30.019749310495,17.1866246457688,39.2726016671238,22.555863927807,0,0.995005707323505,1.12958116078034,-0,0,0.107455997484871,15.3124796415942
204.11,0.951299857910644,0.951299857977003,0.951299857756303,78.2372494224071,78.2372494224071,29.7597310289313,16.4557056932372,39.2478371724421,22.5337065567277,0,0.995005707323505,1.13029517919346,-0,0,0.0949090137190769,13.5245344549685
204.12,0.950863057263577,0.95086305733177,0.950863057108077,77.794660957618,77.794660957618,29.6101939520645,16.0568408170452,39.2247159532519,22.513104187321,0,0.995005707323505,1.13111015933743,-0,0,0.107479685104167,15.3158551273438
204.13,0.95044810714846,0.950448107217962,0.950448106991601,77.3942897138242,77.3942897138242,29.4747357406884,15.6979951184619,39.202747238901,22.4935473564613,0,0.995005707323505,1.13157853749148,-0,0,0.108968170267316,15.5279642630925
204.14,0.950057360130881,0.950057360201569,0.950057359973065,77.6646208241138,77.6646208241138,29.559953037756,16.0074271295109,39.1820652810656,22.4751284135373,0,0.995005707323505,1.13130845790355,-0,0,0.105249750453909,14.9980894396821
204.15,0.949695002220167,0.949695002291549,0.949695002061478,76.440746416147,76.440746416147,29.1542959227251,14.8198577185083,39.1627881279053,22.4581005697334,0,0.995005707323505,1.1325385431611,-0,0,0.09935288026277,14.1577854374447
204.16,0.949361509880635,0.94936150995336,0.949361509721135,76.0786151829899,76.0786151829899,29.0321532965082,14.4910571244102,39.1450642970509,22.4424937615289,0,0.995005707323505,1.13313206936947,-0,0,0.0852504340294413,12.1481868491954
204.17,0.949053197639725,0.949053197712622,0.94905319747964,75.8868930566426,75.8868930566426,28.9662541421512,14.3300976385215,39.1286633101252,22.4281321079959,0,0.995005707323505,1.13372358497773,-0,0,0.0969563098700485,13.8162741564819
204.18,0.948760380711528,0.948760380785847,0.948760380550566,76.5907700727333,76.5907700727333,29.1948708813414,15.0632289820028,39.1130967907949,22.4144442999357,0,0.995005707323505,1.13295732967455,-0,0,0.101946861071954,14.5274277027535
204.19,0.948493492154693,0.948493492229347,0.948493491992966,75.8288483253967,75.8288483253967,28.941921733328,14.3281105099592,39.0987742728811,22.4019635425564,0,0.995005707323505,1.13353092199641,-0,0,0.0976732868169159,13.9184433714105
204.2,0.9482417511741,0.948241751248753,0.948241751011965,75.7885905543294,75.7885905543294,28.9263150181315,14.3131095138061,39.0852645450448,22.3902164954785,0,0.995005707323505,1.13364170337633,-0,0,0.0894439227842199,12.7457589967513
204.21,0.948018133775411,0.948018133851739,0.948018133612401,75.087397367061,75.087397367061,28.6937192416192,13.6343769322598,39.0731753145269,22.3798451202743,0,0.995005707323505,1.13461043462817,-0,0,0.0954593346189242,13.6029551831967
204.22,0.947813647680885,0.947813647757149,0.947813647517524,75.1743999293425,75.1743999293425,28.7203716433858,13.7419001339983,39.0621141103748,22.3703856849694,0,0.995005707323505,1.13476322286341,-0,0,0.108872939228544,15.5143938400676
204.23,0.947622567319932,0.947622567396759,0.947622567156195,75.678277533263,75.678277533263,28.8841656212961,14.2650598189005,39.0517436238585,22.361474090504,0,0.995005707323505,1.13390102102101,-0,0,0.0917637675672416,13.0763368783319
204.24,0.947457640804742,0.947457640882039,0.947457640640139,75.1386329786379,75.1386329786379,28.7051949701674,13.7421591216266,39.042649204857,22.3538246521543,0,0.995005707323505,1.13448762063926,-0,0,0.0909357007496357,12.9583373568231
204.25,0.947308182755656,0.947308182833,0.947308182591304,75.3775368290949,75.3775368290949,28.7822672481155,13.9962275690156,39.0343876388703,22.346921621209,0,0.995005707323505,1.13449650658222,-0,0,0.11026905552483,15.7133404122882
204.26,0.947168249603008,0.947168249680539,0.947168249438213,76.179237594967,76.179237594967,29.0444082596418,14.8122709113008,39.0266178802339,22.3403488034323,0,0.995005707323505,1.13316144688603,-0,0,0.0874869804607676,12.4668947156594
204.27,0.947047304049781,0.9470473041272,0.947047303884789,75.7548447537443,75.7548447537443,28.9037094140343,14.4003853663592,39.0197435685379,22.3347158188472,0,0.995005707323505,1.1337107483189,-0,0,0.104885773715373,14.9462227544406
204.28,0.946946214459584,0.946946214537339,0.94694621429363,75.6411587007037,75.6411587007037,28.8653168315799,14.2972638007188,39.0139039586709,22.329990941314,0,0.995005707323505,1.13368407335908,-0,0,0.0953559414809653,13.5882216610376
204.29,0.946863813349406,0.946863813427457,0.946863813183388,75.9036509495723,75.9036509495723,28.9507396030967,14.5684408408852,39.0090397880876,22.3261703205995,0,0.995005707323505,1.13361819820491,-0,0,0.113444544726577,16.1658476235372
204.3,0.946785338126598,0.946785338205414,0.946785337960262,76.1204884827829,76.1204884827829,29.0211886824958,14.7936750495197,39.0043596998823,22.3224537333809,0,0.995005707323505,1.13299291372118,-0,0,0.0936267049315714,13.3418054527489
204.31,0.94661099115883,0.946610991238039,0.946610990992253,75.995426329092,75.995426329092,28.9783900850982,14.6864527832476,38.9947265217173,22.3142470241271,0,0.995005707323505,1.13314673410144,-0,0,0.0907326481869196,12.929402366636
204.32,0.94648992770301,0.946489927781669,0.946489927537021,75.8899156074237,75.8899156074237,28.9425019643951,14.5934776990419,38.9878473372701,22.3085905711117,0,0.995005707323505,1.13346923609487,-0,0,0.108015198409043,15.3921657732886
204.33,0.94635642726864,0.946356427347901,0.946356427101886,76.1739178808508,76.1739178808508,29.0345300268373,14.891291279148,38.9803397866478,22.3022868150551,0,0.995005707323505,1.13293255914291,-0,0,0.0969792828168128,13.8195478013958
204.34,0.94623807686526,0.946238076943924,0.946238076698017,74.9097886336804,74.9097886336804,28.6178361442866,13.6394957615512,38.9735379481686,22.2967549239605,0,0.995005707323505,1.13425224936571,-0,0,0.0842668027119333,12.0080193864505
204.35,0.946126832665335,0.94612683274464,0.946126832499225,74.4192773767876,74.4192773767876,28.4554941513798,13.1604605646075,38.9671677389228,22.2916490732572,0,0.995005707323505,1.13525677871345,-0,0,0.0821672136719952,11.7088279482593
204.36,0.946019487524538,0.946019487603797,0.946019487357987,75.0754784617181,75.0754784617181,28.6701057048117,13.8276915703499,38.9610677960417,22.2867190953265,0,0.995005707323505,1.13480771501406,-0,0,0.0906216006734508,12.9135780959667
204.37,0.945925464010758,0.945925464089976,0.945925463844693,74.6218847053216,74.6218847053216,28.52005343142,13.3839261360014,38.955582432116,22.2823761372043,0,0.995005707323505,1.13505269893098,-0,0,0.0784340306245353,11.1768493639963
204.38,0.945841427354923,0.94584142743437,0.945841427189326,74.8573194507731,74.8573194507731,28.5965691304894,13.6281398418445,38.9506387253727,22.278540883556,0,0.995005707323505,1.1351144392536,-0,0,0.0985363298093435,14.0414269978314
204.39,0.945758304231324,0.94575830431061,0.945758304065297,74.1709407861478,74.1709407861478,28.3700983092602,12.9505401692744,38.9456885147228,22.2747121021505,0,0.995005707323505,1.13562593328258,-0,0,0.085461787764408,12.1783047564281
204.4,0.945687408559392,0.945687408638966,0.945687408393484,73.9671873879515,73.9671873879515,28.3023739550444,12.7542763662003,38.9413933121832,22.271517709568,0,0.995005707323505,1.13619080320168,-0,0,0.0930267069169047,13.2563057356589
204.41,0.945626145384923,0.945626145464369,0.945626145219482,73.8590705038835,73.8590705038835,28.266171938113,12.6527227245228,38.9375997244364,22.2687480549242,0,0.995005707323505,1.13619373934706,-0,0,0.0722655758398638,10.2978445571806
204.42,0.945577903339045,0.945577903418356,0.945577903173461,74.4006946417903,74.4006946417903,28.4436515833628,13.199578021369,38.9345007632371,22.2666158571842,0,0.995005707323505,1.13590632465108,-0,0,0.0902422316060994,12.8595180038692
204.43,0.945536281901569,0.945536281981526,0.945536281736373,74.4393076959792,74.4393076959792,28.4558514447541,13.242883856914,38.9316976286184,22.2647262104468,0,0.995005707323505,1.13557929788092,-0,0,0.0875605911749065,12.4773842424242
204.44,0.945492200186195,0.945492200265977,0.945492200021163,74.8300247750739,74.8300247750739,28.5837592900158,13.6385680839517,38.9287637391747,22.2626929519475,0,0.995005707323505,1.13501950793804,-0,0,0.085186540297798,12.1390819924362
204.45,0.945463354885225,0.945463354965288,0.945463354719376,74.3078116496007,74.3078116496007,28.4117291300058,13.1198634875931,38.9265553484812,22.2613928135264,0,0.995005707323505,1.13559832760578,-0,0,0.091617339417515,13.0554708669959
204.46,0.945443016586479,0.945443016666591,0.945443016420546,74.0200825793431,74.0200825793431,28.3168498210892,12.8347683301247,38.9248001232447,22.2605141259737,0,0.995005707323505,1.13605381678154,-0,0,0.0969452867598148,13.8147033632736
204.47,0.945425303718667,0.94542530379841,0.945425303553624,74.2180814033305,74.2180814033305,28.3816496119199,13.0351370307458,38.9232049157136,22.2597394568711,0,0.995005707323505,1.1357988901437,-0,0,0.0903511530225327,12.8750393057109
204.48,0.94541484019079,0.945414840270455,0.945414840025859,73.9032990393539,73.9032990393539,28.2779663921909,12.7220332429555,38.921950793358,22.2593150030404,0,0.995005707323505,1.13613523570581,-0,0,0.0827186827841859,11.7874122967465
204.49,0.945415282520615,0.945415282600837,0.945415282356234,74.4348423449195,74.4348423449195,28.4525628867562,13.2541286096907,38.9212995495152,22.2594141857136,0,0.995005707323505,1.13577252595639,-0,0,0.0977514068861425,13.9295754812753
204.5,0.945406580448062,0.945406580527742,0.945406580282505,74.7508074374936,74.7508074374936,28.5562145709925,13.5716612954907,38.9201500118843,22.2589961301186,0,0.995005707323505,1.1349822685728,-0,0,0.0788502666904951,11.2361630033955
204.51,0.94539473381879,0.945394733898738,0.945394733653848,74.2239044133458,74.2239044133458,28.3827918476569,13.0466169681997,38.9187885804879,22.2584988646583,0,0.995005707323505,1.13583619707104,-0,0,0.102109928519141,14.5506648139776
204.52,0.945405165736406,0.945405165816753,0.945405165571302,74.7684217553016,74.7684217553016,28.5617389644304,13.5907948180691,38.9186285963253,22.2589983409072,0,0.995005707323505,1.13510661515163,-0,0,0.100734463462153,14.3546610433568
204.53,0.945408980923631,0.945408981003655,0.945408980758118,74.8362704765613,74.8362704765613,28.5839457926647,13.6590167822862,38.9180878841693,22.2591658101057,0,0.995005707323505,1.13490844225587,-0,0,0.105238093309441,14.9964282965953
204.54,0.945410476929066,0.945410477009708,0.945410476764359,75.3830861549867,75.3830861549867,28.763562269658,14.2064736950516,38.9174386086255,22.2591738513096,0,0.995005707323505,1.13405041163426,-0,0,0.0923405504774127,13.1585284430313
204.55,0.945416080903838,0.945416080983756,0.945416080739349,74.6442944857102,74.6442944857102,28.5206456825968,13.4679334701226,38.9169341827179,22.2594268328697,0,0.995005707323505,1.13493900705171,-0,0,0.101541746656334,14.4696988985276
204.56,0.94541101345523,0.945411013535684,0.945411013290522,74.2019718812627,74.2019718812627,28.3750831836282,13.0268662636984,38.9159145070082,22.2591911105562,0,0.995005707323505,1.13538882395553,-0,0,0.0802214032339976,11.4315499608447
204.57,0.94540937454713,0.945409374627977,0.945409374382643,74.9221775670651,74.9221775670651,28.6116687187962,13.7478742942689,38.9151423269485,22.2591609458477,0,0.995005707323505,1.13503304362927,-0,0,0.0998824323140024,14.2332466047453
204.58,0.945394677880655,0.945394677962133,0.945394677715212,74.9331911121965,74.9331911121965,28.615028273259,13.7610999511163,38.9136546963718,22.2584364647083,0,0.995005707323505,1.13462285201989,-0,0,0.0861793582259535,12.2805585471984
204.59,0.945373212048294,0.945373212129036,0.94537321188316,74.7847247309551,74.7847247309551,28.5659058745408,13.6154956685883,38.9118056947396,22.2574233676272,0,0.995005707323505,1.13481545901518,-0,0,0.0838067684030484,11.9424644974344
204.6,0.945346871841554,0.945346871922567,0.945346871676981,75.1470538086889,75.1470538086889,28.6846350466614,13.9811304506327,38.909736201255,22.2561871568012,0,0.995005707323505,1.13456759337728,-0,0,0.0970041900931155,13.823097088269
204.61,0.945308476637248,0.945308476717806,0.945308476472634,74.0733606731932,74.0733606731932,28.3312454753472,12.9120077284983,38.906977242916,22.2543757017788,0,0.995005707323505,1.13547130206637,-0,0,0.0760896125535616,10.8427697888825
204.62,0.945284934444808,0.945284934526034,0.945284934280231,73.7742217690842,73.7742217690842,28.2325844581204,12.6158020781465,38.9050421857664,22.2533775051714,0,0.995005707323505,1.13645438909775,-0,0,0.0963070364701136,13.7237526969912
204.63,0.94523911776575,0.945239117846886,0.945239117601424,74.1291154087903,74.1291154087903,28.3487005328887,12.975823351949,38.9020096051853,22.251282451656,0,0.995005707323505,1.13603062498612,-0,0,0.0959976913768563,13.679671021202
204.64,0.945194384595682,0.945194384676617,0.945194384432007,74.0824420543857,74.0824420543857,28.3328318555459,12.9342258573158,38.8989992806146,22.2492169164553,0,0.995005707323505,1.13593990676344,-0,0,0.0904772552340835,12.8930088708569
204.65,0.945144806302506,0.945144806384038,0.945144806137379,73.7756860329703,73.7756860329703,28.2314314671271,12.6330338669332,38.895723104349,22.246929061688,0,0.995005707323505,1.13618581987219,-0,0,0.0721278165962319,10.278213864963
204.66,0.94509131589325,0.945091315974663,0.945091315729082,73.7552112164867,73.7552112164867,28.2240957117383,12.6184260638178,38.8922675175846,22.2445176350843,0,0.995005707323505,1.136641093303,-0,0,0.091550229741567,13.0459077381733
204.67,0.945023636729163,0.945023636810869,0.945023636565447,74.0540406854481,74.0540406854481,28.3215850184277,12.9245537936425,38.8881000944527,22.2413867973528,0,0.995005707323505,1.13620345142866,-0,0,0.0963802935490595,13.734191830741
204.68,0.944954138954221,0.944954139036213,0.944954138790885,74.0695772473518,74.0695772473518,28.325938365886,12.9476460946485,38.8838070643566,22.2381240883468,0,0.995005707323505,1.1358378643539,-0,0,0.0763769985164515,10.8837222885943
204.69,0.944873104978384,0.944873105060457,0.944873104814832,73.6999648022093,73.6999648022093,28.2035913001458,12.5866948167961,38.8788982970581,22.2343716883551,0,0.995005707323505,1.13644533130469,-0,0,0.0796143945784489,11.345051227429
204.7,0.944786813591175,0.944786813673101,0.944786813428513,73.4930671360465,73.4930671360465,28.1346819313054,12.3889389655913,38.8737386390694,22.2303895313858,0,0.995005707323505,1.13684396140169,-0,0,0.0835490910786241,11.9057454787039
204.71,0.944696259918643,0.944696260000848,0.944696259755675,72.9023801543162,72.9023801543162,27.9395864220894,11.8078070678186,38.8683469726403,22.2262261138572,0,0.995005707323505,1.13760463784914,-0,0,0.0786470833213072,11.2072093732863
204.72,0.944596888741972,0.944596888824262,0.944596888578852,73.4700753268807,73.4700753268807,28.1251648719024,12.3858513418394,38.8625695918514,22.2216543931899,0,0.995005707323505,1.13718898050747,-0,0,0.0893475990300958,12.7320328617887
204.73,0.944488792453618,0.944488792535891,0.944488792290964,73.9115967143457,73.9115967143457,28.2691891186597,12.8386845990138,38.856320927987,22.2165911873448,0,0.995005707323505,1.1363004435711,-0,0,0.0768816923365874,10.9556411579637
204.74,0.944374933488056,0.944374933570454,0.944374933325441,73.6641791592415,73.6641791592415,28.1867085665848,12.6031850433749,38.849721348012,22.2112727678545,0,0.995005707323505,1.13656874179954,-0,0,0.082450882015814,11.7492506872535
204.75,0.944252064079136,0.944252064161785,0.944252063916447,74.4390350498502,74.4390350498502,28.4401600081914,13.3908287597006,38.8427066451647,22.2054996449849,0,0.995005707323505,1.13569880932799,-0,0,0.0951914103008449,13.5647759678704
204.76,0.944123419656854,0.944123419739473,0.944123419494176,73.9046768476801,73.9046768476801,28.263226935448,12.8699470193827,38.8353120412699,22.1994177870276,0,0.995005707323505,1.13594581637105,-0,0,0.0890328803843111,12.6871854547643
204.77,0.943985378780856,0.943985378863649,0.943985378618794,74.2733748031497,74.2733748031497,28.383037329864,13.2529933821439,38.8274808583668,22.1929005626389,0,0.995005707323505,1.13552139222016,-0,0,0.0820377510745636,11.6903795281253
204.78,0.943845519105203,0.943845519188503,0.943845518943347,73.7532110376401,73.7532110376401,28.2106695187795,12.7473743667697,38.8195151923333,22.1863214785371,0,0.995005707323505,1.13609727996972,-0,0,0.0784144699139318,11.1740619627353
204.79,0.943709510157571,0.943709510240732,0.943709509994993,74.3461936425234,74.3461936425234,28.4042214946003,13.3544424036238,38.811813152338,22.1799380865617,0,0.995005707323505,1.13567266698992,-0,0,0.0956512708324553,13.6303060936249
204.8,0.943558876024107,0.94355887610672,0.943558875862295,74.0008307990161,74.0008307990161,28.2892131427294,13.0246931163963,38.8033077329441,22.1728299496758,0,0.995005707323505,1.13582815070829,-0,0,0.0989692019540584,14.1031112784533
204.81,0.943406635337472,0.943406635420631,0.94340663517531,74.4479265589268,74.4479265589268,28.4346650916105,13.4875525972654,38.7947558228576,22.1656181388038,0,0.995005707323505,1.13512226885992,-0,0,0.0843442576159853,12.0190567102779
204.82,0.943257503114168,0.943257503197239,0.943257502951595,73.6021270073669,73.6021270073669,28.1551801738117,12.6572142267822,38.7863007767533,22.1586120038314,0,0.995005707323505,1.13618480598422,-0,0,0.089790042892313,12.7950811121546
204.83,0.943108990699364,0.943108990782353,0.943108990536905,73.2056341083285,73.2056341083285,28.0233888149715,12.2760366372828,38.7779229717649,22.1516744992808,0,0.995005707323505,1.13683445581521,-0,0,0.0873882913675223,12.4528315198719
204.84,0.942955999322988,0.942955999406619,0.942955999161163,73.7000811901503,73.7000811901503,28.1844049878959,12.7862029627765,38.7693734269299,22.1445048004439,0,0.995005707323505,1.13620508016464,-0,0,0.0679884867760127,9.68835936558181
204.85,0.942808426285745,0.94280842636916,0.942808426123666,73.0249719587597,73.0249719587597,27.9610451122554,12.1262766916606,38.7610416298979,22.1376536372012,0,0.995005707323505,1.13728044060536,-0,0,0.0855339882478426,12.1885933253176
204.86,0.942657001031105,0.942657001114496,0.942657000869554,72.2690915586473,72.2690915586473,27.7111045533019,11.3859333412862,38.752524692101,22.1306335252601,0,0.995005707323505,1.13818235070745,-0,0,0.0711957653974331,10.1453965691342
204.87,0.942682431731319,0.942682431814038,0.942682431568964,72.9100489581533,72.9100489581533,27.921887076615,12.024965149216,38.7531425894691,22.1319412194682,0,0.995005707323505,1.13767453003023,-0,0,0.0665260554158211,9.47996289675451
