t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
204.88,0.943201227555346,0.943201227634574,0.943201227396358,72.7010730932502,72.7010730932502,27.8577349362567,11.7656980482168,38.7789479916686,22.1564270533648,0,0.995005707323505,1.13798710432424,-0,0,0.0686476045631677,9.78228365025139
204.89,0.943848141684523,0.943848141759071,0.943848141518042,73.2895248227198,73.2895248227198,28.0568459742222,12.2912186683838,38.8113658299113,22.1869403244247,0,0.995005707323505,1.13746827566554,-0,0,0.082277765252942,11.7245815485442
204.9,0.944559417188526,0.944559417259937,0.94455941703624,73.2996616228622,73.2996616228622,28.0664485297163,12.2321510053925,38.8470546101892,22.2204560072806,0,0.995005707323505,1.13727923211355,-0,0,0.0827303481492521,11.7890746112684
204.91,0.945262793098416,0.945262793166401,0.945262792946326,73.499938559476,73.499938559476,28.1384804256925,12.3639658772237,38.8823648356829,22.2536078465694,0,0.995005707323505,1.13693990720746,-0,0,0.0708602854347265,10.0975906744485
204.92,0.94596576221614,0.945965762281358,0.945965762065554,73.7459428705473,73.7459428705473,28.2255427905985,12.5414832454341,38.9176793523702,22.2867802727431,0,0.995005707323505,1.13680728405033,-0,0,0.0758010831919316,10.8016543548503
204.93,0.946634867459251,0.946634867521192,0.946634867310516,73.9014894972973,73.9014894972973,28.2825708264582,12.6318402611013,38.9512737769123,22.3183754592837,0,0.995005707323505,1.13676081647129,-0,0,0.0927678091724563,13.219412807075
204.94,0.947299528935726,0.947299528995513,0.947299528788415,73.7941341063214,73.7941341063214,28.253147755267,12.459729605597,38.984644926632,22.3497595740924,0,0.995005707323505,1.13680749193462,-0,0,0.0965393015796949,13.7568504751065
204.95,0.947935214635011,0.947935214693124,0.947935214489233,74.0644114657598,74.0644114657598,28.3475911543914,12.6680781242169,39.0165632069948,22.3797701345482,0,0.995005707323505,1.13634792149851,-0,0,0.0789702543838323,11.2532612496961
204.96,0.948555815341369,0.948555815397413,0.948555815198018,73.7617597881009,73.7617597881009,28.2535839035867,12.3049183705042,39.0476963277911,22.4091450898056,0,0.995005707323505,1.13702793858482,-0,0,0.0940024915170874,13.395355041185
204.97,0.949155380613318,0.949155380667244,0.949155380470267,74.76454900305,74.76454900305,28.588479812426,13.2492363569448,39.0778375162416,22.4374751298637,0,0.995005707323505,1.135733796558,-0,0,0.0819581266911318,11.6790330534863
204.98,0.949719999541557,0.949719999594207,0.949719999400495,74.9686428593022,74.9686428593022,28.6605331401428,13.3983495775191,39.1061340262433,22.4641592555398,0,0.995005707323505,1.13549317648935,-0,0,0.094014776184764,13.3971056063289
204.99,0.950245467580444,0.950245467632101,0.950245467440437,75.0337300785487,75.0337300785487,28.6865426738505,13.4123442883209,39.1324129895322,22.4889728006957,0,0.995005707323505,1.13524541697697,-0,0,0.0898678983854926,12.8061755199327
205,0.950758801983012,0.950758802032964,0.950758801842688,74.961216115788,74.961216115788,28.6672158824705,13.2899167977807,39.1580720014462,22.5132273165611,0,0.995005707323505,1.13522755927871,-0,0,0.0735902712026123,10.4866136463723
205.01,0.951247010087714,0.951247010136537,0.951247009948184,74.21877847792,74.21877847792,28.4274668439473,12.4999680570354,39.1824277213144,22.5363826995702,0,0.995005707323505,1.13638228278213,-0,0,0.0739428843639018,10.536861021856
205.02,0.951720527246061,0.951720527294243,0.951720527108262,74.6800583097003,74.6800583097003,28.5832442156722,12.9150732704351,39.2061216726395,22.5588633666256,0,0.995005707323505,1.1361199575458,-0,0,0.0719933375029351,10.2590505941682
205.03,0.952179802297888,0.952179802344667,0.952179802159582,74.6495261246636,74.6495261246636,28.5772389141816,12.8397823913977,39.2290653595942,22.5806783736717,0,0.995005707323505,1.13626708914659,-0,0,0.080658991571827,11.4939062989853
205.04,0.95262519458159,0.95262519462784,0.952625194444436,74.605650112856,74.605650112856,28.5667228881009,12.752520921794,39.2512990298076,22.6018301612545,0,0.995005707323505,1.13629329413733,-0,0,0.0783125909904983,11.159544216146
205.05,0.953039711853344,0.953039711899249,0.953039711717164,74.3921979891235,74.3921979891235,28.5001894214624,12.4987263186954,39.2719364121101,22.621535258318,0,0.995005707323505,1.13657064602298,-0,0,0.0704026543451656,10.0323782441861
205.06,0.953459411624684,0.953459411670058,0.953459411489051,74.0281480084081,74.0281480084081,28.3842052060474,12.093739899677,39.2928497521777,22.6415583565534,0,0.995005707323505,1.13746401505868,-0,0,0.0949218265862818,13.5263602885452
205.07,0.95387193420938,0.953871934253772,0.953871934074019,74.3699233322265,74.3699233322265,28.5001584135367,12.3952975970191,39.3134441406446,22.6611815945627,0,0.995005707323505,1.13682510544237,-0,0,0.0732219838722551,10.4341327017964
205.08,0.95426290330534,0.95426290334924,0.954262903170263,73.5360209529026,73.5360209529026,28.2294779860803,11.5233087885328,39.332860112488,22.6798520518819,0,0.995005707323505,1.13803679979351,-0,0,0.0716716460332113,10.2132095597326
205.09,0.954647751022272,0.954647751065502,0.954647750887618,73.4753911242472,73.4753911242472,28.2129157635768,11.4250784215947,39.3520250723962,22.6982876302563,0,0.995005707323505,1.13862171406735,-0,0,0.0872848506427498,12.4380912165918
205.1,0.955022974534158,0.955022974577167,0.955022974400194,73.421872419981,73.421872419981,28.1986052097227,11.3349295567384,39.3707029397743,22.7162399234683,0,0.995005707323505,1.13866709117234,-0,0,0.0816707635190582,11.6380838014658
205.11,0.955376530372414,0.955376530415099,0.955376530238758,73.695985192132,73.695985192132,28.2917870746703,11.5745458757864,39.3882719221242,22.7331673942213,0,0.995005707323505,1.13850637450914,-0,0,0.0914765283628699,13.035405291709
205.12,0.955724167777342,0.955724167819427,0.955724167643047,73.514443142899,73.514443142899,28.2351431387849,11.3591485408678,39.4055037510032,22.7497908510281,0,0.995005707323505,1.13861432731657,-0,0,0.087780212280823,12.5086802500173
205.13,0.956083541044817,0.956083541086639,0.956083540911673,73.9073229276646,73.9073229276646,28.3674140728094,11.7169961351807,39.4233711733054,22.7669556191785,0,0.995005707323505,1.13805485519441,-0,0,0.0719291706041924,10.2499068110974
205.14,0.95642093212639,0.956420932168141,0.956420931992928,73.6290764424058,73.6290764424058,28.2788886458761,11.4059021136587,39.4400558718152,22.7831184569319,0,0.995005707323505,1.13869723065066,-0,0,0.0914835214382741,13.0364018049541
205.15,0.956744129090989,0.956744129132884,0.956744128958674,73.6330233952634,73.6330233952634,28.2829905467547,11.3784305602686,39.4560281696721,22.7985646653226,0,0.995005707323505,1.1384726637771,-0,0,0.0702241376226834,10.0069396112324
205.16,0.957080442100617,0.957080442142292,0.957080441968081,73.9558972174913,73.9558972174913,28.392040484301,11.6685424323793,39.4726948062292,22.8146599788828,0,0.995005707323505,1.13825231245453,-0,0,0.0682821079258332,9.73020037943123
205.17,0.957401607305274,0.957401607346759,0.957401607173259,74.8519081818581,74.8519081818581,28.6893378276295,12.5333009531231,39.488600622428,22.8300066063071,0,0.995005707323505,1.13732880078936,-0,0,0.0940297884926502,13.3992448602026
205.18,0.957727206905628,0.957727206946597,0.957727206772671,75.5988911997215,75.5988911997215,28.9376864842691,13.2487372289384,39.5047026592454,22.8454513115377,0,0.995005707323505,1.13592962007305,-0,0,0.0931835730463217,13.2786591591008
205.19,0.958061434721095,0.958061434761733,0.958061434588566,74.68259115524,74.68259115524,28.6394001848639,12.3001219450818,39.5211457765554,22.8613234336028,0,0.995005707323505,1.13668941378931,-0,0,0.0834152517168868,11.8866733696564
205.2,0.958401605980156,0.958401606020196,0.958401605847293,75.34057256181,75.34057256181,28.8586269422752,12.9250661884066,39.5379978025309,22.8775085708725,0,0.995005707323505,1.13611545130325,-0,0,0.0768492050377017,10.9510117178725
205.21,0.958173812750294,0.958173812789286,0.95817381261389,74.5061340410984,74.5061340410984,28.5821227171391,12.1142829788839,39.525258558982,22.8665925032325,0,0.995005707323505,1.13708039118174,-0,0,0.0753205151944371,10.7331734152073
205.22,0.957793318634688,0.957793318675081,0.957793318495933,74.3677811689419,74.3677811689419,28.5330306334207,12.0146762650044,39.5046590734178,22.8484458305198,0,0.995005707323505,1.13751776911107,-0,0,0.0824466473893479,11.7486472529821
205.23,0.957378128629467,0.957378128678386,0.957378128489809,74.5959946961755,74.5959946961755,28.6041121847387,12.2850843003017,39.4822882022283,22.8286221936454,0,0.995005707323505,1.1372012613675,-0,0,0.0822749975635261,11.7241871528025
205.24,0.956942601986738,0.956942602037184,0.956942601846227,74.3393549273665,74.3393549273665,28.5156399440967,12.0726802864747,39.4588335417267,22.8078410991652,0,0.995005707323505,1.13753255870523,-0,0,0.0966655149319408,13.7748358778016
205.25,0.956490786475405,0.956490786528577,0.956490786331406,74.7248000533213,74.7248000533213,28.6380692615521,12.5039864512849,39.4345719551572,22.7862416468792,0,0.995005707323505,1.1368358764688,-0,0,0.0902889551943482,12.8661761151946
205.26,0.956034947966929,0.956034948021383,0.956034947821818,74.5494519231168,74.5494519231168,28.5761324080361,12.3749270439813,39.4100687006127,22.7644561785228,0,0.995005707323505,1.13688345612819,-0,0,0.0878526457723421,12.5190020225588
205.27,0.955584145497051,0.95558414555518,0.955584145351865,74.873609101877,74.873609101877,28.6784273423028,12.7448385946723,39.3858628039368,22.742907703268,0,0.995005707323505,1.13639727576963,-0,0,0.0819519765763422,11.6781566621288
205.28,0.955143339356093,0.955143339417531,0.955143339206928,74.5887075238731,74.5887075238731,28.5806212630798,12.5046967895016,39.3621514051398,22.7218593292317,0,0.995005707323505,1.13669211814189,-0,0,0.0861969042557977,12.2830588564512
205.29,0.954719315258828,0.954719315320014,0.954719315110596,74.3257467682385,74.3257467682385,28.4901829599961,12.2848014899577,39.3393288771653,22.7016164011154,0,0.995005707323505,1.13681776087707,-0,0,0.0669678211979573,9.54291452070892
205.3,0.954337063292774,0.954337063357151,0.954337063143687,73.2518331891813,73.2518331891813,28.1335737767505,11.2497117590218,39.3186497638947,22.6834716662648,0,0.995005707323505,1.13847663876177,-0,0,0.0726226115164834,10.3487221410989
205.31,0.953974837854775,0.953974837921806,0.953974837702699,73.7086163068809,73.7086163068809,28.2802833829047,11.7431815191494,39.2991268933464,22.6663078943851,0,0.995005707323505,1.13832743064762,-0,0,0.0912130262577881,12.9978562417348
205.32,0.953624173240527,0.9536241733066,0.953624173089376,74.0611246975646,74.0611246975646,28.3928238146074,12.1312994903141,39.2801973993386,22.6496278079119,0,0.995005707323505,1.13760502771432,-0,0,0.0930431760595412,13.2586525884846
205.33,0.953305795106303,0.95330579517293,0.953305794953867,73.4790549305914,73.4790549305914,28.1984658947812,11.581690919261,39.2628772313499,22.6344867799805,0,0.995005707323505,1.13806376759328,-0,0,0.0864261639459666,12.3157283623002
205.34,0.952995882730155,0.952995882797938,0.952995882578243,73.907460777937,73.907460777937,28.336323399704,12.0416479990057,39.2460587339755,22.6197540449558,0,0.995005707323505,1.13753195956779,-0,0,0.0750010371409663,10.6876477925877
205.35,0.95271767127873,0.95271767134749,0.952717671123235,73.1899773179543,73.1899773179543,28.097823061129,11.3525731631776,39.2308218087802,22.6065823459966,0,0.995005707323505,1.13859629784562,-0,0,0.0907286768394243,12.928836449618
205.36,0.952455137458174,0.952455137527907,0.952455137303547,73.8891410858612,73.8891410858612,28.3251107939921,12.0785541990866,39.2164882673822,22.5940986193924,0,0.995005707323505,1.13745908866003,-0,0,0.0631937434786439,9.00510844570675
205.37,0.952211114949248,0.952211115019466,0.952211114794071,73.6264187015091,73.6264187015091,28.2363990687544,11.8408130338104,39.203049823369,22.5825558443296,0,0.995005707323505,1.13808852991252,-0,0,0.0931766415528564,13.277671421282
205.38,0.951989272924306,0.951989272993946,0.951989272767838,74.3729860951533,74.3729860951533,28.4796363385672,12.6101892760481,39.1908159087839,22.5719809103213,0,0.995005707323505,1.13684383501296,-0,0,0.0861770954872677,12.2802361069356
205.39,0.951764670123445,0.951764670194396,0.951764669966175,74.1880022295298,74.1880022295298,28.4166505327662,12.4483579637267,39.1783709317031,22.5612733341001,0,0.995005707323505,1.13688659891673,-0,0,0.0925688545841957,13.1910617782479
205.4,0.95155365133465,0.951553651406571,0.951553651176943,73.8453727590479,73.8453727590479,28.3019718301113,12.1275192458243,39.1666245870597,22.5512289261638,0,0.995005707323505,1.13725416786141,-0,0,0.0961097006105719,13.6956323370065
205.41,0.951345445322546,0.9513454453953,0.951345445163618,74.1124113452664,74.1124113452664,28.3877142749311,12.416043523031,39.1550657438174,22.541302078418,0,0.995005707323505,1.13678390407557,-0,0,0.0797893127884098,11.3699770723484
205.42,0.951160028484013,0.951160028558959,0.951160028325972,73.2914133333464,73.2914133333464,28.1160341812389,11.6142663905047,39.1446331358758,22.532513806966,0,0.995005707323505,1.13782264580314,-0,0,0.0715038850301075,10.1893036167903
205.43,0.950975411959083,0.95097541203292,0.950975411799789,74.0055597839076,74.0055597839076,28.3489572783118,12.3474348286457,39.1343463188038,22.5237786364581,0,0.995005707323505,1.13719866086626,-0,0,0.0703979012444703,10.031700927337
205.44,0.950814658298725,0.950814658372294,0.950814658139324,73.8302307474928,73.8302307474928,28.2897314963999,12.1888075325084,39.1252416041648,22.5161816108195,0,0.995005707323505,1.13751097805844,-0,0,0.0953030567927856,13.580685592972
205.45,0.950655574395015,0.950655574469369,0.950655574235488,73.6585720239882,73.6585720239882,28.2317273915107,12.0337285084185,39.1162239591361,22.5086195564337,0,0.995005707323505,1.13737392911091,-0,0,0.0811904080306359,11.5696331443656
205.46,0.950486637156889,0.950486637231856,0.950486636996576,74.2340585588724,74.2340585588724,28.419215364398,12.6267272666172,39.1067350875769,22.5005962046783,0,0.995005707323505,1.13672572432066,-0,0,0.0806799474217011,11.4968925075924
205.47,0.950317223651555,0.950317223725786,0.950317223491822,74.5108050532776,74.5108050532776,28.5085040103276,12.9210888002298,39.0971991773137,22.4925170757341,0,0.995005707323505,1.13619653672151,-0,0,0.07832645013765,11.1615191446151
205.48,0.950162645447877,0.950162645521947,0.950162645286677,74.0495532879169,74.0495532879169,28.3553515174291,12.4759915140847,39.0883872380081,22.4851745358242,0,0.995005707323505,1.1368026660352,-0,0,0.0951866913312873,13.5641035147084
205.49,0.95001347054348,0.9500134706193,0.950013470381948,73.857207651129,73.857207651129,28.2906376532256,12.299241101347,39.0798797140377,22.4780868357443,0,0.995005707323505,1.13698271834882,-0,0,0.0960336915143993,13.6848010408019
205.5,0.949844430579878,0.949844430654452,0.949844430418883,74.047486160204,74.047486160204,28.3515112907621,12.5070668625331,39.0703752685333,22.4700440291376,0,0.995005707323505,1.13660741123497,-0,0,0.0799540655705095,11.3934543437976
205.51,0.949684444981982,0.949684445058312,0.949684444820828,74.4757173395099,74.4757173395099,28.4906804217521,12.9519235848152,39.0613504868269,22.4624432678678,0,0.995005707323505,1.13620658185435,-0,0,0.0872263293767997,12.429751936194
205.52,0.949524314281975,0.949524314357834,0.949524314120942,74.2109600978156,74.2109600978156,28.40206767488,12.703870869214,39.0522821827842,22.4548070458174,0,0.995005707323505,1.13619650510857,-0,0,0.0703249960253964,10.021311933619
205.53,0.949372203513244,0.949372203589426,0.949372203349442,74.3167995105504,74.3167995105504,28.4353413831353,12.8255364728596,39.0436535100974,22.4476095275934,0,0.995005707323505,1.13640219985373,-0,0,0.0907015989371615,12.9249778485455
205.54,0.949205397054079,0.949205397130701,0.949205396894292,74.0131651488021,74.0131651488021,28.3338926227923,12.5392406032977,39.0342559165733,22.4396686289311,0,0.995005707323505,1.136354924167,-0,0,0.0642449983496989,9.1549122648321
205.55,0.949058188699378,0.949058188774766,0.949058188538053,73.2491530557348,73.2491530557348,28.0813000933127,11.7905215348703,39.0258550338328,22.4327764870318,0,0.995005707323505,1.13780854156436,-0,0,0.0877935950438158,12.5105872937438
205.56,0.948902809254618,0.948902809330024,0.948902809092927,73.7460119160008,73.7460119160008,28.2430778702769,12.303431439032,39.0171243649496,22.4254561120191,0,0.995005707323505,1.13719040490688,-0,0,0.0829404300838836,11.8190112869534
205.57,0.948738294848825,0.948738294925131,0.948738294688061,73.0677282054945,73.0677282054945,28.0185107905122,11.6421462633946,39.0078565566403,22.4177253854596,0,0.995005707323505,1.13798030866904,-0,0,0.0846760401250073,12.0663357178135
205.58,0.948560956723325,0.948560956799332,0.948560956562069,73.2878577266438,73.2878577266438,28.0891322836068,11.8804759131277,38.9979871675962,22.4093946459199,0,0.995005707323505,1.13780169131966,-0,0,0.0814958323211114,11.6131561057584
205.59,0.948367214373933,0.948367214449563,0.948367214212591,73.5768266310375,73.5768266310375,28.1822324478099,12.1892890894072,38.9872758638646,22.4002616777656,0,0.995005707323505,1.13731677782621,-0,0,0.0722349724789402,10.293483578249
205.6,0.948178816524156,0.94817881660071,0.9481788163615,72.7274958134178,72.7274958134178,27.9012288867109,11.3592988916762,38.9767763544216,22.3914205673201,0,0.995005707323505,1.13834417196124,-0,0,0.0661130546145515,9.42111028257359
205.61,0.947991257495772,0.947991257573618,0.947991257334668,72.6936325804774,72.6936325804774,27.8882748152866,11.3445818094375,38.9663806027319,22.382670168308,0,0.995005707323505,1.13878514740019,-0,0,0.0776820746846936,11.0696956425688
205.62,0.947805856076829,0.947805856154861,0.947805855916541,72.3113152411961,72.3113152411961,27.7608070769053,10.981216929272,38.9560851829005,22.3740131290236,0,0.995005707323505,1.13923844836535,-0,0,0.0744573777419907,10.6101763282337
205.63,0.947611736891267,0.94761173696886,0.947611736730392,72.512810517273,72.512810517273,27.8251564246193,11.2024773874219,38.9453745031085,22.3649586267426,0,0.995005707323505,1.1392105759761,-0,0,0.0890630826708509,12.6914892805962
205.64,0.947407527396311,0.947407527473515,0.947407527235095,72.5932426866187,72.5932426866187,27.849621090355,11.3037266962115,38.9341328469398,22.3553831434674,0,0.995005707323505,1.13890413318521,-0,0,0.0890178931324257,12.6850497713707
205.65,0.947212092282794,0.947212092361089,0.94721209212219,73.2482205056117,73.2482205056117,28.0630113629577,11.9786844380413,38.9233561044616,22.3461799631088,0,0.995005707323505,1.13791900259798,-0,0,0.0883520053747266,12.5901607658985
205.66,0.947015645679346,0.947015645757376,0.947015645518695,73.3113673811585,73.3113673811585,28.081857903312,12.0619954245986,38.9124746720684,22.3368972844915,0,0.995005707323505,1.13758053501468,-0,0,0.087865095902964,12.5207761661724
205.67,0.946797917533825,0.946797917612046,0.946797917373694,74.4038239192332,74.4038239192332,28.4388372547803,13.1767236707986,38.900539756471,22.3265604919636,0,0.995005707323505,1.13613794805108,-0,0,0.0942759391137163,13.4343213237046
205.68,0.946586188491168,0.946586188569741,0.946586188330768,73.5520720974288,73.5520720974288,28.1568197033943,12.3467989910415,38.888794871237,22.3164782351502,0,0.995005707323505,1.13658322657214,-0,0,0.0733184328317255,10.4478766785209
205.69,0.94636971024043,0.946369710319212,0.946369710079924,73.9642897107509,73.9642897107509,28.2902198166007,12.7811727976354,38.8768845158776,22.3062323972379,0,0.995005707323505,1.13638894034073,-0,0,0.0773132132967944,11.0171328947932
205.7,0.946133480807279,0.946133480885966,0.94613348064652,73.5971867888672,73.5971867888672,28.1672871621698,12.4381820288695,38.8639336052919,22.2950711547058,0,0.995005707323505,1.13690161283971,-0,0,0.0944389945547092,13.4575567240461
205.71,0.945891333036439,0.945891333115444,0.945891332875839,73.812735917794,73.812735917794,28.2358166260115,12.6784170451487,38.8507186793018,22.2836001933434,0,0.995005707323505,1.13646629707369,-0,0,0.0879525234664884,12.5332345939746
205.72,0.945662264486215,0.945662264565079,0.945662264325393,73.3309012965922,73.3309012965922,28.0752391857312,12.2199786459249,38.8381415245399,22.2727811261274,0,0.995005707323505,1.13705286751916,-0,0,0.0923042929892879,13.1533617509735
205.73,0.945419069562394,0.945419069641688,0.94541906940225,72.9012400225814,72.9012400225814,27.9316868818427,11.8150597204944,38.8248606797836,22.2613196223034,0,0.995005707323505,1.13755616814232,-0,0,0.0801425371261237,11.4203115404726
205.74,0.9451688586054,0.945168858685453,0.945168858444857,73.2620727262029,73.2620727262029,28.047904584245,12.2012504618732,38.8112788645259,22.2495433998038,0,0.995005707323505,1.13721965491224,-0,0,0.0694185128802277,9.89213808543245
205.75,0.944940879224303,0.944940879304276,0.944940879064397,72.7044211422315,72.7044211422315,27.8624237095744,11.666777047446,38.7987938256035,22.238850269182,0,0.995005707323505,1.13798921394046,-0,0,0.0711593624783279,10.1402091531617
205.76,0.944702121499388,0.944702121579417,0.944702121339592,73.0717618085281,73.0717618085281,27.9808871236759,12.0582848599823,38.785818919441,22.2276580291048,0,0.995005707323505,1.13774179818927,-0,0,0.0826203033436347,11.7733932264679
205.77,0.944472749672203,0.944472749753406,0.944472749512039,72.7659730128033,72.7659730128033,27.8781812689128,11.7758138040259,38.7732864259136,22.2168727828638,0,0.995005707323505,1.13779670167634,-0,0,0.0675695590022328,9.62866215781818
205.78,0.944255941731995,0.944255941813118,0.944255941572026,71.9571631222623,71.9571631222623,27.6102493118653,10.9890278689044,38.7613735990329,22.2067616543249,0,0.995005707323505,1.13912235559088,-0,0,0.0775998909264688,11.0579844570218
205.79,0.94408214029783,0.944082140387686,0.94408214015821,72.7293851699969,72.7293851699969,27.8623817620556,11.7789702848889,38.7517659635517,22.1986489215563,0,0.995005707323505,1.13826099795367,-0,0,0.0773702199438153,11.0252563419937
205.8,0.943957414271884,0.943957414354947,0.943957414111628,73.1734916869601,73.1734916869601,28.00710061317,12.2360713844449,38.744624684461,22.1927956180541,0,0.995005707323505,1.13759103296387,-0,0,0.0906179201154214,12.9130536164476
205.81,0.943830001813849,0.943830001897877,0.94383000165597,73.0226155361732,73.0226155361732,27.9562248945015,12.0985519124258,38.7372938559123,22.1867697678352,0,0.995005707323505,1.13739043832845,-0,0,0.0832385059111796,11.8614870923431
205.82,0.943718098305007,0.943718098388161,0.943718098146215,72.7835114603325,72.7835114603325,27.8764878332263,11.8712607178142,38.7307477869801,22.1815029555382,0,0.995005707323505,1.13769817320624,-0,0,0.0822685989846461,11.7232753553121
205.83,0.94362570782797,0.943625707909702,0.943625707667169,72.8214015789143,72.8214015789143,27.8879734803838,11.9190076950068,38.7252225227138,22.1771713611937,0,0.995005707323505,1.13778883034974,-0,0,0.0899904088103655,12.8236332554771
205.84,0.943533119672374,0.943533119755163,0.943533119515316,73.1489262266666,73.1489262266666,27.9946583957647,12.2564243973898,38.7197032558914,22.1727985733855,0,0.995005707323505,1.13727554512371,-0,0,0.0885151035647656,12.6134022579791
205.85,0.943449606579697,0.943449606662258,0.943449606419567,73.6284973911548,73.6284973911548,28.1513993824917,12.7450365307245,38.7146447041665,22.1688161562637,0,0.995005707323505,1.13649980626136,-0,0,0.0831242616603246,11.8452072865963
205.86,0.943372980339207,0.943372980420959,0.943372980178156,72.9769684176881,72.9769684176881,27.9364161526749,12.1019190416674,38.7098727158635,22.1651766601572,0,0.995005707323505,1.13713524710667,-0,0,0.0768204971413954,10.9469208426488
205.87,0.943305984708847,0.943305984790684,0.943305984547775,73.1828241519286,73.1828241519286,28.0033381261848,12.3151507673617,38.7056507304623,22.1620226541045,0,0.995005707323505,1.13711238315332,-0,0,0.080923960513144,11.531664373123
205.88,0.943220406085049,0.943220406167701,0.943220405923754,73.6463135970643,73.6463135970643,28.1547762448844,12.7878492017388,38.7004944172735,22.157969978052,0,0.995005707323505,1.13657851531237,-0,0,0.0930509650613691,13.2597625212451
205.89,0.94314714312513,0.943147143207373,0.943147142964257,73.380088387846,73.380088387846,28.0664709787133,12.5297015122768,38.6959205594071,22.1544663161622,0,0.995005707323505,1.13660865514175,-0,0,0.0891073934298216,12.6978035637496
205.9,0.943082830295623,0.943082830377479,0.943082830134872,73.515350112716,73.515350112716,28.1102118415961,12.6721338969336,38.6918241189468,22.1513920968356,0,0.995005707323505,1.13643050723899,-0,0,0.0849048969756619,12.0989478190318
205.91,0.943019937091104,0.943019937173451,0.94301993692914,73.8410392866616,73.8410392866616,28.2165577832133,13.0048452675638,38.6878109399483,22.1483830791495,0,0.995005707323505,1.13609754530181,-0,0,0.0934147593108884,13.3116032018016
205.92,0.942968037273713,0.942968037355955,0.942968037112085,73.7475707017775,73.7475707017775,28.1852273496438,12.917382328189,38.6843343137081,22.1458540598803,0,0.995005707323505,1.13587448011129,-0,0,0.0752532603063259,10.7235895936514
205.93,0.942906438549403,0.942906438631003,0.942906438387259,74.2588912168015,74.2588912168015,28.352600182384,13.4355899340587,38.6803941007951,22.1429071819478,0,0.995005707323505,1.13557441433766,-0,0,0.0976498813525258,13.9151080927349
205.94,0.942867934074643,0.942867934156288,0.942867933911747,74.0813399631632,74.0813399631632,28.2937521177972,13.2627477734714,38.6775957824765,22.1409964072154,0,0.995005707323505,1.13547396027435,-0,0,0.0970160712299747,13.8247901502714
205.95,0.942822007170398,0.942822007251939,0.942822007007681,74.0411890352528,74.0411890352528,28.2800000874382,13.2280157976872,38.6744252948163,22.1387479427493,0,0.995005707323505,1.1354601816041,-0,0,0.0942264562370763,13.4272700137834
205.96,0.942793007119215,0.942793007200681,0.942793006956692,73.4380279386576,73.4380279386576,28.0813444172145,12.6285948333788,38.6721028329884,22.1373302722903,0,0.995005707323505,1.13615265389071,-0,0,0.086044081808351,12.26128165769
205.97,0.942789761493214,0.942789761574452,0.94278976132987,72.9981541539915,72.9981541539915,27.9365950542159,12.1898325794795,38.6711273802371,22.1371941942748,0,0.995005707323505,1.13702554999598,-0,0,0.0928850640875666,13.2361216324782
205.98,0.942795573122859,0.942795573204852,0.942795572960226,73.197879582374,73.197879582374,28.0021616897795,12.3897538923799,38.6706651102353,22.1374605797588,0,0.995005707323505,1.13670858560896,-0,0,0.0700076140620713,9.97608500384516
205.99,0.94280767414747,0.942807674228796,0.942807673983909,72.3630902488438,72.3630902488438,27.7277479736077,11.5545198986387,38.670476586993,22.1380937632121,0,0.995005707323505,1.13793704068888,-0,0,0.0648891681884348,9.24670646685196
206,0.942843108012619,0.94284310809336,0.942843107848961,74.7529263883284,74.7529263883284,28.5134576015487,13.9414107263422,38.6716587344929,22.1398569274934,0,0.995005707323505,1.1363125465858,-0,0,0.19389267733946,27.629706520873
206.01,0.942806331323458,0.942806331404822,0.942806331160613,83.190954764831,83.190954764831,31.2864788325206,22.38421105582,38.669239424334,22.1375042846769,0,0.995005707323505,1.12603338009191,-0,0,0.202548469520708,28.8631569067009
206.02,0.942723563860292,0.94272356394081,0.942723563695898,85.9613050514847,85.9613050514847,32.1961129248582,25.1649117309161,38.663904240677,22.1324890798915,0,0.995005707323505,1.12161214398747,-0,0,0.193675378460359,27.5987414306012
206.03,0.942635165550947,0.942635165632739,0.942635165388717,87.0288259121165,87.0288259121165,32.5459794679813,26.2435614619824,38.6581435097266,22.1271209404074,0,0.995005707323505,1.11988161784552,-0,0,0.18760622557385,26.7338871442736
206.04,0.942571951867705,0.942571951948001,0.942571951701137,86.1828440997697,86.1828440997697,32.2671330240703,25.4061640093058,38.6536642752182,22.1230158152457,0,0.995005707323505,1.12005131437145,-0,0,0.165689053258756,23.6106900893728
206.05,0.942530731029874,0.942530731109188,0.942530730861963,86.9810750526373,86.9810750526373,32.5289414789498,26.2104765180126,38.6504865176418,22.1201120169828,0,0.995005707323505,1.1197224214022,-0,0,0.183002520706323,26.077859200651
206.06,0.942505200711835,0.942505200790815,0.94250520054342,88.0076012614969,88.0076012614969,32.8659381419043,27.2415149528086,38.6481715255966,22.1179147830917,0,0.995005707323505,1.118817342761,-0,0,0.189176480988753,26.9576485408974
206.07,0.942675988508121,0.942675988588995,0.942675988341152,87.7007558881321,87.7007558881321,32.7664369262722,26.9198973774398,38.6558910164131,22.1249674942793,0,0.995005707323505,1.1187395488307,-0,0,0.173441644004878,24.7154342706951
206.08,0.94331863296384,0.943318633037284,0.94331863279607,86.6082297359765,86.6082297359765,32.4129368274733,25.7660477636424,38.6877922887539,22.1543896835802,0,0.995005707323505,1.11968998174408,-0,0,0.174306004990308,24.8386057111188
206.09,0.944055427470751,0.9440554275403,0.944055427306583,87.4059250967698,87.4059250967698,32.6815987060421,26.4928816586899,38.724689335586,22.1883541024939,0,0.995005707323505,1.11938438272914,-0,0,0.185638729660537,26.4535189766266
206.1,0.944818551910203,0.944818551975052,0.944818551745233,88.1036056881028,88.1036056881028,32.9176359316815,27.1170379057182,38.7630041637532,22.2235636186314,0,0.995005707323505,1.11877389866773,-0,0,0.181968685832568,25.9305377311409
206.11,0.945497988610363,0.945497988667455,0.945497988448698,86.6014256754398,86.6014256754398,32.4298701276356,25.5493656004315,38.7970776591811,22.2549824158272,0,0.995005707323505,1.11980649676791,-0,0,0.17450965849336,24.8676263353038
206.12,0.946211469292091,0.946211469349917,0.946211469133805,86.4517403645415,86.4517403645415,32.3869848823981,25.3304917974483,38.8330726748495,22.2881758922437,0,0.995005707323505,1.12018454056345,-0,0,0.17057836685812,24.3074172772821
206.13,0.946908171082761,0.946908171134864,0.946908170922727,86.7408656597079,86.7408656597079,32.4881974230503,25.5518885205906,38.8683136804289,22.3206634586884,0,0.995005707323505,1.12015892245993,-0,0,0.174681480812152,24.8921110157317
206.14,0.94760099072553,0.947600990777496,0.947600990567084,87.2166024919416,87.2166024919416,32.6507226130226,25.9601857352319,38.9034203779359,22.3529963787738,0,0.995005707323505,1.11984481903705,-0,0,0.178382333769888,25.4194825622091
206.15,0.948262502007751,0.948262502056335,0.948262501851097,86.2706115009576,86.2706115009576,32.3456689297798,24.9497643877809,38.9369332413622,22.3839138718145,0,0.995005707323505,1.12043433317646,-0,0,0.163352089215071,23.2776727131476
206.16,0.948931551629197,0.948931551674652,0.948931551473768,85.8158060105357,85.8158060105357,32.2021469379616,24.429538477403,38.9709410196587,22.415326513474,0,0.995005707323505,1.12096962454902,-0,0,0.149852217156258,21.3539409447667
206.17,0.949592844467327,0.949592844513506,0.949592844313075,85.8525016531532,85.8525016531532,32.2201220137331,24.401338669371,39.0046549615041,22.4465080222781,0,0.995005707323505,1.12138354580893,-0,0,0.174898036692792,24.9229702287228
206.18,0.950210741951657,0.95021074199502,0.950210741798975,86.1162192808621,86.1162192808621,32.3123287255483,24.6044865233612,39.03616370499,22.4755690525108,0,0.995005707323505,1.12097188106519,-0,0,0.15294646583661,21.7948713817169
206.19,0.950831759106088,0.950831759147826,0.950831758956894,85.4469533364739,85.4469533364739,32.097911338841,23.8741887904431,39.0678591347191,22.5049054113117,0,0.995005707323505,1.12167121499818,-0,0,0.157213217121013,22.4028834397443
206.2,0.951443283978453,0.951443284018387,0.951443283828651,84.6428970148898,84.6428970148898,31.8391143829237,23.0098986251106,39.0991207661022,22.533877623677,0,0.995005707323505,1.12246467820792,-0,0,0.155296951269324,22.1298155558787
206.21,0.952048096417349,0.952048096456463,0.952048096267566,83.099843667247,83.099843667247,31.337366802493,21.4071242902137,39.1300744198228,22.5626449572105,0,0.995005707323505,1.12383140936886,-0,0,0.133256629554817,18.9890697115614
206.22,0.952629478374133,0.952629478412437,0.95262947822831,83.1070840185973,83.1070840185973,31.3449872300577,21.356681222372,39.1599515010469,22.5904512951783,0,0.995005707323505,1.12446280282686,-0,0,0.148374817683151,21.1434115198491
206.23,0.953184328522656,0.953184328560296,0.95318432837556,83.2149484671723,83.2149484671723,31.3854439869923,21.4095092044572,39.1884765293126,22.6169627334025,0,0.995005707323505,1.12441672192266,-0,0,0.144535323234669,20.5962835609403
206.24,0.953732691690779,0.953732691728098,0.953732691546387,82.5161413848181,82.5161413848181,31.1606982002122,20.6562991084615,39.216645916734,22.6431963596226,0,0.995005707323505,1.12500585331273,-0,0,0.131124654359697,18.6852632462568
206.25,0.954275694217264,0.954275694251649,0.954275694069458,82.0369721177003,82.0369721177003,31.0081021763646,20.1231363064797,39.244577959573,22.6692578516476,0,0.995005707323505,1.12568722183716,-0,0,0.126040640460927,17.9607912656822
206.26,0.954808350613917,0.954808350649499,0.954808350471279,82.2886803782088,82.2886803782088,31.0956479815363,20.3218103587083,39.2720200379152,22.6948499815853,0,0.995005707323505,1.12572778557598,-0,0,0.128559843905198,18.3197777564908
206.27,0.955313866542502,0.955313866577703,0.955313866400325,82.1122339753521,82.1122339753521,31.042216868684,20.0950424798977,39.298041245112,22.7191502503424,0,0.995005707323505,1.12597878707438,-0,0,0.134708523960455,19.1959646643649
206.28,0.955805516884461,0.955805516917378,0.955805516740306,81.8122532583269,81.8122532583269,30.9480544799642,19.7461387230254,39.323335800922,22.7427787343795,0,0.995005707323505,1.1261934547041,-0,0,0.12157742715462,17.3247833695333
206.29,0.956273112393285,0.956273112426167,0.95627311225154,81.9279479046684,81.9279479046684,30.990303701741,19.8152297086773,39.3474091108608,22.7653090851303,0,0.995005707323505,1.12639103475238,-0,0,0.134403411651819,19.1524861603842
206.3,0.956713516010265,0.956713516044671,0.956713515870269,81.9464142362045,81.9464142362045,31.0003451130476,19.7898792290449,39.3700549113037,22.7864800958559,0,0.995005707323505,1.12619285684227,-0,0,0.114093067834243,16.2582621663796
206.31,0.957141399238377,0.957141399269401,0.957141399095079,81.3493447477548,81.3493447477548,30.8079529530542,19.1501774561907,39.392035822903,22.8071314686611,0,0.995005707323505,1.12695582776316,-0,0,0.117572055767317,16.7540179468427
206.32,0.957553799459108,0.957553799491289,0.957553799319249,81.3808061065358,81.3808061065358,30.8220136596954,19.1405056984921,39.413245966521,22.8270544415227,0,0.995005707323505,1.12713212284216,-0,0,0.121483855526406,17.3114494125129
206.33,0.95795567712311,0.957955677156836,0.957955676984481,80.8148130426953,80.8148130426953,30.6396007738901,18.5344205241579,39.4338875419989,22.8465049765385,0,0.995005707323505,1.12785510951709,-0,0,0.139115247672063,19.8239227932689
206.34,0.95832056877679,0.958320568811428,0.958320568640321,81.4156945028056,81.4156945028056,30.8403893383805,19.0989548598199,39.4526379127618,22.8641017302239,0,0.995005707323505,1.12711388467445,-0,0,0.114638199020638,16.3359433604409
206.35,0.958680319818051,0.958680319851492,0.958680319680067,80.8363329011875,80.8363329011875,30.6531948715786,18.4837295399318,39.4710705161621,22.8815328450936,0,0.995005707323505,1.12794159034772,-0,0,0.136026081605514,19.3837166287857
206.36,0.959001110738528,0.959001110771764,0.959001110600716,81.34932163772,81.34932163772,30.8246898489118,18.9647616179042,39.4875144879245,22.8970455318913,0,0.995005707323505,1.12750314404375,-0,0,0.141989110656594,20.2334482685646
206.37,0.959304912598321,0.959304912632012,0.959304912461388,82.1617423369037,82.1617423369037,31.0944444432878,19.7470268698261,39.5030522668323,22.9116632002453,0,0.995005707323505,1.12661043467634,-0,0,0.140629206127919,20.0396618732284
206.38,0.959587016151718,0.959587016184979,0.959587016015338,81.841896148627,81.841896148627,30.9918302846279,19.3992920139076,39.5173895628572,22.9252145718623,0,0.995005707323505,1.1266741780356,-0,0,0.130287172806364,18.5659221249068
206.39,0.959850034388232,0.959850034421222,0.959850034251613,81.6333979721586,81.6333979721586,30.9256423492047,19.1647467652138,39.5307460700619,22.9379051368828,0,0.995005707323505,1.12704235046049,-0,0,0.136956360666422,19.5162813949651
206.4,0.960082505028166,0.96008250506145,0.960082504892331,82.0205554891163,82.0205554891163,31.0549617521171,19.5289295726371,39.5425331348559,22.9490927816232,0,0.995005707323505,1.12663948749446,-0,0,0.125946286163637,17.9473457783183
206.41,0.959823959878943,0.959823959916809,0.95982395974051,80.4607743498516,80.4607743498516,30.5398653322761,17.9951979636525,39.5287313931642,22.936844993035,0,0.995005707323505,1.12796369234947,-0,0,0.106390759989641,15.1606832985239
206.42,0.959351568364835,0.959351568405647,0.959351568226036,80.4410717862065,80.4410717862065,30.5290398395035,18.0226383502146,39.5039340394821,22.9144993965099,0,0.995005707323505,1.12861268918794,-0,0,0.131709441840454,18.7685954622647
206.43,0.958824561726772,0.958824561770976,0.958824561584658,80.621031602502,80.621031602502,30.5833433862855,18.2552651717299,39.4763030272462,22.8894634035259,0,0.995005707323505,1.12829980895214,-0,0,0.13042968758134,18.586230480341
206.44,0.958292113354536,0.958292113402714,0.958292113210127,79.1799102289212,79.1799102289212,30.1047609379573,16.8674002701954,39.4483164509796,22.8641935077463,0,0.995005707323505,1.12941752484262,-0,0,0.10509343917315,14.9758150821739
206.45,0.957752321234219,0.957752321285454,0.957752321088587,79.1223715516211,79.1223715516211,30.080889481471,16.8636407452634,39.4200407365852,22.8386900697724,0,0.995005707323505,1.1300294933339,-0,0,0.118880577531526,16.9404822982425
206.46,0.957207672251763,0.957207672306099,0.957207672104483,78.5551059380078,78.5551059380078,29.8894320700579,16.350686453708,39.3914974796873,22.8129220046125,0,0.995005707323505,1.13042356422456,-0,0,0.0987590822970783,14.0731692273337
206.47,0.956666610574526,0.95666661063111,0.9566666104242,77.410191751382,77.410191751382,29.5081420603674,15.2596319201652,39.3631326230455,22.7874272081713,0,0.995005707323505,1.13183833919985,-0,0,0.0931358365205211,13.2718567041743
206.48,0.956138836748449,0.956138836808144,0.956138836598207,77.3022791690606,77.3022791690606,29.4678313505074,15.2041317920933,39.3355275154459,22.7626198615214,0,0.995005707323505,1.13237179438434,-0,0,0.101923047941666,14.5240343316874
206.49,0.955611789906933,0.955611789968917,0.955611789756156,78.1060904773942,78.1060904773942,29.7272021753421,16.0603119976436,39.3079921655315,22.7377863142191,0,0.995005707323505,1.13157691507865,-0,0,0.112700180199777,16.0597756784682
206.5,0.955089715638162,0.955089715702934,0.955089715486105,77.961579195241,77.961579195241,29.6749060815575,15.9678214232539,39.2806367485889,22.7131210233982,0,0.995005707323505,1.1313583497757,-0,0,0.108432580524547,15.451642724748
206.51,0.954572546757106,0.954572546822881,0.954572546603314,78.0726867112421,78.0726867112421,29.7066713468069,16.1304833127877,39.2535289843906,22.6886744140637,0,0.995005707323505,1.13108281055397,-0,0,0.0988302673582449,14.0833130985499
206.52,0.95406140309002,0.95406140315638,0.954061402935547,77.1936914842431,77.1936914842431,29.4130528208503,15.3024384081664,39.226690241052,22.6645628350247,0,0.995005707323505,1.13199225032243,-0,0,0.0964161217688061,13.7392973520549
206.53,0.953569578686497,0.953569578758328,0.953569578534971,77.5493719251832,77.5493719251832,29.5254396299023,15.7070711569135,39.2009176199658,22.6413831483039,0,0.995005707323505,1.13179062709594,-0,0,0.097535327738442,13.898784202728
206.54,0.953092099962785,0.953092100031087,0.953092099804996,77.2890784949784,77.2890784949784,29.4354899729191,15.4943456792082,39.1758536352141,22.6188791805561,0,0.995005707323505,1.13202310009132,-0,0,0.102734781611357,14.6397063796184
206.55,0.952622536945801,0.952622537015845,0.952622536787539,76.9077239629311,76.9077239629311,29.3058203173595,15.159762922619,39.1511932280137,22.5967678122984,0,0.995005707323505,1.1324643911609,-0,0,0.111996563553474,15.9595103063701
206.56,0.952161835309959,0.952161835381865,0.952161835151701,76.5585614636506,76.5585614636506,29.1868123514093,14.8565096745128,39.1269923897281,22.5750593994097,0,0.995005707323505,1.13262612134734,-0,0,0.0909522888175373,12.9607011564991
206.57,0.951724500772411,0.95172450084421,0.951724500612695,76.8988393838973,76.8988393838973,29.2946305155571,15.2402837506155,39.1040343516279,22.5545212816539,0,0.995005707323505,1.13270653979307,-0,0,0.120808669211707,17.2152353626682
206.58,0.951285434938923,0.951285435012181,0.951285434780202,77.4650548653655,77.4650548653655,29.4766935810697,15.8502974967905,39.0809779473974,22.5337794211777,0,0.995005707323505,1.13167139042846,-0,0,0.10998674058749,15.6731105337173
206.59,0.950850058728597,0.95085005880329,0.95085005857017,77.1187513598591,77.1187513598591,29.3588486390661,15.547493299562,39.0580492480679,22.5132088122292,0,0.995005707323505,1.13174175468421,-0,0,0.0951524047689993,13.5592176795824
206.6,0.95043524864542,0.950435248719151,0.950435248484479,76.896788113783,76.896788113783,29.2820609313785,15.3669243551714,39.0361953996425,22.493668358969,0,0.995005707323505,1.1321189855298,-0,0,0.0972443919516961,13.8573258531167
206.61,0.95002928562096,0.950029285695763,0.95002928545933,77.2158019731434,77.2158019731434,29.383169466186,15.7264267523323,39.0148297162388,22.4745455045723,0,0.995005707323505,1.13189942154692,-0,0,0.109323790853693,15.5786401966512
206.62,0.949626818384317,0.949626818459334,0.949626818222075,76.7357945925109,76.7357945925109,29.2216767753349,15.2866325349871,38.9936024823133,22.4555595752105,0,0.995005707323505,1.13211528862773,-0,0,0.0979054777067673,13.9515305732143
206.63,0.949232341881113,0.949232341958012,0.949232341720104,77.4268428963308,77.4268428963308,29.4451733874021,16.0170331981064,38.9728420809667,22.4369676172577,0,0.995005707323505,1.1315605703004,-0,0,0.107933616379568,15.3805403340884
206.64,0.948845701563869,0.948845701640744,0.948845701402952,77.308604336584,77.308604336584,29.4027326037011,15.9374655743104,38.9524367775594,22.4187019847142,0,0.995005707323505,1.13141452125379,-0,0,0.105960840470948,15.09941976711
206.65,0.948465364051401,0.948465364128957,0.948465363889581,77.1323117861747,77.1323117861747,29.3412668311628,15.7992107534406,38.9323528863199,22.4007481464142,0,0.995005707323505,1.1315171846382,-0,0,0.103355718827425,14.728189932908
206.66,0.948097300291106,0.948097300368586,0.948097300128066,77.1528581159311,77.1528581159311,29.3446125581825,15.8565452970634,38.9129169727063,22.3833958461613,0,0.995005707323505,1.13157544465554,-0,0,0.111985331302256,15.9579097105715
206.67,0.947733234911649,0.947733234989424,0.947733234749665,75.7815902299465,75.7815902299465,28.8905184392619,14.5216901026545,38.893636403391,22.3662637239011,0,0.995005707323505,1.13282468608635,-0,0,0.0946990800732686,13.4946189104408
206.68,0.947387744038573,0.94738774411687,0.9473877438756,75.4657967431183,75.4657967431183,28.7835238716858,14.2402870944042,38.875392659403,22.3501169893111,0,0.995005707323505,1.13367431751949,-0,0,0.101508890596477,14.4650169099979
206.69,0.947116184338465,0.94711618442223,0.947116184183257,76.2458875249918,76.2458875249918,29.0374044014635,15.0474705762122,38.8610008432516,22.337416105528,0,0.995005707323505,1.13288503227257,-0,0,0.0993829512990762,14.1620705601184
206.7,0.946883127082736,0.946883127160323,0.94688312692264,75.2382749335578,75.2382749335578,28.7040232112302,14.0632669346017,38.8484788055415,22.3265291934145,0,0.995005707323505,1.13374739292041,-0,0,0.0865243568730896,12.3297208544153
206.71,0.946668663528093,0.946668663606364,0.946668663363828,74.8970936976969,74.8970936976969,28.5898625329913,13.7435408207152,38.8369550891892,22.3165977877925,0,0.995005707323505,1.13452184846851,-0,0,0.0944915704442579,13.4650487883068
206.72,0.946466458166713,0.946466458245826,0.946466458003686,75.2336542302711,75.2336542302711,28.698581359258,14.1003547860667,38.8260963176033,22.3072031266011,0,0.995005707323505,1.13408747629728,-0,0,0.0802985016640071,11.442536487121
206.73,0.946285415708909,0.94628541578754,0.946285415544876,74.7566311207874,74.7566311207874,28.540070005827,13.6415044671888,38.816273920664,22.2988527329346,0,0.995005707323505,1.13486510124425,-0,0,0.100571473669064,14.3314349978417
206.74,0.946104481468136,0.946104481548195,0.946104481303856,75.4091757250933,75.4091757250933,28.7528385134262,14.3122359702924,38.8065027489554,22.2904370058456,0,0.995005707323505,1.13400480293204,-0,0,0.0967667343011579,13.789259637915
206.75,0.945929676297181,0.945929676376813,0.945929676132611,74.3468762565618,74.3468762565618,28.4020024504021,13.2676057556751,38.7969441584266,22.2823263424601,0,0.995005707323505,1.13502080163375,-0,0,0.0899260772761465,12.8144660118509
206.76,0.945773489927016,0.9457734900078,0.945773489762988,75.0086532045131,75.0086532045131,28.6180255418361,13.9451110403978,38.7884274732281,22.2751146908872,0,0.995005707323505,1.13461065960948,-0,0,0.101087373037718,14.4049506578749
206.77,0.945626714556742,0.945626714636771,0.945626714391453,74.3873714624952,74.3873714624952,28.4123986024877,13.3387533679352,38.7803152249903,22.2683028695696,0,0.995005707323505,1.13498591441078,-0,0,0.0841531201971792,11.991819628098
206.78,0.945483224471616,0.945483224553151,0.945483224307428,74.229481316792,74.229481316792,28.3591147704296,13.1953693848462,38.7723944475034,22.2617174844424,0,0.995005707323505,1.13560769603671,-0,0,0.105397771655235,15.019182460871
206.79,0.945344936921396,0.945344937002594,0.945344936756757,73.9146612502548,73.9146612502548,28.2542957432583,12.8946051116279,38.7647314561464,22.2553246824806,0,0.995005707323505,1.13568882639639,-0,0,0.0812891053466557,11.5836975118984
206.8,0.945217472549098,0.945217472630126,0.945217472384347,73.6926980928611,73.6926980928611,28.1800946201938,12.6855727722574,38.7576229992827,22.249502321321,0,0.995005707323505,1.13627187832276,-0,0,0.0856788480427,12.2092358460847
206.81,0.945093082450217,0.945093082533334,0.945093082286448,74.7496299294218,74.7496299294218,28.5262835290139,13.7551316203546,38.7507294354308,22.2437688736363,0,0.995005707323505,1.13512745751497,-0,0,0.0933219311164407,13.2983751840928
206.82,0.94497123746965,0.944971237550178,0.94497123730449,74.5570720135054,74.5570720135054,28.4617911755016,13.5750904281085,38.743870565498,22.2381110198988,0,0.995005707323505,1.13514526624793,-0,0,0.109490383861271,15.6023797002311
206.83,0.944851261861,0.944851261942216,0.944851261694628,75.4218465412864,75.4218465412864,28.7448481259969,14.4522571734812,38.7371316975377,22.2324576702675,0,0.995005707323505,1.13386705874451,-0,0,0.102721676319299,14.6378388755001
206.84,0.944741486379611,0.944741486459109,0.944741486211712,74.9929432177022,74.9929432177022,28.6027696936357,14.0348467242105,38.7308255632452,22.2272709302465,0,0.995005707323505,1.13404075574576,-0,0,0.0929800799895019,13.249661398504
206.85,0.944628454892332,0.944628454975213,0.944628454727424,75.4437146516449,75.4437146516449,28.7498045480282,14.4973688676186,38.7243949348539,22.2219508491724,0,0.995005707323505,1.13371237792857,-0,0,0.101772453471378,14.5025746196713
206.86,0.944530839274517,0.944530839356481,0.944530839108716,75.052496271996,75.052496271996,28.6202212604424,14.1164503649012,38.7187086272138,22.217337279881,0,0.995005707323505,1.1339543727171,-0,0,0.0974200846455286,13.8823620619878
206.87,0.9444393453466,0.944439345429447,0.944439345181084,75.5648208369692,75.5648208369692,28.7876804075724,14.6384386537779,38.7133775394404,22.2130046437509,0,0.995005707323505,1.13340099862386,-0,0,0.0921893777140483,13.1369863242519
