t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
206.88,0.944360046940379,0.944360047022515,0.944360046774978,74.4414429098793,74.4414429098793,28.4176064321782,13.5235541209693,38.7085947928134,22.2092939960966,0,0.995005707323505,1.13464984147366,-0,0,0.0939805270855876,13.3922251096962
206.89,0.944290090527555,0.944290090609519,0.944290090361917,73.798581214089,73.798581214089,28.2055625234552,12.8881656431992,38.7043368045702,22.2060787663196,0,0.995005707323505,1.13557155739828,-0,0,0.0807211702681164,11.5027667632066
206.9,0.944230518608299,0.944230518690904,0.944230518442479,74.5574419711158,74.5574419711158,28.4543504102154,13.6533752411022,38.7006947446609,22.2033719853527,0,0.995005707323505,1.1351029362084,-0,0,0.090534186309377,12.9011215490862
206.91,0.944182170922717,0.944182171005088,0.944182170756883,73.9601568567172,73.9601568567172,28.2574817874531,13.0614551047353,38.6975491938424,22.2011525581394,0,0.995005707323505,1.1354703897162,-0,0,0.0730506347945952,10.4097154582298
206.92,0.944155178780393,0.944155178862433,0.944155178613696,72.9447177152286,72.9447177152286,27.9233613870142,12.0492017535156,38.6954798903414,22.2000360713716,0,0.995005707323505,1.13702019894614,-0,0,0.0739992106041479,10.5448875110911
206.93,0.944138512132774,0.944138512216136,0.944138511967574,73.0495678725823,73.0495678725823,27.9575682158609,12.1561161218124,38.6940152678516,22.1994364829183,0,0.995005707323505,1.13734811284274,-0,0,0.0843652910403153,12.0220539732449
206.94,0.944135787905995,0.944135787989135,0.944135787740921,72.9003461841669,72.9003461841669,27.9083875069573,12.0076274397934,38.6932457764358,22.1994729679377,0,0.995005707323505,1.13760021037247,-0,0,0.0935537280915702,13.3314062530487
206.95,0.944140965190196,0.94414096527296,0.94414096502484,72.6864171484341,72.6864171484341,27.8380063104799,11.7937046086275,38.69286316164,22.1998493781666,0,0.995005707323505,1.13767019593264,-0,0,0.0753497547952389,10.7373400583215
206.96,0.944158111370386,0.944158111453815,0.944158111205234,73.1946817869997,73.1946817869997,28.005110231762,12.3007697973115,38.6931170360369,22.2007949536513,0,0.995005707323505,1.137246577858,-0,0,0.0771272064983528,10.9906269260153
206.97,0.944190042825923,0.944190042908972,0.944190042660527,73.2244123811131,73.2244123811131,28.0150525247624,12.3279112550616,38.6940834271554,22.2024176988961,0,0.995005707323505,1.13727500462973,-0,0,0.0964223422614763,13.7401837722604
206.98,0.944224978359893,0.944224978442301,0.94422497819395,73.3003897545098,73.3003897545098,28.0402191706411,12.4010977004372,38.6951859267605,22.2041061273121,0,0.995005707323505,1.13673441618012,-0,0,0.0704386641643333,10.0375096434175
206.99,0.944274559385126,0.944274559467374,0.94427455921896,73.0350461633962,73.0350461633962,27.9533247169305,12.1314904861339,38.6970048362765,22.2065508409858,0,0.995005707323505,1.13741051339794,-0,0,0.0900651583643321,12.8342850669173
207,0.944336385518326,0.944336385601972,0.944336385353121,76.0020401262031,76.0020401262031,28.9289840916898,15.0929399105597,38.6996004435476,22.2094997720959,0,0.995005707323505,1.13465787679485,-0,0,0.205832870466408,29.3311840414631
207.01,0.94422515171941,0.944225151806294,0.944225151555844,84.1378794654861,84.1378794654861,31.6020099570033,23.2409716880857,38.6933529558696,22.2035548215308,0,0.995005707323505,1.12475413487797,-0,0,0.188115114248166,26.8064037803636
207.02,0.944116222115404,0.944116222197884,0.944116221949512,86.6951003637697,86.6951003637697,32.4413642362521,25.8110448665018,38.6867147220817,22.1973407751861,0,0.995005707323505,1.12099919015667,-0,0,0.200126478232636,28.5180231481506
207.03,0.943984921501046,0.943984921582082,0.943984921332932,88.7390752138385,88.7390752138385,33.1118038860463,27.8703328161738,38.6788285373278,22.189913860337,0,0.995005707323505,1.11863358688991,-0,0,0.208893750390191,29.7673594306023
207.04,0.943838161961315,0.943838162044194,0.943838161793257,89.1243273872484,89.1243273872484,33.2369005644178,28.2725230859252,38.6701026720651,22.1817016292581,0,0.995005707323505,1.11769001091663,-0,0,0.187955429066768,26.7836486420144
207.05,0.943701529411719,0.943701529493179,0.943701529243383,89.5731139586259,89.5731139586259,33.382988826773,28.7370223894336,38.6619975839806,22.1740939852118,0,0.995005707323505,1.11731266064553,-0,0,0.188689248215671,26.8882178707331
207.06,0.943575992357547,0.943575992436943,0.943575992187329,90.6864072295071,90.6864072295071,33.7476085621484,29.8647705836444,38.6545700396345,22.1670666062282,0,0.995005707323505,1.11657779021501,-0,0,0.209550976240284,29.8610141142405
207.07,0.943462873354365,0.943462873433649,0.943462873183427,89.3134573483282,89.3134573483282,33.2951503644625,28.5050215375073,38.6477736555712,22.1606621552498,0,0.995005707323505,1.1171456482148,-0,0,0.191004725021977,27.2181733156317
207.08,0.943379137139082,0.943379137218983,0.943379136967225,88.4071109730508,88.4071109730508,32.9963494389158,27.6085963808123,38.6426433340583,22.1558712581802,0,0.995005707323505,1.11794667330061,-0,0,0.184815334299563,26.3361851376877
207.09,0.943301691936815,0.943301692013608,0.943301691763984,88.3438504749228,88.3438504749228,32.9747393387885,27.5543604321976,38.6379803053894,22.1515097373359,0,0.995005707323505,1.11817978124849,-0,0,0.184073827977737,26.2305204868275
207.1,0.943253590193806,0.943253590271653,0.943253590020853,87.031925270838,87.031925270838,32.5429858232772,26.2483991673162,38.6348733043758,22.148652799146,0,0.995005707323505,1.11913749729883,-0,0,0.174089147062946,24.8077034564698
207.11,0.943237810595872,0.943237810675416,0.94323781042318,86.0955346356654,86.0955346356654,32.2349755194271,25.3145056181722,38.6335400385106,22.1474889789826,0,0.995005707323505,1.12007147951986,-0,0,0.17064772866931,24.3173013353767
207.12,0.943222570024574,0.943222570101186,0.94322256985024,86.7200100986156,86.7200100986156,32.4400222723784,25.9412622059786,38.6323509471588,22.1463969454783,0,0.995005707323505,1.11975976758635,-0,0,0.16304136040954,23.2333938583595
207.13,0.943230787911258,0.943230787989128,0.943230787736822,85.8561349601248,85.8561349601248,32.1560818936991,25.0772947678586,38.6323597177207,22.1464804745456,0,0.995005707323505,1.12040943660825,-0,0,0.158409385279033,22.5733374022621
207.14,0.943254487504076,0.943254487581706,0.943254487329254,84.8494293865488,84.8494293865488,31.8253452406995,24.068793545958,38.6332227686551,22.1474130719357,0,0.995005707323505,1.12134793950933,-0,0,0.156967270416496,22.3678360343507
207.15,0.943293818065185,0.94329381814278,0.943293817890612,84.574217164776,84.574217164776,31.73519179184,23.7901184485261,38.6349586636465,22.1491400526034,0,0.995005707323505,1.12168222389091,-0,0,0.144062134202896,20.5288541239126
207.16,0.943358850118488,0.943358850196855,0.943358849944491,83.179820248743,83.179820248743,31.2774134495893,22.3895882797691,38.6380248800669,22.152207088907,0,0.995005707323505,1.12303039331318,-0,0,0.146323280686303,20.8510674977981
207.17,0.943438665144344,0.943438665221602,0.943438664969707,82.502403366651,82.502403366651,31.0554399644174,21.7044385575022,38.6419178697553,22.1560469393935,0,0.995005707323505,1.12383412435358,-0,0,0.141391450180168,20.148281650674
207.18,0.943526993106127,0.943526993183598,0.943526992931965,82.489334670779,82.489334670779,31.0519122730227,21.682701784128,38.6462964561591,22.1603364304919,0,0.995005707323505,1.12414521095946,-0,0,0.151439722597468,21.5801604701391
207.19,0.94361666184421,0.943616661921253,0.943616661669868,81.9460596903821,81.9460596903821,30.8741230655651,21.1306470983069,38.6507255341949,22.1646870578804,0,0.995005707323505,1.12462547160535,-0,0,0.153101051879558,21.8168998928371
207.2,0.943712964848752,0.943712964925773,0.943712964673608,82.6814966017297,82.6814966017297,31.1166917415723,21.85665297312,38.6555295523559,22.1693140762537,0,0.995005707323505,1.12403550303796,-0,0,0.14746543804625,21.0138249215907
207.21,0.943803015746769,0.943803015824175,0.943803015572757,83.4306611395322,83.4306611395322,31.3637117654493,22.5970747117462,38.659987425877,22.173599001909,0,0.995005707323505,1.12339391867339,-0,0,0.154639238074914,22.0360914256753
207.22,0.943889188689159,0.943889188767257,0.943889188515457,82.3857655207239,82.3857655207239,31.0210041559589,21.5439019745605,38.6641676450487,22.1776959011147,0,0.995005707323505,1.12405476218392,-0,0,0.148480423581767,21.1584603604017
207.23,0.943988680984465,0.943988681061482,0.943988680809943,82.4720106185557,82.4720106185557,31.0502130576203,21.6204777226033,38.6690814348504,22.182451461102,0,0.995005707323505,1.12407565449506,-0,0,0.136876480744966,19.5048985061576
207.24,0.944083459927662,0.944083460004878,0.944083459754202,82.2463686528774,82.2463686528774,30.9768682834328,21.3855653900825,38.6737588893234,22.1870443734715,0,0.995005707323505,1.12454377423629,-0,0,0.157354062788521,22.4229539473642
207.25,0.944173243752308,0.944173243830651,0.944173243578915,82.7101576762733,82.7101576762733,31.1300839728811,21.8406700384775,38.6781829729037,22.1913046648921,0,0.995005707323505,1.12391905808342,-0,0,0.135946246846993,19.3723401756965
207.26,0.944264938697126,0.94426493877405,0.944264938523723,81.7457901950771,81.7457901950771,30.813896887088,20.8673933432183,38.6826607866567,22.1957360652021,0,0.995005707323505,1.12482825777728,-0,0,0.136766405277499,19.4892127520435
207.27,0.944590898570384,0.94459089864564,0.944590898397389,82.3587298197349,82.3587298197349,31.0182537113552,21.448372616688,38.6991678060022,22.2111893970447,0,0.995005707323505,1.12446008585041,-0,0,0.13161972921796,18.7558114135593
207.28,0.945351667176923,0.945351667246286,0.945351667005197,81.5576056561209,81.5576056561209,30.7617145729182,20.5726082937725,38.7378378558739,22.2471595064745,0,0.995005707323505,1.12528124646783,-0,0,0.140318026542066,19.9953187822445
207.29,0.946157717029592,0.946157717097623,0.946157716861883,82.013672501455,82.013672501455,30.918813944249,20.9494884879566,38.7789040823747,22.2852799311237,0,0.995005707323505,1.12503861316074,-0,0,0.140919991512023,20.0810987904633
207.3,0.946954771982539,0.946954772046462,0.946954771817161,82.0629206021823,82.0629206021823,30.9421195647307,20.9204108116605,38.8195205271762,22.3229892633457,0,0.995005707323505,1.12499482833712,-0,0,0.137945567774449,19.657243407859
207.31,0.947762133705765,0.947762133763436,0.947762133542284,81.6676429198071,81.6676429198071,30.8194127771426,20.4457127789013,38.8606858569002,22.3612442840056,0,0.995005707323505,1.1254200329192,-0,0,0.136252737555481,19.416015101656
207.32,0.948547323318153,0.948547323377123,0.948547323157704,82.4558137074062,82.4558137074062,31.0855010289437,21.1565502990338,38.9007924428933,22.3984709654791,0,0.995005707323505,1.12492171215467,-0,0,0.140568566980571,20.0310207947313
207.33,0.949281906714962,0.949281906768946,0.949281906555281,82.0250525743313,82.0250525743313,30.9504852865737,20.6534739737249,38.9382720210954,22.4333065795111,0,0.995005707323505,1.12517092959689,-0,0,0.131659919229972,18.761538490271
207.34,0.950004570293694,0.950004570346821,0.950004570136115,81.4174141780374,81.4174141780374,30.757232289552,19.9745534788858,38.9751783614743,22.4676823376773,0,0.995005707323505,1.12596204272159,-0,0,0.139358560840534,19.8585949197762
207.35,0.950694950398813,0.950694950450398,0.950694950243064,80.3074567048336,80.3074567048336,30.3985879114848,18.7964303649708,39.0104470223208,22.5005793175419,0,0.995005707323505,1.12694345226749,-0,0,0.111681628500177,15.9146320612752
207.36,0.951354343190412,0.951354343238229,0.951354343036252,80.0522182994185,80.0522182994185,30.3206128015676,18.475853621872,39.0442137120036,22.5321509655429,0,0.995005707323505,1.12777737127811,-0,0,0.118199818633161,16.8434741552254
207.37,0.951981884601105,0.951981884648522,0.951981884448921,79.979298465754,79.979298465754,30.3022808889327,18.340710432535,39.0763717028074,22.5622163304116,0,0.995005707323505,1.12803455739593,-0,0,0.115611037150896,16.4745727940027
207.38,0.952560499245188,0.952560499292462,0.952560499095505,80.554987180045,80.554987180045,30.4966995854368,18.858989589248,39.106038207034,22.589959383763,0,0.995005707323505,1.12774984070435,-0,0,0.131944670070765,18.8021154850841
207.39,0.953100688548331,0.953100688594044,0.953100688400479,79.6422803167009,79.6422803167009,30.201545953334,17.8927930447136,39.1336488731367,22.6158383988506,0,0.995005707323505,1.12830770246993,-0,0,0.11057136518437,15.7564195387727
207.4,0.953618943003752,0.953618943047528,0.953618942856281,79.4944492821726,79.4944492821726,30.1576052007852,17.693508550616,39.1601778579649,22.6407628735918,0,0.995005707323505,1.12881930871645,-0,0,0.11071839001783,15.7773705775408
207.41,0.954085583524211,0.95408558356823,0.954085583378526,79.1316168600662,79.1316168600662,30.0425299675634,17.2843321796527,39.1840427856393,22.6632418947743,0,0.995005707323505,1.12928071060088,-0,0,0.101182670726616,14.4185305785428
207.42,0.954532776289792,0.954532776332971,0.954532776145972,78.8559424623974,78.8559424623974,29.9559282856268,16.9641690341418,39.2069158898542,22.6848575384014,0,0.995005707323505,1.12998246079562,-0,0,0.122536510978468,17.4614528144317
207.43,0.954937722969722,0.954937723011014,0.954937722825884,79.0714218453929,79.0714218453929,30.0303796768651,17.1394249891942,39.2276129321415,22.7043839240572,0,0.995005707323505,1.12961609943193,-0,0,0.105209082982751,14.992294325042
207.44,0.955307920151174,0.955307920192653,0.955307920008798,78.3163126106736,78.3163126106736,29.7854902323682,16.3475405759502,39.2464629764934,22.7223090582301,0,0.995005707323505,1.13052042506502,-0,0,0.10486177227821,14.9428025496449
207.45,0.95566287330224,0.955662873343802,0.955662873160969,77.6061751252321,77.6061751252321,29.5552457049562,15.6020870978442,39.264534129862,22.7395538975259,0,0.995005707323505,1.13149759715561,-0,0,0.101699042307889,14.4921135288741
207.46,0.955993163713759,0.955993163754638,0.955993163573189,78.381749371867,78.381749371867,29.8131186808654,16.3447368074566,39.2813937468754,22.755618817535,0,0.995005707323505,1.13109987034769,-0,0,0.118014001434494,16.8169952044155
207.47,0.956277109248488,0.95627710928851,0.956277109108498,78.4361469864552,78.4361469864552,29.8335200087296,16.3709895409688,39.2957862298463,22.7693712156401,0,0.995005707323505,1.13068917028855,-0,0,0.100340231340662,14.2984829660443
207.48,0.956531615963751,0.956531616004421,0.956531615825189,78.3058677482015,78.3058677482015,29.7929487361974,16.2154943685038,39.3086255457934,22.7817478339043,0,0.995005707323505,1.13095129750159,-0,0,0.103189090826679,14.7044454428017
207.49,0.956769267367374,0.95676926740578,0.956769267228648,78.0876440320775,78.0876440320775,29.7233158547789,15.973752936941,39.3205768618498,22.7933142332867,0,0.995005707323505,1.1312410679318,-0,0,0.10302053539261,14.680426293447
207.5,0.956974208206576,0.956974208249036,0.956974208069795,78.6441526026734,78.6441526026734,29.9080316914087,16.5100019784321,39.3308534361326,22.8032971881087,0,0.995005707323505,1.13083341641992,-0,0,0.114415617384706,16.3042254773206
207.51,0.957151618078156,0.957151618117182,0.95715161794042,79.2605151968777,79.2605151968777,30.1121650182256,17.1089612392242,39.3396713881316,22.8118825695219,0,0.995005707323505,1.1300603768108,-0,0,0.120440427850807,17.1627609687399
207.52,0.957295201759468,0.957295201798022,0.957295201622152,79.3146512184911,79.3146512184911,30.1311858615357,17.149167635339,39.3466773251288,22.8188062580233,0,0.995005707323505,1.12981803379236,-0,0,0.125090745700279,17.8254312622897
207.53,0.957434891372575,0.95743489141256,0.957434891235646,79.0158480557759,79.0158480557759,30.0341596922971,16.8368897170328,39.353446477284,22.8255118614591,0,0.995005707323505,1.12982220342484,-0,0,0.100142734364611,14.2703396469571
207.54,0.957570270378298,0.957570270415822,0.9575702702419,79.6044728996143,79.6044728996143,30.2287850828627,17.4123718589207,39.3600336789137,22.8320673617799,0,0.995005707323505,1.12964367604404,-0,0,0.120822644642196,17.2172268615129
207.55,0.957676820293732,0.957676820331448,0.957676820157572,78.8986238621809,78.8986238621809,29.9976637726565,16.6963750691693,39.3650589474605,22.8371898455511,0,0.995005707323505,1.13000224537953,-0,0,0.102845171843808,14.6554369877427
207.56,0.957761485737532,0.957761485774676,0.957761485602142,78.613641114206,78.613641114206,29.9046808878715,16.4033264582415,39.3689794550811,22.8413352008835,0,0.995005707323505,1.13049499452761,-0,0,0.0958546852415045,13.6592926469144
207.57,0.957839379193805,0.957839379231691,0.95783937905881,78.1393605337378,78.1393605337378,29.7494185428526,15.9215830457336,39.3725564039904,22.8452210840139,0,0.995005707323505,1.13136713695365,-0,0,0.115854577812931,16.5092773383427
207.58,0.957904520350254,0.957904520388293,0.957904520215807,77.9267955433595,77.9267955433595,29.6800643539754,15.7028540966316,39.3754847932318,22.8484566534961,0,0.995005707323505,1.13146753172883,-0,0,0.0994343013020507,14.1693879355422
207.59,0.958025868535303,0.958025868547484,0.958025868402709,77.5916312740001,77.5916312740001,29.5709227815772,15.3558765354152,39.381318959183,22.854435779402,0,0.995005707323505,1.13212366672344,-0,0,0.109684948223825,15.6301051218951
207.6,0.958165840080308,0.958165840120174,0.958165839949548,77.9104742314735,77.9104742314735,29.6769151717373,15.6610794483554,39.3881355936854,22.8612591894326,0,0.995005707323505,1.13181327611976,-0,0,0.106170983535611,15.1293651538246
207.61,0.957827315891118,0.957827315930562,0.957827315755188,77.3662153115688,77.3662153115688,29.4948686666802,15.1508589692917,39.3701194481287,22.8452368941484,0,0.995005707323505,1.1323382002804,-0,0,0.105716119715421,15.0645470594475
207.62,0.957295791718341,0.957295791763658,0.95729579158039,77.5786521833899,77.5786521833899,29.5597942173052,15.4164746228612,39.3421612891554,22.8200162713733,0,0.995005707323505,1.13220534090125,-0,0,0.110347228042142,15.7244799960052
207.63,0.956742727022236,0.956742727070968,0.956742726882607,76.4470157609977,76.4470157609977,29.1827385180509,14.3402048071778,39.3130287463304,22.7937822074895,0,0.995005707323505,1.1332013791158,-0,0,0.0945211204843185,13.4692596690154
207.64,0.956188070583713,0.956188070637328,0.956188070442872,76.538711631541,76.538711631541,29.2077719156875,14.4872975848228,39.2838909915412,22.767523055177,0,0.995005707323505,1.13332220507643,-0,0,0.0822937526628501,11.7268597544561
207.65,0.95563683266729,0.955636832722369,0.955636832523516,76.6486399373552,76.6486399373552,29.2388309574117,14.6522406213497,39.2549406585913,22.7414586574143,0,0.995005707323505,1.13351116484471,-0,0,0.105484658176287,15.0315637901209
207.66,0.955081072287012,0.955081072345245,0.955081072141476,76.1689285939289,76.1689285939289,29.0760383261251,14.2280853757902,39.2257242023468,22.7151190157919,0,0.995005707323505,1.13360443695416,-0,0,0.0823071612367292,11.7287704762339
207.67,0.954545168415722,0.954545168477233,0.954545168268621,76.5095589655767,76.5095589655767,29.1830660427983,14.6222051905701,39.1975748994877,22.6897788755189,0,0.995005707323505,1.13352824886705,-0,0,0.096207368702647,13.7095500401272
207.68,0.954021945780863,0.95402194584481,0.954021945632163,76.3007125826575,76.3007125826575,29.1095993974476,14.4656424036448,39.1700523512969,22.6650178277158,0,0.995005707323505,1.1336650736703,-0,0,0.108867530947166,15.5136231599712
207.69,0.953519495565129,0.953519495630188,0.953519495414968,75.5773914322982,75.5773914322982,28.8672163169318,13.7925846851367,39.1435751609648,22.6412315861967,0,0.995005707323505,1.1341195751275,-0,0,0.0842097808953704,11.9998937775903
207.7,0.953045048670275,0.953045048737999,0.953045048519382,75.507037969356,75.507037969356,28.839714583838,13.7695751524689,39.1185886665275,22.6188741503597,0,0.995005707323505,1.13472811962648,-0,0,0.108981217443262,15.5298234856648
207.71,0.952585918173927,0.952585918242231,0.952585918020849,75.8830506279992,75.8830506279992,28.9590691374984,14.1914603330576,39.0944167832589,22.5971735116827,0,0.995005707323505,1.13411691694666,-0,0,0.108172587104569,15.4145936624012
207.72,0.952147582755833,0.952147582825997,0.952147582601848,75.457404738517,75.457404738517,28.8151095711314,13.8097016708287,39.0712621901137,22.5764408775746,0,0.995005707323505,1.13424878817033,-0,0,0.0875458852613717,12.4752886497455
207.73,0.951730164038688,0.951730164110941,0.951730163884497,75.6721417111234,75.6721417111234,28.8818287510804,14.0661735578673,39.0492206390722,22.5567475141839,0,0.995005707323505,1.13423016967949,-0,0,0.0916847520935826,13.0650771733355
207.74,0.951336335483146,0.951336335555233,0.951336335326688,76.0235458420342,76.0235458420342,28.9936817979816,14.457008942745,39.0283975619518,22.5381393373373,0,0.995005707323505,1.13376579671494,-0,0,0.0946369612732508,13.4857669814382
207.75,0.950958833417211,0.950958833490593,0.950958833259762,76.7121613369688,76.7121613369688,29.2165178618381,15.1834865223843,39.0084131915348,22.5202616230496,0,0.995005707323505,1.13291951859476,-0,0,0.108452281972563,15.4544501810902
207.76,0.950609576002738,0.950609576076745,0.950609575844393,75.4341194556727,75.4341194556727,28.793180809325,13.9406394367812,38.9897750083336,22.5037050105579,0,0.995005707323505,1.13378297830518,-0,0,0.084212727773577,12.0003137077347
207.77,0.950300254591862,0.950300254665673,0.950300254432314,75.9563530363594,75.9563530363594,28.9619436136281,14.493940708883,38.9732938166733,22.4891185108032,0,0.995005707323505,1.13364250346894,-0,0,0.0910068289167866,12.9684731206421
207.78,0.949999767168187,0.949999767241946,0.949999767008791,75.1987556345776,75.1987556345776,28.7101167521478,13.7665804350964,38.9572142809194,22.4749609185618,0,0.995005707323505,1.1344743821515,-0,0,0.0984420489404437,14.0279919740132
207.79,0.949718136923776,0.949718136999452,0.949718136763025,75.1756996667952,75.1756996667952,28.6998995723297,13.7718609429245,38.9421482132419,22.4616905106288,0,0.995005707323505,1.13442557139911,-0,0,0.0811895372597976,11.5695090595212
207.8,0.949462884473795,0.949462884550476,0.94946288431275,75.2012445239873,75.2012445239873,28.7058950574959,13.8231052876005,38.9284424203108,22.449696816076,0,0.995005707323505,1.13452153438961,-0,0,0.0784504723503999,11.179192309932
207.81,0.949231142299354,0.949231142377085,0.949231142137029,74.5973414472553,74.5973414472553,28.5052080330961,13.2425590528015,38.9159180166512,22.4388643778026,0,0.995005707323505,1.13548087007726,-0,0,0.101283811058562,14.4329430758451
207.82,0.949015771069288,0.949015771146251,0.949015770907068,74.4079616271298,74.4079616271298,28.4409199640047,13.0749231612741,38.904259721584,22.4287787442716,0,0.995005707323505,1.13559990463847,-0,0,0.0942706194874952,13.4335632769681
207.83,0.948814162141386,0.948814162219529,0.948814161978752,74.7120730798425,74.7120730798425,28.5389615166948,13.399409173471,38.8933255776296,22.4193383287419,0,0.995005707323505,1.13528184760511,-0,0,0.0911401372401367,12.9874695567195
207.84,0.948637188464583,0.948637188541736,0.948637188301854,74.7128440059585,74.7128440059585,28.5375166095157,13.4181741171206,38.8836286016935,22.4110412871445,0,0.995005707323505,1.13514306298402,-0,0,0.0818108799748142,11.658050396411
207.85,0.948475587653448,0.948475587732036,0.94847558749007,74.3723542222547,74.3723542222547,28.42403905884,13.0941539646613,38.8746981632339,22.4035020943595,0,0.995005707323505,1.13564700988163,-0,0,0.0864987235220809,12.3260681018965
207.86,0.948332464370867,0.948332464448839,0.948332464206684,73.9257452557449,73.9257452557449,28.2758476363445,12.6621730698128,38.8667141228173,22.3968580631147,0,0.995005707323505,1.13629291518023,-0,0,0.0912435998243031,13.0022129749632
207.87,0.948215522303976,0.948215522382791,0.948215522139281,74.1532104876604,74.1532104876604,28.3494548824602,12.9016825313351,38.8601070871784,22.391420869147,0,0.995005707323505,1.13590583340854,-0,0,0.0699277279438667,9.964701232001
207.88,0.948118505393142,0.948118505471726,0.948118505228789,73.1090684485846,73.1090684485846,28.0052719548589,11.8676158539303,38.8544525350117,22.3870000596427,0,0.995005707323505,1.13738449807186,-0,0,0.071408914464314,10.1757703111647
207.89,0.948046660199795,0.948046660277896,0.948046660034738,72.9290702507414,72.9290702507414,27.9453561310097,11.6951022379768,38.8501496034811,22.3838184092835,0,0.995005707323505,1.13811530855481,-0,0,0.0891777278242046,12.7078262149491
207.9,0.947980471401453,0.947980471480484,0.94798047123649,73.3476970266004,73.3476970266004,28.082254665005,12.1206843109783,38.8461656530239,22.3808470625982,0,0.995005707323505,1.13757022569256,-0,0,0.0920790868806344,13.1212698804904
207.91,0.947817466939222,0.947817467024264,0.947817466773928,73.7270699471085,73.7270699471085,28.2053776835304,12.5166373359429,38.8371950647382,22.3732375464274,0,0.995005707323505,1.1368014732528,-0,0,0.0808264490133492,11.5177689844023
207.92,0.947690057152279,0.947690057234228,0.947690056988614,73.8244652975638,73.8244652975638,28.2361323646157,12.6271309262021,38.8300124161498,22.3673219552119,0,0.995005707323505,1.13678118347164,-0,0,0.101404729817116,14.450173998939
207.93,0.947558371713456,0.947558371793829,0.947558371549011,74.346128907899,74.346128907899,28.4062992003122,13.1623947434614,38.8226124558672,22.3611217085704,0,0.995005707323505,1.13583667699379,-0,0,0.0965794136850255,13.7625664501161
207.94,0.947427472160351,0.947427472241733,0.947427471996992,74.0505446296848,74.0505446296848,28.3078450826643,12.8804090753757,38.8151861127049,22.3549494416041,0,0.995005707323505,1.13597454860954,-0,0,0.0928540281174035,13.23169900673
207.95,0.94730576501952,0.94730576509846,0.947305764854565,74.7837641837666,74.7837641837666,28.5476327565933,13.6262890122803,38.808275520034,22.3491996514524,0,0.995005707323505,1.13521632983235,-0,0,0.103047264063302,14.6842351290205
207.96,0.947184997565228,0.947184997644774,0.947184997401005,75.2448811486986,75.2448811486986,28.697986889391,14.10009181828,38.8013778372024,22.3434114932162,0,0.995005707323505,1.13426934938781,-0,0,0.0908783922638748,12.9501708976022
207.97,0.947071483085778,0.947071483167724,0.947071482921443,74.7687582898042,74.7687582898042,28.5403403727894,13.6359645310095,38.7947947986011,22.3379989601936,0,0.995005707323505,1.13474407566279,-0,0,0.09385323777619,13.3740863831071
207.98,0.946964500724203,0.946964500804006,0.946964500559647,75.3918071042673,75.3918071042673,28.7440433500012,14.2703174707291,38.7886072108592,22.332882422679,0,0.995005707323505,1.13408019732182,-0,0,0.0952380727524789,13.5714253672282
207.99,0.946860872480417,0.946860872561219,0.94686087231551,75.3830876287091,75.3830876287091,28.7401177547335,14.2726323463251,38.7825543454254,22.3279009369586,0,0.995005707323505,1.13389756232806,-0,0,0.0930563893490986,13.2605354822465
208,0.946770855587299,0.946770855666714,0.946770855423409,75.1691585444579,75.1691585444579,28.66886399581,14.0683857364508,38.7771920321504,22.3235807758567,0,0.995005707323505,1.13409396656891,-0,0,0.0913584137001853,13.0185739522764
208.01,0.946647312017611,0.946647312099088,0.94664731185145,74.2530466454728,74.2530466454728,28.3665112522085,13.1652139058478,38.7701011330622,22.3177316065628,0,0.995005707323505,1.13513363251995,-0,0,0.0803609908710352,11.4514411991225
208.02,0.946566286214887,0.946566286296978,0.946566286050965,73.9723185454896,73.9723185454896,28.2733911183494,12.8930962113733,38.7652486951354,22.3139736389808,0,0.995005707323505,1.13592049290644,-0,0,0.0897657009227519,12.7916123814922
208.03,0.94648240954974,0.946482409629995,0.94648240938798,74.3503609251009,74.3503609251009,28.3967809999269,13.280011617979,38.760297259024,22.310052048098,0,0.995005707323505,1.13551537289614,-0,0,0.0864749036047289,12.3226737636739
208.04,0.946402416536639,0.946402416618626,0.946402416372378,73.8441182092667,73.8441182092667,28.2295465151121,12.7822987166509,38.7554944560976,22.3063250365182,0,0.995005707323505,1.13606783943284,-0,0,0.0855864830528605,12.1960738350326
208.05,0.946335224086118,0.946335224168198,0.946335223922158,73.6260614867058,73.6260614867058,28.1571525201929,12.571471860489,38.7513672901574,22.3032223360593,0,0.995005707323505,1.13640397509589,-0,0,0.0783325548596288,11.1623890674971
208.06,0.946267594460357,0.946267594540897,0.946267594299938,73.4639075472744,73.4639075472744,28.1031305882048,12.4165504502372,38.7472268409133,22.3001302561239,0,0.995005707323505,1.13682980361972,-0,0,0.085338648589016,12.1607574239348
208.07,0.94620785510881,0.946207855191077,0.946207854946441,73.3983565363645,73.3983565363645,28.0809325311656,12.3574505160525,38.7434976656789,22.2974083546331,0,0.995005707323505,1.13701349357338,-0,0,0.0942445108483998,13.429842795897
208.08,0.946155891325469,0.946155891407492,0.946155891162182,73.960743065638,73.960743065638,28.2652011449193,12.9255569232192,38.7401889574246,22.2949971849941,0,0.995005707323505,1.13616315141505,-0,0,0.0852784748442918,12.1521826653116
208.09,0.946106016116476,0.946106016198161,0.94610601595353,73.8771800784996,73.8771800784996,28.2371658966609,12.8475790773209,38.7369341688148,22.2926668323638,0,0.995005707323505,1.1360510457895,-0,0,0.0731623653320661,10.4256370598194
208.1,0.946064979748761,0.946064979830498,0.946064979586823,72.6710872532506,72.6710872532506,27.8402426364719,11.6461711493446,38.7340767765344,22.2908393273716,0,0.995005707323505,1.13774518815595,-0,0,0.0792141922921051,11.288022401625
208.11,0.946035809055442,0.946035809137663,0.946035808892355,73.2103598781637,73.2103598781637,28.0171191890191,12.1888382576533,38.73193892708,22.2895826934304,0,0.995005707323505,1.13745503240352,-0,0,0.0879203662736627,12.5286521939969
208.12,0.945997014830416,0.945997014912086,0.945997014667506,72.8892224611099,72.8892224611099,27.9110972051362,11.8721235761695,38.7292559407348,22.2878429442056,0,0.995005707323505,1.13770924886971,-0,0,0.0871223569816322,12.4149358698826
208.13,0.945960100984893,0.945960101068111,0.945960100822852,72.5669280104577,72.5669280104577,27.8047109438337,11.5540636636638,38.7266643446695,22.2862000021244,0,0.995005707323505,1.13806035450568,-0,0,0.0727414952090164,10.3656630672848
208.14,0.945940219428785,0.945940219510248,0.945940219267059,73.417896983845,73.417896983845,28.0841206169851,12.4075279957005,38.7250032492334,22.2853657389112,0,0.995005707323505,1.13734069415441,-0,0,0.0894080330833158,12.7406447143725
208.15,0.945910547120346,0.945910547201554,0.945910546958111,73.2520302561296,73.2520302561296,28.0292121694655,12.2452524842464,38.7227687594712,22.2840090124121,0,0.995005707323505,1.13722842817853,-0,0,0.0916348894377103,13.0579717448737
208.16,0.945864387325096,0.945864387406924,0.945864387163797,74.1045577002834,74.1045577002834,28.308892004679,13.1030044678104,38.7197253234719,22.2818279090011,0,0.995005707323505,1.13606632412213,-0,0,0.0902643232501914,12.8626660631523
208.17,0.945810641485983,0.94581064156668,0.945810641323774,74.0230740604831,74.0230740604831,28.2814970908352,13.0275846178412,38.7162238659136,22.2792655767282,0,0.995005707323505,1.13595390857395,-0,0,0.0959251001687285,13.6693267740438
208.18,0.945751185507199,0.945751185588248,0.94575118534495,74.4488431091103,74.4488431091103,28.4207798801622,13.459997974705,38.7124473267085,22.2763978076968,0,0.995005707323505,1.13524445045568,-0,0,0.0867788456969906,12.3659855118212
208.19,0.945698552461376,0.94569855254308,0.945698552299567,74.2913176543566,74.2913176543566,28.3683979118485,13.3084614012388,38.7089838815571,22.2738723715607,0,0.995005707323505,1.13544377492237,-0,0,0.0963923825962996,13.7359145199727
208.2,0.945639613145758,0.945639613226349,0.945639612982976,74.0712033984321,74.0712033984321,28.2953881279221,13.0949708247747,38.7052013529129,22.2710312207446,0,0.995005707323505,1.13544360682887,-0,0,0.0740485987204098,10.5519253176584
208.21,0.945581813954028,0.945581814035036,0.945581813791686,73.9570653448623,73.9570653448623,28.2572243844964,12.9872627749027,38.7014947580104,22.2683078119492,0,0.995005707323505,1.135837022731,-0,0,0.0760400608374582,10.8357086693378
208.22,0.945513640239307,0.945513640321088,0.945513640076962,73.3961495300159,73.3961495300159,28.072118330498,12.4337590527825,38.6972534645558,22.2651370126777,0,0.995005707323505,1.13672321584038,-0,0,0.0883708098188175,12.5928403991815
208.23,0.945437771646178,0.945437771727672,0.945437771483679,73.3933364524271,73.3933364524271,28.0703905621004,12.43907462381,38.6926626529509,22.2615991756661,0,0.995005707323505,1.13676695980159,-0,0,0.0855759238217638,12.1945691446013
208.24,0.945356819658933,0.945356819740814,0.945356819496001,73.2221531285987,73.2221531285987,28.0132754996032,12.2765226928996,38.6878051153117,22.2578253203874,0,0.995005707323505,1.1369431056685,-0,0,0.0769895938558016,10.9710171244517
208.25,0.945271955723942,0.945271955805219,0.945271955559984,72.9125673367687,72.9125673367687,27.9106344909167,11.9759029324163,38.6827458291773,22.253918575175,0,0.995005707323505,1.13765055387678,-0,0,0.0970836653123934,13.8344223070161
208.26,0.945192625644265,0.945192625725024,0.945192625480652,73.3167908729168,73.3167908729168,28.0426678773362,12.3885678736545,38.6780103029209,22.2502126963414,0,0.995005707323505,1.13695045643032,-0,0,0.0840379295776145,11.9754049648101
208.27,0.945098377215347,0.945098377296852,0.945098377053164,72.602447911847,72.602447911847,27.8069008907649,11.684174422645,38.672443993487,22.245829495715,0,0.995005707323505,1.13771776383085,-0,0,0.0702057718734681,10.0043224919692
208.28,0.945001849741252,0.945001849822675,0.945001849577693,73.0495062847431,73.0495062847431,27.9528602077926,12.1412967657424,38.6668328291815,22.2413766898192,0,0.995005707323505,1.13756808533172,-0,0,0.0824404537740887,11.7477646628076
208.29,0.944893894976561,0.944893895058326,0.944893894815294,73.3163578950782,73.3163578950782,28.0394835898991,12.4194065066565,38.6606229048323,22.2363284835895,0,0.995005707323505,1.13705049507259,-0,0,0.082015815047079,11.6872536442088
208.3,0.944788212301077,0.944788212383364,0.94478821213883,73.2328753788089,73.2328753788089,28.0109721283992,12.3469971131933,38.6544950394456,22.23138322617,0,0.995005707323505,1.13709631605061,-0,0,0.090605079795077,12.9112238707985
208.31,0.944660473775464,0.944660473858501,0.944660473613713,73.3139099808484,73.3139099808484,28.0363383229907,12.4412956843173,38.6472446841954,22.2253696123356,0,0.995005707323505,1.13679425774974,-0,0,0.0804799486599889,11.4683926840484
208.32,0.944547697136305,0.944547697218549,0.944547696974882,72.6344967598723,72.6344967598723,27.8118839960622,11.7736629819226,38.6407167872374,22.2201169907123,0,0.995005707323505,1.13779932044719,-0,0,0.0923616646389436,13.1615372110495
208.33,0.944429839422342,0.944429839505302,0.944429839260711,73.282636197831,73.282636197831,28.0237437489714,12.4340308120136,38.634010064738,22.2145953210794,0,0.995005707323505,1.13704467041719,-0,0,0.0918127609117435,13.0833184299234
208.34,0.944297324719535,0.944297324803256,0.944297324556172,73.3137490156487,73.3137490156487,28.0326577543494,12.4788859902384,38.6265096050245,22.2083534203858,0,0.995005707323505,1.13680691014687,-0,0,0.0900030287862032,12.825431602034
208.35,0.944158706208889,0.944158706291615,0.944158706049161,72.6701908661383,72.6701908661383,27.8197572243768,11.8496863163546,38.6186606795739,22.2018438702097,0,0.995005707323505,1.13745163975973,-0,0,0.0766886468765829,10.9281321799131
208.36,0.944018521239316,0.944018521322634,0.944018521077768,72.7459452018014,72.7459452018014,27.8432783475617,11.9398492036244,38.6107833829051,22.195312615272,0,0.995005707323505,1.1377130100333,-0,0,0.0851669239653411,12.1362866650611
208.37,0.943866984824244,0.943866984908075,0.94386698466256,73.4325693946897,73.4325693946897,28.067487366635,12.6420140121521,38.6023618820201,22.1881935005176,0,0.995005707323505,1.1367809377337,-0,0,0.0842917177407369,12.011569778055
208.38,0.943726760393081,0.943726760475001,0.94372676023304,72.8815387560963,72.8815387560963,27.8849860199882,12.1055116213953,38.5944374640417,22.1815896706593,0,0.995005707323505,1.13709549546213,-0,0,0.0662877277901932,9.44600121010253
208.39,0.943581767676179,0.943581767758942,0.943581767514339,72.3384338530175,72.3384338530175,27.7050489113583,11.5772909698219,38.5862790179873,22.1748638652083,0,0.995005707323505,1.1383155153361,-0,0,0.0951855288076741,13.5639378550936
208.4,0.943436254921285,0.943436255004428,0.943436254760319,72.4093729355894,72.4093729355894,27.7269424823476,11.6631706169658,38.5781449118609,22.1680574067627,0,0.995005707323505,1.13797418378942,-0,0,0.0728199871792912,10.376848173049
208.41,0.9432922247046,0.943292224787158,0.943292224543686,72.1080497773139,72.1080497773139,27.6264883787813,11.3766133266189,38.5700615579588,22.1613748927361,0,0.995005707323505,1.13860943536375,-0,0,0.0814672042566984,11.6090766065795
208.42,0.94314548712535,0.943145487208531,0.94314548696378,72.4480142283868,72.4480142283868,27.7367983383838,11.7315870929697,38.5618813607924,22.1545457746246,0,0.995005707323505,1.13825579464364,-0,0,0.0882903009685689,12.5813678880211
208.43,0.942990234013041,0.94299023409664,0.942990233851847,73.1303164591694,73.1303164591694,27.9595537392886,12.4298095445261,38.5532699050691,22.1472370095742,0,0.995005707323505,1.13702731194029,-0,0,0.0703744052011234,10.0283527411601
208.44,0.942848013556531,0.942848013639718,0.942848013395302,72.1554758740586,72.1554758740586,27.6377307594193,11.46966670376,38.5452178458946,22.1405913244039,0,0.995005707323505,1.13819547214673,-0,0,0.0710509997347652,10.124767462204
208.45,0.942698985263456,0.942698985348825,0.942698985103269,72.019553764792,72.019553764792,27.5915971291924,11.3490024442331,38.5368810202519,22.133670300307,0,0.995005707323505,1.13868880717701,-0,0,0.078020776316172,11.1179606250545
208.46,0.942544975317493,0.942544975401238,0.942544975157105,72.4759276942809,72.4759276942809,27.7401040965091,11.8211149766047,38.5283290822708,22.1264836354054,0,0.995005707323505,1.13811682178155,-0,0,0.0790946315632936,11.2709849977693
208.47,0.942560064707854,0.942560064791384,0.942560064547313,72.7085453876611,72.7085453876611,27.8165670926142,12.0529864422177,38.5283540623696,22.1272048830737,0,0.995005707323505,1.13761361381284,-0,0,0.0729523245511346,10.3957062485367
208.48,0.943057267187892,0.943057267266314,0.943057267030706,73.1948702150307,73.1948702150307,27.9807113125349,12.491406579043,38.5529008466154,22.1505627893723,0,0.995005707323505,1.1370203708077,-0,0,0.0761357378672081,10.8493426460772
208.49,0.943706215370063,0.943706215439938,0.943706215224633,72.994429678903,72.994429678903,27.9204733387128,12.2282211851216,38.585142614878,22.1810658789034,0,0.995005707323505,1.1372140467387,-0,0,0.0795087823689519,11.3300014875756
208.5,0.944406240873134,0.944406240947018,0.944406240715536,73.0451531801678,73.0451531801678,27.9432506049657,12.211128022356,38.6200228947704,22.2140022630414,0,0.995005707323505,1.13726417075861,-0,0,0.0827192417571392,11.7874919503923
208.51,0.945105032888111,0.94510503295255,0.945105032738487,73.3525430232295,73.3525430232295,28.0503864534929,12.4507694503313,38.65488391016,22.2468896627382,0,0.995005707323505,1.1368859682097,-0,0,0.0775252418405161,11.0473469622735
208.52,0.945801792893514,0.945801792955032,0.94580179274394,73.4704270598175,73.4704270598175,28.0952193387831,12.5010503509434,38.6896576515678,22.2797190573063,0,0.995005707323505,1.13687925137058,-0,0,0.0874500940301378,12.4616383992946
208.53,0.946479419275428,0.946479419332939,0.94647941912304,72.7917361977084,72.7917361977084,27.8780579728029,11.7566197548738,38.7234451409825,22.3116713018521,0,0.995005707323505,1.13752231547955,-0,0,0.0651682002421368,9.28646853450449
208.54,0.947144468148567,0.947144468204895,0.947144468001812,73.0604632303737,73.0604632303737,27.9722009163007,11.9606526888032,38.7566798671769,22.3431306743935,0,0.995005707323505,1.13781321737333,-0,0,0.0825899737698702,11.7690712622065
208.55,0.947794013005374,0.947794013060239,0.947794012860484,73.0852049046904,73.0852049046904,27.9860141850779,11.9222308767502,38.7891409848293,22.3738330431108,0,0.995005707323505,1.13763839605525,-0,0,0.0697352852496954,9.9372781480816
208.56,0.948437999255277,0.948437999307483,0.948437999109396,72.2837476675215,72.2837476675215,27.7282150250435,11.0581018417392,38.8212943786737,22.4043514471086,0,0.995005707323505,1.13882229153402,-0,0,0.0621425606218499,8.85531488861361
208.57,0.949040301063187,0.949040301114062,0.94904030091973,72.7040609717089,72.7040609717089,27.8716370230427,11.4196844596319,38.8514178998961,22.4329586121809,0,0.995005707323505,1.13886324109629,-0,0,0.0794545823064648,11.3222779786712
208.58,0.949633843973532,0.949633844024056,0.949633843832835,73.1777026541423,73.1777026541423,28.0325114900336,11.8354997660729,38.8811096256879,22.4610932623815,0,0.995005707323505,1.13806695162185,-0,0,0.0717447895811511,10.223632515314
208.59,0.950190895996174,0.950190896045233,0.950190895855307,73.3007568057431,73.3007568057431,28.0778215888176,11.9043406360602,38.9089059447619,22.487510224921,0,0.995005707323505,1.1379392787495,-0,0,0.0794759902207615,11.3253286064585
208.6,0.950721008148209,0.950721008195459,0.950721008007933,73.6697719526313,73.6697719526313,28.2037362246789,12.2217973632742,38.9353376026737,22.5126369866833,0,0.995005707323505,1.1374838398227,-0,0,0.0885322487325812,12.6158454443928
208.61,0.951221367845877,0.951221367893807,0.951221367708217,73.4400527857725,73.4400527857725,28.1325835792362,11.9434977407829,38.9602108500839,22.5363441949057,0,0.995005707323505,1.13759848766206,-0,0,0.0849149996981344,12.1003874569842
208.62,0.951694152660311,0.951694152707429,0.951694152525298,73.9166681763124,73.9166681763124,28.2933521776612,12.3742140631323,38.9837148776192,22.5587392355608,0,0.995005707323505,1.13697300775956,-0,0,0.0709471577135014,10.1099699741739
208.63,0.952167416351755,0.952167416396551,0.952167416214368,73.1681998786019,73.1681998786019,28.0514493550975,11.5797865114916,39.0071861384499,22.5812272286604,0,0.995005707323505,1.13814454995967,-0,0,0.0845801439996446,12.0526705199493
208.64,0.952622046571273,0.952622046617387,0.952622046435618,73.4277565115103,73.4277565115103,28.1407148810081,11.7951391119971,39.0297811246184,22.6028362748948,0,0.995005707323505,1.13798865145336,-0,0,0.0851491838315954,12.1337586960023
208.65,0.953052821871004,0.953052821917891,0.953052821737001,73.7084528595574,73.7084528595574,28.23671514314,12.0339989561749,39.051156219311,22.6232976840715,0,0.995005707323505,1.13762185597791,-0,0,0.0832821703176132,11.8677092702599
208.66,0.953481297648998,0.953481297694936,0.953481297515275,74.7398065235538,74.7398065235538,28.579429783711,13.0237424521988,39.0724473721306,22.6436166992243,0,0.995005707323505,1.13641857760359,-0,0,0.0975712568894417,13.9039041067454
208.67,0.953873540924261,0.953873540968426,0.95387354078999,74.5877880148288,74.5877880148288,28.5328487787369,12.8338506486772,39.0917957674232,22.6621415987285,0,0.995005707323505,1.13598478696006,-0,0,0.0711484963774279,10.1386607337835
208.68,0.954258021837965,0.95425802188201,0.954258021704482,74.170853399008,74.170853399008,28.3991228643585,12.3797159099046,39.1107381847116,22.6803993043918,0,0.995005707323505,1.13684204752599,-0,0,0.0839244207441082,11.9592299560354
208.69,0.954641113902286,0.954641113946198,0.954641113768326,73.6459507530631,73.6459507530631,28.229901235655,11.8177055389447,39.1296334775354,22.698611736583,0,0.995005707323505,1.13751102293112,-0,0,0.070226017006643,10.0072074234466
208.7,0.954997521803593,0.954997521847575,0.954997521670517,73.9290834683707,73.9290834683707,28.3260386558253,12.0662533188382,39.1472185840651,22.7156115654674,0,0.995005707323505,1.13766070294105,-0,0,0.0875887876362767,12.4814022381694
208.71,0.955368890013362,0.955368890055845,0.955368889880446,73.928080154218,73.928080154218,28.3289190041837,12.0292212142879,39.1655694809368,22.7332894589933,0,0.995005707323505,1.13755247807581,-0,0,0.0862608739874349,12.2921745432095
208.72,0.95573108218879,0.955731082230742,0.955731082056384,74.8912871927053,74.8912871927053,28.6486452694756,12.9572933984077,39.1834935196611,22.7505002746365,0,0.995005707323505,1.13641396726645,-0,0,0.0933436397523892,13.3014686647155
208.73,0.956076745407618,0.95607674544931,0.956076745275223,74.0172676765749,74.0172676765749,28.3643363695445,12.0498941781855,39.2004583166355,22.7669151817539,0,0.995005707323505,1.13713028250992,-0,0,0.0832725617709142,11.8663400523553
208.74,0.956424431272337,0.956424431313472,0.956424431140528,73.5991913932862,73.5991913932862,28.2299143770142,11.5981160787273,39.2175702351757,22.7835050793832,0,0.995005707323505,1.13794879347245,-0,0,0.0788098520686496,11.2304039197826
208.75,0.956781423620128,0.956781423661925,0.956781423489748,73.8772103056252,73.8772103056252,28.3243827903312,11.8414227342545,39.2352253097024,22.8005622616684,0,0.995005707323505,1.13789986782464,-0,0,0.0801920435788655,11.4273662099883
208.76,0.957131722367668,0.95713172240788,0.957131722235414,73.2939058076058,73.2939058076058,28.1356808054854,11.2240899842333,39.2524978023318,22.8173180210408,0,0.995005707323505,1.13865787700519,-0,0,0.0746644049070836,10.6396776992594
208.77,0.957477736142294,0.957477736182556,0.95747773601078,72.8396469890843,72.8396469890843,27.9893593137355,10.7361477720904,39.2695723322287,22.8339268847651,0,0.995005707323505,1.13955545453498,-0,0,0.0726547611032786,10.3533034572172
208.78,0.957830053447298,0.957830053486987,0.957830053316056,73.3798614901897,73.3798614901897,28.1699751989574,11.2419794691159,39.2870458768386,22.8508361442352,0,0.995005707323505,1.13910576498765,-0,0,0.0726381080668283,10.350930399523
208.79,0.958177195801843,0.95817719584137,0.958177195670268,73.1646346043843,73.1646346043843,28.1022341397661,10.9929330443684,39.3042037863998,22.8674977736161,0,0.995005707323505,1.13944969040439,-0,0,0.0832755098678339,11.8667601561663
208.8,0.958519027540717,0.958519027580054,0.958519027409466,72.9633915507656,72.9633915507656,28.0390416813867,10.7584096828172,39.3210896391941,22.8838922287543,0,0.995005707323505,1.13958036011956,-0,0,0.0669886711278793,9.5458856357228
208.81,0.958291947461319,0.958291947507577,0.958291947322488,73.5822837424013,73.5822837424013,28.2402771916403,11.4005580615795,39.3086087134164,22.8731169674055,0,0.995005707323505,1.13906384577858,-0,0,0.0838231840795481,11.9448037313356
208.82,0.95792197336531,0.957921973409492,0.957921973230707,73.2765885671657,73.2765885671657,28.1363155663546,11.1324145303377,39.2886964540438,22.8554775827843,0,0.995005707323505,1.13906423005081,-0,0,0.0769894669205979,10.9709990361852
208.83,0.957507367445185,0.957507367493197,0.957507367308104,73.4955512563716,73.4955512563716,28.2044007303863,11.3933368988185,39.2664975421849,22.8357168153682,0,0.995005707323505,1.13884219810217,-0,0,0.0846145595428105,12.0575747348505
208.84,0.957063846738688,0.957063846790813,0.957063846601348,73.6140238674737,73.6140238674737,28.2391935908572,11.5567026017299,39.2427953880826,22.8145258776612,0,0.995005707323505,1.13830205903528,-0,0,0.0644354504557645,9.18205168994644
208.85,0.956638517951803,0.956638518004815,0.956638517811289,73.3708712738247,73.3708712738247,28.1552859445349,11.3566118892934,39.2200074822491,22.7942519022822,0,0.995005707323505,1.13875074823288,-0,0,0.073506937578668,10.4747386049602
208.86,0.956212206225748,0.956212206282426,0.956212206083761,73.1090083303239,73.1090083303239,28.0652217676557,11.1378745566484,39.197180511104,22.7739532625715,0,0.995005707323505,1.13924233101768,-0,0,0.0943556234764598,13.4456763453955
208.87,0.955788109561458,0.955788109619146,0.955788109415997,74.0566589351205,74.0566589351205,28.3727386665465,12.1284419628148,39.1745417760785,22.7536751962272,0,0.995005707323505,1.13764940551633,-0,0,0.0777999854547727,11.0864979273051
