t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
208.88,0.955355764198381,0.955355764259386,0.955355764053215,73.4461825463542,73.4461825463542,28.1680319821503,11.5617789894332,39.1513771723057,22.7330263846153,0,0.995005707323505,1.13817628499124,-0,0,0.0745500684323455,10.6233847516092
208.89,0.9549587908644,0.954958790926662,0.954958790718948,73.7188900219015,73.7188900219015,28.2539439901846,11.8746902842002,39.1300995216722,22.714100216029,0,0.995005707323505,1.13807842159259,-0,0,0.0929100841339199,13.2396869890836
208.9,0.954574960022,0.954574960086156,0.954574959875855,73.300932965286,73.300932965286,28.1129593264404,11.4956965967389,39.1094717550341,22.6957646135129,0,0.995005707323505,1.13817243256027,-0,0,0.0725036506952757,10.3317702240768
208.91,0.954199382093243,0.954199382158607,0.954199381942977,74.0502083864562,74.0502083864562,28.3557124352041,12.283017572114,39.0893407273618,22.6778500869804,0,0.995005707323505,1.13743148761431,-0,0,0.0781453431668969,11.1357114012828
208.92,0.953848764893208,0.953848764959747,0.953848764743926,73.4227782874402,73.4227782874402,28.1461770069449,11.6912346999319,39.0704253955765,22.6611181919318,0,0.995005707323505,1.13794008802458,-0,0,0.0735535651161802,10.4813830290557
208.93,0.953529884601636,0.953529884668935,0.953529884449333,73.1390721051904,73.1390721051904,28.0499098773688,11.4399382049923,39.0531774447216,22.6459564554765,0,0.995005707323505,1.13854509605281,-0,0,0.0854536115699647,12.17713964872
208.94,0.953234490709395,0.953234490778313,0.953234490558753,73.4511060386179,73.4511060386179,28.1496733504064,11.7820234634712,39.0371882876704,22.6318942874763,0,0.995005707323505,1.13813487094978,-0,0,0.0888441346646715,12.6602891897157
208.95,0.952952095080345,0.952952095149396,0.95295209492865,73.6376601892192,73.6376601892192,28.2083092049278,11.9973807708425,39.0218595320995,22.6184198862772,0,0.995005707323505,1.13764623590256,-0,0,0.0807439346176305,11.5060106830124
208.96,0.952681831570775,0.952681831640132,0.952681831416442,73.3220284416052,73.3220284416052,28.1019888767871,11.7093447779896,39.0071271450288,22.6055565185867,0,0.995005707323505,1.13808074167019,-0,0,0.090357725206789,12.8759758419674
208.97,0.952425015044194,0.952425015114842,0.952425014890843,73.4892649188454,73.4892649188454,28.1545075120254,11.9028315000019,38.9931251998507,22.5933082189929,0,0.995005707323505,1.13765255414504,-0,0,0.0719096728772052,10.2471283850017
208.98,0.952186360656494,0.952186360726389,0.952186360502316,73.0429751884145,73.0429751884145,28.0055283271829,11.4809780219743,38.9800292967546,22.5819678696856,0,0.995005707323505,1.13822743561592,-0,0,0.0619649496708216,8.83000532809207
208.99,0.95197573825971,0.951975738331404,0.951975738105504,73.1796641516643,73.1796641516643,28.0484255675452,11.6392311855158,38.9684230574143,22.5720099087342,0,0.995005707323505,1.1384744120028,-0,0,0.0844015576816162,12.0272219696303
209,0.951765650345656,0.951765650418895,0.951765650190538,72.9350431259194,72.9350431259194,27.9659951583089,11.4161650699271,38.9568329457342,22.562045110258,0,0.995005707323505,1.13859137817397,-0,0,0.0847170359309023,12.0721776201536
209.01,0.95157462665275,0.951574626725538,0.951574626496916,73.2560712646688,73.2560712646688,28.0696611949697,11.7568427102034,38.9462519780743,22.5529765763912,0,0.995005707323505,1.13813454880434,-0,0,0.0827784757823567,11.7959327989858
209.02,0.951393704441448,0.951393704513399,0.951393704284243,72.9712792267571,72.9712792267571,27.9742882451472,11.4907298191733,38.9361538601888,22.544395547395,0,0.995005707323505,1.13842886630037,-0,0,0.0856411359034789,12.2038618662457
209.03,0.951233275451401,0.951233275522371,0.95123327529251,72.4400925870393,72.4400925870393,27.798112329326,10.9761862015,38.9271020500888,22.5368043354504,0,0.995005707323505,1.13900376903471,-0,0,0.0686905531845157,9.78840382879348
209.04,0.95107919311782,0.951079193189642,0.95107919295965,72.4973806668164,72.4973806668164,27.8154240305376,11.0494007184215,38.9184235655046,22.5295563828903,0,0.995005707323505,1.13916283147806,-0,0,0.0604263311999368,8.61075219599099
209.05,0.950935274414497,0.950935274487055,0.950935274256671,72.1214538063402,72.1214538063402,27.6904335825612,10.6883765557805,38.9102522232519,22.5228250273079,0,0.995005707323505,1.13987216573239,-0,0,0.0666790062190916,9.50175838622056
209.06,0.950769904866376,0.950769904940545,0.950769904709421,72.9463585630963,72.9463585630963,27.9599581720178,11.5302464549927,38.9010556584625,22.5150564496411,0,0.995005707323505,1.13902739312508,-0,0,0.0907305757286305,12.9291070413298
209.07,0.950618257840268,0.950618257912574,0.950618257680995,72.5927125053728,72.5927125053728,27.8422204110392,11.1923714633918,38.8924796996853,22.5078613422957,0,0.995005707323505,1.1388553898113,-0,0,0.0724515671222865,10.3243483149258
209.08,0.950463657662958,0.950463657736794,0.95046365750402,72.464715357096,72.464715357096,27.7986239753614,11.0803870879487,38.883755563258,22.5005727058892,0,0.995005707323505,1.13914369542425,-0,0,0.0710012253353001,10.1176746102803
209.09,0.950315549555166,0.950315549628207,0.950315549394841,72.6959838455993,72.6959838455993,27.8731756180831,11.3270048340414,38.8753924263558,22.4935865852022,0,0.995005707323505,1.13887554621318,-0,0,0.0685541870690698,9.76897165734244
209.1,0.950168058303671,0.95016805837798,0.950168058145288,72.7517317238435,72.7517317238435,27.8900397544845,11.3980513861953,38.8670481279469,22.4866322097014,0,0.995005707323505,1.1388688944361,-0,0,0.0818254065356664,11.6601204313325
209.11,0.950014635573982,0.950014635648021,0.950014635415174,73.2404041769555,73.2404041769555,28.0491494946164,11.9026390270237,38.8584186439154,22.4793465060164,0,0.995005707323505,1.13804652232211,-0,0,0.0824414434668796,11.7479056940303
209.12,0.949846412291882,0.949846412366596,0.949846412133634,73.3226386233195,73.3226386233195,28.0745305203177,12.0023173137469,38.8489940474205,22.4713272621521,0,0.995005707323505,1.1376224788343,-0,0,0.0726941080923383,10.3589104031582
209.13,0.949670348244926,0.949670348319074,0.949670348085203,73.0511706728692,73.0511706728692,27.9835812868963,11.7490433326682,38.8391466231365,22.4629807170645,0,0.995005707323505,1.13810645054984,-0,0,0.0893951311548443,12.7388061895653
209.14,0.949480906795433,0.949480906870788,0.949480906636186,73.3103345683311,73.3103345683311,28.0669294507639,12.0277155309769,38.8286535097698,22.4539655275844,0,0.995005707323505,1.13759388124458,-0,0,0.0813245973373608,11.5887551205739
209.15,0.949297026413219,0.949297026488765,0.94929702625404,73.0230930916785,73.0230930916785,27.9707274037445,11.7594479889741,38.81841493393,22.4452301687744,0,0.995005707323505,1.1378544655279,-0,0,0.0748439208708678,10.6652587240987
209.16,0.94911439719864,0.949114397274013,0.949114397038467,72.6704729378295,72.6704729378295,27.8530494177356,11.4256284535411,38.8082504094721,22.4365940748163,0,0.995005707323505,1.13839011924997,-0,0,0.070146304783932,9.99584843171031
209.17,0.948930449080178,0.948930449156056,0.948930448919964,72.4355063208786,72.4355063208786,27.7740346329032,11.2095162003207,38.7980418862045,22.4279482343534,0,0.995005707323505,1.13905515215493,-0,0,0.0905889433683062,12.9089244299836
209.18,0.948741056891234,0.948741056967581,0.948741056732415,73.077620845904,73.077620845904,27.9832641079549,11.8710247610712,38.7876136726048,22.418982412228,0,0.995005707323505,1.13804438470019,-0,0,0.0842396228412682,12.0041462548807
209.19,0.948537147410569,0.948537147486908,0.94853714725181,72.6470656603103,72.6470656603103,27.8397816565012,11.4613619886346,38.7763705169165,22.4093331547593,0,0.995005707323505,1.13839658031283,-0,0,0.081594180572844,11.6271707316303
209.2,0.948350261012207,0.94835026108774,0.948350260853289,72.0548729188459,72.0548729188459,27.6433239367406,10.8883499582761,38.7659988312214,22.4005241293485,0,0.995005707323505,1.13911152515083,-0,0,0.0630737980269163,8.98801621883557
209.21,0.948152857248666,0.948152857325596,0.94815285709007,72.015349212597,72.015349212597,27.6284343618629,10.8689276752579,38.7551385137013,22.3912830236378,0,0.995005707323505,1.13961145880265,-0,0,0.0717335366732204,10.2220289759339
209.22,0.94795568112617,0.947955681202253,0.947955680966052,72.3462228352981,72.3462228352981,27.7352963339413,11.2198720749605,38.7443227478034,22.3820280125343,0,0.995005707323505,1.13922934132733,-0,0,0.0790241051389577,11.2609349823015
209.23,0.947753152456398,0.94775315253368,0.947753152296934,72.0079016901641,72.0079016901641,27.6221490383177,10.9022210879625,38.733188768848,22.3724918333536,0,0.995005707323505,1.13933634777006,-0,0,0.0618032265757623,8.80695978704612
209.24,0.947538555487135,0.947538555563951,0.947538555327454,71.676189289883,71.676189289883,27.5110663258399,10.5923057268137,38.7214389468476,22.3624446162216,0,0.995005707323505,1.14003867146303,-0,0,0.0673001116076571,9.59026590409114
209.25,0.947326815472303,0.947326815547918,0.947326815312073,72.0227688587073,72.0227688587073,27.6229617044988,10.9603561807358,38.709885070211,22.3525276077605,0,0.995005707323505,1.13976477349953,-0,0,0.0815786529700929,11.6249580482382
209.26,0.947110436569577,0.947110436648221,0.947110436411387,71.9182138905017,71.9182138905017,27.5865293618972,10.8778158909154,38.6980622711213,22.3423357284649,0,0.995005707323505,1.13946052572759,-0,0,0.0603410874898692,8.59860496730636
209.27,0.94689272777647,0.946892727854135,0.946892727617702,72.3116683665466,72.3116683665466,27.7137761572715,11.2933710859003,38.6861896666013,22.332107614045,0,0.995005707323505,1.13914484781881,-0,0,0.0709144357161231,10.1053070895475
209.28,0.946668400541583,0.946668400619209,0.946668400382901,72.3914153627912,72.3914153627912,27.7378495033165,11.3959317033912,38.6739576526239,22.3215260067761,0,0.995005707323505,1.13880003566219,-0,0,0.0688483366610686,9.81088797420228
209.29,0.946418401525381,0.946418401604285,0.946418401366904,72.9153543870338,72.9153543870338,27.9076952296992,11.945204990037,38.6604299092822,22.3097194877146,0,0.995005707323505,1.13814196224435,-0,0,0.0847373215012064,12.0750683139219
209.3,0.946179450284735,0.946179450363381,0.946179450127014,72.6782870211253,72.6782870211253,27.8274999172187,11.7324705018664,38.6474146907488,22.2984018285101,0,0.995005707323505,1.13813096816286,-0,0,0.0895221699151445,12.7569092129081
209.31,0.945935802474982,0.945935802554898,0.945935802318261,71.9044655961856,71.9044655961856,27.5708357745457,10.9834503561417,38.6341341634401,22.2868810766038,0,0.995005707323505,1.13883978869308,-0,0,0.0650428564739639,9.26860704753985
209.32,0.945692813411397,0.945692813489862,0.945692813252896,71.9428935703809,71.9428935703809,27.5811624443536,11.0464647621239,38.6209524280516,22.2754763802055,0,0.995005707323505,1.13931023926008,-0,0,0.0763906146504055,10.8856625876828
209.33,0.945458169498743,0.945458169577755,0.945458169340512,71.989372515484,71.989372515484,27.5942127798284,11.1167081456817,38.608213408569,22.2644509612333,0,0.995005707323505,1.13929841089914,-0,0,0.0855683750434134,12.1934934436864
209.34,0.945218563975881,0.945218564055294,0.945218563817655,71.6866506711548,71.6866506711548,27.4924390286899,10.8382744493927,38.5952032614031,22.253172960359,0,0.995005707323505,1.13942599518609,-0,0,0.0693250851429237,9.87882463286662
209.35,0.944963156655404,0.944963156735354,0.94496315649764,71.7819398130419,71.7819398130419,27.5213489848272,10.9593260381047,38.5814136601577,22.2412001147795,0,0.995005707323505,1.13964838000451,-0,0,0.0887734292989835,12.6502136751051
209.36,0.944709187654638,0.944709187734269,0.944709187496951,73.0167197710172,73.0167197710172,27.9248152106984,12.2197546590451,38.567760113509,22.2292049984632,0,0.995005707323505,1.1378565223672,-0,0,0.0960239104733512,13.6834072424525
209.37,0.944458897176564,0.94445889725593,0.944458897018273,73.3385067715975,73.3385067715975,28.0282129080084,12.5670115625936,38.5542078339264,22.2172873750775,0,0.995005707323505,1.13672868779783,-0,0,0.0753419215706654,10.7362238238198
209.38,0.944195038677244,0.944195038757508,0.944195038520178,73.3239855180259,73.3239855180259,28.0209454278917,12.5792871908539,38.5399341710845,22.2047641560876,0,0.995005707323505,1.13667672444781,-0,0,0.0774212725026141,11.0325313316225
209.39,0.943983348391471,0.943983348471598,0.943983348231696,73.6453938405726,73.6453938405726,28.1245613032536,12.9223554363746,38.5283413051921,22.1946970990059,0,0.995005707323505,1.13629266642922,-0,0,0.0869445354087072,12.3895962957408
209.4,0.943830049335854,0.94383004941291,0.943830049173973,73.48869770428,73.48869770428,28.0715459366478,12.7816675566149,38.5196893058016,22.1873408418635,0,0.995005707323505,1.13609727188276,-0,0,0.0673635152542917,9.59930092373657
209.41,0.943693795592296,0.943693795675107,0.943693795435847,73.4840603172595,73.4840603172595,28.0686646240511,12.7912844954049,38.5119222534019,22.1808535684526,0,0.995005707323505,1.13639509437066,-0,0,0.0839015235787015,11.955967109965
209.42,0.943572401087601,0.943572401167536,0.94357240092791,73.5166925257939,73.5166925257939,28.0781684673622,12.8367145600004,38.5049288488756,22.175049116918,0,0.995005707323505,1.13628914514259,-0,0,0.0901430965173068,12.8453912537162
209.43,0.943448871418801,0.943448871497575,0.943448871257649,72.9362993444388,72.9362993444388,27.8861578240904,12.269328643531,38.4978047220555,22.1691659788522,0,0.995005707323505,1.13689602659724,-0,0,0.0891620560116443,12.7055929816593
209.44,0.943334346254603,0.943334346335605,0.943334346094817,72.8819880661515,72.8819880661515,27.8671500977608,12.2270658897089,38.491184853765,22.1637373226776,0,0.995005707323505,1.137067009775,-0,0,0.0854428265091419,12.1756027775527
209.45,0.943232977089529,0.943232977169945,0.943232976928699,72.8390984425143,72.8390984425143,27.8520158350349,12.1949267001795,38.4852477356315,22.1589240067033,0,0.995005707323505,1.13698255483897,-0,0,0.0617202782637722,8.79513965258753
209.46,0.943152063902937,0.943152063983478,0.943152063743368,72.2208357143137,72.2208357143137,27.6479443967949,11.5853342858432,38.4803329873562,22.1551684411143,0,0.995005707323505,1.13820672851608,-0,0,0.0807927022973678,11.5129600773749
209.47,0.943067519309754,0.943067519390465,0.943067519148936,71.3694699274495,71.3694699274495,27.3672257461333,10.742967396282,38.4752467972887,22.1512557338788,0,0.995005707323505,1.13925660222954,-0,0,0.0612477385588497,8.72780274463609
209.48,0.942994890646547,0.942994890727369,0.942994890485541,71.6828427431705,71.6828427431705,27.4694579822448,11.0640228269089,38.4708460620972,22.1479738541644,0,0.995005707323505,1.13954433372379,-0,0,0.0884567647412994,12.6050889756352
209.49,0.942932643440147,0.942932643519811,0.942932643279173,71.8218846191713,71.8218846191713,27.5144811390261,11.2098315899591,38.4669647942634,22.1450882349488,0,0.995005707323505,1.13890543338452,-0,0,0.0646568980778076,9.21360797608758
209.5,0.942866851313873,0.942866851391815,0.942866851151547,71.4798533896439,71.4798533896439,27.4013440958311,10.87490960111,38.4628591447193,22.1420846438146,0,0.995005707323505,1.1395322668136,-0,0,0.0704387752861909,10.0375254782822
209.51,0.942801373120807,0.942801373202091,0.942801372960896,71.0607659602927,71.0607659602927,27.2628833514055,10.4628772648297,38.4587730298971,22.1391156655658,0,0.995005707323505,1.14022202150259,-0,0,0.0729039974204202,10.3888196324099
209.52,0.942759640761571,0.942759640842469,0.942759640600701,71.7969072324887,71.7969072324887,27.5043505058158,11.2037212958336,38.4559609817888,22.1372249548663,0,0.995005707323505,1.13922814836019,-0,0,0.0625611341753315,8.91496161998474
209.53,0.942721307755321,0.942721307836624,0.94272130759439,71.1167023823536,71.1167023823536,27.2803002006559,10.5279726207688,38.4532226797501,22.1355070818348,0,0.995005707323505,1.14006132437889,-0,0,0.0624230934397983,8.89529081517126
209.54,0.942700853585241,0.942700853666504,0.942700853424815,70.7805854843948,70.7805854843948,27.1695087274368,10.1945056534349,38.4514145909578,22.134665240002,0,0.995005707323505,1.14076776297901,-0,0,0.0657723998125772,9.37256697329225
209.55,0.9426742875406,0.942674287622272,0.942674287381229,71.2626351259529,71.2626351259529,27.3275898908255,10.6797635348342,38.4493452746055,22.1335263165132,0,0.995005707323505,1.14038353569326,-0,0,0.0849310930769,12.1026807634582
209.56,0.942664601948611,0.942664602029074,0.942664601788213,71.40734518798,71.40734518798,27.3749362795674,10.8261381228741,38.4480965904299,22.133110474676,0,0.995005707323505,1.13984401048148,-0,0,0.0817982144441433,11.6562455582904
209.57,0.942661261271511,0.942661261352144,0.94266126111138,71.5622212867713,71.5622212867713,27.4256764535406,10.9820993999386,38.4471475597551,22.1329743270776,0,0.995005707323505,1.13950235756463,-0,0,0.0795728996011817,11.3391381931684
209.58,0.942659278327546,0.94265927840823,0.942659278167477,71.4949254038052,71.4949254038052,27.403400050733,10.9157817177029,38.4462431717752,22.1329005143271,0,0.995005707323505,1.13956302255577,-0,0,0.0827550879900894,11.7926000385877
209.59,0.94265466996859,0.94265467004835,0.942654669807449,72.6364380959418,72.6364380959418,27.7784263695777,12.0585235590151,38.4452624203896,22.1326521165372,0,0.995005707323505,1.13809069263549,-0,0,0.093645909068161,13.3445420422129
209.6,0.942647127596973,0.942647127677619,0.942647127436608,72.1389418105978,72.1389418105978,27.6146905369375,11.56271958043,38.4440184617314,22.1322037684364,0,0.995005707323505,1.13805678413205,-0,0,0.0688442462442743,9.81030508980909
209.61,0.942669064758281,0.942669064838314,0.942669064597065,71.7290657325455,71.7290657325455,27.4800167132411,11.1515631381616,38.4442770370038,22.1332255573801,0,0.995005707323505,1.13885599658674,-0,0,0.0678110536550431,9.66307514584364
209.62,0.942694391196048,0.942694391277197,0.942694391035881,72.0469056399008,72.0469056399008,27.5845718403665,11.4677248450182,38.4447663660689,22.1344144288137,0,0.995005707323505,1.13866190158535,-0,0,0.0701002928449319,9.9892917304028
209.63,0.94273492466583,0.942734924746289,0.942734924505116,71.5127316428584,71.5127316428584,27.4092108061086,10.9304163237304,38.4459837552471,22.1363315638809,0,0.995005707323505,1.13936678188628,-0,0,0.0736321036685537,10.4925747727689
209.64,0.942776489757419,0.942776489837766,0.942776489596598,72.1995989182118,72.1995989182118,27.6352085141969,11.6139852992543,38.4473268589704,22.1382867599871,0,0.995005707323505,1.1386517723182,-0,0,0.0840017499904269,11.9702493736358
209.65,0.942825640124558,0.9428256402054,0.942825639964146,72.1862115429246,72.1862115429246,27.6311019967263,11.5966464343708,38.4490038848274,22.1405612237264,0,0.995005707323505,1.13847460559036,-0,0,0.0927822175542207,13.2214660014764
209.66,0.942890017759304,0.942890017839448,0.942890017598009,72.4162339916731,72.4162339916731,27.7071359818008,11.8212718646036,38.4514570507484,22.1435050763211,0,0.995005707323505,1.13780956648153,-0,0,0.0691239433916805,9.85016193331447
209.67,0.943233219087495,0.943233219170576,0.943233218933592,71.5494147364139,71.5494147364139,27.4251190623973,10.9217584596308,38.4680084975078,22.1596477792752,0,0.995005707323505,1.13918939194056,-0,0,0.0761359822775079,10.8493774745449
209.68,0.94398436952095,0.943984369596329,0.94398436936374,72.2916474232116,72.2916474232116,27.6756125308276,11.5912707423895,38.5053965409752,22.194980139847,0,0.995005707323505,1.13855641468696,-0,0,0.078738190190234,11.2201921021083
209.69,0.944807117405096,0.944807117476219,0.944807117250326,71.9248431618624,71.9248431618624,27.5622134245741,11.144744094099,38.5463924394416,22.2337066283218,0,0.995005707323505,1.13898503023422,-0,0,0.0778329892949688,11.0912009745331
209.7,0.94565276807865,0.945652768145561,0.945652767925603,72.2028380343253,72.2028380343253,27.6609671459563,11.340650426763,38.5886350162688,22.2735525912935,0,0.995005707323505,1.13872105955727,-0,0,0.0667071424623131,9.50576780087962
209.71,0.946392153653944,0.946392153721136,0.946392153503955,71.8839508478248,71.8839508478248,27.5625910432214,10.9500095583082,38.6254747537071,22.3084665358096,0,0.995005707323505,1.13942616506605,-0,0,0.0776959688454825,11.0716755604812
209.72,0.947155595234434,0.947155595294668,0.947155595082212,71.7101933993004,71.7101933993004,27.512140552372,10.7020474016807,38.6635963927336,22.3445496048861,0,0.995005707323505,1.1397244014746,-0,0,0.0677554681982368,9.65515421824874
209.73,0.947898431587004,0.947898431647481,0.947898431441827,72.0474254124535,72.0474254124535,27.6294711688544,10.9669844758945,38.7007289517208,22.3797119848383,0,0.995005707323505,1.13966854715076,-0,0,0.0815871780060936,11.6261728658683
209.74,0.948603496082505,0.948603496138943,0.948603495937242,71.5708488013794,71.5708488013794,27.4789753640749,10.4218464807557,38.735913933137,22.4130883874867,0,0.995005707323505,1.14009663085565,-0,0,0.0628943380858414,8.96244317723239
209.75,0.949316082621597,0.949316082676562,0.949316082477848,71.3906426673972,71.3906426673972,27.4259663180655,10.1722043683233,38.7715264096751,22.4469118893988,0,0.995005707323505,1.14084107275187,-0,0,0.0704192522710819,10.0347434486292
209.76,0.95000663007069,0.950006630122889,0.95000662992771,72.4409097531108,72.4409097531108,27.7772153841279,11.1551219137413,38.8061159565587,22.4796718828108,0,0.995005707323505,1.13965563475324,-0,0,0.0822224294162774,11.7166961918195
209.77,0.950653996709625,0.950653996759655,0.950653996568919,72.7363821183039,72.7363821183039,27.8799810525233,11.3876005212022,38.8384491013946,22.5103324957071,0,0.995005707323505,1.13893110631711,-0,0,0.0820125296131843,11.6867854698788
209.78,0.951287633395681,0.951287633446471,0.951287633257455,72.3987565900786,72.3987565900786,27.7745283685604,10.9883448626959,38.8700441170014,22.5403676103813,0,0.995005707323505,1.13928345600311,-0,0,0.081385698713594,11.5974620666872
209.79,0.951899347412498,0.951899347460126,0.951899347273656,73.1872769196521,73.1872769196521,28.0390398910391,11.7173162834125,38.9005977941147,22.5693628421249,0,0.995005707323505,1.13837485127989,-0,0,0.0810816186548968,11.5541306583228
209.8,0.952496647169391,0.952496647215214,0.952496647032124,72.5040130153779,72.5040130153779,27.8196575680553,10.9759801061119,38.9303411684325,22.5976917408335,0,0.995005707323505,1.13906481857861,-0,0,0.0695421574339158,9.909757434333
209.81,0.953077408303454,0.953077408347721,0.953077408167508,73.4350676761242,73.4350676761242,28.1307476925604,11.8504366329156,38.9593501168712,22.6252809263375,0,0.995005707323505,1.13838765556613,-0,0,0.0938679645665933,13.3761849507395
209.82,0.953631707069617,0.953631707114021,0.953631706934202,73.3456099118111,73.3456099118111,28.106165989219,11.707117785508,38.9869537298723,22.6515383964309,0,0.995005707323505,1.13792819691151,-0,0,0.0682125711550064,9.72029138958841
209.83,0.954183688056762,0.954183688098902,0.954183687921839,73.113467954614,73.113467954614,28.0346654916248,11.4212587656034,39.0144396566333,22.6777695323772,0,0.995005707323505,1.13848499323355,-0,0,0.0694007009369945,9.88959988352171
209.84,0.954710308338056,0.954710308381317,0.95471030820428,73.9843678471796,73.9843678471796,28.3255048483878,12.2408543345976,39.0407096726167,22.7028038399653,0,0.995005707323505,1.13775042992948,-0,0,0.0946318836010538,13.4850434131502
209.85,0.955201145428803,0.955201145470438,0.955201145295535,74.0223898218606,74.0223898218606,28.3422615207078,12.2312314923564,39.0650970773583,22.7260612521459,0,0.995005707323505,1.13718940063569,-0,0,0.0800899537913767,11.4128184152712
209.86,0.955669681862523,0.955669681902462,0.955669681729191,73.5940489154138,73.5940489154138,28.2055280544712,11.7574054518326,39.0883175105635,22.7483259530177,0,0.995005707323505,1.13786727514193,-0,0,0.0857354986635593,12.2173085595572
209.87,0.956124085806576,0.956124085847744,0.956124085675155,73.0517707100695,73.0517707100695,28.0312223748785,11.1709798537715,39.1108355402637,22.7699553160343,0,0.995005707323505,1.1385882011801,-0,0,0.0682324456132434,9.72312349988719
209.88,0.956571503671899,0.956571503710544,0.956571503539541,73.5924593428551,73.5924593428551,28.2128230600355,11.6680647687955,39.1330814457059,22.7913131283538,0,0.995005707323505,1.13847794133749,-0,0,0.0881569587751322,12.5623666254563
209.89,0.957010013297755,0.957010013337411,0.957010013167408,73.6236708345223,73.6236708345223,28.2268838719105,11.6566235197985,39.154853439165,22.8121938755588,0,0.995005707323505,1.13815725471512,-0,0,0.0767876212492883,10.9422360280236
209.9,0.957425239783146,0.9574252398219,0.95742523965282,72.9580296355863,72.9580296355863,28.011684595228,10.9506157826302,39.1753920470803,22.8320218058757,0,0.995005707323505,1.13909855398963,-0,0,0.0707640430054292,10.0838761282737
209.91,0.957833426175893,0.957833426213895,0.957833426045395,72.8214436814648,72.8214436814648,27.9703235662061,10.7742444617328,39.1956233621703,22.8515758575617,0,0.995005707323505,1.13971617581565,-0,0,0.0788648526623087,11.238241504379
209.92,0.958217669633138,0.958217669671277,0.95821766950391,73.2056837310324,73.2056837310324,28.0999424868379,11.1210412415063,39.2146680655939,22.8699744239322,0,0.995005707323505,1.13936837883358,-0,0,0.0862022911704424,12.283826491788
209.93,0.958570169225654,0.958570169264262,0.958570169097024,74.0093617760565,74.0093617760565,28.3671413893983,11.8904739626414,39.2320944650395,22.8867933483756,0,0.995005707323505,1.13811939152167,-0,0,0.0807454856696209,11.506231707921
209.94,0.958932761924453,0.95893276196017,0.958932761793975,73.6170071528959,73.6170071528959,28.2412995721408,11.4629498459406,39.2499584548102,22.9040988521451,0,0.995005707323505,1.13844836540474,-0,0,0.0804931235487304,11.4702701056941
209.95,0.959258705536726,0.959258705573801,0.959258705407483,72.8514275139357,72.8514275139357,27.992452317181,10.6658073559011,39.2659210098845,22.9196991481501,0,0.995005707323505,1.13945878703771,-0,0,0.0643904428335356,9.17563810377882
209.96,0.959581249460636,0.959581249498131,0.959581249332639,73.5151094890325,73.5151094890325,28.2133681761667,11.2981201759274,39.2818120953292,22.935177217776,0,0.995005707323505,1.13906907910987,-0,0,0.0699941608531314,9.97416792157123
209.97,0.959885387043901,0.959885387080763,0.959885386915658,73.2389813760254,73.2389813760254,28.1252086466978,10.9925133988593,39.2967035136972,22.949764463469,0,0.995005707323505,1.13941379856747,-0,0,0.0766224805228823,10.9187034745107
209.98,0.960166007082434,0.960166007119066,0.960166006954832,72.8698088931498,72.8698088931498,28.0062544338317,10.5961822925894,39.3103790923891,22.9632475081713,0,0.995005707323505,1.13998649495565,-0,0,0.0789764695116829,11.2541469054148
209.99,0.960418901390821,0.960418901426766,0.960418901262941,73.2314917248641,73.2314917248641,28.1272794104291,10.9334236312916,39.3226726532497,22.9753954403228,0,0.995005707323505,1.13958480205846,-0,0,0.0746595841353609,10.6389907392889
210,0.960647692627172,0.960647692664873,0.960647692500501,75.3765746432447,75.3765746432447,28.8342767571627,13.0563871375023,39.3338038754474,22.9863836302949,0,0.995005707323505,1.13774511258423,-0,0,0.200812001195084,28.6157101702995
210.01,0.960320428367864,0.960320428406398,0.960320428237944,83.6173641950341,83.6173641950341,31.539840814436,21.3310075060131,39.316324519047,22.9700321699741,0,0.995005707323505,1.12711674841955,-0,0,0.190186096660249,27.1015187740855
210.02,0.9597356212438,0.959735621286194,0.959735621111242,88.0535010954734,88.0535010954734,32.9924658930744,25.8276045993818,39.2850452574436,22.9408512386479,0,0.995005707323505,1.12139253790325,-0,0,0.194937259490477,27.7785594773929
210.03,0.95909373717247,0.959093737216386,0.959093737036327,89.2835046418146,89.2835046418146,33.3907322795545,27.12413437178,39.2505968249116,22.908773445123,0,0.995005707323505,1.11926665991932,-0,0,0.199814846377451,28.4736156087868
210.04,0.958429769029164,0.958429769078178,0.958429768890258,89.8011383847013,89.8011383847013,33.5546581494005,27.7104700876456,39.2150268773907,22.8756414196649,0,0.995005707323505,1.11824488518102,-0,0,0.182856968491105,26.0571180099824
210.05,0.957759673076263,0.957759673126653,0.957759672934031,89.0011177467212,89.0011177467212,33.2854537007188,26.9794690236197,39.1792390003015,22.8424097227999,0,0.995005707323505,1.11867528347532,-0,0,0.181108767637852,25.8079993883938
210.06,0.95708691004146,0.957086910095702,0.957086909896558,89.2027793275519,89.2027793275519,33.3454947873098,27.2500683968221,39.1434998434105,22.8092110873193,0,0.995005707323505,1.11862000981938,-0,0,0.191236450090824,27.2511941379424
210.07,0.956422609923013,0.956422609978606,0.956422609775407,89.5197590919555,89.5197590919555,33.4435352610907,27.6349706586031,39.1083108547334,22.7764775786191,0,0.995005707323505,1.11825863398782,-0,0,0.190372443846177,27.1280732480803
210.08,0.955775083628464,0.955775083684645,0.9557750834783,87.9424515990039,87.9424515990039,32.919115903684,26.1237003336859,39.0740518698037,22.7446993955142,0,0.995005707323505,1.11920933832666,-0,0,0.174813765687739,24.9109616105028
210.09,0.955155373492753,0.955155373550351,0.95515537334066,86.6932027443455,86.6932027443455,32.5028046330733,24.9373154668445,39.0413990643203,22.7144882131807,0,0.995005707323505,1.12030512024962,-0,0,0.16134398407283,22.9915177303783
210.1,0.954558917317807,0.954558917378373,0.954558917163975,87.5405419997741,87.5405419997741,32.7758525149582,25.8448677163021,39.0101428043482,22.6855314791238,0,0.995005707323505,1.12006024582739,-0,0,0.180756486841168,25.7577993748664
210.11,0.953963620964055,0.953963621025448,0.95396362080952,85.8988625185707,85.8988625185707,32.2308068661708,24.2632787770521,38.9789289402695,22.6566548012491,0,0.995005707323505,1.12089740028022,-0,0,0.14777875412751,21.0584724631702
210.12,0.953403224951707,0.953403225014792,0.953403224795947,85.2419326058468,85.2419326058468,32.0097751024509,23.6625625703418,38.9496757120524,22.6296943234526,0,0.995005707323505,1.12186103048473,-0,0,0.159372731954798,22.7106143035587
210.13,0.95286221078881,0.952862210852719,0.952862210631987,84.6881250324691,84.6881250324691,31.822825700447,23.1629199367494,38.9214968593474,22.6037082363724,0,0.995005707323505,1.12230081037736,-0,0,0.14690062162912,20.9333385821497
210.14,0.95235390282335,0.952353902887573,0.952353902665411,83.2528440266727,83.2528440266727,31.3464522630862,21.7783611087452,38.8950490133434,22.5794339045841,0,0.995005707323505,1.12363190872924,-0,0,0.143745629836346,20.4837522516793
210.15,0.951871097028566,0.951871097093295,0.951871096869037,83.9147838830466,83.9147838830466,31.5596548946468,22.4882966527797,38.870048770359,22.5564384599079,0,0.995005707323505,1.12341320178931,-0,0,0.155027739986526,22.09145294808
210.16,0.951400175252846,0.951400175319064,0.951400175093051,82.3539322179267,82.3539322179267,31.0423580539702,20.9743047090125,38.8456026659622,22.5340248429521,0,0.995005707323505,1.12443174542482,-0,0,0.132753688928902,18.9174006723685
210.17,0.95094937953554,0.950949379602249,0.950949379374417,82.3308700857245,82.3308700857245,31.0307088285204,20.9958719079756,38.8223051953249,22.512692982424,0,0.995005707323505,1.12479566740406,-0,0,0.131480385081457,18.7359548741077
210.18,0.950514262837064,0.95051426290459,0.950514262675377,80.8773235068556,80.8773235068556,30.5490200431316,19.5853431325785,38.799797533388,22.4921828408891,0,0.995005707323505,1.12613229453798,-0,0,0.125596519273078,17.8975039964136
210.19,0.950101410162565,0.95010141023088,0.950101410000442,80.7941364367342,80.7941364367342,30.5179629225048,19.5427843014684,38.7785279448801,22.4728241903857,0,0.995005707323505,1.12667339862223,-0,0,0.147048177946547,20.954365357383
210.2,0.949689325425622,0.949689325494669,0.949689325263303,81.7930542153699,81.7930542153699,30.8425882584698,20.582336443895,38.7573253844512,22.4533923870237,0,0.995005707323505,1.12560626118961,-0,0,0.139855850663726,19.9294587195809
210.21,0.94929637382845,0.949296373897355,0.949296373665201,81.9424121974723,81.9424121974723,30.8881378191429,20.7705199356958,38.7370447067935,22.434847554983,0,0.995005707323505,1.12536710204334,-0,0,0.151444060685698,21.5807786477119
210.22,0.948900201964801,0.948900202034802,0.948900201801265,81.3396601423724,81.3396601423724,30.6864450494704,20.2069873547217,38.716559341623,22.4161134460277,0,0.995005707323505,1.12551086069426,-0,0,0.124759190654877,17.77818466832
210.23,0.948542116388644,0.948542116458838,0.9485421162253,80.9904308388903,80.9904308388903,30.5684279048516,19.8930816444117,38.698059145438,22.3992900490406,0,0.995005707323505,1.12607408025361,-0,0,0.127148246162955,18.1186250782211
210.24,0.948187557327415,0.948187557397859,0.948187557163037,81.2216656377949,81.2216656377949,30.6412384236691,20.1592366036569,38.6797782566027,22.3826507775354,0,0.995005707323505,1.12609112160192,-0,0,0.146974947723676,20.9439300506238
210.25,0.947821666449268,0.947821666521344,0.947821666284577,81.6905227786557,81.6905227786557,30.7920491027556,20.6642158840279,38.6609101099272,22.3653967847006,0,0.995005707323505,1.12549026733703,-0,0,0.150280690170526,21.4149983493
210.26,0.947452471910106,0.94745247198168,0.947452471744364,81.8562108878374,81.8562108878374,30.8431776778174,20.866433101992,38.641839900787,22.3479378850584,0,0.995005707323505,1.12506661584143,-0,0,0.139129100974608,19.8258968888816
210.27,0.947120649403254,0.947120649474618,0.947120649237571,81.4878828411149,81.4878828411149,30.7191144526675,20.5309220140711,38.6246637807016,22.3322970463423,0,0.995005707323505,1.12543900769074,-0,0,0.14870560578545,21.1905488244266
210.28,0.946783464281856,0.946783464353269,0.946783464115788,81.2579028173847,81.2579028173847,30.6404785554396,20.3342804241332,38.60722715493,22.3163952383215,0,0.995005707323505,1.12553858846683,-0,0,0.139598510283403,19.8927877153849
210.29,0.946504917640857,0.946504917699684,0.946504917480233,81.1411445276726,81.1411445276726,30.5995819374884,20.2450466650311,38.5927970595412,22.3033008031003,0,0.995005707323505,1.12572479594293,-0,0,0.140020729326184,19.9529539289813
210.3,0.946303519126371,0.946303519201097,0.946303518962241,79.9827024555869,79.9827024555869,30.2169807823588,19.1065631607529,38.5822625548468,22.2938767399872,0,0.995005707323505,1.12666334409774,-0,0,0.120412650113818,17.158802641219
210.31,0.946114656847663,0.946114656918023,0.946114656683168,80.6003871392201,80.6003871392201,30.4182929787648,19.7427985130318,38.5724649983748,22.2851236278134,0,0.995005707323505,1.12661901352734,-0,0,0.142275275239485,20.2742267216267
210.32,0.945919363207493,0.945919363282107,0.945919363043162,79.8939657310529,79.8939657310529,30.1843243851732,19.0556789459491,38.5622770060027,22.2760097791011,0,0.995005707323505,1.12699203899753,-0,0,0.131504641098344,18.739411356514
210.33,0.945733389186084,0.945733389260159,0.94573338901944,79.5192415571695,79.5192415571695,30.0594660252191,18.6992772972687,38.552584876849,22.2673793830519,0,0.995005707323505,1.12737353603411,-0,0,0.115519919239086,16.4615884915698
210.34,0.945585235444732,0.945585235518599,0.94558523527834,78.3027666038518,78.3027666038518,29.6582719669909,17.4973306655405,38.5448072734501,22.2606286648612,0,0.995005707323505,1.12874128997165,-0,0,0.109530063261577,15.6080340147747
210.35,0.945455180607536,0.945455180682928,0.945455180440902,78.2653112026921,78.2653112026921,29.6447757305161,17.4725158977145,38.5380192947121,22.2547760102656,0,0.995005707323505,1.12913416893173,-0,0,0.108973356502248,15.5287033015704
210.36,0.945332287392005,0.945332287466639,0.94533228722531,78.2135950796531,78.2135950796531,29.6266549254387,17.4327455798383,38.5315902695012,22.2492592303136,0,0.995005707323505,1.12937312170209,-0,0,0.119543875660153,17.0350022815718
210.37,0.945218742595422,0.945218742670023,0.94521874242848,78.5017548826112,78.5017548826112,29.720327017138,17.7320032233418,38.5256255683074,22.2441260909619,0,0.995005707323505,1.12903494982051,-0,0,0.120446467440689,17.1636216102982
210.38,0.945118168643977,0.945118168719577,0.945118168477768,76.9828905488745,76.9828905488745,29.2201580192073,16.2230357452655,38.5202275502173,22.2396272533918,0,0.995005707323505,1.13035598257065,-0,0,0.10422300313527,14.851777946776
210.39,0.945025128575224,0.945025128649685,0.945025128407847,77.5024104365751,77.5024104365751,29.3900570663781,16.7515754741089,38.5153080131484,22.2355269493178,0,0.995005707323505,1.13023794390305,-0,0,0.101906604804035,14.521691184575
210.4,0.944934355696907,0.944934355770703,0.944934355529831,77.4358299259194,77.4358299259194,29.3673272654042,16.6938441608481,38.5104629834334,22.2315227816378,0,0.995005707323505,1.1304849044001,-0,0,0.12187200689372,17.3667609823552
210.41,0.944833059913093,0.944833059989243,0.944833059746543,76.4386653982555,76.4386653982555,29.0386252160899,15.706653370561,38.5050218223121,22.2269902053825,0,0.995005707323505,1.13124792063127,-0,0,0.105821855777788,15.0796144483348
210.42,0.944757230922364,0.944757230998399,0.944757230756098,77.5913910941208,77.5913910941208,29.4167983010499,16.8667686305951,38.5009573895355,22.2236650739902,0,0.995005707323505,1.1304675747291,-0,0,0.120627332628523,17.1893948995645
210.43,0.944684106914541,0.944684106989425,0.944684106747677,77.4950439868702,77.4950439868702,29.3844279969809,16.7777455784975,38.4969329460386,22.2203654623342,0,0.995005707323505,1.1301765347706,-0,0,0.110246933131042,15.7101879711735
210.44,0.944603495457896,0.944603495533271,0.944603495290921,76.5467509402431,76.5467509402431,29.071961710716,15.8374957037955,38.4924792329368,22.2167760035108,0,0.995005707323505,1.13125816249052,-0,0,0.119030341102411,16.9618236070936
210.45,0.944532014232841,0.944532014308529,0.944532014065514,76.1005240081984,76.1005240081984,28.9246018067514,15.3983973580803,38.4885136184997,22.2136130316184,0,0.995005707323505,1.13168177594015,-0,0,0.0945644727049651,13.4754373604575
210.46,0.944470676992502,0.944470677067585,0.944470676825737,76.6931019342312,76.6931019342312,29.1187784255389,15.9970240803135,38.4851084694746,22.210969384443,0,0.995005707323505,1.13154940551133,-0,0,0.11357232493623,16.1840563034128
210.47,0.944412632749708,0.944412632826353,0.944412632582994,76.8914148083543,76.8914148083543,29.1833875179477,16.2011985602509,38.4818244135775,22.2083918345259,0,0.995005707323505,1.13113737196287,-0,0,0.114643336754207,16.3366754874745
210.48,0.944362119247248,0.944362119323624,0.9443621190805,77.2392068213993,77.2392068213993,29.2971895864471,16.5542103644337,38.4788929721875,22.2061034847781,0,0.995005707323505,1.13049030482994,-0,0,0.0951336374923768,13.5565433426637
210.49,0.94431668908354,0.944316689159401,0.94431668891703,77.0010844351882,77.0010844351882,29.2184487820711,16.3208203421932,38.4761781937063,22.2040858992887,0,0.995005707323505,1.13081135250446,-0,0,0.0984909276446762,14.0349571893664
210.5,0.944266621468737,0.944266621545301,0.944266621302149,76.1095886446248,76.1095886446248,28.9249089104853,15.434503501344,38.4732019559857,22.2018831872952,0,0.995005707323505,1.13179356418614,-0,0,0.0973730428956516,13.8756586126304
210.51,0.944237381511696,0.944237381588316,0.944237381345446,76.8933405557893,76.8933405557893,29.1821942777261,16.2213261480066,38.4713595806631,22.2006548271196,0,0.995005707323505,1.13124843517425,-0,0,0.105822788195031,15.0797473177919
210.52,0.944223009298885,0.944223009375613,0.944223009132438,77.1120312469132,77.1120312469132,29.2538754221717,16.4417545062767,38.4702183514751,22.2000583891615,0,0.995005707323505,1.13084529037799,-0,0,0.108456408373274,15.4550381931916
210.53,0.944223525180475,0.944223525257683,0.944223525013428,76.6279741054465,76.6279741054465,29.0946979875964,15.9580217042521,38.4697840508098,22.2001683503845,0,0.995005707323505,1.13129717561958,-0,0,0.116329310149938,16.5769266963662
210.54,0.944219723413236,0.94421972348925,0.944219723247203,76.4838435909448,76.4838435909448,29.0472127470329,15.8146293036811,38.4691419795548,22.2000723077088,0,0.995005707323505,1.13144687782916,-0,0,0.114293877064101,16.2868774816344
210.55,0.944231108619839,0.944231108696848,0.94423110845348,77.0177497786077,77.0177497786077,29.2227254463541,16.3477981187298,38.4692907347485,22.2006609251293,0,0.995005707323505,1.13088133871359,-0,0,0.107876190481134,15.3723571435616
210.56,0.944250022001535,0.944250022077472,0.944250021835863,75.6864783436883,75.6864783436883,28.785235661239,15.0150980354079,38.4697355348415,22.2016447734389,0,0.995005707323505,1.13216344093419,-0,0,0.0961232045294116,13.6975566454411
210.57,0.944284849437319,0.944284849513616,0.944284849272228,76.5479850930836,76.5479850930836,29.0686382766847,15.8734639122551,38.4711030523095,22.203418128519,0,0.995005707323505,1.13175524966483,-0,0,0.110660330071289,15.7690970351587
210.58,0.944334599232224,0.944334599308178,0.94433459906544,76.0865551461951,76.0865551461951,28.9173312484177,15.4075877922692,38.4731500164211,22.2058173375047,0,0.995005707323505,1.13180953087159,-0,0,0.0828348203012593,11.8039618929295
210.59,0.944388940246385,0.944388940322147,0.944388940079778,75.5698517575694,75.5698517575694,28.7478979162374,14.8858944564944,38.4754327278485,22.2085245732265,0,0.995005707323505,1.13267318050398,-0,0,0.0824741147353446,11.7525613497866
210.6,0.944469353295701,0.944469353372122,0.944469353129727,74.7044202766967,74.7044202766967,28.4640746836074,14.0128546460923,38.4790411546513,22.2125244759531,0,0.995005707323505,1.13399318775806,-0,0,0.0943238400491337,13.4411472070016
210.61,0.944464169224822,0.944464169297444,0.944464169054683,74.585188915045,74.585188915045,28.424764629005,13.8943484215982,38.4783486570699,22.2124918363769,0,0.995005707323505,1.13428251301377,-0,0,0.089776132752073,12.7930989171704
210.62,0.944486381586898,0.944486381660502,0.94448638142065,74.9444554369303,74.9444554369303,28.5429749156912,14.2516569925965,38.4790635075526,22.2137349367811,0,0.995005707323505,1.1340041127738,-0,0,0.0914732875601452,13.0349434773207
210.63,0.944502218195213,0.944502218271244,0.944502218027489,73.9507631704936,73.9507631704936,28.2164182973356,13.2567055854762,38.4793723029008,22.2146852821166,0,0.995005707323505,1.13505699500844,-0,0,0.0858654706341139,12.2358295653612
210.64,0.944525461526058,0.944525461604313,0.944525461361443,74.6085083819221,74.6085083819221,28.4327417408455,13.9123807806466,38.4801327142773,22.2159948869982,0,0.995005707323505,1.13469938995547,-0,0,0.100351208541055,14.3000472171003
210.65,0.944553963517839,0.944553963593748,0.944553963352544,74.4662997714857,74.4662997714857,28.3861682983376,13.767714696679,38.4810949006203,22.2174901741865,0,0.995005707323505,1.13467406295476,-0,0,0.103414281034756,14.7365350474527
210.66,0.944601088381419,0.944601088457176,0.944601088215999,74.5327246678563,74.5327246678563,28.4083321162942,13.8298996347796,38.4829893554931,22.2198356775836,0,0.995005707323505,1.13449927737051,-0,0,0.0976111298008784,13.9095859966252
210.67,0.944646083931753,0.944646084009106,0.944646083767754,73.9120388253363,73.9120388253363,28.2046265745067,13.2052099948622,38.4847291555321,22.2220996749419,0,0.995005707323505,1.13520666140195,-0,0,0.0908556856061947,12.9469351988827
210.68,0.944679777662044,0.944679777738207,0.944679777497886,74.1680359430577,74.1680359430577,28.2889799941054,13.4582647578839,38.4859375771332,22.2238336080405,0,0.995005707323505,1.13504359686758,-0,0,0.079772660073381,11.3676040604568
210.69,0.944727241930799,0.944727242005998,0.94472724176658,74.8117740015187,74.8117740015187,28.5009008147746,14.0977174205243,38.4878513224895,22.2262052585049,0,0.995005707323505,1.1345530306181,-0,0,0.100200522369895,14.27857443771
210.7,0.944784684275595,0.944784684351625,0.944784684111018,73.8934174514652,73.8934174514652,28.1994574077195,13.1742406343635,38.4901742477043,22.2290025693974,0,0.995005707323505,1.13521477038647,-0,0,0.0872589481808359,12.4344001157691
210.71,0.944858858704594,0.944858858780271,0.944858858541063,74.8786530404638,74.8786530404638,28.5238580590886,14.1526114627456,38.4934344302317,22.2326071474866,0,0.995005707323505,1.13448048932145,-0,0,0.105482750846149,15.0312919955763
210.72,0.944910507245919,0.944910507321456,0.94491050708211,75.6054126517397,75.6054126517397,28.763094235534,14.8748700757798,38.4955060480736,22.2350365278863,0,0.995005707323505,1.13331351027167,-0,0,0.10680378005739,15.219538658178
210.73,0.944973992143498,0.944973992219575,0.944973991979548,75.5513593097168,75.5513593097168,28.7457823729851,14.8152584733163,38.4981090603492,22.2379917760514,0,0.995005707323505,1.13310531642148,-0,0,0.10895171466485,15.5256193397411
210.74,0.945032521645042,0.945032521721167,0.94503252148163,74.9974144924865,74.9974144924865,28.5641151280297,14.2562610792571,38.5004313641593,22.2407220490701,0,0.995005707323505,1.13352188247722,-0,0,0.0932955505070096,13.2946159472489
210.75,0.945087159303315,0.945087159380633,0.945087159138692,75.1456545607417,75.1456545607417,28.6132185105376,14.3997445800551,38.5026026027056,22.2433073779809,0,0.995005707323505,1.1335207729698,-0,0,0.0823411096004802,11.7336081180684
210.76,0.94517529432872,0.945175294405111,0.945175294165225,74.338276401453,74.338276401453,28.3485172334186,13.5842852359908,38.506445676718,22.2475454887442,0,0.995005707323505,1.13475872324354,-0,0,0.0997651187948386,14.2165294282645
210.77,0.945262888569191,0.945262888646065,0.945262888406228,74.1594020145345,74.1594020145345,28.290398460376,13.397339689068,38.5103078810994,22.2517544443671,0,0.995005707323505,1.13503897696278,-0,0,0.0940908349972358,13.4079439871061
210.78,0.945358688709653,0.945358688787105,0.945358688547114,73.9104224446571,73.9104224446571,28.20931014494,13.139469023082,38.5145878922968,22.2563655292783,0,0.995005707323505,1.13538071281175,-0,0,0.0821993923929918,11.7134134160013
210.79,0.945438111959314,0.945438112035758,0.945438111796846,74.2153621368838,74.2153621368838,28.3101462813212,13.437078370776,38.5180659780433,22.2602177880645,0,0.995005707323505,1.13523522367721,-0,0,0.0820986959987783,11.6990641798259
210.8,0.945535498786486,0.945535498862777,0.945535498623655,74.6672831839322,74.6672831839322,28.4594516895309,13.8799413369977,38.5224541659827,22.2648876809518,0,0.995005707323505,1.13477316088929,-0,0,0.0924471993274393,13.1737259041601
210.81,0.945631567167665,0.945631567244565,0.945631567004514,74.5111777894854,74.5111777894854,28.4088882345481,13.7149943551359,38.5267265235758,22.2694569107737,0,0.995005707323505,1.13473516083789,-0,0,0.0905038731645284,12.8968019259453
210.82,0.945713136045474,0.945713136121728,0.945713135882259,74.0205714468348,74.0205714468348,28.2482470845629,13.2169780958261,38.530239563157,22.2733537878517,0,0.995005707323505,1.13517045235953,-0,0,0.0720249700585775,10.2635582333473
210.83,0.945819005041124,0.945819005117452,0.945819004878711,73.2891651561755,73.2891651561755,28.0086748173266,12.4756722890733,38.534990054271,22.2785028128312,0,0.995005707323505,1.13658431012348,-0,0,0.0933125610813077,13.2970399540864
210.84,0.945904592806684,0.945904592883554,0.945904592643965,73.9874403836829,73.9874403836829,28.2388509096841,13.1659987847802,38.5387942005737,22.2826473983291,0,0.995005707323505,1.13587610538136,-0,0,0.098064589167385,13.9742039563524
210.85,0.945984819726439,0.945984819802627,0.945984819565215,73.3242442193622,73.3242442193622,28.0214701653189,12.4955050373802,38.5422384321024,22.2865007498795,0,0.995005707323505,1.13623320491442,-0,0,0.0684987439586269,9.76107101410434
210.86,0.946068577353498,0.946068577430509,0.946068577191307,73.6099363936521,73.6099363936521,28.1160137003262,12.773430289818,38.5459105639766,22.2905955398575,0,0.995005707323505,1.13643848925897,-0,0,0.0854128664903802,12.1713334748792
210.87,0.946320362054954,0.946320362134134,0.946320361893169,73.6007734943239,73.6007734943239,28.1151317946899,12.7401045287681,38.5581124296748,22.302556535881,0,0.995005707323505,1.13620825809505,-0,0,0.0684208043282699,9.74996461677846
