t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
210.88,0.947046318628472,0.94704631870106,0.947046318468804,72.7072194327717,72.7072194327717,27.8277660724311,11.7758567938766,38.5943870344481,22.336975604447,0,0.995005707323505,1.13765463571276,-0,0,0.0774557018323483,11.0374375111096
210.89,0.947826819662696,0.947826819731982,0.947826819506201,73.2821694893883,73.2821694893883,28.0235796210568,12.2746090957353,38.6335578545952,22.3740025390579,0,0.995005707323505,1.13742077964299,-0,0,0.0963620856373563,13.7315972033233
210.9,0.94860194878196,0.948601948845989,0.948601948627666,74.2086721608178,74.2086721608178,28.3349008666835,13.1254858833235,38.6724885524176,22.4106977250766,0,0.995005707323505,1.13600635853992,-0,0,0.0864325628434208,12.3166402051875
210.91,0.949368235728833,0.949368235791026,0.949368235576509,74.5073867489514,74.5073867489514,28.4397932567909,13.3494740950564,38.7109337890923,22.4469788648026,0,0.995005707323505,1.13554305238225,-0,0,0.0908424591204621,12.9450504246658
210.92,0.950108141691749,0.95010814175092,0.950108141542047,74.5168748680385,74.5168748680385,28.4493866701581,13.2868232714276,38.7480343957034,22.4820172009074,0,0.995005707323505,1.13538429294755,-0,0,0.0830421389274454,11.833504797161
210.93,0.9508112375381,0.950811237594354,0.950811237389499,74.4566625426323,74.4566625426323,28.4357463926983,13.1580228305443,38.7832780077832,22.5153617043048,0,0.995005707323505,1.13557253162321,-0,0,0.082031783355779,11.6895291281985
210.94,0.951504173898033,0.951504173952041,0.951504173751382,74.6660312811499,74.6660312811499,28.5106299635188,13.2997394198064,38.8180458896853,22.5482459716582,0,0.995005707323505,1.13541104858779,-0,0,0.077011153163156,10.9740893257497
210.95,0.952160095140282,0.952160095192207,0.952160094995406,74.2687543281496,74.2687543281496,28.3857873160793,12.8384180188257,38.8509158111334,22.5794204981905,0,0.995005707323505,1.13596718886563,-0,0,0.073422594505539,10.4627197170393
210.96,0.95276988570862,0.952769885758181,0.95276988556538,74.3792488612496,74.3792488612496,28.427438751665,12.8893193503314,38.8814811381186,22.6084483727996,0,0.995005707323505,1.13609904479944,-0,0,0.0761706335624471,10.8543152826487
210.97,0.953337813236247,0.953337813284789,0.953337813094081,75.005664100425,75.005664100425,28.638298330494,13.4602372127947,38.9099452005759,22.6354816870543,0,0.995005707323505,1.13553544650047,-0,0,0.0909324777619656,12.9578780810801
210.98,0.95386650349314,0.953866503540256,0.953866503352514,74.8648247562805,74.8648247562805,28.5966156036859,13.2678403271131,38.9363590723421,22.6606253568253,0,0.995005707323505,1.13553048861623,-0,0,0.0965328343026504,13.7559288881277
210.99,0.954362570811148,0.954362570857159,0.954362570671701,74.3364844984533,74.3364844984533,28.4272735265659,12.6911650115404,38.9610892830957,22.6842302038172,0,0.995005707323505,1.13595086871411,-0,0,0.072726752168923,10.3635621840715
211,0.954819746416122,0.954819746460773,0.954819746279113,74.8232431222942,74.8232431222942,28.5912426676053,13.1332893280301,38.9838967746608,22.7060570196032,0,0.995005707323505,1.13591558139933,-0,0,0.0900536218393105,12.8326411121018
211.01,0.955230473038538,0.955230473082303,0.955230472902231,74.317173999704,74.317173999704,28.4284623710346,12.5872324092706,39.0042825586002,22.7256590318332,0,0.995005707323505,1.13642306341729,-0,0,0.0910667251603412,12.9770083353486
211.02,0.955621896686095,0.955621896729251,0.955621896549352,74.7811171091773,74.7811171091773,28.5843467955898,13.013056290871,39.0237349144808,22.7443259038254,0,0.995005707323505,1.13580889180157,-0,0,0.0706730853296286,10.0709146594721
211.03,0.955979587847375,0.955979587889694,0.955979587710684,73.8947107611993,73.8947107611993,28.296078732065,12.091862728141,39.0413890163129,22.7614590167454,0,0.995005707323505,1.13707959281577,-0,0,0.0729459791684036,10.3948020314975
211.04,0.956308291927891,0.956308291969382,0.956308291791208,73.8961527917489,73.8961527917489,28.2993844712832,12.0612839466541,39.0576230503198,22.7772457947749,0,0.995005707323505,1.13743022385334,-0,0,0.0762771378945557,10.8694921499742
211.05,0.956617837827003,0.956617837868395,0.95661783769344,73.7379761995985,73.7379761995985,28.2500541554513,11.872991895626,39.0728720761785,22.7921122277939,0,0.995005707323505,1.13763606837255,-0,0,0.0654722003980943,9.32978855672843
211.06,0.956896728163509,0.956896728204016,0.956896728031955,73.5040722166842,73.5040722166842,28.1755577893774,11.6119770022128,39.086542150642,22.8055530638294,0,0.995005707323505,1.13817880053064,-0,0,0.0680730664466513,9.70041196864781
211.07,0.957153881193847,0.957153881234552,0.957153881060668,72.7022723244467,72.7022723244467,27.9142035052685,10.7852099521021,39.0990695597225,22.8179928126221,0,0.995005707323505,1.13938576486459,-0,0,0.0653264296018756,9.30901621826727
211.08,0.957372778835991,0.957372778875785,0.957372778704585,73.713949262356,73.713949262356,28.2485859227013,11.7756055066179,39.1097377603435,22.8286059953947,0,0.995005707323505,1.13856783477326,-0,0,0.0885868552333312,12.6236268707497
211.09,0.957555768509092,0.957555768548675,0.957555768379126,74.0850363651584,74.0850363651584,28.3720836014569,12.1291405333177,39.1184970895215,22.8373987423192,0,0.995005707323505,1.1376748403668,-0,0,0.0894090240034224,12.7407859204877
211.1,0.957718257779075,0.957718257818561,0.957718257648439,74.3053374444221,74.3053374444221,28.4458288697018,12.3340063349016,39.1261594632845,22.845171646236,0,0.995005707323505,1.13711756090412,-0,0,0.0831680998582081,11.8514542297947
211.11,0.957865364001247,0.957865364040503,0.957865363871282,74.3055597598859,74.3055597598859,28.4470946202885,12.32035185229,39.1330019954501,22.8522059121459,0,0.995005707323505,1.13702338068667,-0,0,0.078735311152005,11.2197818391607
211.12,0.957981962271689,0.957981962311048,0.957981962141667,73.6035805050837,73.6035805050837,28.2172770112328,11.6075196964044,39.138235845197,22.8578249634823,0,0.995005707323505,1.13798769571355,-0,0,0.0801933803569265,11.427556700862
211.13,0.958089570978758,0.958089571017551,0.958089570850042,73.9980680138562,73.9980680138562,28.347782525902,11.9919780626883,39.1430789547679,22.8630109964001,0,0.995005707323505,1.1376111310169,-0,0,0.0709043980217849,10.1038767181043
211.14,0.958182233856415,0.958182233893954,0.958182233727539,73.506780478882,73.506780478882,28.1870044770847,11.4921749649814,39.1471011586415,22.8675043552592,0,0.995005707323505,1.13828040675658,-0,0,0.0689558892796139,9.82621422234499
211.15,0.958266809198773,0.958266809237228,0.958266809071489,73.5480942615984,73.5480942615984,28.201217480947,11.5257100802364,39.1507421337386,22.8716420476234,0,0.995005707323505,1.13857507604552,-0,0,0.0863381995856696,12.3031934409579
211.16,0.95833368158045,0.958333681619357,0.958333681452517,74.1668164586293,74.1668164586293,28.4050614650058,12.1384464972617,39.1534996553548,22.8748703060128,0,0.995005707323505,1.13768545940754,-0,0,0.0907968859850588,12.9385562528709
211.17,0.958378613179808,0.958378613217697,0.958378613052586,74.8398788071564,74.8398788071564,28.6265646859241,12.8078009109625,39.1551017466739,22.8769761495201,0,0.995005707323505,1.13652831235148,-0,0,0.0862172147011902,12.2859530949196
211.18,0.958401829960487,0.958401829999178,0.958401829832949,74.3714093032773,74.3714093032773,28.4726549665368,12.3378582489838,39.1555036177716,22.8780474365219,0,0.995005707323505,1.13688896839803,-0,0,0.0857246967897021,12.2157692925326
211.19,0.958497030149615,0.958497030182801,0.958497030027309,75.0020348497111,75.0020348497111,28.6806574487298,12.959805746577,39.1596713776021,22.882557725532,0,0.995005707323505,1.13626327302672,-0,0,0.0947884810715151,13.5073585526909
211.2,0.958608844327709,0.958608844359487,0.958608844198403,74.7421309158137,74.7421309158137,28.5960958146138,12.6896715279505,39.1646348516942,22.887824536169,0,0.995005707323505,1.13629137684634,-0,0,0.0870830623411986,12.4093363836208
211.21,0.958222405395648,0.958222405434262,0.958222405266438,74.2103614833688,74.2103614833688,28.4176992564024,12.1970877173096,39.1439372234773,22.8693365425819,0,0.995005707323505,1.13703659522024,-0,0,0.0917475367804912,13.07402399122
211.22,0.957624971917589,0.957624971959875,0.957624971784829,75.2746518412604,75.2746518412604,28.7620285274657,13.321402735746,39.1124980308368,22.8407510746775,0,0.995005707323505,1.13576673601292,-0,0,0.0931852712959796,13.2789011596771
211.23,0.956996174883317,0.956996174929822,0.956996174747565,75.0640522842399,75.0640522842399,28.6870288933169,13.1740313779972,39.0793798645149,22.8106410417278,0,0.995005707323505,1.13558170099512,-0,0,0.0856940062357546,12.211395888595
211.24,0.956368629851305,0.956368629903101,0.956368629714777,74.7919548330959,74.7919548330959,28.5918298750828,12.9649808941012,39.046341439378,22.7806324996167,0,0.995005707323505,1.13578240139343,-0,0,0.0766469056986294,10.9221840620547
211.25,0.955755962754148,0.955755962809315,0.955755962616199,73.7338198026832,73.7338198026832,28.2384052162034,11.9683272044027,39.0140621692498,22.7514304290307,0,0.995005707323505,1.13721096550403,-0,0,0.0789369551273679,11.2485161056499
211.26,0.955158352505049,0.955158352563117,0.955158352363687,74.0868622803142,74.0868622803142,28.3489682438522,12.3812135249989,38.982675965197,22.7229727901183,0,0.995005707323505,1.13693842152993,-0,0,0.0720222685127866,10.2631732630721
211.27,0.954576981684686,0.954576981746112,0.954576981540674,74.1529782993795,74.1529782993795,28.3653690949882,12.505543963733,38.9521259922446,22.6953083434019,0,0.995005707323505,1.13693936938624,-0,0,0.0865641494943452,12.3353913029442
211.28,0.954021421784382,0.954021421848417,0.954021421639044,72.9594816862942,72.9594816862942,27.9679777765328,11.3677359354571,38.922851091423,22.6688946594141,0,0.995005707323505,1.13811678348123,-0,0,0.0709789952461315,10.1145068225737
211.29,0.953488840864394,0.953488840929701,0.953488840717681,72.9014725730861,72.9014725730861,27.9440249705903,11.362972431028,38.8948469219462,22.643653220112,0,0.995005707323505,1.13854134896098,-0,0,0.0668394538672457,9.52462217608251
211.3,0.952978939224975,0.952978939293255,0.952978939076295,72.5363166086161,72.5363166086161,27.819322213544,11.0487726676125,38.8680135676964,22.6195303733071,0,0.995005707323505,1.13922870906912,-0,0,0.0765528433086358,10.9087801714806
211.31,0.952500777481904,0.95250077755226,0.952500777332969,72.7885302370717,72.7885302370717,27.8978316054313,11.348768714153,38.8428563596164,22.5969051633023,0,0.995005707323505,1.13892765420285,-0,0,0.082047716427727,11.6917995909511
211.32,0.952042936539548,0.952042936611054,0.952042936390117,72.7591514237979,72.7591514237979,27.8839645438224,11.3652174299662,38.8187217304357,22.575212263396,0,0.995005707323505,1.13863553946816,-0,0,0.0668469179151019,9.52568580290203
211.33,0.951608698696489,0.951608698768472,0.951608698544262,72.0073121256861,72.0073121256861,27.6328399911108,10.6568580270036,38.7957552264558,22.5546988722266,0,0.995005707323505,1.13966833794954,-0,0,0.0624182524895958,8.8946009797674
211.34,0.951206381755111,0.95120638182856,0.951206381603234,71.535764663873,71.535764663873,27.4741341383802,10.2255446203483,38.7744577671186,22.5357622764061,0,0.995005707323505,1.14064428821647,-0,0,0.0684552863476068,9.75487830453397
211.35,0.950832713781817,0.950832713856056,0.950832713627176,71.8222206544392,71.8222206544392,27.5648382662629,10.5493603143803,38.7546860429976,22.5181742970613,0,0.995005707323505,1.14035856115542,-0,0,0.0686946372277768,9.78898580495819
211.36,0.95047719325958,0.95047719333504,0.950477193104872,72.7632424950535,72.7632424950535,27.8708542847188,11.5259771904238,38.7358680362739,22.5013972683559,0,0.995005707323505,1.13908977655825,-0,0,0.0858043854351864,12.2271249245141
211.37,0.950134752259974,0.950134752336066,0.950134752103707,73.0073574816748,73.0073574816748,27.9479127746587,11.8045612133063,38.7176495808817,22.4851466874869,0,0.995005707323505,1.1381336327958,-0,0,0.0751572266568007,10.7099047985941
211.38,0.949819801260151,0.949819801337567,0.949819801102874,73.0829282131962,73.0829282131962,27.9698128062493,11.9119223006032,38.7008030947486,22.4702028178443,0,0.995005707323505,1.1378828807656,-0,0,0.0769620469157889,10.9670916854999
211.39,0.949529339459317,0.949529339537437,0.949529339301777,72.7254249639479,72.7254249639479,27.8495822775697,11.5837981950924,38.685183100143,22.4564436687125,0,0.995005707323505,1.13836231693887,-0,0,0.0915607461929319,13.0474063324928
211.4,0.949256219223251,0.949256219301568,0.949256219064393,73.0524712546013,73.0524712546013,27.9545146628915,11.9385115121003,38.6704933328644,22.4434664096366,0,0.995005707323505,1.1376963972656,-0,0,0.0758686463269756,10.811282101594
211.41,0.949004596532105,0.949004596610719,0.949004596373569,72.6201503421605,72.6201503421605,27.8100389186991,11.5317441099639,38.6568572367705,22.4315489954261,0,0.995005707323505,1.13828052470285,-0,0,0.0789449027534124,11.2496486423613
211.42,0.948778335399355,0.948778335478698,0.948778335239752,72.8923015557583,72.8923015557583,27.8973466528479,11.8269060694023,38.6445662412343,22.4208292451216,0,0.995005707323505,1.13795265878792,-0,0,0.074479673225023,10.6133534345658
211.43,0.948571427994986,0.948571428074336,0.948571427833931,72.7250384676935,72.7250384676935,27.840394059011,11.6807485461431,38.6332392562406,22.4110506653097,0,0.995005707323505,1.13831586179649,-0,0,0.0958793088372326,13.6628015093056
211.44,0.948385644904165,0.948385644983369,0.948385644744113,72.9736672431225,72.9736672431225,27.9203309163752,11.9484323606828,38.623015009783,22.4022198726567,0,0.995005707323505,1.13772081473743,-0,0,0.0863743425962817,12.3083438199701
211.45,0.948211325515556,0.948211325594744,0.948211325354018,73.1885540303783,73.1885540303783,27.9892772526998,12.1812592157335,38.6133635414706,22.3939312731742,0,0.995005707323505,1.13739905140102,-0,0,0.0885847870594662,12.6233321559739
211.46,0.948052556149695,0.948052556229588,0.948052555987482,73.4953577669167,73.4953577669167,28.0885737344418,12.504516947335,38.6045059258864,22.3863348936953,0,0.995005707323505,1.13668030823025,-0,0,0.0660699584118626,9.41496907369041
211.47,0.947923714124316,0.947923714204185,0.947923713961911,72.7403971377989,72.7403971377989,27.8391412193338,11.7630320016299,38.5971166512809,22.3802484848882,0,0.995005707323505,1.13797743968096,-0,0,0.0948918878093201,13.5220940128281
211.48,0.947802687875277,0.947802687955521,0.947802687712395,72.8461906437438,72.8461906437438,27.872706253307,11.8814978292992,38.5901934698713,22.3744993445734,0,0.995005707323505,1.1377414595938,-0,0,0.087579409111407,12.4800657983755
211.49,0.947706283829283,0.94770628390986,0.947706283666187,72.2801221818461,72.2801221818461,27.6856536779637,11.3256864249637,38.5844900799108,22.3699456769716,0,0.995005707323505,1.13843855126329,-0,0,0.080217391733629,11.4309783220421
211.5,0.947628443056505,0.947628443137279,0.947628442892431,72.0310394540437,72.0310394540437,27.6029598992982,11.0849656835692,38.5797649406785,22.3663088297959,0,0.995005707323505,1.13892458420582,-0,0,0.0697841714244668,9.94424442798652
211.51,0.94745234438432,0.947452344467309,0.947452344227548,71.6970465800474,71.6970465800474,27.4914882588251,10.7689165759047,38.5700553304155,22.3580746737271,0,0.995005707323505,1.13958874854077,-0,0,0.0673383461961043,9.59571433294487
211.52,0.94733577060349,0.947335770683615,0.947335770439827,71.3635379463547,71.3635379463547,27.3807069356055,10.4474558154897,38.5633912662007,22.3526908646644,0,0.995005707323505,1.14029276310505,-0,0,0.0728593917626964,10.3824633261842
211.53,0.947214134505496,0.947214134585693,0.947214134340701,71.521279570551,71.521279570551,27.4313527078031,10.6177235995147,38.5565030157981,22.3470529552382,0,0.995005707323505,1.14014171114628,-0,0,0.0704366469049442,10.0372221839545
211.54,0.947100169276636,0.94710016935791,0.947100169114398,72.227752321268,72.227752321268,27.6624287977246,11.3359894628951,38.5500223614115,22.3417404969613,0,0.995005707323505,1.13923758158535,-0,0,0.0814590740253499,11.6079180486124
211.55,0.94698680887701,0.946986808957712,0.946986808714763,71.7548924993158,71.7548924993158,27.5058667180271,10.8749858358589,38.5434825487663,22.3364241146906,0,0.995005707323505,1.13955364273846,-0,0,0.0836583377161296,11.9213131245485
211.56,0.946873063716433,0.946873063797148,0.946873063552872,71.9934677479646,71.9934677479646,27.5831442487788,11.1254278270892,38.5369552233525,22.3310846975229,0,0.995005707323505,1.13924171271486,-0,0,0.0836101769832703,11.914450220116
211.57,0.946771833309343,0.946771833391015,0.946771833147284,71.7025675893662,71.7025675893662,27.4864962444239,10.8452020962929,38.5310277020024,22.3263377910709,0,0.995005707323505,1.13956986744922,-0,0,0.0852455831863768,12.1474956040587
211.58,0.946660519755192,0.946660519836137,0.946660519592894,72.4861328149218,72.4861328149218,27.7429288022538,11.6404115682174,38.5246461762152,22.3210750704892,0,0.995005707323505,1.13845621811212,-0,0,0.0758107991465513,10.8030388783836
211.59,0.946569596814324,0.946569596895572,0.946569596651436,71.9007927426456,71.9007927426456,27.5495889049498,11.0647843878745,38.5192105727815,22.3167977819896,0,0.995005707323505,1.13919761285404,-0,0,0.0885395884540701,12.616891354705
211.6,0.94648931450771,0.946489314589471,0.946489314345097,71.8774957710898,71.8774957710898,27.5410848246148,11.0501385403107,38.5143550808283,22.3130021499508,0,0.995005707323505,1.13902061541296,-0,0,0.0643995660025357,9.17693815536134
211.61,0.94641006443465,0.946410064515943,0.946410064272214,71.656893148748,71.656893148748,27.4677367426719,10.8380237497372,38.5095409817066,22.3093284173041,0,0.995005707323505,1.1397824324996,-0,0,0.0897341436030738,12.787115463438
211.62,0.946343973311181,0.946343973392738,0.946343973147637,72.0962071682291,72.0962071682291,27.6114177352443,11.2845465021007,38.5054433927591,22.3062172733693,0,0.995005707323505,1.13905678574538,-0,0,0.0886359973500908,12.6306296223879
211.63,0.946278886444007,0.946278886525333,0.946278886282352,72.9374594002378,72.9374594002378,27.8872185622289,12.132966883419,38.5013980706094,22.3030944462094,0,0.995005707323505,1.13775403048118,-0,0,0.0874210188715542,12.4574951891965
211.64,0.946212410068661,0.946212410150111,0.946212409905821,73.021281171106,73.021281171106,27.914040474808,12.2242095822705,38.4972175444134,22.2998540444221,0,0.995005707323505,1.13715313895475,-0,0,0.0666591831199958,9.4989335945994
211.65,0.946164514706489,0.946164514788145,0.946164514542798,72.8761776224892,72.8761776224892,27.8657800677955,12.0846514633185,38.4939648899433,22.2975612692274,0,0.995005707323505,1.13766726009346,-0,0,0.0950891848715272,13.5502088441926
211.66,0.94610954031443,0.946109540396124,0.946109540151872,73.3570475258391,73.3570475258391,28.0232117375621,12.5718016247741,38.490394128571,22.294851772494,0,0.995005707323505,1.13665439684519,-0,0,0.0733938530716598,10.4586240627115
211.67,0.946066289364761,0.946066289446861,0.946066289201003,73.2859398558241,73.2859398558241,27.9993145815568,12.5058279826595,38.4873821097006,22.2927297634639,0,0.995005707323505,1.13676183252031,-0,0,0.076355808331889,10.8807026872942
211.68,0.946029597069644,0.946029597151385,0.9460295969061,72.9199568631142,72.9199568631142,27.8785541471633,12.1443210771318,38.4847001319626,22.2909356540197,0,0.995005707323505,1.13717484562459,-0,0,0.0716721291393601,10.2132784023588
211.69,0.946010761628678,0.946010761710437,0.946010761465376,72.2392190342995,72.2392190342995,27.6544971520325,11.4662392564447,38.4829263466552,22.2900534311996,0,0.995005707323505,1.13830101772555,-0,0,0.0810595818117268,11.5509904081711
211.7,0.945992627013443,0.945992627095408,0.945992626849673,72.5924171271609,72.5924171271609,27.7702981819676,11.8219438202675,38.4812656375205,22.2892076693729,0,0.995005707323505,1.13807764264171,-0,0,0.0900708445798177,12.835095352624
211.71,0.94597087302781,0.945970873110094,0.945970872865553,72.7163251351887,72.7163251351887,27.8107007666547,11.9487833616376,38.4794073648723,22.2881344086788,0,0.995005707323505,1.13752492190213,-0,0,0.063558557894504,9.05709449996682
211.72,0.945961201036569,0.945961201118677,0.945961200872523,72.5984814458578,72.5984814458578,27.7717473501066,11.8326398975941,38.4781452505576,22.2876962977061,0,0.995005707323505,1.13799318124959,-0,0,0.0803534319694788,11.4503640556507
211.73,0.945945829818485,0.945945829900709,0.945945829654806,72.9771891422506,72.9771891422506,27.8959580492719,12.2136075647774,38.4766282531706,22.2869533243026,0,0.995005707323505,1.1374849034743,-0,0,0.0871566541364268,12.4198232144408
211.74,0.945927896653709,0.945927896735966,0.945927896490234,72.7925931046006,72.7925931046006,27.8349903782478,12.0315891905992,38.4749426790867,22.2860612349147,0,0.995005707323505,1.13740914166288,-0,0,0.074524185761233,10.6196964709757
211.75,0.94591687957616,0.94591687965822,0.945916879411966,72.5254353162873,72.5254353162873,27.7469468564807,11.7662943224284,38.4736063213304,22.2855346725285,0,0.995005707323505,1.13780865888484,-0,0,0.0676402636331749,9.63873756772742
211.76,0.945904701875392,0.945904701959127,0.945904701713661,72.1932605044184,72.1932605044184,27.6375248546719,11.4360324657043,38.47222167171,22.285006367004,0,0.995005707323505,1.13855127675756,-0,0,0.081295123527874,11.584555102722
211.77,0.94589807075672,0.945898070839052,0.945898070593865,71.8391941008917,71.8391941008917,27.5209589072018,11.0833243910506,38.4711322576649,22.2847374521761,0,0.995005707323505,1.13897611586122,-0,0,0.0723177805797208,10.3052837326102
211.78,0.945890326928861,0.945890327012605,0.945890326768422,71.3232194918304,71.3232194918304,27.3511662397001,10.5687723418737,38.4699851028084,22.2844620471483,0,0.995005707323505,1.13983515936365,-0,0,0.0655185304103484,9.33639058347464
211.79,0.945886723050445,0.945886723132775,0.94588672288699,71.0154480148212,71.0154480148212,27.2498476213572,10.2619398359041,38.4690730727076,22.2844351062095,0,0.995005707323505,1.14069648069366,-0,0,0.079377132952411,11.3112414457186
211.8,0.945872458477274,0.945872458560024,0.945872458314601,71.7665977655961,71.7665977655961,27.4964973325933,11.0150690040421,38.4676892089719,22.283839552582,0,0.995005707323505,1.13954605940866,-0,0,0.0640184832995468,9.12263387018541
211.81,0.945854074322764,0.94585407440392,0.945854074159612,71.6271549601771,71.6271549601771,27.4503738899609,10.8780890626153,38.4660211790521,22.2830447185096,0,0.995005707323505,1.13963745828738,-0,0,0.0631951598275284,9.0053102754228
211.82,0.9458345377794,0.945834537861892,0.945834537617218,72.2161405051899,72.2161405051899,27.6436684568367,11.4696312466825,38.4643255165195,22.2821837419879,0,0.995005707323505,1.13903202739485,-0,0,0.0833768650246848,11.8812032660176
211.83,0.945794715989879,0.945794716071996,0.94579471582786,72.514559508356,72.514559508356,27.7412726711617,11.772704239399,38.4615642463642,22.2802910225928,0,0.995005707323505,1.13829289959752,-0,0,0.0871896261979687,12.4245217332105
211.84,0.945749094565447,0.945749094647245,0.945749094402716,72.3757009530269,72.3757009530269,27.6950917281968,11.6391355406666,38.4584646096665,22.2781008026938,0,0.995005707323505,1.13814556376708,-0,0,0.0770280505706929,10.9764972063237
211.85,0.945702278321842,0.94570227840485,0.945702278160103,72.3892732710893,72.3892732710893,27.6990028428258,11.6580870313156,38.4553101417728,22.2758760980009,0,0.995005707323505,1.13816886773841,-0,0,0.0746678507795587,10.6401687360871
211.86,0.945643312413921,0.945643312496431,0.94564331225133,72.939645907253,72.939645907253,27.8792495749158,12.2150059127974,38.4515697881176,22.273070206338,0,0.995005707323505,1.1375985972595,-0,0,0.0888072230042869,12.6550292781109
211.87,0.94557292867547,0.94557292875841,0.945572928513603,72.6406020013847,72.6406020013847,27.7801965114337,11.9237169984085,38.4471978403926,22.2696871625835,0,0.995005707323505,1.1376025183377,-0,0,0.0792487623744613,11.2929486383607
211.88,0.945504433504207,0.945504433586642,0.945504433341375,72.5084782215101,72.5084782215101,27.7360261977238,11.7991211408463,38.4429334118879,22.2664236687759,0,0.995005707323505,1.1377792436754,-0,0,0.0701982044412412,10.0032441328769
211.89,0.945434495059072,0.945434495142364,0.945434494896376,72.072870063271,72.072870063271,27.5920919758959,11.3711276101284,38.4385919148809,22.2631505382618,0,0.995005707323505,1.13863179085713,-0,0,0.0848629945029532,12.0929767166708
211.9,0.945345320996255,0.945345321078706,0.945345320832731,72.9162876977669,72.9162876977669,27.8683974714154,12.2240054811887,38.4333568772594,22.2589253393187,0,0.995005707323505,1.13756962705675,-0,0,0.0875692598818012,12.4786195331567
211.91,0.945249428946409,0.945249429029054,0.945249428784305,73.3840099403946,73.3840099403946,28.0211515044502,12.7019435673076,38.4277410191791,22.2543253539079,0,0.995005707323505,1.13669504356583,-0,0,0.0886689101889467,12.6353197019249
211.92,0.94514865796924,0.945148658052049,0.945148657806899,72.3793113982152,72.3793113982152,27.6898861198388,11.7080089169052,38.4217916271523,22.2495108541577,0,0.995005707323505,1.13758508985518,-0,0,0.0712389893174656,10.1515559777389
211.93,0.945043125609312,0.945043125692803,0.945043125447897,72.3109664523763,72.3109664523763,27.6663556674615,11.6507466807945,38.4156721990315,22.2445475725503,0,0.995005707323505,1.1380287311742,-0,0,0.0675744175568703,9.62935450185402
211.94,0.944947030597436,0.944947030679848,0.944947030434455,72.235902910853,72.235902910853,27.6407036087939,11.5857901100084,38.4100499947124,22.2400628061322,0,0.995005707323505,1.13846248361732,-0,0,0.0875443923196986,12.4750759055571
211.95,0.944833946812676,0.944833946895945,0.944833946650625,72.4133076138715,72.4133076138715,27.6978871720345,11.7749941903909,38.403586127123,22.2347272963576,0,0.995005707323505,1.13801151329655,-0,0,0.0782825273205972,11.1552601431851
211.96,0.944719982435841,0.944719982519489,0.944719982274329,72.2550621521524,72.2550621521524,27.6447357160745,11.6286393348347,38.3970524027117,22.2293704146059,0,0.995005707323505,1.13824383348084,-0,0,0.0832358247648304,11.8611050289883
211.97,0.944602552270445,0.944602552353418,0.94460255210775,71.5506262745807,71.5506262745807,27.4120256343785,10.9364295342511,38.3903204373213,22.2238763030082,0,0.995005707323505,1.13913079211911,-0,0,0.0782303326735561,11.1478224059817
211.98,0.944479198300969,0.944479198385243,0.944479198139618,72.4532062905183,72.4532062905183,27.7074810957144,11.8517191082749,38.3833873418839,22.2180998403595,0,0.995005707323505,1.13821636340856,-0,0,0.084031310637338,11.9744617658207
211.99,0.944348499032845,0.944348499117097,0.944348498871752,72.5846074540453,72.5846074540453,27.7493877470264,11.9966589200372,38.3760261712207,22.2119223627874,0,0.995005707323505,1.13773862521112,-0,0,0.0816085370945164,11.6292165359686
212,0.944212109211341,0.944212109295884,0.94421210905018,72.5449241291538,72.5449241291538,27.7350079020192,11.9711015994579,38.3683564457129,22.2054660839831,0,0.995005707323505,1.13756611259366,-0,0,0.0696318941365996,9.92254491446545
212.01,0.944058314215188,0.94405831429994,0.944058314054906,72.3238697993374,72.3238697993374,27.6608595070091,11.7658380440797,38.3597983400807,22.198233415177,0,0.995005707323505,1.13800353818541,-0,0,0.0782145097072523,11.1455676332835
212.02,0.943916334528579,0.943916334612646,0.943916334366472,72.1619674508802,72.1619674508802,27.6062603339872,11.6185479931868,38.3518534620729,22.1915659956204,0,0.995005707323505,1.13827883978586,-0,0,0.0860138983031795,12.2569805082031
212.03,0.943768080596297,0.943768080679337,0.943768080432847,71.868461828193,71.868461828193,27.5083498108862,11.3402813158227,38.3435902529032,22.1845902594672,0,0.995005707323505,1.13842630277609,-0,0,0.063952062521488,9.11316890931205
212.04,0.943627180002499,0.943627180085623,0.943627179840317,71.5388434244001,71.5388434244001,27.3986352065277,11.025099737956,38.3357032433778,22.1780404430663,0,0.995005707323505,1.13931093817165,-0,0,0.0822474316128639,11.7202590048331
212.05,0.94347523709163,0.943475237176379,0.943475236930391,71.8149220501301,71.8149220501301,27.4879146127052,11.3166871077599,38.3273056024982,22.170929339872,0,0.995005707323505,1.13884880226061,-0,0,0.0737983172429046,10.5162602071139
212.06,0.943330137625702,0.943330137711105,0.943330137464801,71.6782866312116,71.6782866312116,27.4415963776213,11.1949214562047,38.3192227703888,22.1641424046181,0,0.995005707323505,1.1389576031553,-0,0,0.0688844605157181,9.81603562348982
212.07,0.943345470976837,0.943345471062254,0.94334547081579,71.8590055402909,71.8590055402909,27.5010047004968,11.3748185444629,38.3192724806759,22.1649145151521,0,0.995005707323505,1.13890623742427,-0,0,0.0812497787240518,11.5780934681774
212.08,0.943853857097764,0.943853857178285,0.943853856938414,72.0270743663716,72.0270743663716,27.56060025782,11.4939829262024,38.3442568549884,22.1888345851808,0,0.995005707323505,1.13853866909643,-0,0,0.0748946159502031,10.6724827729039
212.09,0.944526424160217,0.944526424211704,0.944526423973397,71.3882565036129,71.3882565036129,27.3564272187316,10.7902079726381,38.3775182541761,22.2205302767987,0,0.995005707323505,1.13940089373944,-0,0,0.0664817370939711,9.47364753589088
212.1,0.945226881915007,0.945226881984743,0.945226881762051,71.7156251722466,71.7156251722466,27.4700856671005,11.0497372546414,38.412280344997,22.2536075726082,0,0.995005707323505,1.13954028314029,-0,0,0.0880545396452594,12.5477718994495
212.11,0.945928134652714,0.945928134721012,0.945928134499805,71.9496248970375,71.9496248970375,27.5530667029703,11.2158371747737,38.4471092485585,22.2866784737053,0,0.995005707323505,1.13893879383789,-0,0,0.0689927239020802,9.83146315604643
212.12,0.946618013678729,0.946618013743604,0.946618013527614,72.1597679186593,72.1597679186593,27.6281078662157,11.3591221568029,38.4813735517634,22.319272210093,0,0.995005707323505,1.13897004425438,-0,0,0.0865146594183727,12.3283389671181
212.13,0.947310100862552,0.947310100924491,0.947310100714017,72.1017002055183,72.1017002055183,27.6150136746709,11.2339746461209,38.5157607406473,22.3519648187501,0,0.995005707323505,1.13895011242084,-0,0,0.0865386459733191,12.331757051198
212.14,0.947959404592056,0.947959404651917,0.947959404445438,71.7747536225411,71.7747536225411,27.5131655557528,10.8441058420284,38.5479812198164,22.3826665606963,0,0.995005707323505,1.13930255323308,-0,0,0.0680223868539227,9.69319012668398
212.15,0.948580666473804,0.948580666532189,0.948580666328088,71.3952195005985,71.3952195005985,27.3937889343736,10.4042858135684,38.5788035457077,22.4121301413224,0,0.995005707323505,1.14019280780895,-0,0,0.0648170612445387,9.23643122734677
212.16,0.949188137122245,0.949188137178405,0.949188136978117,71.6992321308516,71.6992321308516,27.4989735416872,10.6492442771451,38.6089970218461,22.4409908318604,0,0.995005707323505,1.14036182718492,-0,0,0.0926617288644389,13.2042963631825
212.17,0.949769997687026,0.949769997742027,0.949769997544346,72.6683413776844,72.6683413776844,27.8225464538045,11.5618546943298,38.6379374402518,22.4685492431027,0,0.995005707323505,1.13880554118038,-0,0,0.0895728015991298,12.764124227876
212.18,0.950328328630316,0.950328328684419,0.950328328489357,72.2379186104681,72.2379186104681,27.6858897491259,11.0773488418592,38.6655836791934,22.4949860894155,0,0.995005707323505,1.13902047467049,-0,0,0.0783455354078116,11.1642387956132
212.19,0.950852922604199,0.95085292265659,0.950852922464376,73.1557342979821,73.1557342979821,27.9920924772354,11.944298400135,38.6915939526943,22.5198419451528,0,0.995005707323505,1.13810173903486,-0,0,0.0875125102555775,12.4705327114198
212.2,0.951351290958909,0.951351291010097,0.951351290820092,72.5373920071626,72.5373920071626,27.7931371811024,11.2777776263457,38.7161857377151,22.5434286431018,0,0.995005707323505,1.13845372823846,-0,0,0.0628639424317568,8.95811179652534
212.21,0.951835274375927,0.951835274425778,0.951835274236792,72.1608496943997,72.1608496943997,27.6735349740216,10.8543278107055,38.7400743924724,22.5664474912218,0,0.995005707323505,1.13952539282834,-0,0,0.0777772438519591,11.0832572489042
212.22,0.952292129930269,0.952292129979612,0.95229212979277,72.6568252043242,72.6568252043242,27.8404881211567,11.3060045753653,38.7626580442988,22.58816258466,0,0.995005707323505,1.13904748541825,-0,0,0.0826176481510747,11.7730148615281
212.23,0.952742023907974,0.952742023956204,0.952742023770486,72.9930241459384,72.9930241459384,27.9548614397989,11.598630203672,38.7848759140484,22.609518028218,0,0.995005707323505,1.1385269950736,-0,0,0.0868239682332455,12.3724154732375
212.24,0.953170983876034,0.953170983923327,0.95317098373915,72.7075484306269,72.7075484306269,27.8647072155745,11.2716898714339,38.8059870079792,22.6298715512138,0,0.995005707323505,1.13867165589823,-0,0,0.0739490594399706,10.5377409701958
212.25,0.953570461549432,0.953570461597297,0.953570461415195,72.217889952725,72.217889952725,27.7071785652623,10.7434120909981,38.8255907817893,22.6488870799376,0,0.995005707323505,1.13951551307388,-0,0,0.0678027142364295,9.66188677869121
212.26,0.953963408933135,0.953963408979887,0.953963408798359,72.3353684205935,72.3353684205935,27.7491579919917,10.8228159556401,38.8449184531116,22.6676340118418,0,0.995005707323505,1.13976543640173,-0,0,0.0763534590263375,10.8803679112531
212.27,0.95434108187228,0.954341081918258,0.954341081738037,72.4295299827584,72.4295299827584,27.7833389488249,10.8804105357783,38.8634740813899,22.6856453655902,0,0.995005707323505,1.13974555273283,-0,0,0.086082021190858,12.2666880196973
212.28,0.954699218127991,0.954699218174832,0.954699217995586,73.092688462725,73.092688462725,28.0043713010029,11.5089619950483,38.8810602184085,22.7026662492683,0,0.995005707323505,1.13861608428221,-0,0,0.0695121691679625,9.90548410643466
212.29,0.955053492198337,0.955053492242968,0.955053492064609,73.0147587122627,73.0147587122627,27.981775316738,11.3968560611992,38.8983924230194,22.7195102280441,0,0.995005707323505,1.13861196687404,-0,0,0.061540813077092,8.76956586348561
212.3,0.955406782686743,0.955406782731391,0.95540678255415,73.3492478758778,73.3492478758778,28.0947305485295,11.697211514846,38.915700320105,22.7363360409268,0,0.995005707323505,1.13849923617477,-0,0,0.0841761471835315,11.9951009736532
212.31,0.955750797092975,0.955750797139392,0.955750796962689,72.8254951996713,72.8254951996713,27.9255048351451,11.1403041985244,38.9324894607948,22.7527015403522,0,0.995005707323505,1.13899213689127,-0,0,0.0866345187369689,12.3454189200181
212.32,0.956096033879168,0.95609603392305,0.956096033746801,72.5283975470392,72.5283975470392,27.8307920041775,10.8098858158109,38.9493650585753,22.769146672653,0,0.995005707323505,1.13933085020308,-0,0,0.0655875436131066,9.34622496486769
212.33,0.956444531530128,0.956444531573003,0.956444531398131,72.8675391605135,72.8675391605135,27.9452383915839,11.115282497321,38.9664564032616,22.7858002599308,0,0.995005707323505,1.13936699901807,-0,0,0.079695624091404,11.3566264330251
212.34,0.956756555841644,0.956756555884393,0.956756555710103,73.173856220734,73.173856220734,28.048571272104,11.3915055624957,38.9816842533356,22.8006664049027,0,0.995005707323505,1.13881265199364,-0,0,0.0753356796444195,10.7353343493298
212.35,0.957085771891786,0.957085771932858,0.95708577175944,73.7145850950816,73.7145850950816,28.2291054852159,11.9004502315696,38.9977957884548,22.8163390750572,0,0.995005707323505,1.13815984297805,-0,0,0.0881094158247734,12.5555917550302
212.36,0.957405206101616,0.957405206143651,0.957405205970097,73.2071739828717,73.2071739828717,28.0650341271248,11.3623173332349,39.0133419522814,22.8315146973554,0,0.995005707323505,1.13837823828404,-0,0,0.0664468408418608,9.46867481996516
212.37,0.957731504921816,0.957731504962022,0.957731504789408,73.2639415426058,73.2639415426058,28.0864675565389,11.3875787697978,39.0292805364549,22.8470822363531,0,0.995005707323505,1.13861223470026,-0,0,0.0644435154373047,9.18320094981592
212.38,0.958060981234341,0.95806098127542,0.958060981102597,72.527511713502,72.527511713502,27.8472133549692,10.6193034875175,39.0453567996441,22.8628514263403,0,0.995005707323505,1.13978347209956,-0,0,0.0665657835594221,9.48562415721766
212.39,0.958374837258732,0.958374837299507,0.958374837126863,72.9785514377579,72.9785514377579,27.9981377360504,11.0399478212298,39.0607219232113,22.8778816933169,0,0.995005707323505,1.13942122707176,-0,0,0.0628052188135589,8.94974368093215
212.4,0.958695909897795,0.958695909937356,0.958695909765355,72.2982187823249,72.2982187823249,27.7772513247094,10.3285373602464,39.0763947878482,22.8932866342303,0,0.995005707323505,1.14042723144138,-0,0,0.0664323626854813,9.46661168268109
212.41,0.958425905692188,0.958425905739802,0.958425905562332,72.5701047572788,72.5701047572788,27.8640669746059,10.6278795313728,39.0617711459919,22.8804540799141,0,0.995005707323505,1.14030801539875,-0,0,0.078503576066638,11.1867595894959
212.42,0.958006438430811,0.958006438474641,0.958006438298376,72.8599649203549,72.8599649203549,27.955456313874,10.9600333988265,39.0394869130622,22.8604446084663,0,0.995005707323505,1.13968433718643,-0,0,0.0786798606941515,11.2118801489166
212.43,0.957543534442848,0.957543534486794,0.957543534304482,72.0805775322938,72.0805775322938,27.6949997422177,10.2273138314285,39.0148993814748,22.8383643193905,0,0.995005707323505,1.1403956578411,-0,0,0.0607142760131533,8.65178433187434
212.44,0.957085346081165,0.957085346134403,0.957085345944719,72.2599280674424,72.2599280674424,27.7497185050204,10.4527362360375,38.9906179161392,22.8165739152658,0,0.995005707323505,1.14064431994324,-0,0,0.0821666478083704,11.7087473126928
212.45,0.956614277806408,0.956614277860398,0.956614277665451,72.2532188288512,72.2532188288512,27.7431677134036,10.493416577721,38.9656769235426,22.7941253275876,0,0.995005707323505,1.14042886101327,-0,0,0.0840711364488893,11.9801369439667
212.46,0.956149994096052,0.956149994151763,0.95614999395311,73.0519364850867,73.0519364850867,28.0014159124995,11.3388617792647,38.94112456962,22.771950136202,0,0.995005707323505,1.13908682457086,-0,0,0.0749826479296086,10.6850273299692
212.47,0.955691853483765,0.95569185354365,0.955691853342354,72.7345712600442,72.7345712600442,27.8928668848002,11.0677061266685,38.9168103835663,22.7500547498094,0,0.995005707323505,1.13907790548539,-0,0,0.0570156416629771,8.12472893697424
212.48,0.955252627817868,0.955252627880469,0.955252627674347,72.4233567873976,72.4233567873976,27.7865098761997,10.8007491530686,38.893474392278,22.729133242051,0,0.995005707323505,1.13974357933466,-0,0,0.06783571037403,9.66658872829928
212.49,0.954829986945965,0.95482998701055,0.954829986801111,72.10615314461,72.10615314461,27.6783363636461,10.5261140652866,38.8710107808369,22.7090282984865,0,0.995005707323505,1.14031910596932,-0,0,0.0838509006788491,11.948753346736
212.5,0.95441540149837,0.954415401560081,0.954415401350473,72.6312521494604,72.6312521494604,27.8470978337204,11.0929718691478,38.8490248791426,22.68925540117,0,0.995005707323505,1.13930349757361,-0,0,0.0647375820339425,9.22510543983681
212.51,0.953989098834209,0.953989098900611,0.953989098685948,71.913099944867,71.913099944867,27.6071048099178,10.417750250729,38.8263644602352,22.6689852339027,0,0.995005707323505,1.14032931608049,-0,0,0.0757530269148492,10.794806335366
212.52,0.953588046284937,0.953588046351995,0.953588046135487,71.7092238896788,71.7092238896788,27.5363809931072,10.2542367980724,38.8050513928174,22.649935698789,0,0.995005707323505,1.1406239664052,-0,0,0.069585384342904,9.91591726886382
212.53,0.953211371821513,0.953211371886286,0.95321137167063,72.2608220836269,72.2608220836269,27.7141963741105,10.8437275710104,38.7850398086605,22.6320547039559,0,0.995005707323505,1.14009252808845,-0,0,0.0873858915651037,12.4524895480273
212.54,0.952839808181264,0.952839808249686,0.952839808030606,72.3422909226288,72.3422909226288,27.7375282345861,10.9626709838779,38.765260170797,22.614359767954,0,0.995005707323505,1.13957304416496,-0,0,0.0840159127588949,11.9722675681425
212.55,0.952484716432037,0.95248471650123,0.95248471628167,72.8971107213862,72.8971107213862,27.9165929045971,11.5533496432292,38.746340305947,22.5974207722099,0,0.995005707323505,1.13860299182659,-0,0,0.0767001259495542,10.9297679478115
212.56,0.952149120427509,0.952149120497694,0.952149120275716,73.0482891904139,73.0482891904139,27.9631552896432,11.7385001911909,38.7283860391895,22.5814029600336,0,0.995005707323505,1.13825563417956,-0,0,0.0820020041776047,11.6852855953087
212.57,0.951832708767542,0.951832708839159,0.951832708615964,73.3771295972701,73.3771295972701,28.0682850476032,12.0994366497879,38.7114228844855,22.5662700629967,0,0.995005707323505,1.13759325628174,-0,0,0.0775674660547315,11.0533639127992
212.58,0.95154155754451,0.95154155761366,0.95154155739089,73.7439853732386,73.7439853732386,28.1861343962675,12.4959037334703,38.6957487399159,22.5523328998524,0,0.995005707323505,1.13706547527,-0,0,0.0881727303374492,12.5646140730865
212.59,0.951244769197096,0.951244769268328,0.951244769043068,73.6599806367668,73.6599806367668,28.1557395358299,12.4421124674117,38.6797668153295,22.5381013540257,0,0.995005707323505,1.13680098966372,-0,0,0.0783123180020009,11.1595053152851
212.6,0.95097105474146,0.950971054813057,0.950971054587777,73.6104092861581,73.6104092861581,28.1368695550527,12.4204282123244,38.6649744230254,22.5250066508083,0,0.995005707323505,1.13691700397311,-0,0,0.0840964611075031,11.9837457078192
212.61,0.950710394834957,0.950710394905558,0.950710394679331,72.7149250133547,72.7149250133547,27.8400735065926,11.5515310983044,38.650825572179,22.5125683428713,0,0.995005707323505,1.1379040115492,-0,0,0.0725283232818914,10.3352860676695
212.62,0.950470859160974,0.950470859231819,0.950470859005413,72.5531694222256,72.5531694222256,27.7846424419651,11.4141469316969,38.6378250669315,22.5011974235972,0,0.995005707323505,1.13836496972742,-0,0,0.0626386595281829,8.92600898276606
212.63,0.950243248884999,0.950243248957592,0.950243248729074,72.5125206147486,72.5125206147486,27.7691285759791,11.3966284477255,38.6254635862884,22.4904285807347,0,0.995005707323505,1.13866097377208,-0,0,0.0661298476582543,9.42350329130123
212.64,0.950009136840637,0.950009136911842,0.95000913668313,72.1457636272215,72.1457636272215,27.6463700589546,11.053615862451,38.6127684282026,22.4793793365679,0,0.995005707323505,1.13929608247228,-0,0,0.0797853622058722,11.3694141143368
212.65,0.949804384802598,0.949804384875322,0.949804384645205,71.9234388692078,71.9234388692078,27.5713479721866,10.8521283476215,38.6015881421117,22.4697223794745,0,0.995005707323505,1.13958043049686,-0,0,0.0809152619465043,11.5304248273769
212.66,0.949599591514239,0.949599591587857,0.949599591357427,72.2074171404947,72.2074171404947,27.6627452442234,11.1569369657419,38.5904394606715,22.4600407140813,0,0.995005707323505,1.13904854853021,-0,0,0.0628190639253432,8.95171660936141
212.67,0.949396345454688,0.949396345527405,0.949396345298116,71.7673731400825,71.7673731400825,27.5161740317703,10.7375723601661,38.5793261051158,22.4504746748006,0,0.995005707323505,1.13972671279078,-0,0,0.0641288700839636,9.13836398696481
212.68,0.949198537652913,0.949198537725485,0.949198537494602,71.6216013972722,71.6216013972722,27.4663787136916,10.6118816156245,38.5685184935335,22.4412012881142,0,0.995005707323505,1.14022660762371,-0,0,0.0829444115312403,11.8195786432017
212.69,0.94902244817931,0.949022448253903,0.949022448022404,71.3521835052382,71.3521835052382,27.3761353784934,10.3604308388344,38.5588161277452,22.4329365386586,0,0.995005707323505,1.14046883622412,-0,0,0.0805982586700348,11.48525186048
212.7,0.948835211938607,0.948835212009846,0.948835211781253,71.7871260588159,71.7871260588159,27.5173124651119,10.814421747703,38.5485867847307,22.4241175263822,0,0.995005707323505,1.13972633022017,-0,0,0.0608805415449191,8.67547717015097
212.71,0.948655705662079,0.948655705736587,0.948655705505614,71.3560206611835,71.3560206611835,27.373891394163,10.401625607578,38.5386909355553,22.4157041180503,0,0.995005707323505,1.1404332205734,-0,0,0.0680428184183238,9.69610162461114
212.72,0.948476649739362,0.948476649814165,0.948476649581634,71.074695313215,71.074695313215,27.2797079579787,10.1385289644209,38.5288368210917,22.4073295277024,0,0.995005707323505,1.14094104855479,-0,0,0.0723901004641029,10.3155893161347
212.73,0.94828668960202,0.94828668967565,0.94828668944511,71.3148438884538,71.3148438884538,27.3568344093039,10.3979441182981,38.5184636349613,22.3984361351943,0,0.995005707323505,1.14075678959193,-0,0,0.0853364390161368,12.1604425597995
212.74,0.948094163914031,0.948094163987671,0.94809416375808,71.2337852542576,71.2337852542576,27.3283584817387,10.336477796591,38.5079368559606,22.3893706017059,0,0.995005707323505,1.14044197006195,-0,0,0.0623021695083216,8.87805915493583
212.75,0.947894698293968,0.947894698368957,0.947894698136691,72.0829063141671,72.0829063141671,27.60556350306,11.2058152618958,38.497097666179,22.3799933860923,0,0.995005707323505,1.13962046415487,-0,0,0.086636433297607,12.345691744909
212.76,0.947691158984462,0.947691159061446,0.947691158828535,71.8928723825179,71.8928723825179,27.541166436313,11.0365362485143,38.4859804311272,22.3703557028764,0,0.995005707323505,1.13939362224777,-0,0,0.0866710666142569,12.3506269925316
212.77,0.947499665314946,0.947499665390567,0.947499665160396,72.0995488731481,72.0995488731481,27.6072702549627,11.2627880281689,38.4754859246713,22.361274920308,0,0.995005707323505,1.13892541664987,-0,0,0.0773800594838393,11.0266584764471
212.78,0.94730385586838,0.947303855944584,0.947303855711122,71.9838565762109,71.9838565762109,27.5673749082592,11.1670918138721,38.4647519459418,22.3520128163969,0,0.995005707323505,1.13911843026394,-0,0,0.085142516469059,12.1328085968409
212.79,0.947090646132142,0.947090646209049,0.94709064597696,72.2772879129267,72.2772879129267,27.6618035100036,11.4822179673218,38.4531646237427,22.3419053218621,0,0.995005707323505,1.13860988130492,-0,0,0.0809438566121598,11.5344995672328
212.8,0.946878734174484,0.94687873424622,0.946878734018436,72.2947554743665,72.2947554743665,27.6655356979981,11.5212727445578,38.4416258460335,22.3318568837752,0,0.995005707323505,1.13846950879691,-0,0,0.0793428123923504,11.3063507659099
212.81,0.946673618863465,0.946673618936792,0.946673618704802,71.5661216161594,71.5661216161594,27.4240903436836,10.8135628171741,38.430397910445,22.3221608885403,0,0.995005707323505,1.13930654679876,-0,0,0.0675583439894347,9.62706401849445
212.82,0.946462683834272,0.946462683911801,0.946462683677736,71.944197704255,71.944197704255,27.5463656287695,11.2130133519586,38.4189551664336,22.3122291858627,0,0.995005707323505,1.13914858940898,-0,0,0.0736433914059336,10.4941832753455
212.83,0.946252890673238,0.946252890746093,0.946252890518555,72.3944673465192,72.3944673465192,27.6923815389846,11.6845840152475,38.4075795199053,22.3023038113664,0,0.995005707323505,1.13837058213365,-0,0,0.0683361425181319,9.7379003088338
212.84,0.946057796391947,0.946057796465758,0.946057796233845,72.0514685557336,72.0514685557336,27.5777833674856,11.3614937931625,38.3968967468481,22.2930780157229,0,0.995005707323505,1.13864076458895,-0,0,0.0641175125589394,9.13674553964887
212.85,0.945864144574955,0.94586414465304,0.945864144418341,71.7357893383815,71.7357893383815,27.4721790979578,11.0655182836155,38.3862964646554,22.2839745901106,0,0.995005707323505,1.13934080284776,-0,0,0.0848639162393262,12.093108064104
212.86,0.945643868700489,0.945643868774954,0.945643868545486,72.5357189895293,72.5357189895293,27.7330357889299,11.8877393622453,38.3744207220796,22.2735589052044,0,0.995005707323505,1.13820291992045,-0,0,0.0891803802439693,12.7082041847656
212.87,0.945424708655134,0.945424708729354,0.945424708501119,71.938635490903,71.938635490903,27.5347108441064,11.3129598667009,38.3625125005026,22.2631631236994,0,0.995005707323505,1.13838937052291,-0,0,0.0604679620769083,8.61668459595943
