t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
212.88,0.945206819246922,0.945206819324701,0.945206819088014,72.2604237421003,72.2604237421003,27.6384254731612,11.656788713651,38.3507248662369,22.2529101622125,0,0.995005707323505,1.13851376804388,-0,0,0.0855835835793642,12.1956606600594
212.89,0.944996322213909,0.944996322292066,0.944996322061118,72.2294029028657,72.2294029028657,27.6262410406912,11.6471443661203,38.3393027167624,22.242955819983,0,0.995005707323505,1.13830544749045,-0,0,0.0874618537756752,12.4633141630337
212.9,0.944779164444552,0.944779164520407,0.944779164290608,71.8727521451891,71.8727521451891,27.5069653821967,11.3125365686394,38.3275249975578,22.2326905789919,0,0.995005707323505,1.13852780236175,-0,0,0.071616216200539,10.2053108085768
212.91,0.944565032582882,0.944565032660618,0.94456503242369,72.2786922625979,72.2786922625979,27.6383766818542,11.740141356809,38.3159506892621,22.2226002165268,0,0.995005707323505,1.13825092637573,-0,0,0.078875454635473,11.2397522855549
212.92,0.944353986814438,0.944353986891225,0.944353986661942,72.1826168183422,72.1826168183422,27.6048067132334,11.6654812622687,38.3045097699433,22.2126257861302,0,0.995005707323505,1.13811395765749,-0,0,0.0679192555418252,9.6784939147101
212.93,0.944140597374711,0.944140597451014,0.944140597218048,71.2742046563471,71.2742046563471,27.304207200472,10.7786784116944,38.2929113170729,22.2026149275797,0,0.995005707323505,1.13946603424464,-0,0,0.0746506250058642,10.6377140633356
212.94,0.943937843903552,0.943937843983066,0.943937843746727,70.6600846350205,70.6600846350205,27.1004379941897,10.1850386558089,38.2818937216782,22.1931522575334,0,0.995005707323505,1.14049474872618,-0,0,0.0677461369807356,9.65382451975483
212.95,0.943725021608416,0.943725021688551,0.943725021451066,70.5655919022539,70.5655919022539,27.0673820889225,10.1119139257856,38.2704165975886,22.1832613788796,0,0.995005707323505,1.14104220603276,-0,0,0.0784472319255222,11.1787305493869
212.96,0.943512415752061,0.943512415831171,0.943512415599314,71.5673308395069,71.5673308395069,27.3946541734972,11.1349940591433,38.2590199981172,22.1733167822465,0,0.995005707323505,1.13963706989998,-0,0,0.081714313461212,11.6442896682227
212.97,0.943296388396748,0.943296388477089,0.943296388241105,71.8988514595769,71.8988514595769,27.5015942126367,11.4883330419316,38.2473821816278,22.1631362360175,0,0.995005707323505,1.13870943253835,-0,0,0.0726133119353536,10.3473969507879
212.98,0.943079469945236,0.943079470025529,0.943079469790095,71.1344025444455,71.1344025444455,27.2482850689817,10.7458312271087,38.2356209653596,22.1529503519772,0,0.995005707323505,1.13960927917004,-0,0,0.0740462925348738,10.5515966862195
212.99,0.942931710795866,0.942931710852241,0.942931710637191,71.9509606212463,71.9509606212463,27.5152527177372,11.5775013550427,38.2274501184928,22.1460091477107,0,0.995005707323505,1.13870413281874,-0,0,0.0789824207137832,11.2549949517141
213,0.942834518463117,0.942834518548461,0.942834518309776,73.5990144377788,73.5990144377788,28.055966712734,13.2357608461687,38.2218469725555,22.1414066190546,0,0.995005707323505,1.13715960929036,-0,0,0.184282727134508,26.2602886166673
213.01,0.942643939531511,0.942643939616228,0.942643939387779,82.0749543949552,82.0749543949552,30.8401054356477,21.731489975029,38.2116886151183,22.1317758048079,0,0.995005707323505,1.12681527644259,-0,0,0.195756176290921,27.8952551214563
213.02,0.942408478935895,0.942408478996497,0.942408478808269,85.4199613818907,85.4199613818907,31.9373007595633,25.1017020242793,38.1987305360319,22.1195288215795,0,0.995005707323505,1.12191382543435,-0,0,0.200801837779433,28.6142618835692
213.03,0.942161182222753,0.942161182288684,0.942161182067977,87.1393467896211,87.1393467896211,32.5000480249032,26.8477762714329,38.1850136609672,22.106556857221,0,0.995005707323505,1.11948658353841,-0,0,0.195513720467933,27.8607051666805
213.04,0.941916040852944,0.941916040940926,0.941916040709403,86.606565587776,86.606565587776,32.3225574495326,26.3414623973474,38.1713744704296,22.093728719999,0,0.995005707323505,1.11923842339238,-0,0,0.169285730360072,24.1232165763102
213.05,0.941697817651417,0.941697817714767,0.941697817513762,85.8926177604739,85.8926177604739,32.0857824057327,25.6509610978538,38.1592411643359,22.0824154982842,0,0.995005707323505,1.11993802307746,-0,0,0.179051916836688,25.5148981492281
213.06,0.941496490581704,0.941496490649776,0.941496490422608,86.0373437590677,86.0373437590677,32.131413672392,25.8172459658535,38.1481069710157,22.0719908221986,0,0.995005707323505,1.11988266952885,-0,0,0.180615601958767,25.7377232791243
213.07,0.941319341753011,0.941319341836675,0.941319341598829,85.2881597024059,85.2881597024059,31.8834555057985,25.087091738363,38.1382631407052,22.0628048233377,0,0.995005707323505,1.12035996042771,-0,0,0.170599980677058,24.3104972464807
213.08,0.94116106506546,0.941161065132987,0.941161064916938,84.8074802325256,84.8074802325256,31.7239380878893,24.6233166864605,38.1294968442865,22.0546667017786,0,0.995005707323505,1.12090838144289,-0,0,0.174159795625771,24.8177708766724
213.09,0.940995392920068,0.940995392991121,0.94099539275775,85.3661653817304,85.3661653817304,31.9059968176535,25.1994985942824,38.1204636880101,22.0462030994379,0,0.995005707323505,1.12040595214035,-0,0,0.15295641550619,21.7962892096321
213.1,0.940845741036032,0.940845741117994,0.940845740877734,85.2286832313835,85.2286832313835,31.8593870131724,25.0777709007396,38.1122955787621,22.0386167518818,0,0.995005707323505,1.12067784277847,-0,0,0.167713285163074,23.899143135738
213.11,0.940716861121768,0.940716861195043,0.940716860964158,82.8783323371652,82.8783323371652,31.0856248318989,22.7410496563832,38.1051751865319,22.0321074942501,0,0.995005707323505,1.1223126499151,-0,0,0.142874398968454,20.3596018530048
213.12,0.940626586524225,0.940626586601416,0.94062658635832,82.3720459412402,82.3720459412402,30.9183474490075,22.244232640641,38.1001811131234,22.0276321874757,0,0.995005707323505,1.12328032308506,-0,0,0.147761247299192,21.0559777401349
213.13,0.940541378425149,0.940541378501233,0.940541378256452,81.5725375877669,81.5725375877669,30.6547467809599,21.4535709620015,38.095497842074,22.0234687836914,0,0.995005707323505,1.12412876398655,-0,0,0.145930790374786,20.795137628407
213.14,0.940472241785207,0.940472241862121,0.940472241620651,81.3717819992881,81.3717819992881,30.5880993072939,21.2599715796262,38.0916917928533,22.0201186268085,0,0.995005707323505,1.12447631956379,-0,0,0.143282820613728,20.4178019374562
213.15,0.940425642516262,0.94042564259254,0.940425642348725,80.7284138266142,80.7284138266142,30.3761726538956,20.6214899009701,38.0890378242842,22.0178861013599,0,0.995005707323505,1.12516363056221,-0,0,0.14580164596768,20.7767345503943
213.16,0.940380113257195,0.940380113334429,0.940380113089003,81.1895334944128,81.1895334944128,30.5272929836717,21.0873346766568,38.086495405848,22.0157034119081,0,0.995005707323505,1.12486604962478,-0,0,0.144607664288499,20.6065921611111
213.17,0.940356596070322,0.94035659614688,0.940356595905937,81.3580905355156,81.3580905355156,30.5824428584883,21.2585129924834,38.085046018346,22.0145315246862,0,0.995005707323505,1.1246530593142,-0,0,0.141664310697019,20.1871642743252
213.18,0.940341732972189,0.940341733048646,0.94034173280828,81.0189432682268,81.0189432682268,30.4707910876885,20.9211640088403,38.0840142316421,22.0137650277444,0,0.995005707323505,1.12479152493957,-0,0,0.123021356573674,17.5305433117485
213.19,0.940367269010791,0.940367269087713,0.94036726884289,80.2012018608105,80.2012018608105,30.2021901320629,20.1011551326777,38.0850339277855,22.0150128003473,0,0.995005707323505,1.12582391033132,-0,0,0.137216961451113,19.5534170067837
213.2,0.940398410278695,0.940398410355539,0.940398410108059,79.9388338600185,79.9388338600185,30.1161875216052,19.8359282941063,38.0863751296352,22.0165304362771,0,0.995005707323505,1.12615718350383,-0,0,0.136526461453245,19.4550207570874
213.21,0.940457288416896,0.940457288494744,0.940457288245036,79.1529040705925,79.1529040705925,29.8583398021597,19.0444227826278,38.0891028699288,22.0193784180359,0,0.995005707323505,1.12686295379367,-0,0,0.122145600829508,17.4057481182049
213.22,0.940518142399408,0.940518142476595,0.940518142232317,80.0628394098957,80.0628394098957,30.1579271733329,19.9484706207191,38.0920099076925,22.0223588814841,0,0.995005707323505,1.12648904777461,-0,0,0.146148359536925,20.8261412340118
213.23,0.940576318189912,0.940576318267122,0.940576318019654,79.6116331774006,79.6116331774006,30.0100913212092,19.4918057194946,38.0947008307916,22.0251266271144,0,0.995005707323505,1.12655845305121,-0,0,0.136387302174222,19.4351905598267
213.24,0.940649267416881,0.940649267491444,0.94064926725039,80.4231820966906,80.4231820966906,30.277438829242,20.2964304166778,38.0981722958414,22.0285793841715,0,0.995005707323505,1.12590194222506,-0,0,0.135916254844268,19.3680663153082
213.25,0.940735803491396,0.940735803567316,0.940735803323026,79.9899890033518,79.9899890033518,30.1357673135535,19.8550805559832,38.1022636256918,22.0326448216768,0,0.995005707323505,1.12608748204237,-0,0,0.123619500524757,17.6157788247779
213.26,0.940835954962783,0.940835955037669,0.940835954792776,79.6911488835706,79.6911488835706,30.0383787821912,19.5466524818659,38.1070632833252,22.0374331183796,0,0.995005707323505,1.12669230738908,-0,0,0.147098130651541,20.9614836178446
213.27,0.941180291106823,0.941180291177213,0.941180290950574,80.6742509824475,80.6742509824475,30.3644894463551,20.4964917370504,38.1241896426279,22.0535696027692,0,0.995005707323505,1.12565942057681,-0,0,0.136011667454351,19.381662612245
213.28,0.941958933654919,0.941958933724315,0.941958933489795,80.2986137364028,80.2986137364028,30.2477996226331,20.0453972032352,38.1631254774342,22.0900910557333,0,0.995005707323505,1.12589439784007,-0,0,0.128156488930015,18.2622996725272
213.29,0.942816193285511,0.94281619335165,0.942816193120925,79.2130079626919,79.2130079626919,29.898449697282,18.8765256660512,38.2060566849939,22.1304256116468,0,0.995005707323505,1.12704378195616,-0,0,0.122040022464565,17.3907032012006
213.3,0.943704963997997,0.943704964062108,0.943704963836112,79.2996931854258,79.2996931854258,29.9347111766935,18.8766455083768,38.2507007387322,22.1723469383167,0,0.995005707323505,1.12738928354911,-0,0,0.126810208837778,18.0704547593833
213.31,0.944473561512855,0.944473561568165,0.944473561345985,79.0482117803361,79.0482117803361,29.8587721732817,18.5502627688976,38.2893090409074,22.208639970531,0,0.995005707323505,1.12763583476318,-0,0,0.112248205660163,15.9953693065732
213.32,0.945274339309791,0.945274339366198,0.945274339153796,78.4799942506741,78.4799942506741,29.6790172449892,17.9038460549866,38.3295855066798,22.2465626890076,0,0.995005707323505,1.12850427787867,-0,0,0.11786428821273,16.795661070314
213.33,0.946069885105963,0.946069885160911,0.946069884945546,77.7044024151366,77.7044024151366,29.4310620381439,17.0504600420925,38.3696348715368,22.2843075015074,0,0.995005707323505,1.12947116755735,-0,0,0.113832147869418,16.2210810713921
213.34,0.946850787507285,0.946850787557829,0.9468507873511,77.7348454911373,77.7348454911373,29.4479209081373,17.0044252732944,38.4090137394042,22.3214064784388,0,0.995005707323505,1.12968416342697,-0,0,0.102113170566443,14.5511268057181
213.35,0.947601125450855,0.947601125501918,0.947601125302388,78.1533262122238,78.1533262122238,29.5920587974476,17.3493433625809,38.4468831510717,22.3570996985712,0,0.995005707323505,1.12961956170725,-0,0,0.115537584363084,16.4641057717395
213.36,0.948313689864988,0.948313689911181,0.948313689712937,77.9627152599442,77.9627152599442,29.5356603799323,17.0889170120204,38.4828134116289,22.3909848362948,0,0.995005707323505,1.12974936317186,-0,0,0.115527042159727,16.4626035077611
213.37,0.949008059042364,0.949008059085422,0.949008058894106,77.6630621707261,77.6630621707261,29.443261380291,16.7212098780485,38.5178239220466,22.4240283706311,0,0.995005707323505,1.13003853943463,-0,0,0.102268836987699,14.5733092707471
213.38,0.949667165852682,0.94966716589854,0.949667165708302,77.887544998749,77.887544998749,29.5228325785553,16.8810139742976,38.5510826588518,22.4554483655995,0,0.995005707323505,1.13010618436945,-0,0,0.106692927056285,15.2037421055206
213.39,0.950319246141778,0.950319246184253,0.950319245992513,76.7968424796646,76.7968424796646,29.170053431852,15.7263340956039,38.5839411248468,22.4865672592139,0,0.995005707323505,1.13119436211508,-0,0,0.0937344209409182,13.3571549840808
213.4,0.950958899340507,0.950958899380974,0.950958899190311,76.9196670033525,76.9196670033525,29.2160456238689,15.7862315089252,38.6162502730335,22.5171852213937,0,0.995005707323505,1.13166443104069,-0,0,0.112681025054294,16.0570460702369
213.41,0.951577529882094,0.95157752992494,0.951577529741937,77.5859574528962,77.5859574528962,29.4404840741416,16.3917109102056,38.6475114425311,22.5467351001595,0,0.995005707323505,1.13096648957476,-0,0,0.11480337523294,16.359480970694
213.42,0.952168790448076,0.952168790487842,0.952168790304022,77.139751036265,77.139751036265,29.2990084963629,15.887459515995,38.6773139067072,22.5749776135627,0,0.995005707323505,1.13130097944387,-0,0,0.112192342052888,15.9874087425365
213.43,0.952718156427993,0.952718156466615,0.952718156286603,77.3134221814194,77.3134221814194,29.3609104703607,16.0071718138218,38.7050114025951,22.6012389650025,0,0.995005707323505,1.13118781569817,-0,0,0.103066817617774,14.6870215105328
213.44,0.953278680144345,0.953278680185066,0.9532786800074,77.1295384278112,77.1295384278112,29.3053864245119,15.7682291339651,38.7332647073634,22.6280445864828,0,0.995005707323505,1.13140942029552,-0,0,0.0902599618886959,12.8620445691392
213.45,0.953823529978329,0.95382353001466,0.953823529837502,76.9245027738185,76.9245027738185,29.2427729058662,15.5095937739029,38.7607307582872,22.6541782416285,0,0.995005707323505,1.13208621316092,-0,0,0.115343774983273,16.4364879351165
213.46,0.954329674331831,0.954329674370961,0.954329674197359,77.5194075541321,77.5194075541321,29.4427490732901,16.0547718916662,38.7862535888358,22.6783820736301,0,0.995005707323505,1.13126021317393,-0,0,0.0985836817454667,14.048174648729
213.47,0.954836873200234,0.954836873238146,0.954836873064693,76.7362796137064,76.7362796137064,29.1897849062078,15.2218261286024,38.8117615204431,22.7026919646609,0,0.995005707323505,1.13216541504572,-0,0,0.100774746822419,14.3604014221948
213.48,0.955325632721626,0.955325632757654,0.955325632589718,77.3562175893963,77.3562175893963,29.39783512054,15.7936989323526,38.8364008620748,22.7261177949689,0,0.995005707323505,1.13169166837273,-0,0,0.097415382074984,13.8816919456852
213.49,0.955795599538139,0.955795599572916,0.955795599399095,76.6161576130183,76.6161576130183,29.1586971964913,15.0074594276894,38.8600162508671,22.7486819344619,0,0.995005707323505,1.13258794917544,-0,0,0.108528694388404,15.4653389503476
213.5,0.956244292906377,0.956244292941303,0.956244292771012,76.753701124791,76.753701124791,29.2078326870368,15.1008852818613,38.8825918266176,22.7702240163122,0,0.995005707323505,1.13251042189623,-0,0,0.101739645874033,14.4978995370497
213.51,0.956668371588885,0.956668371626699,0.956668371456484,77.3003467113833,77.3003467113833,29.3912164973268,15.6058505310491,38.9039201726003,22.7905760077338,0,0.995005707323505,1.13201802656498,-0,0,0.102468761762267,14.601798551123
213.52,0.957054907388391,0.95705490742459,0.95705490725663,76.8310523486755,76.8310523486755,29.2403324358385,15.0986569500434,38.9232691758802,22.8091262227519,0,0.995005707323505,1.1323663967128,-0,0,0.0911407124689734,12.9875515268287
213.53,0.957431077774853,0.957431077809911,0.957431077642457,76.5543446258256,76.5543446258256,29.1526588935095,14.7850034317762,38.9421038449733,22.8272373490761,0,0.995005707323505,1.13292057803977,-0,0,0.0924886667821182,13.1796350164518
213.54,0.957805070725557,0.957805070761823,0.95780507059356,76.6729515483673,76.6729515483673,29.1949040936228,14.8668426801283,38.9608531093679,22.8452557588711,0,0.995005707323505,1.13303986153843,-0,0,0.102889911852464,14.6618124389761
213.55,0.958143023536679,0.958143023572779,0.95814302341039,77.3679353652319,77.3679353652319,29.4262765629506,15.5286736571481,38.9777702762935,22.8614914317903,0,0.995005707323505,1.13223679800605,-0,0,0.103989174902489,14.8184574236047
213.56,0.95846136610181,0.958461366136194,0.958461365968885,76.0028612294778,76.0028612294778,28.9803462599095,14.1324828537645,38.993571720483,22.8768066552303,0,0.995005707323505,1.13344788513698,-0,0,0.0853123959255864,12.1570164193961
213.57,0.958765310813149,0.958765310848766,0.95876531068179,76.4266408596733,76.4266408596733,29.1222733261962,14.5263794647151,39.0087387010754,22.8915226938828,0,0.995005707323505,1.13366568143567,-0,0,0.108878710399596,15.5152162319424
213.58,0.95903812512401,0.959038125157942,0.959038124994189,76.4538918943994,76.4538918943994,29.1335859069462,14.5269250775182,39.0222854221887,22.9046813946926,0,0.995005707323505,1.13348357578372,-0,0,0.108178279266863,15.4154047955279
213.59,0.959292177666366,0.959292177700418,0.959292177537392,76.8337856810914,76.8337856810914,29.2606386995449,14.8820182725868,39.0348670407657,22.9169003677388,0,0.995005707323505,1.13288406425579,-0,0,0.0901673000753877,12.8488402607427
213.6,0.959541520806934,0.959541520841093,0.959541520675664,75.4968279540601,75.4968279540601,28.8233322136584,13.5207278712732,39.0471210383622,22.9289790444247,0,0.995005707323505,1.13452197541299,-0,0,0.0917459594894098,13.0737992272409
213.61,0.959290236060984,0.959290236094135,0.959290235920885,75.3348592407185,75.3348592407185,28.7677695156695,13.3839517733088,39.0337601574559,22.9171473099537,0,0.995005707323505,1.13497252329054,-0,0,0.0822922983419681,11.7266525137305
213.62,0.958830865624151,0.958830865666298,0.958830865489132,75.1408055233113,75.1408055233113,28.6998062740976,13.2356732318609,39.0097385653964,22.8953937260539,0,0.995005707323505,1.13535488353624,-0,0,0.0794676743657751,11.3241435971229
213.63,0.958334397619534,0.95833439766578,0.958334397483391,74.4719831995306,74.4719831995306,28.4754596218756,12.6162911490416,38.9837943561532,22.8718976943358,0,0.995005707323505,1.13624876082205,-0,0,0.0791127126896389,11.2735615582735
213.64,0.957830735227973,0.957830735273194,0.957830735082594,74.1242963384803,74.1242963384803,28.3566052620075,12.3187066134885,38.957505664958,22.8480840600338,0,0.995005707323505,1.13683493314654,-0,0,0.0778127078491418,11.0883108685027
213.65,0.957306563717319,0.957306563768138,0.957306563573705,74.6549742791088,74.6549742791088,28.526280992071,12.9014974766264,38.9302126102725,22.8232641922099,0,0.995005707323505,1.13623470956239,-0,0,0.0749825113090642,10.6850078615417
213.66,0.95678148238613,0.956781482442623,0.9567814822457,74.0150944113829,74.0150944113829,28.311192142793,12.3138854759131,38.9028001593008,22.7984087761691,0,0.995005707323505,1.1369176544291,-0,0,0.0794848187525887,11.3265866722439
213.67,0.956252727206633,0.956252727260461,0.956252727054995,73.8941174567192,73.8941174567192,28.2666310649126,12.245484670688,38.8752296778102,22.7734031082209,0,0.995005707323505,1.13727063212243,-0,0,0.0975975773349744,13.9076547702339
213.68,0.955728860415832,0.955728860474169,0.955728860270319,74.6480713119657,74.6480713119657,28.5096969499978,13.0515656781492,38.84795098572,22.7485546480965,0,0.995005707323505,1.13612247409334,-0,0,0.095780184331813,13.6486762672833
213.69,0.955191533861076,0.955191533922306,0.95519153371452,74.7992408022018,74.7992408022018,28.5545078760381,13.2562790872194,38.8199285836084,22.723033131374,0,0.995005707323505,1.13570040669599,-0,0,0.104939357073207,14.9538583829319
213.7,0.954648998850704,0.954648998913404,0.954648998704259,74.7678552848711,74.7678552848711,28.5392667111643,13.2790048706401,38.7916227681898,22.6972276460412,0,0.995005707323505,1.13533631160928,-0,0,0.090448938565087,12.8889737455249
213.71,0.954140253937277,0.954140254004154,0.95414025379391,75.5161955179367,75.5161955179367,28.780615795408,14.078074630752,38.7650796828155,22.6730412043692,0,0.995005707323505,1.13457609075532,-0,0,0.105817004761014,15.0789231784445
213.72,0.953630272505112,0.953630272571401,0.953630272354871,74.9759381487253,74.9759381487253,28.5984008042714,13.5887833073418,38.7384067203949,22.6487481209885,0,0.995005707323505,1.13462564151992,-0,0,0.0834756498905769,11.8952801094072
213.73,0.95314213359433,0.953142133664137,0.953142133447108,75.3741950538422,75.3741950538422,28.7248648043985,14.03572316872,38.7129075976126,22.6255642875096,0,0.995005707323505,1.13450234949991,-0,0,0.103084576199874,14.6895521084821
213.74,0.952653021711546,0.952653021782269,0.952653021563616,75.2342818321352,75.2342818321352,28.6744296611711,13.9446393037576,38.6873435015463,22.6022990268313,0,0.995005707323505,1.13440876475894,-0,0,0.106098427128768,15.1190258658495
213.75,0.95216344249521,0.952163442564095,0.952163442343354,74.4949560386854,74.4949560386854,28.4269701623781,13.2541887289038,38.6617390825141,22.5790282272675,0,0.995005707323505,1.13491268489153,-0,0,0.0774052908980206,11.0302539529679
213.76,0.951705743088069,0.951705743157271,0.951705742933157,73.7267496856351,73.7267496856351,28.1703061728023,12.531557769039,38.637791075265,22.5574008413311,0,0.995005707323505,1.13622325599396,-0,0,0.0759893637900947,10.8284843400885
213.77,0.951256392601673,0.95125639267401,0.951256392449308,74.4572797666577,74.4572797666577,28.4063466167085,13.3067166645949,38.6143798154382,22.5361832866246,0,0.995005707323505,1.13571738725104,-0,0,0.0884133221453545,12.598898405713
213.78,0.950809438301971,0.950809438374706,0.950809438149943,74.5321704706893,74.5321704706893,28.4269039535396,13.4260983754728,38.5910548448923,22.5150172503242,0,0.995005707323505,1.13525465521751,-0,0,0.07889179567127,11.242080883156
213.79,0.950377547815327,0.950377547888388,0.950377547659427,74.2145189982688,74.2145189982688,28.3185684822394,13.1514358390514,38.5684746874013,22.4946084718161,0,0.995005707323505,1.13569134699292,-0,0,0.092049315955355,13.1170275236381
213.8,0.949971091373713,0.949971091445508,0.949971091214753,73.2330705389672,73.2330705389672,27.9922752909721,12.210479123456,38.5471693597761,22.4754220557351,0,0.995005707323505,1.13663808453923,-0,0,0.0716256948700442,10.2066615189813
213.81,0.949566094122997,0.949566094198134,0.94956609396365,73.2339212767964,73.2339212767964,27.9888741583688,12.25152419205,38.5260126299713,22.4563844547751,0,0.995005707323505,1.13708045682305,-0,0,0.0761416373892557,10.8501833279689
213.82,0.949184347078567,0.949184347151682,0.949184346919719,72.4361932044284,72.4361932044284,27.7231943715283,11.4917033115003,38.5060141675698,22.4384757253584,0,0.995005707323505,1.13813836189954,-0,0,0.0748461203214057,10.6655721458003
213.83,0.948812226497371,0.948812226569237,0.948812226332431,72.5297374067734,72.5297374067734,27.7505575158681,11.6221134796029,38.4865664184365,22.421057508734,0,0.995005707323505,1.13838727142654,-0,0,0.0917532441781992,13.0748372953934
213.84,0.948451015838645,0.948451015915295,0.948451015680491,72.9605080316111,72.9605080316111,27.8888609244785,12.0887289110515,38.4676886735816,22.404090446978,0,0.995005707323505,1.13763034605854,-0,0,0.0892981563772606,12.7249872837596
213.85,0.948080312661646,0.948080312739459,0.94808031250554,73.3954899685513,73.3954899685513,28.0284609702447,12.5605583644885,38.4483069754064,22.3866246286564,0,0.995005707323505,1.13678832229523,-0,0,0.0801778958354049,11.4253501565452
213.86,0.94772593884544,0.94772593892123,0.947725938683916,72.4549617337065,72.4549617337065,27.7160822406235,11.6553284764086,38.4296702109796,22.3699630463183,0,0.995005707323505,1.13776535562941,-0,0,0.0702620983080467,10.0123490088967
213.87,0.947384857394709,0.947384857472173,0.947384857235829,72.6100605895104,72.6100605895104,27.763948842596,11.844299038562,38.4117810399505,22.3539805109979,0,0.995005707323505,1.13794073976387,-0,0,0.0795400198466845,11.3344528281525
213.88,0.947057274009931,0.947057274088985,0.947057273852613,72.6184458309243,72.6184458309243,27.7637116357502,11.8852672572192,38.3945733623569,22.3386052113483,0,0.995005707323505,1.13780372887093,-0,0,0.0756123694887416,10.7747626521457
213.89,0.946779599856556,0.946779599928204,0.94677959971373,73.4374660315828,73.4374660315828,28.0303624926592,12.7319761802254,38.3799250793175,22.3255647720399,0,0.995005707323505,1.1368948761992,-0,0,0.0953575501495521,13.5884508963112
213.9,0.946550444953492,0.946550445034915,0.946550444790932,72.9038508319683,72.9038508319683,27.8528340154193,12.2214525699017,38.3676364351292,22.3147618269374,0,0.995005707323505,1.13712446416575,-0,0,0.0964218919770313,13.740119606727
213.91,0.946332283155731,0.946332283233038,0.946332282995873,73.8210860804982,73.8210860804982,28.1522852877422,13.1606675146142,38.3559697481889,22.3044488176951,0,0.995005707323505,1.13597269450697,-0,0,0.0973753194358375,13.8759830196068
213.92,0.946130815659079,0.946130815741531,0.946130815503917,73.0862600616711,73.0862600616711,27.9088603854888,12.4463070981675,38.34505112174,22.2949018417635,0,0.995005707323505,1.13637082074868,-0,0,0.0732040674282854,10.4315796085307
213.93,0.945941167356767,0.945941167441319,0.945941167202127,73.0916047729952,73.0916047729952,27.908830871438,12.470831554525,38.3347822809141,22.2859909375561,0,0.995005707323505,1.13671032801835,-0,0,0.0753503998052015,10.7374319722412
213.94,0.945770542435194,0.945770542513332,0.945770542274153,72.5472733243384,72.5472733243384,27.7282970509114,11.9437945712087,38.3254650198172,22.2780137333126,0,0.995005707323505,1.13758081420766,-0,0,0.0886303565183646,12.6298258038669
213.95,0.945593494170404,0.94559349425358,0.94559349401812,73.7039522723706,73.7039522723706,28.1068184704894,13.1183595946791,38.3159180718276,22.2696746058638,0,0.995005707323505,1.13616460078728,-0,0,0.0908095865894888,12.9403660890022
213.96,0.945427758763169,0.945427758850247,0.945427758609452,73.7550485522725,73.7550485522725,28.1220374649409,13.1863741113108,38.3068598984323,22.2618145425295,0,0.995005707323505,1.13572477235396,-0,0,0.0894202477678531,12.7423853069191
213.97,0.945262765719152,0.945262765797265,0.945262765557076,72.8809880843373,72.8809880843373,27.8331697885082,12.3291815623987,38.2977881785403,22.2540183433983,0,0.995005707323505,1.13654633137507,-0,0,0.0735596251838061,10.4822465886924
213.98,0.945116860381465,0.945116860461423,0.945116860219723,72.7338962383729,72.7338962383729,27.7834229701685,12.1969422159712,38.2897388982607,22.2472151241409,0,0.995005707323505,1.13730396827457,-0,0,0.0982624169735746,14.0023944187344
213.99,0.944978767151457,0.944978767235209,0.944978766991805,72.4405694802717,72.4405694802717,27.6856812130399,11.9177481096182,38.2820927129876,22.2407286576659,0,0.995005707323505,1.13732334080614,-0,0,0.0692350408236794,9.86599331737431
214,0.944853066807823,0.944853066890028,0.944853066646703,72.3138044965994,72.3138044965994,27.6427964608491,11.8038195946777,38.2750836179387,22.2349012839829,0,0.995005707323505,1.13788884393351,-0,0,0.078544743672266,11.1926259732979
214.01,0.944706542460203,0.944706542541235,0.944706542299426,72.6926539188015,72.6926539188015,27.7659226276355,12.1975443191828,38.2670592490669,22.2280503505518,0,0.995005707323505,1.13731118879777,-0,0,0.0667729988805155,9.51515234047346
214.02,0.944595220486234,0.944595220570339,0.944595220327815,72.8437373127705,72.8437373127705,27.8144907935534,12.3600798782773,38.2607891157156,22.2228683187776,0,0.995005707323505,1.13725902680528,-0,0,0.0843193044511697,12.0155008842917
214.03,0.944497383265537,0.944497383347351,0.944497383104873,72.3539153238854,72.3539153238854,27.6525148229399,11.8804625794041,38.2551587736867,22.2182939707946,0,0.995005707323505,1.13760995060295,-0,0,0.0773458397676586,11.0217821668914
214.04,0.944391489523909,0.944391489602509,0.944391489360044,71.6946526462425,71.6946526462425,27.4347744785031,11.232142945318,38.2491148447513,22.2133948561731,0,0.995005707323505,1.13859615795412,-0,0,0.0742619748519659,10.5823314164051
214.05,0.944289734714423,0.944289734795802,0.944289734552417,72.3162811447409,72.3162811447409,27.6380930704103,11.864222620061,38.2433603230443,22.2086982016357,0,0.995005707323505,1.1381546865537,-0,0,0.0883400001122793,12.5884500159998
214.06,0.94419445885793,0.944194458940781,0.944194458699325,72.7941902590793,72.7941902590793,27.7942262932976,12.3520599135532,38.2379098578807,22.2042204876454,0,0.995005707323505,1.1371941035466,-0,0,0.0797214418317606,11.3603054610259
214.07,0.944105884373821,0.944105884454965,0.944105884211852,72.2510242463229,72.2510242463229,27.6147939989826,11.8182281527534,38.2327219099211,22.2000741836483,0,0.995005707323505,1.13774550143876,-0,0,0.0794967818005717,11.3282914065815
214.08,0.944029876715993,0.944029876798982,0.944029876556413,72.3901199382562,72.3901199382562,27.659727539631,11.9653742119037,38.2282081759422,22.1965375504103,0,0.995005707323505,1.13775575432773,-0,0,0.0881332635938971,12.5589900621303
214.09,0.943952308138092,0.943952308218801,0.943952307973391,71.7713364958109,71.7713364958109,27.4555376166332,11.3548367429505,38.223575689751,22.1929240631094,0,0.995005707323505,1.13838718805542,-0,0,0.0786320348222333,11.2050649621683
214.1,0.943890756776339,0.94389075685931,0.943890756614953,72.2560920876052,72.2560920876052,27.6142151694091,11.8462064213939,38.2198157054295,22.1900699607817,0,0.995005707323505,1.13790008390127,-0,0,0.0689502185368265,9.82540614149778
214.11,0.943848684193316,0.943848684273746,0.943848684030804,71.3325577157941,71.3325577157941,27.3101673940225,10.9274283665517,38.2169598584965,22.1881694907458,0,0.995005707323505,1.13911585100936,-0,0,0.0658822050874786,9.3882142249657
214.12,0.943810967233407,0.943810967314594,0.943810967070476,71.7549557530729,71.7549557530729,27.4485593716111,11.3540474113171,38.2144096567328,22.186498685023,0,0.995005707323505,1.13897352585337,-0,0,0.0785492356600111,11.1932660815516
214.13,0.943776738988719,0.943776739069994,0.943776738826631,72.5627484162444,72.5627484162444,27.7136569382636,12.1657815120549,38.212046250981,22.1849206532086,0,0.995005707323505,1.13785273627295,-0,0,0.0923685936940635,13.1625246014041
214.14,0.943744388155566,0.943744388240315,0.943744387997169,72.132132472214,72.132132472214,27.5717091840994,11.7390829270682,38.2096822795644,22.1833672655813,0,0.995005707323505,1.13777471198584,-0,0,0.068593251882566,9.77453839326565
214.15,0.94373784644523,0.943737846526634,0.943737846284913,71.713866639811,71.713866639811,27.4340462945965,11.322136219005,38.2086157997918,22.1831146210142,0,0.995005707323505,1.13867230208102,-0,0,0.0805206199621415,11.4741883446052
214.16,0.943741216012914,0.943741216094252,0.943741215850436,71.6305164005587,71.6305164005587,27.4065576840243,11.2391173428387,38.2080832905128,22.1833157672072,0,0.995005707323505,1.13876225277345,-0,0,0.0683571817356726,9.74089839733335
214.17,0.943757517468539,0.943757517553793,0.943757517313181,72.3086642420658,72.3086642420658,27.6294814578886,11.9163031110867,38.208241349227,22.184119781752,0,0.995005707323505,1.13807722124813,-0,0,0.0749440547336999,10.6795277995522
214.18,0.943778735272631,0.943778735356835,0.943778735114212,72.0637502421429,72.0637502421429,27.5490416367852,11.6700362546857,38.2085844472638,22.1851295401934,0,0.995005707323505,1.1382217960536,-0,0,0.0797086939506753,11.3584888879712
214.19,0.943800517868649,0.943800517947774,0.943800517705756,72.3433099258455,72.3433099258455,27.6409967659955,11.948186809228,38.2089780668951,22.1861450497225,0,0.995005707323505,1.13776972584811,-0,0,0.0737275756566873,10.5061795310779
214.2,0.943835652649212,0.943835652732239,0.943835652489919,71.4644299948058,71.4644299948058,27.3522967752854,11.0666230635472,38.2099790589053,22.1878278723533,0,0.995005707323505,1.1388795739105,-0,0,0.0705822958391146,10.0579771570738
214.21,0.943766504002723,0.94376650407438,0.943766503832242,71.3310911947266,71.3310911947266,27.3077402651852,10.9406642803636,38.205780009699,22.184646904664,0,0.995005707323505,1.13933330756861,-0,0,0.0682141162610504,9.72051156719968
214.22,0.943748969205842,0.943748969286498,0.943748969044342,71.6532981187725,71.6532981187725,27.4133735146743,11.2651648349448,38.20422176747,22.1839115163577,0,0.995005707323505,1.13926693218561,-0,0,0.0938629521653715,13.3754706835654
214.23,0.94372802165931,0.943728021742843,0.943728021500505,71.8795672168253,71.8795672168253,27.4874407145068,11.4941616450345,38.2024746875753,22.1829308842155,0,0.995005707323505,1.13856439442482,-0,0,0.0836308587634156,11.9173973737867
214.24,0.943700565513827,0.943700565598144,0.943700565361699,72.6801009597475,72.6801009597475,27.7502032722767,12.2980846312851,38.2004036716267,22.1816126568357,0,0.995005707323505,1.13749349647888,-0,0,0.08929795045497,12.7249579398332
214.25,0.943662451982434,0.943662452060205,0.943662451822485,72.7196531831797,72.7196531831797,27.7627388220792,12.3421840828196,38.1977316339561,22.179737466404,0,0.995005707323505,1.13702398422938,-0,0,0.0781491410491891,11.1362525995095
214.26,0.943639263878416,0.943639263962601,0.943639263717585,72.0490385227009,72.0490385227009,27.5419773385989,11.6746455562921,38.1957702706884,22.1786226957204,0,0.995005707323505,1.13795190240954,-0,0,0.084904593144921,12.0989045231512
214.27,0.943631076229997,0.943631076315535,0.943631076077807,72.4388192383018,72.4388192383018,27.6698948989941,12.0659811526834,38.1946367921294,22.178201293489,0,0.995005707323505,1.13748364211671,-0,0,0.0739362615983808,10.5359172777693
214.28,0.94363620142224,0.943636201503237,0.943636201265446,72.2552284078256,72.2552284078256,27.6094657571907,11.8826676665432,38.1941442454503,22.1784164958322,0,0.995005707323505,1.13767264131091,-0,0,0.0661856526567511,9.43145550358702
214.29,0.943639949918504,0.943639950000861,0.943639949758216,71.1055580927868,71.1055580927868,27.2314824786193,10.7333768606331,38.1935415774474,22.1786396547063,0,0.995005707323505,1.1392989767697,-0,0,0.0599351651443712,8.5407610330729
214.3,0.9436500843754,0.943650084454048,0.943650084212175,70.8526457440353,70.8526457440353,27.1483186311063,10.4800654439665,38.1933378269134,22.1792424731553,0,0.995005707323505,1.14027994697186,-0,0,0.0761270175051358,10.8480999944818
214.31,0.943691538019585,0.94369153809924,0.943691537859343,70.3156887016805,70.3156887016805,26.9720687264856,9.93966402448339,38.1947156370511,22.1813090401461,0,0.995005707323505,1.14096957790077,-0,0,0.0590855128699735,8.41968558397123
214.32,0.943740085851672,0.94374008593321,0.943740085691224,70.6770844434348,70.6770844434348,27.0911645249161,10.2968390805628,38.1965043727141,22.183740990158,0,0.995005707323505,1.14091795430761,-0,0,0.0697976567696562,9.94616608967601
214.33,0.943786893863343,0.943786893942909,0.943786893702611,70.6340233612956,70.6340233612956,27.0773013605639,10.2497886333375,38.1981756240876,22.1860591038705,0,0.995005707323505,1.14094649505401,-0,0,0.078706095728061,11.2156186412487
214.34,0.943823045904976,0.943823045986428,0.94382304574826,71.7381690055346,71.7381690055346,27.4404217639921,11.3510072379971,38.1993574934225,22.1878042741149,0,0.995005707323505,1.13934116214569,-0,0,0.0842827511019263,12.0102920320245
214.35,0.943858375816646,0.943858375900169,0.943858375655865,72.1571231502644,72.1571231502644,27.5783098917396,11.7672813762444,38.2004201748577,22.1894215991623,0,0.995005707323505,1.13823932517977,-0,0,0.0729025525631458,10.3886137402483
214.36,0.943909279553288,0.943909279637306,0.943909279395259,71.7114195159608,71.7114195159608,27.4321227155413,11.317426393235,38.202196226891,22.1917968958348,0,0.995005707323505,1.13873058854382,-0,0,0.0769593563084094,10.9667082739483
214.37,0.943966198473973,0.943966198556206,0.943966198316632,72.0223359630368,72.0223359630368,27.5346855763698,11.6235723840671,38.2043234477948,22.1944401311748,0,0.995005707323505,1.1382440137659,-0,0,0.0620188717017237,8.83768921749562
214.38,0.944034559823227,0.944034559903949,0.944034559662776,72.0550291040753,72.0550291040753,27.5458980381662,11.6503652140494,38.2070099252638,22.1976539647621,0,0.995005707323505,1.13843383124199,-0,0,0.0804019307754547,11.4572751355023
214.39,0.944110816330001,0.944110816413349,0.944110816172306,71.3794608183976,71.3794608183976,27.3243798487927,10.9681637909668,38.2100625826056,22.2012344448252,0,0.995005707323505,1.13913421518706,-0,0,0.073654416343531,10.4957543289532
214.4,0.944198561419207,0.944198561501638,0.94419856126201,71.5542017151411,71.5542017151411,27.3824553226061,11.1350509374324,38.2137513805949,22.2053993971137,0,0.995005707323505,1.1392809727162,-0,0,0.0888961175196944,12.6676967465565
214.41,0.944270459592519,0.944270459671411,0.944270459432059,71.893001572648,71.893001572648,27.4943176312398,11.4675802447583,38.2166534480509,22.2087678798389,0,0.995005707323505,1.13867345986805,-0,0,0.0859163753290548,12.2430834843903
214.42,0.944346481229842,0.944346481314373,0.944346481072599,71.684923627158,71.684923627158,27.4264589462038,11.2528714643049,38.2197228093817,22.2123293534714,0,0.995005707323505,1.13881030197756,-0,0,0.0816872844586828,11.6404380353623
214.43,0.94442088076303,0.944420880850786,0.944420880609555,72.4756090832616,72.4756090832616,27.6868728464812,12.0370476280992,38.2227629650563,22.2157984901061,0,0.995005707323505,1.13788778527331,-0,0,0.0870276535868768,12.4014406361299
214.44,0.944476495197288,0.944476495276068,0.944476495036745,72.6338397365525,72.6338397365525,27.739236040858,12.1907108290246,38.2248085407024,22.2183203668255,0,0.995005707323505,1.13721966854283,-0,0,0.0651322620776284,9.28134734606205
214.45,0.944557959712126,0.944557959799761,0.944557959556379,72.4939073956747,72.4939073956747,27.6938206737922,12.0436534241342,38.2281367455344,22.2221172260061,0,0.995005707323505,1.13761211703588,-0,0,0.0788481715228925,11.2358644420122
214.46,0.944636528056192,0.94463652814061,0.944636527898952,71.7354275800459,71.7354275800459,27.4450700103669,11.2783330482927,38.2313007257809,22.2257938059723,0,0.995005707323505,1.13849724199961,-0,0,0.0711049417092456,10.1324541935675
214.47,0.944882416303859,0.944882416387711,0.94488241614487,71.8515666653461,71.8515666653461,27.4852719435783,11.3712003293406,38.2429764622163,22.2373898737892,0,0.995005707323505,1.13858309812047,-0,0,0.0616716732016996,8.7882134312422
214.48,0.94560056672118,0.945600566808238,0.945600566571016,72.1384988151329,72.1384988151329,27.5857569875931,11.5887199625713,38.2785098450193,22.2712690075424,0,0.995005707323505,1.13865000836645,-0,0,0.0857055240009492,12.2130371701353
214.49,0.946382581587369,0.946382581668794,0.946382581440631,71.8474624185131,71.8474624185131,27.4968332189109,11.2220520968631,38.3172679689016,22.3081423527483,0,0.995005707323505,1.13876606399166,-0,0,0.0715700349510685,10.1987299805273
214.5,0.947170916119378,0.947170916184874,0.947170915965739,71.9278854604701,71.9278854604701,27.5300674400958,11.2260990076114,38.3564022441611,22.3453842086976,0,0.995005707323505,1.13889721563576,-0,0,0.0669944840797312,9.5467139813617
214.51,0.947909597727638,0.947909597794345,0.947909597576733,71.2805506946644,71.2805506946644,27.323662787488,10.5071560634767,38.393026576601,22.3803680545868,0,0.995005707323505,1.14010489689782,-0,0,0.0798134629153627,11.3734184654392
214.52,0.948620101158849,0.94862010122495,0.948620101013699,71.9427732924455,71.9427732924455,27.5474618201124,11.1004098588538,38.4283450290758,22.414018404516,0,0.995005707323505,1.13934101301884,-0,0,0.0711172984312794,10.1342150264573
214.53,0.949318966800401,0.949318966858738,0.949318966654443,71.8400645042398,71.8400645042398,27.5197322422558,10.9298683896941,38.4630443524011,22.4471517621445,0,0.995005707323505,1.13962106968163,-0,0,0.0841349561734214,11.9892312547125
214.54,0.949980650922199,0.949980650982079,0.949980650778071,72.2459004647527,72.2459004647527,27.6588341218073,11.2714808701283,38.4959078196229,22.4785117750015,0,0.995005707323505,1.13905966753188,-0,0,0.0836750161818395,11.9236898059121
214.55,0.950603468380353,0.950603468440335,0.950603468241384,72.1950540958624,72.1950540958624,27.6474861873011,11.1602458361625,38.5267834574995,22.5080248022004,0,0.995005707323505,1.13888988471066,-0,0,0.0628889441313916,8.96167453872331
214.56,0.951193621135956,0.951193621187908,0.951193620994306,71.7949799113155,71.7949799113155,27.5210636724399,10.7029155537512,38.5559977838697,22.5360665736947,0,0.995005707323505,1.13968070668178,-0,0,0.0591136312131416,8.42369244787267
214.57,0.951773948734719,0.951773948788037,0.951773948595109,71.7773429083049,71.7773429083049,27.5202644498311,10.6288821316518,38.5847656725693,22.5636951040838,0,0.995005707323505,1.1401353632422,-0,0,0.0707972451501111,10.0886074338908
214.58,0.952309308470449,0.952309308521557,0.952309308332181,71.6580119220883,71.6580119220883,27.4856456469017,10.4575649151522,38.6112645481199,22.5891824588161,0,0.995005707323505,1.14025388099922,-0,0,0.0591115811436116,8.42340031296465
214.59,0.952814815867541,0.952814815915903,0.952814815731567,71.2760005571629,71.2760005571629,27.3644229799073,10.0264484065873,38.6362397889514,22.6133123616242,0,0.995005707323505,1.14110471915327,-0,0,0.0658677767029294,9.38615818016744
214.6,0.953280063171878,0.953280063220977,0.953280063036398,72.1951290625467,72.1951290625467,27.6705248791168,10.9003678415622,38.6592611163476,22.6355001046369,0,0.995005707323505,1.13999389456769,-0,0,0.0675357254226691,9.62384087273035
214.61,0.953706373487269,0.953706373536147,0.95370637335433,72.1209421775701,72.1209421775701,27.649782646773,10.7848985177366,38.6802281160809,22.6558155437526,0,0.995005707323505,1.13997189950756,-0,0,0.0770782194050152,10.9836462652147
214.62,0.954115388957311,0.95411538900335,0.954115388825341,72.1676385149074,72.1676385149074,27.6686200905859,10.7920165295743,38.700316723508,22.675305261825,0,0.995005707323505,1.13992101867767,-0,0,0.0867175937398375,12.3572571079268
214.63,0.954474928210416,0.954474928254144,0.954474928078099,72.0211820191997,72.0211820191997,27.6235314333516,10.6108884092198,38.7178743753144,22.6924192346655,0,0.995005707323505,1.13985901384132,-0,0,0.0662820952525616,9.44519857349002
214.64,0.954809447731754,0.954809447778038,0.95480944760019,72.3097602754602,72.3097602754602,27.7212144385427,10.8671882244271,38.7341819075549,22.7083901434781,0,0.995005707323505,1.13987423311048,-0,0,0.083561733624854,11.9075470415417
214.65,0.955108071879169,0.955108071929345,0.955108071751686,73.0804179696998,73.0804179696998,27.9770367191449,11.6091560469787,38.748689562011,22.7225723607101,0,0.995005707323505,1.13858152803907,-0,0,0.0734694187989552,10.4693921788511
214.66,0.955377342187177,0.955377342229853,0.955377342056766,72.8159603532909,72.8159603532909,27.8923592363684,11.3189725824887,38.7616226715882,22.7353650992141,0,0.995005707323505,1.13881293286547,-0,0,0.0772879391506054,11.0135313289613
214.67,0.955617837095523,0.955617837142161,0.955617836967922,72.9380998800737,72.9380998800737,27.9344997335297,11.4182039388896,38.773114793761,22.7467811474231,0,0.995005707323505,1.13856901848767,-0,0,0.0650775471594445,9.27355047022084
214.68,0.955832410039634,0.955832410086663,0.955832409913372,72.9285462558039,72.9285462558039,27.9331239949847,11.3882728596227,38.7832793604378,22.7569940357434,0,0.995005707323505,1.13877259211746,-0,0,0.0739175431992883,10.5332499058986
214.69,0.95602301246341,0.956023012504988,0.956023012334717,72.9204871547948,72.9204871547948,27.9320282266092,11.3621974339323,38.7922281515069,22.7660615693556,0,0.995005707323505,1.13883068963075,-0,0,0.0817626935899708,11.6511838365708
214.7,0.956195158238342,0.956195158284953,0.956195158113159,73.1682005604016,73.1682005604016,28.01483995493,11.5937309584844,38.8002506986854,22.7742189032319,0,0.995005707323505,1.13834233972194,-0,0,0.0708574093423776,10.0971808312888
214.71,0.956349324409501,0.956349324456234,0.956349324285132,73.4655369580923,73.4655369580923,28.1138018268176,11.8766544767949,38.8073518880854,22.781530593212,0,0.995005707323505,1.13809086282126,-0,0,0.0840451132252093,11.9764286345923
214.72,0.956489816379295,0.956489816419469,0.956489816251808,72.9878235943867,72.9878235943867,27.957888374648,11.3859253704088,38.8137124714371,22.7881857525408,0,0.995005707323505,1.13857018754824,-0,0,0.0879218921833629,12.5288696361292
214.73,0.956607084986571,0.956607085030708,0.95660708486005,72.8516579058617,72.8516579058617,27.9140351741912,11.2390081854314,38.8189156854413,22.793734034989,0,0.995005707323505,1.13859067278922,-0,0,0.0618433187616223,8.81267292353118
214.74,0.956713613599738,0.956713613640711,0.956713613472053,72.2818776827218,72.2818776827218,27.7275613480146,10.6594511608383,38.8235541911488,22.7988723307347,0,0.995005707323505,1.13990707227381,-0,0,0.0844909684693504,12.0399630068824
214.75,0.956816179830891,0.956816179871793,0.956816179704851,72.6494569652321,72.6494569652321,27.8491615140043,11.0176149295151,38.8280692090765,22.8037728266404,0,0.995005707323505,1.13929410759764,-0,0,0.0646494333388294,9.21254425078319
214.76,0.956901422065861,0.956901422107762,0.956901421939917,72.5331818932504,72.5331818932504,27.8115662191913,10.8936474194054,38.8316629036866,22.8078715701584,0,0.995005707323505,1.13954912236938,-0,0,0.0643134270127718,9.16466334931998
214.77,0.956980580524136,0.95698058056323,0.956980580395405,72.1524802671164,72.1524802671164,27.6870018205615,10.5058287724525,38.8349333615857,22.8117181330782,0,0.995005707323505,1.14035342511307,-0,0,0.0851703047619707,12.1367684285808
214.78,0.957056403125858,0.957056403167873,0.957056403001883,71.7634526026666,71.7634526026666,27.5596730791412,10.110023491335,38.838044008971,22.8153851023606,0,0.995005707323505,1.14069627727766,-0,0,0.0659570151045069,9.39887465239223
214.79,0.957197015632346,0.957197015662109,0.957197015500683,72.0546906512907,72.0546906512907,27.6565188814965,10.3880134156151,38.8445050100144,22.8221722256612,0,0.995005707323505,1.14056928906585,-0,0,0.0624312523279272,8.89645345672963
214.8,0.957370020650304,0.95737002068789,0.957370020518938,72.3225150895211,72.3225150895211,27.7459548376343,10.6394106958568,38.8526115912999,22.8304928023644,0,0.995005707323505,1.14037958195488,-0,0,0.078386723658944,11.1701081213995
214.81,0.957030799602957,0.957030799640735,0.957030799469426,71.7285192524517,71.7285192524517,27.547567749989,10.0796897833589,38.8344890556909,22.8143404134019,0,0.995005707323505,1.14086583908832,-0,0,0.0688227065149345,9.80723567837816
214.82,0.956492972839954,0.956492972885256,0.956492972711485,72.7387786699027,72.7387786699027,27.8747311487531,11.1437243236951,38.8063323435487,22.7887220026588,0,0.995005707323505,1.13968466817681,-0,0,0.0815008935992801,11.6138773378974
214.83,0.955921916821092,0.955921916868611,0.95592191668659,72.5777360562285,72.5777360562285,27.8165987258095,11.0398616809106,38.7764052089129,22.761469166405,0,0.995005707323505,1.13942340626565,-0,0,0.0820320829740562,11.689571823803
214.84,0.955356423270365,0.955356423323382,0.955356423133915,72.3448915875963,72.3448915875963,27.7349151617696,10.8636393624391,38.7467595130867,22.7344927120706,0,0.995005707323505,1.13947867477685,-0,0,0.07086282703686,10.0979528527526
214.85,0.954789997333117,0.954789997389704,0.95478999719731,72.4474604249364,72.4474604249364,27.7634745410567,11.0228548047166,38.7171010907514,22.7075045294684,0,0.995005707323505,1.13939931518379,-0,0,0.0711623491947876,10.1406347602572
214.86,0.954228618484189,0.954228618542925,0.954228618343117,72.5464809002052,72.5464809002052,27.7909155968863,11.1780095997952,38.6877178147718,22.6807534856383,0,0.995005707323505,1.13911856334516,-0,0,0.06562284168171,9.35125493964367
214.87,0.953688203727349,0.953688203789975,0.953688203585686,72.675839120003,72.675839120003,27.828515929831,11.3613975569647,38.6594148332508,22.6550267297875,0,0.995005707323505,1.13905501655364,-0,0,0.0866038553367188,12.3410493854824
