t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
214.88,0.953173559552966,0.953173559616662,0.953173559410987,72.2723793067525,72.2723793067525,27.69121280564,11.0094725763168,38.6324084336422,22.6304982967935,0,0.995005707323505,1.13913075465404,-0,0,0.0700739961381735,9.98554444968972
214.89,0.952675565412963,0.952675565480551,0.952675565268944,72.232340779176,72.232340779176,27.6735134745644,11.0192272875817,38.6062825828805,22.6068309087139,0,0.995005707323505,1.1394766492886,-0,0,0.0878972159272948,12.5253532696395
214.9,0.952184134647642,0.952184134718837,0.952184134502761,73.1978319887621,73.1978319887621,27.986387225396,12.0338585935286,38.5805659437204,22.5834074515131,0,0.995005707323505,1.13796175128869,-0,0,0.0839650365040052,11.9650177018207
214.91,0.951720703438923,0.951720703507877,0.951720703291921,72.3959652025919,72.3959652025919,27.718587485658,11.2784796900265,38.556168120709,22.5613173918564,0,0.995005707323505,1.13850831615105,-0,0,0.0681107724316905,9.7057850715159
214.92,0.951281894395413,0.951281894468003,0.951281894246675,72.517446928018,72.517446928018,27.7545075034011,11.4438759380855,38.5330927698143,22.5404782201181,0,0.995005707323505,1.13878503287097,-0,0,0.0904909139116538,12.8949552324107
214.93,0.950863833710863,0.950863833785664,0.950863833561311,72.1386920925035,72.1386920925035,27.6261902383814,11.1070293652847,38.5110674945255,22.5205952326932,0,0.995005707323505,1.13893030908366,-0,0,0.0756023617316432,10.7733365467592
214.94,0.95047056837144,0.950470568444567,0.950470568219268,71.3529256205967,71.3529256205967,27.3643120808476,10.3606689874599,38.4902938632428,22.5019627698941,0,0.995005707323505,1.14004440191135,-0,0,0.0619904261538642,8.83363572692565
214.95,0.950108356038079,0.950108356113744,0.950108355886584,71.4968207711358,71.4968207711358,27.4082873827567,10.5407848076256,38.4711803266578,22.4848556368524,0,0.995005707323505,1.14022740407192,-0,0,0.0619728014202705,8.83112420238854
214.96,0.949770002978183,0.94977000305424,0.949770002824342,71.2015737919952,71.2015737919952,27.3081322997351,10.279413481387,38.4532678368613,22.4688924737469,0,0.995005707323505,1.14069424148681,-0,0,0.0650030625376428,9.2629364116141
214.97,0.949467265486983,0.949467265562761,0.949467265333325,70.7681731759661,70.7681731759661,27.1628821999732,9.87637182857902,38.4371623535416,22.4546389938455,0,0.995005707323505,1.14134378447758,-0,0,0.0629740835205017,8.97380690167149
214.98,0.94918178072556,0.949181780804211,0.949181780573129,70.9709735916144,70.9709735916144,27.2269012150313,10.1077723379272,38.4219772382174,22.4412240154698,0,0.995005707323505,1.14136852877573,-0,0,0.0829817066264266,11.8248931942658
214.99,0.948920669943959,0.948920670022833,0.948920669789853,71.1393074146671,71.1393074146671,27.2798059378922,10.3023834668875,38.4080253787683,22.4288985690113,0,0.995005707323505,1.14074542081986,-0,0,0.0698320076474728,9.95106108976488
215,0.948668489703623,0.948668489782384,0.94866848954768,73.4051268036062,73.4051268036062,28.0222153467292,12.5935207701102,38.3946167895259,22.4169892439702,0,0.995005707323505,1.13855210260764,-0,0,0.186057064729424,26.513131723943
215.01,0.948373876584984,0.948373876664534,0.948373876425316,81.2710797496088,81.2710797496088,30.6049477973221,20.489491776887,38.3791767608046,22.4024112119172,0,0.995005707323505,1.12815141888969,-0,0,0.182170770164509,25.9593347484426
215.02,0.948063571068564,0.948063571159069,0.948063570913303,83.229124571111,83.229124571111,31.245611341024,22.4800655612769,38.3623933691094,22.3866656407247,0,0.995005707323505,1.12418097052853,-0,0,0.158196164129458,22.5429533884477
215.03,0.947760339160498,0.947760339242764,0.947760339002723,83.7259391693743,83.7259391693743,31.4060380355266,23.0087960274758,38.3458771931676,22.371265948731,0,0.995005707323505,1.12302285421585,-0,0,0.153775174750963,21.9129624020123
215.04,0.947466214171736,0.947466214251253,0.947466214007137,84.8523176611426,84.8523176611426,31.7734854423389,24.1660875017812,38.3298966973524,22.356333462009,0,0.995005707323505,1.1219246931604,-0,0,0.165630098596561,23.6022890500099
215.05,0.947192563115479,0.947192563205964,0.947192562956454,84.9527246945737,84.9527246945737,31.8038949231546,24.2953939327935,38.3149674360509,22.3423633257292,0,0.995005707323505,1.12141440766045,-0,0,0.152370839495454,21.7128446281022
215.06,0.946947540922516,0.946947541004864,0.94694754076103,84.378085354932,84.378085354932,31.6126933644185,23.7465957851271,38.3015701842178,22.3299193855871,0,0.995005707323505,1.12198403462498,-0,0,0.173439865740978,24.7151808680894
215.07,0.946723775638124,0.946723775715427,0.946723775469287,85.5484082494603,85.5484082494603,31.9952419214472,24.9405756875519,38.2893742952113,22.3184582666971,0,0.995005707323505,1.12091931209779,-0,0,0.165806064627294,23.6273642093894
215.08,0.946514380972897,0.946514381059027,0.946514380808235,85.2007092112859,85.2007092112859,31.8789685739462,24.6150669540301,38.2779143892036,22.3077278680522,0,0.995005707323505,1.12092815706254,-0,0,0.149900940507554,21.3608840223264
215.09,0.946336336714902,0.946336336796242,0.946336336549162,84.1914806182402,84.1914806182402,31.5455510626722,23.6246954831163,38.2681253033047,22.2986598318192,0,0.995005707323505,1.12185255701827,-0,0,0.152584175891344,21.7432450645166
215.1,0.946182071463473,0.946182071539927,0.946182071292072,83.7652984058185,83.7652984058185,31.404000662643,23.2148149510751,38.2596550113341,22.2908284434093,0,0.995005707323505,1.12235105391675,-0,0,0.152873671247445,21.784498152761
215.11,0.945950361795419,0.945950361874267,0.945950361629766,83.614256846683,83.614256846683,31.3522210970225,23.0874656209212,38.2473640248615,22.2794272009004,0,0.995005707323505,1.12258396529404,-0,0,0.156145817575377,22.2507790044913
215.12,0.945758635146011,0.945758635225591,0.945758634977626,84.714023061833,84.714023061833,31.711928724553,24.2069183998736,38.2371833937036,22.2699212682557,0,0.995005707323505,1.12178344305254,-0,0,0.168586217160392,24.0235359453559
215.13,0.945558177093937,0.945558177169914,0.945558176923293,84.2284790419044,84.2284790419044,31.5504870072322,23.7419673285848,38.2265245093104,22.2599872040092,0,0.995005707323505,1.12186573638742,-0,0,0.162172995604141,23.1096518735901
215.14,0.945381313660941,0.945381313742388,0.945381313491066,83.1913881723865,83.1913881723865,31.207974070815,22.7230288255131,38.2170949962885,22.2512643505849,0,0.995005707323505,1.12260254974048,-0,0,0.141296672986825,20.1347759006226
215.15,0.945229308979151,0.945229309061275,0.945229308809626,83.1605309338147,83.1605309338147,31.1964322500498,22.7076272796874,38.2090367113675,22.2438669427598,0,0.995005707323505,1.12307759366336,-0,0,0.161451863444158,23.0068905407925
215.16,0.94507443261619,0.945074432692104,0.945074432444259,83.0969117487215,83.0969117487215,31.1741007969277,22.6597637005009,38.2008555223627,22.2362925258579,0,0.995005707323505,1.1229409951106,-0,0,0.143867959233833,20.5011841908213
215.17,0.944941268167201,0.944941268246472,0.944941267994978,82.0298895656488,82.0298895656488,30.8221596405822,21.6062297879066,38.1937855204018,22.2298742573404,0,0.995005707323505,1.12400868424619,-0,0,0.151949073704671,21.6527430029156
215.18,0.944823482109546,0.944823482191114,0.944823481939716,82.4510807116815,82.4510807116815,30.9595203592913,22.0393152915478,38.1875778696955,22.2241875504381,0,0.995005707323505,1.12374381510311,-0,0,0.145719403830484,20.765015045844
215.19,0.944728775844731,0.944728775920727,0.944728775672935,80.3810835206846,80.3810835206846,30.2782588806851,19.9789363297364,38.1824751073739,22.2196720835743,0,0.995005707323505,1.12535699575919,-0,0,0.118501373931401,16.8864457852247
215.2,0.944654593787135,0.944654593867325,0.944654593617389,80.7198773803299,80.7198773803299,30.3889356827288,20.3250349659283,38.1785639936489,22.2162784207527,0,0.995005707323505,1.12576442805112,-0,0,0.137255890259427,19.5589643619683
215.21,0.944587638609866,0.944587638689989,0.944587638440482,79.5514551618471,79.5514551618471,30.0042697620343,19.1632785048596,38.1749710305118,22.2132056264757,0,0.995005707323505,1.12664711473936,-0,0,0.119274470814237,16.9966120910288
215.22,0.944542488516534,0.944542488592753,0.944542488346902,78.8908851454186,78.8908851454186,29.7867266705329,18.5070829499783,38.1725292058943,22.211272989546,0,0.995005707323505,1.12762957977719,-0,0,0.120569127807974,17.1811007126363
215.23,0.944503597581949,0.94450359766103,0.944503597410882,79.2309031406247,79.2309031406247,29.8981243538182,18.8508214301825,38.1704522845991,22.2096294258432,0,0.995005707323505,1.12751539885494,-0,0,0.120103969096101,17.1148155961944
215.24,0.944483553432547,0.944483553513096,0.944483553263768,78.3874444756232,78.3874444756232,29.62068735659,18.0092972610881,38.1692697035262,22.2088775110089,0,0.995005707323505,1.12823340351063,-0,0,0.108858369079717,15.5123175938596
215.25,0.944472200034865,0.944472200112049,0.944472199865461,78.7419661078633,78.7419661078633,29.7370927665106,18.3648110947832,38.1685784285633,22.2085765845168,0,0.995005707323505,1.12827579018183,-0,0,0.125211250747187,17.8426032314742
215.26,0.944470353344083,0.944470353420701,0.944470353173114,78.1686781171269,78.1686781171269,29.5486152584389,17.7916896797331,38.1683096021541,22.2086788352396,0,0.995005707323505,1.12866708344762,-0,0,0.120237102344059,17.1337870840284
215.27,0.944469723606742,0.944469723683643,0.94446972343547,79.0465348251549,79.0465348251549,29.8371240311609,18.6695767610465,38.1681447292258,22.2088133348825,0,0.995005707323505,1.12794681148379,-0,0,0.12223782025329,17.4188893860938
215.28,0.944476933183855,0.944476933262755,0.944476933014918,77.9288036378803,77.9288036378803,29.4697654592619,17.5512262629615,38.1682719264844,22.2093054484344,0,0.995005707323505,1.12876591425754,-0,0,0.108251282763231,15.4258077937604
215.29,0.944505298636723,0.944505298713216,0.944505298466432,77.821891242657,77.821891242657,29.4348414183735,17.4415006371063,38.1695190318403,22.2108715737104,0,0.995005707323505,1.12927956160507,-0,0,0.120709510521097,17.2011052492564
215.3,0.94451781841021,0.94451781848775,0.944517818241171,78.1892524570114,78.1892524570114,29.5556660341976,17.8076537966639,38.1699739050188,22.2116247553288,0,0.995005707323505,1.12883895798944,-0,0,0.110451286214776,15.7393082856056
215.31,0.944544637508637,0.944544637585145,0.944544637338431,77.3712516530696,77.3712516530696,29.2869953959477,16.9870816454699,38.1710878428793,22.2130821647205,0,0.995005707323505,1.12963894808479,-0,0,0.106508603753361,15.177476034854
215.32,0.944582317792466,0.944582317870346,0.944582317622635,77.1338730496186,77.1338730496186,29.2092665904142,16.7459868817957,38.1727808859268,22.2151052818961,0,0.995005707323505,1.13024756555989,-0,0,0.124456934198901,17.7351131233434
215.33,0.944617411596231,0.944617411675071,0.94461741142804,78.0443290015174,78.0443290015174,29.5087950308922,17.6530414390752,38.1743715179919,22.2169160444503,0,0.995005707323505,1.12929369153381,-0,0,0.124906364604859,17.7991569561925
215.34,0.944644711419185,0.944644711498161,0.94464471125102,78.1111233298283,78.1111233298283,29.5309439995791,17.7173309157245,38.1754939776092,22.2182984364947,0,0.995005707323505,1.12896246260931,-0,0,0.117769537459259,16.7821590879445
215.35,0.944678512996745,0.944678513074287,0.944678512828133,77.2543577395675,77.2543577395675,29.2495820784188,16.8574332711529,38.17689646247,22.2200280059446,0,0.995005707323505,1.12979256499066,-0,0,0.114812239518307,16.3607441313587
215.36,0.944705952833222,0.944705952909592,0.944705952663831,77.4355585510109,77.4355585510109,29.3093361483527,17.0360588160285,38.1780278213266,22.2214719136558,0,0.995005707323505,1.12977655579866,-0,0,0.109326916583486,15.5790856131468
215.37,0.944734758328877,0.944734758407812,0.944734758160796,78.1558668616956,78.1558668616956,29.5463000563369,17.7536769643167,38.1792383918695,22.2229515055095,0,0.995005707323505,1.12919051262985,-0,0,0.118955952583997,16.9512232432196
215.38,0.944763210352032,0.944763210429739,0.944763210183501,77.5980987345504,77.5980987345504,29.3631640908496,17.1933636327171,38.1803542965377,22.2243808052956,0,0.995005707323505,1.12952450372945,-0,0,0.117094203575107,16.6859240094527
215.39,0.944794123079521,0.94479412315638,0.944794122910879,77.3624352924848,77.3624352924848,29.2859220869964,16.9548938075315,38.1816042499833,22.22593723497,0,0.995005707323505,1.12972439657189,-0,0,0.102175896846125,14.5600653005728
215.4,0.944802595625307,0.944802595701839,0.944802595457548,77.3432853978827,77.3432853978827,29.2796508716222,16.9350664344617,38.1817383772107,22.2264805862103,0,0.995005707323505,1.13000427667221,-0,0,0.109823530095117,15.6498530385541
215.41,0.944817490113242,0.944817490191454,0.9448174899456,76.0765796765569,76.0765796765569,28.8633756269182,15.667077165186,38.1821477055906,22.2273548057803,0,0.995005707323505,1.1312625993035,-0,0,0.101324743659973,14.4387759715462
215.42,0.944835739146649,0.944835739226032,0.944835738979441,76.3757144974789,76.3757144974789,28.961810935416,15.9644737442581,38.1828083654336,22.2284323877871,0,0.995005707323505,1.1313721808938,-0,0,0.108348545478481,15.4396677306835
215.43,0.944834763518117,0.944834763595527,0.944834763349892,75.563166930613,75.563166930613,28.6946758149364,15.1521371398017,38.1824434593435,22.2285863314678,0,0.995005707323505,1.1320837840613,-0,0,0.0912269052869734,12.9998340033937
215.44,0.944840532660544,0.944840532739628,0.94484053249417,75.2932861618137,75.2932861618137,28.6059706497807,14.8817245025005,38.1824472747704,22.2291143845428,0,0.995005707323505,1.13266539750326,-0,0,0.0844498482773435,12.0341033795214
215.45,0.944835464608697,0.944835464688332,0.944835464442353,75.443759623834,75.443759623834,28.6553374580183,15.0326928907199,38.1819224916909,22.2291442414232,0,0.995005707323505,1.13283214756451,-0,0,0.0977854632791255,13.9344285172754
215.46,0.944824329099552,0.944824329177537,0.944824328933068,75.8807853043627,75.8807853043627,28.7988345634588,15.4708774745219,38.1810815574928,22.228826272348,0,0.995005707323505,1.13236361037214,-0,0,0.110635592702018,15.7655719600376
215.47,0.94480246719593,0.944802467274871,0.944802467028006,74.4538191761211,74.4538191761211,28.3295538291507,14.0462473509505,38.1795880197406,22.22798380543,0,0.995005707323505,1.13349958177338,-0,0,0.0848678733415627,12.0936719511727
215.48,0.944780875944665,0.944780876024912,0.944780875778374,74.2472014664795,74.2472014664795,28.2613962957457,13.8417513283545,38.1781757107987,22.2272744273264,0,0.995005707323505,1.13447459348579,-0,0,0.108890018413932,15.5168276239854
215.49,0.944752887674168,0.944752887753926,0.94475288750723,74.4023753906467,74.4023753906467,28.3121003220531,13.9997269081831,38.1764543941735,22.2261940882901,0,0.995005707323505,1.13425001344274,-0,0,0.10509492879794,14.9760273537065
215.5,0.944710912938505,0.944710913017473,0.944710912772076,74.3949227576463,74.3949227576463,28.3092232065994,13.9965122871502,38.1739936307422,22.2244168397539,0,0.995005707323505,1.13407365236249,-0,0,0.0854906564336735,12.1824185417985
215.51,0.944672386629214,0.944672386709843,0.944672386463831,74.4998308442663,74.4998308442663,28.3433053684742,14.1053059340623,38.1716947776091,22.2228301325949,0,0.995005707323505,1.1342315098295,-0,0,0.0988053431594019,14.0797614002148
215.52,0.944614963339517,0.944614963418004,0.944614963174678,74.9852102390328,74.9852102390328,28.5022764746971,14.5964962058044,38.1684399408025,22.220274092426,0,0.995005707323505,1.13349680156353,-0,0,0.0908548874812679,12.9468214660807
215.53,0.944550323622297,0.944550323702874,0.944550323457358,74.7988449649898,74.7988449649898,28.4403825473291,14.4166931967603,38.1647634274586,22.2173883407709,0,0.995005707323505,1.1337944815395,-0,0,0.111783025461275,15.9290811282318
215.54,0.944482413541046,0.944482413622247,0.944482413376719,74.3323631551997,74.3323631551997,28.2863853106577,13.9571660478192,38.1608940839424,22.2143030234381,0,0.995005707323505,1.13400493740233,-0,0,0.0930198915439265,13.2553345450095
215.55,0.944405228364419,0.944405228443344,0.944405228200252,74.7927402958134,74.7927402958134,28.4369572239836,14.4253372187772,38.1565946468865,22.2108084301497,0,0.995005707323505,1.1337602854501,-0,0,0.0995668400924123,14.1882747131688
215.56,0.94431527072467,0.944315270802646,0.944315270559564,75.1874960883495,75.1874960883495,28.5658451401546,14.8292265213633,38.1516308278576,22.2066387391286,0,0.995005707323505,1.13305610532689,-0,0,0.0843883812542378,12.0253443287289
215.57,0.944223552202204,0.944223552283861,0.94422355203793,74.0419753226281,74.0419753226281,28.1884388491098,13.6930281464147,38.1464957949757,22.2024513812377,0,0.995005707323505,1.13439580384973,-0,0,0.0879125763174037,12.52754212523
215.58,0.944130803615953,0.944130803696249,0.944130803451689,74.0259878357146,74.0259878357146,28.1822951440963,13.6863629431897,38.1413775615006,22.1982473310243,0,0.995005707323505,1.13472202613967,-0,0,0.0930245441601046,13.2559975428149
215.59,0.944039959681605,0.944039959762309,0.944039959517455,74.2962186104309,74.2962186104309,28.2702451735956,13.9657470415775,38.1363647777912,22.1941067910622,0,0.995005707323505,1.13448908590915,-0,0,0.100368082328532,14.3024517318158
215.6,0.943939581356363,0.943939581438263,0.94393958119305,74.3643909317892,74.3643909317892,28.2916935363487,14.0440626587718,38.1308434621458,22.1894848108716,0,0.995005707323505,1.1343418843265,-0,0,0.10919152836706,15.559792792306
215.61,0.943816585610905,0.943816585690198,0.943816585448674,74.9333635803836,74.9333635803836,28.4775497930592,14.6254397845106,38.1241858759716,22.1837379199015,0,0.995005707323505,1.13351388257772,-0,0,0.106744324376607,15.2110662236665
215.62,0.943690287931806,0.943690288010941,0.943690287767425,74.0186342137851,74.0186342137851,28.1756927317331,13.7235265503229,38.1172746460587,22.1778330174036,0,0.995005707323505,1.13417972737397,-0,0,0.0825811124040569,11.7678085175781
215.63,0.943575595356998,0.943575595438198,0.943575595192461,74.4413555634559,74.4413555634559,28.3135489578073,14.1577867817799,38.1110228243106,22.1725459573654,0,0.995005707323505,1.13420767328255,-0,0,0.0976270520800451,13.9118549214064
215.64,0.943459397769412,0.943459397852597,0.943459397608249,73.6019022251916,73.6019022251916,28.0365250252892,13.3300983473959,38.1046361670842,22.1671677107114,0,0.995005707323505,1.13496157402649,-0,0,0.0869911138638713,12.3962337256017
215.65,0.943338133841354,0.943338133922336,0.943338133677227,72.9247201216532,72.9247201216532,27.8127959984943,12.6650858647682,38.0980129174648,22.1616213394203,0,0.995005707323505,1.13600259047302,-0,0,0.0801691310813765,11.4241011790961
215.66,0.943223589425672,0.943223589507909,0.943223589263547,73.6274175215003,73.6274175215003,28.0426840248221,13.3792097577691,38.0918075603798,22.1564002033514,0,0.995005707323505,1.13558710690494,-0,0,0.0949965023425656,13.5370015838156
215.67,0.943320513509615,0.943320513592026,0.943320513353029,73.567732899652,73.567732899652,28.0238257121728,13.3104865445389,38.0961815721907,22.1610647829224,0,0.995005707323505,1.13545860105045,-0,0,0.0982525111217414,14.0009828348481
215.68,0.943880375091895,0.943880375171781,0.943880374933497,73.5996724280714,73.5996724280714,28.0391216210829,13.2883810186957,38.1238221132965,22.1874692960792,0,0.995005707323505,1.13523997726715,-0,0,0.0792109718166036,11.287563483866
215.69,0.944554987785549,0.944554987852304,0.944554987614136,73.2691363662334,73.2691363662334,27.9362793495017,12.8925552254984,38.1572345621589,22.2193465785761,0,0.995005707323505,1.1359076148345,-0,0,0.0823735049549099,11.7382244560747
215.7,0.945272467252091,0.94527246732285,0.945272467099928,73.3148372569411,73.3148372569411,27.9574832105372,12.8687068059066,38.1928543333063,22.2532761177282,0,0.995005707323505,1.13613542827412,-0,0,0.0902167911304629,12.855892736091
215.71,0.946001649863485,0.946001649929335,0.946001649708918,72.862809707626,72.862809707626,27.8151944119153,12.3459580342353,38.2290671056183,22.2877845677723,0,0.995005707323505,1.13671245004179,-0,0,0.0844311239007178,12.0314351558523
215.72,0.946728321030347,0.946728321093433,0.946728320878515,72.5373962580654,72.5373962580654,27.7145064062632,11.9499576833483,38.265193110447,22.3222454642701,0,0.995005707323505,1.13742672871841,-0,0,0.085026164567478,12.1162284508656
215.73,0.947424167149821,0.947424167209285,0.947424167002865,73.3587804725202,73.3587804725202,27.9904979217318,12.7036894094988,38.299852436224,22.3552386267975,0,0.995005707323505,1.13653812419505,-0,0,0.0745069078007307,10.6172343616041
215.74,0.948101938149734,0.948101938208601,0.948101938003719,73.0780586508162,73.0780586508162,27.9040769400887,12.3570913570892,38.3335466728608,22.3874206208661,0,0.995005707323505,1.13710803223728,-0,0,0.0982826112577509,14.0052721042295
215.75,0.948764997217181,0.948764997273082,0.948764997071719,73.4062929159196,73.4062929159196,28.0176888944127,12.6208761707908,38.3665426543492,22.4188740907796,0,0.995005707323505,1.1366335754212,-0,0,0.0979910613498509,13.9637262423537
215.76,0.949387933460939,0.949387933516319,0.949387933317463,74.3846957984561,74.3846957984561,28.3446535530872,13.5387787301883,38.3975373824267,22.4483796858412,0,0.995005707323505,1.1353115594756,-0,0,0.0893272833857711,12.7291378824724
215.77,0.949985278796964,0.949985278846192,0.949985278658266,74.5318104092517,74.5318104092517,28.398152819711,13.6279651926853,38.4271840301871,22.4766611863793,0,0.995005707323505,1.13496214740668,-0,0,0.0860088120480009,12.2562557168401
215.78,0.950549541548303,0.950549541598122,0.950549541407161,74.0408509417832,74.0408509417832,28.2416324741071,13.0822945755121,38.4551334509961,22.503422915275,0,0.995005707323505,1.13560441874791,-0,0,0.0901702631691969,12.8492625016106
215.79,0.951095265052516,0.951095265103399,0.951095264911444,73.7765550437309,73.7765550437309,28.1594560330215,12.7650272707038,38.4821801643179,22.5293476087092,0,0.995005707323505,1.13609781475091,-0,0,0.0902166200727073,12.8558683603608
215.8,0.951613144999697,0.951613145044618,0.951613144861601,73.8491449652311,73.8491449652311,28.1877700755565,12.7873289811886,38.5078529776983,22.5539630063443,0,0.995005707323505,1.13608223363742,-0,0,0.0779712995404536,11.1109101845146
215.81,0.95211261568738,0.95211261573587,0.952112615549017,73.7631147329428,73.7631147329428,28.163786815425,12.6527765594083,38.5325969224889,22.5777412510455,0,0.995005707323505,1.13637356215858,-0,0,0.0762064025390429,10.8594123618136
215.82,0.952586933323315,0.952586933370373,0.952586933186659,74.2225919101876,74.2225919101876,28.3188883192183,13.0661517846659,38.5561032878452,22.6003368376764,0,0.995005707323505,1.13611598259447,-0,0,0.094740353950932,13.5005004380078
215.83,0.953033981848277,0.953033981890004,0.953033981714206,74.6858038849055,74.6858038849055,28.4749759632859,13.486011001154,38.5782184941375,22.6215743896139,0,0.995005707323505,1.13538850558759,-0,0,0.099690525054915,14.2058998203254
215.84,0.95343792092496,0.953437920967615,0.953437920788802,74.8364119372782,74.8364119372782,28.5279301830793,13.5975857112059,38.5981128406776,22.6407133853947,0,0.995005707323505,1.1348015068408,-0,0,0.0747010374331328,10.6448978342214
215.85,0.953852446935516,0.953852446980745,0.953852446798982,73.6410536903916,73.6410536903916,28.1385691045824,12.3620981027537,38.6184846803528,22.6604709072851,0,0.995005707323505,1.13647872423484,-0,0,0.0782806302964579,11.1549898172452
215.86,0.954252458443231,0.954252458488514,0.954252458307636,73.362934128711,73.362934128711,28.0505762310477,12.0451249138411,38.6382025483696,22.6796066665003,0,0.995005707323505,1.13732310366301,-0,0,0.0863077188851572,12.2988499411349
215.87,0.954632908577856,0.954632908620136,0.954632908443267,73.6254741767311,73.6254741767311,28.1401250907011,12.2706942432674,38.6569725266148,22.6978074068489,0,0.995005707323505,1.13723268605189,-0,0,0.0945575422132754,13.4744497653917
215.88,0.954994712830554,0.954994712873655,0.954994712695475,73.6942188622512,73.6942188622512,28.1658094480876,12.3043648693349,38.6747799735672,22.7150740193491,0,0.995005707323505,1.13688334935794,-0,0,0.0723289189176997,10.3068709457722
215.89,0.955346597156061,0.955346597197166,0.955346597023324,73.5521933749266,73.5521933749266,28.1221263244456,12.1282134164294,38.692066197446,22.7319137610512,0,0.995005707323505,1.1372559803392,-0,0,0.070543573969129,10.0524592906009
215.9,0.955702282060116,0.955702282102323,0.955702281927067,73.5177100589016,73.5177100589016,28.1138265014303,12.0591909353517,38.7095598831711,22.7489592403788,0,0.995005707323505,1.13758114697626,-0,0,0.0838221627445259,11.9446581910949
215.91,0.95605602302824,0.956056023069931,0.956056022895038,73.1629858067636,73.1629858067636,28.0002489781808,11.6701463517887,38.7269410972732,22.7658983577017,0,0.995005707323505,1.13793894495059,-0,0,0.0744884542635904,10.6146047325616
215.92,0.956414097118364,0.956414097159405,0.956414096986895,73.2811892025681,73.2811892025681,28.0421585417106,11.7535531577484,38.7445720834497,22.78306396137,0,0.995005707323505,1.13795132764217,-0,0,0.0674137514547119,9.60645958229645
215.93,0.95675812304626,0.956758123088479,0.956758122913944,72.7488557122226,72.7488557122226,27.8701168447439,11.1878116952898,38.7614545997518,22.799589417181,0,0.995005707323505,1.13874748839793,-0,0,0.0614977645505326,8.7634314484509
215.94,0.957089196443265,0.957089196484483,0.957089196312315,73.2541505136638,73.2541505136638,28.0390238234223,11.6608937609366,38.7777419296274,22.8155148230998,0,0.995005707323505,1.13850240428017,-0,0,0.0761881991937849,10.8568183851143
215.95,0.957414861775429,0.957414861817318,0.957414861643817,72.9427162588945,72.9427162588945,27.9394279828148,11.3178619250441,38.7937017495065,22.8311525843439,0,0.995005707323505,1.1387893997138,-0,0,0.0802165023444304,11.4308515840813
215.96,0.957724694980272,0.957724695020599,0.957724694848144,72.6669660989847,72.6669660989847,27.8514201298084,11.0120687993993,38.8088508171449,22.8460464824405,0,0.995005707323505,1.13919266002558,-0,0,0.0774448686650878,11.035893784775
215.97,0.958042372469393,0.958042372509674,0.958042372338345,72.7642446042853,72.7642446042853,27.8860940327603,11.0784909928423,38.8244218643409,22.8613317471021,0,0.995005707323505,1.1393186482258,-0,0,0.0872919749135973,12.4391064251876
215.98,0.958356457161269,0.958356457198687,0.958356457031074,73.3854066666137,73.3854066666137,28.0929329020335,11.6691873571025,38.8398349740714,22.8763843354398,0,0.995005707323505,1.13834691385134,-0,0,0.0767918219915104,10.9428346337902
215.99,0.958671787816835,0.958671787856233,0.958671787688975,73.8736795400957,73.8736795400957,28.2560988460098,12.1269180527843,38.8552811638832,22.8914803234282,0,0.995005707323505,1.1377724440047,-0,0,0.0925780507973639,13.1923722386244
216,0.95895533405187,0.958955334089005,0.958955333920676,74.479387481542,74.479387481542,28.4575803101644,12.7053242942954,38.8690924994587,22.9049706877879,0,0.995005707323505,1.1365955356607,-0,0,0.0789261039171247,11.2469698081903
216.01,0.958684927221747,0.958684927267464,0.958684927094659,73.8462686147141,73.8462686147141,28.246952918911,12.0997349436671,38.8545166812822,22.8920169897648,0,0.995005707323505,1.13729823150948,-0,0,0.0863423351720085,12.3037827620112
216.02,0.95825029568475,0.958250295724489,0.958250295553894,74.0727253068232,74.0727253068232,28.3174119475005,12.3698814946907,38.8316267230968,22.8712170890357,0,0.995005707323505,1.13690282220558,-0,0,0.0725797717562404,10.3426174752643
216.03,0.957772682701787,0.957772682746771,0.957772682565287,74.0756923402746,74.0756923402746,28.3140312171532,12.4207798587823,38.806533628436,22.8483788530562,0,0.995005707323505,1.1368659818955,-0,0,0.0685673578308985,9.77084849090303
216.04,0.957281951263144,0.957281951316546,0.957281951129613,73.9223964332433,73.9223964332433,28.2591733257085,12.316680343555,38.7807718072775,22.8249442824108,0,0.995005707323505,1.1371749668445,-0,0,0.0835903799062497,11.9116291366406
216.05,0.956788976264335,0.956788976318203,0.956788976124773,73.3845991155582,73.3845991155582,28.0779151824017,11.8283138713545,38.7548897597198,22.8013954844839,0,0.995005707323505,1.13756951305069,-0,0,0.0676062848994717,9.63389559817472
216.06,0.956297894334173,0.956297894390526,0.956297894190636,72.9318306786622,72.9318306786622,27.9246251278139,11.424675443341,38.7291260218443,22.7780292134769,0,0.995005707323505,1.13856116661356,-0,0,0.0879725314952384,12.5360857380715
216.07,0.95582075678048,0.955820756841946,0.955820756640421,73.8711730653984,73.8711730653984,28.2290407863364,12.4117289545576,38.7041721466508,22.75527196419,0,0.995005707323505,1.13731897724684,-0,0,0.0924271911206342,13.1708747346904
216.08,0.955352394222587,0.95535239428229,0.955352394080272,74.0850503299294,74.0850503299294,28.2950757636516,12.6725671643896,38.6796105286945,22.7328726368453,0,0.995005707323505,1.13657062940034,-0,0,0.0831562248649972,11.8497620432621
216.09,0.954903632573058,0.954903632635753,0.954903632425519,73.5433731145116,73.5433731145116,28.1129378519721,12.1759208799315,38.6560054153824,22.7114468191977,0,0.995005707323505,1.13710203151774,-0,0,0.0816749733243078,11.6386836987139
216.1,0.954480382596275,0.954480382663561,0.954480382451724,73.6084879436928,73.6084879436928,28.1304776242097,12.2834855156881,38.6337524610567,22.691249966948,0,0.995005707323505,1.13694643685598,-0,0,0.0646127227975124,9.20731299864552
216.11,0.954078490153869,0.954078490221572,0.954078490002942,72.8300578095483,72.8300578095483,27.8709412859885,11.5453457393839,38.6125592694056,22.6721528007588,0,0.995005707323505,1.13815832022773,-0,0,0.0738491359255155,10.523501869386
216.12,0.95369741806174,0.953697418129476,0.953697417911211,72.7522848300976,72.7522848300976,27.841895438427,11.505713637732,38.5924926409555,22.6540785514101,0,0.995005707323505,1.13852346580756,-0,0,0.0872305510984643,12.4303535315312
216.13,0.953349894333534,0.953349894403901,0.953349894183367,72.7316000024816,72.7316000024816,27.8319124830149,11.5198889888784,38.5741478142921,22.6375631993111,0,0.995005707323505,1.13824847157771,-0,0,0.0653751052846478,9.31595250306231
216.14,0.953019150894695,0.953019150963426,0.953019150741918,72.9243492268941,72.9243492268941,27.8922318252892,11.7457885651843,38.5566671205825,22.6218935411273,0,0.995005707323505,1.13830612892019,-0,0,0.0850394053773508,12.1181152662725
216.15,0.952718247919276,0.952718247991381,0.952718247763831,71.9058497362407,71.9058497362407,27.5546860178718,10.7575740453664,38.5406450733079,22.6076306175665,0,0.995005707323505,1.13924216539032,-0,0,0.0632275439348241,9.00992501071243
216.16,0.952448804149749,0.952448804221755,0.952448803996871,71.85394826407,71.85394826407,27.5351343301456,10.7327037018232,38.526287162749,22.5949573994978,0,0.995005707323505,1.13994539040506,-0,0,0.084701771495252,12.0700024380734
216.17,0.952186557919626,0.952186557990194,0.952186557760367,71.5758493922839,71.5758493922839,27.4412995006191,10.4809518962074,38.5122994124654,22.582598083611,0,0.995005707323505,1.14020274552535,-0,0,0.0806819381670389,11.4971761888031
216.18,0.951944043488649,0.951944043561526,0.951944043331909,72.0062562141072,72.0062562141072,27.5805197757056,10.9357351245733,38.4993515335621,22.5711695559718,0,0.995005707323505,1.1397002655263,-0,0,0.0840638914639804,11.9791045336172
216.19,0.951710881110408,0.951710881182191,0.951710880953085,72.4588171125007,72.4588171125007,27.7271025012565,11.4118278825045,38.4868682536851,22.5601209763111,0,0.995005707323505,1.13873019980086,-0,0,0.0660393552584838,9.41060812433395
216.2,0.951487104870687,0.95148710494629,0.95148710471924,72.6150898964759,72.6150898964759,27.7763764293706,11.5907352894069,38.4748255489903,22.5495290580787,0,0.995005707323505,1.13854780092541,-0,0,0.0757197088588041,10.7900585123796
216.21,0.951272239528003,0.951272239601867,0.951272239376917,73.0042682027749,73.0042682027749,27.9022824570682,12.0017035734696,38.4632418463857,22.5393227829196,0,0.995005707323505,1.13791185692765,-0,0,0.0826751579765544,11.781210011659
216.22,0.951061536442017,0.951061536516125,0.951061536283087,73.5206938902588,73.5206938902588,28.070048073271,12.5395645728522,38.4518615269094,22.5292677904972,0,0.995005707323505,1.13704434004869,-0,0,0.0894771011869462,12.7504869191398
216.23,0.95086355464589,0.950863554724205,0.95086355449804,73.7428632607785,73.7428632607785,28.1412028749596,12.7819957213239,38.4410950884839,22.5197724509707,0,0.995005707323505,1.13641422211215,-0,0,0.0852353461432061,12.1460368254069
216.24,0.95067467694789,0.950674677025395,0.950674676797351,73.2275932740315,73.2275932740315,27.9700460117465,12.2861034228621,38.4307495421,22.5107403090694,0,0.995005707323505,1.13693826424013,-0,0,0.0864184756128728,12.3146327748344
216.25,0.950501757864952,0.950501757938288,0.950501757706827,72.7278439349144,72.7278439349144,27.8041342917104,11.8041076829766,38.4212326525158,22.502503599422,0,0.995005707323505,1.13756108838843,-0,0,0.0747421769561247,10.6507602162478
216.26,0.950334760462423,0.950334760540801,0.950334760306507,73.1286719249644,73.1286719249644,27.9342922579892,12.2220072712688,38.4120855020044,22.4945791516912,0,0.995005707323505,1.13732447120751,-0,0,0.0771358496889539,10.9918585806759
216.27,0.950163356110823,0.950163356188994,0.950163355955457,72.7907280180028,72.7907280180028,27.8215834865744,11.9015933005993,38.4026839158279,22.4864508015756,0,0.995005707323505,1.1377120482058,-0,0,0.081446736722616,11.6061599829728
216.28,0.95000611042283,0.950006110499189,0.95000611026414,72.8583475971554,72.8583475971554,27.8423066726043,11.9853259546937,38.3940294626376,22.4789921798242,0,0.995005707323505,1.13758871988721,-0,0,0.0755117855729077,10.7604294441394
216.29,0.949854376051636,0.949854376129524,0.94985437589254,72.2423918191666,72.2423918191666,27.6383923488601,11.3849267982434,38.3856225388885,22.4718424820347,0,0.995005707323505,1.1385128075995,-0,0,0.085426562380727,12.1732851392536
216.3,0.949701351703157,0.949701351780483,0.949701351543729,72.1197422797909,72.1197422797909,27.5966163954726,11.2779076362469,38.377194643604,22.46463999994,0,0.995005707323505,1.13872365931744,-0,0,0.0807003503944321,11.4997999312066
216.31,0.949536063964851,0.949536064042243,0.949536063805382,72.585834116679,72.585834116679,27.7482492904463,11.7608140632956,38.3681832917663,22.4568367616171,0,0.995005707323505,1.13807693436167,-0,0,0.0686808152144791,9.78701616806327
216.32,0.949378266112416,0.94937826619265,0.949378265954017,72.5635486976762,72.5635486976762,27.7394200706463,11.7546365100271,38.3595164343778,22.4493957532713,0,0.995005707323505,1.13812196590093,-0,0,0.07385335159029,10.5241026016163
216.33,0.949227419349868,0.949227419427286,0.949227419194844,72.3363454179833,72.3363454179833,27.6632969571141,11.542877347252,38.3511915618027,22.4422765089286,0,0.995005707323505,1.13826459296451,-0,0,0.0639204071461735,9.10865801832973
216.34,0.949082001974345,0.949082002051146,0.949082001815225,72.4527827953477,72.4527827953477,27.7001743083347,11.6741670919888,38.3431621034865,22.4354535998725,0,0.995005707323505,1.13844553310053,-0,0,0.087344524767044,12.4465947793038
216.35,0.948930224083451,0.948930224162021,0.948930223922934,71.7396964901844,71.7396964901844,27.4643376446247,10.976619109652,38.334770710939,22.4283066695934,0,0.995005707323505,1.13907566616931,-0,0,0.0769400166349372,10.9639523704786
216.36,0.948760614992392,0.948760615071559,0.948760614834334,71.965006567335,71.965006567335,27.5367907146826,11.2191240772339,38.3255357618363,22.4203467282649,0,0.995005707323505,1.13899316806224,-0,0,0.0755295144288989,10.7629558061181
216.37,0.948597965309889,0.948597965388525,0.948597965149148,71.7542351357739,71.7542351357739,27.4659682935756,11.024892250483,38.3166326222531,22.4127102630377,0,0.995005707323505,1.13917260930517,-0,0,0.0651655943122273,9.28609718949239
216.38,0.948437972015505,0.948437972096297,0.948437971856366,71.1392890674185,71.1392890674185,27.2623195793146,10.4261848104657,38.3078422881096,22.4052619688433,0,0.995005707323505,1.14031082859559,-0,0,0.0801079840927562,11.4153877332178
216.39,0.948263337143605,0.948263337223433,0.948263336984778,71.7714777563737,71.7714777563737,27.4684710132897,11.0759987429193,38.2983979413468,22.3970810721076,0,0.995005707323505,1.13946593814151,-0,0,0.0758704185878425,10.8115346487676
216.4,0.948077544478854,0.948077544559672,0.948077544320733,71.4122337587002,71.4122337587002,27.3486442239829,10.7355567832426,38.2883192062587,22.3883577691989,0,0.995005707323505,1.13969949103162,-0,0,0.0656741973407625,9.35857312105866
216.41,0.947889726781647,0.947889726862715,0.947889726622288,71.0923402527235,71.0923402527235,27.2417335814476,10.4346102338494,38.278138371294,22.3795916475802,0,0.995005707323505,1.14043553036441,-0,0,0.0812988907231325,11.5850919280464
216.42,0.947698514141595,0.94769851422037,0.947698513979809,71.0554232360695,71.0554232360695,27.2278077004921,10.4169648551844,38.2678121450308,22.3706462358543,0,0.995005707323505,1.14045288330465,-0,0,0.0803740472001668,11.4533017260238
216.43,0.947517762028132,0.94751776210826,0.947517761867841,70.8581573228685,70.8581573228685,27.1612671296211,10.2379717377642,38.2580014039083,22.362184181196,0,0.995005707323505,1.14053215067654,-0,0,0.0594714481241902,8.4746813576971
216.44,0.947338840556476,0.947338840635953,0.947338840396016,70.707287878869,70.707287878869,27.1099922611256,10.1051465828942,38.2482825798175,22.3538587161573,0,0.995005707323505,1.14107043751566,-0,0,0.0680199941950514,9.69284917279483
216.45,0.947152711667385,0.947152711747967,0.947152711505571,70.3780394089119,70.3780394089119,27.000023569413,9.79465096376163,38.2381975025904,22.3451909425599,0,0.995005707323505,1.14154100781914,-0,0,0.0650639328884581,9.27161043660529
216.46,0.946953180251678,0.946953180333218,0.946953180095613,71.4130978600121,71.4130978600121,27.3383773214045,10.8497147660608,38.2275143713572,22.335868722594,0,0.995005707323505,1.1403665826974,-0,0,0.0882463884141292,12.5751103490134
216.47,0.94675846263429,0.946758462714678,0.946758462473986,71.3305937182277,71.3305937182277,27.3094329450611,10.786935795055,38.2169861564176,22.326671766755,0,0.995005707323505,1.13971023274407,-0,0,0.0648277963433258,9.23796097892393
216.48,0.946567461162094,0.946567461244122,0.946567461005287,71.0913456386509,71.0913456386509,27.2289966695094,10.5670317637128,38.2066158531219,22.3176980218162,0,0.995005707323505,1.14010621385154,-0,0,0.0641430163687625,9.14037983254866
216.49,0.946376070974462,0.946376071057139,0.946376070821716,71.3366487405341,71.3366487405341,27.3078275742753,10.8316842141143,38.1962618242953,22.3087027021246,0,0.995005707323505,1.1398260146696,-0,0,0.0627970401842049,8.94857822624921
216.5,0.946192561349965,0.946192561431071,0.94619256119309,71.7350147986832,71.7350147986832,27.4370374495304,11.2486426303611,38.1863088339725,22.3000633343497,0,0.995005707323505,1.13933339815882,-0,0,0.0772259062208528,11.0046916364715
216.51,0.945988063292463,0.94598806337468,0.945988063133315,71.070030544161,71.070030544161,27.2165458903771,10.6043818741037,38.175230875299,22.2904177947583,0,0.995005707323505,1.13989589153457,-0,0,0.071721684383143,10.2203400245979
216.52,0.945772822696132,0.945772822780404,0.945772822543995,71.637470670603,71.637470670603,27.4010519453497,11.1935171172307,38.1636869050629,22.2802666483093,0,0.995005707323505,1.13918535931483,-0,0,0.0635607829716522,9.05741157346043
216.53,0.945557402778561,0.945557402860568,0.945557402619304,71.0594186312983,71.0594186312983,27.2090395631391,10.6372116794123,38.1520661119518,22.2701408399341,0,0.995005707323505,1.14004295915822,-0,0,0.0797418502784239,11.3632136646754
216.54,0.945337398688803,0.945337398774185,0.945337398532754,72.1419028083658,72.1419028083658,27.5627969414552,11.7418366974014,38.1403167712993,22.2597493396652,0,0.995005707323505,1.13862134635664,-0,0,0.0890638012394332,12.6915916766192
216.55,0.945111590527804,0.945111590611698,0.94511159037542,71.8462999527866,71.8462999527866,27.463531502497,11.4690897508843,38.1281780251409,22.2490321767614,0,0.995005707323505,1.13847616013925,-0,0,0.0805955707122769,11.4848688264995
216.56,0.944868147725416,0.944868147807858,0.944868147568757,72.0846173392334,72.0846173392334,27.539607924431,11.7319357641514,38.1151783153475,22.2375032597345,0,0.995005707323505,1.13818238996277,-0,0,0.0822185435527693,11.7161424562696
216.57,0.944640252528402,0.944640252613944,0.94464025237166,71.5896282951975,71.5896282951975,27.3747883059346,11.2599921934455,38.102928913456,22.2267071882961,0,0.995005707323505,1.13853276742157,-0,0,0.0608971478799641,8.67784357289489
216.58,0.944418459372567,0.944418459455939,0.94441845921402,70.7764595548366,70.7764595548366,27.1054410791637,10.469167992642,38.0909853831074,22.2163061790873,0,0.995005707323505,1.14003146401463,-0,0,0.0691378993421965,9.852150656263
216.59,0.944269024344756,0.944269024433544,0.944269024170748,71.5380389612961,71.5380389612961,27.3543400004172,11.2459346376981,38.0827981868649,22.2093061367331,0,0.995005707323505,1.13933365169146,-0,0,0.081058867978276,11.5508886869043
216.6,0.944145642415385,0.944145642499072,0.944145642253842,71.0011154132158,71.0011154132158,27.1766539667561,10.7217879822501,38.0758355405143,22.2034918904514,0,0.995005707323505,1.13966880588337,-0,0,0.0698965197530485,9.96025406480942
216.61,0.944039524648196,0.944039524732598,0.94403952448913,70.2816608086115,70.2816608086115,26.9391220071865,10.0133774559788,38.0697331227833,22.1985502298495,0,0.995005707323505,1.14073726245785,-0,0,0.0548810783672016,7.82055366732623
216.62,0.943965996724024,0.94396599681013,0.94396599656497,69.8124280064342,69.8124280064342,26.7841236471682,9.55190276622966,38.0653014525639,22.1952237876407,0,0.995005707323505,1.14195966577068,-0,0,0.0643738303556047,9.17327082567366
216.63,0.94390314239016,0.943903142472698,0.943903142229837,70.3360024918464,70.3360024918464,26.955552229085,10.0821390224579,38.0614862090941,22.1923772602944,0,0.995005707323505,1.14141230154335,-0,0,0.0690557578683021,9.84044549623305
216.64,0.943824023928493,0.943824024015037,0.943824023773783,70.7948672663415,70.7948672663415,27.1055668677093,10.5493257149863,38.0568350274824,22.1887065238728,0,0.995005707323505,1.14054898044559,-0,0,0.0680324854868809,9.69462918188053
216.65,0.943753515243774,0.943753515332111,0.943753515090792,71.1444926631098,71.1444926631098,27.2197457054464,10.9064943415498,38.0525843078609,22.1854140136991,0,0.995005707323505,1.13999899867322,-0,0,0.0849558390944766,12.1062070709629
216.66,0.943688840898026,0.943688840980199,0.943688840736801,71.3332284729663,71.3332284729663,27.281088890107,11.1023070221949,38.0485997546861,22.1823216960853,0,0.995005707323505,1.1391969696703,-0,0,0.0631602832287916,9.0003403601028
216.67,0.943648221371968,0.943648221458145,0.943648221216514,70.7212894823265,70.7212894823265,27.0794621798401,10.495105354986,38.0457644656811,22.1804196616594,0,0.995005707323505,1.14008866068658,-0,0,0.062802038938539,8.94929054874181
216.68,0.943591470135389,0.943591470220157,0.943591469977701,70.7811520103829,70.7811520103829,27.0985145497993,10.5611812457207,38.0421711640862,22.177799600576,0,0.995005707323505,1.14044387474327,-0,0,0.0879658085467163,12.5351277179071
216.69,0.943531333497785,0.94353133358074,0.943531333336251,71.3231807586433,71.3231807586433,27.2760235123845,11.1097991406195,38.0384401877014,22.1749414303224,0,0.995005707323505,1.13940066480107,-0,0,0.0792850448954292,11.2981188975987
216.7,0.943469081948387,0.943469082037624,0.943469081795343,71.6951565841976,71.6951565841976,27.397614674074,11.4886219702045,38.0345701227142,22.1719644912789,0,0.995005707323505,1.13881025113144,-0,0,0.0881681985476462,12.5639682930396
216.71,0.943416680700234,0.943416680793464,0.943416680554152,72.3068363299932,72.3068363299932,27.5980782599251,12.1062533647191,38.0311932538953,22.1693897113787,0,0.995005707323505,1.13771075434884,-0,0,0.0841949087405027,11.9977744955216
216.72,0.943382118822843,0.943382118906068,0.943382118660883,71.4888812610209,71.4888812610209,27.3287833199625,11.2925909327605,38.0286226084426,22.1676677198178,0,0.995005707323505,1.13843075135382,-0,0,0.069575410870156,9.91449604899724
216.73,0.943359218382547,0.943359218470479,0.943359218226082,71.4149527572521,71.4149527572521,27.3041496609652,11.2216851258984,38.0266956120227,22.1665720193309,0,0.995005707323505,1.13896694612903,-0,0,0.081558121274126,11.622032281563
216.74,0.943337747773878,0.943337747865084,0.94333774762562,72.1555641350194,72.1555641350194,27.5472650911531,11.9651665194408,38.0248995874933,22.1654980280852,0,0.995005707323505,1.13800080110529,-0,0,0.084256803562878,12.0065945077101
216.75,0.943324994058171,0.943324994142533,0.943324993900696,72.3084596538394,72.3084596538394,27.5972756326292,12.1201718583058,38.023495639888,22.1647921556456,0,0.995005707323505,1.13749716569897,-0,0,0.0789805580895891,11.2547295277664
216.76,0.943318064879782,0.943318064965116,0.943318064718487,71.9576646342607,71.9576646342607,27.4817763406581,11.770923866119,38.0223528654268,22.1643879027149,0,0.995005707323505,1.1379151592705,-0,0,0.082505252843499,11.7569985301986
216.77,0.943309590394293,0.94330959048479,0.943309590243911,72.1238879731072,72.1238879731072,27.5362062987505,11.9388159959568,38.0211725896621,22.1638993874883,0,0.995005707323505,1.13756362328232,-0,0,0.0620572896310983,8.8431637724315
216.78,0.943322073213881,0.943322073297698,0.943322073052871,70.9128696624349,70.9128696624349,27.1381299067195,10.7273921990934,38.0209798880393,22.1644975753022,0,0.995005707323505,1.13940705242487,-0,0,0.0683183673983514,9.73536735426508
216.79,0.943350597994675,0.943350598078901,0.943350597833221,71.3407398356372,71.3407398356372,27.278890822592,11.1531454018442,38.0217140057189,22.1658804280742,0,0.995005707323505,1.13934320625207,-0,0,0.0843465568467608,12.0193843506634
216.8,0.943381108801279,0.94338110888716,0.943381108643769,70.942692808378,70.942692808378,27.1481960355553,10.752876006689,38.0225067025901,22.1673100990988,0,0.995005707323505,1.13947817547867,-0,0,0.0586459381554447,8.35704618715087
216.81,0.943434805979463,0.943434806063326,0.943434805818761,71.0753053542606,71.0753053542606,27.1921270427378,10.8809130642574,38.0244904958393,22.1699017941639,0,0.995005707323505,1.13984802696117,-0,0,0.0833664511639115,11.8797192908574
216.82,0.943493245928259,0.943493246012947,0.943493245766642,71.0613631701877,71.0613631701877,27.1879290734898,10.8620063151538,38.0267119560995,22.1726448989344,0,0.995005707323505,1.13942823039316,-0,0,0.0547934740240735,7.80807004843048
216.83,0.943565489825073,0.943565489908289,0.94356548966206,70.2229170956414,70.2229170956414,26.9128401692865,10.0172207746656,38.0295709159298,22.1761254050461,0,0.995005707323505,1.14086649347442,-0,0,0.0558643514202455,7.96067007738498
216.84,0.943644565242841,0.943644565326727,0.943644565082104,70.7458160417871,70.7458160417871,27.0852800941433,10.5329955567273,38.0328702310946,22.1799502539651,0,0.995005707323505,1.14070529643534,-0,0,0.0823332266840228,11.7324848024733
216.85,0.943746843862256,0.94374684394549,0.943746843699415,70.5057909956946,70.5057909956946,27.0071528549397,10.2837151844946,38.0372877453446,22.1847880658554,0,0.995005707323505,1.14049012439455,-0,0,0.0559683721425807,7.97549303031776
216.86,0.943855563615568,0.943855563700801,0.943855563456893,70.7881850324867,70.7881850324867,27.1007950426667,10.556168960911,38.0420434883404,22.1899725832353,0,0.995005707323505,1.14044437240308,-0,0,0.0672077012909749,9.57709743396392
216.87,0.944162577591592,0.944162577675904,0.944162577429974,70.5062678818619,70.5062678818619,27.0106775916431,10.2450616732519,38.0567257079873,22.2044805006227,0,0.995005707323505,1.14083363331314,-0,0,0.0750444570440201,10.6938351287729
