t,Va_pu,Vb_pu,Vc_pu,P_meas_MW,P_total_MW,Q_total_Mvar,P_it_MW,P_cool_MW,P_aux_MW,ups_state,soc,vdc_pu,P_batt_MW,cool_stall,P_ai_pu,P_it_served_MW
216.88,0.944927138682458,0.94492713876113,0.944927138522823,71.1881694128681,71.1881694128681,27.2413458198241,10.853224390834,38.0944502514709,22.2404947705631,0,0.995005707323505,1.13987531900925,-0,0,0.0656902020445428,9.36085379134735
216.89,0.945788362404745,0.945788362483417,0.945788362252567,70.5317937523218,70.5317937523218,27.0329753561248,10.1136947398602,38.1369753478619,22.2811236645997,0,0.995005707323505,1.14083797404189,-0,0,0.0685160418659273,9.76353596589464
216.9,0.946664268144394,0.946664268223143,0.946664268000721,71.5323177463618,71.5323177463618,27.3693546995134,11.0294536121001,38.1803850411572,22.3224790931046,0,0.995005707323505,1.13988412713061,-0,0,0.086202579874588,12.2838676321288
216.91,0.947418516459434,0.947418516526073,0.947418516309706,71.9937558060138,71.9937558060138,27.5274816904359,11.4180501666644,38.2176601171814,22.358045522168,0,0.995005707323505,1.13893746199297,-0,0,0.0863764843913476,12.308649025767
216.92,0.948196152588808,0.948196152658982,0.948196152446212,71.6429754077147,71.6429754077147,27.4188446076957,10.9921394191965,38.2560860889725,22.3947498995457,0,0.995005707323505,1.13919510435386,-0,0,0.0775949811473146,11.0572848134923
216.93,0.948967512735344,0.948967512802724,0.948967512596323,71.8577170566673,71.8577170566673,27.4960421907035,11.1322440557865,38.2942623229548,22.4312106779261,0,0.995005707323505,1.13909491946759,-0,0,0.070976093100289,10.1140932667912
216.94,0.949729529498435,0.949729529556949,0.949729529352432,71.6487598737017,71.6487598737017,27.4338968008629,10.8494951554533,38.3319789711536,22.4672857470949,0,0.995005707323505,1.13958568605047,-0,0,0.0754136451674854,10.7464444363667
216.95,0.950472052030616,0.950472052094974,0.950472051897521,72.3481158421438,72.3481158421438,27.6701440520593,11.4768838878015,38.3687987310675,22.5024332232747,0,0.995005707323505,1.13870668546911,-0,0,0.0660780524365288,9.41612247220536
216.96,0.951177642950681,0.951177643011209,0.951177642816538,71.8463752753719,71.8463752753719,27.5112774513413,10.9067979900842,38.4037017966427,22.535875488645,0,0.995005707323505,1.13937175444145,-0,0,0.0640493345821735,9.12703017795972
216.97,0.951870455575118,0.951870455627631,0.951870455433889,72.1773064139883,72.1773064139883,27.6259986657319,11.1705085564717,38.438039187996,22.5687586695206,0,0.995005707323505,1.13927963431357,-0,0,0.0743972771793596,10.6016119980587
216.98,0.952534531935504,0.952534531993216,0.952534531804012,72.0087960432114,72.0087960432114,27.5763086099407,10.9376000989014,38.4709188675763,22.6002770767337,0,0.995005707323505,1.13938805826174,-0,0,0.0655402453774941,9.33948496629292
216.99,0.953174842600169,0.953174842653005,0.953174842466145,71.6240936944138,71.6240936944138,27.45535227107,10.4907502148621,38.5026034219345,22.6307400576171,0,0.995005707323505,1.14022344947672,-0,0,0.0748353059919648,10.664031103855
217,0.953783428755611,0.95378342879942,0.953783428616147,71.3972226666691,71.3972226666691,27.386000969034,10.2047720839539,38.5327215032312,22.6597290794839,0,0.995005707323505,1.14074260211782,-0,0,0.0761058767106503,10.8450874312677
217.01,0.954372539275648,0.954372539328463,0.954372539141835,72.1884047750022,72.1884047750022,27.651110744172,10.9386957949747,38.5619342055345,22.687774774493,0,0.995005707323505,1.13973650751791,-0,0,0.0677650207546288,9.6565154575346
217.02,0.95493610365635,0.954936103708664,0.954936103529037,72.4323655780842,72.4323655780842,27.7361268210842,11.1279418728014,38.5898165651432,22.7146071401395,0,0.995005707323505,1.13947445178176,-0,0,0.0826548300020164,11.7783132752873
217.03,0.955483960678885,0.955483960724471,0.955483960549064,72.956198010306,72.956198010306,27.9129973996866,11.598631581157,38.6169204562533,22.7406459728956,0,0.995005707323505,1.13856802686713,-0,0,0.0793912299938177,11.313250274119
217.04,0.955998279721583,0.955998279768778,0.955998279588622,72.0607901838331,72.0607901838331,27.6230765174028,10.6534151656551,38.6422395287915,22.7651354893865,0,0.995005707323505,1.13969801505608,-0,0,0.0822872530677986,11.7259335621613
217.05,0.956508075260316,0.956508075308515,0.956508075133487,71.8448045116069,71.8448045116069,27.5564430924519,10.3879564248951,38.667398442475,22.7894496442368,0,0.995005707323505,1.14008972299826,-0,0,0.0590086204692857,8.40872841687321
217.06,0.957005856538556,0.957005856579499,0.957005856404419,71.026080910824,71.026080910824,27.2915911206207,9.52085078609147,38.6919357500083,22.8132943747243,0,0.995005707323505,1.14171122478728,-0,0,0.0558783994954566,7.96267192810256
217.07,0.957482992700822,0.957482992745531,0.957482992570024,71.091936656347,71.091936656347,27.3173201742964,9.54022266046189,38.7155142996829,22.8361996962022,0,0.995005707323505,1.14212027387305,-0,0,0.0545602908135217,7.77484144092684
217.08,0.957941813693755,0.957941813737771,0.957941813563887,71.4086430815732,71.4086430815732,27.4253435241949,9.81221471194586,38.7381909428335,22.8582374267938,0,0.995005707323505,1.14201514693794,-0,0,0.0733768899285581,10.4562068148195
217.09,0.958364221338688,0.958364221381476,0.958364221211189,72.3639044029613,72.3639044029613,27.7429348334397,10.7263999445845,38.759048884158,22.8784555742187,0,0.995005707323505,1.1404879266254,-0,0,0.0785175958947733,11.1887574150052
217.1,0.958792782939434,0.958792782984106,0.958792782810622,72.3218690419009,72.3218690419009,27.7327693852832,10.6428063504072,38.7801321869613,22.8989305045324,0,0.995005707323505,1.14022367245493,-0,0,0.0830885500831061,11.8401183868426
217.11,0.959180141632882,0.959180141677966,0.959180141507723,71.8778812105725,71.8778812105725,27.5901192429054,10.1613482026077,38.7990854276312,22.9174475803335,0,0.995005707323505,1.14066237323041,-0,0,0.0707419554164834,10.0807286468489
217.12,0.959548010936745,0.959548010978168,0.959548010810805,72.2733183068186,72.2733183068186,27.723212639791,10.5211422636144,38.8171034119091,22.9350726312951,0,0.995005707323505,1.14051848092187,-0,0,0.0848409421021699,12.0898342495592
217.13,0.959889058123335,0.959889058162236,0.959889057993775,72.6829929364559,72.6829929364559,27.8607500657587,10.8978759629781,38.8337607041054,22.9513562693724,0,0.995005707323505,1.1397010530552,-0,0,0.0738684337593977,10.5262518107142
217.14,0.960215647290774,0.960215647338402,0.960215647168744,72.6247344832166,72.6247344832166,27.8443506838037,10.8081318720534,38.8496422948946,22.9669603162685,0,0.995005707323505,1.13974463974531,-0,0,0.0730839836434093,10.4144676691858
217.15,0.960533595546629,0.960533595593599,0.960533595427282,72.7016848701314,72.7016848701314,27.8723180528611,10.8544187127438,38.8650959446566,22.9821702127311,0,0.995005707323505,1.13981117836313,-0,0,0.0858340963497335,12.231358729837
217.16,0.960837044609053,0.960837044646981,0.960837044480039,72.5730239407831,72.5730239407831,27.8325754170659,10.6965496373377,38.8798061223347,22.9966681811108,0,0.995005707323505,1.1398076425558,-0,0,0.0755956085424548,10.7723742172998
217.17,0.961118680697485,0.961118680745048,0.961118680576309,73.1156438315569,73.1156438315569,28.0132862069583,11.2120703699134,38.893443045274,23.0101304163694,0,0.995005707323505,1.13924915378151,-0,0,0.0804724773188726,11.4673280179393
217.18,0.961375733762773,0.96137573381307,0.96137573364492,73.1498354361532,73.1498354361532,28.0266620648598,11.2216596524652,38.9057951473691,23.0223806363189,0,0.995005707323505,1.13891969723097,-0,0,0.0657349442554209,9.36722955639748
217.19,0.961612008253016,0.961612008290922,0.961612008125097,72.5346117009432,72.5346117009432,27.8263944181787,10.583853750352,38.9170474973047,23.0337104532865,0,0.995005707323505,1.14004267650871,-0,0,0.0827194397160122,11.7875201595317
217.2,0.96181191826516,0.9618119183103,0.961811918140763,72.8721781976401,72.8721781976401,27.9389854707299,10.9023744390972,38.9265187907489,23.043284967794,0,0.995005707323505,1.13969953745308,-0,0,0.0857812358469452,12.2238261081897
217.21,0.961528130897404,0.961528130944223,0.961528130777824,73.2370399443282,73.2370399443282,28.0562632635646,11.2961686800775,38.9112572106843,23.0296140535664,0,0.995005707323505,1.13887650941166,-0,0,0.0671884630750595,9.57435598819598
217.22,0.961039139811544,0.961039139855189,0.961039139679933,72.8270565195294,72.8270565195294,27.9170374859319,10.9354271690955,38.885467261827,23.006162088607,0,0.995005707323505,1.13945434055785,-0,0,0.074618755817535,10.6331727039987
217.23,0.96052522994964,0.960525230000977,0.960525229819954,73.2099489321139,73.2099489321139,28.0382083118285,11.3699636000964,38.8584685487899,22.9815167832276,0,0.995005707323505,1.13902221551437,-0,0,0.0870478103198139,12.4043129705735
217.24,0.959984052401393,0.959984052456781,0.959984052268842,73.0352881704545,73.0352881704545,27.9758749824179,11.2497045916221,38.830053065076,22.9555305137564,0,0.995005707323505,1.13880009619067,-0,0,0.0710977371454309,10.1314275432239
217.25,0.959428310638025,0.959428310692583,0.959428310500591,73.0856323563398,73.0856323563398,27.9873726638224,11.3558315076491,38.800918283548,22.9288825651427,0,0.995005707323505,1.13869247227153,-0,0,0.0621404468729371,8.85501367939353
217.26,0.958880134764282,0.958880134822466,0.958880134624885,72.4848208111652,72.4848208111652,27.7849101373762,10.8100174603233,38.7721553858358,22.902647965006,0,0.995005707323505,1.13947610330173,-0,0,0.0568742142074997,8.1045755245687
217.27,0.958341229770807,0.958341229831979,0.958341229634043,72.1858170957104,72.1858170957104,27.6817374681182,10.5649835077227,38.7439140071083,22.8769195808795,0,0.995005707323505,1.1401358308895,-0,0,0.0635210917713921,9.05175557742337
217.28,0.957800517637893,0.95780051770107,0.95780051749819,72.3895356774442,72.3895356774442,27.7437961424718,10.8227864408704,38.7156392976215,22.8511099389523,0,0.995005707323505,1.1399196874884,-0,0,0.0696866185568525,9.93034314435148
217.29,0.957255556750176,0.957255556812741,0.957255556606055,71.9674273576718,71.9674273576718,27.600113963337,10.4551937557165,38.6871249052268,22.8251086967285,0,0.995005707323505,1.14034514164532,-0,0,0.0722344177118779,10.2934045239426
217.3,0.956721221364695,0.956721221427166,0.956721221217128,71.2987204395446,71.2987204395446,27.3754733183844,9.83990383784555,38.6591564114546,22.7996601902445,0,0.995005707323505,1.14123998128769,-0,0,0.0653560731219529,9.31324041987829
217.31,0.956203191713152,0.95620319178156,0.956203191569677,71.6881955774116,71.6881955774116,27.4987996598852,10.2810678064753,38.6321062603171,22.7750215106192,0,0.995005707323505,1.14097256533364,-0,0,0.0739012455748919,10.5309274944221
217.32,0.955690949579472,0.955690949646745,0.955690949432214,71.1320523889138,71.1320523889138,27.3113601823784,9.7760961361188,38.60530923686,22.750647015935,0,0.995005707323505,1.14138258483038,-0,0,0.0546415310771203,7.78641817848964
217.33,0.955200749237998,0.955200749305066,0.955200749088939,70.9161155096318,70.9161155096318,27.2359405493027,9.60905089461177,38.5796636129442,22.7274010020758,0,0.995005707323505,1.14209224265784,-0,0,0.0694544263598278,9.89725575627546
217.34,0.95472868928543,0.954728689354577,0.954728689135144,70.4987933288788,70.4987933288788,27.0944909546363,9.23882220263113,38.5549533422265,22.7050177840212,0,0.995005707323505,1.14255521081564,-0,0,0.0576276881762276,8.21194556511243
217.35,0.954258685041156,0.954258685111038,0.954258684891145,70.4215640442285,70.4215640442285,27.0648479983531,9.20840507214303,38.5303783811154,22.6827805909701,0,0.995005707323505,1.1429807783231,-0,0,0.0710641820197574,10.1266459378154
217.36,0.953802453982848,0.953802454051562,0.953802453830652,70.5778723653496,70.5778723653496,27.1120916461921,9.41016198586139,38.5065323395236,22.6611780399646,0,0.995005707323505,1.14268469944277,-0,0,0.0780429501225624,11.1211203924651
217.37,0.95333334940218,0.953333349477619,0.953333349254147,71.8449063309425,71.8449063309425,27.524311508146,10.723926175736,38.4820968098072,22.6388833453994,0,0.995005707323505,1.14057066456362,-0,0,0.0763345138517864,10.8776682238796
217.38,0.952882764670884,0.952882764744156,0.952882764518815,72.2221909397044,72.2221909397044,27.6442327731237,11.1462690318367,38.4585147134323,22.6174071944353,0,0.995005707323505,1.13952611475701,-0,0,0.0785835315516865,11.1981532461153
217.39,0.95245271816362,0.952452718240226,0.95245271801412,71.8689692893897,71.8689692893897,27.5242189106552,10.8361366357949,38.4359182076509,22.5969144459438,0,0.995005707323505,1.13971575895749,-0,0,0.084220797821507,12.0014636895647
217.4,0.952030124714268,0.952030124790577,0.952030124561498,71.7958414976918,71.7958414976918,27.4963382724525,10.8053287759908,38.4137297634874,22.5767829582136,0,0.995005707323505,1.13960944400008,-0,0,0.07145784643257,10.1827431166412
217.41,0.951603746721695,0.951603746796948,0.95160374656874,71.5281185334172,71.5281185334172,27.4044649274223,10.5802378474487,38.3913545295821,22.5565261563865,0,0.995005707323505,1.14010738491393,-0,0,0.0780036353031199,11.1155180306946
217.42,0.951192502180235,0.95119250225708,0.951192502026374,71.7159283832365,71.7159283832365,27.4624595998609,10.8091446936287,38.3697958125843,22.5369878770235,0,0.995005707323505,1.13982606245917,-0,0,0.0771308380922236,10.9911444281419
217.43,0.950784664548962,0.950784664629619,0.950784664399114,72.4215840263796,72.4215840263796,27.6906982459577,11.555552029917,38.3484454153541,22.5175865811085,0,0.995005707323505,1.13881131401646,-0,0,0.0843918066918633,12.0258324535905
217.44,0.950389056353326,0.95038905642902,0.950389056198393,71.8488519654773,71.8488519654773,27.4988454934933,11.0224523967782,38.3276398506271,22.498759718072,0,0.995005707323505,1.13919729033281,-0,0,0.0826404685433306,11.7762667674246
217.45,0.949984236663805,0.949984236742471,0.949984236509114,71.5766421659029,71.5766421659029,27.4056950283506,10.7907059678958,38.3064030668123,22.4795331311947,0,0.995005707323505,1.13949787788049,-0,0,0.0696938389854618,9.9313720554283
217.46,0.949594019850779,0.949594019930265,0.949594019697311,71.7820778908937,71.7820778908937,27.4696756844144,11.0350978678845,38.2859544294467,22.4610255935626,0,0.995005707323505,1.13929421462707,-0,0,0.059837457925515,8.52683775438589
217.47,0.94921616783173,0.94921616790933,0.949216167676189,71.0044392896974,71.0044392896974,27.2106365975884,10.2951840989493,38.2660904360417,22.4431647547064,0,0.995005707323505,1.14047815319155,-0,0,0.0668474594700811,9.52576297448656
217.48,0.948846269526906,0.948846269604991,0.948846269371189,71.3135781579276,71.3135781579276,27.3088892194372,10.6411655883955,38.2467173164664,22.4256952530657,0,0.995005707323505,1.14027032166685,-0,0,0.0756318539858516,10.7775391929839
217.49,0.94854645567829,0.948546455751647,0.948546455501339,71.2964573894564,71.2964573894564,27.3005157341425,10.6540863163209,38.2308671711685,22.411503901967,0,0.995005707323505,1.13993119540051,-0,0,0.0563022906800053,8.02307642190076
217.5,0.948301181031656,0.948301181115716,0.948301180879099,72.774519652056,72.774519652056,27.7840726680037,12.1567457377622,38.2178316464241,22.3999422678697,0,0.995005707323505,1.13899899623519,-0,0,0.174298420502448,24.8375249215988
217.51,0.947981013313177,0.947981013394659,0.947981013152078,79.322977106137,79.322977106137,29.933563012176,18.7375228668287,38.2011807590668,22.3842734802415,0,0.995005707323505,1.12999930941245,-0,0,0.171809840472106,24.4829022672751
217.52,0.947633559545291,0.947633559653932,0.947633559406149,82.5771883175382,82.5771883175382,30.9999778189562,22.027555481453,38.1827443530188,22.3668884830664,0,0.995005707323505,1.12498486419728,-0,0,0.152303462268302,21.7032433732331
217.53,0.94729121926279,0.947291219349208,0.947291219109999,82.5248061194949,82.5248061194949,30.9795797424678,22.0107015688154,38.1643775765909,22.3497269740886,0,0.995005707323505,1.12412746662225,-0,0,0.156773038111296,22.3401579308597
217.54,0.946938134583814,0.946938134667438,0.946938134420051,83.2113747019627,83.2113747019627,31.2019825858335,22.7337375276544,38.1455458569605,22.3320913173478,0,0.995005707323505,1.12324122356631,-0,0,0.156102391977277,22.244590856762
217.55,0.946590190160741,0.9465901902611,0.946590190011911,82.7951931320329,82.7951931320329,31.0619803988805,22.3533900100325,38.127011460556,22.3147916614444,0,0.995005707323505,1.12344417667676,-0,0,0.165993034836565,23.6540074642105
217.56,0.946251422872911,0.946251422959304,0.946251422716961,83.8293479271864,83.8293479271864,31.3987823770582,23.4223403830752,38.1090632500655,22.2979442940457,0,0.995005707323505,1.12249098892762,-0,0,0.165072037418355,23.5227653321155
217.57,0.945933755657395,0.9459337557388,0.9459337554911,83.0596768216302,83.0596768216302,31.1428800121956,22.6853325429177,38.0921812252229,22.2821630534896,0,0.995005707323505,1.12286678720571,-0,0,0.157422961329193,22.43277198941
217.58,0.945645291109444,0.945645291204691,0.945645290953813,83.0775492050774,83.0775492050774,31.1461060025958,22.732783800224,38.0768890230068,22.2678763818466,0,0.995005707323505,1.122940785565,-0,0,0.156000082536307,22.2300117614237
217.59,0.945375749147695,0.94537574922935,0.945375748984993,82.4209299253667,82.4209299253667,30.9278117971317,22.103756658868,38.0626045919547,22.254568674544,0,0.995005707323505,1.12341869306652,-0,0,0.14397663722141,20.5166708040509
217.6,0.945117334715836,0.945117334796417,0.945117334547515,83.3402385157106,83.3402385157106,31.2276196746444,23.0493649278901,38.0490106654106,22.2418629224099,0,0.995005707323505,1.12288502146929,-0,0,0.152817572313623,21.7765040546912
217.61,0.944880238167008,0.944880238259908,0.94488023800846,83.5757006639022,83.5757006639022,31.3028446153263,23.3090722341637,38.0364935403631,22.2301348893754,0,0.995005707323505,1.12244881765224,-0,0,0.144197004040147,20.548073075721
217.62,0.944655933625234,0.944655933707649,0.944655933462294,82.0052462113415,82.0052462113415,30.7846051777738,21.7614765654751,38.0246222312452,22.2191474146211,0,0.995005707323505,1.12371717040914,-0,0,0.143837197904555,20.4968007013991
217.63,0.944448505338744,0.9444485054157,0.944448505171534,82.5364790429465,82.5364790429465,30.9573301756967,22.3136744315081,38.0137509023868,22.2090537090516,0,0.995005707323505,1.12364995888157,-0,0,0.16521101041647,23.5425689843469
217.64,0.944230343383904,0.944230343470089,0.944230343218284,82.2724538277934,82.2724538277934,30.8685714893099,22.0717228025762,38.0023306844474,22.1984003407698,0,0.995005707323505,1.12351104606301,-0,0,0.141618477368986,20.1806330250805
217.65,0.944032419512882,0.94403241960135,0.94403241934932,82.2845688408779,82.2845688408779,30.870761591351,22.1037871876843,37.9919840458997,22.1887976072939,0,0.995005707323505,1.12362978138038,-0,0,0.139364076337846,19.8593808781431
217.66,0.943851069258991,0.943851069336082,0.943851069091035,82.2270338483341,82.2270338483341,30.8502094614165,22.0645008175292,37.9825071746347,22.1800258561702,0,0.995005707323505,1.12380194225847,-0,0,0.151102788979894,21.5321474296349
217.67,0.943702848385358,0.943702848471953,0.9437028482209,81.902207318383,81.902207318383,30.7420921979774,21.7547089932749,37.9747009496936,22.1727973754145,0,0.995005707323505,1.1238458200026,-0,0,0.129107159140135,18.3977701774693
217.68,0.943579971269057,0.943579971353335,0.943579971102871,81.6260258554156,81.6260258554156,30.6501920647028,21.4909414822956,37.9682131513448,22.1668712217752,0,0.995005707323505,1.12431551808861,-0,0,0.135618306059591,19.3256086134917
217.69,0.943462645474678,0.943462645551759,0.943462645305884,80.3443153313416,80.3443153313416,30.2278390409156,20.2210423460706,37.9620058295951,22.161267155676,0,0.995005707323505,1.12540707681909,-0,0,0.124648307178936,17.7623837729983
217.7,0.94338270756791,0.943382707649005,0.943382707399989,80.7200134776186,80.7200134776186,30.3505927654032,20.6047344129885,37.9577782237412,22.1575008408888,0,0.995005707323505,1.1254787516595,-0,0,0.136822900771486,19.4972633599367
217.71,0.943310864809868,0.943310864890046,0.943310864641923,79.3131432657993,79.3131432657993,29.8875053973779,19.2051129337553,37.953901940954,22.15412839109,0,0.995005707323505,1.1265707767793,-0,0,0.121916724493981,17.3731332403923
217.72,0.943236732093289,0.943236732170562,0.943236731924134,78.3658053783541,78.3658053783541,29.5754498746141,18.2650507934287,37.9499732718393,22.1507813130861,0,0.995005707323505,1.12782243773438,-0,0,0.121206742891828,17.2719608620854
217.73,0.943185535838813,0.943185535916914,0.943185535668421,78.9893770581331,78.9893770581331,29.7799406477691,18.8935849723651,37.9472758869455,22.1485161988224,0,0.995005707323505,1.12753369710424,-0,0,0.123495722762984,17.5981404937252
217.74,0.943149003984116,0.94314900406265,0.943149003815603,77.7136138150659,77.7136138150659,29.360263426425,17.6214251692362,37.945232611804,22.1469560340257,0,0.995005707323505,1.12864396996354,-0,0,0.115736796240333,16.4924934642474
217.75,0.943133573347261,0.943133573424922,0.943133573178034,77.6663820188681,77.6663820188681,29.3445792074326,17.5756267360228,37.9443109859779,22.1464442968675,0,0.995005707323505,1.12902501709664,-0,0,0.118650341217205,16.9076736234518
217.76,0.943132679747557,0.943132679825814,0.943132679579303,77.0103412112169,77.0103412112169,29.1289105741179,16.9196300916723,37.9440907174334,22.1466204021112,0,0.995005707323505,1.12970172882293,-0,0,0.111295658941686,15.8596313991902
217.77,0.943146275858367,0.943146275937602,0.94314627568967,77.8758940422367,77.8758940422367,29.4135010560353,17.7837699410252,37.9446524968049,22.1474716044065,0,0.995005707323505,1.12915369413591,-0,0,0.124082980761164,17.6818247584658
217.78,0.94318224574088,0.943182245819675,0.943182245573013,76.6544233838085,76.6544233838085,29.0122945721852,16.5588656530149,37.9462221975443,22.1493355332493,0,0.995005707323505,1.13000436309906,-0,0,0.10412406214701,14.8376788559489
217.79,0.943246785578791,0.943246785656868,0.943246785410644,76.5761748755796,76.5761748755796,28.9871047264902,16.4742634493709,37.9492802048016,22.1526312214071,0,0.995005707323505,1.1305683125874,-0,0,0.116471634069998,16.5972078549747
217.8,0.943320071460376,0.943320071538592,0.943320071291954,76.7531025091512,76.7531025091512,29.0458632528955,16.6440280059272,37.9527771357868,22.1562973674372,0,0.995005707323505,1.1304841499998,-0,0,0.125286492643666,17.8533252017224
217.81,0.943284039029391,0.943284039106737,0.943284038857344,77.6127228190391,77.6127228190391,29.3280628528689,17.5072069439622,37.9507923465511,22.1547235285257,0,0.995005707323505,1.12937340192066,-0,0,0.110323802607565,15.721141871578
217.82,0.94329978947677,0.943299789555114,0.943299789307177,77.1109876880204,77.1109876880204,29.1632416446124,17.0040711603163,37.9513205659606,22.1555959617435,0,0.995005707323505,1.12975745964599,-0,0,0.106853526843433,15.2266275751892
217.83,0.943324723072969,0.94332472314774,0.943324722904368,76.729898647882,76.729898647882,29.0381551951995,16.6206430563501,37.952312757533,22.1569428339989,0,0.995005707323505,1.13036083340673,-0,0,0.118570591026274,16.896309221244
217.84,0.943343795181432,0.943343795258688,0.943343795013576,77.0738013258702,77.0738013258702,29.1513145836754,16.9628020759836,37.9530308281156,22.157968421771,0,0.995005707323505,1.13000867872826,-0,0,0.116061209462531,16.5387223484107
217.85,0.943357640299117,0.94335764037777,0.943357640132226,76.7563269561698,76.7563269561698,29.0470364272454,16.6441544781172,37.9534405318928,22.1587319461598,0,0.995005707323505,1.13019633797742,-0,0,0.104920267826353,14.9511381652552
217.86,0.943378653800302,0.943378653878353,0.943378653633577,77.3208633498431,77.3208633498431,29.2327282370582,17.206793907075,37.9542373252469,22.1598321175212,0,0.995005707323505,1.12978939508663,-0,0,0.107830727243975,15.3658786322664
217.87,0.943408411343186,0.943408411421619,0.943408411177008,77.2442091199557,77.2442091199557,29.2077387488728,17.1274707044272,37.9554261450898,22.1613122704386,0,0.995005707323505,1.1297825519593,-0,0,0.110211545416978,15.7051452219193
217.88,0.943442255290444,0.943442255368194,0.943442255123041,77.7029028130602,77.7029028130602,29.3587462480747,17.5831193686136,37.9568263884735,22.1629570559731,0,0.995005707323505,1.12933774752575,-0,0,0.116260297813622,16.5670924384411
217.89,0.94347410829998,0.943474108376956,0.943474108132553,76.2914781074145,76.2914781074145,28.8950429656893,16.1689188771624,37.9580389214684,22.1645203087838,0,0.995005707323505,1.13047878965072,-0,0,0.0976234763221972,13.9113453759131
217.9,0.943517680198042,0.943517680277245,0.943517680031188,76.9520859703306,76.9520859703306,29.1125045000606,16.8254233536758,37.9599481310309,22.1667144856239,0,0.995005707323505,1.13042296181311,-0,0,0.121831084364014,17.3609295218721
217.91,0.943570522982748,0.943570523060547,0.943570522817811,76.3880275716612,76.3880275716612,28.9275066393573,16.2565086094601,37.9622554270178,22.1692635351833,0,0.995005707323505,1.1305909748804,-0,0,0.0978217573876374,13.9396004277383
217.92,0.94363878792578,0.943638788003382,0.943638787758252,76.2469522130803,76.2469522130803,28.8816744983002,16.1089650222517,37.965359639673,22.1726275511556,0,0.995005707323505,1.13116113854695,-0,0,0.115484021241883,16.4564730269683
217.93,0.943710981107823,0.943710981187666,0.943710980942284,76.4289909271706,76.4289909271706,28.942080168724,16.2842207392873,37.9686676576382,22.1761025302451,0,0.995005707323505,1.13074215291741,-0,0,0.0918844506136514,13.0935342124453
217.94,0.943805155352363,0.943805155429997,0.943805155186718,74.9515028814377,74.9515028814377,28.4572045151872,14.7977660446809,37.9730090352462,22.1807278015107,0,0.995005707323505,1.13257054176103,-0,0,0.100017988386226,14.2525633450372
217.95,0.943913682077537,0.943913682157321,0.943913681914594,75.1451024896178,75.1451024896178,28.5217300165248,14.9808843019212,37.9781656856971,22.1860525019994,0,0.995005707323505,1.13276436803734,-0,0,0.106729596440086,15.2089674927122
217.96,0.9440358465842,0.94403584666096,0.944035846417768,74.8123711232191,74.8123711232191,28.413371546694,14.6364109870602,37.9839730801358,22.1919870560231,0,0.995005707323505,1.13302337668519,-0,0,0.0925352844770035,13.186278037973
217.97,0.944147774298943,0.944147774376731,0.944147774133855,74.2129652515342,74.2129652515342,28.2172697331944,14.0262209450223,37.9892515139714,22.1974927925406,0,0.995005707323505,1.13390933011329,-0,0,0.0896805240206262,12.7794746729392
217.98,0.944256739302636,0.944256739382324,0.944256739140284,74.9203304098979,74.9203304098979,28.4506675196252,14.7230410628273,37.9944414942026,22.202847852868,0,0.995005707323505,1.13343406247727,-0,0,0.0994178210861701,14.1670395047792
217.99,0.944362643635073,0.944362643711323,0.944362643468708,73.7038383732618,73.7038383732618,28.0516781699602,13.4964287221579,37.9993672554889,22.208042395615,0,0.995005707323505,1.13454553699068,-0,0,0.0861120569619613,12.2709681170795
218,0.944475765828398,0.944475765907083,0.944475765664557,74.5626965287275,74.5626965287275,28.3349027945576,14.3443448687098,38.0047510611864,22.2136005988313,0,0.995005707323505,1.13403815004287,-0,0,0.0976516999252606,13.9153672393496
218.01,0.944570416000108,0.944570416078222,0.94457041583639,74.0735164083393,74.0735164083393,28.1748732805668,13.8461669018835,38.0091221022692,22.2182274041866,0,0.995005707323505,1.13425519130745,-0,0,0.0808048012189647,11.5146841737025
218.02,0.944661476063924,0.944661476141757,0.944661475899423,73.6446312104202,73.6446312104202,28.0346296199049,13.4085672586183,38.0133081420052,22.2227558097967,0,0.995005707323505,1.13512707644571,-0,0,0.0955955781161701,13.6223698815542
218.03,0.944751847307864,0.944751847385578,0.944751847144153,73.9994480302444,73.9994480302444,28.1519761977753,13.7547429489146,38.0174929215998,22.22721215973,0,0.995005707323505,1.13482009294838,-0,0,0.10204818787725,14.5418667725081
218.04,0.944828059937605,0.944828060016543,0.94482805977445,73.9821134899428,73.9821134899428,28.1468718625333,13.7302339023457,38.0209229785395,22.2309566090577,0,0.995005707323505,1.13469210407725,-0,0,0.0998578267803555,14.2297403162007
218.05,0.944896458629816,0.944896458707277,0.944896458465738,74.0460112823946,74.0460112823946,28.1683964566193,13.7877656946646,38.0239437921291,22.2343017956009,0,0.995005707323505,1.13444206915787,-0,0,0.080506082913695,11.4721168152015
218.06,0.944972860280042,0.944972860359627,0.944972860117712,73.7635658146908,73.7635658146908,28.0761482716682,13.4981627796984,38.0273390943873,22.2380639406051,0,0.995005707323505,1.13495620877153,-0,0,0.0824563663558193,11.7500322057042
218.07,0.945249662227241,0.945249662306561,0.945249662066461,73.3514918623914,73.3514918623914,27.943033780742,13.0594146830971,38.0407883107468,22.2512888685474,0,0.995005707323505,1.13560854895144,-0,0,0.0839474870579647,11.96251690576
218.08,0.945961494763104,0.945961494841154,0.945961494603305,73.1730958523889,73.1730958523889,27.890508819082,12.8119612458812,38.0760915096157,22.2850430968919,0,0.995005707323505,1.13613998710707,-0,0,0.0934653728213719,13.3188156270455
218.09,0.946748050200909,0.946748050273283,0.946748050044893,74.5612686888151,74.5612686888151,28.3535563916253,14.1237559676836,38.1152428987239,22.3222698224076,0,0.995005707323505,1.13461044897648,-0,0,0.0976051202298568,13.9087296327546
218.1,0.94751343861096,0.947513438676154,0.947513438454848,74.9514326523926,74.9514326523926,28.4883800198428,14.4397118568487,38.1532727236194,22.3584480719246,0,0.995005707323505,1.13386251054458,-0,0,0.0983918370084502,14.0208367737042
218.11,0.948288056300169,0.948288056364827,0.948288056148476,74.4342834414748,74.4342834414748,28.32505897199,13.8474516553202,38.1917356115493,22.3950961746053,0,0.995005707323505,1.13428860281061,-0,0,0.0908294205958644,12.9431924349107
218.12,0.949047230814659,0.949047230873675,0.94904723066352,74.0145756446842,74.0145756446842,28.1936382178394,13.3539972579166,38.2294654021521,22.4311129846155,0,0.995005707323505,1.1351360253748,-0,0,0.101153319270288,14.414347996016
218.13,0.949764738219,0.949764738276392,0.949764738071408,74.5714064862554,74.5714064862554,28.3828414581257,13.8410679129285,38.2651806315832,22.4651579417437,0,0.995005707323505,1.13464270027,-0,0,0.100593179557251,14.3345280869083
218.14,0.950446524441959,0.950446524497378,0.95044652429583,74.38892395385,74.38892395385,28.3287283030333,13.5923411444908,38.2990722877299,22.4975105216293,0,0.995005707323505,1.13468596800852,-0,0,0.0833441850388707,11.8765463680391
218.15,0.951109070895751,0.95110907094853,0.951109070751451,74.2281801945406,74.2281801945406,28.2815964014316,13.3671304959394,38.3320183240322,22.5290313745689,0,0.995005707323505,1.13521739950812,-0,0,0.0910375203211952,12.9728466457703
218.16,0.951729597123263,0.951729597173891,0.951729596979467,73.8910313523069,73.8910313523069,28.1761188136551,12.9695863320443,38.3628616099793,22.5585834102832,0,0.995005707323505,1.13570582885056,-0,0,0.0858121564812004,12.2282322985711
218.17,0.952311875217392,0.952311875266542,0.952311875075945,73.8484785642657,73.8484785642657,28.1671417229568,12.8703030866099,38.3918078258252,22.5863676518305,0,0.995005707323505,1.13607197908046,-0,0,0.0935808182643611,13.3352666026715
218.18,0.952850991616965,0.952850991664396,0.952850991478324,73.9432395528393,73.9432395528393,28.2029232408534,12.912559068944,38.4185922257336,22.6120882581617,0,0.995005707323505,1.13594499222445,-0,0,0.0841651979852975,11.9935407129049
218.19,0.953362696815085,0.9533626968617,0.953362696675891,73.6134012565471,73.6134012565471,28.0989025818126,12.5328968880811,38.4439731775279,22.6365311909381,0,0.995005707323505,1.13635425448518,-0,0,0.0686066257382722,9.77644416770379
218.2,0.953843854997278,0.953843855041617,0.95384385485939,73.7299768763244,73.7299768763244,28.1413493967308,12.6025516494789,38.4678433536519,22.6595818731935,0,0.995005707323505,1.13670757673065,-0,0,0.0873703006523046,12.4502678429534
218.21,0.9542873837971,0.954287383842187,0.954287383661914,72.9860443295207,72.9860443295207,27.9006245471136,11.8154379442832,38.4897716176829,22.6808347675546,0,0.995005707323505,1.13752689902895,-0,0,0.0787377124890707,11.2201240296926
218.22,0.954692385683706,0.954692385727868,0.954692385549142,72.6921470142619,72.6921470142619,27.8074866108663,11.4820541216731,38.5097798890866,22.7003130035023,0,0.995005707323505,1.13827258143457,-0,0,0.0805578950649719,11.4795000467585
218.23,0.955065864976347,0.955065865016549,0.955065864840536,73.8413362514676,73.8413362514676,28.1884062645381,12.594811245856,38.5282729976262,22.7182520079853,0,0.995005707323505,1.13709252222796,-0,0,0.0923814858053426,13.1643617272613
218.24,0.955401396244108,0.955401396286421,0.955401396111481,73.1616960741026,73.1616960741026,27.9678640363281,11.8826396229915,38.544718337833,22.7343381132781,0,0.995005707323505,1.13754585782078,-0,0,0.0850328796477956,12.1171853498109
218.25,0.955698174188469,0.955698174229643,0.955698174055446,73.2329647853991,73.2329647853991,27.9937992023285,11.9251380306406,38.5592317368344,22.7485950179241,0,0.995005707323505,1.137522640919,-0,0,0.0696102887946351,9.91946615323551
218.26,0.955980102486639,0.955980102527726,0.955980102354816,73.0169830444638,73.0169830444638,27.9251861850171,11.6818234512136,38.5729750154101,22.76218457784,0,0.995005707323505,1.13809470053751,-0,0,0.0777826422298903,11.0840265177594
218.27,0.95624301545516,0.956243015495386,0.956243015324963,73.2060243382245,73.2060243382245,27.9895350495656,11.8454020637789,38.5857775411214,22.7748447333242,0,0.995005707323505,1.13790374403328,-0,0,0.0749814627809166,10.6848584462806
218.28,0.956473704187496,0.956473704225031,0.956473704055559,73.4328944106592,73.4328944106592,28.0660325777128,12.0499992305711,38.5969335012367,22.7859616788514,0,0.995005707323505,1.1377577806751,-0,0,0.0898797982971674,12.8078712573464
218.29,0.95667380056502,0.95667380060527,0.95667380043492,73.3190340105009,73.3190340105009,28.0302629677318,11.9169565250684,38.6065037830172,22.7955737024154,0,0.995005707323505,1.137646994652,-0,0,0.0807312270584545,11.5041998558298
218.3,0.956857449586843,0.956857449626876,0.956857449459756,73.7044185271247,73.7044185271247,28.1584451983934,12.2847729234984,38.6152532847762,22.8043923188501,0,0.995005707323505,1.13716942021184,-0,0,0.073234086206786,10.435857284467
218.31,0.957028388257936,0.957028388295921,0.957028388128369,73.2968449652071,73.2968449652071,28.0258736293941,11.8609087162975,38.6233047958809,22.8126314530287,0,0.995005707323505,1.13781830350547,-0,0,0.0868249537152338,12.3725559044208
218.32,0.957179348086623,0.957179348125933,0.957179347958531,73.6613788608048,73.6613788608048,28.146913419539,12.2111065381989,38.6303840375343,22.8198882850716,0,0.995005707323505,1.13738116818294,-0,0,0.0891248461115754,12.7002905708995
218.33,0.957298511415108,0.957298511451492,0.957298511288356,74.317395009985,74.317395009985,28.363479149091,12.8559708788769,38.6358467550757,22.8255773760323,0,0.995005707323505,1.13646272575546,-0,0,0.0924015918438655,13.1672268377508
218.34,0.95739066540313,0.957390665440545,0.957390665274525,74.3284128822926,74.3284128822926,28.3677968944497,12.8585894609585,38.6398810086633,22.8299424126707,0,0.995005707323505,1.13620417400999,-0,0,0.0922233577471712,13.1418284789719
218.35,0.957461696435286,0.957461696474727,0.957461696309029,74.7239416361654,74.7239416361654,28.498313082061,13.2478098371767,38.6428506973017,22.8332811016871,0,0.995005707323505,1.13566596780671,-0,0,0.0936364260605766,13.3431907136322
218.36,0.957522567691415,0.957522567730378,0.957522567566118,74.4426659574835,74.4426659574835,28.4062778156097,12.9612672393133,38.6452630636199,22.8361356545503,0,0.995005707323505,1.13589630323322,-0,0,0.0961562816619831,13.7022701368326
218.37,0.957573657098263,0.957573657137588,0.95757365697138,74.7459435629899,74.7459435629899,28.5062958297469,13.2602196665993,38.6472118925521,22.8385120038385,0,0.995005707323505,1.13548525944119,-0,0,0.0889091732202458,12.669557183885
218.38,0.957612306050686,0.957612306090214,0.9576123059242,74.8957207239001,74.8957207239001,28.5557496148278,13.4069071825459,38.648519130384,22.8402944109703,0,0.995005707323505,1.13529016546429,-0,0,0.0886120503194409,12.6272171705203
218.39,0.957717161777813,0.957717161793818,0.957717161639478,74.6341123381116,74.6341123381116,28.4705668237237,13.1356842253133,38.6531744776937,22.8452536351047,0,0.995005707323505,1.13559940825616,-0,0,0.0910660029396989,12.9769054189071
218.4,0.957839775540348,0.957839775586324,0.957839775414899,73.7087783269916,73.7087783269916,28.1673793171159,12.1989689799519,38.6587057899916,22.8511035570481,0,0.995005707323505,1.13674438901327,-0,0,0.0836686520377543,11.92278291538
218.41,0.957462106064347,0.957462106105297,0.957462105932846,73.7514651771195,73.7514651771195,28.1779770735778,12.2794841313134,38.6388817709218,22.8330992748842,0,0.995005707323505,1.13685902766604,-0,0,0.0679655528768519,9.6850912849514
218.42,0.956885704430809,0.956885704474959,0.956885704300675,73.1438263194358,73.1438263194358,27.973075023797,11.7291696499375,38.6089576608717,22.8056990086266,0,0.995005707323505,1.13798557227459,-0,0,0.0889661241689356,12.6776726940733
218.43,0.956289502861175,0.95628950290782,0.956289502728071,72.6845618243546,72.6845618243546,27.8167743497579,11.3291447678037,38.5780674896269,22.777349566924,0,0.995005707323505,1.13839712386884,-0,0,0.0712615927125569,10.1547769615394
218.44,0.955697190116307,0.955697190169761,0.955697189979584,72.6148578170745,72.6148578170745,27.7885566300376,11.3182052351361,38.5474116323282,22.7492409496102,0,0.995005707323505,1.13874179165725,-0,0,0.0740176269283844,10.5475118372948
218.45,0.955107910156031,0.955107910213881,0.955107910018232,72.1935820008319,72.1935820008319,27.6448091958244,10.9553767124809,38.5169076717458,22.7212976166052,0,0.995005707323505,1.13933057836268,-0,0,0.077138441982062,10.9922279824438
218.46,0.954527024710805,0.95452702477105,0.954527024572225,72.2815006293588,72.2815006293588,27.6685072655474,11.1008651709958,38.4868727110324,22.6937627473306,0,0.995005707323505,1.1392741039215,-0,0,0.0812093170464269,11.5723276791158
218.47,0.953964421356788,0.953964421418444,0.953964421214474,72.4771801049883,72.4771801049883,27.7277870605442,11.3523368673716,38.4577751486609,22.6670680889558,0,0.995005707323505,1.1387758255445,-0,0,0.0702754084607534,10.0142457056574
218.48,0.953412709401133,0.953412709464591,0.953412709257881,72.7118167313752,72.7118167313752,27.7999666439059,11.641689897503,38.4292271776855,22.6408996561868,0,0.995005707323505,1.13847948847276,-0,0,0.0801053231927565,11.4150085549678
218.49,0.952880861686942,0.952880861751863,0.952880861542318,72.7692854732769,72.7692854732769,27.8140866510752,11.7519597521892,38.4016762550766,22.6156494660112,0,0.995005707323505,1.13816669065876,-0,0,0.0817016758925808,11.6424888146928
218.5,0.952368474114485,0.952368474183253,0.952368473968996,72.9521537362637,72.9521537362637,27.86959508898,11.9857317814852,38.3751160607584,22.5913058940201,0,0.995005707323505,1.13768699319916,-0,0,0.0737661409909767,10.5116750912142
218.51,0.951861629143585,0.951861629212562,0.951861628993695,71.8062109503563,71.8062109503563,27.4883818590665,10.8901469697166,38.3487731566493,22.5672908239904,0,0.995005707323505,1.13907853634876,-0,0,0.0685146744628914,9.76334111096203
218.52,0.951414456420407,0.951414456491473,0.951414456270733,72.2828487069469,72.2828487069469,27.6410278223292,11.4111226950844,38.3255654926918,22.5461605191706,0,0.995005707323505,1.13893976043533,-0,0,0.088352023655496,12.5901633709082
218.53,0.950978603224352,0.950978603297516,0.950978603074206,72.3215255247916,72.3215255247916,27.6498191586533,11.4931157554904,38.3029123763043,22.525497392997,0,0.995005707323505,1.13842307024422,-0,0,0.0700162909404642,9.97732145901614
218.54,0.950564714288704,0.950564714361623,0.95056471413578,71.7474230311307,71.7474230311307,27.4573846286744,10.9601542008219,38.2813289438029,22.5059398865059,0,0.995005707323505,1.13929767954574,-0,0,0.0780237097245977,11.1183786357552
218.55,0.950178074041013,0.950178074115167,0.950178073888834,72.113210250606,72.113210250606,27.574127324609,11.3643619908977,38.261191202748,22.4876570569603,0,0.995005707323505,1.13877258894868,-0,0,0.0679455385356224,9.68223924132619
218.56,0.949808656425026,0.949808656500248,0.949808656271872,72.207881258942,72.207881258942,27.6019056423878,11.4957900180275,38.2419039788433,22.4701872620712,0,0.995005707323505,1.13857343986932,-0,0,0.0659829544173032,9.40257100446571
218.57,0.949455750445863,0.949455750521812,0.949455750289517,71.5270445969834,71.5270445969834,27.3749236656392,10.8500951837324,38.2234076126855,22.4535418005655,0,0.995005707323505,1.13955414493013,-0,0,0.0792671026388443,11.2955621260353
218.58,0.94912549040891,0.949125490487269,0.949125490252775,71.4298830417595,71.4298830417595,27.3399926418847,10.7858143756355,38.2061021157257,22.4379665503983,0,0.995005707323505,1.13963234572997,-0,0,0.0692531960954083,9.86858044359568
218.59,0.948824892599576,0.948824892678049,0.948824892443647,71.4228738700798,71.4228738700798,27.3349533032255,10.808758602491,38.1902992500271,22.4238160175617,0,0.995005707323505,1.13976140151212,-0,0,0.0716629845820513,10.2119753029423
218.6,0.948540909517014,0.948540909595017,0.948540909359295,71.4022982214826,71.4022982214826,27.3256000892106,10.8165155069417,38.1753352167481,22.4104474977927,0,0.995005707323505,1.13978886076368,-0,0,0.0748197532196998,10.6618148338072
218.61,0.948279643831681,0.948279643910313,0.948279643673508,71.3888674383044,71.3888674383044,27.3187930191255,10.829208578992,38.1615136624781,22.3981451968343,0,0.995005707323505,1.13974387196986,-0,0,0.0750415580766717,10.6934220259257
218.62,0.948027129354461,0.948027129434494,0.948027129196068,71.4767279625261,71.4767279625261,27.3453553902891,10.9423374356567,38.1481344854418,22.3862560414277,0,0.995005707323505,1.13965944084551,-0,0,0.0847416592510708,12.0756864432776
218.63,0.947798274771298,0.947798274850911,0.947798274612564,72.0858255190067,72.0858255190067,27.5434504676832,11.5744333364878,38.135970112152,22.3754220703669,0,0.995005707323505,1.13853678230071,-0,0,0.0706919582060523,10.0736040443625
218.64,0.947587590138127,0.947587590215431,0.947587589979805,72.1889907858771,72.1889907858771,27.5754034713144,11.69886501865,38.1246720234387,22.3654537437884,0,0.995005707323505,1.13839688400412,-0,0,0.0856593872059634,12.2064626768498
218.65,0.947388650052725,0.947388650131304,0.94738864989533,72.0353899804058,72.0353899804058,27.5230609661275,11.5654350597169,38.1139481542773,22.3560067664116,0,0.995005707323505,1.1382584411375,-0,0,0.0736145573594448,10.4900744237209
218.66,0.94720766403344,0.947207664113766,0.947207663873043,71.4514571690556,71.4514571690556,27.3294274260002,10.9998817649675,38.1041049285421,22.347470475546,0,0.995005707323505,1.13918290895565,-0,0,0.0806698294710243,11.495450699621
218.67,0.947047601296472,0.947047601376719,0.947047601135537,70.9095043773397,70.9095043773397,27.149778192037,10.4742234417763,38.0953374084939,22.3399435270695,0,0.995005707323505,1.139868429311,-0,0,0.059885618157969,8.53370058751058
218.68,0.946908793501724,0.946908793581631,0.94690879334,70.9171259767081,70.9171259767081,27.1509580886931,10.495965534146,38.0876840546717,22.3334763878905,0,0.995005707323505,1.1402544982696,-0,0,0.0599744759027782,8.54636281614589
218.69,0.946801255661788,0.946801255743105,0.946801255501491,70.9454745028509,70.9454745028509,27.1592242140498,10.5353706473931,38.0816121321928,22.328491723265,0,0.995005707323505,1.14043692108452,-0,0,0.0739866291102381,10.5430946482089
218.7,0.946702994382464,0.946702994465114,0.946702994219565,70.5710556761647,70.5710556761647,27.0351833036577,10.1711435977757,38.0759805949233,22.3239314834657,0,0.995005707323505,1.14086133752095,-0,0,0.0757418859840318,10.7932187527245
218.71,0.946500374796319,0.946500374875541,0.94650037462445,70.0911181457728,70.0911181457728,26.8755529732306,9.71155133798419,38.0651054250473,22.3144613827413,0,0.995005707323505,1.14145161139437,-0,0,0.0584224163468805,8.32519432943047
218.72,0.946348832929424,0.946348833009424,0.946348832766752,70.0360693040061,70.0360693040061,26.8560263349032,9.67178229996486,38.0568288450776,22.3074581589636,0,0.995005707323505,1.1419703529283,-0,0,0.0698403666439158,9.952252246758
218.73,0.946189758943283,0.946189759025803,0.946189758781524,70.1302544533463,70.1302544533463,26.8854877109678,9.78200263449653,38.048188419167,22.3000633996828,0,0.995005707323505,1.14174346435014,-0,0,0.0627379931894422,8.94016402949551
218.74,0.946039294888832,0.946039294966574,0.94603929472578,70.5934447847745,70.5934447847745,27.0363111086695,10.2603978782023,38.0399862829031,22.2930606236692,0,0.995005707323505,1.14120160897436,-0,0,0.0775987422726797,11.0578207738569
218.75,0.945886945190861,0.94588694526935,0.94588694502602,70.9932679592454,70.9932679592454,27.1662865478368,10.6757067562971,38.0316668248137,22.2858943781346,0,0.995005707323505,1.14027614270918,-0,0,0.0741886126946162,10.5718773089828
218.76,0.945745352157192,0.945745352240805,0.945745351997933,70.6209571448911,70.6209571448911,27.0425551429705,10.3179014781123,38.0238178944739,22.2792377723049,0,0.995005707323505,1.14062271872404,-0,0,0.0772487780853249,11.0079508771588
218.77,0.945606610595578,0.945606610675029,0.945606610435417,71.217724494238,71.217724494238,27.2373784401275,10.928861789888,38.0161654141811,22.2726972901689,0,0.995005707323505,1.13984862712799,-0,0,0.0831680581988715,11.8514482933392
218.78,0.945484478667147,0.945484478744658,0.945484478505934,71.4180763084471,71.4180763084471,27.302044328117,11.1418797481594,38.0093108408121,22.2668857194757,0,0.995005707323505,1.13919339465126,-0,0,0.070739414626454,10.0803665842697
218.79,0.945364447742393,0.945364447825677,0.945364447583099,70.6928327719598,70.6928327719598,27.0624892030108,10.429116733091,38.0025001017681,22.2612159371007,0,0.995005707323505,1.14010608102226,-0,0,0.0643061195444755,9.16362203508776
218.8,0.945256276584671,0.945256276663497,0.945256276426692,71.4911349748683,71.4911349748683,27.3238199362882,11.2386313826862,37.9963857114889,22.2561178806931,0,0.995005707323505,1.13936511374209,-0,0,0.0753800723836976,10.7416603146769
218.81,0.945159583940707,0.94515958401932,0.945159583779678,71.4932134469272,71.4932134469272,27.3235354407297,11.2509050225002,37.9907964544555,22.2515119699715,0,0.995005707323505,1.13905490176401,-0,0,0.074408790762469,10.6032526836518
218.82,0.945077479318892,0.945077479402189,0.945077479159044,70.8854136100377,70.8854136100377,27.1229131240221,10.6518877468213,37.9858984477681,22.2476274154483,0,0.995005707323505,1.13984689223113,-0,0,0.0786641589106345,11.2096426447654
218.83,0.944988041599384,0.944988041678007,0.944988041439333,71.174266984798,71.174266984798,27.2169539914692,10.9501617522556,37.9806965628048,22.2434086697376,0,0.995005707323505,1.13964407853121,-0,0,0.0871652219155745,12.4210441229694
218.84,0.944903794222352,0.944903794300209,0.944903794062216,72.1332147925516,72.1332147925516,27.5312953621891,11.9180597074244,37.9757893072902,22.2393657778369,0,0.995005707323505,1.138192279104,-0,0,0.086945250774588,12.3896982353788
218.85,0.944832002998381,0.944832003082734,0.944832002839486,71.603595864572,71.603595864572,27.3564588496969,11.3963026669148,37.9714048626891,22.2358883349681,0,0.995005707323505,1.13841860782119,-0,0,0.0729622832864546,10.3971253683198
218.86,0.944767297595511,0.944767297675843,0.944767297433712,70.9372829434212,70.9372829434212,27.136754616232,10.7370768287554,37.9673761046651,22.2328300100007,0,0.995005707323505,1.13955845725001,-0,0,0.0772630948755095,11.0099910197601
218.87,0.944706583451597,0.94470658353336,0.944706583288597,70.5264714192115,70.5264714192115,27.0010715392108,10.332882653268,37.96358956593,22.2299992000134,0,0.995005707323505,1.14032265316131,-0,0,0.072758768347717,10.3681244895497
